Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
6,2.92803182339495,-66.8562457822183,-66.8562457822183,21.5510217973122,-273.15,0,66.8562457822183,-273.15,0,0,6.61608351884431,0,10,7
6.00456472988931,2.97893586146143,-1.70530256582424e-13,21.5716593574974,21.5747762892125,-100.454510559887,0.00448481588995264,1.70530256582424e-13,-99.1333207726851,0,0,6.73173631005653,0,10,7
6.00896434846952,3.03801231116238,0.476654666135005,21.5965522149592,21.5976715549702,-36.8268833109493,0.0103038852888631,-0.472169850245052,-31.3405322201498,0,0,6.86597578090784,0,10,7
6.01340272868854,3.0811462746789,1.02204536292726,21.6205311330655,21.6207685332186,-13.4143909459598,0.0169190989444701,-1.0117414776384,-5.57461265937792,0,0,6.9639763032446,0,10,7
6.01778956472373,3.11365802457808,1.41512950177747,21.644707864606,21.6435972796269,-4.8016674070376,0.0241092613829323,-1.398210402833,3.52333462231593,0,0,7.03782348108732,0,10,7
6.022084708388,3.13887386168227,1.70862725869898,21.6685905711979,21.6659488662175,-1.62100236710864,0.0317476408206403,-1.68451799731605,6.31897863919511,0,0,7.09507641524658,0,10,7
6.02627590867542,3.15869462024766,1.93464506707579,21.6919613388947,21.6877595397282,-0.43122387602574,0.0397567211657019,-1.90289742625515,6.8188721993231,0,0,7.14005567919686,0,10,7
6.03036290120112,3.17431919044214,2.11132830512645,21.7147543838763,21.709027924321,0.0322637804213741,0.0480843382318312,-2.07157158396075,6.53391143603022,0,0,7.17548686655639,0,10,7
6.03434970880396,3.18656497894242,2.25000749175706,21.7369691762737,21.7297749545301,0.227218531155586,0.0566939119644303,-2.20192315352523,6.01564065882093,0,0,7.20322864582446,0,10,7
6.03824210633123,3.19608557888887,2.35833174851876,21.758628450346,21.7500306822021,0.330424120634518,0.065556007509656,-2.30163783655433,5.47279471551303,0,0,7.22476755613676,0,10,7
6.04204601821814,3.2033803098186,2.44232885642452,21.7797643847644,21.7698259376276,0.400059027320026,0.0746485478655359,-2.37677284891487,4.96772521176007,0,0,7.24123944729761,0,10,7
6.0457669445706,3.20882846509662,2.50655800461533,21.800409887958,21.7891893429208,0.457087981651568,0.0839545922315779,-2.43190945674979,4.51734146474752,0,0,7.25350726227769,0,10,7
6.04941027661337,3.21275037038793,2.55445510752662,21.8205954873866,21.8081489535876,0.509622422521602,0.0934598064758916,-2.47050051529504,4.12291522883197,0,0,7.2622998879025,0,10,7
6.05298103222523,3.21540654208653,2.58889566236218,21.840351048575,21.8267308822705,0.560435796625995,0.103152522282869,-2.49543585588629,3.77993764476474,0,0,7.26821018247653,0,10,7
6.05648388285441,3.21701294843583,2.61220274527915,21.8597043465879,21.8449594388152,0.61050528297767,0.113023134055993,-2.50905022299628,3.48256973641969,0,0,7.27172966778853,0,10,7
6.05992287806323,3.21773907136374,2.62629129358072,21.8786812191804,21.8628556968226,0.660175842585318,0.12306417609409,-2.51326815952473,3.22546782753932,0,0,7.27324409734231,0,10,7
6.06330195924372,3.21773595028306,2.63265778481656,21.8973040820617,21.8804401669838,0.709585197237288,0.133269079413878,-2.50959360872247,3.00350275878532,0,0,7.27309726028699,0,10,7
6.06662477454911,3.21713104621749,2.63263042220501,21.9155947183284,21.8977318339985,0.758777210801384,0.143632393750465,-2.49936134279113,2.8121344418222,0,0,7.27157928588317,0,10,7
6.06989471321401,3.21603244832583,2.62732682487371,21.9335732803734,21.9147483351746,0.807764930875237,0.154149599765219,-2.48369443112324,2.64739936618656,0,0,7.26893621146301,0,10,7
6.07311490179712,3.21453209941952,2.61769272721483,21.9512584803632,21.9315059408752,0.856551535204517,0.164816958588972,-2.46354312744961,2.50585445520119,0,0,7.26537732033974,0,10,7
6.07628822899382,3.21270862708596,2.60453141405287,21.9686675741854,21.9480196836417,0.905137256743899,0.175631391357058,-2.4397144554639,2.38451431303508,0,0,7.26108158341324,0,10,7
6.07941736984167,3.21062939963012,2.58852925982603,21.9858164995825,21.9643034841574,0.95352461019661,0.186590410332769,-2.41289786846897,2.28079225383635,0,0,7.25620233743522,0,10,7
6.0825048043968,3.20835229725918,2.57027418077263,22.0027200104855,21.9803702484372,1.00172481793015,0.197692112291975,-2.38368377043986,2.1924464673898,0,0,7.25087131510215,0,10,7
6.08555282956116,3.20592702660002,2.55027139908776,22.0193917810191,21.9962319293766,1.04972496784137,0.208934845782835,-2.35257928679579,2.11753227669607,0,0,7.24520164103624,0,10,7
6.08877098505956,3.20339348755101,2.52895507506412,22.0358444721637,22.0129789550658,1.09750985491809,0.220317273532373,-2.32002022928128,2.05447070747073,0,0,7.23928411824103,0,10,7
6.09214844421757,3.2007922514092,2.50667393119369,22.0532087376145,22.0305549843507,1.14508921264326,0.231838313984724,-2.28635665766132,2.00163888410663,0,0,7.23321106234188,0,10,7
6.09549464076609,3.19815419341696,2.48378335088893,22.0714251018964,22.0479683254982,1.1924659900393,0.243497280390613,-2.2519450369042,1.95778848201826,0,0,7.2270527207234,0,10,7
6.0988128789998,3.19550749994159,2.46055415543418,22.0894653247117,22.0652361737954,1.23964188954392,0.255293678241799,-2.21705687504357,1.92176495672066,0,0,7.22087321409835,0,10,7
6.10210434774523,3.1928735023159,2.43723413739241,22.1073474265278,22.082364715801,1.28661803638454,0.267227240135639,-2.18194045915061,1.89267891116833,0,0,7.21472106257978,0,10,7
6.10536985871281,3.19027209758048,2.41401125934811,22.1250780030874,22.0993581755917,1.33339555141674,0.279297820441286,-2.14678401921248,1.8696926065906,0,0,7.20864151647088,0,10,7
6.10860983679054,3.18772030448849,2.39106130192988,22.1426616076262,22.1162187642511,1.37997557148719,0.291505409762692,-2.11176348148859,1.85207667358139,0,0,7.20267327298363,0,10,7
6.11182476921533,3.18523242558637,2.36853506521237,22.1601007029511,22.1329490173212,1.42635929121263,0.303850109123744,-2.07702965544968,1.83919626463705,0,0,7.19684884621098,0,10,7
6.11501498837594,3.18282054314749,2.34655970834172,22.1773980819472,22.1495506645267,1.472547968247,0.316332108298695,-2.04270959921797,1.83049830164992,0,0,7.19119569610577,0,10,7
6.11818094186567,3.18049483800634,2.32524304446417,22.1945556991065,22.1660260351077,1.51854291659407,0.328951668843331,-2.00891093616548,1.82550031453411,0,0,7.18573695450936,0,10,7
6.12132294824324,3.17826379666296,2.30467628526617,22.2115761237936,22.1823767868185,1.56434549671843,0.341709108960856,-1.97572461642284,1.82378139439658,0,0,7.18049189698278,0,10,7
6.12444143881624,3.17613450746551,2.28493580814956,22.2284612268297,22.1986051641493,1.60995710536332,0.354604791654651,-1.9432266991887,1.82497420903411,0,0,7.1754766170247,0,10,7
6.1275367233617,3.1741126063825,2.26608572090879,22.2452134805006,22.2147127791555,1.65537916901724,0.36763910901783,-1.91148092925414,1.82875806435442,0,0,7.17070390355216,0,10,7
6.13060921760384,3.17220258311109,2.24817733327473,22.261834699658,22.2307017952327,1.70061313610648,0.380812470176522,-1.8805382242569,1.83485246200235,0,0,7.16618393754361,0,10,7
6.13365922393079,3.17040834896434,2.23125182440634,22.2783272638615,22.2465737859849,1.74566046906682,0.394125298164624,-1.85043935422982,1.84301181526922,0,0,7.16192558352837,0,10,7
6.13668714050829,3.16873365516123,2.21534524301899,22.2946929399623,22.262330823435,1.79052263949376,0.407578031295202,-1.82121994485436,1.85302216358843,0,0,7.15793734068272,0,10,7
6.13969326150636,3.16718182963934,2.20049219636996,22.310934004742,22.2779744384202,1.83520112460758,0.421171126536819,-1.79291416507476,1.86469793010724,0,0,7.15422674458646,0,10,7
6.14267796673318,3.16575473939522,2.18672350182402,22.3270521730743,22.2935066074323,1.87969740402536,0.434905048334429,-1.7655523752872,1.87787744282912,0,0,7.15079800882733,0,10,7
6.14564154070538,3.16445297186041,2.17405695862846,22.3430496152315,22.3089288110731,1.92401295577588,0.448780246889669,-1.73915191029403,1.89241801107727,0,0,7.14765243811431,0,10,7
6.14858434702542,3.16327652157567,2.16249892887237,22.3589279868842,22.3242429415012,1.9681640040348,0.462797287792114,-1.7137186819827,1.90819296508351,0,0,7.14478998779328,0,10,7
6.15150665932004,3.16222495680522,2.15205041537291,22.3746893638661,22.3394504226482,2.01214395951371,0.476956577901205,-1.6892531275808,1.92509031866177,0,0,7.14220964644149,0,10,7
6.15440882518247,3.16129747380675,2.14270853336495,22.3903353364755,22.3545530633617,2.05593491811521,0.491258325553076,-1.66575195546375,1.94301038080249,0,0,7.13990955989294,0,10,7
6.15729110718883,3.16049294793369,2.13446698821093,22.4058678876633,22.369552230067,2.09954501703641,0.505702827987363,-1.64320866265786,1.9618639827716,0,0,7.13788714364629,0,10,7
6.16015383732412,3.15980999995247,2.12731652726109,22.4212885419416,22.3844496503877,2.14297982079552,0.520290359889941,-1.62161369927372,1.98157218046953,0,0,7.13613923518764,0,10,7
6.16299726724004,3.15924700935152,2.12124552893454,22.4365991920043,22.3992466338992,2.18624194499819,0.535021150433408,-1.6009551690446,2.00206512897864,0,0,7.13466212462586,0,10,7
6.16582171375496,3.15880215159506,2.116240122249,22.4518012976799,22.4139448292993,2.22933321966178,0.549895383861553,-1.58121897181559,2.02328079875139,0,0,7.13345163942081,0,10,7
6.16862741786889,3.15847345942003,2.11228452034464,22.4668966642218,22.4285454907327,2.27225518716472,0.564913198235047,-1.56238913648309,2.0451639946989,0,0,7.13250328375688,0,10,7
6.17141468173591,3.15825883049398,2.10936156889233,22.481886688637,22.4430501905854,2.31500927387543,0.580074684540989,-1.54444837065728,2.0676651252287,0,0,7.13181225599623,0,10,7
6.17418373605423,3.15815604799644,2.10745281837308,22.4967730918523,22.4574601293925,2.35759685790168,0.595379886171713,-1.52737813383209,2.09073960492066,0,0,7.13137349549036,0,10,7
6.17693486886669,3.15816280971077,2.10653871178755,22.5115572103045,22.4717768061061,2.40001929077408,0.610828798523926,-1.51115882561584,2.11434739767299,0,0,7.13118174871966,0,10,7
6.17966830095839,3.15827674416052,2.10659884848292,22.5262406839515,22.4860013696743,2.44227790454812,0.626421369006039,-1.49577004995899,2.13845237289098,0,0,7.13123160597855,0,10,7
6.18238430684793,3.15849542578829,2.10761213304943,22.5408247910938,22.5001352486702,2.48437401416879,0.642157497082849,-1.48119076404339,2.16302182552374,0,0,7.13151753587812,0,10,7
6.18508309781525,3.15881638947127,2.10955691586582,22.5553110942327,22.5141795425777,2.52630891831444,0.65803703459693,-1.46739941878297,2.1880260465116,0,0,7.13203391833277,0,10,7
6.187764934581,3.15923712597011,2.11241112782022,22.5697008160456,22.5281356081665,2.56808389920167,0.674059786034263,-1.45437409322329,2.21343795712926,0,0,7.13277503422243,0,10,7
6.19043002108628,3.15975514512247,2.11615224549428,22.5839954404763,22.5420045067297,2.60970022431985,0.690225508981143,-1.44209245946001,2.23923277722122,0,0,7.13373520896686,0,10,7
6.19307860600944,3.16036795196339,2.12075785865818,22.5981961464416,22.5557875323697,2.65115914578473,0.706533915678733,-1.43053234967704,2.26538779263882,0,0,7.13490875824119,0,10,7
6.19571088304716,3.16107301563953,2.12620546329089,22.6123043490163,22.5694856930688,2.69246189913576,0.722984673099461,-1.41967154761215,2.29188212675331,0,0,7.13628991735127,0,10,7
6.19832708904216,3.16186783014038,2.13247219059059,22.6263211681606,22.5831002213376,2.73360970492854,0.739577403599412,-1.40948751749113,2.31869646354016,0,0,7.13787297919798,0,10,7
6.20092740982654,3.16274990835528,2.13953535204934,22.6402479514984,22.5966320842318,2.7746037688766,0.75631168612108,-1.39995794844992,2.3458128857967,0,0,7.13965228074947,0,10,7
6.20351207129701,3.1637167865857,2.14737239148263,22.6540857729935,22.6100824572997,2.81544528197554,0.773187057198925,-1.39106070536155,2.37321475220438,0,0,7.14162221326907,0,10,7
6.20608125134457,3.16476602264889,2.15596092978956,22.6678359178428,22.6234522662719,2.85613542073378,0.790203012052245,-1.38277387259063,2.40088654726509,0,0,7.14377721798361,0,10,7
6.2086351654482,3.16589520120477,2.16527875255997,22.6814994138609,22.6367426324841,2.89667534738851,0.807359005558226,-1.37507574050773,2.42881375443039,0,0,7.14611179816222,0,10,7
6.21117398390576,3.16710194320164,2.17530386163224,22.6950774868989,22.6499544421528,2.93706621018458,0.824654453444055,-1.36794485607402,2.45698275173476,0,0,7.14862054054642,0,10,7
6.21369791232317,3.16838391265899,2.18601456293311,22.7085711207133,22.6630887652348,2.97732529945154,0.842088890362788,-1.36136010948906,2.485381095962,0,0,7.1512981286204,0,10,7
6.21620711378975,3.16973881655232,2.19738953033504,22.721981484958,22.6761464504341,3.01744313494726,0.859661658850939,-1.35530063997226,2.51399750461849,0,0,7.15413934651392,0,10,7
6.21870178455689,3.17116439061192,2.20940780800362,22.7353095216014,22.6891285190271,3.05740078672926,0.877371904871893,-1.34974614915268,2.54282060374931,0,0,7.15713904679943,0,10,7
6.22118208087927,3.17265840646584,2.22204868763663,22.7485563470909,22.7020357841511,3.097208882914,0.895218898198095,-1.34467678276474,2.57183873690332,0,0,7.16029216240106,0,10,7
6.22364819013925,3.17421868344301,2.23529177491804,22.7617228638047,22.7148692209287,3.13687197912856,0.913201878886809,-1.34007287671994,2.60104114624949,0,0,7.16359373545404,0,10,7
6.22610026211232,3.17584308596592,2.24911709693265,22.7748101377817,22.7276296087798,3.17639207186312,0.931320052263914,-1.33591521804584,2.63041799125443,0,0,7.16703891143803,0,10,7
6.22853847577978,3.17752952386034,2.2635050815249,22.7878190338935,22.7403178791089,3.21577058034956,0.949572593570849,-1.33218502926098,2.65995996411925,0,0,7.17062293980658,0,10,7
6.2309629747789,3.17927595280821,2.27843656232733,22.8007505704608,22.7529347793929,3.25500867498044,0.96795864864589,-1.32886396875648,2.68965834129693,0,0,7.17434117499529,0,10,7
6.23337393013709,3.18108037453145,2.29389278485019,22.8136055768411,22.7654811996449,3.2941074300428,0.986477334970573,-1.3259341362043,2.71950473359641,0,0,7.17818907681401,0,10,7
6.23577147933518,3.18294083703412,2.30985540999035,22.826385026201,22.7779578553042,3.33306788174372,1.00512774289683,-1.32337807501978,2.74949089540848,0,0,7.18216221096955,0,10,7
6.23815578519272,3.18485543448158,2.32630651786582,22.8390897124615,22.7903655936708,3.37189104621405,1.02390893683685,-1.32117877496898,2.77960894042889,0,0,7.18625624876436,0,10,7
6.24052697967642,3.18682230803683,2.34322860826092,22.8517205624728,22.802705101489,3.41057792589459,1.04281995646244,-1.31931967142407,2.80985139696105,0,0,7.190466968969,0,10,7
6.24288521911982,3.18883964551516,2.36060460935579,22.8642783382896,22.8149771923061,3.44912951158835,1.06185981784569,-1.31778465289335,2.84021109795111,0,0,7.19479025701222,0,10,7
6.24523063060529,3.19090568054506,2.37841787583898,22.8767639297375,22.8271825274487,3.48754678299366,1.08102751461956,-1.31655805799329,2.87068116342067,0,0,7.1992221030496,0,10,7
6.24756336380605,3.19301869225964,2.3966521825156,22.8891780704867,22.8393218858043,3.52583070913795,1.10032201906563,-1.31562466789603,2.90125497648137,0,0,7.20375860123822,0,10,7
6.24988354088571,3.19517700482663,2.41529172246447,22.9015216125664,22.8513959031027,3.56398224883333,1.11974228323214,-1.31496970339884,2.93192616824865,0,0,7.20839594864489,0,10,7
6.25219130514983,3.19737898688737,2.43432110363921,22.9137952612183,22.8634053250947,3.60200235094402,1.13928723998532,-1.31457882040706,2.96268860493649,0,0,7.21313044394857,0,10,7
6.25448677406666,3.19962305097356,2.45372534454447,22.9259998323708,22.8753507630755,3.639891954625,1.15895580408062,-1.31443810455914,2.99353628666626,0,0,7.2179584860922,0,10,7
6.25677008490891,3.20190765376655,2.47348986960236,22.9381360041507,22.8872329314016,3.67765198951042,1.1787468731809,-1.31453406552174,3.02446339713271,0,0,7.22287657484855,0,10,7
6.2590413506908,3.20423129463934,2.49360051182992,22.9502045582942,22.8990524181901,3.71528337591411,1.19865932888956,-1.31485363864903,3.05546449297663,0,0,7.22788130748688,0,10,7
6.26130070297829,3.20659251287741,2.51404350028713,22.962206147213,22.9108099080995,3.75278702499361,1.21869203763316,-1.31538417139757,3.0865343821219,0,0,7.2329693724432,0,10,7
6.26354825055969,3.20898989868849,2.53480543584561,22.9741415203034,22.9225059672558,3.79016383895208,1.2388436114868,-1.31611339821245,3.11766799378262,0,0,7.23813757755615,0,10,7
6.26578411960323,3.21142209876115,2.55587338807851,22.9860113055842,22.9341412522284,3.82741471119579,1.25911218857226,-1.31702977659171,3.14886043953845,0,0,7.24338286567183,0,10,7
6.26800841488879,3.21388780093699,2.57723494385584,22.9978162218658,22.9457163082834,3.86454052652454,1.27949567991487,-1.31812275528358,3.18010703237599,0,0,7.24870227650008,0,10,7
6.27022125747902,3.21638572768132,2.59887807238442,23.0095568740308,22.9572317654212,3.90154216128218,1.29999199478476,-1.31938239246955,3.21140326539285,0,0,7.25409292872694,0,10,7
6.27242274834904,3.21891463779688,2.62079106779265,23.0212339519596,22.9686881491085,3.93842048352906,1.32059903813865,-1.32079907300789,3.24274478726221,0,0,7.2595520239329,0,10,7
6.27461300372989,3.22147333138451,2.64296256408704,23.032848038577,22.9800860642022,3.97519055683023,1.34131484624777,-1.32236352594839,3.27412771591008,0,0,7.26507685599473,0,10,7
6.27679212098632,3.22406064847362,2.66538157842353,23.0443997963853,22.9914260173807,4.01184575336998,1.36213732842316,-1.32406673217577,3.30554874094827,0,0,7.2706648114884,0,10,7
6.27896021177893,3.22667545302171,2.688037498737,23.0558897874725,23.0027085897171,4.04836796423393,1.38306422155938,-1.32590017031384,3.33700404942232,0,0,7.27631333399496,0,10,7
6.28111737004311,3.22931663597499,2.71091994334836,23.0673186484406,23.0139342700436,4.08476423794468,1.40409337233746,-1.32785572178898,3.36848909063531,0,0,7.28201992719278,0,10,7
6.2832637031078,3.23198312543076,2.7340187876851,23.0786869215862,23.0251036168915,4.12103969722915,1.42522263685902,-1.32992541534765,3.39999970393342,0,0,7.28778217928321,0,10,7
6.28539930164719,3.23467388252166,2.75732425290272,23.0899952189629,23.0362171021221,4.15719625505648,1.44644985170333,-1.3321016160437,3.43153224708101,0,0,7.29359775403868,0,10,7
6.28752426888744,3.23738789970995,2.78082686944214,23.1012440640469,23.0472752629159,4.19323512417589,1.4677728377639,-1.3343770177388,3.46308326611774,0,0,7.29946438687325,0,10,7
6.28963869240429,3.2401242005883,2.80451746170445,23.1124340456382,23.0582785550105,4.22915726821179,1.48918939928257,-1.33674462394055,3.49464959623594,0,0,7.30537988439856,0,10,7
6.29174267153756,3.24288183861669,2.82838714587524,23.1235656693295,23.0692274953622,4.26496353670473,1.51069732273646,-1.33919774659267,3.52622821506753,0,0,7.31134212156687,0,10,7
6.29383629091818,3.24565989652772,2.85242731844005,23.1346395018903,23.0801225243837,4.30065473846253,1.53229437625271,-1.34172999570359,3.55781599518093,0,0,7.31734904032465,0,10,7
6.29591964620357,3.24845748585695,2.87662965052459,23.1456560319138,23.0909641398686,4.33623166550962,1.5539783092446,-1.34433527427188,3.58940986428547,0,0,7.32339864854657,0,10,7
6.297992819225,3.25127374601466,2.90098608330698,23.1566158052902,23.1017527676603,4.37169509822814,1.57574685209909,-1.34700777406238,3.62100695035156,0,0,7.32948901792833,0,10,7
6.30005590214989,3.25410784352554,2.9254888194227,23.1675192944488,23.1124888873908,4.40704581106087,1.59759771604945,-1.34974196732361,3.65260451107116,0,0,7.33561828225834,0,10,7
6.30210897510426,3.25695899355042,2.95013031582914,23.1783670254856,23.1231729160294,4.442284574886,1.61952858964844,-1.35253259977969,3.68419994789519,0,0,7.34178468628843,0,10,7
6.3041521246826,3.25982639362238,2.97490347020801,23.1891594604854,23.1338053042072,4.47741214511836,1.64153714590884,-1.35537488055957,3.71579069837844,0,0,7.34798643529213,0,10,7
6.30618542954684,3.26270926228828,2.99980104459831,23.1998970948716,23.1443864612745,4.51242927120222,1.6636210420973,-1.35826389868947,3.74737428626412,0,0,7.35422178273959,0,10,7
6.3082089744068,3.26560689005634,3.02481600130386,23.2105803817146,23.1549168280545,4.54733670202143,1.6857779134391,-1.36119495920656,3.7789483505025,0,0,7.36048914595721,0,10,7
6.31022283406807,3.26851857137127,3.04994194409477,23.221209805219,23.1653967938294,4.58213517839181,1.70800537725955,-1.36416403065567,3.810510612737,0,0,7.36678695173745,0,10,7
6.31222709074136,3.27144361905256,3.07517252699631,23.2317857969252,23.1758267864174,4.61682543541968,1.7303010335018,-1.36716714973676,3.84205890554745,0,0,7.3731136690856,0,10,7
6.31422181684124,3.27438136945131,3.10050157930476,23.242308826649,23.1862071826581,4.65140820264941,1.75266246533062,-1.37020054580296,3.87359112181127,0,0,7.37946782090585,0,10,7
6.31620709178636,3.27733118069602,3.12592314978423,23.2527793121596,23.1965383958399,4.68588420334765,1.77508724008067,-1.37326068445361,3.90510523268836,0,0,7.38584798000403,0,10,7
6.31818298455095,3.28029240996628,3.15143149092228,23.2631977074016,23.2068207848992,4.72025415300527,1.79757291397243,-1.37634425084161,3.93659924584892,0,0,7.39225271747057,0,10,7
6.32014957237777,3.28326449916524,3.17702086206441,23.2735644109229,23.2170547518011,4.7545187625077,1.82011702222565,-1.37944794809198,3.96807129895831,0,0,7.39868079713462,0,10,7
6.32210692555467,3.28635039234006,3.20268626910308,23.2838798640883,23.227240662318,4.78867873896201,1.84271699336307,-1.38256924687744,3.99951091568516,0,0,7.40536572996431,0,10,7
6.32405511449946,3.28980032119238,3.22931557838456,23.2941444712104,23.2373788828988,4.82273479581141,1.86537114771846,-1.38659858502149,4.03098087050279,0,0,7.41287502728256,0,10,7
6.32599420970964,3.29357114199247,3.25906358981928,23.3043586367384,23.2474697804067,4.85668770544908,1.88808045182844,-1.39369244210081,4.06278872368262,0,0,7.42111075347397,0,10,7
6.32792428517065,3.29742351595689,3.29155122982672,23.3145227649986,23.257513739856,4.89053829599237,1.91084553482858,-1.40347077799828,4.0951697915151,0,0,7.42953005510699,0,10,7
6.32984540360691,3.30129531260056,3.32471204877714,23.3246372780582,23.2675110876598,4.92428737018622,1.9336644922065,-1.41386651394856,4.12792917497825,0,0,7.43799204314469,0,10,7
6.33175763046567,3.30517013777025,3.35801013281269,23.3347025384435,23.2774621644002,4.9579356663827,1.95653478288966,-1.42434564060619,4.16080212260164,0,0,7.44645956983762,0,10,7
6.33366102492737,3.30904358371895,3.39130429200844,23.3447189224532,23.2873672780477,4.9915306561897,1.97945416223916,-1.43476950911878,4.19368330342246,0,0,7.45492266845827,0,10,7
6.33555565039306,3.31291432110492,3.42455669690509,23.3546867730736,23.2972267585362,5.02504330141306,2.00241988756932,-1.44510253466592,4.22652567713675,0,0,7.46337836103599,0,10,7
6.33744156437715,3.3167818533362,3.45775604545418,23.3646064549235,23.307040905166,5.05841464415442,2.02542873626891,-1.45533615788486,4.25931145650833,0,0,7.47182556511611,0,10,7
6.3393188285845,3.32064588727937,3.49089820895267,23.3744783013323,23.3168100390447,5.09167260518774,2.0484779620819,-1.46546947268376,4.29203108268678,0,0,7.48026365322141,0,10,7
6.34118749902629,3.32450620372248,3.52398081454368,23.3843026671096,23.3265344516496,5.1248295198626,2.07156486410793,-1.47550285246177,4.32468043525586,0,0,7.48869216509892,0,10,7
6.34304763576465,3.32836260864114,3.55700212978081,23.3940798768159,23.3362144555396,5.15788797959328,2.09468674526158,-1.48543726567289,4.35725820678385,0,0,7.4971106977818,0,10,7
6.34489929339957,3.33221492045968,3.58996064344075,23.4038102757673,23.3458503348484,5.19084962487909,2.11784093879652,-1.49527389817916,4.38976383190487,0,0,7.50551887632511,0,10,7
6.34674253040858,3.33606296424878,3.62285495579533,23.4134941802694,23.3554423938885,5.22371552131762,2.14102480989806,-1.50501401699881,4.42219742733681,0,0,7.51391634062161,0,10,7
6.3485774000538,3.33990656898077,3.65568372861873,23.4231319264824,23.3649909098319,5.2564864106202,2.16423575836637,-1.51465891872067,4.45455921385388,0,0,7.52230273913641,0,10,7
6.3504039592884,3.34374557164197,3.68844566151461,23.4327238228728,23.3744961790584,5.28916295201725,2.18747122325789,-1.52420990314823,4.48684866776199,0,0,7.53067773815988,0,10,7
6.35222226010036,3.34757981615595,3.72113952673669,23.4422701967916,23.3839584721092,5.3217457766533,2.21072868818652,-1.53366830347881,4.51906525991177,0,0,7.53904101928559,0,10,7
6.35403235797959,3.35140915249455,3.75376415969527,23.4517713492295,23.3933780777493,5.35423550119276,2.2340056867655,-1.54303547150874,4.551208832111,0,0,7.54739227731192,0,10,7
6.35583430369815,3.35523343597032,3.78631845110806,23.4612275990783,23.4027552601925,5.38663273483047,2.25729980843801,-1.55231276434256,4.58327926461953,0,0,7.55573121854903,0,10,7
6.35762815134261,3.35905252694803,3.81880134073532,23.470639240186,23.4120903009011,5.41893808153401,2.2806087047241,-1.56150153229731,4.61527647719873,0,0,7.56405756006981,0,10,7
6.35941395052265,3.36286629035189,3.85121181470134,23.4800065833269,23.4213834580399,5.4511521407502,2.30393009594297,-1.57060310997724,4.64720040152662,0,0,7.57237102849034,0,10,7
6.36119175397926,3.3666745953435,3.8835489011006,23.4893299155136,23.430635006069,5.48327550764003,2.32726177834542,-1.57961880515762,4.67905097799462,0,0,7.58067135913127,0,10,7
6.36296161020939,3.37047731488862,3.915811667073,23.498609539733,23.4398451973625,5.51530877323557,2.35060163171471,-1.58854988872758,4.7108281538604,0,0,7.58895829491983,0,10,7
6.36472357066403,3.37427432542987,3.94799921495331,23.5078457364469,23.4490142996671,5.54725252447014,2.37394762738819,-1.5973975832386,4.74253188144769,0,0,7.59723158552544,0,10,7
6.36647768277377,3.37806550648498,3.98011067933828,23.5170388011716,23.4581425598082,5.57910734425838,2.39729783673147,-1.60616305195009,4.77416211830894,0,0,7.60549098631953,0,10,7
6.36822399675273,3.38185074031842,4.01214522353848,23.5261890080859,23.4672302390957,5.61087381150406,2.42065044001151,-1.61484738680701,4.80571882585951,0,0,7.61373625749553,0,10,7
6.36996255900864,3.38562991156615,4.04410203667021,23.5352966455374,23.4762775790321,5.64255250087547,2.44400373567936,-1.6234515966587,4.83720196917631,0,0,7.62196716307586,20,10,7
6.70469062456015,3.16925986791309,4.07598033036612,23.5443619816722,31.0785456169468,5.70207301548334,2.53163743685207,-1.63197659468676,4.91140008979608,0,76.7351183107086,7.13065008218441,20,10,7
7.05884118262361,2.83457974121448,2.20515988528547,25.2559562189585,33.4001912620312,5.79238209284983,2.41893570948463,0.326477551566597,4.77604235069799,0,1347.93633895479,6.37478233523964,20,10,7
7.21274748603917,2.64635662529847,-0.891921454346061,26.9980567486971,37.5569509986574,5.8824640355358,2.24641668748421,3.31085716383069,3.34208740576588,0,1501.90156554056,5.95118968235068,20,10,7
7.26154940992666,2.50644335845173,-2.75943698592698,27.7346393932995,40.5680934916784,5.96803403789693,2.1855407690166,5.0058536734112,2.84404104846561,8.16265992554956,1365.77404166057,5.63563332851124,20,10,7
7.27867789643225,2.35113554301735,-4.21518118285155,27.9657269049301,43.1146336848981,6.07251527742324,2.15429371778441,6.40072195186815,1.64320317304561,10.7302989436675,1393.20279506337,5.28511751872835,20,10,7
7.2867364937866,2.25088247922305,-5.90656791725132,28.0465565302731,45.6510160641392,6.19660468880443,2.19161683704124,8.06086163503574,0.783148390226586,11.6284058919228,1213.884340543,5.05840641148027,20,10,7
7.29640164254903,2.23046331577025,-7.04485488044816,28.0845356302418,47.2573823188046,6.34366942276091,2.29846847444958,9.23647171748939,0.316422592409538,12.0503958915751,917.497311763595,5.01132107141967,20,10,7
7.30919400757308,2.28594190944907,-7.28149267305162,28.1300444838988,47.4226752782797,6.51537537416095,2.46114939752579,9.57996114750119,0.124225871077954,12.5560498210973,633.053364645798,5.13497680307455,20,10,7
7.32822859651842,2.38165249485302,-6.64240158058317,28.1902082198063,46.4408090493014,6.69641363105541,2.65529382803584,9.10355097810896,0.0526074683916704,13.2245357756258,446.751354148646,5.34905055361476,20,10,7
7.35782864287001,2.49081624400754,-5.56754154038066,28.2795830899635,44.9595920433902,6.87258546642681,2.8570788137539,8.2228353684165,0.0945471563588853,14.2175898884836,369.20892196039,5.59332559487286,20,10,7
7.39991740795537,2.60866017349598,-4.38164169179566,28.4182201651305,43.4784830439941,7.0385474650563,3.04998110583631,7.23872050554957,0.303694236410649,15.7580018347832,334.611391264906,5.85720394919724,20,10,7
7.45248592870244,2.71155785572122,-3.14569223174539,28.6146288414869,42.1621042397819,7.19418932617299,3.21157667412194,6.1956733375817,0.659558715887897,17.9403204609659,344.97002022885,6.08763368082486,20,10,7
7.51113618270364,2.79623518838332,-2.1012584750153,28.8587634876617,40.8701808070592,7.33813958045033,3.32924009002556,5.31283514913724,1.09418551333636,20.6529276406854,412.900700783099,6.27740335680283,20,10,7
7.57021522510428,2.86858143009719,-1.2644463170376,29.1296166624675,39.8964506904351,7.46832160685665,3.40498240075715,4.59368640706316,1.53620365341334,23.6624073607503,480.262909106483,6.43981804426989,20,10,7
7.62518025516074,2.93148983935391,-0.564820359680311,29.4008448043114,39.1914585813576,7.58501510424207,3.44626485004244,3.96980276043746,1.94319328237378,26.6760533812374,539.576332857837,6.58134612928118,20,10,7
7.67383568080936,2.97931860446853,0.0325810674667082,29.6517584904598,38.70675432887,7.69142329567813,3.4565180853819,3.41368378257573,2.29617364962985,0,595.496911684422,6.68922097629899,0,10,7
7.66620543681048,3.05873560640509,0.480214782089661,29.8727354702785,37.6091320645096,7.622490526864,3.46503828903997,2.97630330329224,2.32879874935401,0,184.355686522733,6.86848532053463,0,10,7
7.65296964687517,3.17074829154736,1.21143039982604,29.8381512659356,35.034385019568,7.5325898518239,3.49920402037912,2.25360788921392,2.48923535685066,0,59.3152465119863,7.1211158746656,0,10,7
7.63133100679588,3.28181361993118,2.21835949636551,29.778098330177,30.3005016258828,7.50543844208653,3.53767787882515,1.28084452401362,3.15849353854395,0,76.8024843222282,7.37162257499009,0,10,7
7.61289272635126,3.37635570643478,3.1901594625138,29.6797516889059,29.5358081677298,7.5122401269108,3.57193261179265,0.347518416311345,4.14780767485968,0,191.454505992115,7.58489614080838,0,10,7
7.59946654821887,3.48146908078226,3.99770124826875,29.5957847564923,29.4732922673368,7.53355399479449,3.60247976161526,-0.425768636476107,5.23311606316162,0,0,7.82218671877612,0,10,7
7.59509177137361,3.60856729640562,4.87544256276487,29.5345462896183,29.4529221284333,7.56062729715808,3.63087974210475,-1.27296280114962,6.12526759301784,0,0,8.1093296725371,0,10,7
7.60096619460821,3.71583993168931,5.91006352379293,29.514574796007,29.4802750247065,7.58995811432305,3.65879368718618,-2.27918378168818,6.71568008791661,0,0,8.35170637671713,0,10,7
7.61217316081461,3.77891883524349,6.76181486714228,29.5413904018447,29.5324576768476,7.62012911566609,3.68687502487631,-3.1030211799561,7.08210178565253,0,0,8.49407857227574,0,10,7
7.6238299064641,3.80573802198716,7.25392098995275,29.5925047914781,29.5867346231791,7.6505831383767,3.71506897901219,-3.56704596507643,7.29574658086682,0,0,8.55435545420486,0,10,7
7.63188090173544,3.81397531846308,7.46124839997185,29.6456105305645,29.624222224899,7.68108914842799,3.74331598072712,-3.74617942095966,7.41319890720911,0,0,8.57255347174423,0,10,7
7.63312662228158,3.81277666569634,7.52470318247407,29.6822535344002,29.630022635173,7.71155440502741,3.77158021186722,-3.78138720174695,7.4762950413529,0,0,8.56938424209786,0,10,7
7.62675646553697,3.80839947354821,7.51547605434928,29.6879206612304,29.6003614702006,7.74194138659101,3.79984574435781,-3.74389584248206,7.51170343701614,0,0,8.55901887292763,0,10,7
7.61425457735603,3.80420027673428,7.48176196046381,29.6589337322606,29.5421493126874,7.77223589931674,3.82810953978202,-3.681916216106,7.53438736715992,0,0,8.54905780146117,0,10,7
7.59791181983247,3.80096174891662,7.44939098736143,29.6019917852879,29.466053033358,7.80243274188024,3.85637281032854,-3.62128144757941,7.55253690947012,28.9110198365323,0,8.5412727015405,20,10,7
7.57248318753189,3.61421243553276,7.42440701259386,29.5274497196762,33.1351694371104,7.85493181124582,4.03986539284693,-3.56803420226532,7.56141826831396,28.082774663069,76.7350178666211,8.11587835559335,20,10,7
7.68494474468572,3.31205244190926,5.95536573300376,29.4112250664833,33.3225933395598,7.93144854116815,4.14375877348408,-1.91550034015683,7.4918553919083,26.7913896275925,1046.23165811662,7.43155517821326,20,10,7
7.77550140106722,3.06205040081069,3.45036627525099,29.923041235809,36.1258291709022,8.00924631795993,4.13906036516659,0.693392498233095,7.39339090358334,32.4782359534336,1525.04281516291,6.86732853953189,20,10,7
7.83370066869984,2.9032611641305,1.24163193913239,30.3310855582316,39.1004146120806,8.08324023908824,4.11330858838545,2.8974284260342,6.07028700925781,37.0120617581285,1344.9617473514,6.50951324118013,20,10,7
7.86285818113751,2.77394497183972,-0.234256247050951,30.5914446977116,41.160522318918,8.15480975169385,4.12702549620224,4.3475648354364,4.53441155275732,39.9049410856839,1328.0176043436,6.2178477519242,20,10,7
7.87077183619101,2.6879696804303,-1.48281198074477,30.7213362616233,43.0770604434284,8.24376089347226,4.17888127868719,5.60983747694701,3.31858158932965,41.3481806847036,1164.02055857538,6.02354585742691,20,10,7
7.86468493849168,2.6577506267156,-2.33794779382845,30.7565276522048,44.2155729785476,8.37007887975875,4.28514278888377,6.51682907251563,2.90778798152007,41.7391961356088,953.316422224315,5.95430178987778,20,10,7
7.8496229491807,2.66085904297646,-2.64352445819969,30.7294620703962,44.6084368512304,8.53373825703733,4.44244955439922,6.92866724708347,3.03194067528705,41.4384674488461,803.077451737422,5.95955960506642,20,10,7
7.83018583258353,2.680226794589,-2.61196872754482,30.6624206411161,44.5088632351809,8.70959014449852,4.63326022410388,7.05441828194404,3.28339252929425,40.6935626790679,715.001990572579,6.00103550834575,20,10,7
7.81001262450584,2.70716567920217,-2.41599081691953,30.575762166879,44.1498281866786,8.86867538183589,4.83836128198271,7.04925104102341,3.44022985489551,39.7306907431003,664.837625033124,6.05935881810267,20,10,7
7.79145555305705,2.73903378317387,-2.14521001441597,30.4856505514784,43.6642592567226,9.00218625335361,5.04496809397421,6.98357129639868,3.47237131959884,38.7294505719827,630.195708225542,6.128713360865,20,10,7
7.77577016244101,2.77584175984834,-1.82755132604075,30.402603252557,43.1015939953077,9.11907513079615,5.24753461688755,6.87251942001495,3.44822579543569,37.8067028061884,598.480058500546,6.20917748511222,20,10,7
7.76353798465378,2.81719869125871,-1.46417762432634,30.33229124921,42.478348871817,9.23170261575677,5.44465097191994,6.71171224121389,3.44840266022328,37.0254583245557,568.231560938115,6.29988245665897,20,10,7
7.75497082167897,2.86651613960987,-1.06029781576825,30.2773846521338,41.808367892115,9.34700453505633,5.63711958700844,6.50494878768819,3.51345218217256,36.4153850237086,546.392922068347,6.40848374188457,20,10,7
7.75000791015257,2.91886962937138,-0.584603364913107,30.238890433658,41.1360128200037,9.46572062563143,5.82400050639404,6.22172295192155,3.64176046035521,35.987671485089,532.288935885181,6.52391777670051,20,10,7
7.74859967522101,2.96790051965562,-0.0864685914880852,30.2165762974435,40.5026493845814,9.5850679867836,6.0012188025263,5.91046909788213,3.80644793447215,35.7397366382612,528.356269091234,6.63194567401935,20,10,7
7.75050015585356,3.01235904809822,0.373856916574425,30.2102426631637,39.9323895392338,9.70206989207668,6.16632932086424,5.62736188595187,3.98516105819778,35.6693629240409,532.071450032573,6.72979906013059,20,10,7
7.75523354252906,3.05180060806146,0.786226348456978,30.2187900023338,39.4472533178063,9.81527910384676,6.31796756850059,5.38010297240726,4.16283677370905,35.7643333592642,540.198266124429,6.8165074246936,20,10,7
7.7622334591072,3.08657433746042,1.14816325173092,30.2400713739489,39.0379393228803,9.92504399580304,6.45616719988072,5.16980431676967,4.33484882904753,36.0007930438769,550.720150330812,6.89286581085663,20,10,7
7.77075438842891,3.11710089840713,1.46429590716207,30.271525185128,38.6926252575109,10.0334971502338,6.58206122998553,4.99187129271866,4.50004036143844,36.3502798347554,562.320132054243,6.95981423988178,20,10,7
7.780153044375,3.14384408830537,1.73956953800138,30.3097848037675,38.4049667868163,10.1410925643589,6.69734948392278,4.84249169198415,4.65867063744179,36.7753867085273,574.046850836737,7.01838027724961,20,10,7
7.78985143737961,3.16728697815226,1.97903021363874,30.3519488808564,38.1203166401867,10.2480319552465,6.80432599808927,4.71831927028404,4.81154859184187,37.2438764539595,588.854551923387,7.06962502031403,20,10,7
7.79940994744438,3.18787617732618,2.18765660386953,30.3954174674187,37.884581753362,10.3544624520248,6.90554014448765,4.61666939421974,4.95966251192533,37.7268607490963,599.492299626768,7.11452246602715,20,10,7
7.80857265908903,3.20589097271226,2.36991144682833,30.4382192620798,37.6953697681842,10.4601187683443,7.00357955502267,4.53562869765932,5.10358440926035,38.2024362453314,606.732897866802,7.15366888270684,20,10,7
7.81715726060579,3.22150231238265,2.52863809488065,30.4792116818115,37.5433276195787,10.5639968891436,7.10086321481202,4.47494146014202,5.24310813598476,38.6579075756831,612.742160670068,7.18741846239118,20,10,7
7.8250688548107,3.23498423539078,2.66563542872291,30.517584904954,37.4239184514526,10.6668464572346,7.19957834626177,4.43522778608911,5.37824318045324,39.084276721711,617.446832798282,7.21635914067969,20,10,7
7.83229646721289,3.24661491580023,2.78353670448018,30.5529217124072,37.3323472330899,10.7690223650641,7.30143964665439,4.41604164178159,5.50986514716567,39.4769079156352,620.984168560852,7.24109384985364,20,10,7
7.83882732610062,3.25659294368745,2.88494607008977,30.5851800527483,37.2651335337159,10.8706576961148,7.40782244289818,4.41649357656462,5.63886679825714,39.8353339194254,623.364238357383,7.26205107944664,20,10,7
7.84472954125508,3.26516970506582,2.97172385673485,30.6143093780714,37.217960190267,10.9717807335969,7.51918237902072,4.43609858616333,5.7661946593301,40.1589930896819,624.794202150794,7.2797899377473,20,10,7
7.84997259834562,3.27251531678706,3.04615211646183,30.6406190840669,37.1886239469559,11.0724506787589,7.63620032918737,4.47303026255889,5.89155679442814,40.4513231562987,624.868347492107,7.29468399159945,20,10,7
7.85455750870094,3.27914225606788,3.10977745157197,30.6639780384435,37.1703981283607,11.1726316568962,7.75945445724426,4.5264228776154,6.01377524048985,40.7108670938164,623.210314559934,7.30787575531926,20,10,7
7.85857716105279,3.28421061512587,3.16708394805306,30.6843951871159,37.1659560064991,11.2722148946028,7.88776381182095,4.5923705091912,6.13249748939336,40.9377243012879,623.668441529406,7.31749891267401,20,10,7
7.86207400466179,3.28789125380373,3.21085269216104,30.7022877989032,37.1799313039983,11.3712023890639,8.02020305313056,4.67691111965991,6.24765603666862,41.1365310989248,625.790137561791,7.32395112335849,20,10,7
7.86507912179803,3.29037379850769,3.24260506133868,30.7178476405913,37.2111674898183,11.4696307792787,8.15599315434633,4.77759799179188,6.35963860121046,41.3094182287927,626.017575908693,7.3276699978448,20,10,7
7.86767913127788,3.29186127399014,3.26400624473456,30.7312152960562,37.2523731743969,11.5675516336683,8.29404599358645,4.89198690961177,6.46899744139017,41.4579477339575,625.585562946842,7.3291271059482,20,10,7
7.86984447200275,3.29228504670784,3.27682333842489,30.7427778115642,37.3028181527459,11.664995120262,8.43392367856444,5.01722265516156,6.57469749306176,41.5864201284914,624.979008759314,7.32817641028911,20,10,7
7.87159286105355,3.29180528688981,3.2804740374537,30.752405115387,37.3610202918368,11.7619782360933,8.57495464757102,5.15344964111074,6.67639756211787,41.693390170967,624.093028140064,7.32518756526945,20,10,7
7.87291909356003,3.29059134683865,3.27634099619956,30.7601771595051,37.4257280350716,11.8584694061035,8.71658570538642,5.29861365137145,6.77399195637213,41.7797462167237,622.651968570513,7.32054881636541,20,10,7
7.8738711619255,3.28892587996383,3.26588106553248,30.7660717417073,37.4938819064095,11.9544499510274,8.85821966269037,5.45070463985394,6.86852575965776,41.8452415745252,620.696439538531,7.3149021329642,20,10,7
7.87456647740866,3.28693919045251,3.25152573141838,30.7703028507032,37.5629485478975,12.0501504361646,8.99958427614399,5.60669393127199,6.96056606214148,41.8922538967024,618.91652729427,7.30854353986461,20,10,7
7.87495059089588,3.28468143987333,3.23439435529497,30.7733926750751,37.6337616642741,12.1454719393439,9.14023576881942,5.76518992084902,7.04876235215698,41.9265852786118,617.245935134666,7.30159180026579,20,10,7
7.87504443113434,3.28263711434228,3.21491595509747,30.7750995003058,37.7053317606319,12.2402798070584,9.2798106251995,5.92531981372196,7.13476138882356,41.9455500033981,614.600444392993,7.29513555075791,20,10,7
7.87491998196745,3.28067648372389,3.19726998631575,30.7755164740254,37.7746208141632,12.3348325715168,9.41853362703762,6.08254063888376,7.21897744683071,41.9501830447265,611.597601839338,7.28888132905051,20,10,7
7.87457974639777,3.27899310020481,3.18033852531948,30.7749634904786,37.8402835881734,12.4290101451992,9.55598363840494,6.23819510171813,7.30075431047487,41.9440387830958,607.810745428791,7.28326714472002,20,10,7
7.87406711301297,3.27778371017075,3.16579509948571,30.7734516374583,37.8995422196722,12.5227734480904,9.6921324497672,6.39018853891923,7.38115518171298,41.9272404162029,603.250256402111,7.27873237972226,20,10,7
7.87341792831977,3.27711693589925,3.15534315808429,30.7711736336868,37.9509961340273,12.616110255717,9.82690036129196,6.53678929168291,7.46052617239008,41.9019292631864,598.342821530337,7.27543049196083,20,10,7
7.87266778801742,3.27705255983753,3.14957941326878,30.7682886727854,37.993943869453,12.7090024473869,9.96023464133481,6.67732094802318,7.53909809767941,41.8698741420599,593.123838598438,7.27349470239411,20,10,7
7.87185196913418,3.27762605238028,3.14902288468642,30.7649548447245,38.0278763797862,12.8014153319995,10.0921284588915,6.81121175664839,7.61700813815645,41.8328316080495,587.670509733702,7.27300323461456,20,10,7
7.87100427303271,3.27885766593504,3.15398041033467,30.76132885181,38.0525736725644,12.8933143858959,10.222591978643,6.9381480485568,7.69438988300016,41.7925427978894,582.051535036439,7.27400007443513,20,10,7
7.8701561221962,3.28075239448658,3.16462477958515,30.7575608776934,38.0681322962432,12.9846707478811,10.3515989442465,7.05796719905788,7.77139970594027,41.750676418816,576.320746444708,7.27649564161023,20,10,7
7.86933602241857,3.2832957830293,3.18099421397471,30.7537905767053,38.0747952268485,13.075460814933,10.4791229278173,7.1706047302718,7.84819477909997,41.7087841856149,570.524497833605,7.28045699659054,20,10,7
7.86856805212673,3.28647011580232,3.20295632539336,30.7501446808885,38.0734268829088,13.1656631091404,10.6051511618024,7.27616660242393,7.92491618277512,41.6682742320947,565.567999489563,7.28584381019904,20,10,7
7.86789451718971,3.29037700960579,3.23034832971973,30.7467302765291,38.0673101404834,13.2551013813301,10.7294637446207,7.37480283208265,8.00205945020849,41.6303364058788,561.006695717435,7.29288470356947,20,10,7
7.8672759853827,3.29474599134492,3.26403391851102,30.7437355264025,38.0567574743008,13.3440484510337,10.8524690524671,7.46542982610964,8.07915379181935,41.5970614044726,556.054835232181,7.30097016641869,20,10,7
7.86843598446786,3.29967224760663,3.30166735734014,30.7409851677361,38.0508297692829,13.4321924398245,10.9737041192473,7.55080169512701,8.1562164871695,41.5665018637349,550.839208552984,7.31031797836715,20,10,7
7.87386195647097,3.3048238481749,3.34405515640657,30.7461430769989,38.0656633957526,13.5198261850068,11.0936009401494,7.62964896284075,8.23170666198342,41.623811966654,546.397678409473,7.32018191985288,20,10,7
7.87846690024127,3.31031578513383,3.38833004171659,30.7702619423733,38.0704228979176,13.6067892982593,11.211835239792,7.70527089843284,8.3053271383418,41.8917993597038,542.379246710458,7.33082232228565,20,10,7
7.882337291771,3.31629566490325,3.43547166349754,30.7907214653612,38.0657115667207,13.69300865932,11.3284320587803,7.7763635762945,8.37896105993434,42.1191273929019,538.045129894904,7.34256726741306,20,10,7
7.88558385904389,3.32267381336291,3.48673352839211,30.8079104532546,38.0523366897341,13.7785768561702,11.4434760619302,7.84169853038821,8.45332605646865,42.3101161472737,533.733835752181,7.35521534386068,20,10,7
7.88828902039119,3.32935252819576,3.54133145040061,30.8223240474146,38.0316298998248,13.8634789770338,11.5569739475496,7.90214461152959,8.52836243816029,42.4702671934957,529.570710241862,7.36854849307124,20,10,7
7.8905372768432,3.33623595596884,3.59841620357037,30.8343305837574,38.0051260939172,13.9476774479141,11.6689500974621,7.95855774397927,8.60370324664802,42.6036731528598,525.588661560997,7.38235271347182,20,10,7
7.89239483682035,3.34325106641351,3.65715888887684,30.8443068451257,37.974085603543,14.0311113402402,11.7793810668184,8.01179120858524,8.67901669588127,42.7145205013971,521.783413098886,7.39646562386632,20,10,7
7.89391793656727,3.35034192831592,3.71692981707855,30.8525478429593,37.9395436975569,14.1137107328804,11.8882024402064,8.06245124973987,8.75411895875334,42.8060871439919,518.135676347981,7.4107635835552,20,10,7
7.89525099106879,3.3574871542913,3.77724853824611,30.8593039312628,37.9031195583744,14.1958819800633,11.9960634040186,8.11095390196033,8.82925230680348,42.8811547918094,514.483456650442,7.42519015777992,20,10,7
7.89635153466077,3.36466022300681,3.83793079661211,30.8652162217431,37.8644768692233,14.2773208374192,12.1025148564261,8.15813260740651,8.904343633628,42.9468469082571,510.96639413798,7.43969250504906,20,10,7
7.89723805313251,3.37179004192446,3.89875002321384,30.8700967265818,37.8242850216573,14.3577812398927,12.2072427933473,8.20376483321229,8.97917786194375,43.0010747397975,507.665673698323,7.45411687880787,20,10,7
7.89801070889553,3.37888660307555,3.95910413255808,30.8740277368128,37.7835792833661,14.4376622000272,12.3108653036268,8.24813866078921,9.05400708711113,43.0447526312536,504.400401853305,7.46847718359739,20,10,7
7.8986681606527,3.38588218347978,4.01907965650753,30.8774535849566,37.7426954330733,14.5167255233232,12.4130186140262,8.2917856471193,9.12864482553192,43.0828176106287,501.323996345617,7.48262796613609,20,10,7
7.89923639226677,3.39267806622334,4.07810733848811,30.8803684360086,37.7027582657395,14.5947084278639,12.5133221005353,8.33491127553805,9.20252215088067,43.1152048445395,498.478732871606,7.49635523503031,20,10,7
7.89976609009174,3.39933035417405,4.1353605654914,30.8828875772451,37.6639390228753,14.6719434933743,12.6123241906305,8.37796153504394,9.27600184196319,43.1431953027236,495.697829588253,7.50977646991509,20,10,7
7.90027293684753,3.40583111851126,4.19131899099284,30.8852357638495,37.6264098242099,14.7484443967119,12.7100621981602,8.42100519963765,9.34918922704725,43.1692862649944,492.987032198496,7.52287378028145,20,10,7
7.9007690721219,3.41216626479031,4.24592180091264,30.8874825392003,37.5903596711129,14.8242136145258,12.8065686223596,8.46414039724755,9.42209624688957,43.1942504355593,490.364934390572,7.53561564576071,20,10,7
7.90126358344922,3.4183205035533,4.29905672873878,30.8896817271333,37.5559851588174,14.899247162908,12.9018712280381,8.5075118936208,9.49467475847837,43.2186858570364,487.844718530117,7.54796796956572,20,10,7
7.90176294583473,3.42428075765445,4.35060199151258,30.8918736133065,37.5234652134,14.9735397366627,12.9959947741252,8.55126923652557,9.56685709806334,43.2430401478497,485.429934588916,7.5599016256592,20,10,7
7.90227141748119,3.43003749000381,4.40045478879352,30.8940868967155,37.4929431548061,15.0470880057075,13.0889626948692,8.5955399853317,9.63858329131875,43.2676321857274,483.11669173193,7.57139538046393,20,10,7
7.90279140210421,3.43558454863593,4.44854221143299,30.8963404462332,37.464520998975,15.119891649242,13.1807980570629,8.64042048343617,9.70981134952768,43.2926716248131,480.897579685568,7.58243552931269,20,10,7
