Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
7.90331918107724,3.44104273979537,4.4948197174453,30.898644908507,37.4372349482368,15.1923070513743,13.2720428852224,8.68597833961763,9.78118517849964,43.3182767611893,478.636106911037,7.59328301912033,20,10,7
7.90386158668072,3.44626749199427,4.54029998700554,30.9009837970423,37.4121501023957,15.2639165123914,13.3621258623531,8.73174289821685,9.85249603644075,43.3442644115808,476.541279997072,7.60362500585367,20,10,7
7.90441987149756,3.45113043283569,4.58378338999148,30.9033873820488,37.3904550802574,15.3344866473371,13.4507247170108,8.77834247236166,9.92285455762772,43.3709709116537,474.698432728476,7.61318134816741,20,10,7
7.90498818635875,3.45574171486893,4.6242102378385,30.9058612036881,37.3713767546966,15.4043028717309,13.5382653664466,8.82651447917226,9.99249191879039,43.3984578187562,472.931280528707,7.62219098168248,20,10,7
7.90556367066989,3.46011176723941,4.66250469561436,30.9083793345432,37.354832657838,15.4733762987084,13.6247724924469,8.87576067083222,10.0615138732289,43.4264370504795,471.215727526918,7.63067700005859,20,10,7
7.90614293271567,3.46424472703673,4.69875975133016,30.9109290935281,37.3407437800327,15.5417199017263,13.7102680628132,8.92601274111678,10.1299713968782,43.4547677058681,469.55451509616,7.63864855486087,20,10,7
7.90672234087402,3.46814210464499,4.73301557115997,30.9134954492432,37.3290515360339,15.6093421042142,13.7947706728231,8.97725249165325,10.1978644123336,43.483282769369,467.954012783198,7.6461090067473,20,10,7
7.90729823467265,3.47180563958033,4.76529011515316,30.9160623107765,37.3197059922538,15.6762475041468,13.8782964125573,9.0294805576699,10.2651675324799,43.5118034530717,466.416077452417,7.65306225239096,20,10,7
7.9078670714154,3.47523862959873,4.79560286722375,30.9186134629584,37.312652505339,15.7424393433344,13.9608599692086,9.0826935453336,10.3318529773282,43.540149588427,464.937643564784,7.65951565656264,20,10,7
7.9084321850165,3.4785601721386,4.82398582236732,30.9211332158572,37.3068566692035,15.8082357788395,14.0429162908581,9.13687414684131,10.3985090500337,43.5681468428577,463.462605615962,7.66572715635235,20,10,7
7.90898364740652,3.48161991244884,4.85142693047004,30.9236363414782,37.3034409873358,15.8732650218532,14.1239560226233,9.19148936038806,10.4645779366869,43.5959593497583,462.117918636963,7.67137069279746,20,10,7
7.90951156313223,3.48434705632728,4.87668739340654,30.9260788704166,37.3031670429369,15.9373303174874,14.2036900692038,9.24726862921676,10.5292315774998,43.6230985601842,460.877937661204,7.67629367628969,20,10,7
7.91002078885336,3.48687163244843,4.89918769633033,30.9284169867823,37.3049616633585,16.0006907336933,14.2825038694394,9.30450237287346,10.5930835764422,43.6490776309142,459.624025842392,7.6807792209721,20,10,7
7.91052025965585,3.48930484337081,4.92000469571855,30.9306722146636,37.3078108313014,16.0636649581237,14.360836393258,9.36249917372083,10.6568769072923,43.6741357184846,458.315189672056,7.68506778821218,20,10,7
7.91099578057725,3.49152841487322,4.94005740093536,30.9328841344441,37.3125405197518,16.1259060604237,14.4382147429046,9.42077899232265,10.7202404343592,43.6987126049341,457.070648068112,7.68890406177281,20,10,7
7.91144941318926,3.49355897381351,4.9583730526254,30.9349898939005,37.3189715741043,16.1875237946641,14.5147773871813,9.47984169027916,10.7830460480129,43.7221099322275,455.912980598282,7.69232313343897,20,10,7
7.91187566743434,3.49537249355812,4.97509105041638,30.9369986361351,37.3273755291801,16.2484046762582,14.5903874742892,9.53968633676493,10.8450628199577,43.7444292903902,454.81127094252,7.69527389636831,20,10,7
7.91227827899252,3.49701222220492,4.99001583175055,30.938886064552,37.3374216870695,16.3086531917206,14.665194628753,9.60037164253868,10.9064542964694,43.7654007172442,453.726678172097,7.69785023831058,20,10,7
7.91265228996565,3.49846124703277,5.00350525524505,30.9406687343036,37.3492225286529,16.3681749684023,14.739073106478,9.66168937350795,10.96716500843,43.7852081589294,452.661429553765,7.70001664175342,20,10,7
7.91300211535927,3.49975427168562,5.01542180030481,30.9423247062127,37.3624575427903,16.427082379352,14.8121714226629,9.72365130617322,11.0273894468219,43.8036078468075,451.614620067395,7.7018480326157,20,10,7
7.91332317412379,3.50086863780177,5.02605223459426,30.9438735406906,37.3772602647633,16.4852804593943,14.884364786683,9.78611918806865,11.0870446544068,43.820817118784,450.607017504392,7.70329614725832,20,10,7
7.91362026804117,3.50183143843098,5.03521143832404,30.9452949670182,37.3934018811973,16.5428721264688,14.9557940100867,9.84915334835893,11.1462519381344,43.8366107446471,449.636523060662,7.70441913478255,20,10,7
7.91388929503299,3.50261730895258,5.04312309672321,30.9466102549138,37.4109528088102,16.5997594426937,15.0263325751,9.91267091336346,11.2048934815475,43.851225054598,448.676400956096,7.7051627696102,20,10,7
7.91413530006576,3.50325074535331,5.04957962604084,30.9478012534601,37.4296918644969,16.6560428417798,15.0961166134926,9.97675294905918,11.2630812428787,43.864458371779,447.77997446582,7.70557949629114,20,10,7
7.91435439221833,3.5037094545579,5.05478298476493,30.948890305758,37.4499096976174,16.7116284066737,15.1650202937942,10.0413336287277,11.3207139248392,43.8765589528663,446.947656230254,7.70562188650292,20,10,7
7.91455154850961,3.50401813237131,5.05855059847266,30.9498601946042,37.4714395127808,16.7666169324394,15.2331782188218,10.1064696953216,11.3779195833692,43.8873354956021,446.162393009509,7.70534282757682,20,10,7
7.91472313353938,3.50415365564634,5.06108571490586,30.9507329593401,37.494521997261,16.8209184258465,15.3004657867305,10.172092503916,11.4346090008221,43.8970328815572,445.468444480173,7.70469304232822,20,10,7
7.91487386909071,3.50413997930796,5.06219868963831,30.9514925127768,37.5190919291481,16.8746312922347,15.3670157592366,10.2382670970921,11.4909052691046,43.9054723641865,444.813287668706,7.70372378541028,20,10,7
7.91500024142553,3.50395141868466,5.06208637523031,30.9521597618501,37.5452076842754,16.9276677018659,15.4327040111611,10.3049293840063,11.5467165938557,43.9128862427784,444.197972374176,7.70238011364887,20,10,7
7.91510678705715,3.50360876133627,5.06053782165111,30.9527191568435,37.5726839034068,16.9801228801616,15.4976609673377,10.37216618951,11.6021548192675,43.9191017427056,443.635855111382,7.70070629391543,20,10,7
7.91518991735171,3.50308644622338,5.05772358581174,30.9531907824821,37.6017228266047,17.0319116570342,15.5617628297766,10.4399373815259,11.6571287546664,43.9243420275792,443.133140179596,7.69864766379483,20,10,7
7.91525396156854,3.50240463051723,5.05343341995382,30.9535587565065,37.6321698635295,17.083126745736,15.6251385712773,10.5083294098228,11.7117481409945,43.9284306278498,442.691794993386,7.69624710552253,20,10,7
7.91529526177227,3.50153703549166,5.04783241899662,30.9538422445355,37.6642446045181,17.1336863694745,15.6876649670187,10.5773061522807,11.7659251034697,43.931580494839,442.313034926506,7.69344837366494,20,10,7
7.91531795933795,3.50050329036478,5.0407040650104,30.9540250565882,37.6977946485305,17.1836806074798,15.7494698363755,10.6469609020083,11.8197662389429,43.9336117398688,442.000827216194,7.69029319014964,20,10,7
7.91531824956584,3.49927636153055,5.03220881879838,30.9541255252439,37.7330527742605,17.2330310238542,15.8104305285635,10.7172610175771,11.8731846113637,43.9347280582657,441.753210971854,7.68672364538475,20,10,7
7.91530011864542,3.49787556840514,5.02212350873265,30.9541268099093,37.7698644411484,17.2818246995943,15.8706738348823,10.7883070198309,11.92628212452,43.9347423323252,441.577076871238,7.6827807832039,20,10,7
7.915259555879,3.49627336767784,5.01060572948234,30.9540465551021,37.8084744540367,17.3299866164039,15.9300777335042,10.8600681054,11.9789719009393,43.933850612246,441.466477680794,7.67840557175056,20,10,7
7.91520044660133,3.49448903474668,4.99742757992158,30.953867007346,37.8487224036949,17.3776007959447,15.988768170173,10.9326501535826,12.0313518564349,43.9318556371783,441.43166937112,7.67363896266723,20,10,7
7.91511853473009,3.49249485325839,4.98274594348516,30.9536053637407,37.8908627408529,17.4245958120605,16.0466239168915,11.0060222266879,12.083335402578,43.9289484860075,441.462059053298,7.66842154347788,20,10,7
7.91501766903611,3.49031020304796,4.96633086136364,30.9532427834185,37.9347263790258,17.471052596668,16.1037702260764,11.0802930555279,12.1350171548302,43.9249198157616,441.571875316157,7.66279449991876,20,10,7
7.91489332687177,3.4879075541909,4.94833969744144,30.9527963007175,37.9805746880356,17.5169034275943,16.1600868654543,11.155430528635,12.1863107427528,43.9199588968607,441.745325757384,7.65669882952213,20,10,7
7.91474938111531,3.48530638658676,4.92854329775514,30.9522458933647,38.0282283694258,17.5622260423108,16.215698422805,11.2315435676991,12.2373065424649,43.9138432596078,442.001334812955,7.65017594205202,20,10,7
7.91458102790048,3.48247973698529,4.90709944489367,30.9516087015205,38.0779529496762,17.6069564442569,16.2704857672932,11.3085989779113,12.2879154727658,43.9067633502279,442.318297155901,7.6431680821293,20,10,7
7.91439221208451,3.47944721856581,4.88378283295293,30.9508634562949,38.1295576967715,17.651169133342,16.3245727380562,11.3867029343403,12.3382208941568,43.8984828477216,442.720177364608,7.63571695781674,20,10,7
7.91417785106337,3.47618327818732,4.85875191840313,30.9500276155639,38.1833069911471,17.6948039223578,16.377841554128,11.4658208196531,12.3881285026562,43.8891957284877,443.178021153429,7.62776791767252,21,10,7
7.91557663847914,3.46247464610336,4.8317921324097,30.9490786743681,38.3178589365864,17.7378790810997,16.4277622853228,11.5460494217183,12.3906244274169,43.8786519374238,488.800068294195,7.59681149826777,22,10,7
7.91867731552617,3.43700589400441,4.71834818297128,30.9552705290044,38.5915479390745,17.7802140091297,16.470481824814,11.7094141023515,12.2960268506603,43.9474503222711,549.372087721536,7.5400068286693,23,10,7
7.92376530813405,3.40847694432624,4.50666837697389,30.9689930123491,38.9715439402229,17.822902369238,16.5083697548513,11.9638134478401,12.1442781091115,44.0999223594348,590.608091168208,7.47652956407462,24,10,7
7.93104827590706,3.38208073503836,4.26812240283323,30.9915018840532,39.387557537865,17.8688445198253,16.5456002176787,12.2402473520181,11.989996187129,44.3500209339245,613.694040542512,7.41778183901615,25,10,7
7.94081287157637,3.35967269129293,4.04604288204519,31.0237022354459,39.7936251759063,17.9199616353925,16.5853126056431,12.4995573356335,11.8634903078715,44.7078026160657,628.302734035483,7.36781186255868,26,10,7
7.95262595361466,3.34091539129122,3.85647213397391,31.066839775859,40.1694664546634,17.9754474583383,16.6287139819898,12.7288404716692,11.7647484120209,45.1871086206558,642.459006802003,7.32585595348144,27,10,7
7.96650029595202,3.32488935835721,3.69703982322409,31.1189737064205,40.5167669130379,18.0328426334788,16.6753427425598,12.9316741587658,11.6767872416465,45.7663745157832,659.468547594896,7.28988987552813,28,10,7
7.98290031969833,3.31124054553021,3.56027804709277,31.1801301253207,40.8478002751975,18.0898386271909,16.7240748320309,13.115064695467,11.5837487931222,46.4458902813413,678.850092684442,7.25914591708444,29,10,7
8.00230337157378,3.30018086088062,3.44340370981939,31.2523161969645,41.1699952534152,18.145492935655,16.7738157865638,13.2806711222115,11.4789793831848,47.24795774405,698.565226727452,7.23410388859783,30,10,7
8.02481279640805,3.29225943802382,3.34842873682368,31.3375764191125,41.4736870302503,18.2000809446555,16.8238324226346,13.4253870497401,11.365002186432,48.1952935456939,717.38308577703,7.21598184171862,31,10,7
8.0490025539294,3.28794010620765,3.28025343509279,31.4362919337462,41.745278788757,18.2543552305448,16.8737112809556,13.5435789875418,11.2497813154456,49.2921325971799,735.40245485399,7.20580508139298,32,10,7
8.07461076975379,3.28716602409529,3.24302632101427,31.5421446684895,41.9816235298291,18.3089320177153,16.9228728034261,13.6306849599413,11.1393713250514,50.4682740943281,753.873731525663,7.20345335071626,33,10,7
8.10138560221269,3.28946918095963,3.23635076075055,31.6539440621326,42.1849680726019,18.3639966192155,16.9702733681122,13.6865220426756,11.0349873013738,51.7104895792512,773.537592531584,7.20790673075934,34,10,7
8.12911426568394,3.29440979160799,3.256209275537,31.7705518078878,42.3577870148345,18.4191419287168,17.0146860480725,13.7140640925752,10.9369897019913,53.0061311987532,795.010791496709,7.21821062837676,35,10,7
8.15761206249022,3.30137926434993,3.298772767164,31.8910084856001,42.5050043669931,18.4739596623576,17.0545126816962,13.7159132809085,10.8441306978218,54.3445387288898,819.08996843487,7.2330440718747,36,10,7
8.1867095889008,3.30980202800527,3.35873179977159,32.0144848157719,42.6322309042054,18.528212498903,17.0878975599803,13.6957808819246,10.7549008835858,55.7164979530215,845.614941867117,7.25116302988243,37,10,7
8.21627977608372,3.31928520295029,3.43106422523601,32.1402254285694,42.7434017798371,18.5817147259191,17.113008888785,13.6568333347443,10.6695748849561,57.1136158729934,874.524173448232,7.27172641595973,38,10,7
8.24621915384773,3.32943852598437,3.51233444531272,32.2676647371084,42.84202291744,18.6344292457415,17.1280094029199,13.6006744434723,10.5890691833873,58.5296081900929,906.111553181926,7.2938995710206,39,10,7
8.27644205651347,3.3398715461644,3.59915067676928,32.3963442674377,42.9315877978238,18.6863719851343,17.1310607541968,13.5288587261506,10.5141285848416,59.9593807493073,940.724771215267,7.31684792699017,40,10,7
8.30687573965449,3.35020348835158,3.68814726624458,32.5258865834543,43.0156863331056,18.7375162389678,17.1203571142836,13.4429134879522,10.4448054685174,61.3987398161587,978.638424627391,7.33975814802247,41,10,7
8.33745843593583,3.36011511606212,3.7760718298955,32.655973446385,43.0971615891997,18.7877868638998,17.0942039767297,13.3442852843881,10.3809980227421,62.844149404278,1019.85220293764,7.36195118068967,42,10,7
8.36813005337506,3.36930851789455,3.86022438683062,32.7863367947733,43.1786631409126,18.8371041940705,17.0509966637941,13.2339795898991,10.3221246057219,64.2926310530362,1064.7718111289,7.38279373461364,43,10,7
8.39884612977838,3.37755752730759,3.93810907274349,32.9167186083646,43.2627479749296,18.8853974021028,16.9893903392889,13.1128875910507,10.2676802912788,65.7413178707183,1113.46483508677,7.40180692317634,44,10,7
8.42953578647723,3.38466975453561,4.00785452409195,33.046929865481,43.3514308425017,18.9326599592616,16.9082675029248,12.981535815197,10.2169538292007,67.1881096164554,1165.61642768422,7.41858284688562,45,10,7
8.46016266796431,3.39053566126342,4.06788374097954,33.1766720956662,43.446075565427,18.978857152193,16.8070074279809,12.8403837619452,10.1698150346133,68.6296899518463,1221.52846012063,7.43288900114415,46,10,7
8.49067322169796,3.39503079113692,4.11732095482859,33.3057954409721,43.548304243225,19.0240314791233,16.6853880154375,12.6896864731523,10.125883461387,70.0643937885786,1281.10792543727,7.44445392734159,47,10,7
8.52100090049469,3.39807259571544,4.15516107041668,33.4340794576495,43.6595083968128,19.0682317187502,16.5436077656108,12.5302269450208,10.0845653813627,71.4897717516616,1343.84632078639,7.45309209965654,48,10,7
8.55109469360135,3.39962531503798,4.18074528154955,33.5612516449546,43.7808171388986,19.1114640860002,16.3824577368134,12.3628624840613,10.0454789483701,72.9027960550512,1409.54861927335,7.45871236345943,49,10,7
8.58090047045184,3.39965742202654,4.1937982306215,33.6871072623222,43.9135476711357,19.1537545772267,16.2033089819429,12.1886595061919,10.0082822894736,74.3011918035803,1477.92900807519,7.46122424885741,50,10,7
8.61036484000008,3.39814664754073,4.19406809009723,33.8114306699262,44.0585518177889,19.1951376723646,16.0081170284266,12.0092408918456,9.97264288449333,75.6825629991795,1548.35779648094,7.46054902993642,51,10,7
8.63943367835967,3.39509321570197,4.18136790267295,33.934011451742,44.2176007688788,19.235646192642,15.7994092029946,11.8267491257537,9.93823140631781,77.0445716860226,1620.63460081762,7.45664923968619,52,10,7
8.6680541536522,3.3905119059186,4.15568629159196,34.0546381816283,44.3921759658758,19.2753098905636,15.5802359281456,11.6437229114026,9.9047433778365,78.3848686847591,1694.07646882481,7.44951200722653,53,10,7
8.69616759656118,3.3844315990467,4.11712087964406,34.1731067330176,44.5834896184421,19.314164498381,15.354032780194,11.4631150485015,9.87183155040429,79.7011859224174,1767.87810716466,7.43915017765566,54,10,7
8.72374685197422,3.37689871000515,4.06587520618791,34.2891907034026,44.7924681543763,19.3522088194798,15.1246985042263,11.288157574006,9.83943459844392,80.9910078155844,1842.04196718434,7.42560912825847,55,10,7
8.75072932962806,3.3679593308276,4.00228901783015,34.4027952646102,45.0200695644464,19.3895029913965,14.8961105007186,11.1224094863962,9.80722269852379,82.2532807178908,1915.39989602516,7.40893416691104,56,10,7
8.77708055138303,3.35770360234844,3.92668923301568,34.5136807146806,45.2663572592115,19.4260559531798,14.6722379513662,10.969421267703,9.77513149322584,83.4853412742291,1987.56976658059,7.38926745658755,57,10,7
8.80276905473121,3.34621718097741,3.83976747949538,34.6217243226192,45.5311216039472,19.4618837799233,14.456826882076,10.8324704718709,9.7430967178534,84.6858258068803,2058.14959046569,7.36674519792498,58,10,7
8.82776292030946,3.33360171433465,3.74217311874139,34.7268163528913,45.8136269147885,19.4970093343001,14.2531771332933,10.7146537633346,9.71098540100974,85.8535150321258,2126.58677614962,7.34154612092622,59,10,7
8.85207022898895,3.31997536554663,3.63468944320374,34.8288456931325,46.1107311188609,19.5314076667461,14.0642109283073,10.6184876900896,9.67894558686095,86.9871743681383,2193.41186291982,7.31389183956963,60,10,7
8.87565107403982,3.30544243042653,3.51824214237644,34.927864436247,46.4200972449021,19.5651308606303,13.8918678736019,10.5459687859308,9.64664444157194,88.087382624967,2257.23207710708,7.28398764298993,61,10,7
8.89844891765079,3.2903089793338,3.39364282139854,35.0237288349049,46.7401605641455,19.5979500698311,13.7388860522145,10.4982250522034,9.61489618116173,89.1525426100549,2319.76070443056,7.25247667013815,62,10,7
8.9204612632102,3.2745081685951,3.26344761790438,35.1162283221888,47.0865557451189,19.6301915557144,13.6063221895662,10.4754384343101,9.58478525147945,90.1803146909862,2386.93583232829,7.21919897211106,63,10,7
8.94170800772491,3.25844870990951,3.12702000134925,35.2053719711773,47.4541562833693,19.6618712330675,13.4944783015573,10.4793021882169,9.5562787420061,91.1707996797475,2442.87433788181,7.18505984895888,64,10,7
8.96219434019664,3.24217682946249,2.98784074376556,35.2912585742191,47.8236881088789,19.6927132109549,13.402961992883,10.5066375577917,9.52816766972046,92.1250952691006,2497.89046591831,7.15017054215948,65,10,7
8.98195096161939,3.22577103658758,2.84628277560438,35.3739262887051,48.1929300871852,19.7226161395549,13.3298523451051,10.5566792172787,9.49931720689767,93.0436254300566,2551.98020482576,7.1147339912305,66,10,7
9.00100588412398,3.20949727635908,2.70300690502955,35.4535150888476,48.5572678093374,19.751499345076,13.2728767490095,10.6268454400755,9.46917611638833,93.9279454316395,2605.49122883869,7.07937322044188,67,10,7
9.01950676652459,3.19324151948846,2.56033061614522,35.5301526464219,48.918590931842,19.77959482271,13.2276857963616,10.7125461328642,9.437377622665,94.7794738491325,2658.48394962283,7.04389464523992,68,10,7
9.03755279267579,3.17726444857853,2.41725679952265,35.6044453851013,49.2735468030231,19.806963488541,13.1897757946539,10.810428996839,9.40373969964622,95.6049487233473,2711.62017583694,7.00893683428011,69,10,7
9.05531497212952,3.16156153791199,2.27609002657226,35.6768013972697,49.6275073702678,19.8338033813315,13.1551943079131,10.9136857680816,9.36816612080509,96.4089044141082,2765.1676103899,6.97454175012905,70,10,7
9.07274000831845,3.14684116059089,2.13681363127802,35.7479134277308,49.9629834464731,19.8598364888337,13.1212190255398,11.0183806766351,9.33153877483119,97.1990380858977,2820.11066467275,6.94231632306857,71,10,7
9.09003407639621,3.13272691968227,2.00576865049351,35.8175739559945,50.2836344891182,19.8853429375858,13.0851091468287,11.1154503750463,9.29438064645893,97.9730439554948,2875.8961290242,6.91146037528667,72,10,7
9.10729078008858,3.11939119452143,1.87967690035896,35.8866116280541,50.5863458733611,19.9102701728328,13.0440172677403,11.2054322464697,9.25634327096799,98.7401292006009,2933.79930875287,6.88239201257494,72.6510800188133,10,7
9.12355033204647,3.10883306458771,1.76013867340185,35.9554018860811,50.846179250864,19.9345670479352,12.998044882794,11.2838785943384,9.22206249318691,99.5044654009007,2975.42388327132,6.8595449513911,72.3131116632424,10,7
9.13616159770674,3.10591428742431,1.66521945070662,36.0201276938278,51.0021717854678,19.9581955539667,12.9574697735069,11.3328254320874,9.20987641684388,100,2963.40192790989,6.85357862246125,72.0038332218422,10,7
9.14611732328084,3.10770769120506,1.63893551312259,36.0702708246392,51.0898427365674,19.9813546397152,12.9357422222353,11.3185342603844,9.23258151948835,100,2942.80107131261,6.85783146767879,71.8527461766836,10,7
9.15406831135744,3.11029331543875,1.65508757485799,36.1098186704879,51.1529048520104,20.0032073073259,12.9369384845692,11.2806546473773,9.27727539934483,100,2929.81894644003,6.8635541965864,71.9493944748612,10,7
9.16096066820616,3.11095129446682,1.67836207145263,36.1413797402595,51.2234210010712,20.0219930325409,12.9535396822225,11.2585764131166,9.31875670806551,100,2933.59480342491,6.86480530478276,72.2037757962232,10,7
9.16719007663061,3.10909285837464,1.68428249747564,36.1687219702957,51.3110036622889,20.036426957627,12.9742342762369,11.2692571847468,9.33708513319004,100,2949.43233536079,6.86042096384576,72.4413553385209,10,7
9.1731043977254,3.1057895383268,1.66755800608314,36.1934209720254,51.4096131358186,20.0478208775722,12.9914820669985,11.3066762701537,9.335325552592,100,2968.45980283086,6.85287433532523,72.5243152781268,10,7
9.17819642884036,3.10330884772163,1.6378117098742,36.2168590218086,51.4963530707712,20.0577991747679,13.0035271672662,11.3536703571243,9.32356576090547,100,2977.05093526877,6.84721882537057,72.4729299053635,10,7
9.18229602693465,3.10254037638248,1.61545718528657,36.2370293031642,51.5614745985066,20.0681771044295,13.0165808460183,11.3880699819796,9.3204920842569,100,2976.54120899907,6.84534989556473,72.3554719184094,10,7
9.18560636867945,3.10299210914045,1.60852938901058,36.2532623064279,51.6103343723361,20.0792942651172,13.0346676319859,11.4080514570077,9.32865108671899,100,2970.61074997986,6.84612510465741,72.2988490803796,10,7
9.18838546535362,3.10382707808155,1.61260193543865,36.2663661538328,51.6515626774869,20.0905166030673,13.0579529831707,11.4220656965473,9.34400921719464,100,2965.57245976079,6.84768522949914,72.3206102161921,10,7
9.19088081483295,3.10433246161599,1.62012830637292,36.2773643521338,51.6927058870749,20.1010278953939,13.0842824886664,11.4378246767978,9.36013309326006,100,2964.7131106652,6.84847582345345,72.3939416293322,10,7
9.19324306584329,3.10423821615971,1.62468305437238,36.2872375004847,51.7370329753219,20.1103121216172,13.1108314128776,11.459599434294,9.37218657243085,100,2968.05471514686,6.8479334016024,72.4758660361653,10,7
9.1955100318993,3.10369627046385,1.62383371433936,36.2965821742256,51.7834838301388,20.1183078256664,13.1355205076012,11.4869976985382,9.37874589738362,100,2973.5554090843,6.84642127596406,72.5339512991133,10,7
9.19764725868698,3.10305747839214,1.61894931537745,36.3055482211133,51.8287611832128,20.1252806692316,13.1575792816859,11.5165711922238,9.38128834436475,100,2978.87368149126,6.84472748054074,72.558370492267,10,7
9.19960643566948,3.10262939919228,1.61319122693612,36.3139996179904,51.8697923970618,20.1315788852005,13.1772897393762,11.5443880547498,9.38243245560818,100,2982.63903833142,6.84353065922044,72.5585288561944,10,7
9.2013672104265,3.10254141091005,1.60933200028342,36.3217456436606,51.9052078498419,20.1374349434932,13.1953303192143,11.5679577390928,9.38424804623821,100,2984.78337318928,6.84310918624425,72.5514587563453,10,7
9.20294812294253,3.10274506619831,1.60853871619918,36.3287061867797,51.9354586702501,20.1428950815813,13.2121856208723,11.5867916030152,9.3874462583463,100,2986.10965111301,6.84334944727238,72.550686921999,10,7
9.20439270033428,3.10310062818911,1.61037480370538,36.3349548618431,51.9620124070273,20.1478656731056,13.2278890631216,11.6018108171669,9.39153190885435,100,2987.58639324492,6.84394104823732,72.5608914456282,10,7
9.20574682733293,3.10347598839702,1.61358020900764,36.3406639573655,51.9863582592163,20.152211748878,13.2421044502337,11.614308854114,9.39549530462045,100,2989.81469142483,6.84459519224103,72.5788655051252,10,7
9.20704188446743,3.10380494513466,1.61696378990626,36.3460149741268,52.0093773510035,20.1558404907756,13.2543821861645,11.6251406603275,9.39850709930784,100,2992.86735130137,6.84517070269052,72.5980058350084,10,7
9.20828995505491,3.10409116187695,1.61992882109325,36.3511320153684,52.0312515005362,20.1587339943271,13.2643994949082,11.6344533650713,9.40027214754247,100,2996.44384686266,6.84567976538711,72.6128271233102,10,7
9.2094891499697,3.10437584958509,1.62250842160819,36.3560628915407,52.0517561234049,20.1609334485158,13.2720713391161,11.6418910733,9.40099141377078,100,3000.14982495024,6.84621484970692,72.6212719577955,10,7
9.21063284581758,3.10469848614336,1.62507406008308,36.3608001970034,52.0706494657212,20.1625001094781,13.2775231062082,11.646997279033,9.4010931641966,100,3003.71853810163,6.84686193629633,72.6244882392447,10,7
9.21171697804515,3.10507259681349,1.62798147951634,36.3653178271419,52.0879278708124,20.1634807296388,13.2809867206832,11.6495416266919,9.40094980356571,100,3007.08702587077,6.8476481134909,72.6251131726302,10,7
9.21274262756511,3.10548313612196,1.63135246417795,36.3695997904483,52.1038677677549,20.1638928629205,13.2826966883732,11.6496342565052,9.40072469944334,100,3010.34321778993,6.84853707886208,72.6254556899429,10,7
9.21371446277682,3.10589897909118,1.63505133597761,36.3736504180812,52.1189097932102,20.1637300587034,13.2828346412144,11.6476453523956,9.40037650776804,100,3013.61756872987,6.8494575363571,72.6265057508645,10,7
9.21463742424448,3.10628898251445,1.63879760974669,36.3774882028559,52.1334978309255,20.1629771635774,13.2815294088976,11.6440370314677,9.39976108834372,100,3016.99298864119,6.85033881192974,72.6279498514599,10,7
9.21551401616202,3.10663255770349,1.6423107484095,36.3811327034189,52.1479663526395,20.1616245471319,13.2788898729938,11.6392186604881,9.39874530327154,100,3020.47070955356,6.85113388621669,72.628812608554,10,7
9.21634339317159,3.10692170244133,1.6454053822963,36.384593850608,52.1625115332638,20.1596746758096,13.2750401973695,11.6334844906975,9.39727275512513,100,3023.98846854582,6.85182345785309,72.6281790956682,10,7
9.21712210922148,3.10715671959058,1.64800954914097,36.3878683462224,52.1772279154438,20.1571406109914,13.270137107758,11.6270306482285,9.39536714841319,100,3027.46312684748,6.85240623209742,72.6256158310733,10,7
9.21784562876737,3.10734008647125,1.65012608157019,36.3909426239238,52.1921675912343,20.154040113554,13.2643652410253,11.6200110261879,9.39309472571227,100,3030.8281894701,6.85288538398971,72.6211975751752,10,7
9.21850965745667,3.10747216774663,1.65177737332078,36.39379881765,52.2073843125673,20.15038983084,13.2579189046816,11.6125878677045,9.39051927254218,100,3034.05007058244,6.85325928018701,72.6152739015317,10,7
9.21911078143481,3.10755017928226,1.65296677140805,36.3964200148223,52.2229466760308,20.1462023530408,13.2509823483184,11.6049521332736,9.38767441583451,100,3037.12324839605,6.85351942890691,72.6081863825697,10,7
9.21964642393519,3.10756968974518,1.65366925070936,36.3987927786911,52.2389258279694,20.1414864978569,13.2437171597517,11.5973130976091,9.38456037258129,100,3040.05463225447,6.85365396844951,72.6000926926442,10,7
9.22011444898192,3.10752696338815,1.65384493666483,36.4009069753929,52.2553737716334,20.1362494756439,13.2362590207626,11.5898722230868,9.38115777302494,100,3042.84883873054,6.85365290401642,72.5909437050642,10,7
9.22051278256214,3.10742065673434,1.6534601973367,36.402754208512,52.2723071615318,20.1304991684238,13.2287209560704,11.5827988234259,9.37744562651233,100,3045.50124983995,6.85351183039015,72.5805682305629,10,7
9.22083926692032,3.10725223759874,1.65250291694252,36.404326323141,52.2897034633509,20.1242453526056,13.2211983891235,11.5762180391279,9.37341327963895,100,3047.99935904294,6.85323279844019,72.5687847813845,10,7
9.22109176215791,3.10702534067702,1.65098626859498,36.4056148303428,52.3075079776887,20.1174996406151,13.2137724445425,11.5702121205285,9.3690628838558,100,3050.32866732765,6.85282284503501,72.5554767268415,10,7
9.2212683764302,3.10674470325047,1.6489429161299,36.4066113076743,52.3256456573162,20.1102746218811,13.2065103631746,11.5648295284126,9.36440476798111,100,3052.47854447976,6.85229162773815,72.5406086361589,10,7
9.22136768074254,3.10641528469318,1.64641543735547,36.4073083071325,52.3440316791521,20.1025828949705,13.1994639562774,11.5600949258191,9.35945064654703,100,3054.44516233205,6.85164949153248,72.5241982886426,10,7
9.22138881857732,3.10604185823975,1.64344840186624,36.4077002022686,52.3625776197923,20.0944364806729,13.1926678501014,11.5560155544112,9.35420880410999,100,3056.23107692312,6.85090658542474,72.5062748024735,10,7
9.22133149862975,3.10562902813243,1.64008469998436,36.4077836203381,52.381193373062,20.0858467414341,13.1861389153499,11.552583150117,9.34868289724562,100,3057.84279572546,6.85007290753755,72.4868486248902,10,7
9.2211959141604,3.10518143891417,1.63636570149055,36.4075574133279,52.3997869067128,20.0768246427421,13.1798773460474,11.5497732138594,9.34287365120099,100,3059.28812966529,6.84915875562548,72.4659037449847,10,7
9.2209826436208,3.10470390093361,1.63233314493363,36.4070223395946,52.4182642246756,20.0673810865513,13.1738688351722,11.5475442011138,9.33678238553983,100,3060.57475196568,6.84817497796631,72.4434078473866,10,7
9.22069258313809,3.10420147210721,1.62803027258434,36.4061806717743,52.4365304520987,20.0575271274298,13.168087642733,11.5458385625879,9.33041098138415,100,3061.70939206595,6.84713311602728,72.4193339532286,10,7
9.22032692020585,3.10367923251371,1.62350257157931,36.4050359305539,52.4544928443256,20.0472739501125,13.1624992530634,11.5445850711537,9.32376392511003,100,3062.6988693453,6.84604487097405,72.3936602479556,10,7
9.21988709339043,3.10314210238715,1.61879574666597,36.4035927811659,52.4720635000167,20.0366327970199,13.1570626981651,11.5437035063974,9.31684805077253,100,3063.55022723856,6.84492167063348,72.3663827493628,10,7
9.21937477969783,3.10259463123961,1.61395408215736,36.4018568747791,52.4891623167628,20.0256148193511,13.1517324302735,11.5431086160077,9.30967145977246,100,3064.27122971667,6.84377417808851,72.3375138911568,10,7
9.21879187200575,3.102040855864,1.60901854170584,36.3998347991267,52.5057191291073,20.0142309510848,13.1464598978523,11.5427138885677,9.3022425036707,100,3064.87035427377,6.84261195679852,72.3070760017264,10,7
9.21814062170108,3.10148667713942,1.60402548700773,36.3975339899875,52.5216697747375,20.0025726010359,13.1412109957373,11.5424344108445,9.29459950166677,100,3065.34450541362,6.84144852384019,72.2750950868954,10,7
9.21741134404475,3.10100078937191,1.59902811007834,36.3949632948461,52.5363896732164,19.990777552021,13.1360770302172,11.5421828856589,9.28687783605096,100,3065.15504021534,6.84043511286447,72.2417832729436,10,7
9.21662748683572,3.10056122122877,1.59464599115853,36.3920844386907,52.5502044290693,19.9787532143309,13.1311642162836,11.5414310390586,9.27907894559814,100,3064.98087037468,6.83952165879997,72.2079521642867,10,7
9.21580302570699,3.10007400143869,1.59068116470058,36.3889899365828,52.5635129970758,19.9664210251828,13.1261157873323,11.540483051583,9.2709228426923,100,3065.43903427887,6.83850418655669,72.1736064162147,10,7
9.21492714302351,3.09959148285114,1.58628602431401,36.3857349255483,52.5760944447883,19.9537983693089,13.1208305403306,11.5398297630183,9.26240620436062,100,3065.7119441396,6.83750009399503,72.1370327681103,10,7
9.21400085226666,3.09911840917158,1.58193276982615,36.382276660254,52.5879563920015,19.9408749397615,13.115298655791,11.5388977705045,9.25359673822254,100,3065.83559278988,6.83652002607754,72.0981811352568,10,7
9.21302374936854,3.09865872710847,1.57766422134137,36.3786190991804,52.5990946838887,19.9276621791693,13.1095364983001,11.5376344344496,9.24459170604268,100,3065.80806953367,6.83557253200414,72.0574350944961,10,7
9.21199594342476,3.09821257816722,1.57351602605172,36.3747606015088,52.6095276666355,19.914174609456,13.1035663171086,11.5360204722484,9.23546105441721,100,3065.64555866533,6.83465764657004,72.0153650145718,10,7
9.21091866020684,3.09777627927452,1.56948950230776,36.3707015501063,52.6193066678128,19.9004228466082,13.0974013155448,11.5340768148008,9.22622733490743,100,3065.38091034177,6.83376703389629,71.9723850509887,10,7
9.20979383611498,3.09734466387567,1.56555144512237,36.366446736072,52.6284977701838,19.8864136854406,13.0910409402011,11.5318498704224,9.21687609801313,100,3065.04593568846,6.83288923934517,71.9286292198399,10,7
9.20862345184142,3.09691352850722,1.56165524215805,36.3620037568452,52.6371591932691,19.8721528183408,13.0844754100219,11.5293856980431,9.20738004846925,100,3064.65862018821,6.83201505993717,71.8840104866938,10,7
9.20740906752441,3.09648084049577,1.5577629560479,36.3573803853809,52.6453292028571,19.8576472051221,13.077694234954,11.526712453974,9.19772024876039,100,3064.22080409458,6.83114011685002,71.8383636444098,10,7
9.20615171893461,3.0960465249608,1.55385623417527,36.3525827339744,52.6530273575426,19.842905861521,13.0706932613124,11.5238380007787,9.18789532915861,100,3063.72395917673,6.83026429490549,71.791571993132,10,7
9.20485209272685,3.09561143139901,1.54993439571882,36.3476148434964,52.660263848866,19.8279392310888,13.0634773595598,11.5207588655936,9.17791875846518,100,3063.1574990661,6.82938941660064,71.7436232732186,10,7
9.20351079392327,3.09517626807918,1.54600510795865,36.3424793750554,52.6670495232819,19.812757979654,13.0560589473845,11.5174722516012,9.16780992256076,100,3062.51482669567,6.82851689674745,71.6945945424055,10,7
9.20212839318256,3.09473978669797,1.5420747658556,36.3371786665137,52.6734178695999,19.7973720180306,13.0484558005639,11.5139841815289,9.15758298886055,100,3061.79852994681,6.82764374252838,71.6445998068246,10,7
9.20070573999794,3.09430156122532,1.53813209274591,36.3317149192328,52.6793927700026,19.7817901807522,13.0406868575133,11.510323707818,9.14724802600568,100,3061.00727819353,6.82676877079656,71.5937239261916,10,7
9.19924384496411,3.09386134694596,1.53417323575718,36.3260914361595,52.6849899514219,19.766020559068,13.0327692111109,11.5065136217561,9.13681090600159,100,3060.14271962291,6.8258912238244,71.5420288140382,10,7
9.19774376147886,3.0934185711786,1.53019597855877,36.3203121570966,52.6902261762639,19.7500708900137,13.0247175564312,11.5025732325522,9.1262738798639,100,3059.20896609815,6.82500964632706,71.4895525128528,10,7
9.19620652617481,3.0929726603549,1.52619514022359,36.3143811914506,52.6951186874255,19.733948868819,13.0165449419929,11.4985224162076,9.11563801480088,100,3058.20893126409,6.8241226016664,71.4363122872459,10,7
9.19463312128661,3.09252326787244,1.52216552949079,36.3083025829008,52.6996828517621,19.7176623421398,13.0082637734232,11.4943794125022,9.10490540601847,100,3057.1436090494,6.82322916481189,71.3823187671469,10,7
9.19302447333502,3.09207029623356,1.51810400412984,36.302080160646,52.7039313141665,19.7012193320223,12.9998864732603,11.4901597692934,9.09408005406237,100,3056.01284776893,6.82232896323559,71.3275888914552,10,7
9.19138147956789,3.09161380059645,1.51400967217154,36.2957175341807,52.707874487922,19.6846279256177,12.9914255751069,11.4858768010888,9.08316743948365,100,3054.81640899646,6.82142196177881,71.2721511053701,10,7
9.18970504226925,3.0911538798064,1.50988302122329,36.2892181978614,52.7115214202315,19.6678961218716,12.9828933581855,11.4815425538836,9.07217347740857,100,3053.55468250803,6.82050822547198,71.216042945352,10,7
9.18794006975381,3.09079572258018,1.50572493402052,36.2825856666792,52.7134615901322,19.6509930999983,12.9744840885108,11.477168424165,9.06120760265276,100,3051.36032473504,6.81981871749864,71.1593049670258,10,7
9.18615945803712,3.090362125199,1.5024865494899,36.2756018794628,52.7161466782323,19.633957460353,12.9662363697978,11.4719975390209,9.05034559372291,100,3049.86694852851,6.81895977934421,71.1025820222119,10,7
9.18433768476759,3.08991742165036,1.49856566470021,36.2685551888295,52.7185901283164,19.6168255060719,12.9580419380218,11.4676707050976,9.03938163656483,100,3048.2471480551,6.81807550673872,71.0463298987205,10,7
9.18250068832449,3.08942008591419,1.49454391131729,36.2613445415568,52.7214210762862,19.5996051396173,12.9498127226846,11.4634980267045,9.02821465309859,100,3046.86278420898,6.81707485793319,70.9893739454251,10,7
9.18062728888505,3.0889332937963,1.49004564291062,36.2540725527355,52.7237466793608,19.5822762945496,12.9415147644312,11.459767079774,9.01683081158933,100,3045.25468646891,6.81609843491319,70.9311325830753,10,7
9.1787402539576,3.08842123741586,1.48564219994631,36.2466553326721,52.7261806231676,19.5648620236494,12.9331255067859,11.4558725644849,9.00532416557013,100,3043.73901134552,6.81506706402595,70.8715223928872,10,7
9.17681602792398,3.08794119503391,1.48100964517562,36.2391829774264,52.7278828785895,19.5473586842414,12.9246865969861,11.4521158616103,8.99377591068992,100,3041.92102369079,6.81410732187986,70.8110814135601,10,7
9.17487945643295,3.08744426176573,1.47666618394248,36.2315621633114,52.7295994971206,19.5297914629613,12.9162151185569,11.4480204130436,8.98227459446457,100,3040.21756442786,6.81311047683181,70.7502800135267,10,7
9.17290790064422,3.08697737878294,1.47216934618496,36.2238912438752,52.730590329433,19.5121446011125,12.9077344820018,11.444045772372,8.97078118305058,100,3038.26397049882,6.81218039958232,70.6896354469135,10,7
9.17092874358841,3.08648355616871,1.46794393217994,36.2160804996024,52.7316884108354,19.4944349464433,12.8992256244379,11.4397905498219,8.95927893750007,100,3036.50912910646,6.81119086563757,70.6289405256495,10,7
9.16891860181054,3.0860126574708,1.46347417311921,36.2082383731624,52.7321311778458,19.4766436735316,12.8906747992456,11.4357514513187,8.94768981365206,100,3034.53976253601,6.81025269697334,70.5681123104063,10,7
9.16690430283944,3.08551386931736,1.45921139458119,36.2002721731644,52.7327013687782,19.4587954599982,12.8820402385938,11.4314634046644,8.93601851584469,100,3032.76322612711,6.8092536547878,70.5067181260594,10,7
9.16486050462207,3.08504278343847,1.45469560362125,36.1922881824785,52.7325795401064,19.4408782472709,12.873326109726,11.4273446349726,8.92425928193728,100,3030.7398632989,6.80831705201779,70.444789948311,10,7
9.16281368377356,3.08455060996104,1.45043010090308,36.1841859202212,52.7325331739777,19.4229249631731,12.8645108165963,11.4228960088229,8.91247630435987,100,3028.88124516391,6.80733488547628,70.3823009685012,10,7
9.16073799077145,3.08409103355565,1.44597312350891,36.1760703152963,52.7317565232048,19.4049209317949,12.8556215209615,11.4185376930874,8.90067286898403,100,3026.76290213903,6.80642595304797,70.3196184282228,10,7
9.15866125382103,3.08361005921494,1.44181084225949,36.1678388423541,52.7310720759478,19.3868967891494,12.8466453276944,11.413810678702,8.88889406816736,100,3024.83214283449,6.80547058854976,70.2567704849178,10,7
9.15655778789246,3.083159030548,1.43745425434099,36.1596018276375,52.7296945444989,19.3688305270746,12.8376012984806,11.4091910733534,8.87709787366788,100,3022.66452200683,6.80458249912706,70.1940194401443,10,7
9.15445632194991,3.08268245055161,1.43336843516454,36.1512573671402,52.7284678786948,19.3507514505174,12.8284646788027,11.4042328633161,8.86530012768389,100,3020.70973386525,6.80363882923533,70.13114262851,10,7
9.15233053176211,3.0822336642606,1.42905065031954,36.1429194029748,52.7265862646148,19.3326363919712,12.8192479203441,11.3994140284831,8.85345790924896,100,3018.52434097615,6.80275781353954,70.0682373633476,10,7
9.15020903481959,3.0817594481302,1.42498420583047,36.1344834651811,52.7248769306154,19.3145189781568,12.8099255915973,11.3942637145137,8.84160395718209,100,3016.54542579792,6.80182164653303,70.0050750058367,10,7
9.14806469303573,3.08131469492357,1.42068684771937,36.1260630974671,52.7225156205057,19.296376873229,12.8005199622849,11.389238743878,8.829719086539,100,3014.32430004384,6.80095187923317,69.9418437215136,10,7
9.14592628486324,3.08084598732026,1.41665602164824,36.1175505669773,52.7203345810246,19.2782464675921,12.7910160732973,11.3838639406366,8.81785171904363,100,3012.30444935746,6.80003014178364,69.8784462858829,10,7
9.14376642832661,3.08040725659569,1.41240761161254,36.109060099118,52.7175150318585,19.2601026387617,12.7814413180059,11.3786084616848,8.80597753776595,100,3010.04271246911,6.79917579143356,69.8151565404282,10,7
9.14161432914693,3.07994337478677,1.40843046487578,36.1004829578885,52.7148791485208,19.241981368143,12.7717839480079,11.3730108531301,8.79413440066764,100,3007.97938828146,6.7982666176471,69.7518509554015,10,7
9.13944256707322,3.07950779516358,1.40422484718169,36.0919351089291,52.7116236909711,19.2238543396335,12.7620662272801,11.3675591008262,8.78228311809124,100,3005.69280160387,6.7974209845946,69.6887447521501,10,7
9.13728066584095,3.07904558084216,1.40027537804366,36.0833076294575,52.708617325242,19.2057583479423,12.7522746146361,11.3617908492364,8.77045563127086,100,3003.62286274838,6.79651712400917,69.6256341491617,10,7
9.13510084959301,3.07861044725968,1.39608393851381,36.0747177936057,52.7050026985277,19.1876641828946,12.7424288284166,11.3561906761223,8.75861552988027,100,3001.31677940828,6.79567401761171,69.5627001262834,10,7
9.13293255377759,3.07814858856643,1.39213763003954,36.0660552309454,52.7016513863243,19.1696108975244,12.7325185265524,11.350291198377,8.74680228879788,100,2999.22756985796,6.79477236359319,69.4997541805005,10,7
9.13074764323301,3.07771447694224,1.38794847765121,36.0574369101403,52.6977410091699,19.1515684930407,12.7225653275103,11.3445700489012,8.73498657982265,100,2996.90645015899,6.79393280388955,69.4370160340242,10,7
9.12857565431221,3.07725410089034,1.38401055653679,36.0487509963326,52.69411169825,19.1335772506872,12.7125636584208,11.3385547709735,8.72321157870817,100,2994.79796045381,6.79303551680204,69.3743361076122,10,7
9.12638839722722,3.07682125716151,1.37983391879601,36.0401149040286,52.6899411084316,19.1156052379545,12.7025331394764,11.3327297396248,8.71144346752811,100,2992.46029060177,6.79219967414703,69.3119525666314,10,7
9.12421553944024,3.07636181257642,1.37590662275448,36.0314165440334,52.6860686206326,19.0976931010383,12.6924690539557,11.3266265167219,8.6997210138868,100,2990.33974653266,6.79130516934085,69.2496928767924,10,7
9.12202887810099,3.07592920748504,1.37173750626289,36.0227738973625,52.6816752625465,19.0798072275622,12.6823864424214,11.3207315476928,8.6880058095083,100,2987.99505155817,6.79047044427268,69.1877700014358,10,7
9.11985805775598,3.07546991878908,1.367811500833,36.014074785799,52.6775930926519,19.0619892127522,12.6722800779766,11.3145749415884,8.67633589972979,100,2985.86899498001,6.78957674885012,69.1259877073395,10,7
9.1176748164321,3.07503733110452,1.36364287033251,36.0054371446409,52.6730039042479,19.0442046038207,12.6621623993342,11.3086372076441,8.66467488519544,100,2983.52102450964,6.78874243782835,69.0645531075751,10,7
9.11550869779678,3.0745786568359,1.35971614812883,35.9967485231955,52.6687305547417,19.0264962374349,12.6520291911506,11.3024462512054,8.65306408132955,99.9638724799499,2981.39073044093,6.78785037721702,69.0032812042152,10,7
9.11333855398741,3.07414693475766,1.35555216693149,35.9881265004452,52.6639969439775,19.0088286994605,12.6418916509868,11.2964770242191,8.64146852146183,99.8680722271685,2979.04113210018,6.78701817370347,68.9423944169191,10,7
9.11122122633334,3.07369043886019,1.35163242966928,35.9794869127458,52.6597558220703,18.9912455620161,12.6317463925039,11.2902592213175,8.62993124060768,99.7720768082868,2976.91451356127,6.78613103575951,68.8817161112857,10,7
9.10914880522227,3.07326249461451,1.34748730323173,35.9710561028677,52.6552916934863,18.9737101525961,12.6216020995574,11.2842590892722,8.61841725578716,99.6784011429744,2974.5831548131,6.78530724219894,68.8214758949623,10,7
9.10717301680513,3.07281332053133,1.34360100521229,35.9628026775626,52.6514967592448,18.9562665785183,12.6114526660367,11.2780010943451,8.60697238564359,99.5866964173628,2972.48908312156,6.78443634871049,68.7614979780175,10,7
9.10525739412596,3.07239519457511,1.33952146501474,35.9549327791315,52.6475121864275,18.9388770397062,12.6013015171628,11.2719312010219,8.59555953711401,99.4992531014608,2970.20583548932,6.78363437845878,68.7020245894158,10,7
9.10343847633024,3.07195835461802,1.33572350187615,35.9473013066008,52.6441437540677,18.9215861229823,12.5911351882846,11.2655780152866,8.58422148220967,99.4144589622313,2968.172551937,6.78279101809189,68.6428700370791,10,7
9.1016718031108,3.07155294468111,1.33175512966159,35.9400539716221,52.6405258291621,18.9043550733216,12.5809534923598,11.259380058623,8.57291594411964,99.3339330180232,2965.96049343136,6.78201760208623,68.5842588937453,10,7
9.09996657459475,3.07115654478202,1.32807188831657,35.9330137598612,52.6369861326166,18.8871903414343,12.5707833167043,11.2528816040432,8.56169765249831,99.255708442902,2963.85778243999,6.78126401972823,68.5259796636703,10,7
9.09832517964723,3.07074787679983,1.32447014403095,35.9262174324592,52.6338461740373,18.8701324828339,12.5605945307494,11.2463131726734,8.55055281042951,99.1801936939908,2961.81171955771,6.78048340165526,68.4683159069336,10,7
9.09672719047997,3.07035260384752,1.32075655628665,35.9196746154618,52.6305895927606,18.8531569254375,12.5503658898277,11.2398379744627,8.53942353923833,99.1074957273529,2959.81748673891,6.77973299329031,68.4112026743463,10,7
9.09517717758081,3.06994762941977,1.31716432861282,35.9133039679507,52.6276239774185,18.8362898002694,12.5400838904109,11.2332015612149,8.52834055484095,99.0367107550077,2957.86616343558,6.77896167940177,68.3543502082108,10,7
9.09365661076927,3.06955836829496,1.31348356571345,35.9071237826902,52.6244650341176,18.8195086110723,12.5297471523749,11.2266003246974,8.51728183025699,98.9680420298915,2955.93337895309,6.77822590907975,68.2979157757543,10,7
9.09217074973027,3.06916182572964,1.30994526744252,35.9010602357139,52.6215240485894,18.8028440710376,12.5193610982516,11.2198018849324,8.50630497130129,98.9006692857098,2954.02277689466,6.77747455604591,68.2417910171659,10,7
9.09070403558386,3.06878125034868,1.30634042796197,35.8951343489129,52.618353801719,18.7862744310778,12.5089372571233,11.2130206702896,8.49538782720862,98.8348260990323,2952.12452748958,6.77675910110539,68.1862672719687,10,7
9.08926325455026,3.06839169099243,1.30288040440848,35.8892841100791,52.6153908180682,18.7698288950174,12.4984872926738,11.2060568527148,8.48457102188485,98.7698234453231,2950.25251976184,6.77602399419613,68.1312372740641,10,7
9.0878355610484,3.06801494284764,1.29933836103322,35.8835366196342,52.6122161520877,18.7534837501854,12.4880190125594,11.1991489316406,8.47381086383814,98.7059624403805,2948.40012479648,6.77531753659542,68.0769063096505,10,7
9.08648804551192,3.06754626005483,1.29591247409212,35.8778406623238,52.6104331459562,18.7374081647893,12.4773275553096,11.1921065384673,8.46303964265428,98.6426740258202,2947.26350977761,6.77440966822702,68.0230607470559,10,7
9.08514143050911,3.06711643262453,1.29165014586073,35.8724639682533,52.6081001175687,18.7214461032929,12.4665094560919,11.1856774094488,8.45225778299204,98.5829329805925,2945.73147714236,6.7735896268022,67.9693666898886,10,7
