Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.08379940648443,3.06671598798878,1.28774073892049,35.8670902691071,52.605383315532,18.7055921354926,12.455658624311,11.1787687171714,8.44158760225554,98.5232252123012,2944.04342118368,6.77283521298586,67.9158252814227,10,7
9.08246253654703,3.06633613415446,1.28409819834422,35.861734295191,52.6024157852236,18.6898583485187,12.4448464423925,11.1715604259667,8.43109481433891,98.4637143910113,2942.27798132751,6.77212601777582,67.8630374546356,10,7
9.08113199581876,3.06596716656376,1.28064261887084,35.8563983001727,52.5993214437186,18.6742569135714,12.4341144100463,11.1642038235216,8.42077975242427,98.4044255574746,2940.49423292657,6.77143997568858,67.8113287309497,10,7
9.07980936838161,3.0656008752683,1.27728575803667,35.851086981889,52.5962037756807,18.6587988999333,12.4234795525736,11.1568286520096,8.41060625841328,98.3454109098779,2938.73047415081,6.77075864328074,67.7607058879665,10,7
9.07849610784345,3.06523260970705,1.27395293904374,35.8458066729858,52.593131479849,18.6435017648499,12.412947722062,11.1495266135298,8.40053975071027,98.2867408109535,2936.99982328173,6.77007161983627,67.71099741953,10,7
9.07713485533503,3.06495353818598,1.27060184808556,35.8405631878518,52.5887606955856,18.6282181952336,12.4026028442165,11.1423458739764,8.39058782979271,98.2284798650198,2934.51093665037,6.76958034610896,67.6620382352681,10,7
9.07580029997176,3.06463271875589,1.26806218641502,35.8351274827804,52.5850767932011,18.6131872658123,12.3925819385942,11.1345406578014,8.38095545317293,98.1680831420041,2932.67077299426,6.76899230579371,67.6138660024326,10,7
9.07448229513408,3.06427807698436,1.26514238264315,35.8297977894345,52.5819521639211,18.5985322454952,12.3828123191567,11.1274395559511,8.37149948254387,98.1088643270495,2930.89486938521,6.7683260009439,67.5674680610224,10,7
9.07318865110969,3.06388750834152,1.26191448566658,35.8245336147032,52.5793939161861,18.5841529643603,12.3732054346345,11.1208978334901,8.3620408822552,98.0503734967019,2929.21331710631,6.76757785404763,67.5221651399653,10,7
9.07192083593472,3.0634806619817,1.25835925545863,35.819366179787,52.5771084612418,18.5699743835799,12.3636997491028,11.1148461791759,8.35253079741312,97.9929575531893,2927.71597515424,6.7667922694099,67.4771033037206,10,7
9.07068146546882,3.06306361180129,1.25465548370806,35.8143013807759,52.5750975220138,18.5559949407966,12.3542701643983,11.1090442653947,8.34305644994146,97.9366820086208,2926.272285594,6.76598304848774,67.4320452744576,10,7
9.06946936225095,3.06264791815549,1.25085842801235,35.8093497017551,52.573203151071,18.5422079133144,12.344911066376,11.103411736386,8.33369677774675,97.8816633528349,2924.84211064136,6.76517593813205,67.3873986792423,10,7
9.06823753116771,3.06230088280299,1.24707332762694,35.8045064725424,52.5704187984743,18.5284825531763,12.3356955928035,11.097837738749,8.3244953904582,97.8278496949157,2922.89230420029,6.76451952420083,67.3435335542591,10,7
9.06703861027488,3.06193137396713,1.24391309328638,35.7995839181373,52.5680522686378,18.5149126818321,12.3267002784006,11.0917824995171,8.31556533994063,97.7731546459697,2921.31687791828,6.7638104352338,67.3006546931895,10,7
9.06589664170518,3.06150669145382,1.24054790444978,35.7947923947679,52.5664764785679,18.501582865104,12.317740825459,11.0861523739508,8.30665654142513,97.7199154974212,2920.22845046611,6.76297832023312,67.2592929849382,10,7
9.06476514780156,3.06110151445176,1.23667985275915,35.7902280405697,52.5646348350321,18.4883632247073,12.3087667791323,11.0810609726998,8.297699698526,97.6692004507741,2918.92829096653,6.76218968827181,67.2182831240986,10,7
9.06364660890754,3.06071325108538,1.23298907491198,35.7857051268401,52.5625717931757,18.4752431553848,12.2997941543888,11.0757777042203,8.2887569414583,97.6189458537786,2917.5626096867,6.76143858498313,67.1772976461521,10,7
9.06254070749499,3.06034090998601,1.2294520120081,35.7812335813083,52.5603150508093,18.462227707554,12.2908407082192,11.0703421423808,8.27989059579284,97.5692620145367,2916.16196881103,6.76072258950083,67.1366181256841,10,7
9.06144725687617,3.0599818804559,1.2260596764134,35.7768121487372,52.5578977090469,18.4493222291761,12.281917300303,11.0647810318058,8.27113214710357,97.5201349859687,2914.75227172548,6.76003576923878,67.0965282068756,10,7
9.060366504249,3.05963234922061,1.2227883198762,35.772440096445,52.5553607426268,18.4365281897867,12.2730238523418,11.0591289804267,8.26247987525062,97.4715566271666,2913.35837292091,6.75936965551305,67.0571704090613,10,7
9.05929890429097,3.05928867615488,1.21960322526212,35.7681184264115,52.5527434178701,18.4238442019995,12.2641508822824,11.0534206270797,8.25391295969422,97.4235380712388,2911.99752397961,6.7587162804402,67.0185351702943,10,7
9.05819757413251,3.05901887703579,1.21647124045194,35.7638489705901,52.5490618172872,18.4111529564786,12.2553817704243,11.0476796418305,8.2454307777391,97.3760996732229,2910.05403806924,6.75822571082298,66.9805253806732,10,7
9.0571320057849,3.05870200164177,1.21401229929,35.7594442277911,52.5460465929635,18.3985859353631,12.2467371860327,11.0413694711343,8.23712347407735,97.3271580865672,2908.72717410015,6.75762899673751,66.9431355359662,10,7
9.05607498312733,3.05838137713089,1.21112409354362,35.7551821306081,52.5430456585324,18.3861303030039,12.2381231189343,11.0356130924891,8.22881914134393,97.2798014512016,2907.37247114166,6.75702355638688,66.9067721315104,10,7
9.05504560213892,3.05803279897041,1.20820148191336,35.7509538426669,52.5404498513931,18.3738161494018,12.2294759350403,11.0299216370209,8.22047842382892,97.2328204740765,2906.23695488418,6.756356404722,66.8706572648067,10,7
9.05402362685127,3.05769657242223,1.20502379523924,35.7468357702923,52.5376772442658,18.3615974793021,12.2207786174984,11.0244521398011,8.21209599299266,97.187064114359,2904.99834650146,6.75571729553533,66.8346079953619,10,7
9.05302633356482,3.05735031370861,1.20195844384199,35.7427469768314,52.5351217390884,18.3495126581728,12.2120231167146,11.0188201736564,8.20376229927899,97.1416330759047,2903.88517415609,6.75505659926146,66.7985939135944,10,7
9.05207524809003,3.05697372897429,1.19880135923779,35.7387565987349,52.5330632638571,18.3376345440016,12.2031066550287,11.0132217574768,8.19548243589952,97.0972955414993,2903.10309792697,6.75433050124743,66.7630134857149,10,7
9.0511303242646,3.05662422710131,1.1953674590219,35.734950800137,52.5306834429709,18.325862345772,12.1941169378283,11.0077391960068,8.18727533649695,97.0550088904114,2902.087950381,6.75366546074965,66.7278859805857,10,7
9.05019422909942,3.05629398671355,1.19218022391647,35.731169360147,52.5280771266213,18.3141864601304,12.1851029324358,11.0019367139118,8.17918305469789,97.0129928905225,2901.00176105874,6.75304349551498,66.6932922485429,10,7
9.04926790330687,3.05597547556124,1.18916838399321,35.7274229587271,52.5253394161488,18.3026057499853,12.1760934718778,10.9959345484426,8.17120971746897,96.9713662080791,2899.90253674347,6.75244751443481,66.6594157377245,10,7
9.04835206839189,3.05566225535462,1.18626327946652,35.7237153693746,52.5225492171273,18.2911198996661,12.1670999749063,10.9898301924113,8.16333281998521,96.9301707708294,2898.82137732251,6.75186307200035,66.6262730392154,10,7
9.04744720050404,3.05534998900429,1.18340620614691,35.7200494891875,52.5197628233718,18.2797285535741,12.1581242385828,10.9836937687594,8.15552421367516,96.8894387687505,2897.7711457153,6.7512805098278,66.5937635555485,10,7
9.04655343048351,3.05503661041737,1.18055760950512,35.7164272338272,52.5170132580961,18.2684320938413,12.1491663037878,10.9775666290777,8.14776534826916,96.8491914869686,2896.75145861279,6.75069523677232,66.5617615286151,10,7
9.04567058092772,3.05472172005499,1.17769864174829,35.7128491369604,52.5143157313324,18.257231889041,12.1402294582094,10.9714676620395,8.14005184305404,96.8094348551157,2895.75528241812,6.75010632424121,66.5301826636596,10,7
9.04479830828846,3.05440566847005,1.17482565499142,35.709314498143,52.5116759789336,18.2461297747705,12.1313215809454,10.965403803218,8.13238962224267,96.7701610904783,2894.77496299304,6.74951445342582,66.4990040659513,10,7
9.04393625651627,3.05408879975669,1.17194184465927,35.7058219513414,52.5090974469078,18.2351272841895,12.122453778887,10.9593797362861,8.12478782679483,96.7313550149047,2893.80569777406,6.7489202512441,66.4682474984884,10,7
9.04308415306133,3.05377109493232,1.1690503482418,35.7023700799521,52.5065850371192,18.2242251393337,12.1136379989828,10.9534034306452,8.11725307536904,96.6930008883562,2892.8461498179,6.74832352749975,66.4379487466916,10,7
9.0422418290688,3.05345219279716,1.16615099067138,35.6989578012489,52.5041454116091,18.2134231949848,12.1048850412772,10.9474870083114,8.10978716997857,96.6550866805436,2891.89720237065,6.74772334579638,66.408132890449,10,7
9.04137324934521,3.05318622408327,1.16324047338873,35.6955844473935,52.5010110011311,18.2026222912599,12.096246484696,10.9416445678884,8.10239342854072,96.617604971039,2890.49603517704,6.74723935486047,66.3788044461726,10,7
9.04053127427868,3.05287988561971,1.16081288377364,35.6921056969487,52.4985264671093,18.1919355109408,12.0877903298172,10.9354336009224,8.09516574295606,96.5789521883191,2889.53957145782,6.74666337918299,66.3499744284876,10,7
9.03972773011617,3.05252109647407,1.15801662392704,35.6887332612727,52.4968339433883,18.1814494891752,12.0793761245268,10.9297737058902,8.08792228746631,96.541480680808,2888.92296648846,6.74597030847218,66.3220396462656,10,7
9.03893080371586,3.05216921942111,1.15474131968091,35.6855145362217,52.4950925779391,18.1710620771953,12.0709766492604,10.9246348048459,8.08064115336202,96.5057170691296,2888.15797371227,6.74529239492597,66.2942277946677,10,7
9.03814182405215,3.05182483209726,1.15152882699601,35.6823221074263,52.4933102973376,18.1607652035443,12.0626221715654,10.9194478222644,8.07338574658388,96.4702456380697,2887.33217234374,6.74463054806064,66.2664405158246,10,7
9.03736058418089,3.05148793668086,1.14838443685852,35.6791613044196,52.4914975060036,18.1505615714472,12.0543428891539,10.9142377347069,8.06620990328599,96.4351256046617,2886.46778673817,6.7439843995947,66.2389390323704,10,7
9.0365870965171,3.05115659211411,1.14530818689423,35.6760313042925,52.4896752588776,18.1404536229441,12.0461596239414,10.9090347022597,8.05913543177633,96.4003478254723,2885.58677084358,6.74334937888862,66.211945412352,10,7
9.03582169702609,3.05082786906086,1.14228236810339,35.6729321627992,52.4878713049399,18.1304409817274,12.0380806563995,10.903877255838,8.05215500444211,96.3659129199906,2884.70963668603,6.74271887408055,66.1855483988924,10,7
9.03506482008867,3.05049921528794,1.13928023928253,35.6698652321444,52.4861096800939,18.1205216432326,12.0301039984968,10.898800417117,8.04524726810882,96.3318359127161,2883.84958039515,6.74208723819328,66.159715405864,10,7
9.03431677866755,3.05016929794752,1.13627849466491,35.6668322591995,52.484403265814,18.1106937648983,12.0222224610766,10.8938255038319,8.03839210989554,96.2981362133279,2883.01074729131,6.74145159835029,66.1343553539754,10,7
9.03357767714507,3.04983806434161,1.1332649593395,35.6638345046102,52.4827528357092,18.100956621492,12.0144284638777,10.8889575017371,8.03157909390228,96.264827829002,2882.19068995497,6.74081193144435,66.1093819795857,10,7
9.03284745240211,3.04950626116632,1.13023914896473,35.660872393303,52.4811510860077,18.0913105431776,12.006716719864,10.8841893149129,8.02480805251599,96.2319154811445,2881.38452185404,6.74016996261412,66.0847487303436,10,7
9.03212597556608,3.04917482261454,1.12720788238613,35.65794567887,52.4795881819078,18.0817562876712,11.9990845566982,10.8795088374778,8.01808478591039,96.1993964318885,2880.58834222269,6.73952780142428,66.0604512332081,10,7
9.03141314394224,3.04884444100149,1.12417969386064,35.6550538512027,52.4780559248341,18.0722943924843,11.9915307601732,10.8749048628376,8.01141582545773,96.1672650133633,2879.80075069971,6.73888700190112,66.0365096623342,10,7
9.03070892516512,3.04851542959546,1.12116091030339,35.652196504929,52.4765493743611,18.062924836988,11.9840541142182,10.8703698498698,8.0048050225767,96.1355167214334,2879.02258494439,6.73824827569801,66.0129473204162,10,7
9.030013352186,3.04818781333545,1.11815439684955,35.6493735164415,52.4750663393678,18.0536470609492,11.976652460794,10.8658997173687,7.99825276258559,96.104150182683,2878.25574216497,6.7376117053043,65.9897767228597,10,7
9.02932649065494,3.04786150869507,1.11516038448713,35.6465850238865,52.4736059160267,18.0444601982614,11.9693225277971,10.8614920763068,7.99175708506812,96.0731669320719,2877.5019998402,6.73697714590491,65.9669963918396,10,7
9.02864840379672,3.04753647194613,1.11217811290453,35.6438312964659,52.4721671757604,18.0353633398453,11.9620603224197,10.8571444148926,7.98531542183747,96.0425699607318,2876.76236811886,6.73634455003602,65.944595385525,10,7
9.02797913082072,3.04721275971653,1.10920718530866,35.6411125936434,52.4707485700652,18.0263556993767,11.9548617131811,10.8528531371111,7.97892591049401,96.0123621515935,2876.03704524263,6.73571409498961,65.9225603109917,10,7
9.02731868231829,3.04689050963529,1.10624812216093,35.6384290785706,52.4693480473385,18.0174366492252,11.9477228916784,10.8486135910202,7.97258786259897,95.9825453174511,2875.32574487734,6.73508613409359,65.900880611284,10,7
9.02666704703912,3.04656988173344,1.10330218460484,35.6357807996014,52.4679635500058,18.0086056651631,11.9406405832781,10.8444207070735,7.96630151847199,95.9531199955709,2874.62809000039,6.73446106386593,65.8795504471747,10,7
9.02602420193695,3.04625100325802,1.10037083899982,35.6331677174347,52.4665935148485,17.9998622431518,11.9336120402668,10.8402697442783,7.960067491144,95.9240857492742,2873.9438669568,6.73383920143776,65.8585677209353,10,7
9.02539011917009,3.04593394035183,1.09745525239771,35.6305897453771,52.4652371482877,17.9912058380256,11.9266349310315,10.8361567878691,7.95388627562295,95.8954416153006,2873.27307964938,6.73322072297112,65.8379318629453,10,7
9.02476476807613,3.04561869882673,1.09455603344782,35.6280467774071,52.4638944374294,17.9826358433,11.9197072348148,10.8320788975836,7.9477580164118,95.8671864156347,2872.61586211617,6.73260566667321,65.8176418828023,10,7
9.02414811311905,3.04530524219659,1.09167323924061,35.6255386960905,52.4625659887245,17.9741516048122,11.9128271990868,10.8280339955742,7.94168252923396,95.8393188454503,2871.97234669035,6.73199397340214,65.7976954477071,10,7
9.0235401105082,3.04499351274753,1.08880654001314,35.6230653643448,52.4612528210635,17.9657524485734,11.9059933604857,10.8240206590737,7.9356594613206,95.8118373816085,2871.34256640463,6.73138553324093,65.7780889665718,10,7
9.0229407055629,3.0446834457904,1.08595541171559,35.6206266118721,52.4599562054638,17.957437704871,11.8992045963899,10.8200379487701,7.92968845866238,95.7847401319125,2870.72642158251,6.73078021654097,65.7588182193074,10,7
9.0223498318893,3.04437497470323,1.08311926630836,35.6182222245812,52.4586775811763,17.9492067196286,11.8924601698637,10.8160853300816,7.92376926058421,95.7580247175688,2870.12370116955,6.73017788457641,65.7398790121428,10,7
9.0217674122025,3.04406802950074,1.08029749786635,35.6158519412758,52.4574185304441,17.9410588535517,11.8857597451134,10.8121626719974,7.91790170771947,95.7316882363974,2869.53412769461,6.72957838617496,65.7212675474099,10,7
9.02119336004399,3.04376253352177,1.07748946948806,35.6135154569417,52.4561807735964,17.9329934747885,11.8791033697001,10.8082702756253,7.91208569437026,95.7057272993527,2868.95739804198,6.72898155057565,65.7029804550156,10,7
9.02062758152881,3.04345840177572,1.0746944829786,35.6112124296307,52.4549661525019,17.925009951353,11.8724914331468,10.8044088867215,7.90632110874822,95.6801381070073,2868.393205683,6.72838718426538,65.6850146077556,10,7
9.0200699767861,3.04315554222288,1.07191176369719,35.6089424874614,52.4537765904789,17.9171076471279,11.8659246156157,10.8005796694496,7.90060779230919,95.6549165273486,2867.84124447168,6.7277950744606,65.6673668900517,10,7
9.01952044092094,3.04285385939409,1.06914047224723,35.6067052343963,52.4526140318943,17.9092859219471,11.859403836972,10.7967841433685,7.8949455280038,95.6300581599591,2867.30120260178,6.7272049977837,65.6500340408776,10,7
9.01897886475944,3.04255325888317,1.06637973757927,35.604500254098,52.451480375093,17.9015441342785,11.8529302106455,10.7930240993928,7.88933405076062,95.6055583788662,2866.77275597757,6.72661673082152,65.6330126083097,10,7
9.0184451355528,3.04225365125142,1.06362869809647,35.6023271129166,52.4503774114023,17.8938816443538,11.8465050015684,10.7893015125491,7.88377306574887,95.5814123657395,2866.25556683773,6.7260300593263,65.6162989895068,10,7
9.01791913785142,3.04195495484041,1.06088653739903,35.6001853627146,52.4493067769125,17.886297816312,11.8401295857346,10.7856184641694,7.87826226378661,95.557615141273,2865.74928863119,6.72544478497,65.5998895004119,10,7
9.01740075450528,3.04165709739181,1.05815251004941,35.5980745443736,52.4482699180959,17.8787920189052,11.8338054090235,10.7819770756852,7.87280132830955,95.5341616041513,2865.25357418428,6.7248607294559,65.5837804344718,10,7
9.01688986774228,3.04136001680953,1.0554259564301,35.5959941918107,52.4472680688312,17.8713636250847,11.827533944828,10.7783794525934,7.86738993452036,95.5110465756743,2864.76808474984,6.72427773673795,65.5679680891879,10,7
9.01638636026998,3.04106366165877,1.05270630975389,35.593943836307,52.4463022347138,17.8640120112015,11.8213166518573,10.7748276350741,7.86202774557853,95.4882648478556,2864.29249718785,6.7236956746529,65.5524487629966,10,7
9.0158901162361,3.04076799154963,1.04999310067012,35.591923010932,52.4453731819864,17.8567365563028,11.8151549338784,10.7713235511872,7.85671440914308,95.4658112325774,2863.82650825002,6.72311443627176,65.5372187409733,10,7
9.01540102207877,3.04047297748453,1.04728596081367,35.5899312544024,52.444481430872,17.8495366418195,11.8090501034062,10.7678689730648,7.85144955673695,95.4436806044713,2863.36983693659,6.72253394112173,65.5222742818887,10,7
9.01491896721837,3.04017860208453,1.04458462602537,35.5879681144986,52.4436272534161,17.8424116515802,11.8030033505214,10.7644654773808,7.8462328059436,95.4218679388728,2862.92222552138,6.72195413607541,65.5076116158802,10,7
9.01444384463406,3.03988485956335,1.04188893846356,35.5860331508466,52.4428106768446,17.8353609719592,11.7970157173088,10.7611144120578,7.84106376425683,95.4003683427402,2862.48344016738,6.72137499560951,65.4932269527259,10,7
9.01397555132441,3.03959175537128,1.03919884640629,35.5841259372372,52.4420314928052,17.8283839919773,11.7910880778861,10.7578168709025,7.83594203317512,95.3791770804129,2862.05327148989,6.72079652126031,65.4791164962712,10,7
9.01351398866544,3.03929930550019,1.03651440102959,35.5822460634805,52.4412892723334,17.8214801032714,11.785221123778,10.7545736768565,7.83086721158168,95.3582895942279,2861.6315350102,6.72021874025959,65.4652764597318,10,7
9.01305906266846,3.03900753552857,1.03383575007911,35.5803931368494,52.4405833853713,17.8146486998887,11.7794153543495,10.7513853736989,7.82583889813924,95.337701520549,2861.21807131809,6.71964170352959,65.4517030783094,10,7
9.01261068412258,3.03871647945623,1.03116312915859,35.5785667831189,52.4399130242398,17.8078891780412,11.7736710721519,10.7482522251909,7.82085669297214,95.3174087013211,2860.8127455774,6.71906548314985,65.4383926181226,10,7
9.01216876863485,3.03842617843284,1.02849685108635,35.5767666471454,52.4392772294485,17.8012009358295,11.7679883829666,10.7451742210656,7.81592019896186,95.2974071905045,2860.4154464249,6.7184901695293,65.4253413824741,10,7
9.01173323655786,3.03813667941526,1.02583729427397,35.5749923930329,52.4386749172463,17.7945833730273,11.7623672003575,10.7421510886926,7.81102902300159,95.2776932559206,2860.02608420581,6.71791586836473,65.4125457166621,10,7
9.01130401281794,3.03784803381241,1.02318489044876,35.5732437038474,52.4381049077311,17.7880358908899,11.7568072543764,10.7391823099088,7.80618277730753,95.2582633760825,2859.6445887831,6.7173426975197,65.4000020126075,10,7
9.01088102665797,3.03756029610256,1.02054011225414,35.5715202809327,52.437565953565,17.7815578920643,11.751308104015,10.7362671421222,7.80138108073476,95.2391142325856,2859.27090696197,6.71677078379593,65.3877067136557,10,7
9.01046421130807,3.03727352249188,1.01790346059403,35.5698218428824,52.4370567678214,17.7751487804813,11.7458691527832,10.733404643421,7.79662355991451,95.2202426986939,2858.90499985642,6.7162002597577,65.3756563193617,10,7
9.01005350359317,3.03698776959313,1.01527545234745,35.5681481242223,52.4365760512359,17.7688079613064,11.7404896668525,10.7305937004357,7.79190985014009,95.2016458246924,2858.54684008775,6.71563126056945,65.3638473895917,10,7
9.0096488435026,3.03670309318554,1.01265660826419,35.5664988738381,52.4361225176886,17.7625348408863,11.7351687950865,10.7278330585883,7.78723959589797,95.1833208204233,2858.19640904105,6.71506392099028,65.3522765476811,10,7
9.00925017372628,3.03641954706103,1.01004744159752,35.5648738532518,52.4356949178017,17.7563288267324,11.7299055903601,10.725121353489,7.78261245107609,95.1652650361306,2857.85369410608,6.71449837254484,65.3409404822795,10,7
9.00885743917223,3.03613718200202,1.00744844752489,35.5632728347609,52.4352920598371,17.7501893275108,11.7246990315511,10.7224571428352,7.77802807889486,95.1474759417876,2857.5186860275,6.71393474097816,65.3298359480031,10,7
9.00847058648254,3.03585604488919,1.0048600937688,35.5616955995054,52.4349128279462,17.7441157530848,11.7195480456685,10.7198389377823,7.77348615163243,95.1299511056157,2857.19137633437,6.71337314399822,65.3189597650647,10,7
9.00808956354384,3.03557617797104,1.00228281240692,35.5601419355251,52.4345561970858,17.7381075145729,11.7144515295732,10.7172652332616,7.76898635017631,95.1126881725006,2856.87175498227,6.71281368938286,65.3083088181425,10,7
9.00771431903427,3.03529761827662,0.999716993159893,35.5586116357959,52.4342212450596,17.7321640244679,11.7094083708348,10.7147345364133,7.7645283634277,95.0956848421767,2856.55980817938,6.71225647341622,65.2978800546076,10,7
9.00734480197756,3.03502039720891,0.997162977991138,35.5571044964126,52.4339071608115,17.7262846967441,11.7044174672547,10.7122453928437,7.76011188757445,95.0789388490288,2856.25551655132,6.71170157974314,65.2876704822083,10,7
9.00698096134744,3.03474454027544,0.994621057360462,35.5556203147987,52.4336132499407,17.7204689470267,11.69947774473,10.7097964098942,7.75573662527211,95.0624479422073,2855.95885352072,6.71114907854927,65.2776771662711,10,7
9.00662274571072,3.03447006698798,0.992091467733871,35.5541588881184,52.4333389367343,17.7147161927496,11.6945881731074,10.7073862769961,7.75140228471821,95.0462098679825,2855.66978408082,6.71059902614227,65.2678972265627,10,7
9.00627010291724,3.03419699089894,0.989574390644577,35.5527200118449,52.4330837633998,17.7090258533426,11.6897477798162,10.7050137824629,7.74710857868092,95.0302223538327,2855.38826384041,6.71005146486408,65.2583278337635,10,7
9.00592297984489,3.03392531977448,0.987069953006596,35.5513034785146,52.4328473865046,17.7033973504261,11.684955661102,10.7026778268096,7.74285522349078,95.0144830946063,2855.11423841003,6.70950642333737,65.2489662057706,10,7
9.00558132220486,3.03365505588864,0.984578228683461,35.5499090767036,52.4326295709764,17.6978301080126,11.6802109907634,10.7003774324186,7.73864193802802,94.9989897411513,2854.84764309872,6.70896391701143,65.2398096038646,10,7
9.00524507439371,3.03338619642414,0.982099241167191,35.548536590246,52.4324301818946,17.6923235527113,11.6755130263621,10.6981117495962,7.73446844273951,94.9837398916227,2854.58840290469,6.70842394897711,65.2308553288556,10,7
9.00491417940896,3.03311873396235,0.979632967238103,35.5471857976401,52.4322491745179,17.6868771139334,11.6708611129391,10.695880059124,7.73033445870891,94.9687310848895,2854.33643278231,6.7078865110103,65.2221007173297,10,7
9.00458857881672,3.03285265704487,0.977179341443332,35.5458564717087,52.4320865828668,17.6814902240992,11.666254684325,10.6936817714957,7.72623970680274,94.9539607967634,2854.09163814842,6.70735158480479,65.213543138079,10,7
9.00426821276812,3.03258795077695,0.974738261235473,35.54454837947,52.4319425073058,17.6761623188215,11.6616932621736,10.6915164230895,7.72218390685015,94.9394264385559,2853.85391566404,6.70681914332619,65.205179988795,10,7
9.00395302007004,3.03232459750086,0.972309592496458,35.5432612822042,52.4318171011544,17.6708928370991,11.6571764529425,10.6893836696771,7.71816677706079,94.9251253578243,2853.62315411731,6.70628915234669,65.1970086928802,10,7
9.00364293828718,3.03206257743851,0.969893175706659,35.5419949357366,52.431710557404,17.6656812214849,11.6527039429726,10.6872832772358,7.71418803340276,94.9110548415174,2853.3992354958,6.70576157193498,65.1890266970848,10,7
9.00333790389146,3.03180186936718,0.967488831833236,35.5407490908491,52.4316230951027,17.6605269182422,11.6482754919783,10.6852151111394,7.71024738917697,94.8972121205461,2853.18203623408,6.70523635803944,65.1812314690081,10,7
9.00303785243608,3.03154245125366,0.965096368526417,35.5395234938809,52.4315549464058,17.6554293774824,11.6438909251874,10.6831791234519,7.70634455465017,94.8835943764544,2852.97142847801,6.70471346399549,65.173620495279,10,7
9.00274271876135,3.03128430089955,0.962715585934745,35.5383178874279,52.4315063437907,17.6503880532853,11.6395501244411,10.6811753392527,7.70247923692716,94.8701987491985,2852.76728138544,6.70419284207056,65.1661912799413,10,7
9.00245243720483,3.03102739649634,0.960346282626176,35.5371320111705,52.4314775086673,17.6454024038032,11.6352530185013,10.679203841815,7.69865113982803,94.8570223463384,2852.56946242843,6.70367444481827,65.1589413436624,10,7
9.0021669418369,3.03077171714173,0.957988260683919,35.535965602719,52.4314686409381,17.6404718913402,11.6309995728953,10.6772647578173,7.69485996389,94.8440622524332,2852.37783877152,6.70315822635206,65.1518682229628,10,7
9.00188616669701,3.03051724332318,0.955641330447122,35.5348183985604,52.4314799095437,17.6355959824206,11.6267897795743,10.6753582424482,7.69110540657306,94.8313155395599,2852.19227845246,6.70264414354807,65.144969469874,10,7
9.00161004602212,3.03026395727795,0.95330531495307,35.5336901350096,52.4315114449985,17.6307741478259,11.6226236466059,10.6734844646212,7.68738716241722,94.8187792778842,2852.01265157372,6.7021321569733,65.1382426522939,10,7
9.00133851448098,3.03001184333664,0.950980053247861,35.5325805491274,52.4315633328169,17.6260058626256,11.6185011882199,10.671643593358,7.68370492343337,94.8064505458603,2851.83883137046,6.7016222317723,65.1316853541809,10,7
9.00107150738556,3.02976088814422,0.948665403545647,35.5314893796641,52.4316356090389,17.6212906061917,11.6144224153547,10.6698357846743,7.68005837945384,94.7943264407122,2851.67069511315,6.70111433827545,65.1252951765434,10,7
9.00080896089176,3.0295110808228,0.946361245265166,35.5304163679092,52.4317282570408,17.616627862183,11.610387326941,10.6680611700895,7.67644721855936,94.78240408788,2851.50812498513,6.7006084524684,65.1190697382952,10,7
9.00055081218227,3.02926241307732,0.944067480530975,35.5293612585007,52.4318412057679,17.6120171185343,11.6063959020889,10.66631984641,7.67287112763188,94.7706806500075,2851.35100867325,6.70010455632356,65.113006677372,10,7
9.00029699961993,3.02901487919485,0.941784035152011,35.5283238001597,52.4319743297775,17.6074578674238,11.6024480932687,10.6646118669369,7.66932979284059,94.7591533351082,2851.19923987922,6.6996026378825,65.1071036522731,10,7
9.00004746288227,3.02876847600036,0.939510858622327,35.5273037463101,52.432127450362,17.6029496052306,11.59854382062,10.6629372346464,7.66582290019051,94.747819403445,2851.05271870207,6.69910269122787,65.1013583433821,10,7
8.99980214306654,3.0285232027422,0.937247923723248,35.5263008556186,52.432300338068,17.5984918324912,11.5946829674361,10.6612958968968,7.66235013606519,94.7366761735402,2850.91135180766,6.6986047162843,65.0957684544983,10,7
8.99956098276867,3.02827906092703,0.934995225478133,35.52531489242,52.4324927162399,17.5940840538419,11.5908653768511,10.659687741958,7.65891118776028,94.7257210268889,2850.77505248858,6.69810871849193,65.0903317143501,10,7
8.99932392613145,3.02803605410715,0.932752779643806,35.5243456270348,52.4327042655202,17.5897257779596,11.5870908497359,10.6581125972073,7.65550574400334,94.7149514114983,2850.64374057093,6.69761470835951,65.0850458780794,10,7
8.9990909188705,3.02779418762751,0.93052062076282,35.5233928359651,52.4329346291653,17.5854165175064,11.583359143772,10.6565702289731,7.65213349543671,94.7043648440563,2850.51734219579,6.69712270091295,65.0799087286813,10,7
8.9988619082729,3.02755346834553,0.928298799845493,35.5224563019998,52.4331834189104,17.5811557890698,11.5796699736402,10.6550603439265,7.6487941350552,94.6939589111088,2850.39578948936,6.69663271506979,65.0749180783223,10,7
8.99863684316755,3.027313904324,0.926087381800926,35.5215358142107,52.4334502212876,17.5769431131011,11.5760230122466,10.6535825918393,7.64548735858193,94.6837312690074,2850.27902015968,6.69614477294113,65.0700717695079,10,7
8.99841567388342,3.02707550453196,0.923886442619164,35.5206311678346,52.433734604,17.5727780138614,11.5724178929021,10.6521365696274,7.6422128648465,94.6736796426068,2850.16697695516,6.69565889913922,65.0653676760484,10,7
8.99819835217711,3.02683827851283,0.921696066626225,35.519742164107,52.4340361226613,17.5686600193748,11.5688542123112,10.6507218262759,7.638970356036,94.6638018234113,2850.05960709894,6.69517512000257,65.0608037040295,10,7
8.99798483115272,3.02660223608244,0.919516343437238,35.5188686099719,52.4343543271066,17.564588661375,11.5653315342672,10.6493378688739,7.63575953793105,94.6540956663543,2849.95686169631,6.69469346287872,65.056377792367,10,7
8.99777506516452,3.02636738701656,0.917347365182479,35.5180103177605,52.43468876779,17.5605634752725,11.5618493939131,10.6479841690847,7.63258012004832,94.6445590862273,2849.8586950759,6.69421395537671,65.05208791331,10,7
8.99756900971148,3.02613374078564,0.915189223636389,35.5171671048018,52.4350390013659,17.5565840001175,11.558407302427,10.6466601702767,7.62943181576907,94.6351900533538,2849.76506413069,6.69373662471928,65.0479320726378,10,7
8.99736662132143,3.02590130628302,0.913042007779438,35.5163387929994,52.4354045962111,17.5526497785745,11.5550047519838,10.6453652946476,7.62631434236556,94.6259865888818,2849.67592766319,6.69326149707726,65.0439083098102,10,7
8.99716785743532,3.0256700915996,0.91090580129935,35.5155252083659,52.4357851370814,17.5487603569032,11.5516412208704,10.6440989506845,7.62322742099036,94.6169467596216,2849.59124577601,6.69278859700533,65.040014697784,10,7
8.99697267628834,3.02544010382732,0.908780680518021,35.5147261805604,52.4361802291804,17.5449152849457,11.5483161786136,10.6428605403524,7.62017077661653,94.6080686728938,2849.5109792626,6.69231794694175,65.0362493427072,10,7
8.99678103679324,3.02521134888915,0.906666712582194,35.5139415424094,52.4365895015987,17.5411141161222,11.5450290909983,10.6416494660314,7.61714413791395,94.599350471216,2849.43508907262,6.69184956676834,65.0326103834533,10,7
8.99659289842961,3.02498383142609,0.904563953898446,35.5131711294396,52.4370126097409,17.5373564074276,11.5417794248705,10.6404651370999,7.61414723712829,94.590790327107,2849.36353580416,6.69138347350017,65.029095990947,10,7
8.99640822113692,3.02475755469452,0.902472449090851,35.5124147794332,52.4374492373541,17.5336417194443,11.5385666526138,10.6393069757797,7.61117980988018,94.5823864381471,2849.29627927136,6.6909196810019,65.0257043674971,10,7
8.99622696522025,3.02453252052033,0.900392230053512,35.5116723319993,52.4378990975062,17.5299696163476,11.5353902562248,10.6381744225603,7.60824159496195,94.5741370222145,2849.23327816362,6.69045819983577,65.0224337458722,10,7
8.99604909126295,3.02430872927613,0.89832331552509,35.5109436281935,52.4383619330351,17.5263396659232,11.5322497309153,10.6370669406998,7.60533233410439,94.5660403132611,2849.17448975087,6.68999903716654,65.0192823883659,10,7
8.99587456005372,3.02408617990364,0.896265710875809,35.5102285101699,52.4388375161404,17.5227514395863,11.5291445881911,10.6359840200395,7.60245177174875,94.5580945574433,2849.11986966611,6.6895421967734,65.0162485857662,10,7
8.99570333252358,3.02386486995636,0.894219408309027,35.5095268208867,52.4393256474929,17.5192045124018,11.5260743583629,10.634925179882,7.59959965479629,94.5502980098518,2849.06937176674,6.68908767911404,65.0133306563405,10,7
8.99553536969906,3.02364479567883,0.892184387249984,35.5088384038537,52.439826154654,17.5156984631073,11.5230385924762,10.6338899711129,7.59677573237263,94.5426489317078,2849.02294806771,6.68863548147726,65.0105269447485,10,7
8.99537063266493,3.02342595210108,0.890160615071579,35.508163102945,52.4403388901278,17.5122328741364,11.5200368636478,10.6328779774046,7.59397975558278,94.5351455882783,2848.98054874695,6.68818559817662,65.0078358210022,10,7
8.99520908254326,3.0232083331571,0.888148047959078,35.5075007622492,52.4408637289447,17.5088073316405,11.5170687678252,10.6318888156887,7.59121147728285,94.5277862472134,2848.94212222135,6.68773802080461,65.0052556793961,10,7
8.99505068048369,3.02299193182377,0.886146631996667,35.5068512259855,52.4414005658758,17.505421425511,11.51413392399,10.6309221358285,7.58847065187837,94.5205691776165,2848.907615259,6.68729273853949,65.002784937492,10,7
8.99489538766579,3.02277674026892,0.88415630444382,35.5062143384656,52.4419493124406,17.5020747493986,11.5112319738343,10.6299776195462,7.58575703514396,94.5134926496173,2848.87697314408,6.68684973847834,65.000422035187,10,7
8.99474316531082,3.02256274999729,0.882176995093346,35.5055899441027,52.4425098938916,17.4987669007308,11.5083625809568,10.629054978741,7.58307038404621,94.5065549344747,2848.85013991318,6.68640900597183,64.9981654338525,10,7
8.99459397470672,3.02234995201778,0.880208627613058,35.5049778874605,52.4430822458912,17.4954974807254,11.5055254296388,10.6281539533438,7.58041045662065,94.4997543051171,2848.82705859231,6.68597052501138,64.9960136154829,10,7
8.99444777723753,3.02213833699322,0.878251121083053,35.5043780133526,52.4436663114481,17.4922660944001,11.5027202232471,10.6272743085557,7.57777701185557,94.4930890372512,2848.80767147302,6.68553427858207,64.9939650820182,10,7
8.994304534423,3.02192789539519,0.876304391371775,35.5037901669625,52.4442620378034,17.4890723505788,11.4999466823391,10.6264158318754,7.5751698096139,94.486557410694,2848.79192041032,6.68510024903014,64.9920183546896,10,7
8.99416420796122,3.02171861764827,0.874368352560452,35.5032141940023,52.4448693735229,17.485915861893,11.4972045425311,10.6255783297786,7.57258861058187,94.4801577111371,2848.77974711812,6.68466841841043,64.9901719734874,10,7
8.99402675977668,3.02151049426394,0.872442918269996,35.5026499408855,52.4454882658082,17.4827962447783,11.4944935522004,10.6247616242611,7.57003317624645,94.4738882320608,2848.77109347051,6.6842387688123,64.9884244967158,10,7
8.99389215207002,3.02130351596155,0.870528002892684,35.5020972549194,52.4461186580717,17.4797131194675,11.4918134700881,10.6239655493077,7.56750326889886,94.4677472768818,2848.76590179456,6.68381128265837,64.9867745006407,10,7
8.99376034736891,3.02109767377401,0.86862352270623,35.5015559845069,52.4467604878241,17.4766661099778,11.4891640628675,10.6231899473818,7.56499865166285,94.461733161188,2848.76411514953,6.68338594296955,64.9852205792232,10,7
8.99363130857822,3.02089295913725,0.866729396846893,35.5010259793507,52.4474136849007,17.4736548440946,11.4865451027406,10.6224346660206,7.56251908854478,94.4558442150076,2848.76567758534,6.68296273359355,64.983761343933,10,7
8.99350499902856,3.02068936396202,0.864845548133701,35.5005070906558,52.4480781700407,17.47067895335,11.483956365118,10.6216995546069,7.5600643445037,94.4500787850643,2848.77053437624,6.68254163939325,64.9823954236344,10,7
8.99338138252176,3.02048688068807,0.862971903730624,35.4999991713247,52.4487538538386,17.4677380729981,11.4813976264347,10.6209844613874,7.55763418553886,94.4444352369411,2848.77863222439,6.68212264639398,64.981121464538,10,7
8.99326042337239,3.02028550231944,0.861108395645942,35.4995020761415,52.4494406360669,17.4648318419876,11.4788686621439,10.6202892307887,7.55522837878692,94.4389119571282,2848.78991943059,6.68170574188689,64.9799381302112,10,7
8.99314208644432,3.02008522244347,0.859254961059548,35.4990156619386,52.4501384053409,17.4619599029296,11.4763692449268,10.6196137010843,7.55284669263233,94.4335073548732,2848.80434603256,6.68129091449302,64.9788441016231,10,7
8.99302633718201,3.01988603523289,0.857411542498824,35.4985397877442,52.4508470391323,17.4591219020625,11.4738991431475,10.618957702428,7.55048889682735,94.4282198638247,2848.82186390404,6.68087815418713,64.9778380772337,10,7
8.99291314163563,3.01968793543031,0.855578087858703,35.498074314909,52.451566404122,17.4563174892182,11.4714581195725,10.6183210552888,7.54815476260615,94.4230479434339,2848.8424268179,6.68046745227894,64.9769187731187,10,7
8.99280246647985,3.0194909183218,0.853754550262067,35.4976191072073,52.4522963567922,17.4535463177813,11.4690459303687,10.6177035693104,7.54584406280696,94.4179900800811,2848.86599047987,6.68005880136646,64.9760849230792,10,7
8.99269427902633,3.01929497969518,0.851940887816397,35.4971740309132,52.4530367443162,17.4508080446515,11.466662324386,10.6171050425523,7.54355657198744,94.4130447879243,2848.89251251865,6.67965219525245,64.9753352787815,10,7
8.99258854722965,3.01910011578927,0.850137063232125,35.4967389548505,52.4537874056361,17.4481023302031,11.4643070427214,10.6165252611539,7.54129206653414,94.4082106094495,2848.9219524527,6.67924762883638,64.9746686098799,10,7
8.99248490178479,3.01890693576415,0.848343043356522,35.496313750418,52.4544527679599,17.445428840563,11.4619795778687,10.6159639993649,7.53905098439981,94.4034861157554,2848.95246146396,6.6788464635413,64.974083704126,10,7
8.99238264676684,3.0187165703683,0.846564438315909,35.4958969326838,52.454893702396,17.4427872493829,11.4596785495464,10.6154151395528,7.53683453408632,94.3988548075974,2848.97731360865,6.67845123182428,64.9735813848815,10,7
8.99228217932715,3.01852803040489,0.844811661931317,35.4954857031167,52.4553410122538,17.4401772060095,11.4574019167737,10.6148668876151,7.5346416572645,94.394285590186,2848.99194115113,6.67805975832791,64.9731648554727,10,7
8.99218359692342,3.01834101462107,0.84307560934252,35.4950816590675,52.4557974391449,17.4375983100611,11.455147804301,10.6143263074312,7.53247090490089,94.3897962118607,2849.00115682853,6.67767139600358,64.9728304536601,10,7
8.99208697451097,3.01815541197441,0.841353508863847,35.4946851926616,52.4562575738854,17.4350501976822,11.4529147560577,10.6137942954372,7.53032137927551,94.3853910295736,2849.01204172373,6.67728591578101,64.9725733183255,10,7
8.99199236270059,3.01797117021155,0.839644339904794,35.4942966055359,52.4567210499282,17.4325325716646,11.4507018300388,10.6132704161529,7.52819285313717,94.3810733948434,2849.02648641635,6.67690321305447,64.9723902450068,10,7
8.99189979999468,3.0177882526911,0.837947623079742,35.4939161014255,52.4571888103446,17.4300451746031,11.4485085746559,10.612754206959,7.52608551887994,94.3768455713944,2849.04462046665,6.67652321192558,64.9722800584371,10,7
8.99180931743073,3.01760661324684,0.836263022683113,35.4935438353706,52.457662132507,17.4275877487144,11.4463349249363,10.6122455519728,7.5239996614622,94.3727092818954,2849.0662834427,6.67614581055993,64.9722428657696,10,7
8.99172093897568,3.01742618753498,0.834590115208243,35.4931799323892,52.4581424324089,17.4251600108994,11.4441810780473,10.6117448097281,7.52193543104516,94.3686659154354,2849.09134332586,6.67577086346633,64.9722790752005,10,7
8.99163468058908,3.01724689718293,0.832928309630404,35.4928244890625,52.4586311782944,17.4227616497729,11.4420473935907,10.6112527684169,7.51989276947046,94.3647165451384,2849.11970918772,6.67539819194995,64.9723887107126,10,7
8.99155054903794,3.01706865965288,0.831276885585112,35.4924775697651,52.4591298003672,17.4203923374884,11.4399343350471,10.6107705080056,7.51787145480836,94.3608618862792,2849.15128749694,6.67502760677344,64.972571187225,10,7
8.99146854121477,3.01689139741762,0.829635084198571,35.4921392018976,52.4596396102205,17.4180517452646,11.4378424446408,10.6102992508485,7.51587119298438,94.3571022433067,2849.18595195081,6.67465892887848,64.9728254401414,10,7
8.9913886443715,3.01671504312774,0.828002192608096,35.4918093731422,52.4601617505704,17.4157395544814,11.4357723334741,10.6098402520327,7.51389169625543,94.3534374793577,2849.22354011739,6.67429200100232,64.973150197186,10,7
8.99131083725732,3.01653954060893,0.826377591577,35.4914880324022,52.4606971782308,17.4134554605541,11.4337246707986,10.6093947418971,7.51193272043673,94.3498670266915,2849.26386874449,6.67392669002885,64.9735442122724,10,7
8.9912350918462,3.01636484335707,0.824760764704479,35.4911750943772,52.4612466695937,17.4111991710802,11.4317001645221,10.6089639060941,7.50999406304533,94.3463899375243,2849.30675426109,6.67356288388027,64.9740063770316,10,7
8.99116137524834,3.0161909124971,0.823151284585492,35.4908704465099,52.4618108342524,17.408970401545,11.4296995332395,10.6085488799366,7.50807554063874,94.3430049612213,2849.35202842852,6.67320048731983,64.9745357159917,10,7
8.99108965148669,3.01601771547071,0.821548794024693,35.4905739566739,52.4623901265927,17.4067688714794,11.4277234747072,10.6081507392148,7.50617696474211,94.3397106297097,2849.39954545505,6.67283941941955,64.975131319559,10,7
8.99101988297861,3.01584522578037,0.819952993962033,35.490285480318,52.4629848517261,17.4045943024777,11.4257726362773,10.6077704807452,7.50429812797501,94.3365053368666,2849.44918205359,6.67247961335331,64.9757922724097,10,7
8.99095203170451,3.01567342343652,0.818363641126837,35.4900048664257,52.4635951675012,17.4024464180554,11.423847590867,10.6074089951504,7.50243880253839,94.3333874047299,2849.50083415497,6.67212101768665,64.976517611869,10,7
8.99088606012129,3.01550229553092,0.816780552171736,35.489731962216,52.4642210864146,17.4003249445242,11.4219488194771,10.6070670386952,7.50059874694279,94.3303551357328,2849.55441363556,6.67176359786659,64.9773063228313,10,7
8.99082193189325,3.0153318364934,0.815203608969853,35.4894666168165,52.464862480611,17.3982296119705,11.4200766994445,10.6067452105073,7.49877771509705,94.3274068535168,2849.60984673439,6.6714073369369,64.9781573571448,10,7
8.99075961248732,3.01516204784901,0.81363276099529,35.4892086842049,52.465519091488,17.3961601547759,11.4182314969569,10.6064439384492,7.49697546340394,94.3245409356096,2849.66707419161,6.67105223508943,64.9790696601203,10,7
8.9906990696483,3.01499293754798,0.81206802309913,35.4889580256022,52.4661905433604,17.3941163115525,11.4164133626163,10.6061634738577,7.49519175425769,94.3217558400243,2849.72605218169,6.67069830822783,64.9800421912974,10,7
8.99064027374981,3.01482451903709,0.810509469349483,35.4887145113855,52.4668763599589,17.39209782468,11.4146223294597,10.6059038932668,7.49342635655216,94.3190501265058,2849.78675301939,6.67034558592569,64.9810739346938,10,7
8.99058319801252,3.01465681025991,0.808957224484345,35.4884780224999,52.4675759820694,17.3901044397214,11.412858313381,10.6056651049754,7.4916790447927,94.3164224722207,2849.84916499671,6.66999410919692,64.9821639002847,10,7
8.99052781858953,3.01448983268451,0.807411454707619,35.4882484513361,52.4682887854021,17.3881359049291,11.4111211161197,10.6054468586734,7.48994959824984,94.3138716815118,2849.91329125284,6.66964392829588,64.9833111213702,10,7
8.99047411453062,3.01432361040434,0.805872358735485,35.4880257020749,52.4690140979283,17.3861919709274,11.4094104309169,10.6052487573842,7.48823780089231,94.3113966897215,2849.97914791767,6.66929510064738,64.9845146520477,10,7
8.99042206764503,3.01415816929147,0.804340159514936,35.4878096905438,52.4697512166663,17.3842723905533,11.4077258507095,10.605070271402,7.48654344209319,94.3089965615981,2850.04676190227,6.66894768886222,64.9857735669594,10,7
8.99037166228629,3.01399353618072,0.802815096423103,35.487600343665,52.4704994238006,17.3823769187761,11.4060668785129,10.6049107542864,7.48486631771294,94.3066704851668,2850.11616865216,6.66860175879444,64.987086963306,10,7
8.99032288508083,3.01382973807235,0.801297417748344,35.4873975985907,52.4712580020691,17.3805053126409,11.4044329395023,10.6047694607646,7.48320623108674,94.3044177621188,2850.18741000808,6.66825737761927,64.9884539639778,10,7
8.99027572461793,3.0136668013641,0.799787373341417,35.4872014016116,52.4720262491575,17.3786573311873,11.4028233942659,10.6046455661609,7.48156299363347,94.3022377956848,2850.26053220804,6.6679146119619,64.9898737204221,10,7
8.99023017111501,3.01350475112902,0.7982852075354,35.4870117069098,52.4728034909145,17.3768327353509,11.4012375527451,10.6045381867305,7.47993642500927,94.3001300767757,2850.33558400319,6.66757352611959,64.9913454144201,10,7
8.99018621607004,3.01334361046868,0.796791152485355,35.4868284752135,52.47358909301,17.3750312878601,11.3996746884455,10.6044464002597,7.47832635290041,94.2980941690394,2850.41261485459,6.66723418044865,64.9928682585409,10,7
8.99014385190991,3.01318339996262,0.795305422201295,35.4866516723981,52.4743824708024,17.3732527531528,11.3981340525627,10.6043692662442,7.47673261260292,94.2961296933119,2850.49167320127,6.66689662996607,64.9944414955438,10,7
8.9901030716449,3.01302413722182,0.793828207468437,35.4864812680726,52.4751830973308,17.3714968973248,11.3966148877118,10.6043058450942,7.47515504650573,94.294236311918,2850.57280484234,6.66656092318783,64.9960643971538,10,7
8.99006386853755,3.01286583655392,0.792359671724171,35.4863172341896,52.4759905092919,17.3697634881121,11.3951164409816,10.6042552159876,7.47359350354935,94.2924137132176,2850.65605147474,6.66622710122397,64.9977362625455,10,7
8.99002623579375,3.0127085087374,0.790899947964192,35.4861595437133,52.4768043110321,17.3680522949047,11.3936379760498,10.6042164930174,7.47204783865885,94.290661596814,2850.74144942612,6.66589519712776,64.9994564167459,10,7
8.98999016628319,3.01255216089582,0.789449136654582,35.4860081693773,52.4776241766797,17.3663630887789,11.392178784131,10.6041888393952,7.47051791214597,94.2889796597475,2850.82902863079,6.66556523548175,65.0012242089515,10,7
8.98995565229417,3.0123967964689,0.788007304564758,35.48586308256,52.47844985046,17.3646956425466,11.3907381935639,10.6041714795663,7.46900358905481,94.287367584,2850.91881185031,6.66523723221587,65.0030390107448,10,7
8.98992268532675,3.01224241527321,0.786574484493826,35.4857242522985,52.4792811453377,17.3630497308099,11.3893155778919,10.6041637090701,7.46750473846089,94.2858250255388,2851.01081414374,6.66491119464354,65.0049002141375,10,7
8.98989125592633,3.01208901364497,0.785150675823331,35.4855916444563,52.4801179401395,17.361425130024,11.3879103623403,10.6041649020685,7.46602123273823,94.2843516050699,2851.10504257148,6.66458712170016,65.0068072294655,10,7
8.98986135355873,3.0119365846564,0.783735845828005,35.4854652210541,52.480960175325,17.3598216185649,11.3865220286455,10.6041745165123,7.46455294681823,94.2829469006009,2851.20149612121,6.66426500436537,65.0087594831817,10,7
8.9898329665265,3.01178511839608,0.782329931665117,35.485344939767,52.4818078476049,17.3582389767997,11.3851501182339,10.6041920969803,7.46309975747056,94.2816104418556,2851.30016583917,6.66394482624779,65.0107564156113,10,7
8.98980608192552,3.01163460230242,0.780932842954201,35.4852307535884,52.4826610036035,17.3566769871615,11.3837942337964,10.6042172752797,7.46166154263017,94.2803417065376,2851.40103514638,6.66362656430803,65.0127974787594,10,7
8.98978068563972,3.01148502153703,0.779544464848527,35.485122610655,52.4835197328165,17.3551354342214,11.3824540393319,10.6042497689479,7.46023818078123,94.2791401183892,2851.50408032399,6.66331018968882,65.0148821342402,10,7
8.98975676237134,3.01133635938925,0.778164661474477,35.4850204542255,52.4843841600224,17.3536141047603,11.3811292587692,10.6042893778575,7.45882955041253,94.2780050469505,2851.60927113742,6.66299566863199,65.0170098513597,10,7
