Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
8.98973429570317,3.01118859769319,0.776793279659842,35.4849242228029,52.4852544374852,17.3521127878332,11.3798196733017,10.6043359791094,7.4574355295444,94.2769358089208,2851.71657158855,6.66268296343931,65.0191801053957,10,7
8.9897132681893,3.01104171725147,0.775430152778483,35.4848338503841,52.4861307370571,17.350631274828,11.3785251175902,10.6043895205232,7.45605599533434,94.275931670934,2851.82594075998,6.66237203346163,65.0213923760757,10,7
8.98969366146925,3.01089569825587,0.774075104656333,35.4847492668254,52.4870132423671,17.3491693595133,11.3772454750068,10.6044500129339,7.45469082376445,94.2749918536151,2851.93733371592,6.66206283609335,65.023646146275,10,7
8.98967545640165,3.01075052068875,0.772727953452602,35.4846703983019,52.4879021413874,17.3477268380777,11.3759806721002,10.6045175215542,7.45333988941104,94.2741155366883,2852.05070244955,6.66175532773333,65.0259409009461,10,7
8.98965863321216,3.01060616470188,0.771388515361195,35.484597167845,52.4887976194325,17.3463035091573,11.3747306724754,10.604592156739,7.45200306529318,94.2733018649442,2852.16599684039,6.6614494647029,65.0282761262803,10,7
8.98964317165127,3.01046261096393,0.770056608107438,35.4845294959372,52.4896998527685,17.3448991738527,11.3734954702758,10.604674064368,7.45068022280554,94.2725499548576,2852.28316559931,6.66114520409869,65.0306513090953,10,7
8.989629051157,3.01031984096994,0.768732054153929,35.4844673011473,52.4906090029355,17.3435136357346,11.3722750834567,10.6047634161219,7.44937123172457,94.271858901637,2852.40215717684,6.66084250456383,65.0330659364642,10,7
8.98961625101831,3.01017783730788,0.767414683557945,35.4844105007851,52.4915252118824,17.3421467008378,11.3710695470258,10.6048603998987,7.44807596028687,94.271227786501,2852.52292062063,6.66054132696381,65.035519495557,10,7
8.98960475053495,3.01003658388224,0.766104336432932,35.4843590115583,52.4924485979133,17.3407981776456,11.3698789064191,10.6049652105929,7.4467942753306,94.2706556839811,2852.64540635212,6.66024163496501,65.0380114736913,10,7
8.98959452917023,3.00989606608216,0.76480086501391,35.484312750216,52.4933792526583,17.3394678770618,11.3687032111617,10.6050780414052,7.445526042491,94.2701416690669,2852.76956687687,6.65994339548658,65.0405413585688,10,7
8.98958556669317,3.00975627091017,0.763504135211406,35.4842716341633,52.4943172387846,17.338155612376,11.3675425089479,10.6051990759503,7.44427112644166,94.2696848240366,2852.89535737716,6.65964657905931,65.0431086386718,10,7
8.98957784330739,3.00961718705607,0.762214027802486,35.4842355820328,52.4952625887308,17.3368611992185,11.3663968402527,10.6053284811454,7.4430293911721,94.2692842448088,2853.02273621221,6.65935116005592,65.0457128037977,10,7
8.98957133976449,3.00947880492629,0.760930439115214,35.4842045142036,52.4962153042534,17.3355844555093,11.3652662335674,10.6054664011375,7.4418007002912,94.2689390467062,2853.15166530783,6.65905711681492,65.0483533457045,10,7
8.9895660374601,3.00934111662923,0.759653281302803,35.4841783532573,52.4971753567954,17.3343252014001,11.3641507013301,10.6056129522646,7.44058491734785,94.2686483695259,2853.28211043422,6.65876443165762,65.0510297588392,10,7
8.9895619185116,3.00920411592001,0.758382482211232,35.4841570243647,52.4981426885957,17.3330832592124,11.3630502365994,10.6057682191188,7.43938190615904,94.2684113818302,2853.41404137435,6.658473090806,65.0537415411237,10,7
8.98955896581663,3.00906779810906,0.757117984872139,35.484140455598,52.4991172144645,17.331858453372,11.3619648104983,10.6059322517273,7.43819153113719,94.268227284422,2853.54743198659,6.6581830842106,65.0564881947713,10,7
8.98955716309254,3.0089321599389,0.755859746661713,35.4841285781663,52.5000988241347,17.3306506103413,11.3608943704335,10.6061050638365,7.43701365760677,94.2680953129594,2853.68226016911,6.65789440529811,65.0592692271104,10,7
8.98955649489686,3.00879719943808,0.754607738166612,35.4841213265755,52.501087385033,17.3294595585514,11.3598388390779,10.6062866322669,7.43584815210579,94.2680147397273,2853.81850772351,6.65760705065888,65.0620841513879,10,7
8.98955694662996,3.00866291574676,0.753361941836829,35.4841186387086,52.5020827455567,17.3282851283346,11.3587981140842,10.6064768972411,7.43469488266277,94.2679848745399,2853.95616015724,6.65732101966211,65.0649324875372,10,7
8.98955850452059,3.00852930893754,0.75212235037867,35.4841204558386,52.5030847384301,17.3271271518578,11.3577720684853,10.6066757637055,7.43355371904556,94.2680050648739,2854.09520639041,6.65703631405262,65.0678137628867,10,7
8.98956115559628,3.00839637981987,0.750888965101922,35.4841267225691,52.5040931843589,17.3259854630593,11.3567605517179,10.6068831033834,7.43242453297779,94.2680746952122,2854.23563841818,6.65675293750281,65.0707275127958,10,7
8.98956488764005,3.00826412974251,0.74966179411598,35.4841373867155,52.5051078956972,17.3248598975891,11.3557633912013,10.6070987576019,7.43130719831811,94.2681931857281,2854.37745092544,6.65647089515393,65.0736732812067,10,7
8.98956968913553,3.00813256039978,0.748440850507279,35.4841523991315,52.5061286800421,17.3237502927524,11.3547803943901,10.607322540694,7.43020159120192,94.2683599903496,2854.52064085903,6.65619019315985,65.0766506210983,10,7
8.98957554920275,3.00800167363827,0.747226150550944,35.4841717134872,52.5071553438053,17.3226564874598,11.353811351217,10.6075542438392,7.42910759014404,94.2685745943025,2854.66520699384,6.65591083822691,65.0796590948386,10,7
8.9895824575265,3.00787147127955,0.746017711926925,35.4841952860124,52.5081876954736,17.3215783221803,11.3528560368359,10.60779363929,7.42802507610088,94.2688365112493,2854.81114947587,6.65563283718613,65.0826982744323,10,7
8.98959040427979,3.00774195495155,0.744815552083594,35.484223075207,52.5092255487057,17.3205156389016,11.3519142145774,10.6080404847523,7.42695393249687,94.2691452800779,2854.95846938111,6.65535619658164,65.0857677416585,10,7
8.98959938004429,3.00761312594287,0.743619686679779,35.4842550415341,52.5102687249945,17.3194682810956,11.3509856390268,10.6082945278977,7.42589404521243,94.2695004614905,2855.10716827246,6.65508092230897,65.0888670881094,10,7
8.98960937573022,3.00748498507106,0.742430128240471,35.4842911470996,52.5113170560646,17.3184360936892,11.3500700591385,10.6085555107863,7.4248453025395,94.2699016344401,2855.25724779307,6.65480701928378,65.0919959151237,10,7
8.98962038249735,3.0073575325746,0.741246884938732,35.48433135533,52.512370385821,17.3174189230405,11.3491672213101,10.6088231741998,7.42380759510547,94.2703483925559,2855.40870928702,6.65453449116393,65.0951538336296,10,7
8.989632391679,3.00723076802678,0.740069959598145,35.4843756306547,52.5134285718922,17.3164166169204,11.3482768723418,10.609097261712,7.42278081577143,94.2708403406079,2855.56155345769,6.65426334012171,65.0983404638991,10,7
8.98964539471071,3.00710469027256,0.738899348896496,35.4844239382003,52.5144914867449,17.3154290244993,11.3473987622157,10.6093775234453,7.4217648595079,94.2713770911149,2855.71578007074,6.65399356666929,65.1015554352299,10,7
8.98965938306489,3.00697929738792,0.737735042781878,35.4844762435039,52.5155590183785,17.3144559963376,11.3465326466397,10.6096637194338,7.42075962325157,94.2719582611542,2855.87138770543,6.65372516953722,65.1047983855628,10,7
8.9896743481926,3.00685458666095,0.736577024095993,35.4845325122498,52.5166310706187,17.3134973843804,11.3456782893109,10.6099556225437,7.4197650057497,94.2725834694417,2856.02837355837,6.65345814560462,65.1080689610449,10,7
8.98969028147311,3.00673055459743,0.735425268398103,35.4845927100357,52.5177075629616,17.3125530419544,11.3448354638604,10.6102530209128,7.41878090739357,94.2732523337295,2856.18673328834,6.65319248988788,65.1113668155554,10,7
8.98970717417249,3.00660719693692,0.734279744015907,35.4846568021696,52.5187884302173,17.3116228237706,11.3440039554566,10.6105557198445,7.41780723005047,94.2739644685509,2856.34646093824,6.65292819555691,65.1146916101985,10,7
8.98972501741059,3.00648450869805,0.733140412193222,35.4847247535037,52.5198736216245,17.310706585924,11.3431835620514,10.6108635432634,7.41684387689185,94.274719483374,2856.50754887588,6.65266525402056,65.1180430127897,10,7
8.98974380213755,3.0063624842306,0.732007227506472,35.4847965283009,52.5209630998409,17.3098041858995,11.3423740952612,10.6111763345449,7.41589075222771,94.2755169811215,2856.66998780308,6.65240365503187,65.1214206973286,10,7
8.98976351911898,3.00624111728365,0.730880138345469,35.4848720901412,52.5220568396379,17.3089154825756,11.3415753808906,10.6114939569157,7.41494776134664,94.2763565571245,2856.83376680253,6.65214338683328,65.1248243434862,10,7
8.98978415892993,3.0061204010834,0.729759087541709,35.4849514018611,52.5231548264246,17.3080403362297,11.3407872591087,10.6118162933489,7.41401481036695,94.2772377984568,2856.99887342451,6.65188443632768,65.1282536361054,10,7
8.98980571195681,3.00600032841885,0.728644013086523,35.4850344255304,52.5242570546317,17.3071786085428,11.3400095842985,10.6121432460221,7.41309180610017,94.278160283671,2857.16529380859,6.65162678927089,65.1317082647292,10,7
8.98982816840697,3.00588089173172,0.727534848922005,35.4851211224594,52.5253635260207,17.3063301626021,11.3392422246079,10.6124747353765,7.41217865593103,94.2791235828824,2857.33301283641,6.65137043047721,65.1351879231622,10,7
8.98985151832445,3.00576208321239,0.726431525770863,35.4852114532371,52.5264742478886,17.3054948629052,11.3384850612298,10.612810698837,7.41127526771203,94.2801272581903,2857.50201429604,6.65111534404185,65.1386923090748,10,7
8.98987575161223,3.00564389488696,0.725333972022781,35.485305377796,52.5275892314448,17.3046725753591,11.3377379874543,10.6131510892071,7.41038154967902,94.2811708643995,2857.67228109138,6.65086151354613,65.1422211236469,10,7
8.98990085805835,3.00552631871374,0.724242114537958,35.4854028554996,52.528708490011,17.3038631672808,11.3370009075268,10.6134958729164,7.40949741038224,94.2822539499957,2857.84379542847,6.65060892228622,65.1457740712686,10,7
8.98992682736623,3.00540934666678,0.723155879538922,35.4855038452495,52.5298320374769,17.3030665073928,11.3362737353549,10.6138450279878,7.40862275863731,94.2833760583274,2858.01653903046,6.65035755347482,65.1493508592832,10,7
8.98995364918763,3.00529297081606,0.722075193382182,35.485608305606,52.5309598868162,17.3022824658182,11.3355563931083,10.6141985419727,7.40775750349559,94.2845367289553,2858.19049334709,6.65010739043668,65.1529511977845,10,7
8.98998131315684,3.00517718340301,0.720999983298668,35.4857161949213,52.5320920486906,17.3015109140729,11.3348488097483,10.6145564098096,7.40690155422902,94.2857354991253,2858.36563974781,6.64985841679471,65.1565747994689,10,7
8.99000980892623,3.00506197689812,0.719930178092852,35.485827471477,52.5332285303959,17.3007517250552,11.334150919534,10.6149186316555,7.4060548203347,94.2869719052996,2858.54195973354,6.64961061661639,65.1602213795273,10,7
8.99003912620054,3.00494734406088,0.718865708674457,35.4859420936269,52.5343693347581,17.3000047730332,11.333462660538,10.6152852108596,7.40521721155227,94.2882454847437,2858.71943509849,6.64936397456528,65.163890655593,10,7
8.9900692547707,3.00483327798046,0.717806508613023,35.4860600199357,52.5355144594005,17.2992699336306,11.3327839732082,10.615656151925,7.40438863789512,94.2895557770637,2858.89804809947,6.64911847600918,65.1675823477262,10,7
8.99010018454541,3.00471977210832,0.716752514514212,35.4861812093139,52.5366638961507,17.2985470838095,11.3321147990081,10.616031458694,7.40356900969306,94.2909023257098,2859.07778159906,6.64887410710925,65.1712961784385,10,7
8.99013190557993,3.00460682028338,0.715703666322156,35.4863056211458,52.5378176305912,17.2978361018521,11.3314550791606,10.616411132686,7.40275823764176,94.2922846793977,2859.25861917509,6.64863085489145,65.1750318727512,10,7
8.99016440810223,3.00449441673682,0.714659907551834,35.4864332154046,52.5389756419875,17.2971368673398,11.3308047535212,10.6167951716088,7.40195623286394,94.2937023933843,2859.44054523842,6.64838870727097,65.1787891582744,10,7
8.99019768253457,3.00438255610279,0.713621185334659,35.4865639527587,52.5401379031011,17.2964492611324,11.3301637595956,10.6171835681865,7.40116290697085,94.2951550306526,2859.62354507601,6.64814765308805,65.182567765321,10,7
8.99023171951226,3.00427123340158,0.712587450517788,35.486697794657,52.5413043805239,17.2957731653461,11.3295320317173,10.6175763090778,7.40037817212971,94.2966421628556,2859.80760492627,6.64790768208054,65.1863674270243,10,7
8.99026650989728,3.00416044402991,0.711558657509272,35.4868347034059,52.5424750348612,17.2951084633285,11.3289095003913,10.617973374208,7.39960194113024,94.2981633711762,2859.99271198381,6.64766878487044,65.1901878794746,10,7
8.99030204478821,3.0040501837343,0.710534764188765,35.4869746422227,52.5436498212429,17.2944550396361,11.3282960918085,10.6183747362025,7.39883412745064,94.2997182469185,2860.17885440818,6.64743095291047,65.1940288618568,10,7
8.99033831552596,3.00394044858155,0.709515731662123,35.487117575277,52.544828689876,17.29381278001,11.3276917275298,10.6187803601463,7.39807464532009,94.3013063919662,2860.36602130358,6.64719417842233,65.1978901165879,10,7
8.99037531369522,3.00383123492298,0.708501523988843,35.4872634677121,52.5460115867149,17.293181571352,11.3270963243365,10.619190203541,7.39732340977804,94.3029274190236,2860.55420268124,6.64695845431885,65.2017713894496,10,7
8.99041303112204,3.00372253935845,0.707492107852488,35.4874122856526,52.5471984541298,17.292561301701,11.3265097942339,10.619604216484,7.39658033672555,94.3045809516952,2860.74338939355,6.64672377412399,65.2056724297128,10,7
8.99045145986844,3.00361435868838,0.706487452227805,35.4875639961932,52.5483892318,17.2919518602101,11.3259320446031,10.6200223420061,7.39584534297416,94.3062666243691,2860.93357308412,6.64649013186415,65.2095929902445,10,7
8.99049059222286,3.00350668987668,0.705487527938089,35.4877185673779,52.5495838573917,17.2913531371246,11.3253629784804,10.620444516665,7.39511834628263,94.3079840819766,2861.12474608666,6.64625752198238,65.2135328276091,10,7
8.99053042068874,3.00339953000446,0.704492307313274,35.4878759681612,52.55078226742,17.2907650237612,11.3248024949511,10.6208706711671,7.39439926538745,94.3097329795686,2861.31690134375,6.64602593923043,65.2174917021394,10,7
8.99057093797031,3.0032928762278,0.703501763761039,35.4880361683623,52.5519843980201,17.2901874124869,11.3242504896377,10.62130073119,7.39368802002525,94.311512981803,2861.51003230897,6.64579537856886,65.2214693779917,10,7
8.99061213695679,3.00318672573685,0.7025158713775,35.488199138608,52.553190185693,17.2896201967008,11.3237068552641,10.6217346182602,7.39298453094523,94.3133237623114,2861.7041328473,6.64556583506914,65.2254656231813,10,7
8.99065401070512,3.00308107571775,0.701534604569304,35.4883648502691,52.5543995680056,17.2890632708171,11.3231714822769,10.6221722506948,7.39228871991418,94.3151650029898,2861.89919713521,6.6453373038215,65.2294802095918,10,7
8.99069655242193,3.00297592331783,0.700557937701547,35.4885332753908,52.5556124842175,17.2885165302482,11.3226442595018,10.6226135445754,7.39160050971242,94.3170363932312,2862.09521956238,6.64510977984916,65.2335129129648,10,7
8.99073975544506,3.00287126561488,0.69958584477547,35.4887043866204,52.5568288758373,17.28797987139,11.3221250748195,10.6230584147264,7.3909198241239,94.318937629116,2862.29219463764,6.64488325803196,65.2375635128667,10,7
8.99078361322535,3.0027670995909,0.698618299145153,35.4888781571329,52.5580486870917,17.2874531916087,11.3216138158386,10.6235067756743,7.39024658791618,94.3208684125883,2862.490116901,6.64465773303964,65.2416317926395,10,7
8.99082811930866,3.00266342211072,0.697655273274904,35.4890545605577,52.5592718653087,17.2869363892286,11.3211103705536,10.6239585425637,7.38958072681777,94.3228284506416,2862.6889808439,6.64443319927618,65.2457175393248,10,7
8.99087326731902,3.00256022990474,0.696696738540197,35.4892335709065,52.5604983612138,17.2864293635207,11.3206146279679,10.6244136320134,7.38892216748673,94.3248174545166,2862.88878084029,6.6442096508339,65.2498205435813,10,7
8.99091905094267,3.00245751956092,0.695742665069531,35.4894151625051,52.5617281290649,17.2859320146936,11.3201264786716,10.6248719628984,7.38827083747617,94.326835138945,2863.08951107497,6.64398708146852,65.2539405995774,10,7
8.99096546391419,3.00235528751179,0.694793021669511,35.4895993099293,52.5629611268743,17.2854442438837,11.3196458153628,10.6253334570021,7.38762666519807,94.3288812214367,2863.29116551571,6.6437654845639,65.2580775048771,10,7
8.99101250000343,3.0022535300391,0.693847775704285,35.4897859879503,52.5641973163021,17.2849659531483,11.3191725333029,10.6257980396585,7.38698957988146,94.3309554216695,2863.49373785341,6.64354485313684,65.262231060319,10,7
8.99106015300502,3.00215224327359,0.692906893139195,35.4899751714798,52.5654366626479,17.2844970454573,11.3187065306979,10.6262656401637,7.38635951153202,94.3330574608865,2863.69722148545,6.64332517983191,65.2664010698815,10,7
8.99110841672952,3.00205142320222,0.691970338537885,35.4901668355303,52.5666791346979,17.2840374246877,11.3182477090037,10.62673619216,7.38573639088935,94.3351870614473,2863.9016094979,6.64310645693391,65.2705873405507,10,7
8.99115728499665,3.00195106567866,0.691038075129427,35.4903609551776,52.5679247045151,17.2835869956165,11.3177959731507,10.6272096338743,7.38512014938459,94.3373439464179,2864.10689466112,6.64288867638822,65.2747896821815,10,7
8.99120675163053,3.00185116643677,0.690110064904673,35.4905575055349,52.5691733471764,17.2831456639159,11.3173512316901,10.6276859082461,7.384510719101,94.3395278392769,2864.31306943448,6.64267182982936,65.2790079073593,10,7
8.99125681045683,3.00175172110667,0.689186268741366,35.4907564617329,52.5704250404609,17.2827133361469,11.3169133968623,10.6281649629487,7.38390803273552,94.3417384636986,2864.52012598062,6.64245590861563,65.2832418312695,10,7
8.99130745530184,3.00165272523213,0.688266646552393,35.4909577989084,52.5716797645175,17.2822899197542,11.3164823845911,10.6286467503099,7.38331202356324,94.343975543427,2864.72805619066,6.64224090386807,65.2874912715689,10,7
8.99135867999302,3.00155417429307,0.687351157446301,35.4911614922012,52.572937501435,17.2818753230611,11.3160581144085,10.6291312271448,7.3827226254034,94.3462388022352,2864.93685170174,6.64202680652131,65.291756048265,10,7
8.99141047836181,3.00145606371934,0.686439759935865,35.4913675167555,52.5741982349824,17.2814694552624,11.3156405093186,10.6296183544727,7.38213977259244,94.3485279639497,2865.14650395588,6.64181360735603,65.2960359835989,10,7
8.99146284424671,3.00135838891753,0.685532412064902,35.4915758477317,52.5754619500979,17.2810722264201,11.3152294956066,10.6301080972537,7.38156339995851,94.3508427525747,2865.35700421631,6.6416012970609,65.3003309019472,10,7
8.99151577149843,3.00126114528799,0.684629071656786,35.4917864603188,52.5767286325726,17.2806835474568,11.3148250026002,10.6306004239498,7.38099344279914,94.353182892431,2865.56834362193,6.64138986627333,65.3046406297275,10,7
8.99156925398562,3.00116432824484,0.68372969647146,35.491999329755,52.5779982686726,17.2803033301484,11.3144269623945,10.6310953061287,7.38042983686654,94.3555481083889,2865.78051322974,6.64117930562739,65.3089649953128,10,7
8.99162328560125,3.00106793323417,0.682834244390506,35.4922144313504,52.579270844797,17.2799314871179,11.3140353095492,10.631592718004,7.3798725183533,94.3579381261151,2865.9935040596,6.6409696057981,65.3133038289663,10,7
8.99167786026963,3.00097195575077,0.681942673586377,35.4924317405136,52.5805463471656,17.2795679318278,11.3136499807657,10.6320926359628,7.37932142388468,94.3603526723734,2866.20730713937,6.64076075754236,65.3176569627777,10,7
8.99173297195343,3.00087639135288,0.68105494267553,35.492651232779,52.5818247615424,17.2792125785718,11.3132709145548,10.6325950380901,7.37877649051308,94.3627914753222,2866.42191354744,6.64055275173617,65.3220242306172,10,7
8.99178861466106,3.00078123567456,0.680171010857066,35.4928728838356,52.5831060730055,17.2788653424678,11.3128980509042,10.6330999036977,7.37823765571807,94.3652542648402,2866.63731445541,6.64034557940591,65.3264054680966,10,7
8.99184478245334,3.00068648443926,0.679290838025622,35.4930966695563,52.5843902656928,17.2785261394478,11.3125313309495,10.6336072128786,7.37770485740486,94.3677407728482,2866.8535011529,6.64013923176278,65.3308005125447,10,7
8.99190146945082,3.00059213346184,0.678414384897508,35.4933225660255,52.5856773227687,17.2781948862499,11.3121706966638,10.634116946052,7.37717803391479,94.3702507336165,2867.07046510393,6.63993370021088,65.3352092029803,10,7
8.99195866983921,3.00049817866058,0.677541613030201,35.4935505495672,52.5869672261932,17.2778715004084,11.3118160905639,10.6346290836336,7.37665712402651,94.37278388408,2867.28819795101,6.63972897637773,65.3396313801173,10,7
8.99201637787526,3.00040461605785,0.676672484932283,35.4937805967683,52.5882599567148,17.277555900244,11.3114674554447,10.6351436056316,7.37614206696776,94.3753399640918,2867.50669155026,6.63952505211884,65.3440668863461,10,7
8.99207458789156,3.0003114417817,0.675806964071057,35.494012684501,52.5895554938383,17.2772480048542,11.3111247341417,10.6356604913736,7.37563280242313,94.3779187166778,2867.7259379866,6.63932191952429,65.348515565744,10,7
8.99213329430027,3.00021865206523,0.674945014886703,35.4942467899432,52.5908538158361,17.2769477341035,11.3107878693301,10.636179719255,7.37512927054752,94.3805198882577,2867.94592958567,6.63911957091967,65.3529772640759,10,7
8.99219249159638,3.00012624324368,0.674086602786929,35.4944828905927,52.5921548998015,17.2766550086122,11.3104568033568,10.6367012665431,7.37463141197441,94.3831432288082,2868.16665892149,6.63891799886163,65.3574518288106,10,7
8.9922521743596,3.0000342117499,0.673231694119636,35.494720964281,52.5934587217296,17.2763697497467,11.3101314781129,10.6372251092372,7.37413916783055,94.3857884920116,2868.38811881754,6.63871719612955,65.3619391091246,10,7
8.99231233725576,2.99994255410831,0.672380256131817,35.49496098918,52.5947652566293,17.2760918796098,11.3098118349404,10.637751221981,7.37365247974361,94.3884554353329,2868.61030234477,6.63851715571309,65.366438955924,10,7
8.99237297503698,2.9998512669276,0.67153225691402,35.4952029438082,52.5960744786562,17.2758213210293,11.3094978145793,10.6382795780264,7.37317128985512,94.3911438200915,2868.8332028139,6.63831787079653,65.3709512218478,10,7
8.99243408254113,2.99976034689243,0.670687665331457,35.4954468070318,52.5973863612612,17.2755579975484,11.3091893571465,10.6388101492478,7.3726955408282,94.3938534114642,2869.05681376416,6.63811933474073,65.3754757612866,10,7
8.99249565469039,2.99966979075438,0.669846450949422,35.4956925580615,52.5987008773574,17.2753018334166,11.3088864021502,10.6393429061971,7.37222517585406,94.3965839784609,2869.28112894944,6.63792154106267,65.3800124303886,10,7
8.99255768648938,2.99957959532262,0.669008583947516,35.4959401764476,52.6000179994876,17.275052753579,11.3085888885336,10.6398778182026,7.3717601386607,94.3993352938618,2869.50614232018,6.63772448341437,65.384561087062,10,7
8.99262017302206,2.9994897574542,0.668174035035463,35.496189642072,52.6013376999998,17.2748106836672,11.3082967547451,10.6404148534982,7.37130037351523,94.4021071341328,2869.7318480041,6.63752815556007,65.3891215909852,10,7
8.99268310944881,2.99940027404457,0.667342775361931,35.4964409351358,52.6026599512174,17.2745755499906,11.308009938831,10.6409539793831,7.37084582522698,94.4048992792861,2869.95824028554,6.63733255135435,65.3936938035989,10,7
8.99274649100245,2.99931114201834,0.666514776427448,35.496694036148,52.6039847256066,17.2743472795269,11.3077283785482,10.6414951624035,7.37039643915,94.4077115127552,2870.18531358263,6.63713766472014,65.3982775881034,10,7
8.99281031298422,2.99922235832051,0.665690009998741,35.4969489259086,52.6053119959304,17.2741257999143,11.3074520114897,10.6420383685495,7.36995216117941,94.4105436212068,2870.41306242545,6.63694348962744,65.402872809452,10,7
8.99287457075959,2.99913391990844,0.664868448027676,35.4972055854934,52.6066417353925,17.2739110394439,11.3071807752203,10.642583563462,7.36951293774956,94.4133953943707,2870.64148143378,6.63675002007405,65.4074793343305,10,7
8.99293925975389,2.99904582374465,0.66405006257736,35.4974639962364,52.6079739177638,17.2737029270506,11.30691460742,10.643130712643,7.36907871583054,94.4162666248493,2870.87056529535,6.63655725006769,65.4120970311409,10,7
8.99300437544765,2.99895806679047,0.663234825755239,35.4977241397126,52.6093085174935,17.2735013923069,11.3066534460265,10.6436797816648,7.36864944292057,94.4191571079178,2871.10030874549,6.63636517361018,65.4167257699816,10,7
8.99306991337251,2.9988706460008,0.662422709654209,35.4979859977195,52.6106455097968,17.2733063654158,11.3063972293767,10.6442307363723,7.36822506703868,94.4220666413274,2871.33070654878,6.636173784684,65.4213654226164,10,7
8.99313586910698,2.99878355832002,0.661613686304406,35.4982495522598,52.6119848707266,17.2731177772042,11.3061458963429,10.6447835430723,7.36780553671639,94.4249950251087,2871.56175348179,6.6359830772416,65.4260158624445,10,7
8.9932022382724,2.99869680067879,0.660807727635188,35.4985147855252,52.6133265772229,17.2729355591163,11.3058993864599,10.6453381687077,7.36739080098738,94.4279420613914,2871.79344431833,6.63579304519666,65.4306769644688,10,7
8.99326901652946,2.99861036999222,0.660004805445908,35.49878167988,52.6146706071414,17.2727596432078,11.305657640041,10.645894581014,7.36698080937839,94.430907554222,2872.02577381717,6.63560368241867,65.4353486052579,10,7
8.99333619957489,2.99852426315885,0.659204891388526,35.4990502178468,52.6160169392634,17.2725899621403,11.3054205982793,10.6464527486525,7.36657551189529,94.4338913094094,2872.25873671225,6.63541498272938,65.440030662912,10,7
8.99340378313847,2.99843847706073,0.658407956958285,35.4993203820931,52.6173655532878,17.2724264491757,11.305188203335,10.647012641321,7.36617485901348,94.436893134368,2872.49232770529,6.63522693990192,65.4447230170165,10,7
8.99347176298078,2.99835300856464,0.65761397349479,35.4995921554199,52.6187164298029,17.2722690381711,11.3049603984059,10.6475742298402,7.36577880166539,94.4399128379991,2872.72654146071,6.63503954766275,65.4494255486058,10,7
8.99354013489105,2.99826785452376,0.656822912192808,35.4998655207522,52.6200695502473,17.2721176635738,11.3047371277802,10.648137486213,7.36538729122924,94.4429502305803,2872.96137260315,6.63485279969454,65.4541381401212,10,7
8.99360889468571,2.99818301178037,0.656034744118074,35.5001404611303,52.6214248968541,17.2719722604158,11.3045183368724,10.6487023836621,7.36500027951695,94.4460051236698,2873.19681571763,6.63466668964193,65.4588606753706,10,7
8.99367803820724,2.99809847716907,0.655249440232353,35.5004169597042,52.6227824525845,17.2718327643099,11.3043039722427,10.6492688966401,7.36461771876446,94.4490773300465,2873.43286535078,6.63448121111841,65.4635930394867,10,7
8.99374756132351,2.9980142475204,0.654466971422835,35.5006949997289,52.6241422010568,17.2716991114445,11.3040939815973,10.6498370008198,7.36423956161872,94.4521666636547,2873.66951601572,6.63429635771428,65.4683351188919,10,7
8.99381745992747,2.99793031966498,0.653687308536121,35.5009745645616,52.6255041264621,17.2715712385788,11.303888313777,10.6504066730612,7.36386576113046,94.4552729395734,2873.90676219669,6.63411212300615,65.4730868012536,10,7
8.99388772993722,2.99784669043777,0.652910422416312,35.5012556376609,52.6268682134828,17.2714490830386,11.3036869187282,10.6509778913606,7.36349627074429,94.45839597401,2874.14459835586,6.63392850056667,65.4778479754555,10,7
8.99395836729646,2.99776335668243,0.65213628394423,35.5015382025865,52.6282344472036,17.2713325827115,11.3034897474628,10.651550634784,7.36313104428916,94.461535584294,2874.38301894237,6.63374548397475,65.482618531562,10,7
8.99402936797511,2.99768031525571,0.651364864078857,35.5018222430012,52.6296028130292,17.2712216760426,11.3032967520072,10.6521248833839,7.36277003597337,94.4646915889021,2874.62201839995,6.63356306682598,65.4873983607826,10,7
8.99410072797029,2.99759756303177,0.650596133896386,35.5021077426737,52.6309732965995,17.2711163020293,11.3031078853422,10.6527006181108,7.36241320037715,94.4678638074852,2874.86159117658,6.63338124274294,65.4921873554499,10,7
8.99417244330732,2.99751509690621,0.649830064631658,35.5023946854824,52.6323458837086,17.2710164002179,11.3029231013354,10.6532778207105,7.36206049244737,94.4710520609154,2875.10173173452,6.63320000538505,65.4969854089902,10,7
8.99424451004102,2.9974329137998,0.649066627714944,35.5026830554191,52.6337205602363,17.270921910698,11.3027423546696,10.6538564736204,7.36171186749459,94.4742561713231,2875.34243455875,6.6330193484576,65.5017924159003,10,7
8.99431692425703,2.99735101066182,0.648305794806049,35.5029728365946,52.6350973120796,17.2708327740978,11.3025656007672,10.6544365598635,7.36136728118697,94.4774759621617,2875.5836941677,6.63283926572035,65.506608271731,10,7
8.99438968207302,2.99726938447301,0.647547537826199,35.5032640132438,52.6364761250959,17.27074893158,11.3023927957142,10.655018062941,7.3610266895497,94.4807112582648,2875.82550512098,6.63265975099481,65.5114328730616,10,7
8.99446277964016,2.9971880322481,0.646791828985045,35.503556569731,52.6378569850546,17.270670324837,11.3022238961848,10.6556009667291,7.36069004896251,94.4839618858996,2876.0678620278,6.63248079817086,65.5162661174899,10,7
8.99453621314417,2.99710695103774,0.646038640803738,35.5038504905548,52.6392398775955,17.2705968960855,11.3020588593685,10.656185255381,7.36035731615846,94.4872276728309,2876.310759554,6.63230240121196,65.5211079036176,10,7
8.99460997880676,2.99702613792992,0.645287946133237,35.5041457603537,52.6406247882038,17.270528588063,11.3018976429013,10.6567709132353,7.36002844822355,94.4905084483739,2876.55419242877,6.63212455415911,65.5259581310385,10,7
8.99468407288648,2.99694559005093,0.644539718167664,35.5044423639106,52.6420117021868,17.2704653440218,11.3017402048017,10.6573579247336,7.35970340259644,94.4938040434509,2876.79815544952,6.63194725113379,65.5308167003298,10,7
8.99475849167959,2.9968653045658,0.643793930452716,35.5047402861571,52.6434006046641,17.270407107725,11.3015865034134,10.6579462743489,7.35938213706874,94.4971142906341,2877.04264348596,6.63177048633971,65.5356835130435,10,7
8.99483323152091,2.99678527867827,0.643050556890501,35.5050395121767,52.6447914805654,17.2703538234421,11.3014364973553,10.6585359465229,7.35906460978589,94.5004390241852,2877.28765148341,6.63159425406316,65.5405584717002,10,7
8.99490828878434,2.99670550963027,0.642309571738451,35.5053400272079,52.6461843146383,17.2703054359428,11.301290145478,10.6591269256168,7.35875077924754,94.503778080088,2877.53317446396,6.63141854867257,65.5454414797842,10,7
8.9949836598831,2.99662599470104,0.641570949605295,35.5056418166471,52.6475790914623,17.2702618904944,11.301147406831,10.6597191958728,7.35844060430861,94.5071312960787,2877.77920752764,6.63124336461691,65.5503324417379,10,7
8.99505934126992,2.9965467312059,0.64083466544264,35.5059448660486,52.6489757954669,17.2702231328567,11.3010082406349,10.6603127413884,7.35813404418008,94.5104985116511,2878.02574585178,6.63106869642323,65.5552312629577,10,7
8.99513532943709,2.99646771649475,0.640100694533828,35.506249161126,52.6503744109594,17.270189109276,11.3008726062648,10.6609075461011,7.35783105843069,94.5138795680672,2878.2727846894,6.63089453869353,65.5601378497908,10,7
8.99521162091598,2.99638894795021,0.639369012479733,35.5065546877524,52.6517749221551,17.2701597664827,11.3007404632392,10.6615035937851,7.35753160698499,94.5172743083598,2878.52031936744,6.63072088610088,65.5650521095332,10,7
8.99528821227689,2.99631042298575,0.638639595181928,35.5068614319579,52.6531773132086,17.2701350516862,11.300611771218,10.6621008680573,7.3572356501262,94.5206825773097,2878.76834528315,6.63054773338516,65.5699739504189,10,7
8.99536510012841,2.99623213904357,0.63791241882501,35.5071693799297,52.6545815682528,17.2701149125709,11.3004864900073,10.662699352393,7.35694314849559,94.5241042214415,2879.01685790048,6.63037507534837,65.5749032816227,10,7
8.99544228111646,2.99615409359254,0.637187459858012,35.5074785180091,52.6559876714322,17.2700992972925,11.3003645795696,10.6632990301493,7.35665406309238,94.5275390889903,2879.26585274564,6.63020290684975,65.579840013253,10,7
8.99551975192391,2.996076284126,0.636464694973881,35.5077888326878,52.6573956069407,17.270088154474,11.30024600004,10.6638998845957,7.35636835527322,94.5309870298647,2879.51532540271,6.63003122280095,65.584784056347,10,7
8.99559750926906,2.9959987081602,0.635744101090268,35.5081003106062,52.6588053590477,17.2700814332015,11.3001307117466,10.6645018989498,7.35608598674992,94.5344478956246,2879.76527150595,6.62986001816213,65.5897353228646,10,7
8.99567554990537,2.99592136322959,0.6350256553348,35.5084129385476,52.6602169121866,17.2700790830222,11.3000186752365,10.6651050564118,7.35580691959325,94.537921539418,2880.01568674816,6.62968928793118,65.5946937256782,10,7
8.9957538706193,2.99584424689066,0.634309335001149,35.5087267034368,52.6616302508695,17.2700810539394,11.2999098513,10.6657093402354,7.35553111622386,94.5414078159647,2880.26656684731,6.62951902715203,65.5996591785784,10,7
8.99583246823054,2.99576735671438,0.633595117585287,35.5090415923315,52.6630453598366,17.2700872964102,11.2998042010003,10.6663147337147,7.35525853941567,94.5449065814608,2880.51790757246,6.62934923089747,65.6046315962462,10,7
8.99591133958982,2.99569069028766,0.632882980715067,35.5093575924233,52.6644622240199,17.2700977613427,11.2997016857036,10.6669212202852,7.35498915229255,94.5484176935919,2880.76970472098,6.62917989427192,65.6096108942583,10,7
8.99599048157839,2.99561424521158,0.632172902163461,35.509674691029,52.6658808285739,17.2701124000935,11.2996022671079,10.6675287835401,7.35472291832588,94.5519410114331,2881.02195411906,6.6290110124073,65.6145969890741,10,7
8.99606989110671,2.99553801910031,0.631464859833216,35.5099928755878,52.6673011588926,17.2701311644641,11.2995059072721,10.6681374072747,7.35445980133238,94.5554763954205,2881.27465161753,6.62884258046017,65.6195897980264,10,7
8.99614956511371,2.99546200958029,0.630758831745595,35.5103121336577,52.668723200623,17.2701540066997,11.2994125686428,10.6687470755265,7.3541997654707,94.5590237073077,2881.52779308801,6.62867459360959,65.624589239312,10,7
8.99622950056543,2.9953862142903,0.630054796034131,35.5106324529101,52.6701469396592,17.2701808794865,11.2993222140786,10.6693577726086,7.35394277523807,94.5625828101122,2881.78137441739,6.62850704705702,65.6295952319794,10,7
8.99630969445485,2.99531063087827,0.629352730943992,35.5109538211267,52.6715723622033,17.2702117359496,11.2992348068751,10.6699694831347,7.3536887954719,94.5661535680743,2882.03539151896,6.6283399360189,65.634607695917,10,7
8.9963901438001,2.99523525700716,0.62865261480357,35.5112762261972,52.6729994546458,17.270246529652,11.2991503107801,10.6705821920715,7.35343779133922,94.5697358466355,2882.28984030145,6.62817325573948,65.6396265518542,10,7
8.99647084564491,2.99516009034889,0.627954426077849,35.5115996561128,52.6744282036831,17.2702852145923,11.2990686900118,10.6711958847023,7.35318972833915,94.5733295123647,2882.54471669902,6.62800700147727,65.6446517213307,10,7
8.99655179705741,2.99508512858794,0.627258143313668,35.511924098968,52.6758585962463,17.2703277452036,11.2989899092705,10.6718105466982,7.35294457229924,94.5769344329777,2882.80001665226,6.62784116851275,65.6496831267,10,7
8.99663299512981,2.99501036942118,0.626563745171495,35.5122495429552,52.6772906195018,17.2703740763528,11.2989139337474,10.672426164099,7.35270228937293,94.58055047728,2883.05573611261,6.62767575214788,65.6547206911172,10,7
8.99671443697809,2.99493581055857,0.625871210425032,35.5125759763646,52.6787242608382,17.2704241633391,11.2988407291295,10.6730427233224,7.35246284603676,94.5841775151621,2883.31187104237,6.62751074770773,65.6597643385297,10,7
8.99679611974176,2.99486144972447,0.625180517967465,35.5129033875816,52.6801595078384,17.2704779618943,11.2987702616006,10.673660211162,7.35222620908758,94.5878154175735,2883.56841741215,6.62734615054324,65.6648139936668,10,7
8.99687804058381,2.9947872846557,0.624491646822776,35.5132317650867,52.6815963483184,17.2705354281816,11.2987024978418,10.6742786147778,7.35199234564601,94.5914640565187,2883.82537121616,6.62718195602704,65.6698695820307,10,7
8.99696019669023,2.99471331310832,0.62380457612943,35.5135610974551,52.6830347701929,17.2705965187954,11.2986374050232,10.6748979217124,7.35176122314613,94.5951233050569,2884.082728444,6.62701815956852,65.6749310299024,10,7
8.99704258527067,2.9946395328527,0.62311928520171,35.5138913733546,52.6844747615741,17.2706611907622,11.298574950798,10.6755181198215,7.35153280934071,94.598793037273,2884.34048511411,6.62685475660292,65.6799982643132,10,7
8.99712520355833,2.99456594167747,0.622435753484581,35.5142225815483,52.6859163106939,17.2707294015403,11.2985151032924,10.6761391973134,7.35130707229888,94.6024731283141,2884.59863725676,6.62669174260042,65.6850712130557,10,7
8.99720804880985,2.99449253739006,0.621753960590638,35.5145547108944,52.6873594058949,17.2708011090211,11.2984578310943,10.6767611427018,7.35108398040637,94.6061634543822,2884.8571809212,6.62652911306728,65.6901498046759,10,7
8.99729111830602,2.99441931781765,0.621073886304885,35.5148877503455,52.6888040356134,17.2708762715304,11.2984031032397,10.6773839447894,7.35086350236548,94.6098638927279,2885.11611217729,6.62636686354826,65.6952339684717,10,7
8.99737440935165,2.99434628080864,0.620395510593141,35.5152216889517,52.6902501883518,17.2709548478294,11.2983508891978,10.6780075926465,7.35064560719508,94.6135743216852,2885.37542711459,6.62620498962987,65.7003236344916,10,7
8.99745791927649,2.99427342423071,0.619718813616316,35.5155565158594,52.6916978527188,17.2710367971171,11.298301158859,10.6786320755815,7.35043026423642,94.6172946206603,2885.63512185859,6.62604348693655,65.7054187335326,10,7
8.99754164543441,2.99420074597748,0.619043775712612,35.5158922203161,52.6931470172999,17.2711220790324,11.2982538825166,10.6792573831464,7.35021744314713,94.6210246701791,2885.8951925426,6.62588235114535,65.7105191971545,10,7
8.99762558520523,2.9941282439632,0.61837037745812,35.5162287916664,52.6945976707653,17.2712106536577,11.2982090308543,10.6798835050585,7.35000711390904,94.6247643518493,2886.15563534216,6.62572157797452,65.7156249576626,10,7
8.99770973599435,2.99405591612646,0.617698599618961,35.5165662193591,52.696049801801,17.2713024815217,11.2981665749324,10.6805104312353,7.34979924683006,94.6285135484345,2886.41644645745,6.62556116319173,65.7207359481276,10,7
8.99779409523302,2.99398376043021,0.617028423184991,35.5169044929464,52.6975033991096,17.2713975236045,11.2981264861754,10.6811381517474,7.34959381254771,94.6322721438485,2886.67762211992,6.62540110261451,65.7258521023891,10,7
8.99787866037911,2.9939117748622,0.616359829370253,35.5172436020846,52.6989584514085,17.2714957413425,11.2980887363618,10.6817666568052,7.34939078203371,94.6360400231621,2886.93915859282,6.62524139211118,65.7309733550647,10,7
8.99796342891729,2.99383995743531,0.615692799616511,35.5175835365372,52.7004149474267,17.271597096635,11.2980532976151,10.6823959367453,7.34919012659941,94.6398170726354,2887.20105217223,6.62508202760164,65.7360996415616,10,7
8.99804839835952,2.99376830618797,0.615027315597615,35.5179242861758,52.7018728759016,17.2717015518489,11.2980201423969,10.6830259820175,7.34899181790053,94.6436031797311,2887.46329918784,6.62492300505858,65.7412308980908,10,7
8.9981335662453,2.99369681918439,0.614363359221841,35.5182658409818,52.7033322255801,17.2718090698325,11.2979892435031,10.6836567831751,7.34879582794503,94.6473982331308,2887.7258960024,6.62476432050795,65.7463670616794,10,7
8.99821893014236,2.99362549451526,0.613700912635352,35.5186081910476,52.7047929852152,17.2719196139184,11.2979605740621,10.6842883308677,7.34860212909979,94.6512021227508,2887.98883901014,6.62460597003043,65.751508070192,10,7
8.99830448071791,2.99355415057977,0.613039958228001,35.5189513265792,52.7062593717064,17.2720331516862,11.2979354291447,10.6849206158341,7.34841180000922,94.6550147397684,2888.25220821624,6.62444753379028,65.7566538623487,10,7
8.99839014059038,2.99348138483621,0.612378813169812,35.5192952100456,52.7077645343819,17.2721496789,11.297925035817,10.6855566159749,7.34823349291815,94.6588356671732,2888.51598587307,6.62428575438344,65.7618072599973,10,7
8.99847574597366,2.99340740461632,0.611704479720743,35.519639530387,52.709304395957,17.2722691364433,11.2979355999763,10.6862205560963,7.34806573826114,94.6626614487444,2888.77501158398,6.62412101757858,65.7669908553793,10,7
8.99856125972051,2.99333202033146,0.611018878577283,35.5199836292428,52.710876582532,17.2723911537719,11.2979699968396,10.686916721399,7.34790404269813,94.6664847693645,2889.03130817212,6.62395286654833,65.7722011491658,10,7
8.998646639344,2.9932551676321,0.610320252060944,35.5203273573026,52.7124790325477,17.2725154078543,11.2980292658203,10.6876497447786,7.34774422555847,94.6703039700285,2889.2857925467,6.62378114548321,65.7774267136685,10,7
8.9987318345202,2.99317698381099,0.609608003036101,35.5206705437972,52.7141085775802,17.2726418191767,11.2981135919239,10.6884212627842,7.34758398374231,94.6741171533025,2889.53829201965,6.62360615763887,65.7826567870902,10,7
8.99881679515278,2.99309774239149,0.60888340312448,35.5210129864612,52.7157609274165,17.2727705328235,11.2982227868304,10.6892301887995,7.34742290544096,94.6779220717916,2889.78831200118,6.62342851393337,65.7878853608882,10,7
8.99890148360915,2.99301775988256,0.608148986646881,35.5213544839505,52.7174312413522,17.2729017901032,11.2983563722221,10.6900738001835,7.34726166453089,94.6817164883385,2890.0355683801,6.62324892445894,65.7931112775121,10,7
8.99898588406133,2.99293732944119,0.607407686527324,35.521694885023,52.7191146789275,17.2730358022492,11.2985134542446,10.6909486856948,7.34710112460039,94.6854987224772,2890.28018014582,6.62306805240648,65.7983361947842,10,7
8.99907000579133,2.99285669618755,0.606662219486168,35.5220341260829,52.7208066981971,17.2731726850615,11.2986925736466,10.6918512347584,7.34694178140109,94.6892680675875,2890.5226113441,6.62288646096486,65.8035622887474,10,7
8.99915388104806,2.99277606383532,0.605914857224604,35.5223722444626,52.7225031152221,17.2733124583169,11.2988916432837,10.692777716422,7.34678363096538,94.6930249384738,2890.76350392067,6.62270462883333,65.8087908084096,10,7
8.99923755991531,2.99269561360666,0.605167487836695,35.5227093698056,52.7242000420144,17.2734550827665,11.2991079987672,10.693724155447,7.3466263283546,94.6967707756174,2891.00351938599,6.62252299169024,65.8140217203412,10,7
8.99932110468721,2.99261551990242,0.604421791096229,35.5230457034357,52.7258938184568,17.2736005028187,11.2993385296845,10.694686207671,7.34646943845354,94.7005078159521,2891.2432482314,6.62234197546105,65.819254105364,10,7
8.99940458525704,2.99253595579613,0.603679383685801,35.5233814957478,52.7275810007537,17.2737486745214,11.2995798399078,10.6956591459987,7.34631263025256,94.7042388416422,2891.48319010052,6.6221620065903,65.8244867999259,10,7
8.99948807588944,2.99245708912435,0.602941870117775,35.5237170276733,52.7292584122391,17.273899573818,11.2998283961985,10.69663796979,7.34615575692459,94.7079669741476,2891.72377631833,6.62198350153334,65.8297188986044,10,7
8.99957165300663,2.99237907386047,0.602210806488301,35.5240525977047,52.7309232283156,17.2740531906638,11.3000806466574,10.6976175897102,7.34599883841298,94.7116955300525,2891.9654015251,6.62180684612075,65.8349499658353,10,7
8.99965539340658,2.99230204162446,0.601487620506703,35.5243885129985,52.7325730604309,17.2742095181743,11.3003331098491,10.6985930261507,7.34584199695223,94.715427922206,2892.20844278485,6.62163237558301,65.8401799966619,10,7
8.99973937248872,2.9922260962128,0.600773532774156,35.5247250822126,52.7342060150746,17.2743685440465,11.3005824449059,10.699559577075,7.34568539296794,94.7191675801403,2892.45326020946,6.62146036152665,65.8454092544873,10,7
8.99982366235181,2.99215131172669,0.600069506051511,35.5250626083753,52.73582072012,17.2745302473944,11.3008255130722,10.7005129388544,7.34552918701974,94.7229178708369,2892.70018431837,6.62129100702097,65.8506381076826,10,7
8.99990832986066,2.99207773336439,0.599376227878395,35.5254013812404,52.7374163231781,17.2746946006065,11.3010594362772,10.7014492851938,7.34537353065991,94.7266820137821,2892.94949927428,6.62112444764903,65.855866931791,10,7
8.9999934348728,2.99200537950495,0.598694117890034,35.525741669518,52.7389924716457,17.27486157418,11.3012816528982,10.7023653183872,7.34521857550817,94.7304629946441,2893.20142939175,6.62096075546606,65.8610960856378,10,7
9.00007902879808,2.99193424403979,0.598023347108438,35.5260837137474,52.7405492831279,17.2750311425117,11.3014899676027,10.7032583057897,7.34506448709215,94.7342634860825,2893.45613220125,6.62079994358142,65.8663259344793,10,7
9.00016515357926,2.99186429852362,0.597363859533914,35.5264277205098,52.742087311026,17.2752032898128,11.3016825916386,10.7041261080688,7.34491145447265,94.7380857834421,2893.71369763792,6.62064197045514,65.8715568858268,10,7
9.00025184110472,2.99179549422161,0.596715392065391,35.5267738583314,52.7436075064795,17.2753780166702,11.3018581713353,10.7049671995732,7.34475969327872,94.7419317592373,2893.97415100526,6.62048674410671,65.8767894147658,10,7
9.00033911301529,2.99172776436027,0.596077493463156,35.5271222553251,52.7451111758695,17.2755553487499,11.3020158046112,10.7057806778721,7.34460944478207,94.7458028369454,2894.23745723376,6.62033412692335,65.8820240724647,10,7
9.0004269808578,2.99166102685932,0.59544954520095,35.5274729984154,52.746599933042,17.2757353493503,11.3021550469223,10.7065662594102,7.34446097557145,94.7496999823936,2894.50352489375,6.62018394166671,65.8872614844874,10,7
9.00051544655332,2.99159518766038,0.594830786782836,35.5278261339569,52.7480756463942,17.2759181372186,11.302275908915,10.7073242601395,7.34431458176738,94.7536237106318,2894.77220954712,6.62003597890861,65.8925023506246,10,7
9.00060450316177,2.9915301444821,0.594220346594909,35.5281816696174,52.7495403824195,17.2761039078951,11.3023788475121,10.7080555623201,7.34417059833095,94.7575741068603,2895.04331727906,6.61989000549516,65.8977474564909,10,7
9.00069413592252,2.99146579051184,0.593617276715406,35.5285395774526,52.7509963484898,17.276292951319,11.3024647501305,10.7087615707967,7.34402940885025,94.761550860585,2895.31661027099,6.61974577295337,65.9029976984689,10,7
9.00078432351939,2.99140201727957,0.593020587139677,35.5288997980892,52.7524458381682,17.2764856517747,11.3025349085289,10.7094441629908,7.34389144562243,94.7655533121021,2895.59181677574,6.61960302420429,65.9082541101781,10,7
9.00088048332288,2.99132708540123,0.592429272426386,35.5292622458095,52.7540383352227,17.2766854773442,11.3025834175489,10.7101056361025,7.34373707312159,94.7695805089944,2895.95917009938,6.61943571104031,65.9135178640626,10,7
9.00097599827702,2.99125596526499,0.591734480733976,35.5296486917486,52.7555985008231,17.2768902916121,11.3025994082822,10.7108489368149,7.34356204810916,94.7738743527623,2896.25313412449,6.61927727470755,65.9187380845408,10,7
9.00107156642122,2.99118977500192,0.591075020322478,35.5300325431045,52.7571087928069,17.2770977755454,11.302597752144,10.7115243879597,7.34339942425021,94.7781393678282,2896.5324738618,6.61913002206106,65.9239031846052,10,7
9.00116683917087,2.99112725761082,0.590461261256223,35.5304166051563,52.7585809054804,17.2773097912573,11.302592877884,10.7121364908878,7.34326842008863,94.7824067239594,2896.80472905059,6.61899098071069,65.9290981842492,10,7
9.00125897634659,2.99107190862602,0.589881549852521,35.5307994770501,52.7599611284418,17.2775259307257,11.3026025433386,10.7127113280315,7.34317871062865,94.7866608561122,2897.04172936851,6.61886771212879,65.934373311483,10,7
