Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.00134905905782,2.99101829965142,0.58936830188776,35.531169745141,52.7613117721713,17.2777469908946,11.3026320749553,10.7132342414508,7.34311354039153,94.7907749460114,2897.27336181718,6.61874807338418,65.9397546665577,10,7
9.0014399921995,2.99096072168454,0.58887118197606,35.5315317542828,52.7627054614814,17.2779735598098,11.3026681355713,10.7137608929792,7.34304446042802,94.7947972698084,2897.54014541791,6.61861952427797,65.9452001230775,10,7
9.00153162178109,2.99089988852924,0.588337249681047,35.5318971782307,52.7641390047487,17.2782055950042,11.302704286984,10.7143308858903,7.34296125271527,94.7988575358971,2897.82232838905,6.61848373135366,65.9506366748323,10,7
9.00162380838509,2.99083708331901,0.587773122770216,35.5322653980876,52.7656028430715,17.2784437054123,11.3027391196039,10.7149311642137,7.3428665208383,94.8029488676405,2898.10863056661,6.61834356672284,65.9560376328908,10,7
9.00171642373595,2.99077344420128,0.587190699055498,35.5326358535366,52.7670877041941,17.2786888734942,11.3027750771478,10.7155484205484,7.34276898425264,94.8070650392961,2898.39310221308,6.61820153302369,65.9614092100817,10,7
9.00180937730096,2.99070965440334,0.586600532513273,35.5330080290523,52.768587261181,17.2789418409212,11.3028162764094,10.7161745446346,7.34267694319715,94.811200322803,2898.67376028668,6.61805910034969,65.9667735630919,10,7
9.00190262884495,2.99064593188417,0.586008958926641,35.5333815607921,52.7700985718068,17.2792027983348,11.3028666223223,10.7168073174828,7.34259486338408,94.8153506754674,2898.95111859648,6.61791670615867,65.9721520550557,10,7
9.00199617665534,2.99058219904921,0.585417999583171,35.5337562870425,52.7716210710776,17.2794714595339,11.3029288036275,10.7174486227391,7.34252315186615,94.819514300472,2899.22663783217,6.61777414510398,65.977556388433,10,7
9.00209003496344,2.99051828942414,0.584826934887758,35.5341322008937,52.7731551030799,17.279747334661,11.3030041526807,10.7181018687397,7.34245977146639,94.8236911210415,2899.50160199771,6.61763103058554,65.9829878957609,10,7
9.00218421494339,2.99045409307932,0.584234220897883,35.5345093595045,52.7747007632146,17.2800299934256,11.3030930197534,10.7187699317828,7.3424021694662,94.8278817722723,2899.77663881788,6.61748711376215,65.9884415877976,10,7
9.00227871626807,2.99038961008152,0.583638837991828,35.5348878077473,52.7762573712193,17.2803192026624,11.3031952663698,10.7194541817615,7.3423485547475,94.8320867527476,2900.05176852486,6.61734239647858,65.9939110696208,10,7
9.00237352863607,2.9903249324496,0.583040786656852,35.5352675442767,52.777823502001,17.280614928981,11.303310618265,10.720154479713,7.34229827394921,94.8363060475193,2900.32670820954,6.61719708682292,65.9993918326269,10,7
9.00246863858503,2.99026019526735,0.582440920216015,35.5356485276689,52.7793973076211,17.2809172610894,11.3034387997959,10.7208696980489,7.34225153468373,94.8405391963212,2900.60117987592,6.6170514887181,66.0048822547475,10,7
9.00256403660391,2.99019553175513,0.581840491473145,35.536030703799,52.7809768670938,17.2812263177775,11.303579502375,10.7215983083228,7.34220888997299,94.8447855977671,2900.87508570479,6.61690590234085,66.0103829217213,10,7
9.00265972150845,2.9901310493448,0.581240736032726,35.5364140344213,52.7825604116368,17.281542185334,11.3037322878637,10.7223387663423,7.34217081247766,94.8490448269038,2901.14853362619,6.61676057206375,66.0158953206277,10,7
9.00275570141765,2.99006682699751,0.580642650385641,35.5367985147497,52.7841463961227,17.2818648966758,11.303896510835,10.723089637478,7.34213749997156,94.8533168305523,2901.42176810523,6.61661568143278,66.0214207487831,10,7
9.00285199228989,2.99000292477155,0.58004696701181,35.5371841773799,52.785733466733,17.2821944417653,11.3040712982552,10.7238495438232,7.34210889087063,94.8576019708873,2901.69507679355,6.61647137470259,66.0269598072951,10,7
9.00294861548676,2.98993939546757,0.579454243104578,35.537571086406,52.7873203963246,17.282530790481,11.304255583583,10.7246170551506,7.34208478853628,94.8619009600672,2901.96872215343,6.61632778233172,66.0325124320628,10,7
9.00304559551289,2.98987629194755,0.578864968573328,35.5379593276306,52.7889060390123,17.2828739124948,11.3044481705393,10.7253906150097,7.34206499234563,94.8662147514515,2902.24291420287,6.61618503649156,66.038078206943,10,7
9.00314295845143,2.98981366849565,0.578279633927764,35.5383489994823,52.7904893231815,17.2832237870427,11.304647800178,10.7261685366115,7.34204937664714,94.8705444386917,2902.51781589185,6.61604327327815,66.0436566985909,10,7
9.00324073106705,2.98975157794192,0.577698742899713,35.5387402067286,52.7920692754498,17.2835804030008,11.3048532049605,10.7269490572783,7.3420379073786,94.8748911858729,2902.79356259886,6.61590262565501,66.0492476607647,10,7
9.00333894028121,2.98969006737268,0.577122785764288,35.5391330568721,52.7936450567639,17.2839437536006,11.3050631457233,10.7277304191962,7.34203061712384,94.8792561874673,2903.07027976192,6.61576321345922,66.0548510798958,10,7
9.00343761271965,2.98962917466867,0.576552199544608,35.5395276580417,52.7952159935021,17.284313830583,11.3052764356636,10.7285109461787,7.34202756765472,94.8836406449074,2903.34809081504,6.61562513540737,66.0604671136286,10,7
9.00353677416444,2.98956892683012,0.575987335894581,35.5399241171742,52.7967815946168,17.2846906205151,11.3054919579541,10.7292890997691,7.34202882098054,94.8880457463796,2903.62711549808,6.61548846515489,66.0660959961232,10,7
9.00363644890139,2.98950933994586,0.575428445553371,35.540322537813,52.7983415542991,17.2850741039981,11.3057086820259,10.7300635124007,7.34203442681496,94.8924726423665,2903.90746287069,6.61535325102948,66.0717379641121,10,7
9.00373665903938,2.98945042012431,0.574875678050375,35.5407230174862,52.7998957441706,17.2854642568539,11.3059256803626,10.7308330039755,7.34204442365171,94.8969224165132,2904.18922382287,6.61521951789849,66.0773932244651,10,7
9.00383742390893,2.98939216466609,0.574329090334231,35.5411256449718,52.8014442006565,17.2858610520082,11.3061421450616,10.7315965900284,7.3420588461625,94.9013960552425,2904.47246626078,6.61508726957694,66.0830619565472,10,7
9.00393875960453,2.98933456308098,0.573788657643888,35.5415304978817,52.8029871107647,17.2862644610202,11.3063574022116,10.7323534874177,7.3420777321333,94.9058944209077,2904.75723363289,6.61495649091545,66.0887443309689,10,7
9.00404067869757,2.98927759784832,0.573254282937,35.5419376408233,52.8045247979395,17.2866744549112,11.3065709223329,10.7331031192746,7.34210112550977,94.9104182313698,2905.04354605908,6.61482714936548,66.0944405273925,10,7
9.00414319010435,2.98922124503956,0.572725803938226,35.5423471242469,52.8060577076532,17.2870910043382,11.3067823259672,10.7338451183947,7.34212907529678,94.9149680471881,2905.33140268463,6.61469919629684,66.1001507425054,10,7
9.00424629908002,2.98916547496894,0.572202998911735,35.5427589839155,52.807586391956,17.2875140794451,11.3069913844261,10.7345793270555,7.3421616320116,94.919544265728,2905.62078419624,6.61457256843646,66.1058751873712,10,7
9.00435000730566,2.98911025299414,0.571685592693086,35.5431732408813,52.8091114922207,17.2879436497055,11.3071980162858,10.735305791733,7.34219884369043,94.9241471209038,2905.91165494341,6.61444718969257,66.1116140784165,10,7
9.0044543130516,2.98905554048021,0.571173264113895,35.5435899018368,52.810633720311,17.2883796839238,11.3074022804125,10.7360247521719,7.34224075282225,94.928776687075,2906.20396475151,6.61432297338464,66.1173676271441,10,7
9.00455921140253,2.98900129589144,0.5706656549429,35.5440089597701,52.8121538384626,17.2888221504163,11.3076043661995,10.7367366254696,7.3422873946169,94.9334328863339,2906.49765060467,6.61419982479144,66.1231360321112,10,7
9.00466469454131,2.98894747592324,0.570162380013187,35.5444303948711,52.813672638927,17.2892710172968,11.3078045815377,10.7374419861863,7.34233879636355,94.9381154985683,2906.79263853636,6.61407764381576,66.1289194742592,10,7
9.00477075208379,2.98889403661454,0.569663037722648,35.5448541756724,52.8151909239298,17.289726252785,11.3080033388875,10.7381415438151,7.34239497735734,94.9428241741379,2907.08884576925,6.6139563276292,66.1347181150062,10,7
9.00487737145801,2.98884093438368,0.569167220355496,35.5452802603937,52.8167094867555,17.2901878254368,11.3082011397684,10.738836118532,7.34245594893474,94.9475584488192,2907.38618314457,6.61383577316535,66.1405320957928,10,7
9.0049845383175,2.98878812697097,0.568674523691698,35.5457085984671,52.8182290943238,17.2906557043283,11.30839855804,10.7395266160767,7.34252171445752,94.9523177607451,2907.68455766462,6.61371587942043,66.1463615379087,10,7
9.00509223697308,2.9887355742781,0.568184555754669,35.5461391321967,52.8197504715126,17.291129859141,11.308596222366,10.7402140022854,7.34259226920057,94.9571014688521,2907.98387502309,6.61359654953421,66.1522065421918,10,7
9.00520045083429,2.98868323910159,0.567696944600414,35.5465717984947,52.8212742875021,17.2916102602213,11.3087947983377,10.7408992777655,7.34266760030783,94.9619088721634,2908.2840420086,6.61347769263905,66.1580671884813,10,7
9.00530916284176,2.98863108776677,0.567211345124178,35.5470065306544,52.8228011440223,17.2920968786058,11.308994970705,10.7415834532135,7.34274768688823,94.9667392294935,2908.58496864571,6.61335922548667,66.1639435352468,10,7
9.0054183558879,2.98857909063612,0.566727444945798,35.5474432600872,52.8243315661101,17.292589686042,11.3091974261833,10.7422675257592,7.34283250037458,94.9715917787469,2908.88657018057,6.6132410737882,66.1698356195799,10,7
9.00552801320829,2.98852722251345,0.566244969128604,35.5478819180135,52.8258659948161,17.2930886549803,11.3094028371948,10.7429524570547,7.34292200506957,94.9764657557056,2909.18876870156,6.61312317331081,66.1757434578727,10,7
9.0056381187447,2.98847546290649,0.565763683932175,35.5483224370341,52.8274047826421,17.2935937585655,11.3096118469164,10.7436391532626,7.34301615891479,94.9813604114903,2909.49149461665,6.61300547064394,66.1816670469932,10,7
9.00574865746483,2.98842379617957,0.565283399252507,35.5487647525893,52.8289481909565,17.2941049706028,11.3098250558721,10.7443284476639,7.34311491434602,94.9862750287701,2909.79468774075,6.61288792370184,66.1876063660598,10,7
9.00585961564371,2.98837221156542,0.564803970040941,35.5492088042429,52.8304963900557,17.2946222655017,11.3100430103154,10.7450210858312,7.34321821924289,94.991208936032,2910.09829822864,6.61277050189076,66.193561378464,10,7
9.00597098109217,2.98832070307362,0.564325296417337,35.5496545368117,52.8320494610758,17.2951456182013,11.3102661925442,10.7457177138981,7.34332601788913,94.9961615201295,2910.40228711192,6.61265318602319,66.19953203417,10,7
9.00608274333844,2.98826926928295,0.56384732282379,35.5501019012846,52.8336074000677,17.2956750040805,11.3104950132713,10.7464188697204,7.3434382519485,95.0011322364952,2910.70662662088,6.61253596794826,66.2055182720728,10,7
9.00619489375754,2.98821791304118,0.563370036099002,35.5505508555509,52.8351701237719,17.296210398856,11.3107298061082,10.7471249771723,7.34355486143357,95.0061206172317,2911.01130019275,6.61241884995077,66.2115200224302,10,7
9.00630742564719,2.98816664108433,0.562893462697446,35.5510013649193,52.8367374768659,17.2967517784753,11.310970824167,10.7478363434107,7.3436757856461,95.0111262768808,2911.31630220255,6.61230184394538,66.2175372093104,10,7
9.00642033425597,2.98811546358271,0.562417665157284,35.5514534024236,52.8383092405809,17.2972991190048,11.3112182387464,10.7485531590098,7.34380096408967,95.0161489158183,2911.62163748536,6.6121849704822,66.2235697529976,10,7
9.00653361676131,2.98806439363885,0.561942737890433,35.5519069489347,52.8398851421813,17.2978523965266,11.3114721400074,10.749275500856,7.34393033732607,95.0211883214965,2911.9273205953,6.6120682576216,66.2296175723572,10,7
9.0066472722028,2.98801344674329,0.561468802525155,35.5523619930718,52.8414648651839,17.298411587021,11.3117325394999,10.7500033374822,7.34406384774229,95.0262443674647,2912.23337490796,6.61195173969246,66.2356805870863,10,7
9.00676130137697,2.98796264020502,0.560996002857451,35.552818530935,52.8430480600703,17.2989766662768,11.3119993743931,10.7507365366425,7.34420144025705,95.0313170103887,2912.53983157061,6.6118354559734,66.2417587197601,10,7
9.00687570669328,2.9879119925793,0.560524499567009,35.553276565681,52.8446343549497,17.2995476097865,11.3122725131768,10.751474874826,7.34434306288426,95.0364062853446,2912.84672829051,6.61171944935043,66.2478518977467,10,7
9.00699049200394,2.98786152308992,0.560054464907637,35.5537361069453,52.8462233663612,17.3001243926666,11.3125517626481,10.7522180482691,7.34448866722221,95.0415122993926,2913.15410810855,6.61160376494641,66.2539600547743,10,7
9.00710566240623,2.98781125107885,0.559586077346523,35.5541971701582,52.8478147095074,17.3007069895827,11.3128368759189,10.7529656853015,7.34463820880978,95.04663522398,2913.46201805324,6.61148844879927,66.2600831323236,10,7
9.0072212240287,2.98776119547904,0.55911951645669,35.5546597757501,52.8494080080499,17.3012953746858,11.3131275612105,10.7537173594622,7.34479164737792,95.0517752861117,2913.77050783214,6.61137354658199,66.2662210806907,10,7
9.00733718380329,2.98771137433634,0.558654958023794,35.5551239482925,52.8510029029365,17.3018895215658,11.3134234911666,10.7544726031867,7.34494894696667,95.0569327588059,2914.07962847712,6.61125910242583,66.2723738597893,10,7
9.0074535492341,2.98766180437058,0.558192569609503,35.5555897155833,52.8525990605218,17.3024894032151,11.3137243124538,10.7552309215571,7.34511007595205,95.0621079509258,2914.3894311104,6.61114515782695,66.2785414396118,10,7
9.0075703281647,2.98761250060027,0.557732506476441,35.5560571077169,52.8541961794749,17.3030949920082,11.3140296553958,10.7559918059773,7.34527500696606,95.0673011968541,2914.69996573118,6.61103175069438,66.2847238004584,10,7
9.00768752854955,2.98756347603056,0.557274908104489,35.5565261561497,52.8557939964807,17.303706259696,11.3143391434142,10.7567547472913,7.34544371671217,95.0725128461083,2915.0112801004,6.610918914541,66.2909209328892,10,7
9.00780515823793,2.98751474140524,0.556819895293074,35.5569968927825,52.8573922907401,17.3043231774099,11.3146524020614,10.7575192481211,7.34561618569023,95.0777432531393,2915.32341875918,6.61080667782204,66.2971328374007,10,7
9.0079232247729,2.98746630502209,0.556367567858729,35.5574693490921,52.8589908873322,17.3049457156872,11.3149690674769,10.7582848342027,7.3457923978782,95.0829927676895,2915.63642220541,6.61069506342149,66.3033595238602,10,7
9.0080417352062,2.9874181726291,0.555918002919384,35.5579435553236,52.8605896589868,17.3055738444946,11.3152887940674,10.7590510645575,7.34597234030417,95.088261725818,2915.95032613504,6.61058408832801,66.3096010108161,10,7
9.00816069593924,2.98737034737399,0.555471253929397,35.5584195397479,52.8621885269357,17.3062075332741,11.3156112613119,10.759817540138,7.34615600260793,95.0935504416432,2916.26516093586,6.6104737634398,66.3158573245133,10,7
9.0082801125862,2.98732282982489,0.55502735021031,35.5588973280224,52.8637874604192,17.3068467509916,11.3159361795628,10.7605839111015,7.34634337655882,95.0988592002489,2916.58095127985,6.61036409354035,66.3221284978641,10,7
9.00839998986256,2.98727561805417,0.554586297140645,35.5593769426418,52.8653864749941,17.3074914661954,11.3162632947649,10.7613498824221,7.346534455533,95.1041882515761,2916.89771585858,6.61025507742762,66.32841456929,10,7
9.0085203315045,2.98722870776672,0.55414807693262,35.5598584024899,52.8669856300668,17.3081416470784,11.3165923920587,10.7621152178323,7.34672923400569,95.1095378054428,2917.21546734272,6.61014670815569,66.334715581441,10,7
9.00864114021239,2.98718209248506,0.553712649821477,35.5603417225164,52.8685850253513,17.3087972615456,11.3169232982385,10.7628797422373,7.34692770703776,95.11490802796,2917.53421241676,6.61003897341687,66.3410315799343,10,7
9.00876241762436,2.98713576377219,0.553279955782671,35.5608269135107,52.870184796643,17.3094582772837,11.3172558830769,10.7636433424559,7.34712986977712,95.1202990390079,2917.85395198594,6.60993185602144,66.3473626120606,10,7
9.00888416431491,2.98708971148549,0.552849916598859,35.5613139819952,52.8717851110388,17.3101246618306,11.3175900595591,10.7644059664781,7.34733571699974,95.1257109110574,2918.17468151625,6.60982533445985,66.3537087255099,10,7
9.00900637981784,2.98704392406333,0.55242243821624,35.56180293022,52.8733861615249,17.3107963826446,11.3179257830692,10.7651676213428,7.34754524266373,95.1311436691116,2918.4963914303,6.60971938355024,66.3600699671828,10,7
9.00912906267483,2.98699838881807,0.551997413403569,35.5622937562558,52.8749881615065,17.3114734071712,11.3182630496315,10.7659283696656,7.34775843953213,95.1365972917308,2918.81906767831,6.60961397511181,66.3664463820196,10,7
9.00925221050177,2.98695309224692,0.551574724471607,35.5627864541883,52.8765913389932,17.3121557029051,11.3186018932887,10.7666883251599,7.34797529883554,95.1420717132035,2919.14269230869,6.60950907868841,66.3728380119912,10,7
9.00937582007341,2.98690802034095,0.551154246158603,35.5632810143855,52.8781959308325,17.3128432374497,11.3189423827341,10.7674476471301,7.34819580999221,95.1475668265055,2919.46724413069,6.60940466227691,66.3792448951813,10,7
9.00949988742398,2.98686315888561,0.550735848497652,35.5637774238378,52.8798021771304,17.3135359785643,11.3192846173251,10.7682065342364,7.34841996039296,95.1530824870866,2919.79269942662,6.60930069304433,66.3856670650051,10,7
9.00962440795665,2.98681849375596,0.550319399606565,35.5642756665619,52.8814103157524,17.3142338942151,11.3196287226,10.7689652177185,7.34864773523532,95.1586185173539,2920.11903262275,6.60919713803923,66.3921045495873,10,7
9.00974937656457,2.98677401118232,0.549904768429144,35.5647757240406,52.8830205774235,17.3149369526097,11.3199748454445,10.7697239541708,7.3488791174322,95.1641747115622,2920.44621705061,6.60909396484139,66.3985573712597,10,7
9.00987478775367,2.98672969800076,0.5494918272002,35.5652775757093,52.8846331810934,17.3156451222271,11.3203231490328,10.7704830182443,7.34911408757199,95.1697508412148,2920.77422561043,6.60899114218075,66.4050255462476,10,7
9.01000063576934,2.98668554186915,0.549080453772433,35.5657811994493,52.8862483299756,17.3163583718406,11.320673807685,10.7712426952604,7.34935262394686,95.1753466605478,2921.10303146117,6.60888864048042,66.4115090844866,10,7
9.01012691471951,2.98664153145623,0.548670533621532,35.5662865720957,52.8878662080681,17.3170766705316,11.3210270017563,10.7720032740635,7.34959470262203,95.1809619121744,2921.432608618,6.60878643233946,66.4180079896149,10,7
9.01025361869534,2.98659765659303,0.548261961602407,35.5667936699329,52.8894869773829,17.3177999876966,11.3213829126823,10.7727650401539,7.34984029755213,95.1865963325878,2921.76293252029,6.60868449293007,66.4245222590737,10,7
9.01038074188574,2.98655390838414,0.547854643355265,35.5673024691788,52.8911107759752,17.3185282930455,11.3217417182991,10.7735282693271,7.35008938076464,95.1922496575422,2922.09398056029,6.60858280030183,66.4310518843334,10,7
9.01050827867899,2.98651027929457,0.547448496339655,35.5678129464444,52.8927377163495,17.319261556597,11.3221035885054,10.7742932219594,7.3503419225454,95.1979216271601,2922.42573244077,6.60848133562767,66.4375968512968,10,7
9.01063622375888,2.98646676318382,0.54704345064107,35.5683250791423,52.8943678849309,17.3199997486598,11.3224686813815,10.7750601378643,7.35059789168685,95.2036119904695,2922.75817059084,6.60838008332687,66.4441571407164,10,7
9.01076457218213,2.98642335532177,0.546639449288136,35.5688388458721,52.8960013417944,17.3207428398165,11.3228371397974,10.7758292320933,7.35085725572674,95.2093205096901,2923.09128034604,6.6082790311415,66.4507327287801,10,7
9.01089331944865,2.98638005235484,0.546236448401203,35.5693542267322,52.8976381213992,17.3214908009023,11.3232090885949,10.7766006913962,7.35111998123767,95.2150469636914,2923.42505019188,6.60817817009538,66.4573235876819,10,7
9.01102246155171,2.98633685225533,0.545834416878563,35.5698712036011,52.89927823357,17.322243602975,11.3235846323449,10.7773746717164,7.35138603409507,95.2207911511228,2923.75947179855,6.60807749440854,66.4639296863333,10,7
9.01115199501596,2.98629375423552,0.545433335926589,35.5703897603385,52.9009216651358,17.3230012172828,11.3239638537128,10.7781512964183,7.35165537974876,95.2265528926502,2924.09454004752,6.60797700132594,66.4705509910288,10,7
9.01128191692099,2.98625075863766,0.545033198263809,35.5709098829389,52.9025683820537,17.3237636152382,11.3243468124458,10.778930655449,7.35192798351005,95.2323320326545,2924.43025296947,6.60787669088492,66.4771874661308,10,7
9.01141222490975,2.98620786680624,0.544634007099035,35.5714315596254,52.9042183318301,17.3245307683787,11.3247335449494,10.7797128053468,7.3522038108128,95.2381284402817,2924.76661160639,6.60777656563637,66.4838390748047,10,7
9.01154291718121,2.98616508094802,0.54423577494714,35.571954780883,52.9058714461376,17.3253026483403,11.3251240644369,10.7804977700023,7.35248282745113,95.2439420098112,2925.10361977374,6.60767663033105,66.4905057796957,10,7
9.01167399247373,2.9861224039714,0.543838522328713,35.57247953943,52.9075276438472,17.3260792268208,11.3255183616162,10.7812855421082,7.35276499980353,95.2497726603332,2925.44128385129,6.60757689155424,66.4971875435554,10,7
9.01180545003465,2.98607983932519,0.543442276280416,35.5730058301504,52.9091868340619,17.3268604755493,11.3259164058691,10.7820760853357,7.35305029503809,95.2556203350045,2925.77961246219,6.6074773573524,66.5038843298408,10,7
9.01193728957889,2.98603739083554,0.54304706885722,35.5735336499719,52.9108489191545,17.3276463662637,11.3263181468564,10.7828693370119,7.35333868127867,95.261484999688,2926.11861612221,6.60737803685108,66.5105961032716,10,7
9.01206951124016,2.9859950625411,0.542652935619401,35.5740629976999,52.9125137978207,17.3284368706776,11.3267235164849,10.783665211237,7.3536301277274,95.2673666411095,2926.4583068855,6.60727893986402,66.5173228302944,10,7
9.01220211551627,2.98595285852961,0.542259914101408,35.5745938738203,52.9141813681645,17.3292319604641,11.3271324311929,10.7844636023835,7.35392460479261,95.2732652646704,2926.79869799393,6.60718007650201,66.5240644794379,10,7
9.01233510320543,2.98591078279276,0.541868042295391,35.5751262802816,52.9158515303633,17.3300316072355,11.3275447944471,10.7852643888975,7.35422208414877,95.2791808920172,2927.13980345183,6.60708145681952,66.5308210216865,10,7
9.012468475342,2.98586883908552,0.541477357303108,35.5756602202378,52.9175241892625,17.330835782528,11.3279604993985,10.786067437144,7.35452253876929,95.2851135581972,2927.48163766162,6.60698309046948,66.5375924306821,10,7
9.01260223313128,2.98582703079702,0.54108789402926,35.5761956977905,52.9191992567954,17.3316444577936,11.3283794316331,10.7868726053692,7.35482594295087,95.2910633087836,2927.8242150872,6.6068849863827,66.5443786828563,10,7
9.01273637788016,2.98578536084734,0.540699683983803,35.5767327177276,52.9208766538503,17.3324576043905,11.3288014719227,10.7876797476493,7.35513227227733,95.2970301969736,2928.16754986161,6.60678715250471,66.5511797575417,10,7
9.01287091093299,2.98574383159305,0.540312754321633,35.5772712852444,52.9225563120137,17.3332751935851,11.3292264989358,10.7884887176011,7.35544150357794,95.3030142804936,2928.51165549886,6.60668959555274,66.5579956369261,10,7
9.01300583360957,2.98570244475577,0.539927126966973,35.5778114056861,52.924238174875,17.3340971965524,11.3296543918316,10.7892993719689,7.35575361485149,95.3090156187348,2928.85654460381,6.60659232082531,66.5648263059913,10,7
9.01314114714558,2.98566120137144,0.539542817947734,35.5783530842991,52.9259221989155,17.3349235843804,11.3300850326819,10.7901115738838,7.35606858515939,95.3150342699903,2929.20222860875,6.60649533205991,66.57167175236,10,7
9.01327685264206,2.98562010175203,0.539159836926217,35.5788963259918,52.9276083542313,17.3357543280791,11.3305183086969,10.7909251957557,7.35638639453225,95.3210702887974,2929.54871761246,6.6063986313208,66.5785319660592,10,7
9.01341295101546,2.98557914547974,0.538778186841398,35.5794411351311,52.9292966245628,17.3365893985965,11.3309541141776,10.7917401218555,7.35670702382367,95.327123723679,2929.89602014833,6.60630221896252,66.585406939315,10,7
9.01354944296226,2.98553833140286,0.538397863856062,35.5799875153432,52.9309870073824,17.3374287668274,11.3313923521998,10.7925562503215,7.35703045458587,95.333194614925,2930.24414315273,6.60620609360004,66.5922966662057,10,7
9.01368632892292,2.98549765766613,0.538018857317127,35.5805354693708,52.9326795132582,17.3382724036363,11.3318329359786,10.7933734948826,7.35735666891208,95.3392829930092,2930.59309180851,6.60611025215994,66.5992011423659,10,7
9.0138236090614,2.98545712173991,0.537641150037473,35.5810849989283,52.9343741653186,17.3391202798693,11.3322757899231,10.7941917859411,7.35768564930009,95.3453888769812,2930.94286960121,6.60601468993245,66.6061203646,10,7
9.01396128324682,2.98541672047804,0.53726471856686,35.5816361046197,52.9360709981341,17.33997236638,11.3327208503584,10.7950110713562,7.35801737850363,95.3515122735521,2931.29347826768,6.60591940069144,66.6130543305443,10,7
9.01409935104559,2.98537645017714,0.536889533728186,35.5821887858657,52.937770056588,17.3408286340441,11.3331680659227,10.7958313166302,7.35835183938718,95.3576531762855,2931.64491789495,6.60582437682154,66.6200030382919,10,7
9.01423781172128,2.98533630665221,0.536515561168812,35.5827430408713,52.9394713944486,17.3416890537852,11.333617397652,10.7966525047539,7.35868901479046,95.3638115652363,2931.99718697708,6.6057296094853,66.6269664860218,10,7
9.01437666424156,2.98529628531188,0.536142762061615,35.583298866626,52.9411750729756,17.3425535965897,11.3340688187715,10.7974746355904,7.3590288874143,95.3699874069558,2932.35028258537,6.60563508879324,66.6339446716469,10,7
9.01451590728989,2.98525638124869,0.535771093803817,35.5838562589313,52.9428811592121,17.343422233529,11.3345223142063,10.7982977249677,7.35937143970494,95.3761806547921,2932.70420046672,6.60554080401059,66.6409375925134,10,7
9.01465553928541,2.98521658932531,0.535400510855254,35.5844152124479,52.9445897243652,17.3442949357787,11.3349778798462,10.7991218033511,7.35971665375388,95.3823912494215,2933.0589352337,6.60544674375802,66.6479452450911,10,7
9.01479555840749,2.98517690426066,0.535030965539136,35.5849757207757,52.9463008422105,17.3451716746314,11.3354355215965,10.7999469143071,7.36006451121705,95.3886191197297,2933.41448056794,6.60535289621492,66.6549676247004,10,7
9.01493596262399,2.98513732071701,0.534662408841655,35.5855377765521,52.9480145874937,17.3460524215162,11.335895254257,10.8007731127548,7.36041499326655,95.3948641839121,2933.77082940894,6.60525924932663,66.6620047252863,10,7
9.01507674972127,2.98509783338721,0.534294791220532,35.5861013715656,52.9497310342641,17.3469371480087,11.3363571002416,10.8016004630365,7.36076808052309,95.4011263507293,2934.12797412781,6.60516579101426,66.6690565392735,10,7
9.01521791734029,2.98505843706669,0.533928063415658,35.5866664968768,52.9514502545725,17.3478258258426,11.3368210882086,10.8024290368259,7.36112375303702,95.4074055208537,2934.48590677914,6.60507250935121,66.6761230573703,10,7
9.01535946301197,2.98501912672617,0.533562177117403,35.5872331429625,52.9531723171397,17.3487184269193,11.3372872516251,10.8032589110912,7.36148199028435,95.413701588472,2934.8446192797,6.60497939274273,66.6832042684966,10,7
9.01550138419101,2.98497989757634,0.533197085642314,35.5878012998584,52.9548972861401,17.3496149233118,11.3377556272954,10.8040901659828,7.36184277116126,95.4200144428708,2935.20410358767,6.60488643008745,66.6903001597499,10,7
9.01564367829352,2.98494074512094,0.53283274453338,35.5883709572944,52.9566252202256,17.3505152872712,11.3382262539011,10.804922882762,7.36220607399991,95.4263439699383,2935.56435188503,6.60479361091319,66.6974107163682,10,7
9.01578634273144,2.98490166519635,0.532469112053832,35.588942104846,52.9583561718388,17.3514194912265,11.3386991705949,10.8057571418473,7.36257187661863,95.4326900538446,2935.92535677201,6.60470092548225,66.7045359217477,10,7
9.01592937494364,2.98486265401073,0.532106149554352,35.5895147320721,52.9600901864814,17.3523275077857,11.3391744156554,10.8065930210406,7.36294015636003,95.4390525785793,2936.28711136134,6.60460836489468,66.7116757575514,10,7
9.01607277242626,2.98482370816557,0.53174382183721,35.5900888286404,52.9618273023102,17.3532393097321,11.3396520252422,10.8074305938181,7.36331089013737,95.4454314293375,2936.64960941707,6.60451592115149,66.7188302037879,10,7
9.01621653276105,2.98478482466414,0.531382097356641,35.5906643844486,52.9635675500511,17.3541548700225,11.3401320322928,10.8082699278856,7.36368405452231,95.4518264938732,2937.01284548385,6.60442358718657,66.7259992389134,10,7
9.01636065363637,2.98474600091992,0.531020948296884,35.591241389738,52.965310952821,17.3550741617779,11.3406144655413,10.809111083996,7.36405962580096,95.4582376637556,2937.37681491393,6.60433135689763,66.7331828400437,10,7
9.01650513286709,2.98470723474786,0.530660350651544,35.591819835179,52.9670575263027,17.3559971582787,11.3410993487029,10.8099541148898,7.36443758004623,95.4646648353225,2937.74151393327,6.60423922513651,66.7403809830867,10,7
9.01664996841107,2.98466852434488,0.530300284141902,35.5923997119493,52.9688072791619,17.3569238329553,11.3415866998347,10.810799064561,7.36481789321209,95.4711079105481,2938.10693970141,6.60414718767351,66.7475936429197,10,7
9.01679515837832,2.98462986827169,0.529940732036323,35.5929810118012,52.9705602133802,17.3578541593815,11.3420765308592,10.8116459677984,7.36520054120746,95.4775667977906,2938.47309026181,6.60405524116279,66.7548207936268,10,7
9.01694070103795,2.98459126542089,0.529581680981664,35.5935637270977,52.9723163248398,17.3587881112617,11.3425688472572,10.8124948498775,7.36558549995823,95.4840414121969,2938.83996454476,6.6039633830751,66.7620624086866,10,7
9.01708659482265,2.98455271497622,0.529223120706661,35.5941478508404,52.9740756041464,17.3597256624228,11.3430636479499,10.8133457265506,7.36597274550689,95.4905316760049,2939.20756236289,6.60387161160858,66.7693184611318,10,7
9.01723283268669,2.98451425748542,0.528865043644146,35.5947333766882,52.9758402531378,17.3606667869408,11.3435609059397,10.8141986043058,7.36636229436073,95.4970375187581,2939.57634887629,6.60378001730107,66.7765889238091,10,7
9.01737941108553,2.98447591069598,0.528507826443274,35.5953202763133,52.9776104345843,17.3616114590318,11.3440605494009,10.8150530794965,7.36675415082834,95.5035586257029,2939.94611678773,6.60368864050901,66.7838738745808,10,7
9.01752633437743,2.98443764080813,0.528151633981679,35.5959085354401,52.9793835195361,17.3625596514333,11.3445624854031,10.8159089154192,7.3671482505278,95.5100948382235,2940.31632830984,6.60359740716438,66.7911733605097,10,7
9.01767360373044,2.98439944185903,0.527796152328619,35.5964981715096,52.9811593618463,17.3635113359049,11.3450666270448,10.8167663330745,7.36754453231407,95.5166463501061,2940.68729625796,6.60350630505667,66.7984872500371,10,7
9.01782121996206,2.98436131086279,0.527441326116843,35.5970891891583,52.9829379670959,17.3644664860577,11.3455728999576,10.8176253009279,7.36794295842276,95.5232132128698,2941.05905726291,6.60341532844628,66.8058154180289,10,7
9.01796918361261,2.98432324618798,0.5270871276295,35.5976815916164,52.9847193576668,17.3654250776012,11.3460812447833,10.8184857723281,7.36834351243004,95.5297954624048,2941.43160924098,6.60332447442476,66.8131577984772,10,7
9.01811749495845,2.9842852463033,0.52673354173055,35.598275381001,52.9865035589967,17.3663870870838,11.3465916160069,10.8193477030528,7.36874618881774,95.5363931222337,2941.80494628048,6.60323374013833,66.8205143800743,10,7
9.01826615405422,2.98424730909798,0.526380554213688,35.5988705583699,52.9882906012671,17.3673524906108,11.347103978908,10.8202110617933,7.36915098266456,95.5430062041103,2942.17906510765,6.60314312131311,66.8278851797842,10,7
9.01841516075652,2.98420943171934,0.526028145488681,35.5994671238906,52.9900805207552,17.3683212632452,11.3476183065059,10.8210758334193,7.36955788382915,95.5496347098959,2942.55396502634,6.60305261193062,66.8352702163355,10,7
9.01856451470941,2.98417161077215,0.525676289072976,35.6000650769363,52.9918733585109,17.3692933791158,11.3481345775339,10.8219420174329,7.36996687599657,95.5562786326254,2942.9296460866,6.60296220469605,66.8426694950441,10,7
9.01871421532226,2.98413384262224,0.525324953442635,35.6006644160269,52.9936691581021,17.3702688118947,11.3486527756024,10.8228096240912,7.37037793877795,95.562937955854,2943.30610757112,6.60287189172387,66.8500830051155,10,7
9.0188642617568,2.98409612364697,0.524974104853129,35.6012651387403,52.9954679634135,17.371247535291,11.3491728891075,10.8236786707493,7.37079105055824,95.56961265267,2943.68334727648,6.60278166509613,66.8575107248897,10,7
9.01901465293259,2.98405845036296,0.524623709665605,35.6018672416612,52.9972698171335,17.3722295233507,11.3496949113016,10.8245491794419,7.37120619050239,95.5763026851249,2944.06136158277,6.60269151714577,66.8649526291242,10,7
9.01916538755606,2.98402081943918,0.524273735533313,35.6024707204023,52.9990747602427,17.373214750527,11.3502188401439,10.8254211757683,7.37162333926409,95.5830080044696,2944.44014602669,6.60260144048762,66.8724086941896,10,7
9.01931646415721,2.98398322766895,0.523924151523886,35.6030755697209,53.0008828316841,17.3742031916025,11.3507446777658,10.82629468862,7.37204247863156,95.5897285524543,2944.81969581571,6.60251142796255,66.8798788999503,10,7
9.01946788113221,2.98394567193216,0.523574927858988,35.6036817836672,53.002694068354,17.3751948215598,11.3512724296469,10.8271697499068,7.37246359076295,95.5964642629687,2945.20000626399,6.60242147256334,66.887363228894,10,7
9.01961963678167,2.98390814918918,0.523226035563084,35.6042893557538,53.0045085048845,17.3761896154863,11.3518021036568,10.8280463940838,7.37288665751157,95.6032150639317,2945.5810729455,6.60233156743299,66.8948616641731,10,7
9.01977172934151,2.98387065650249,0.522877446406994,35.6048982791108,53.0063261732902,17.3771875485382,11.3523337091184,10.8289246572498,7.37331166009801,95.6099808790094,2945.96289170602,6.60224170592398,66.9023741878506,10,7
9.01992415701002,2.98383319107716,0.522529133109856,35.6055085466085,53.0081471024389,17.3781885959522,11.3528672559609,10.8298045760085,7.37373857909819,95.6167616289835,2946.34545859458,6.60215188169871,66.9099007800285,10,7
9.02007691797194,2.98379575029361,0.522181069713554,35.6061201509665,53.0099713177725,17.3791927330782,11.3534027540095,10.8306861862474,7.37416739465505,95.623557232961,2946.72876988652,6.60206208881099,66.9174414187893,10,7
9.02023001041624,2.98375833174103,0.521833231888706,35.6067330848505,53.0117988408336,17.3801999354125,11.3539402123557,10.8315695221208,7.37459808669144,95.6303676094497,2947.11282204683,6.60197232178801,66.9249960807235,10,7
9.02038343255653,2.98372093322641,0.521485597244123,35.6073473409432,53.0136296891824,17.3812101786111,11.3544796388069,10.8324546151115,7.37503063507194,95.6371926771472,2947.49761183635,6.6018825756571,66.9325647414683,10,7
9.02053718264727,2.98368355277621,0.521138145411328,35.6079629120266,53.0154638763605,17.3822234384896,11.3550210393894,10.8333414933956,7.37546501967262,95.6440323558506,2947.88313637424,6.60179284595552,66.9401473761214,10,7
9.02069125899781,2.98364618862877,0.520790858060309,35.6085797910469,53.0173014119977,17.3832396910123,11.3555644179089,10.8342301813291,7.37590122039035,95.6508865671872,2948.26939320717,6.60170312871884,66.9477439594201,10,7
9.02084565998412,2.98360883922523,0.520443718828517,35.6091979711704,53.0191423019274,17.3842589122792,11.3561097755726,10.8351206990804,7.37633921711705,95.6577552352264,2948.65638032346,6.60161342046537,66.9553544657647,10,7
9.02100038405844,2.98357150319137,0.520096713237308,35.6098174458314,53.0209865485704,17.3852810785124,11.3566571107055,10.8360130623353,7.37677898975386,95.6646382870158,2949.04409621901,6.60152371815914,66.96297886915,10,7
9.02115542975194,2.98353417933119,0.519749828522777,35.6104382087702,53.0228341510111,17.3863061660527,11.357206418541,10.8369072821827,7.37722051821197,95.671535653002,2949.43253979765,6.60143401919827,66.9706171432011,10,7
9.02131079568025,2.98349686660179,0.519403053576184,35.6110602540441,53.0246851055515,17.3873341513529,11.3577576911243,10.8378033649648,7.37766378247034,95.6784472671567,2949.82171044235,6.60134432136,66.9782692611743,10,7
9.02146648054221,2.98345956410153,0.519056378711184,35.6116835760492,53.0265394059315,17.388365010976,11.3583109172916,10.8387013124131,7.37810876261619,95.6853730672138,2950.2116079091,6.60125462277498,66.9859351961078,10,7
9.02162248311699,2.98342227104745,0.518709795553434,35.6123081695159,53.0283970437434,17.3893987215899,11.3588660827311,10.8396011217382,7.37855543887815,95.6923129946214,2950.60223231437,6.60116492187593,66.9936149209287,10,7
9.02177880226405,2.98338498674807,0.518363296830728,35.612934029497,53.0302580090145,17.3904352599649,11.3594231701355,10.8405027859004,7.37900379168724,95.6992669944106,2950.99358413142,6.60107521733549,67.0013084085427,10,7
9.02193543691334,2.98334771058588,0.518016876120839,35.6135611513673,53.0321222904898,17.3914746029697,11.3599821594028,10.8414062940147,7.37945380169185,95.7062350151925,2951.38566408191,6.60098550802473,67.0090156319987,10,7
9.02209238606138,2.98331044198944,0.517670527688381,35.6141895307848,53.0339898761648,17.3925167275652,11.3605430278963,10.8423116317144,7.37990544977521,95.7132170087202,2951.77847313493,6.60089579294793,67.0167365645338,10,7
9.02224964876265,2.98327318041074,0.51732424622594,35.6148191636746,53.0358607537134,17.3935616107996,11.3611057507528,10.8432187816704,7.38035871706933,95.7202129297179,2952.17201243834,6.60080607118858,67.0244711796266,10,7
9.02240722412074,2.983235925303,0.516978026643642,35.6154500461946,53.037734910903,17.3946092298048,11.3616703012262,10.8441277241092,7.38081358496407,95.727222735495,2952.56628326523,6.60071634185565,67.032219451041,10,7
9.02256511127925,2.98319867610022,0.516631863862528,35.6160821746994,53.0396123359799,17.3956595617941,11.3622366510573,10.8450384373637,7.38127003511335,95.7342463855487,2952.96128695938,6.60062660403374,67.0399813528576,10,7
9.02272330941178,2.98316143219846,0.516285752625322,35.6167155457043,53.0414930180206,17.3967125840589,11.3628047708612,10.845950898432,7.38172804943787,95.7412838411591,2953.35702488149,6.60053685673661,67.047756859499,10,7
9.02288181771232,2.98312419293923,0.515939687321691,35.6173501558457,53.0433769472494,17.3977682739688,11.3633746305218,10.8468650835395,7.3821876101278,95.7483350649517,2953.75349836156,6.60044709886568,67.0555459457449,10,7
9.02304063538492,2.98308695759775,0.515593661834316,35.6179860018407,53.0452641152233,17.3988266089679,11.3639461995722,10.8477809686875,7.3826486996204,95.7554000204526,2954.15070863133,6.60035732917897,67.0633485867476,10,7
9.02319976163651,2.98304972536629,0.515247669429357,35.6186230804479,53.0471545152061,17.3998875665774,11.3645194475848,10.8486985301429,7.38311130061891,95.7624786716438,2954.5486568313,6.60026754624958,67.0711647579814,10,7
9.0233591956652,2.98301249535236,0.514901702602742,35.6192613884371,53.0490481421443,17.4009511243951,11.3650943445164,10.849617744982,7.38357539605983,95.7695709826345,2954.94734391025,6.60017774845729,67.0789944353004,10,7
9.02351893665459,2.98297526656875,0.514555753061586,35.6199009225426,53.0509449928668,17.4020172600943,11.3656708610372,10.8505385914548,7.38404096910125,95.7766769171403,2955.34677063973,6.60008793396257,67.0868375948599,10,7
9.02367898376538,2.98293803793172,0.514209811633009,35.6205416794409,53.0528450661134,17.403085951427,11.3662489688226,10.8514610494042,7.38450800310551,95.7837964382318,2955.74693757142,6.59999810069891,67.094694213093,10,7
9.0238393361306,2.98290080826082,0.513863868246744,35.6211836557163,53.0547483625361,17.4041571762225,11.3668286408037,10.8523851005758,7.38497648161564,95.7909295079591,2956.14784502288,6.59990824636937,67.1025642666709,10,7
9.0239999928491,2.98286357628088,0.513517911933263,35.621826847843,53.056654884656,17.4052309123928,11.3674098513817,10.8533107288704,7.38544638834196,95.7980760871439,2956.54949306078,6.59981836844854,67.110447732447,10,7
9.02416095298337,2.98282634062694,0.513171930842589,35.6224712521573,53.0585646367684,17.4063071379325,11.3679925765892,10.8542379205391,7.38591770713577,95.8052361350806,2956.95188149903,6.59972846419141,67.1183445874257,10,7
9.02432221555504,2.98278909985028,0.512825912289884,35.6231168648503,53.0604776248244,17.4073858309218,11.3685767942111,10.8551666642993,7.38639042197218,95.812409609448,2957.35500990147,6.5996385306454,67.1262548086974,10,7
9.02448377954431,2.98275185242898,0.512479842811388,35.6237636819493,53.0623938562061,17.4084669695287,11.3691624838501,10.8560969513997,7.38686451691649,95.8195964661033,2957.75887756493,6.599548564673,67.1341783733966,10,7
9.02464564389082,2.98271459677213,0.512133708262581,35.6244116993151,53.0643133397022,17.4095505320117,11.3697496269656,10.8570287755875,7.38733997612871,95.8267966590566,2958.16348358914,6.59945856296077,67.142115258615,10,7
9.0248078074904,2.98267733123915,0.511787493857469,35.6250609126466,53.0662360850681,17.4106364967222,11.3703382068443,10.8579621331081,7.38781678382048,95.8340101405181,2958.56882680507,6.59936852206257,67.1500654414153,10,7
9.02497026920084,2.98264005414444,0.511441184347689,35.6257113174668,53.0681621029793,17.4117248421076,11.37092820855,10.8588970224966,7.38829492424946,95.8412368607418,2958.9749058734,6.59927843841055,67.1580288987182,10,7
9.02513302784251,2.98260276377178,0.511094764065774,35.6263629091462,53.0700914047661,17.4128155467113,11.3715196188318,10.8598334444842,7.38877438170942,95.8484767682907,2959.3817192798,6.59918830834835,67.1660056072872,10,7
9.02529608220085,2.98256545838903,0.510748217059529,35.6270156829055,53.0720240021118,17.4139085891779,11.3721124259966,10.8607714017722,7.38925514051238,95.855729810061,2959.78926534282,6.59909812816528,67.1739955437024,10,7
9.02545943103076,2.98252813625941,0.510401527227828,35.6276696338255,53.0739599068189,17.4150039482524,11.3727066197515,10.8617108987688,7.38973718496658,95.862995931394,2960.19754224994,6.59900789412341,67.1819986843118,10,7
9.02562307306294,2.98249079564927,0.510054678426116,35.6283247568647,53.0758991307242,17.416101602783,11.3733021910393,10.8626519413254,7.39022049939013,95.8702750762743,2960.60654812791,6.59891760247673,67.1900150051718,10,7
9.02578700700545,2.98245343484553,0.50970765453792,35.6289810468846,53.0778416853219,17.4172015317235,11.3738991318436,10.8635945365014,7.39070506809503,95.8775671876064,2961.01628100159,6.59882724951241,67.1980444820807,10,7
9.02595123155061,2.98241605216226,0.509360439637476,35.6296384986563,53.0797875816473,17.418303714131,11.3744974349841,10.8645386922061,7.39119087537972,95.884872207292,2961.42673887518,6.5987368315679,67.2060870905348,10,7
9.02611574538022,2.98237864595016,0.509013018051007,35.6302971068877,53.0817368301193,17.4194081291703,11.3750970939159,10.865484416933,7.3916779055412,95.8921900765303,2961.83791974276,6.59864634505447,67.2141428057059,10,7
9.02628054716888,2.98234121460704,0.508665374444206,35.6309568662452,53.0836894402976,17.4205147561109,11.3756981025115,10.8664317194717,7.39216614285431,95.8995207360576,2962.2498215948,6.59855578648306,67.2222116024712,10,7
9.02644563559223,2.98230375657865,0.508317493920003,35.6316177713659,53.0856454209378,17.4216235743286,11.3763004548712,10.8673806085915,7.39265557160377,95.9068641262876,2962.66244249725,6.59846515246865,67.2302934553558,10,7
9.02661100932789,2.98226627037075,0.507969362026529,35.6322798168919,53.0876047797119,17.4227345633051,11.3769041451213,10.8683310928446,7.39314617607238,95.9142201876874,2963.07578054214,6.59837443975924,67.2383883386149,10,7
9.02677666706292,2.98222875454813,0.507620964868977,35.6329429974729,53.0895675232563,17.4238477026284,11.3775091672385,10.8692831802523,7.39363794055708,95.9215888608096,2963.48983391863,6.59828364523614,67.246496226201,10,7
9.0269426074948,2.98219120774026,0.50727228910057,35.633607307797,53.0915336570218,17.4249629719891,11.3781155148754,10.8702368781379,7.39413084935734,95.9289700866337,2963.90460088874,6.59819276592843,67.2546170918042,10,7
9.02710882933862,2.98215362863635,0.506923321975307,35.6342727425943,53.093503185443,17.4260803511812,11.3787231812298,10.8711921929001,7.39462488681164,95.9363638066034,2964.32007985562,6.59810179900358,67.2627509088201,10,7
9.02727533132637,2.98211601599185,0.506574051301754,35.6349392966657,53.0954761117606,17.4271998201,11.3793321589122,10.872149129928,7.39512003729146,95.9437699629524,2964.73626930242,6.59801074178357,67.2708976504451,10,7
9.02744211221115,2.9820783686222,0.506224465503806,35.6356069648799,53.0974524381608,17.4283213587422,11.3799424398505,10.8731076934084,7.39561628521716,95.9511884986657,2965.15316784408,6.59791959173214,67.2790572896598,10,7
9.02760917076899,2.98204068540102,0.505874553562421,35.6362757421907,53.0994321658096,17.4294449472022,11.3805540152126,10.8740678862881,7.39611361506576,95.958619357674,2965.57077421431,6.59782834645169,67.2872297992705,10,7
9.02777650579886,2.9820029652562,0.505524304998744,35.6369456236437,53.1014152949245,17.4305705656712,11.3811668753534,10.8750297102138,7.39661201138028,95.9660624849297,2965.98908726617,6.59773700367515,67.2954151519306,10,7
9.02794411612432,2.98196520716498,0.505173709838346,35.637616604377,53.1034018248743,17.4316981944353,11.3817810097898,10.8759931655151,7.39711145878363,95.9735178264111,2966.408105966,6.59764556125547,67.3036133201656,10,7
9.02811200059289,2.98192741014856,0.504822758564558,35.6382886796276,53.1053917542812,17.4328278138742,11.3823964071966,10.8769582512253,7.39761194198718,95.9809853291959,2966.82782938676,6.59755401715358,67.3118242764104,10,7
9.02828015807574,2.981889573266,0.504471442069132,35.6389618447286,53.1073850811358,17.4339594044583,11.3830130554233,10.8779249651274,7.3981134457988,95.9884649414284,2967.24825669971,6.59746236942464,67.3200479930344,10,7
9.02844858746673,2.98185169560774,0.504119751595795,35.6396360951078,53.1093818029259,17.4350929467483,11.3836309415336,10.8788933038275,7.39861595513327,95.9959566123094,2967.66938716821,6.59737061620314,67.3282844423641,10,7
9.02861728767961,2.98181377629089,0.503767678678742,35.6403114262846,53.1113819166957,17.4362284213943,11.3842500518574,10.8798632628548,7.39911945500853,96.0034602920511,2968.09122010603,6.59727875569183,67.3365335967131,10,7
9.02878625764913,2.98177581444767,0.503415215100631,35.640987833858,53.1133854193188,17.4373658091301,11.3848703720686,10.8808348367568,7.39962393056663,96.0109759317561,2968.51375492855,6.597186786135,67.3447954283747,10,7
9.02895549632612,2.98173780922555,0.503062352783445,35.6416653135119,53.1153923074592,17.4385050907782,11.3854918872667,10.8818080192851,7.4001293670716,96.0185034834656,2968.93699105892,6.59709470581782,67.3530699096798,10,7
9.02912500267541,2.98169975977729,0.50270908379116,35.6423438609941,53.1174025777516,17.4396462472425,11.3861145820676,10.8827828034755,7.40063574990654,96.0260428999346,2969.36092796803,6.59700251304312,67.3613570129951,10,7
9.029294775675,2.98166166525594,0.502355400236411,35.6430234721093,53.1194162269189,17.4407892595108,11.3867384407089,10.8837591818312,7.40114306458145,96.0335941345477,2969.78556514007,6.59691020611897,67.3696567107178,10,7
9.02946481431174,2.98162352481017,0.502001294234105,35.6437041427149,53.121433251845,17.4419341086523,11.3873634471531,10.8847371464748,7.40165129673119,96.0411571412768,2970.21090205999,6.59681778334699,67.3779689753002,10,7
9.02963511757943,2.98158533757932,0.501646757858168,35.644385868704,53.1234536496778,17.4430807758191,11.3879895851988,10.885716689295,7.40216043211893,96.0487318744893,2970.63693819837,6.59672524301002,67.3862937792471,10,7
