Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.02980568447613,2.98154710269,0.50129178309561,35.6450686459977,53.1254774178813,17.4442292422428,11.3886168385822,10.8866978021032,7.40267045662756,96.0563182888633,2971.06367300225,6.59663258336343,67.3946310951284,10,7
9.02997651400111,2.9815088192527,0.500936361814638,35.6457524705343,53.1275045543023,17.4453794892348,11.3892451910815,10.8876804767675,7.40318135626029,96.0639163392696,2971.49110588106,6.59653980262615,67.4029808955599,10,7
9.03014760515338,2.98147048635954,0.500580485733337,35.6464373382572,53.1295350572186,17.4465314981889,11.3898746266162,10.8886647053482,7.4036931171409,96.0715259806351,2971.91923619538,6.59644689897449,67.4113431532076,10,7
9.03031895692884,2.98143210308278,0.500224146398239,35.6471232451087,53.1315689253546,17.4476852505765,11.390505129331,10.8896504802179,7.40420572549971,96.0791471678748,2972.34806325243,6.59635387053796,67.4197178407917,10,7
9.03049056831873,2.98139366847382,0.499867335172041,35.6478101870195,53.1336061579088,17.4488407279512,11.3911366836809,10.8906377941589,7.40471916767933,96.0867798557722,2972.77758629412,6.59626071539579,67.4281049310521,10,7
9.03066243830763,2.9813551815633,0.499510043221733,35.6484981599009,53.1356467545415,17.4499979119455,11.3917692744949,10.8916266404592,7.40523343011932,96.0944239988988,2973.20780449686,6.59616743157664,67.4365043967665,10,7
9.03083456587262,2.98131664136148,0.499152261522113,35.649187159638,53.1376907153739,17.4511567842728,11.3924028870372,10.8926170129728,7.40574849935678,96.1020795515335,2973.63871696496,6.5960740170584,67.4449162107118,10,7
9.03100694998139,2.98127804685966,0.498793980857499,35.6498771820861,53.1397380409545,17.4523173267271,11.3930375070499,10.8936089061797,7.40626436201813,96.1097464676237,2974.07032272951,6.59598046977107,67.4533403456682,10,7
9.03117958959244,2.9812393970319,0.498435191835767,35.650568223063,53.1417887322291,17.4534795211842,11.3936731207856,10.8946023152142,7.40678100481307,96.1174247006997,2974.50262074989,6.59588678760012,67.4617767743993,10,7
9.03135248365395,2.98120069083712,0.498075884903812,35.6512602783498,53.1438427904974,17.4546433496011,11.3943097150275,10.8955972358818,7.40729841452924,96.1251142038868,2974.93560991386,6.59579296839093,67.4702254696376,10,7
9.0315256311044,2.98116192722199,0.497716050368069,35.6519533436864,53.145900217361,17.4558087940171,11.394947277096,10.8965936646595,7.40781657802631,96.1328149298494,2975.36928904181,6.59569900995509,67.478686404072,10,7
9.03169903087185,2.98112310512369,0.497355678420092,35.652647414774,53.1479610146667,17.4569758365539,11.3955857948444,10.8975915986759,7.40833548223071,96.1405268308226,2975.80365689049,6.59560491007657,67.4871595503334,10,7
9.031872681875,2.98108422347323,0.496994759162931,35.6533424872723,53.1500251844438,17.4581444594164,11.3962252566432,10.8985910356814,7.40885511413097,96.1482498585812,2976.23871215851,6.59551066651949,67.4956448809816,10,7
9.03204658302356,2.98104528119862,0.496633282641938,35.6540385568033,53.1520927288458,17.4593146448923,11.3968656513554,10.8995919740012,7.40937546077362,96.1559839644811,2976.67445349299,6.59541627703521,67.5041423684939,10,7
9.03222073321942,2.98100627722836,0.496271238874158,35.6547356189539,53.1541636500823,17.4604863753531,11.3975069683016,10.9005944124813,7.40989650925894,96.1637290994872,2977.11087949662,6.59532173937069,67.5126519852548,10,7
9.03239513135711,2.98096721049464,0.495908617880559,35.6554336692789,53.1562379503566,17.4616596332545,11.3981491972191,10.901598350421,7.41041824673897,96.1714852142102,2977.5479887345,6.59522705127604,67.5211737035456,10,7
9.03256979226735,2.98092807263459,0.495545409716158,35.6561327033048,53.1583180926976,17.4628344011126,11.3987923317331,10.9026037875029,7.41094065359556,96.1792522589418,2977.98692957653,6.59513219422634,67.5297074955389,10,7
9.03274471035396,2.98088886179525,0.495181536611597,35.6568327804324,53.16040361188,17.4640106615294,11.3994363715265,10.9036107951216,7.41146371483347,96.1870308936928,2978.42657854974,6.59503716410476,67.5382533150716,10,7
9.03291987728301,2.98084958044297,0.494816981318934,35.6575338781863,53.1624929772696,17.4651883974501,11.4000813186316,10.9046193902075,7.41198742329499,96.1948208687362,2978.86639190681,6.59494196637419,67.5468111278146,10,7
9.03309529221027,2.98081022895099,0.494451766748455,35.6582359631189,53.1645858859964,17.4663675919997,11.4007271738118,10.9056295518831,7.41251177199354,96.2026218124322,2979.30678232334,6.59484660185683,67.5553809200599,10,7
9.033270953233,2.98077080689829,0.494085896350157,35.6589390318032,53.1666822698973,17.4675482281331,11.4013739351778,10.9066412774617,7.41303675065677,96.2104336867021,2979.74782223201,6.59475106964018,67.5639626785412,10,7
9.03344685842651,2.98073131357182,0.49371936618968,35.65964307657,53.1687821077043,17.4687302885952,11.4020215978109,10.9076545689881,7.41356234578274,96.2182564063337,2980.18952583784,6.59465536819887,67.5725563811887,10,7
9.03362300595661,2.98069174822639,0.49335216961731,35.6603480896626,53.1708853874201,17.4699137561028,11.4026701540449,10.9086694281936,7.41408854224778,96.2260898851405,2980.63189589166,6.59455949596926,67.5811619971382,10,7
9.03379939408696,2.98065211021919,0.492984299683769,35.6610540636874,53.1729920981868,17.4710986135355,11.4033195940262,10.9096858543612,7.41461532491621,96.2339340409711,2981.07493237351,6.59446345164206,67.5897794908989,10,7
9.0339760211868,2.98061239902793,0.492615750391963,35.6617609916428,53.1751022289675,17.4722848440307,11.4039699063127,10.9107038436342,7.41514267962594,96.2417887960315,2981.51863447842,6.59436723419524,67.5984088265951,10,7
9.03415288573286,2.98057261422702,0.492246516864611,35.6624688669517,53.1772157682997,17.4734724309643,11.4046210782753,10.9117233894481,7.41567059333443,96.2496540772406,2981.96300117009,6.59427084283636,67.6070499706057,10,7
9.0343299863107,2.98053275543193,0.491876595123642,35.663177683467,53.179332704701,17.474661357875,11.4052730963121,10.9127444831516,7.41619905377775,96.2575298162998,2982.40803153287,6.594174276876,67.6157028919954,10,7
9.03450732161376,2.98049282225241,0.491505981572232,35.6638874354788,53.1814530271555,17.4758516083833,11.4059259459493,10.9137671147399,7.41672804902458,96.2654159497649,2982.85372492176,6.59407753562266,67.6243675616469,10,7
9.03468489043159,2.98045281427225,0.491134672560861,35.6645981177097,53.183576725282,17.4770431661447,11.406579611905,10.9147912733884,7.41725756714277,96.2733124189968,2983.30008090377,6.59398061833681,67.6330439510962,10,7
9.03486269163696,2.98041273104246,0.490762664197348,35.6653097252675,53.1857037894624,17.4782360148348,11.407234078187,10.9158169477076,7.41778759607865,96.2812191696388,2983.74709918307,6.5938835242146,67.6417320316509,10,7
9.03504072417063,2.98037257208462,0.490389952285682,35.666022253594,53.1878342108755,17.4794301381644,11.4078893282493,10.9168441259013,7.4183181237097,96.2891361510445,2984.19477949371,6.59378625239355,67.6504317740648,10,7
9.03521898702556,2.98033233689457,0.490016532355185,35.6667356984031,53.1899679815102,17.4806255199006,11.4085453451947,10.9178727958941,7.41884913796633,96.29706331559,2984.64312152311,6.593688801958,67.6591431486718,10,7
9.03539747923286,2.9802920249428,0.489642399695924,35.667450055619,53.19210509417,17.4818221438811,11.4092021119881,10.9189029454988,7.4193806269331,96.3050006179887,2985.09212487954,6.59359117193767,67.6678661257093,10,7
9.03557619984998,2.98025163567071,0.489267549361728,35.6681653213181,53.1942455425021,17.4830199940207,11.4098596116605,10.9199345626264,7.41991257889714,96.3129480146455,2985.54178907751,6.59349336129672,67.67660067559,10,7
9.03575514795105,2.98021116848221,0.488891976136074,35.6688814916832,53.1963893211235,17.4842190543098,11.410517827495,10.9209676355244,7.42044498235583,96.3209054631464,2985.99211357165,6.5933953689129,67.6853467690372,10,7
9.03593432261631,2.98017062274406,0.488515674453311,35.6695985629636,53.1985364254767,17.4854193088088,11.4111767431692,10.9220021530417,7.42097782595971,96.3288729218176,2986.4430976891,6.5932971935765,67.6941043771125,10,7
9.0361137229286,2.98012999777504,0.488138638402233,35.6703165314334,53.2006868520473,17.4866207416454,11.4118363428926,10.923038104767,7.42151109848965,96.33685034926,2986.89474070528,6.5931988339646,67.7028734710692,10,7
9.03629334796475,2.9800892928507,0.487760861624679,35.6710353933775,53.2028405982127,17.4878233370093,11.4124966115039,10.9240754812679,7.42204478881098,96.3448377041945,2987.34704177624,6.59310028865059,67.7116540222964,10,7
9.03647319679266,2.98004850720144,0.487382337360884,35.6717551450567,53.20499766231,17.4890270791562,11.4131575345708,10.925114274143,7.42257888588074,96.352834945075,2987.79999996502,6.59300155609853,67.7204460021987,10,7
9.03665326846566,2.98000764002025,0.487003058430389,35.6724757826964,53.207158043443,17.4902319524053,11.4138190984481,10.9261544761404,7.42311337872167,96.3608420299604,2988.25361419891,6.59290263467971,67.729249382218,10,7
9.03683356202101,2.97996669046474,0.486623017304623,35.6731973024633,53.2093217414435,17.4914379411474,11.4144812903299,10.9271960811434,7.42364825642244,96.3688589162593,2988.70788327704,6.59280352267659,67.7380641337657,10,7
9.03701407647938,2.9799256576594,0.486242206125667,35.6739197004605,53.2114887568555,17.4926450298414,11.4151440982802,10.9282390842042,7.42418350813983,96.3768855606721,2989.16280590469,6.59270421828741,67.7468902282241,10,7
9.03719481084202,2.97988454070377,0.485860616726995,35.6746429727243,53.2136590907634,17.4938532030184,11.4158075112408,10.9292834815532,7.42471912309446,96.384921919159,2989.61838065915,6.5926047196443,67.7557276369537,10,7
9.03737576409217,2.97984333867658,0.485478240710165,35.6753671152138,53.2158327447078,17.4950624452848,11.4164715190197,10.9303292705306,7.42525509056424,96.3929679468196,2990.07460601654,6.5925050248225,67.7645763312826,10,7
9.037556935195,2.97980205064189,0.48509506948227,35.676092123816,53.2180097205468,17.496272741318,11.4171361122506,10.9313764495374,7.42579139986174,96.4010235979559,2990.53148035956,6.5924051318548,67.7734362824902,10,7
9.03773832309975,2.97976067565222,0.484711094313752,35.6768179943455,53.2201900204343,17.4974840758701,11.4178012823518,10.9324250179369,7.42632804034457,96.4090888260608,2990.98900201071,6.59230503873869,67.7823074617469,10,7
9.0379199267396,2.97971921275861,0.484326306367564,35.6775447225534,53.2223736465908,17.4986964337682,11.4184670214549,10.9334749759842,7.42686500139644,96.4171635839269,2991.44716920574,6.59220474345978,67.7911898401417,10,7
9.03810174503471,2.97967766101496,0.48394069679199,35.6782723041268,53.2245606012095,17.4999097999147,11.4191333223233,10.9345263246629,7.42740227241319,96.4252478236315,2991.9059801232,6.59210424400237,67.8000833886319,10,7
9.0382837768953,2.97963601948092,0.483554256761806,35.6790007347008,53.2267508864361,17.5011241592869,11.4198001782703,10.9355790655615,7.42793984280991,96.4333414966758,2992.36543292007,6.59200353835692,67.8089880780045,10,7
9.03846602122324,2.97959428722806,0.483166977504482,35.6797300098708,53.2289445042783,17.5023394969397,11.4204675830756,10.9366332007659,7.42847770203622,96.4414445541195,2992.82552573434,6.59190262453478,67.8179038788948,10,7
9.03864847691268,2.97955246335028,0.482778850358727,35.6804601251989,53.2311414563255,17.5035557980049,11.4211355308713,10.9376887327169,7.42901583954483,96.4495569466547,2993.2862566502,6.59180150059267,67.8268307618266,10,7
9.03883114285592,2.9795105469595,0.482389866869312,35.6811910762167,53.2333417438999,17.5047730476911,11.421804016054,10.9387456640019,7.4295542448105,96.4576786246305,2993.74762379341,6.59170016462419,67.8357686971277,10,7
9.03901401794366,2.97946853719428,0.482000018749147,35.6819228584488,53.2355453678715,17.5059912312828,11.4224730331832,10.9398039973048,7.43009290732579,96.4658095383198,2994.20962528512,6.59159861478028,67.8447176549796,10,7
9.03919710106745,2.9794264332214,0.48160929795813,35.6826554674129,53.2377523286295,17.5072103341414,11.4231425768878,10.9408637352251,7.43063181660455,96.4739496379214,2994.67225927156,6.59149684927381,67.8536776054055,10,7
9.03938039112348,2.97938423423784,0.48121769671809,35.6833888986311,53.2399626260521,17.5084303417055,11.4238126417782,10.9419248801697,7.43117096218822,96.4820988736784,2995.13552393079,6.59139486638504,67.8626485182794,10,7
9.03956388701227,2.97934193947263,0.480825207531609,35.6841231476438,53.2421762594561,17.5096512394881,11.4244832223579,10.9429874342466,7.43171033363939,96.4902571960421,2995.59941748461,6.5912926644668,67.8716303633423,10,7
9.03974758764267,2.97929954818695,0.480431823199069,35.6848582100093,53.2443932276176,17.5108730130791,11.4251543129564,10.9440513991588,7.43224992055684,96.4984245556593,2996.0639381998,6.59119024194561,67.8806231101851,10,7
9.03993149193208,2.97925705967492,0.480037536818827,35.6855940813194,53.2466135287395,17.5120956481405,11.4258259076582,10.9451167761376,7.4327897125699,96.5066009035487,2996.52908439784,6.59108759732418,67.8896267282889,10,7
9.04011559880828,2.9792144732625,0.479642341796023,35.6863307572002,53.2488371604854,17.5133191304093,11.4264980002531,10.9461835658622,7.43332969935057,96.5147861911128,2996.99485445484,6.59098472917965,67.8986411870096,10,7
9.04029990721038,2.97917178830664,0.479246231831326,35.6870682333199,53.2510641199916,17.5145434456949,11.4271705841928,10.9472517684218,7.43386987061638,96.5229803702212,2997.46124680409,6.59088163616217,67.9076664556112,10,7
9.04048441608936,2.97912900419362,0.478849200913146,35.687806505392,53.2532944039007,17.5157685798787,11.4278436525599,10.9483213832797,7.43441021613478,96.5311833932446,2997.92825993632,6.59077831699161,67.9167025032741,10,7
9.04066912440858,2.97908612033678,0.478451243302572,35.6885455691781,53.2555280084053,17.5169945189126,11.4285171980496,10.9493924092574,7.4349507257287,96.5393952130897,2998.39589239858,6.5906747704528,67.9257492991076,10,7
9.04085403114398,2.97904313617419,0.478052353511998,35.6892854204893,53.2577649292921,17.5182212488186,11.4291912129613,10.9504648445376,7.43549138928057,96.5476157832149,2998.86414279114,6.59057099539021,67.934806812166,10,7
9.0410391352838,2.97900005116638,0.477652526283464,35.6900260551876,53.2600051619751,17.5194487556876,11.4298656891991,10.9515386866778,7.43603219673253,96.5558450576402,2999.33300975855,6.59046699070323,67.9438750114608,10,7
9.04122443582905,2.97895686479038,0.477251756568023,35.6907674691843,53.2622487016556,17.5206770256784,11.4305406182943,10.952613932631,7.43657313810832,96.5640829909363,2999.80249201606,6.59036275533236,67.9529538659625,10,7
9.0414099317903,2.97891357654375,0.476850039469298,35.6915096584419,53.2644955431641,17.521906045017,11.4312159914135,10.953690578825,7.43711420348808,96.572329538243,3000.27258827043,6.59025828826824,67.9620433446615,10,7
9.04159562219065,2.97887018593289,0.476447370281903,35.6922526189616,53.2667456812475,17.523135799995,11.4318917993975,10.9547686211316,7.43765538302893,96.5805846551291,3000.7432973051,6.59015358852506,67.971143416502,10,7
9.04178150606176,2.97882669247504,0.476043744382537,35.6929963467952,53.2689991105134,17.5243662769709,11.4325680327995,10.9558480550149,7.43819666696862,96.5888482977246,3001.21461790783,6.59004865514467,67.9802540504389,10,7
9.04196758244475,2.97878309569437,0.475639157248168,35.6937408380288,53.2712558255009,17.5255974623661,11.4332446819226,10.9569288755513,7.43873804561866,96.5971204225418,3001.68654889102,6.58994348718731,67.9893752154505,10,7
9.04215385038719,2.97873939511871,0.475233604420112,35.6944860887862,53.2735158207403,17.5268293426669,11.4339217368707,10.9580110775025,7.4392795093716,96.6054009865129,3002.15908907726,6.58983808372387,67.9985068805213,10,7
9.04234030894344,2.97869559027726,0.474827081473563,35.6952320952179,53.2757790908018,17.5280619044228,11.4345991875959,10.9590946553971,7.43982104869963,96.6136899468659,3002.63223729392,6.58973244382996,68.0076490146643,10,7
9.04252695717224,2.97865168069854,0.474419583995882,35.6959788535012,53.2780456303202,17.5292951342461,11.435277023949,10.9601796036001,7.44036265414928,96.6219872611248,3003.10599236054,6.589626566581,68.0168015869195,10,7
9.04271379413736,2.97860766590567,0.47401110756806,35.6967263598318,53.2803154341303,17.5305290188115,11.4359552357366,10.961265916381,7.44090431635829,96.6302928870202,3003.58035311515,6.589520451041,68.0259645663415,10,7
9.0429008189024,2.97856354542144,0.473601647720614,35.6974746104253,53.28258849709,17.5317635448572,11.436633812762,10.962353588016,7.44144602603035,96.638606782503,3004.05531833133,6.58941409627314,68.0351379220475,10,7
9.04308803053417,2.97851931875926,0.473191199980477,35.6982236014966,53.2848648143029,17.5329986991813,11.4373127448745,10.9634426127815,7.4419877739403,96.6469289055182,3004.53088680305,6.58930750131924,68.0443216231512,10,7
9.04327542809961,2.97847498542465,0.472779759787272,35.6989733292743,53.2871443811133,17.5342344686446,11.4379920220228,10.9645329850873,7.44252955094856,96.6552592141587,3005.00705730046,6.58920066520236,68.0535156387788,10,7
9.0434630106639,2.97843054491793,0.4723673225065,35.6997237899871,53.2894271930084,17.5354708401694,11.4386716342878,10.9656246995163,7.44307134798635,96.6635976665234,3005.48382854711,6.58909358693242,68.06271993811,10,7
9.04365077729019,2.97838599673202,0.471953883455569,35.7004749798573,53.2917132456511,17.5367078007399,11.4393515719158,10.9667177508322,7.44361315604328,96.6719442206372,3005.96119923088,6.58898626550085,68.0719344903402,10,7
9.04383872704075,2.9783413403494,0.471539437882541,35.7012268950991,53.294002534982,17.5379453374011,11.4400318253553,10.9678121340333,7.44415496617938,96.6802988344347,3006.43916803179,6.58887869987337,68.0811592646485,10,7
9.04402685897342,2.97829657524637,0.471123980937875,35.7019795319233,53.2962950571125,17.5391834372602,11.4407123852793,10.9689078444174,7.44469676951883,96.688661465814,3006.9177335793,6.58877088899934,68.0903942302322,10,7
9.04421517214346,2.97825170089296,0.470707507714508,35.7027328865233,53.2985908083243,17.5404220874865,11.4413932426042,10.9700048775648,7.44523855724304,96.6970320724809,3007.39689446413,6.58866283181111,68.0996393562906,10,7
9.04440366560256,2.97820671675153,0.470290013246256,35.7034869550821,53.3008897851192,17.5416612753102,11.4420743885049,10.971103229358,7.44578032059792,96.7054106120233,3007.87664926644,6.58855452722091,68.1088946120089,10,7
9.04459233839744,2.97816162228234,0.46987149249577,35.7042417337692,53.3031919840779,17.5429009880235,11.4427558144176,10.9722028960091,7.44632205087976,96.7137970418801,3008.35699650449,6.5884459741331,68.1181599665782,10,7
9.04478118957174,2.97811641694103,0.469451940405577,35.7049972187339,53.3054974019212,17.5441412129805,11.4434375120412,10.973303874012,7.44686373943449,96.7221913192652,3008.83793468203,6.58833717143864,68.1274353891593,10,7
9.04497021816495,2.97807110018075,0.46903135187506,35.7057534061133,53.3078060354835,17.5453819375981,11.444119473337,10.9744061601662,7.4474053776633,96.7305934012586,3009.31946227621,6.58822811801971,68.1367208488811,10,7
9.04515942321314,2.97802567145626,0.468609721779899,35.7065102920283,53.3101178815996,17.5466231493548,11.4448016905115,10.9755097515571,7.4479469570029,96.7390032447592,3009.80157771673,6.58811881275914,68.1460163148575,10,7
9.04534880375001,2.9779801302208,0.468187045010495,35.7072678725866,53.3124329372038,17.5478648357915,11.4454841560095,10.976614645501,7.44848846894075,96.7474208065179,3010.28427943867,6.58800925453349,68.155321756134,10,7
9.0455383588062,2.97793447593211,0.46776331644304,35.7080261438863,53.3147511991917,17.5491069845112,11.4461668624933,10.9777208395664,7.44902990500475,96.755846043181,3010.76756583463,6.58789944222669,68.1646371417304,10,7
9.04572808741046,2.97788870804965,0.467338530994823,35.7087851020133,53.3170726645106,17.5503495831797,11.4468498028303,10.9788283314984,7.44957125677951,96.7642789112587,3011.25143531166,6.58778937472401,68.1739624406131,10,7
9.04591798858867,2.9778428260433,0.466912683598991,35.7095447430465,53.3193973299173,17.5515926195254,11.4475329700562,10.9799371192314,7.45011251587607,96.7727193671837,3011.73588621571,6.58767905093191,68.1832976217402,10,7
9.04610806136746,2.97779682938573,0.466485769285612,35.7103050630535,53.3217251921909,17.5528360813383,11.4482163573591,10.9810472007705,7.45065367395011,96.7811673672606,3012.22091692853,6.58756846976111,68.1926426539806,10,7
9.04629830477249,2.97775071755939,0.466057783109648,35.7110660581046,53.3240562479731,17.55407995647,11.4488999580481,10.9821585742494,7.4511947226938,96.7896228678291,3012.70652581036,6.58745763014276,68.2019975061631,10,7
9.04648871782997,2.97770449005616,0.465628720217808,35.7118277242673,53.3263904937777,17.5553242328356,11.4495837655321,10.9832712378303,7.4517356538409,96.7980858251925,3013.1927112123,6.58734653102765,68.2113621470552,10,7
9.04667929956756,2.97765814637643,0.465198575843147,35.7125900576108,53.3287279260291,17.5565688984103,11.4502677732925,10.9843851896889,7.4522764591693,96.8065561956754,3013.67947151246,6.58723517138468,68.2207365453779,10,7
9.04687004901389,2.97761168603364,0.464767345298185,35.7133530542107,53.3310685409514,17.5578139412327,11.4509519748585,10.9855004279943,7.4528171305011,96.8150339356744,3014.1668050696,6.5871235502112,68.2301206698129,10,7
9.04706096519902,2.97756510855354,0.464335024016407,35.7141167101466,53.3334123345564,17.5590593494022,11.4516363637748,10.9866169508421,7.45335765968565,96.8235190016287,3014.654710245,6.58701166653179,68.2395144890036,10,7
9.04725204715812,2.97751841347061,0.463901607545438,35.7148810215039,53.3357593027742,17.5603051110785,11.4523209335898,10.9877347562294,7.45389803862008,96.8320113500435,3015.14318543563,6.58689951939029,68.2489179715101,10,7
9.04744329392793,2.97747160033313,0.463467091514246,35.715645984389,53.3381094413177,17.5615512144826,11.4530056778297,10.9888538420756,7.45443825924224,96.8405109376552,3015.63222903298,6.58678710786167,68.2583310858648,10,7
9.04763470454926,2.97742466870152,0.463031471679301,35.7164115949144,53.3404627457184,17.5627976478947,11.4536905899838,10.9899742061504,7.45497831353197,96.8490177212712,3016.12183943684,6.58667443104814,68.2677538005549,10,7
9.04782627806771,2.97737761814552,0.462594743910074,35.7171778492096,53.3428192114222,17.5640443996583,11.4543756634989,10.9910958460737,7.45551819353153,96.8575316578842,3016.61201508722,6.58656148807339,68.277186084026,10,7
9.04801801353102,2.97733044825201,0.462156904162384,35.7179447434229,53.3451788335382,17.5652914581727,11.4550608917471,10.9922187593365,7.4560578913036,96.8660527046994,3017.10275438418,6.58644827809993,68.2866279047391,10,7
9.048209909994,2.977283158612,0.461717948551438,35.718712273712,53.347541607209,17.5665388118994,11.4557462680409,10.9933429431956,7.45659739897746,96.8745808190218,3017.5940558066,6.58633480030031,68.2960792310574,10,7
9.04840196651402,2.97723574883174,0.461277873230244,35.7194804362628,53.3499075273119,17.5677864493563,11.4564317856108,10.9944683948107,7.45713670871987,96.8831159584757,3018.08591780083,6.58622105388192,68.3055400313724,10,7
9.04859418215392,2.97718821852542,0.460836674493578,35.7202492272716,53.3522765886361,17.5690343591218,11.4571174376133,10.9955951111173,7.45767581275163,96.891658080795,3018.57833884247,6.58610703807073,68.3150102740264,10,7
9.04878655598086,2.97714056731617,0.460394348709997,35.7210186429568,53.3546487858591,17.5702825298301,11.4578032171256,10.9967230889033,7.45821470334232,96.9002071439642,3019.07131742574,6.58599275211352,68.3244899273583,10,7
9.04897908706587,2.97709279483756,0.459950892330426,35.7217886795547,53.3570241134847,17.5715309501751,11.4584891171494,10.9978523247951,7.45875337280444,96.9087631061629,3019.56485202256,6.58587819528122,68.3339789596905,10,7
9.04917177448634,2.97704490072545,0.459506301903161,35.7225593333168,53.359402566082,17.5727796089062,11.4591751306243,10.9989828152462,7.45929181351681,96.917325925742,3020.05894117515,6.58576336685061,68.343477339314,10,7
9.04936461732055,2.97699688462891,0.459060573997249,35.7233306005205,53.3617841379618,17.5740284948305,11.4598612504233,11.0001145566271,7.45983001789477,96.9258955613384,3020.55358335596,6.58564826612869,68.352985034554,10,7
9.04955761465377,2.97694874619578,0.458613705304799,35.7241024774471,53.3641688235746,17.5752775968114,11.4605474693789,11.0012475451185,7.46036797842538,96.9344719716345,3021.04877712172,6.58553289242008,68.3625020136892,10,7
9.04975076557194,2.97690048508574,0.458165692505588,35.724874960406,53.3665566171387,17.5765269037684,11.461233780276,11.0023817768733,7.46090568762986,96.9430551156222,3021.54452095491,6.58541724505648,68.3720282450498,10,7
9.04994406916686,2.97685210095561,0.457716532389725,35.7256480457091,53.3689475130361,17.5777764046767,11.4619201758819,11.0035172478863,7.46144313810021,96.9516449523237,3022.04081341819,6.58530132336333,68.3815636969161,10,7
9.05013752453045,2.97680359347263,0.457266221720545,35.7264217296929,53.3713415054475,17.5790260885666,11.4626066489415,11.0046539541613,7.46198032246264,96.9602414410322,3022.5376529962,6.58518512668957,68.3911083376199,10,7
9.05033113076046,2.97675496229976,0.456814757357733,35.7271960086936,53.3737385887476,17.580275944524,11.4632931922086,11.0057918915838,7.46251723341499,96.9688445410396,3023.03503824991,6.58506865437447,68.4006621354458,10,7
9.05052488695327,2.97670620710877,0.456362136121186,35.7279708790715,53.3761387571437,17.5815259616895,11.4639797984434,11.0069310560874,7.46305386369357,96.9774542119056,3023.53296766469,6.58495190577685,68.4102250587349,10,7
9.05071879220963,2.97665732756955,0.455908354912197,35.7287463371813,53.3785420049435,17.5827761292578,11.4646664604317,11.0080714435312,7.4635902060852,96.9860704131261,3024.03143976429,6.58483488025102,68.4197970757959,10,7
9.05091284563181,2.97660832335179,0.455453410614382,35.729522379396,53.380948326553,17.58402643648,11.4653531710081,11.0092130498173,7.46412625344806,96.9946931044003,3024.53045307381,6.58471757715027,68.4293781549384,10,7
9.05110704632137,2.97655919413257,0.454997300109767,35.7302990020942,53.38335771622,17.5852768726586,11.466039923044,11.0103558708984,7.46466199866506,97.0033222454908,3025.03000605776,6.58459999584382,68.4389682645321,10,7
9.05130139338348,2.97650993958278,0.454540020348077,35.7310762016521,53.3857701684188,17.5865274271521,11.4667267094823,11.0114999026959,7.46519743468872,97.0119577961346,3025.53009723933,6.58448213568635,68.4485673728804,10,7
9.05149588592234,2.97646055937846,0.454081568221682,35.7318539744608,53.3881856775635,17.5877780893732,11.467413523335,11.0126451412606,7.46573255451966,97.0205997162313,3026.03072509011,6.58436399604309,68.4581754483438,10,7
9.05169052304266,2.97641105319792,0.453621940670303,35.7326323169075,53.3906042380332,17.5890288487868,11.4681003576829,11.0137915826647,7.46626735118804,97.0292479656393,3026.53188806347,6.58424557628352,68.4677924592835,10,7
9.05188530385167,2.97636142071466,0.453161134655033,35.7334112253817,53.3930258444144,17.590279694912,11.4687872057004,11.0149392230279,7.46680181779317,97.0379025042411,3027.03358465948,6.58412687576519,68.4774183740106,10,7
9.0520802274545,2.97631166161012,0.452699147091039,35.7341906962831,53.3954504911419,17.5915306173216,11.4694740606442,11.0160880586094,7.46733594746689,97.0465632920347,3027.53581329672,6.58400789386249,68.4870531608961,10,7
9.05227529295777,2.97626177556324,0.452235974968005,35.7349707260034,53.3978781727579,17.5927816056419,11.4701609158635,11.0172380856762,7.46786973338726,97.0552302889271,3028.03857242698,6.58388862994298,68.4966967882719,10,7
9.05247049946947,2.9762117622539,0.45177161525163,35.7357513109404,53.4003088838671,17.5940326495519,11.4708477648058,11.0183893006118,7.46840316878769,97.063903454893,3028.54186049733,6.5837690833752,68.5063492244689,10,7
9.05266584609547,2.97616162136706,0.451306064916366,35.7365324474974,53.402742619,17.5952837387849,11.4715346010103,11.0195416998894,7.46893624694053,97.0725827499715,3029.045675917,6.58364925353781,68.5160104378438,10,7
9.05286133194383,2.97611135258855,0.450839320983221,35.7373141320699,53.4051793727227,17.5965348631259,11.4722214181076,11.020695280027,7.46946896115969,97.0812681341101,3029.55001710588,6.58352913981035,68.5256803967346,10,7
9.05305695612174,2.97606095560641,0.450371380481386,35.738096361062,53.4076191396155,17.5977860124131,11.4729082098196,11.0218500376262,7.47000130480507,97.0899595673555,3030.05488247919,6.58340874157617,68.5353590694691,10,7
9.05325271773748,2.97601043011427,0.44990224046029,35.7388791308745,53.4100619141785,17.5990371765379,11.4735949699483,11.0230059693593,7.47053327126764,97.0986570097163,3030.56027042251,6.58328805823005,68.5450464243778,10,7
9.0534486159006,2.97595977580618,0.449431898021032,35.739662437913,53.4125076909747,17.6002883454436,11.4742816923796,11.0241630719273,7.47106485398581,97.1073604212551,3031.06617934532,6.58316708916673,68.5547424297539,10,7
9.05364464972035,2.97590899238175,0.448960350268578,35.740446278588,53.4149564645045,17.6015395091265,11.4749683710752,11.0253213421111,7.47159604644008,97.1160697620892,3031.57260763417,6.58304583379235,68.5644470538989,10,7
9.05384081830748,2.9758580795448,0.448487594359108,35.7412306493098,53.4174082292397,17.6027906576354,11.4756550000662,11.0264807767161,7.47212684215191,97.1247849923316,3032.07955367556,6.58292429152161,68.5741602651092,10,7
9.05403712077348,2.97580703700436,0.448013627487853,35.7420155464941,53.4198629795878,17.604041781071,11.4763415734447,11.0276413725783,7.47265723467797,97.1335060721572,3032.58701584641,6.58280246178001,68.5838820316738,10,7
9.05423355623207,2.97575586447197,0.447538446898363,35.7428009665603,53.4223207099872,17.6052928695864,11.4770280853635,11.0288031265463,7.47318721762468,97.1422329617812,3033.094992546,6.58268034399799,68.593612321859,10,7
9.05443012379649,2.97570456166703,0.447062049857152,35.7435869059365,53.4247814147552,17.6065439133861,11.4777145300221,11.0299660355063,7.47371678463622,97.1509656215163,3033.60348214892,6.58255793762278,68.6033511039501,10,7
9.05462682258268,2.97565312831514,0.446584433703549,35.7443733610494,53.427245088121,17.6077949027263,11.4784009016568,11.0311300963186,7.47424592938455,97.1597040116605,3034.11248302366,6.58243524211504,68.6130983462185,10,7
9.05482365170842,2.97560156414443,0.446105595834581,35.745160328337,53.4297117243282,17.6090458279143,11.4790871945398,11.0322953058222,7.47477464558568,97.1684480926329,3034.62199356734,6.58231225694064,68.6228540168958,10,7
9.05502061029356,2.97554986889071,0.445625533670409,35.7459478042439,53.4321813175214,17.6102966793089,11.4797734029714,11.0334616608694,7.4753029269927,97.1771978249327,3035.1320121525,6.58218898158213,68.6326180842184,10,7
9.05521769746037,2.97549804229346,0.445144244702703,35.7467357852242,53.434653861846,17.6115474473205,11.4804595212793,11.0346291582687,7.47583076740938,97.1859531691583,3035.64253718092,6.58206541552988,68.64239051641,10,7
9.05541491233152,2.975446084101,0.444661726456729,35.7475242677417,53.4371293513009,17.6127981224096,11.4811455438064,11.0357977948226,7.4763581606739,97.1947140860184,3036.15356702567,6.58194155829376,68.6521712817197,10,7
9.05561225403352,2.97539399406595,0.444177976539663,35.7483132482614,53.4396077798559,17.6140486950878,11.481831464908,11.0369675672667,7.47688510066246,97.2034805362379,3036.66510008166,6.5818174093931,68.6619603483783,10,7
9.05580972169501,2.97534177194672,0.443692992598869,35.7491027232646,53.442089141418,17.6152991559165,11.4825172789476,11.0381384723091,7.47741158129043,97.2122524807175,3037.17713474378,6.58169296835991,68.6717576846088,10,7
9.05600731444647,2.97528941750724,0.443206772335373,35.7498926892409,53.4445734298351,17.6165494955073,11.4832029802951,11.0393105066123,7.47793759651347,97.2210298804549,3037.68966940888,6.58156823473851,68.6815632586311,10,7
9.05620503142138,2.97523693051695,0.442719313500845,35.7506831426879,53.4470606389017,17.6177997045215,11.4838885633243,11.0404836667942,7.47846314032756,97.229812696532,3038.20270247735,6.58144320808532,68.6913770386652,10,7
9.05640287175571,2.9751843107508,0.442230613898687,35.7514740801147,53.4495507623519,17.6190497736705,11.4845740224113,11.0416579494257,7.47898820676915,97.2386008901639,3038.71623235225,6.58131788796901,68.7011989929328,10,7
9.05660083458781,2.9751315579887,0.441740671382661,35.7522654980414,53.4520437938746,17.6202996937145,11.4852593519346,11.0428333510287,7.47951278991593,97.2473944226825,3039.23025743989,6.58119227396931,68.7110290896584,10,7
9.05679891905859,2.97507867201554,0.441249483853142,35.7530573929972,53.454539727111,17.6215494554638,11.4859445462754,11.0440098680814,7.48003688388712,97.2561932555247,3039.74477614838,6.58106636567694,68.7208672970726,10,7
9.05699712431169,2.97502565262039,0.440757049255865,35.7538497615222,53.4570385556766,17.6227990497757,11.4866295998173,11.0451874970196,7.48056048284326,97.2649973502472,3040.25978689814,6.58094016269186,68.7307135834137,10,7
9.05719544949169,2.97497249959946,0.440263365576129,35.7546426001674,53.4595402730608,17.6240484675578,11.4873145069445,11.0463662342411,7.48108358097556,97.2738066685262,3040.77528807672,6.58081366462998,68.7405679169283,10,7
9.05739389374879,2.97491921274787,0.439768430864888,35.7554359054877,53.4620448728758,17.6252976997656,11.4879992620539,11.0475460760796,7.48160617252989,97.2826211720859,3041.2912781308,6.58068687110454,68.7504302658428,10,7
9.05759245623218,2.97486579186857,0.439272243162861,35.7562296740608,53.4645523486091,17.6265467374025,11.4886838595516,11.048727018891,7.4821282517928,97.2914408228974,3041.80775546568,6.58055978174616,68.7603005984303,10,7
9.05779113609459,2.97481223677001,0.43877480058336,35.7570239024606,53.4670626936564,17.6277955715204,11.4893682938477,11.0499090589682,7.48264981307551,97.3002655828957,3042.32471847699,6.58043239619758,68.7701788829737,10,7
9.05798993249164,2.97475854725764,0.43827610129091,35.7578185872754,53.4695759015758,17.6290441932182,11.4900525593771,11.0510921925568,7.48317085074996,97.3090954141709,3042.84216562124,6.58030471409459,68.7800650877223,10,7
9.05818884457954,2.9747047231482,0.437776143421445,35.7586137251052,53.4720919656971,17.6302925936428,11.4907366505835,11.0522764159556,7.48369135920905,97.3179302789466,3043.36009527243,6.58017673509797,68.7899591809917,10,7
9.05838787151815,2.97465076425437,0.437274925216343,35.7594093125526,53.4746108795216,17.6315407639879,11.4914205619397,11.0534617253672,7.48421133290134,97.3267701394731,3043.87850588156,6.58004845885915,68.7998611310559,10,7
9.05858701246776,2.97459667039667,0.436772444878613,35.7602053462349,53.4771326364237,17.6327886954948,11.4921042879403,11.0546481170611,7.48473076631046,97.3356149581655,3044.39739584635,6.57991988504669,68.8097709062435,10,7
9.05878626659096,2.97454244139682,0.436268700684082,35.7610018227714,53.4796572298025,17.6340363794516,11.4927878231092,11.0558355872562,7.48524965395956,97.3444646974605,3044.91676358285,6.57979101333145,68.8196884748821,10,7
9.05898563305231,2.97448807707949,0.43576369091943,35.761798738791,53.4821846530452,17.6352838071932,11.4934711620003,11.0570241321898,7.48576799041041,97.3533193198995,3045.43660750382,6.57966184339055,68.8296138053116,10,7
9.05918511101788,2.97443357727194,0.435257413898853,35.7625960909305,53.4847148995371,17.636530970101,11.4941542992028,11.0582137481015,7.486285770265,97.3621787881162,3045.95692601821,6.57953237490637,68.8395468658829,10,7
9.05938469965522,2.97437894180419,0.434749867960136,35.7633938758327,53.4872479626516,17.6377778596014,11.4948372293397,11.0594044312426,7.48680298816032,97.3710430648074,3046.47771753522,6.57940260756705,68.8494876249625,10,7
9.05958439813393,2.97432417050879,0.434241051466813,35.764192090147,53.4897838357653,17.6390244671693,11.4955199470763,11.0605961778729,7.48731963877736,97.379912112745,3046.99898045825,6.57927254106583,68.85943605092,10,7
9.05978420562429,2.97426926322085,0.433730962805498,35.7649907305311,53.492322512246,17.6402707843245,11.4962024471187,11.0617889842708,7.48783571683447,97.3887858947901,3047.52071318879,6.57914217510117,68.8693921121531,10,7
9.05998412129845,2.97421421977832,0.433219600386735,35.7657897936455,53.4948639854498,17.6415168026321,11.4968847242126,11.062982846732,7.48835121708379,97.3976643738392,3048.0429141285,6.57901150937736,68.8793557770707,10,7
9.06018414433042,2.97415904002152,0.432706962646876,35.7665892761583,53.4974082487374,17.6427625137036,11.4975667731501,11.0641777615657,7.48886613431972,97.40654751287,3048.56558167326,6.57888054360333,68.8893270140839,10,7
9.0603842738952,2.97410372379348,0.432193048044553,35.7673891747454,53.4999552954597,17.6440079091963,11.4982485887672,11.0653737251056,7.48938046337202,97.4154352749489,3049.08871421766,6.57874927749362,68.89930579163,10,7
9.06058450916909,2.9740482709394,0.431677855063185,35.7681894860869,53.5025051189783,17.6452529808127,11.4989301659467,11.0665707337041,7.48989419911209,97.4243276231877,3049.6123101605,6.57861771076694,68.9092920781547,10,7
9.0607848493291,2.97399268131055,0.431161382206142,35.7689902068682,53.5050577125392,17.6464977202994,11.4996114996061,11.0677687837405,7.49040733642943,97.4332245207582,3050.13636786813,6.57848584315506,68.9192858421304,10,7
9.0609852935564,2.97393695475495,0.430643628033181,35.769791333778,53.5076130695571,17.6477421194491,11.5002925847171,11.068967871573,7.49091987026918,97.4421259308662,3050.66088576019,6.57835367438198,68.9292870519912,10,7
9.06118584103029,2.97388109112879,0.43012459107365,35.7705928635211,53.5101711832991,17.648986170099,11.5009734162907,11.0701679936435,7.49143179560605,97.4510318169014,3051.18586220421,6.57822120418926,68.9392956762383,10,7
9.06138649093373,2.97382509028954,0.429604269932611,35.7713947927962,53.5127320470609,17.6502298641324,11.5016539893826,11.0713691463581,7.49194310745389,97.4599421421797,3051.71129558624,6.57808843232081,68.9493116833687,10,7
9.06158724244991,2.97376895209795,0.42908266322695,35.7721971183158,53.5152956541089,17.6514731934753,11.5023342990866,11.0725713261557,7.49245380085586,97.4688568701753,3052.23718429055,6.57795535852745,68.9593350419026,10,7
9.06178809476431,2.97371267641733,0.428559769603851,35.7729998367942,53.5178619977188,17.6527161500985,11.5030143405361,11.0737745294827,7.49296387089476,97.4777759643801,3052.76352670796,6.57782198256506,68.9693657203564,10,7
9.06198904706312,2.97365626311734,0.4280355877342,35.7738029449546,53.5204310710511,17.6539587260181,11.5036941088993,11.0749787528019,7.49347331267762,97.4866993883842,3053.29032119179,6.57768830420332,68.9794036872731,10,7
9.06219009853621,2.9735997120653,0.427510116347491,35.7746064395236,53.5230028674032,17.6552009132923,11.5043735993832,11.0761839925518,7.4939821213564,97.4956271058179,3053.81756615706,6.57755432320625,68.9894489111793,10,7
9.06239124837255,2.97354302313681,0.42698335415173,35.7754103172426,53.5255773799332,17.6564427040262,11.5050528072301,11.0773902452315,7.49449029211917,97.504559080473,3054.34525996332,6.57742003935577,68.9995013606439,10,7
9.06259249576441,2.97348619620956,0.42645529993149,35.7762145748493,53.5281546018005,17.6576840903656,11.5057317277108,11.0785975072986,7.49499782018177,97.5134952761039,3054.87340099552,6.57728545243815,69.009561004255,10,7
9.06279383990543,2.97342923116448,0.425925952490616,35.7770192090954,53.5307345261497,17.6589250645025,11.5064103561294,11.0798057752202,7.49550470079959,97.5224356566154,3055.40198763309,6.57715056224645,69.0196278105967,10,7
9.06299527999087,2.97337212788648,0.425395310663021,35.7778242167379,53.5333171460845,17.6601656186696,11.5070886878132,11.0810150454664,7.49601092925496,97.5313801859765,3055.93101825864,6.57701536858238,69.0297017482833,10,7
9.06319681521839,2.97331488626353,0.424863373319681,35.7786295945405,53.5359024547026,17.6614057451454,11.5077667181211,11.0822253144935,7.49651650087139,97.5403288282274,3056.46049125217,6.57687987125386,69.0397827859245,10,7
9.06339844478646,2.97325750618772,0.424330139359256,35.7794353392768,53.5384904450536,17.6626454362496,11.5084444424328,11.0834365787618,7.49702141099999,97.54928154752,3056.99040499648,6.57674407007797,69.0498708921662,10,7
9.06360016789693,2.97319998755435,0.423795607719399,35.7802414477238,53.5410811101781,17.6638846843454,11.509121856153,11.0846488347134,7.49752565502865,97.5582383080419,3057.52075787532,6.57660796487838,69.0599660356532,10,7
9.06380198375232,2.97314233026254,0.423259777366695,35.7810479166722,53.5436744430781,17.665123481839,11.5097989547082,11.0858620787863,7.49802922837853,97.5671990741356,3058.05154827211,6.57647155548722,69.070068185056,10,7
9.06400389155765,2.9730845342148,0.422722647303601,35.7818547429157,53.5462704367359,17.6663618211782,11.5104757335459,11.0870763074046,7.49853212650356,97.5761638101744,3058.5827745728,6.57633484174373,69.0801773090612,10,7
9.06420589052005,2.97302659931714,0.422184216563949,35.7826619232579,53.5488690841094,17.6675996948545,11.5111521881353,11.088291516982,7.49903434489403,97.5851324806437,3059.11443516273,6.57619782349475,69.0902933763714,10,7
9.06440797984834,2.97296852547898,0.421644484213516,35.7834694545115,53.5514703781311,17.6688370954006,11.5118283139646,11.0895077039218,7.49953587907123,97.5941050501275,3059.64652842978,6.57606050059444,69.100416355716,10,7
9.06461015875362,2.97291031261304,0.421103449350312,35.7842773334958,53.5540743117124,17.6700740153918,11.5125041065421,11.0907248646143,7.50003672459064,97.6030814832863,3060.17905276251,6.57592287290406,69.1105462158366,10,7
9.06481242644875,2.97285196063561,0.420561111102529,35.7850855570394,53.5566808777336,17.6713104474441,11.5131795613926,11.0919429954396,7.50053687703775,97.6120617448822,3060.71200655204,6.57578494029259,69.1206829254976,10,7
9.06501478214867,2.9727934694659,0.420017468631215,35.7858941219785,53.5592900690648,17.6725463842155,11.5138546740615,11.0931620927614,7.50103633203383,97.6210457997607,3061.24538818925,6.57564670263529,69.1308264534743,10,7
9.06521722507061,2.97273483902665,0.419472521125044,35.7867030251574,53.5619018785487,17.6737818184052,11.514529440112,11.0943821529364,7.50153508523215,97.6300336128601,3061.77919606646,6.575508159815,69.1409767685703,10,7
9.06541975443303,2.9726760692426,0.418926267804864,35.7875122634301,53.5645162990414,17.6750167427555,11.5152038551325,11.0956031723072,7.50203313232811,97.6390251492237,3062.31342858246,6.57536931171879,69.1511338396078,10,7
9.06562236945673,2.97261716004537,0.418378707910108,35.7883218336555,53.5671333232659,17.6762511500473,11.5158779147206,11.0968251472224,7.50253046902822,97.6480203739502,3062.84808410625,6.57523015824876,69.1612976354568,10,7
9.0658250693654,2.97255811136285,0.417829840744105,35.7891317327021,53.569752944111,17.6774850331027,11.5165516145026,11.0980480739765,7.50302709108985,97.6570192522457,3063.38316106683,6.57509069929852,69.1714681249488,10,7
9.06602785338305,2.97249892313111,0.41727966557562,35.7899419574503,53.5723751543258,17.6787183847865,11.5172249501268,11.099271948927,7.50352299430261,97.6660217494473,3063.91865783822,6.57495093477949,69.1816452769889,10,7
9.06623072073693,2.97243959528756,0.416728181748567,35.7907525047817,53.5749999466731,17.6799511980019,11.51789791726,11.1004967683783,7.50401817448244,97.6750278309074,3064.45457282082,6.57481086460592,69.1918290605047,10,7
9.06643367065513,2.97238012777214,0.416175388620218,35.7915633715912,53.5776273139052,17.6811834656933,11.5185705115925,11.1017225286398,7.50451262747896,97.6840374621247,3064.99090441159,6.57467048869737,69.2020194444305,10,7
9.06663670236818,2.97232052052763,0.41562128557058,35.7923745547774,53.5802572487625,17.6824151808452,11.5192427288374,11.102949226022,7.50500634917375,97.6930506086382,3065.52765100701,6.5745298069794,69.2122163977287,10,7
9.06683981510844,2.97226077349936,0.415065872006153,35.7931860512489,53.5828897439778,17.6836463364821,11.5199145647325,11.1041768568313,7.50549933548058,97.7020672360987,3066.06481100403,6.57438881938296,69.2224198893853,10,7
9.0670430081099,2.97220088663531,0.414509147356625,35.7939978579212,53.5855247922722,17.6848769256681,11.5205860150405,11.1054054173758,7.50599158234513,97.7110873102359,3066.60238279916,6.57424752584466,69.2326298884121,10,7
9.06724628060856,2.97214085988606,0.413951111076983,35.7948099717173,53.5881623863556,17.6861069415075,11.5212570755497,11.1066349039635,7.50648308574495,97.7201107968584,3067.14036478973,6.57410592630647,69.242846363846,10,7
9.06744963184222,2.97208069320461,0.413391762645801,35.7956223895679,53.5908025189341,17.6873363771439,11.5219277420755,11.1078653129039,7.50697384168944,97.7291376618654,3067.67875537238,6.57396402071544,69.25306928475,10,7
9.06765306104997,2.97202038654664,0.412831101563825,35.7964351084113,53.5934451826954,17.6885652257602,11.5225980104592,11.1090966405117,7.50746384621829,97.7381678712372,3068.21755294447,6.5738218090243,69.2632986202138,10,7
9.0678565674732,2.97195993987008,0.412269127356865,35.7972481251915,53.5960903703287,17.6897934805785,11.5232678765701,11.1103288831023,7.50795309540285,97.7472013910162,3068.75675590318,6.57367929119041,69.2735343393503,10,7
9.06806015035459,2.97189935313551,0.411705839571937,35.798061436861,53.5987380745072,17.6910211348601,11.5239373363048,11.1115620369982,7.50844158534483,97.7562381873446,3069.29636264544,6.57353646717668,69.2837764113002,10,7
9.06826380893921,2.97183862630579,0.411141237779304,35.7988750403786,53.6013882879045,17.6922481819051,11.5246063855886,11.1127960985255,7.50892931217737,97.7652782264285,3069.83637156847,6.57339333695082,69.2940248052289,10,7
9.06846754247351,2.97177775934642,0.410575321571969,35.7996889327122,53.6040410031791,17.6934746150525,11.5252750203747,11.1140310640167,7.50941627206322,97.7743214745797,3070.3767810691,6.57324990048591,69.3042794903304,10,7
9.06867135020518,2.97171675222512,0.410008090566066,35.8005031108357,53.6066962129835,17.6947004276794,11.5259432366452,11.1152669298087,7.50990246119608,97.7833678981742,3070.91758954442,6.57310615775978,69.3145404358228,10,7
9.06887523138425,2.97165560491224,0.409439544398992,35.8013175717281,53.6093539099611,17.6959256132022,11.52661103041,11.1165036922462,7.51038787579915,97.7924174636459,3071.45879539134,6.57296210875564,69.3248076109531,10,7
9.0690791852622,2.9715943173805,0.408869682732131,35.8021323123781,53.6120140867469,17.6971501650745,11.5272783977077,11.1177413476778,7.51087251212567,97.801470137535,3072.00039700735,6.57281775346171,69.3350809849934,10,7
9.06928321109239,2.97153288960518,0.408298505248752,35.8029473297802,53.6146767359648,17.698374076789,11.5279453346042,11.1189798924589,7.51135636645836,97.8105258864471,3072.54239278986,6.57267309187151,69.3453605272436,10,7
9.06948730812979,2.9714713215639,0.407726011655939,35.8037626209367,53.6173418502328,17.699597341876,11.528611837194,11.1202193229482,7.51183943511018,97.8195846770739,3073.08478113641,6.57252812398347,69.35564620703,10,7
9.06969147563126,2.97140961323683,0.407152201682834,35.8045781828562,53.6200094221585,17.7008199539036,11.529277901599,11.1214596355111,7.51232171442291,97.8286464761797,3073.62756044497,6.57238284980129,69.3659379937087,10,7
9.0698957128548,2.97134776460669,0.406577075081373,35.8053940125557,53.6226794443332,17.7020419064775,11.5299435239671,11.1227008265176,7.51280320076728,97.8377112506185,3074.17072911385,6.57223726933406,69.3762358566621,10,7
9.07010001906109,2.97128577565854,0.406000631627762,35.8062101070564,53.6253519093495,17.7032631932413,11.5306087004744,11.1239428923394,7.51328389054351,97.8467789672929,3074.71428554192,6.57209138259571,69.3865397652995,10,7
