Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.07030439351198,2.97122364638025,0.405422871119413,35.8070264633906,53.6280268097751,17.7044838078755,11.5312734273207,11.125185829355,7.51376378018,97.8558495932292,3075.25822812899,6.57194518960614,69.3968496890602,10,7
9.07050883547148,2.97116137676184,0.404843793380167,35.8078430785956,53.6307041381813,17.7057037440983,11.5319377007332,11.1264296339405,7.51424286613468,97.8649230955069,3075.80255527504,6.57179869038969,69.4071655974097,10,7
9.07071334420469,2.97109896679601,0.404263398253534,35.8086599497174,53.6333838871205,17.7069229956651,11.5326015169648,11.1276743024797,7.51472114489485,97.8739994413047,3076.34726537968,6.57165188497636,69.4174874598447,10,7
9.07091791897893,2.97103641647819,0.403681685607694,35.8094770738064,53.636066049126,17.7081415563668,11.5332648722886,11.1289198313571,7.51519861297146,97.8830785978485,3076.89235684699,6.57150477340197,69.4278152458931,10,7
9.07112255906398,2.97097372580601,0.403098655336521,35.8102944479222,53.6387506167375,17.709359420033,11.5339277630051,11.130166216952,7.51567526690951,97.8921605324685,3077.43782807824,6.57135735570688,69.4381489250984,10,7
9.07132726373019,2.97091089477977,0.402514307353897,35.8111120691346,53.6414375824706,17.7105765805288,11.5345901854373,11.1314134556512,7.51615110327981,97.9012452126066,3077.98367747677,6.57120963193708,69.44848846705,10,7
9.07153203225061,2.97084792340234,0.401928641598602,35.8119299345157,53.6441269388323,17.7117930317562,11.5352521359306,11.1326615438387,7.51662611868107,97.9103326057302,3078.52990344722,6.57106160214405,69.4588338413606,10,7
9.07173686389977,2.97078481167889,0.401341658033175,35.8127480411484,53.6468186783206,17.7130087676535,11.535913610853,11.1339104778974,7.51710030974021,97.9194226794271,3079.07650439534,6.57091326638412,69.4691850176725,10,7
9.07194175795427,2.97072155961716,0.40075335664153,35.8135663861221,53.6495127934234,17.7142237821956,11.5365746065953,11.1351602542115,7.51757367311268,97.9285154013566,3079.62347872731,6.570764624719,69.4795419656595,10,7
9.07214671369235,2.97065816722751,0.400163737431285,35.8143849665343,53.6522092766085,17.715438069392,11.537235119567,11.136410869164,7.51804620547836,97.9376107392701,3080.1708248522,6.57061567721605,69.4899046550281,10,7
9.07235173039407,2.97059463452334,0.399572800434441,35.8152037794896,53.6549081203169,17.7166516232883,11.5378951461975,11.1376623191325,7.51851790354095,97.9467086609955,3080.71854117145,6.57046642394907,69.500273055507,10,7
9.0725568073423,2.97053096151674,0.398980545711083,35.8160228220997,53.6576093170934,17.7178644379679,11.5385546829471,11.1389146004864,7.51898876405278,97.9558091344409,3081.26662612069,6.57031686498865,69.5106471368452,10,7
9.07276194381946,2.97046714822917,0.39838697330913,35.8168420914879,53.6603128592763,17.7190765075476,11.5392137262854,11.140167709638,7.51945878376915,97.9649121276433,3081.81507807828,6.57016700042606,69.5210268688838,10,7
9.07296713911219,2.97040319467868,0.397792083363299,35.817661584776,53.6630187393393,17.7202878261805,11.5398722727072,11.1414216429221,7.51992795948223,97.9740176086226,3082.36389547563,6.57001683034468,69.5314122214273,10,7
9.07317239250805,2.97033910088751,0.397195875976934,35.8184812991026,53.6657269497072,17.7214983880544,11.5405303187267,11.1426763967303,7.52039628800986,97.9831255455849,3082.9130767238,6.56986635483695,69.5418031643396,10,7
9.07337770329649,2.97027486688021,0.396598351292027,35.8193012316104,53.6684374827978,17.7227081873934,11.5411878608795,11.1439319674346,7.5208637661986,97.992235906782,3083.46262023671,6.56971557400022,69.5521996675133,10,7
9.0735830707689,2.97021049268374,0.395999509471892,35.8201213794497,53.6711503310129,17.723917218455,11.5418448957192,11.1451883514076,7.52133039091899,98.0013486605527,3084.0125244321,6.56956448793696,69.5626017008791,10,7
9.07378849421855,2.97014597832787,0.395399350702348,35.8209417397788,53.6738654867308,17.7251254755325,11.5425014198199,11.1464455450168,7.52179615906613,98.0104637753199,3084.56278771912,6.56941309675563,69.5730092343927,10,7
9.07399397294082,2.97008132384106,0.394797875195138,35.8217623097636,53.6765829424268,17.7263329529529,11.5431574297814,11.1477035446247,7.52226106757627,98.0195812195954,3085.11340854439,6.56926140056145,69.5834222380372,10,7
9.07419950623132,2.97001652926055,0.394195083149839,35.8225830865787,53.6793026903916,17.7275396450801,11.5438129222198,11.1489623466316,7.52272511339925,98.0287009619859,3085.66438529151,6.56910939947903,69.5938406818709,10,7
9.07440509338995,2.96995159462046,0.393590974847484,35.8234040674,53.6820247230342,17.7287455463098,11.5444678937696,11.1502219473723,7.52318829350969,98.0378229711113,3086.21571640279,6.5689570936257,69.60426453595,10,7
9.07461073371677,2.9698865199592,0.392985550540118,35.8242252494204,53.6847490327057,17.7299506510725,11.5451223410863,11.1514823432295,7.52365060490689,98.0469472157817,3086.76740028934,6.56880448312815,69.6146937703604,10,7
9.07481642651494,2.96982130531385,0.392378810519688,35.8250466298336,53.687475611858,17.7311549538332,11.5457762608522,11.1527435305666,7.524112044633,98.0560736648177,3087.31943540177,6.56865156810977,69.6251283552182,10,7
9.07502217108739,2.9697559507311,0.391770755065522,35.8258682058462,53.6902044527273,17.7323584490911,11.5464296497622,11.1540055057867,7.52457260973438,98.0652022871804,3087.87182012103,6.5684983487152,69.635568260722,10,7
9.07522796674145,2.96969045625038,0.391161384546479,35.8266899746639,53.6929355477927,17.7335611313787,11.5470825045405,11.1552682652157,7.52503229730411,98.0743330518212,3088.42455292028,6.56834482507245,69.6460134570439,10,7
9.07543381278367,2.96962482192168,0.390550699263258,35.8275119335102,53.6956688893057,17.7347629952623,11.5477348219256,11.1565318052773,7.52549110444409,98.0834659278906,3088.9776321884,6.568190997333,69.6564639144509,10,7
9.07563970852446,2.96955904779159,0.389938699615641,35.8283340796054,53.6984044696463,17.7359640353417,11.5483865986785,11.1577961223099,7.52594902828662,98.0926008845043,3089.5310563724,6.56803686564035,69.6669196031974,10,7
9.07584565327515,2.96949313391022,0.389325385970949,35.8291564101859,53.7011422811598,17.7371642462498,11.5490378315826,11.1590612127075,7.52640606599095,98.1017378909548,3090.08482389826,6.56788243014564,69.6773804935876,10,7
9.07605164634921,2.96942708032985,0.388710758729303,35.8299789224915,53.7038823161819,17.7383636226529,11.5496885174423,11.1603270728533,7.52686221474085,98.1108769165726,3090.63893319628,6.56772769100455,69.6878465559659,10,7
9.07625768706135,2.96936088710458,0.388094818311231,35.8308016137712,53.7066245670486,17.7395621592516,11.5503386530862,11.1615936991311,7.52731747174943,98.1200179307911,3091.19338269566,6.56757264837651,69.6983177607108,10,7
9.07646377472827,2.96929455429148,0.387477565154029,35.8316244812784,53.7093690260564,17.7407598507768,11.5509882353583,11.1628610879321,7.52777183424297,98.129160903093,3091.74817082291,6.56741730242732,69.7087940782493,10,7
9.07666990866944,2.96922808194536,0.386858999722165,35.8324475222755,53.7121156856272,17.7419566919954,11.5516372611352,11.1641292356362,7.52822529949503,98.1383058030613,3092.30329603838,6.56726165331746,69.7192754790113,10,7
9.07687608820377,2.96916147013024,0.386239122459529,35.8332707340356,53.7148645379776,17.7431526777044,11.5522857273043,11.1653981386757,7.52867786478134,98.147452600396,3092.85875674248,6.56710570122766,69.7297619335273,10,7
9.07708231265419,2.96909471890622,0.385617933895503,35.83409411383,53.7176155754636,17.7443478027345,11.5529336307775,11.1666677934088,7.52912952740894,98.1566012647774,3093.41455139078,6.56694944632967,69.740253412301,10,7
9.07728858134459,2.96902782833723,0.384995434522693,35.8349176589459,53.7203687903983,17.7455420619477,11.5535809684869,11.1679381962548,7.52958028470903,98.1657517660652,3093.97067841814,6.56679288880347,69.750749885892,10,7
9.07749489360065,2.96896079848893,0.384371624869573,35.8357413666749,53.7231241750989,17.7467354502408,11.5542277373897,11.1692093436174,7.53003013404253,98.174904074166,3094.52713626002,6.56663602883261,69.7612513248966,10,7
9.07770124874977,2.96889362942991,0.383746505480303,35.8365652343157,53.7258817218428,17.7479279625399,11.5548739344594,11.1704812319094,7.53047907278392,98.1840581590638,3095.08392334892,6.56647886660699,69.7717576999638,10,7
9.07790764612171,2.96882632122742,0.383120076926616,35.8373892591742,53.7286414229977,17.7491195938046,11.5555195566963,11.1717538575327,7.53092709834578,98.1932139908249,3095.64103814539,6.56632140231314,69.7822689817503,10,7
9.07811408504696,2.96875887395375,0.382492339767509,35.8382134385658,53.7314032708546,17.7503103390263,11.5561646011213,11.1730272169287,7.5313742081629,98.2023715396199,3096.19847908438,6.56616363614855,69.7927851409906,10,7
9.07832056485777,2.9686912876845,0.381863294609047,35.8390377698091,53.7341672576425,17.7515001932279,11.5568090647695,11.1743013065122,7.5318203996805,98.2115307756563,3096.7562445939,6.56600556831792,69.8033061484528,10,7
9.07852708488946,2.96862356249381,0.381232942087593,35.8398622502298,53.7369333756695,17.7526891514636,11.5574529446977,11.1755761226819,7.53226567036893,98.2206916692203,3097.31433312646,6.56584719902242,69.8138319749052,10,7
9.07873364447846,2.96855569845643,0.380601282826206,35.8406868771659,53.7397016172905,17.7538772088192,11.558096237988,11.1768516618715,7.5327100177343,98.2298541907318,3097.87274314463,6.56568852846427,69.8243625911584,10,7
9.07894024296292,2.9684876956531,0.379968317453574,35.8415116479604,53.7424719747577,17.7550643604124,11.5587389417408,11.1781279205345,7.53315343930149,98.2390183106708,3098.43147307928,6.56552955685878,69.8348979680964,10,7
9.0791468796823,2.96841955416372,0.37933404665381,35.842336559963,53.7452444403764,17.7562506013919,11.5593810530775,11.179404895087,7.53359593262212,98.2481839995892,3098.99052139189,6.56537028441913,69.8454380766292,10,7
9.07935355397796,2.96835127407317,0.378698471103405,35.8431616105292,53.7480190063635,17.757435926937,11.5600225691342,11.1806825819741,7.53403749525864,98.2573512281022,3099.54988651374,6.56521071136939,69.8559828877157,10,7
9.07956026519398,2.96828285546497,0.378061591525125,35.8439867970217,53.750795665007,17.7586203322583,11.5606634870662,11.181960977609,7.53447812479783,98.2665199669081,3100.10956690491,6.56505083793037,69.8665323723188,10,7
9.07976701267631,2.96821429842219,0.377423408628829,35.8448121168148,53.7535744086781,17.759803812597,11.5613038040566,11.1832400784373,7.53491781886726,98.2756901868306,3100.66956104317,6.56489066432155,69.877086501444,10,7
9.07997379577073,2.96814560303704,0.376783923120456,35.8456375672901,53.7563552295429,17.7609863632254,11.5619435173001,11.1845198809361,7.53535657510014,98.2848618587784,3101.22986734732,6.56473019078257,69.8876452461879,10,7
9.0801806138268,2.96807676939765,0.376143135790642,35.8464631458286,53.759138119906,17.762167979446,11.5625826240122,11.1858003815094,7.53579439115737,98.2940349536509,3101.79048429354,6.56456941754377,69.8982085776376,10,7
9.08038746619543,2.96800779759561,0.375501047392277,35.847288849827,53.7619230720381,17.7633486565917,11.5632211214279,11.1870815766199,7.53623126472269,98.3032094425223,3102.35141033723,6.56440834484289,69.9087764669346,10,7
9.08059435222856,2.96793868772514,0.374857658709971,35.8481146766874,53.7647100781747,17.7645283900259,11.5638590067991,11.188363462718,7.53666719349786,98.312385296527,3102.91264392917,6.56424697292337,69.9193488852611,10,7
9.08080127128109,2.96786943987822,0.374212970553401,35.848940623816,53.7674991306689,17.765707175142,11.564496277403,11.1896460362457,7.53710217522331,98.321562486844,3103.47418355942,6.5640853020233,69.9299258038271,10,7
9.08100822270818,2.96780005415582,0.37356698371093,35.849766688631,53.7702902216762,17.7668850073634,11.5651329305272,11.1909292936921,7.53753620764337,98.3307409847883,3104.03602765585,6.56392333240067,69.9405071939297,10,7
9.08121520586818,2.96773053065473,0.372919699054535,35.850592868552,53.773083343491,17.7680618821437,11.5657689634796,11.1922132314726,7.53796928852967,98.3399207616894,3104.59817470288,6.5637610643039,69.9510930268546,10,7
9.08142222012097,2.9676608694752,0.37227111741737,35.8514191610117,53.7758784883723,17.7692377949655,11.5664043735868,11.1934978460623,7.53840141567667,98.3491017890186,3105.16062316427,6.56359849798892,69.9616832739429,10,7
9.08162926482728,2.96759107071922,0.371621239664819,35.8522455634484,53.7786756485725,17.7704127413421,11.5670391581939,11.194783133922,7.53883258690144,98.3582840383153,3105.72337150672,6.5634356337152,69.9722779065793,10,7
9.08183633935109,2.96752113449135,0.37097006667824,35.8530720733047,53.78147481632,17.7715867168155,11.5676733146619,11.1960690915157,7.53926280003793,98.3674674811634,3106.286418192,6.56327247174782,69.9828768961915,10,7
9.08204344305742,2.96745106089462,0.370317599363091,35.8538986880358,53.7842759839278,17.7727597169575,11.5683068403747,11.1973557152988,7.53969205295323,98.376652089287,3106.84976171156,6.56310901234817,69.9934802142347,10,7
9.08225057531251,2.96738085003755,0.369663838610222,35.8547254051018,53.7870791436125,17.7739317373695,11.5689397327328,11.1986430017645,7.54012034353144,98.385837834464,3107.41340052228,6.56294525578959,70.0040878322387,10,7
9.08245773961523,2.96731047159542,0.369008785361871,35.8555522219671,53.78988268645,17.7751027735805,11.569572003756,11.1999309473709,7.54054764094025,98.3950246885229,3107.97699619961,6.5627811344954,70.0146997217621,10,7
9.08266495061206,2.96723981133914,0.368352156616368,35.8563791525929,53.7926811642343,17.7762728207857,11.5702037425278,11.2012198471396,7.54097382805185,98.4042128065874,3108.53957427906,6.56261639338415,70.0253157714202,10,7
9.08287219399642,2.96716895846581,0.367692886504358,35.8572062554354,53.7954817313195,17.7774418756208,11.5708350917693,11.2025108560235,7.54139896934078,98.4134028381706,3109.10320122281,6.56245122908295,70.0359356192108,10,7
9.08307946422264,2.96709792856764,0.367031807125386,35.8580334733809,53.7982849070769,17.7786099390115,11.5714661767169,11.2038032846439,7.54182314657066,98.4225941486771,3109.66710781875,6.56228567475556,70.0465594224416,10,7
9.08328675711939,2.96702672895354,0.366369063863999,35.8588607842884,53.8010906471667,17.7797770094292,11.5720970901157,11.2050971128529,7.542246401086,98.4317864920936,3110.23118151657,6.56211974553818,70.0571873915863,10,7
9.08349406940138,2.96695536338908,0.365704724826173,35.8596881715035,53.8038988527653,17.7809430809641,11.5727278861143,11.2063923652895,7.5426687290061,98.4409796833726,3110.79542645511,6.56195344915293,70.0678196242355,10,7
9.0837013985929,2.96688383481959,0.365038825059571,35.8605156219098,53.8067094217313,17.7821081453489,11.5733585824519,11.2076890610547,7.54309009946905,98.4501735767759,3111.35986206661,6.5617867919369,70.0784560892139,10,7
9.08390874284781,2.96681214702536,0.364371391961186,35.8613431256225,53.8095222462026,17.7832721947445,11.5739891677052,11.2089871904907,7.5435104765823,98.4593680624717,3111.92450300262,6.56161978243535,70.0890966771618,10,7
9.08411610082254,2.96674030510671,0.363702460720617,35.8621706752708,53.8123372103007,17.7844352233715,11.5746196095581,11.2102867069846,7.54392983400595,98.468563058564,3112.4893576934,6.56145243238047,70.099741262756,10,7
9.08432347163015,2.96666831516844,0.363032078847709,35.8629982654894,53.8151541922996,17.7855972276345,11.575249861255,11.2115875307104,7.54434815918592,98.4777585054379,3113.0544314679,6.56128475591214,70.1103897466925,10,7
9.08453085484905,2.96659618363943,0.362360303229423,35.8638258927367,53.817973070224,17.7867582052685,11.5758798654135,11.2128895580256,7.54476545008617,98.4869543637413,3113.61973014074,6.56111676801866,70.1210420684193,10,7
9.08473825052934,2.96652391665224,0.36168719378071,35.864653555328,53.8207937276646,17.7879181542871,11.5765095559001,11.2141926716328,7.5451817092744,98.4961506147556,3114.1852619602,6.56094848313473,70.1316981973498,10,7
9.08494565915518,2.96645151969706,0.361012807655413,35.8654812534612,53.8236160575275,17.7890770722519,11.5771388589412,11.2154967482447,7.54559693907549,98.5053472606795,3114.75103760754,6.56077991435871,70.1423581162437,10,7
9.08515308157051,2.96637899753054,0.360337196017497,35.8663089890663,53.8264399639075,17.7902349560264,11.5777676944431,11.2168016629237,7.54601113942334,98.5145443229593,3115.31706911194,6.56061107323362,70.153021807386,10,7
9.08536051887489,2.96630635423785,0.3596604031884,35.8671367655097,53.8292653625175,17.7913918018982,11.5783959779353,11.2181072912547,7.54642430812731,98.5237418389962,3115.88336846317,6.56044196986204,70.1636892463468,10,7
9.08556797231529,2.96623359332641,0.35898246722661,35.8679645871766,53.8320921805815,17.7925476058538,11.579023623051,11.2194135107087,7.54683644234927,98.5329398575181,3116.44994656053,6.56027261308452,70.1743604026347,10,7
9.08577544318758,2.96616071777722,0.358303420801121,35.8687924590409,53.8349203567296,17.7937023638108,11.5796505441716,11.2207202022499,7.54724754005537,98.5421384337877,3117.01681272374,6.56010301056185,70.1850352438746,10,7
9.08598293275764,2.96608773003639,0.357623291670393,35.869620386271,53.8377498411859,17.7948560717353,11.580276658909,11.2220272525012,7.54765760081636,98.5513376252338,3117.58397463028,6.55993316872636,70.1957137399853,10,7
9.0861904421998,2.96601463197196,0.356942102602943,35.8704483739155,53.8405805960494,17.7960087256429,11.5809018901907,11.2233345563061,7.54806662584053,98.5605374879501,3118.15143845947,6.55976309266078,70.2063958655385,10,7
9.08639797254827,2.96594142483012,0.356259870973417,35.871276426657,53.8434125954588,17.7971603215397,11.5815261678965,11.2246420192172,7.54847461752092,98.5697380739667,3118.71920902901,6.55959278598116,70.2170815999294,10,7
9.08660552466224,2.96586810921181,0.355576608353942,35.872104548619,53.8462458256117,17.7983108553634,11.5821494301089,11.2259495595425,7.54888157888877,98.5789394291001,3119.28728987984,6.55942225076988,70.2277709261392,10,7
9.08681309919127,2.96579468509517,0.354892320294994,35.872932743226,53.8490802840766,17.7994603229506,11.5827716240184,11.2272571098139,7.54928751314537,98.5881415914005,3119.85568318652,6.55925148761455,70.2384638292015,10,7
9.08702069655343,2.9657211518781,0.354207006533727,35.8737610130661,53.8519159789975,17.8006087200465,11.5833927065867,11.2285646174847,7.54969242343185,98.5973445896232,3120.4243896961,6.55908049569483,70.2491602948695,10,7
9.08722831692019,2.96564750843817,0.353520661392224,35.8745893598033,53.8547529281013,17.8017560423312,11.5840126449668,11.2298720451944,7.55009631276283,98.6065484422593,3120.99340872897,6.55890927291051,70.2598603089507,10,7
9.0874359602076,2.96557375320577,0.352833274334785,35.8754177841178,53.8575911574492,17.8029022854624,11.5846314167055,11.231179370632,7.5504991840595,98.6157531568646,3121.56273817703,6.55873781604183,70.2705638571072,10,7
9.0876436260732,2.96549988424447,0.352144830650502,35.8762462856704,53.8604306998917,17.8040474451034,11.5852490096688,11.232486586055,7.55090104011833,98.6249587296716,3122.1323745578,6.55856612092895,70.2812709249402,10,7
9.08785131392764,2.9654258993168,0.351455312203484,35.8770748630906,53.8632715938741,17.805191516948,11.5858654217394,11.2337936974653,7.55130188358157,98.6341651454514,3122.70231321596,6.55839418262203,70.2919814978916,10,7
9.08805902294734,2.96535179596391,0.350764698046305,35.877903514023,53.8661138818517,17.8063344967332,11.5864806602652,11.2351007236931,7.55170171683415,98.6433723780332,3123.27254842141,6.55822199556503,70.3026955611471,10,7
9.08826675209655,2.9652775715652,0.350072965163406,35.8787322351775,53.8689576092372,17.8074763802474,11.5870947413221,11.2364076951018,7.5521005419368,98.652580390861,3123.84307366548,6.55804955373706,70.3134130993261,10,7
9.08847450014741,2.9652032234301,0.349380089026795,35.8795610224182,53.8718028225265,17.8086171633382,11.5877076887737,11.2377146522953,7.55249836049501,98.6617891379802,3124.41388167169,6.55787685086796,70.3241340962708,10,7
9.0886822657126,2.96512874884897,0.348686044454098,35.8803898708427,53.8746495684826,17.8097568419216,11.5883195332347,11.2390216443196,7.5528951736365,98.6709985649194,3124.98496475386,6.55770388056389,70.3348585346466,10,7
9.08889004726891,2.96505414517693,0.34799080608235,35.881218774913,53.8774978924889,17.8108954119897,11.5889303109121,11.2403287271523,7.55329098195108,98.6802086101439,3125.55631484273,6.55753063650769,70.3455863958514,10,7
9.08909784319237,2.96497940988727,0.347294349151127,35.8820477285491,53.8803478376277,17.8120328696209,11.5895400624057,11.241635961761,7.55368578549854,98.6894192061015,3126.12792374559,6.5573571125922,70.3563176598158,10,7
9.08930565178689,2.96490454063446,0.346596650001345,35.8828767252696,53.8831994434688,17.813169210986,11.5901488314657,11.2429434124043,7.55407958379385,98.698630280773,3126.69978323798,6.5571833030752,70.3670523049982,10,7
9.08951347131809,2.96482953528893,0.34589768666342,35.8837057583057,53.8860527455348,17.8143044323523,11.5907566637792,11.2442511448023,7.55447237586287,98.7078417589525,3127.27188532842,6.55700920267149,70.3777903083145,10,7
9.0897213000398,2.96475439198936,0.345197439182016,35.8845348207365,53.8889077742689,17.8154385300863,11.5913636057638,11.2455592245972,7.55486416025127,98.7170535637385,3127.84422228873,6.55683480668362,70.3885316452737,10,7
9.08992913622422,2.96467910916955,0.344495890104611,35.8853639055943,53.8917645545223,17.8165715006521,11.591969703419,11.2468677156592,7.55525493504115,98.726265617714,3128.41678681582,6.55666011107545,70.3992762899799,10,7
9.09013697819013,2.96460368556764,0.343793024732747,35.8861930059855,53.8946231055109,17.8177033406089,11.592575001284,11.2481766786862,7.55564469793273,98.7354778442838,3128.98957222641,6.55648511250525,70.410024215157,10,7
9.09034482432182,2.96452812025728,0.343088831207808,35.8870221152026,53.8974834401153,17.8188340466073,11.5931795414627,11.2494861700762,7.55603344625308,98.7446901689181,3129.56257238848,6.55630980840669,70.4207753923656,10,7
9.09055267309393,2.96445241263525,0.342383300802965,35.8878512267996,53.9003455652183,17.8199636153837,11.593783362793,11.2507962406597,7.55642117703354,98.7539025199958,3130.13578193289,6.55613419697137,70.4315297920103,10,7
9.09076052308584,2.9643765624262,0.341676427807442,35.8886803346919,53.9032094815941,17.8210920437543,11.5943865001356,11.2521069349855,7.55680788706098,98.7631148299095,3130.70919620916,6.55595827716784,70.4422873835487,10,7
9.09096837299612,2.96430056966379,0.340968209571429,35.8895094332127,53.9060751843231,17.8222193286081,11.5949889838136,11.2534182905641,7.5571935729613,98.7723270356961,3131.28281138187,6.55578204870646,70.4530481356279,10,7
9.09117622164996,2.96422443468566,0.340258646329858,35.890338517171,53.9089426627979,17.8233454668986,11.5955908391728,11.2547303374837,7.55757823122366,98.781539079678,3131.85662432116,6.55560551203345,70.4638120163175,10,7
9.09138406800942,2.96414815809064,0.339547741156139,35.8911675818817,53.9118119016522,17.8244704556362,11.5961920863178,11.2560430980166,7.55796185830104,98.7907509097965,3132.43063274967,6.55542866823901,70.4745789931746,10,7
9.09159191117164,2.96407174072478,0.338835499562833,35.8919966232053,53.9146828809628,17.825594291879,11.596792739968,11.257356586755,7.55834445065341,98.7999624800586,3133.00483507576,6.55525151902776,70.4853490335319,10,7
9.09179975036918,2.96399518364594,0.338121929370686,35.8928256375419,53.9175555768842,17.8267169727237,11.5973928094497,11.2586708105973,7.55872600478631,98.8091737504653,3133.57923038097,6.55507406664035,70.4961221046239,10,7
9.09200758496931,2.96391848807738,0.33740704037956,35.8936546218317,53.9204299626329,17.8278384952985,11.5979922988372,11.2599857690701,7.55910651733683,98.8183846870186,3134.15381844094,6.55489631374841,70.5068981737019,10,7
9.09221541446135,2.96384165538479,0.33669084393415,35.8944835735523,53.9233060088153,17.8289588567537,11.5985912071866,11.261301454903,7.55948598509553,98.8275952616928,3134.72859953429,6.55471826340063,70.5176772082883,10,7
9.09242323845145,2.96376468703005,0.335973352710027,35.8953124906686,53.9261836843345,17.8300780542553,11.5991895288821,11.2626178544766,7.55986440504978,98.8368054518737,3135.30357444353,6.5545399189158,70.5284591762489,10,7
9.09263105664961,2.96368758453476,0.335254580281685,35.8961413716112,53.9290629570656,17.8311960849772,11.5997872540707,11.2639349486004,7.560241774416,98.8460152401248,3135.87874434388,6.55436128379653,70.5392440459282,10,7
9.09283886885702,2.96361034944386,0.334534540782897,35.8969702152257,53.9319437945326,17.8323129460957,11.6003843691674,11.2652527132879,7.56061809066489,98.8552246136186,3136.45411071621,6.55418236164218,70.5500317862543,10,7
9.09304667495102,2.9635329832896,0.333813248565548,35.8977990207202,53.9348261645839,17.8334286347825,11.6009808574138,11.2665711206018,7.56099335153863,98.8644335635583,3137.0296752686,6.55400315606207,70.5608223668248,10,7
9.09325447487,2.96345548756382,0.33309071786482,35.8986277876081,53.9377100358714,17.8345431482045,11.6015766994755,11.267890139549,7.56136755505463,98.8736420845347,3137.60543980291,6.55382367060662,70.5716157579697,10,7
9.0934622685988,2.96337786368086,0.332366962539083,35.8994565156449,53.9405953785885,17.8356564835168,11.6021718740652,11.2692097369364,7.56174069951805,98.8828501738321,3138.1814061992,6.55364390867742,70.5824119307767,10,7
9.09367005615159,2.96330011295949,0.331641995724056,35.9002852047723,53.9434821647598,17.8367686378624,11.6027663585654,11.2705298783412,7.56211278351088,98.892057830803,3138.75757626661,6.55346387347946,70.5932108571407,10,7
9.09387783755717,2.96322223659532,0.330915829663581,35.9011138550487,53.9463703687906,17.8378796083704,11.6033601296479,11.2718505289018,7.56248380589687,98.9012650560969,3139.3339517313,6.55328356795244,70.6040125097462,10,7
9.0940856128441,2.96314423565068,0.33018847545236,35.9019424665906,53.9492599676092,17.8389893921561,11.6039531638605,11.2731716541956,7.56285376579382,98.9104718510071,3139.91053410729,6.55310299474116,70.6148168620948,10,7
9.09429338202635,2.96306611104146,0.329459942940616,35.9027710395139,53.9521509408711,17.8400979863206,11.6045454381721,11.2744932209199,7.56322266253591,98.9196782168209,3140.48732464804,6.55292215615962,70.6256238884371,10,7
9.0945011450942,2.96298786351808,0.32873024061189,35.9035995738759,53.9550432714127,17.8412053879539,11.6051369304942,11.2758151975602,7.56359049568584,98.9288841541768,3141.06432437904,6.55274105414261,70.6364335636745,10,7
9.09470890199894,2.96290949367652,0.327999375404545,35.9044280696398,53.9579369449449,17.8423115941357,11.6057276201224,11.2771375550896,7.56395726498567,98.9380896626648,3141.64153393879,6.55255969026475,70.647245863404,10,7
9.09491665264716,2.96283100195025,0.327267352814772,35.9052565266134,53.9608319502305,17.8434166019382,11.6063174881218,11.2784602673076,7.56432297032825,98.9472947401484,3142.21895363328,6.552378065718,70.6580607637842,10,7
9.09512439689099,2.96275238861633,0.326534176821042,35.9060849444257,53.9637282789586,17.8445204084308,11.6069065176508,11.2797833113008,7.56468761173562,98.9564993825076,3142.79658338787,6.55219618132135,70.6688782414594,10,7
9.09533213452422,2.96267365380247,0.325799849941234,35.9069133224892,53.9666259256194,17.8456230106829,11.6074946942044,11.2811066677095,7.56505118932466,98.965703583213,3143.37442275721,6.55201403753351,70.6796982735026,10,7
9.09553986527689,2.9625947975022,0.325064373298005,35.9077416599834,53.9695248871707,17.846724405768,11.6080820057836,11.2824303209064,7.5654137032621,98.9749073331489,3143.95247088635,6.55183163448474,70.6905208373189,10,7
9.09574758881529,2.96251581958114,0.324327746760673,35.9085699558339,53.9724251629655,17.8478245907673,11.6086684430023,11.2837542590229,7.56577515374715,98.9841106203762,3144.53072658098,6.55164897198939,70.7013459105179,10,7
9.09595530474079,2.96243671979379,0.323589969003478,35.9093982087119,53.9753267544547,17.8489235627752,11.6092539991261,11.2850784739988,7.56613554100034,98.9933134301326,3145.1091883178,6.55146604958278,70.7121734708628,10,7
9.0961630125889,2.96235749781239,0.32285103766219,35.9102264170303,53.9782296645379,17.8500213189021,11.6098386700203,11.2864029614639,7.56649486519262,99.002515744781,3145.6878541816,6.55128286658611,70.7230034962383,10,7
9.09637071183688,2.96227815322572,0.32211094960428,35.9110545789392,53.9811338977149,17.8511178562787,11.6104224540733,11.287727720416,7.56685312646493,99.0117175437686,3146.26672205554,6.55109942210461,70.7338359644427,10,7
9.09657840190348,2.96219868557386,0.321369700916932,35.9118826923565,53.9840394593595,17.8522131720618,11.6110053520416,11.2890527531564,7.56721032489207,99.0209188039608,3146.84578952135,6.55091571510674,70.7446708532404,10,7
9.09678608215597,2.96211909436439,0.320627287231503,35.9127107549672,53.9869463553928,17.8533072634355,11.611587366845,11.2903780648101,7.56756646044431,99.0301194996353,3147.42505393485,6.55073174446268,70.7555081402543,10,7
9.09699375191849,2.96203937907978,0.319883703875689,35.9135387642511,53.9898545922426,17.8544001276134,11.612168503344,11.2917036629693,7.56792153300609,99.0393196027905,3148.00451255388,6.55054750896341,70.7663478028482,10,7
9.09720141047437,2.96195953920941,0.319138945942427,35.9143667175164,53.9927641761694,17.8554917618442,11.6127487680681,11.2930295574016,7.568275542354,99.0485190835159,3148.58416246587,6.55036300739524,70.7771898181754,10,7
9.09740905707754,2.96187957426314,0.31839300858752,35.9151946119084,53.9956751130047,17.8565821634119,11.613328168918,11.2943557594805,7.56862848813046,99.0577179100929,3149.1640006675,6.55017823857353,70.7880341631096,10,7
9.09761669095944,2.96179948377522,0.317645887159131,35.9160224444556,53.9985874081677,17.8576713296386,11.6139067148812,11.2956822817589,7.56898036988014,99.0669160495063,3149.74402418576,6.54999320135482,70.7988808141605,10,7
9.09782431133505,2.96171926733295,0.316897577231543,35.9168502120972,54.0015010660493,17.8587592578851,11.6144844157084,11.2970091376497,7.56933118702057,99.0761134677465,3150.3242300028,6.54980789470441,70.8097297475744,10,7
9.09803191741257,2.96163892457821,0.316148074874718,35.9176779117068,54.0044160900289,17.8598459455517,11.6150612816118,11.2983363408337,7.56968093885803,99.0853101300754,3150.90461518138,6.54962231770341,70.8205809392422,10,7
9.09823950839955,2.96155845522358,0.315397376668443,35.9185055401312,54.0073324821361,17.8609313900781,11.6156373229601,11.2996639049434,7.57002962457892,99.0945060014572,3151.48517683561,6.54943646958832,70.8314343647392,10,7
9.09844708351164,2.96147785905217,0.314645479852118,35.9193330942148,54.010250243102,17.8620155889425,11.6162125499999,11.300991843108,7.57037724326813,99.1037010468315,3152.06591222308,6.54925034975391,70.8422899992944,10,7
9.0986546419778,2.96139713592339,0.313892382324298,35.9201605708348,54.0131693722786,17.8630985396626,11.6167869726028,11.3023201676756,7.57072379394026,99.1128952314972,3152.64681876142,6.54906395776913,70.8531478178381,10,7
9.0988621830443,2.96131628578758,0.313138082696298,35.920987966921,54.0160898672691,17.8641802397951,11.6173606000182,11.3036488899065,7.57106927551706,99.1220885213447,3153.22789395476,6.54887729341256,70.864007795089,10,7
9.09906970598382,2.96123530866729,0.312382580428277,35.9218152794733,54.0190117243963,17.8652606869312,11.6179334406781,11.30497801959,7.57141368686894,99.1312808830363,3153.80913557631,6.54869035663328,70.8748699054837,10,7
9.0992772100954,2.9611542046712,0.311625875655636,35.9226425055963,54.0219349383808,17.866339878697,11.6185055020225,11.3063075650225,7.57175702682053,99.1404722844032,3154.39054153716,6.54850314758371,70.8857341232951,10,7
9.09948469470873,2.96107297398873,0.310867969318394,35.9234696425004,54.0248595024145,17.8674178127521,11.6190767903551,11.3076375327041,7.57209929414728,99.1496626944487,3154.97210992463,6.54831566660951,70.8966004226461,10,7
9.09969215918963,2.96099161687356,0.310108863111054,35.924296687518,54.0277854085814,17.8684944867859,11.6196473107585,11.3089679272441,7.57244048762664,99.1588520835333,3155.55383908672,6.54812791421389,70.9074687774968,10,7
9.09989960293642,2.96091013365183,0.309348559328214,35.9251236381259,54.0307126476143,17.8695698985165,11.6202170670202,11.3102987514303,7.57278060603352,99.1680404236212,3156.13572751389,6.5479398910768,70.9183391617941,10,7
9.10010702538232,2.96082852471152,0.308587060942784,35.9259504919306,54.0336412090894,17.8706440456893,11.6207860616025,11.3116300060775,7.57311964814426,99.177227688118,3156.71777386072,6.54775159803151,70.9292115494578,10,7
9.10031442599803,2.96074679048322,0.307824371504466,35.9267772466778,54.036571081874,17.871716926072,11.6213542956543,11.312961690098,7.57345761277446,99.1864138519759,3157.29997701932,6.54756303602197,70.9400859143925,10,7
9.10052180428524,2.96066493144605,0.307060494962514,35.9276039002629,54.0395022539317,17.8727885374552,11.6219217690426,11.3142938006918,7.57379449877658,99.1955988918095,3157.88233597907,6.54737420611528,70.9509622305994,10,7
9.10072915977865,2.96058294810991,0.306295435719107,35.9284304507046,54.0424347126888,17.8738588776494,11.6224884804168,11.3156263333235,7.57413030505268,99.2047827856071,3158.46484988868,6.54718510946175,70.9618404721713,10,7
9.10093649204241,2.96050084100768,0.305529198465024,35.9292568961537,54.0453684451792,17.8749279444829,11.6230544272992,11.3169592819518,7.57446503056428,99.2139655128186,3159.04751801191,6.54699574727623,70.972720613332,10,7
9.10114380066645,2.96041861068621,0.304761788105736,35.9300832348783,54.0483034382049,17.8759957357994,11.6236196061932,11.3182926391934,7.57479867433847,99.2231470542031,3159.630339708,6.54680612081688,70.9836026284678,10,7
9.10135108526492,2.96033625769677,0.303993209677515,35.9309094652493,54.0512396785263,17.8770622494591,11.6241840127158,11.3196263965157,7.5751312354804,99.2323273916586,3160.21331440816,6.54661623136243,70.9944864921484,10,7
9.10155834547086,2.96025378258706,0.30322346825875,35.9317355857344,54.0541771529981,17.8781274833337,11.6247476417323,11.320960544457,7.5754627131663,99.2415065081603,3160.79644159609,6.54642608019254,71.0053721791672,10,7
9.10176558093248,2.96017118589292,0.302452568894125,35.9325615948767,54.0571158487224,17.8791914353078,11.6253104875082,11.3222950728381,7.57579310665335,99.2506843875194,3161.37972078458,6.54623566856783,71.0162596645242,10,7
9.10197279131088,2.96008846813138,0.301680516518331,35.9333874912797,54.0600557531917,17.8802541032779,11.6258725438636,11.3236299709898,7.57612241527926,99.2598610142194,3161.96315149323,6.54604499771234,71.0271489234583,10,7
9.10217997627396,2.96000562979473,0.300907315890242,35.9342132735985,54.0629968543793,17.8813154851506,11.6264338043263,11.3249652279733,7.57645063845899,99.2690363733169,3162.54673322897,6.5458540687987,71.0380399314502,10,7
9.10238713549424,2.9599226713453,0.300132971538119,35.9350389405154,54.0659391408455,17.8823755788434,11.6269942622819,11.3263008327881,7.57677777568193,99.2782104501708,3163.13046546978,6.54566288293453,71.0489326642158,10,7
9.10259426864449,2.95983959321111,0.299357487709813,35.9358644907308,54.0688826018186,17.883434382285,11.6275539111236,11.3276367745721,7.57710382651334,99.2873832303417,3163.71434764289,6.54547144115103,71.0598270977021,10,7
9.1028013753953,2.95975639578372,0.298580868333204,35.9366899229466,54.0718272272235,17.8844918934138,11.6281127443795,11.3289730427904,7.57742879057912,99.2965546994071,3164.29837911886,6.54527974439682,71.0707232080939,10,7
9.10300845541038,2.95967307941571,0.297803116995567,35.9375152358564,54.0747730077322,17.8855481101791,11.6286707558402,11.3303096273839,7.57775266756704,99.3057248428493,3164.88255919337,6.54508779353061,71.0816209717726,10,7
9.10321550834581,2.95958964442039,0.29702423691981,35.9383404281258,54.077719934768,17.8866030305417,11.6292279396657,11.3316465189204,7.57807545721812,99.3148936458422,3165.46688708123,6.54489558931933,71.0925203653221,10,7
9.10342253384663,2.95950609107177,0.296244230961804,35.9391654983903,54.0806680005045,17.8876566524748,11.629784290479,11.3329837087039,7.57839715931988,99.3240610932257,3166.05136190791,6.54470313243701,71.1034213655058,10,7
9.10362953154569,2.95942241960599,0.295463101610437,35.9399904452417,54.0836171978344,17.8887089739645,11.6303398034408,11.3343211888686,7.57871777369792,99.3332271693526,3166.63598270821,6.54451042346693,71.1143239492489,10,7
9.10383650106224,2.95933863022345,0.294680851000408,35.9408152672232,54.0865675203304,17.8897599930103,11.6308944743066,11.3356589524404,7.57903730020786,99.3423918580359,3167.22074842342,6.54431746290578,71.1252280936149,10,7
9.10404344200015,2.95925472309117,0.293897480932344,35.9416399628239,54.0895189621961,17.8908097076264,11.6314482994669,11.3369969933742,7.57935573872834,99.3515551424878,3167.80565790286,6.54412425116839,71.1361337757833,10,7
9.10425035394958,2.95917069834572,0.293112992894976,35.9424645304717,54.0924715182255,17.8918581158425,11.6320012759704,11.3383353065719,7.57967308915761,99.3607170052415,3168.39070991681,6.54393078859401,71.1470409730296,10,7
9.1044572364843,2.95908655610269,0.292327388092474,35.9432889685402,54.0954251835722,17.8929052157051,11.632553401521,11.3396738878779,7.57998935138596,99.3698774282248,3168.9759031118,6.5437370754673,71.1579496627157,10,7
9.10466408916581,2.95900229644777,0.291540667532558,35.9441132753373,54.0983799540126,17.8939510052778,11.6331046744797,11.3410127339884,7.58030452532296,99.3790363926368,3169.56123612586,6.54354311199857,71.168859822209,10,7
9.10487091153932,2.95891791945645,0.29075283194345,35.9449374491224,54.1013358254872,17.8949954826435,11.6336550938301,11.3423518425362,7.58061861086964,99.3881938791383,3170.14670747193,6.54334889836795,71.1797714289613,10,7
9.10507770313851,2.95883342519003,0.289963881958045,35.9457614880906,54.1042927942146,17.8960386459038,11.6342046591412,11.3436912118721,7.58093160791714,99.397349867673,3170.73231562677,6.543154434717,71.1906844604276,10,7
9.1052844634858,2.95874881370225,0.289173818076449,35.9465853903903,54.1072508565597,17.8970804931803,11.6347533705159,11.3450308410647,7.5812435163424,99.4065043376704,3171.31805901754,6.54295972116405,71.2015988940607,10,7
9.10549115949384,2.95866408432311,0.288382640728173,35.9474091541259,54.1102098436121,17.8981210226104,11.6353012286848,11.3463707297877,7.58155433449883,99.4156572680652,3171.90393100711,6.54276475621071,71.2125147072973,10,7
9.10569776310007,2.95857923582156,0.287590343574664,35.9482326474827,54.1131696239078,17.899160232344,11.6358482356224,11.3477108851101,7.58186405915109,99.4248071942517,3172.4899223565,6.5425695370964,71.2234318730886,10,7
9.10590431316197,2.95849426809298,0.286796915030379,35.9490557586736,54.1161304120812,17.9001981206072,11.6363943949602,11.349051320592,7.58217268931963,99.4339528741509,3173.0760328675,6.5423740635449,71.2343503596319,10,7
9.10611081751804,2.95840918156454,0.286002354042409,35.9498786425229,54.1190922452727,17.9012346857656,11.6369397112564,11.3503920409178,7.58248022630647,99.4430960280321,3173.66226304917,6.54217833645127,71.2452701416822,10,7
9.10631728027231,2.95832397684426,0.285206664530619,35.9507013302694,54.1220551376155,17.9022699262281,11.6374841891017,11.3517330467258,7.5827866722808,99.4522370029933,3174.24861225449,6.54198235711233,71.2561912007394,10,7
9.1065237039558,2.95823865451085,0.284409852106592,35.9515238382724,54.1250190937613,17.9033038403348,11.6380278323683,11.3530743369951,7.58309202891746,99.4613759808039,3174.835080236,6.54178612676826,71.2671135209689,10,7
9.10673009020381,2.95815321504357,0.283611922108093,35.9523461766237,54.1279841137139,17.9043364263143,11.6385706437628,11.3544159102602,7.58339629674907,99.470513073597,3175.42166716151,6.54158964645223,71.2780370852074,10,7
9.10693644003802,2.95806765883673,0.282812878943218,35.9531683518464,54.1309501947478,17.9053676823223,11.6391126247273,11.3557577648195,7.58369947526865,99.4796483538487,3176.00837324128,6.54139291702362,71.288961873015,10,7
9.10714275401871,2.95798198624196,0.282012726225503,35.9539903680185,54.1339173321898,17.9063976065166,11.6396537755999,11.3570998985018,7.58400156342793,99.4887818668726,3176.5951984281,6.54119593926027,71.2998878609228,10,7
9.10734903235125,2.95789619760241,0.281211467170294,35.95481222738,54.1368855198239,17.9074261971194,11.6401940958948,11.3584423084296,7.58430256015203,99.4979136375561,3177.18214230747,6.54099871393102,71.3108150238589,10,7
9.10755527497201,2.95781029326591,0.280409104913133,35.9556339307567,54.1398547502557,17.9084534524421,11.6407335845815,11.3597849909817,7.5846024646487,99.5070436750742,3177.76920414704,6.54080124182163,71.3217433366477,10,7
9.10776148162227,2.95772427358164,0.279605642633555,35.956455477903,54.1428250152828,17.9094793708753,11.6412722402938,11.3611279419479,7.58490127647241,99.5161719766998,3178.35638301317,6.54060352372493,71.3326727749275,10,7
9.10796765191032,2.95763813889022,0.278801083524513,35.9572768677961,54.1457963062466,17.9105039508606,11.6418100614496,11.3624711567693,7.58519899542046,99.5252985310679,3178.94367788815,6.54040556041728,71.3436033153538,10,7
9.10817378535989,2.95755188951549,0.277995430698525,35.9580980988835,54.1487686143258,17.9115271908635,11.6423470463178,11.3638146307511,7.58549562139831,99.5344233209279,3179.53108773236,6.54020735263948,71.3545349353088,10,7
9.10837988144676,2.95746552576232,0.27718868711122,35.9589191692764,54.1517419307166,17.9125490893547,11.6428831930465,11.3651583592066,7.58579115430274,99.5435463252932,3180.11861151051,6.54000890109167,71.365467612513,10,7
9.10858593962498,2.95737904791914,0.276380855541447,35.9597400768944,54.1547162467432,17.9135696448041,11.6434184996911,11.366502337505,7.58608559398249,99.5526675210493,3180.70624818269,6.53981020643847,71.3764013246838,10,7
9.10879195934341,2.95729245626248,0.275571938614178,35.9605608195715,54.1576915539078,17.9145888556841,11.6439529642479,11.3678465610769,7.58637894024571,99.5617868841281,3181.29399669078,6.53961126931885,71.387336049417,10,7
9.10899794005871,2.95720575106139,0.274761938843199,35.9613813951207,54.1606678439258,17.9156067204777,11.6444865847001,11.3691910254047,7.58667119290533,99.5709043902296,3181.88185594427,6.53941209035515,71.3982717642073,10,7
9.10920388124012,2.95711893257985,0.273950858672436,35.962201801386,54.1636451087246,17.9166232376826,11.6450193590571,11.3705357260277,7.58696235180457,99.5800200153995,3182.46982482389,6.53921267015825,71.4092084465795,10,7
9.1094097823727,2.95703200107705,0.273138700498578,35.9630220362621,54.1666233404591,17.9176384058134,11.6455512853914,11.3718806585586,7.58725241683317,99.5891337362454,3183.05790218732,6.53901300932753,71.4201460741654,10,7
9.10961564295988,2.95694495680668,0.272325466673465,35.9638420977068,54.1696025315226,17.9186522234012,11.6460823618663,11.373225818718,7.58754138792682,99.5982455300761,3183.6460868786,6.53881310844907,71.4310846247525,10,7
9.10982146252156,2.95685780001613,0.271511159497891,35.9646619837511,54.1725826745416,17.9196646889924,11.6466125867516,11.3745712023684,7.58782926505023,99.6073553750124,3184.23437773507,6.53861296809368,71.4420240762845,10,7
9.11002724059276,2.95677053094566,0.270695781213647,35.9654816924917,54.1755637623785,17.9206758011485,11.6471419584419,11.3759168055379,7.58811604819505,99.6164632499074,3184.82277358477,6.53841258881477,71.4529644068128,10,7
9.11023297672221,2.95668314982869,0.269879333995902,35.9663012220855,54.1785457881087,17.9216855584431,11.6476704754591,11.377262624446,7.58840173735922,99.6255691342829,3185.4112732514,6.53821197114905,71.4639055944916,10,7
9.11043867046988,2.95659565689204,0.26906181995605,35.9671205707444,54.1815287450123,17.9226939594643,11.648198136462,11.378608655503,7.58868633255059,99.6346730082709,3185.99987554825,6.53801111561686,71.4748476175172,10,7
9.1106443214046,2.95650805235703,0.268243241143637,35.9679397367252,54.1845126265379,17.9237010028138,11.6487249402483,11.3799548953184,7.58896983378344,99.6437748525017,3186.58857927809,6.53781002272466,71.4857904541387,10,7
9.1108499291022,2.95642033644013,0.267423599557048,35.9687587183197,54.1874974262891,17.9247066871098,11.649250885759,11.3813013406913,7.5892522410843,99.6528746479966,3187.17738322937,6.53760869296644,71.4967340826479,10,7
9.11105549314373,2.95633250935494,0.266602897149312,35.9695775138482,54.1904831379653,17.9257110109854,11.6497759720734,11.3826479886097,7.5895335544825,99.6619723760906,3187.76628617079,6.53740712682807,71.5076784813967,10,7
9.11126101311462,2.95624457130664,0.26578113584651,35.9703961216514,54.1934697555074,17.9267139730898,11.6503001984151,11.3839948362269,7.58981377403296,99.6710680183494,3188.35528690011,6.537205324775,71.5186236287686,10,7
9.11146648860093,2.95615652250692,0.264958317496507,35.9712145400881,54.1964572727113,17.9277155720886,11.6508235641315,11.3853418809186,7.59009289978252,99.680161556534,3188.94438413795,6.53700328728566,71.5295695032469,10,7
9.11167191919307,2.95606836315891,0.264134444007539,35.9720327675191,54.1994456835954,17.9287158066621,11.6513460686911,11.3866891201239,7.59037093178461,99.6892529724347,3189.53357665592,6.536801014818,71.5405160833151,10,7
9.11187730448181,2.95598009346677,0.263309517208427,35.9728508023234,54.202434982183,17.9297146755089,11.6518677116762,11.3880365514826,7.59064787010522,99.6983422480374,3190.12286319534,6.53659850783088,71.5514633475,10,7
9.11208264405886,2.95589171363484,0.262483538937261,35.9736686428807,54.2054251625103,17.9307121773414,11.6523884927641,11.3893841727389,7.59092371480767,99.7074293653409,3190.71224249802,6.53639576678238,71.5624112743892,10,7
9.11228793751715,2.95580322386808,0.261656511034005,35.9744862875751,54.2084162186264,17.9317083108912,11.6529084117195,11.3907319817301,7.59119846596622,99.7165143063897,3191.30171330278,6.53619279213096,71.5733598425861,10,7
9.1124931844497,2.95571462437417,0.260828435344592,35.9753037347954,54.2114081445297,17.9327030749035,11.6534274683726,11.3920799763749,7.59147212364712,99.7255970532826,3191.89127433971,6.53598958434031,71.5843090307499,10,7
9.1126983844516,2.95562591535776,0.259999313740309,35.9761209829312,54.2144009343337,17.9336964681412,11.6539456626148,11.3934281546323,7.5917446879381,99.7346775881245,3192.48092438229,6.53578614386667,71.5952588175397,10,7
9.1129035371169,2.95553709703528,0.259169148064643,35.97693803038,54.2173945818887,17.9346884893833,11.6544629943695,11.3947765145501,7.59201615891112,99.7437558931116,3193.07066213803,6.53558247119203,71.6062091817011,10,7
9.11310864204376,2.95544816961944,0.258337940270792,35.9777548755357,54.2203890811674,17.9356791374253,11.6549794635891,11.3961250540987,7.5922865366511,99.7528319503961,3193.66048637609,6.53537856678975,71.6171601019564,10,7
9.11331369882983,2.95535913332893,0.257505692277505,35.9785715168084,54.2233844260288,17.9366684110778,11.655495070233,11.3974737713116,7.59255582124041,99.7619057423151,3194.25039585205,6.53517443114651,71.6281115570889,10,7
9.11351870707558,2.95526998838604,0.25667240605992,35.9793879526061,54.2263806102906,17.9376563091693,11.6560098142622,11.3988226641731,7.59282401277375,99.7709772511794,3194.84038933013,6.53497006475683,71.6390635258968,10,7
9.11372366638313,2.9551807350188,0.255838083626088,35.9802041813489,54.2293776276573,17.9386428305431,11.6565236956184,11.4001717306361,7.59309111133996,99.780046459432,3195.4304655761,6.53476546812832,71.6500159872377,10,7
9.11392857635752,2.95509137345396,0.255002727039027,35.9810202014624,54.232375471916,17.9396279740586,11.6570367142255,11.4015209685793,7.59335711705165,99.7891133495822,3196.02062340695,6.5345606417659,71.660968919974,10,7
