Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.11413343660479,2.9550019039315,0.254166338348853,35.9818360113851,54.2353741365644,17.9406117385914,11.6575488699663,11.4028703758766,7.59362203001029,99.7981779042789,3196.61086158155,6.53435558620437,71.6719223030615,10,7
9.11433824673533,2.95491232668874,0.253328919730279,35.9826516095588,54.2383736151912,17.9415941230322,11.6580601626826,11.404219950236,7.59388585032809,99.8072401062087,3197.20117892731,6.53415030197318,71.6828761154451,10,7
9.11454300636179,2.95482264196865,0.252490473332671,35.983466994443,54.241373901295,17.942575126287,11.6585705921689,11.4055696893499,7.59414857812516,99.8162999382556,3197.79157426102,6.53394478961484,71.6938303361242,10,7
9.11474771509971,2.95473285001813,0.251651001359107,35.9842821645063,54.2443749883122,17.9435547472775,11.6590801581675,11.4069195908098,7.59441021353058,99.8253573834038,3198.38204641289,6.53373904968125,71.704784944144,10,7
9.1149524495892,2.95464296977337,0.250810506049106,35.985097118229,54.2474190921758,17.944532985009,11.6595888518796,11.4082696521184,7.59467077621218,99.8344124247663,3198.97548687853,6.53353312437683,71.715739918599,10,7
9.11515719521074,2.95455299719653,0.249969164589231,35.9859121607213,54.2504692798472,17.9455098384806,11.6600966531344,11.4096196872904,7.5949302685475,99.8434684524587,3199.5708076581,6.53332700496635,71.7266952969244,10,7
9.115361933802,2.9544629282133,0.249126939121709,35.9867272337803,54.2535190449084,17.9464853059777,11.6606035390398,11.4109697140127,7.59518868075133,99.8525248197811,3200.16661103753,6.5331206826662,71.7376510659063,10,7
9.11556665996029,2.95437276135308,0.248283791444635,35.9875422651036,54.2565696304056,17.9474593856876,11.6611094890893,11.4123197475952,7.59544600321226,99.861580723373,3200.76257595157,6.53291415445266,71.7486071761288,10,7
9.11577136982866,2.95428249581347,0.24743970772613,35.9883572331862,54.259621056784,17.9484320763428,11.6616144876595,11.4136697813631,7.59570223154128,99.8706359242912,3201.35866100826,6.53270741872899,71.7595635782182,10,7
9.11597605906247,2.95419213103909,0.246594680389023,35.9891721226783,54.2626733184712,17.9494033772623,11.662118525056,11.4150198072705,7.59595736660452,99.8796902519814,3201.95485371326,6.53250047437644,71.7705202379398,10,7
9.11618072304149,2.95410166644222,0.245748704167454,35.9899869162891,54.2657264060501,17.9503732880309,11.6626215973569,11.4163698208885,7.59621141218292,99.8887435143236,3202.55114714357,6.53229332013517,71.7814771365589,10,7
9.1163853571859,2.95401110126183,0.244901773492415,35.9908015956325,54.2687803120349,17.9513418081574,11.6631237055529,11.4177198238645,7.59646437240235,99.8977955070283,3203.14753602141,6.53208595430105,71.7924342641099,10,7
9.11658995608387,2.9539204345088,0.244053881172192,35.9916161424844,54.2718431517878,17.9523089368994,11.6636248545232,11.4190698243807,7.59671625005444,99.906846027604,3203.74401574504,6.53187837461627,71.8033916118578,10,7
9.11679451399132,2.95382966503905,0.24320501787787,35.9924305353098,54.2749167731762,17.9532746732684,11.66412505221,11.4204198366453,7.59696704619131,99.9158948367753,3204.34058175848,6.53167057844175,71.8143491672939,10,7
9.11699902711814,2.95373879173776,0.242355172829434,35.993244751253,54.2779911961354,17.9542390161454,11.6646243090636,11.4217698793806,7.59721676079465,99.9249416805892,3204.93722946775,6.53146256317346,71.8253069128545,10,7
9.11720349305126,2.9536478136448,0.24150433551938,35.9940587752375,54.2810664355289,17.9552019644123,11.665122637583,11.4231199735442,7.59746539356604,99.9339863915275,3205.53395423183,6.53125432652672,71.8362648278345,10,7
9.11740790975991,2.95355672996824,0.240652496888117,35.9948725976679,54.2841424976623,17.9561635170299,11.6656200518817,11.4244701406948,7.5977129444417,99.9430288629766,3206.13075151317,6.53104586657141,71.8472228906969,10,7
9.11761227540615,2.9534655400841,0.239799649449083,35.9956862104718,54.2872193871253,17.957123673054,11.666116567185,11.4258204024326,7.59795941366446,99.9520690052419,3206.72761690696,6.5308371817375,71.8581810805986,10,7
9.11781658832758,2.95337424350551,0.238945787288287,35.9964996063442,54.290297106947,17.9580824316104,11.6666121992878,11.4271707798967,7.59820480163279,99.9611067371581,3207.32454636661,6.53062827075306,71.8691393776176,10,7
9.11802084703805,2.9532828398815,0.238090905774754,35.9973127786799,54.2933756582489,17.9590397918629,11.6671069639796,11.4285212935131,7.59844910863734,99.970141985332,3207.92153617169,6.53041913264822,71.8800977623166,10,7
9.1182250502242,2.95319132897523,0.237235001549436,35.998125721575,54.2964550405929,17.9599957529927,11.6676008765332,11.4298719624302,7.59869233473313,99.9791746841664,3208.51858306874,6.53020976671323,71.8910562149623,10,7
9.11842919673077,2.95309971067552,0.236378072322054,35.9989384298141,54.2995352516708,17.9609503141946,11.6680939512644,11.4312228042111,7.59893447970489,99.9882047757126,3209.11568415773,6.53000017252905,71.9020147151374,10,7
9.11863328554503,2.95300798499963,0.235520116978194,35.9997508988111,54.3026162872082,17.9619034746854,11.6685862011807,11.4325738342862,7.59917554312398,99.9972322090122,3209.71283687984,6.52979034997805,71.9129732416249,10,7
9.11883731578132,2.95291615209565,0.234661135606586,36.0005631245476,54.3056981408859,17.9628552337113,11.669077637713,11.4339250655742,7.5994155244357,100,3210.31003898221,6.52958029925222,71.9239317725662,10,7
9.11904327882392,2.95282426153956,0.233801129520714,36.001375103511,54.3087909342757,17.9638055909194,11.6695682605394,11.4352765081923,7.59965452682036,100,3210.9075897871,6.52937013056994,71.9348902857115,10,7
9.11925349575305,2.9527324156507,0.232940562938154,36.0021947606235,54.3119056580227,17.9647545466859,11.6700580078953,11.4366276976012,7.59989279111124,100,3211.50604925243,6.5291600721417,71.9458490693782,10,7
9.11946939522011,2.95264073117572,0.232080394087234,36.0030313323022,54.3150480612309,17.9657020983899,11.6705466931215,11.4379776138081,7.60013060074101,100,3212.10599756153,6.52895038574792,71.9568088290861,10,7
9.1196916459931,2.95254930541291,0.231221716408754,36.0038905029277,54.3182199271037,17.9666482351228,11.6710339689206,11.4393249767128,7.60036816048182,100,3212.70793513963,6.52874129185692,71.967770409509,10,7
9.11992040426033,2.95245820017183,0.230365441297067,36.0047749325805,54.3214207284354,17.9675929366722,11.6715193378682,11.4406685276235,7.60060553419652,100,3213.31225498753,6.52853293383895,71.9787344331192,10,7
9.12015550911683,2.95236744111699,0.229512147840353,36.0056852413952,54.3246487923735,17.9685361783309,11.672002205334,11.4420071900278,7.60084265994158,100,3213.91922071548,6.52832537587284,71.9897011096062,10,7
9.12039661451961,2.95227702497294,0.228662076634237,36.0066207876307,54.3279019872793,17.9694779383897,11.6724819567594,11.4433401286998,7.60107941200022,100,3214.52895557076,6.52811861803793,72.0006702740715,10,7
9.12064327455658,2.95218692814493,0.227815197227812,36.0075801928624,54.3311780961616,17.9704182039744,11.6729580371677,11.4446667595316,7.60131566689819,100,3215.1414515015,6.52791261452592,72.0116415667368,10,7
9.12089499817741,2.95209711344593,0.226971288839763,36.0085616813519,54.3344750126985,17.9713569727368,11.6734300152797,11.4459867483279,7.60155134438338,100,3215.75659554416,6.52770728782806,72.0226146277666,10,7
9.12115128428643,2.95200753438156,0.226130003348317,36.0095632978685,54.3377908403479,17.9722942506043,11.6738976233552,11.4473000119314,7.60178641625237,100,3216.37420331994,6.52750253778379,72.0335892203539,10,7
9.12141164393564,2.95191813780355,0.22529090541434,36.0105830473468,54.3411239362629,17.9732300475254,11.6743607725363,11.4486067179409,7.60202089231882,100,3216.99404994739,6.52729824729615,72.0445652594266,10,7
9.12167561377851,2.95182886600567,0.224453497327602,36.0116189832017,54.344472919174,17.9741643734084,11.6748195489735,11.4499072752087,7.60225479834315,100,3217.61589258114,6.52709428703826,72.0555427722079,10,7
9.12194276351708,2.95173965886923,0.223617238633778,36.0126692608586,54.3478366528905,17.9750972356325,11.6752741978258,11.4512023103397,7.60248815775157,100,3218.23948398265,6.52689052041518,72.0665218339259,10,7
9.12221269924953,2.95165045614998,0.222781566228548,36.013732167378,54.3512142142831,17.9760286384048,11.6757251011809,11.4524926315973,7.60272098223049,100,3218.86457951939,6.52668680891281,72.0775025137642,10,7
9.12248506411128,2.95156119967859,0.221945915778974,36.0148061347641,54.3546048536745,17.9769585834424,11.6761727537542,11.453779185402,7.60295327044446,100,3219.49094081249,6.52648301728132,72.08848484652,10,7
9.12275953722435,2.95147183520534,0.22110974233766,36.0158897425043,54.3580079538008,17.9778870711852,11.6766177381732,11.4550630114165,7.60318501115398,100,3220.11833837418,6.52627901793236,72.0994688281705,10,7
9.12303583167936,2.95138231370871,0.220272537627864,36.0169817133748,54.3614229922134,17.9788141018929,11.6770607004329,11.4563452005453,7.60341618706087,100,3220.74655459674,6.52607469414269,72.1104544245918,10,7
9.12331369202786,2.95129259223386,0.219433842307524,36.0180809053998,54.3648495076383,17.9797396763199,11.6775023256372,11.4576268581254,7.60364677708338,100,3221.37538658848,6.52586994220861,72.1214415826245,10,7
9.12359289160973,2.95120263429141,0.218593253829511,36.0191863018609,54.3682870728587,17.9806637959632,11.6779433143939,11.4589090718077,7.60387675685172,100,3222.00464912467,6.5256646726156,72.132430236627,10,7
9.12387322988841,2.95111241004331,0.217750430185163,36.0202970006542,54.3717352716732,17.9815864630503,11.678384360353,11.4601928842087,7.60410609802864,100,3222.63417648334,6.52545881072049,72.1434203098027,10,7
9.12415452991482,2.95102189632193,0.21690509165262,36.0214122036758,54.3751936807948,17.9825076804298,11.6788261295661,11.4614792687004,7.6043347675062,100,3223.26382358283,6.52525229704121,72.1544117120275,10,7
9.12443663597097,2.95093107654757,0.216057020982532,36.0225312067236,54.3786618561119,17.9834274514943,11.6792692423225,11.4627691085836,7.60456272723081,100,3223.89346629798,6.52504508729074,72.1654043372738,10,7
9.12471941141853,2.95083994057259,0.215206062632262,36.0236533901133,54.382139322507,17.9843457801537,11.6797142578398,11.4640631796902,7.60478993477005,100,3224.52300109701,6.52483715221407,72.1763980628851,10,7
9.1250027367612,2.9507484844128,0.214352121312913,36.0247782101114,54.3856255677551,17.9852626708346,11.6801616620261,11.4653621365269,7.6050163444678,100,3225.15234442533,6.52462847713728,72.1873927510719,10,7
9.12528650791043,2.95065670986767,0.21349515947918,36.0259051912196,54.3891200400162,17.9861781284708,11.6806118583201,11.466666502547,7.6052419088507,100,3225.78143187791,6.52441906123289,72.198388252208,10,7
9.12557063463588,2.95056462403107,0.212635193777373,36.0270339192683,54.392622148594,17.9870921584468,11.6810651614886,11.4679766645427,7.60546657996673,100,3226.41021723211,6.52420891650616,72.2093844089399,10,7
9.12585503917935,2.95047223869818,0.211772290467025,36.0281640352473,54.3961312677806,17.9880047665016,11.6815217942549,11.4692928710216,7.60569031057815,100,3227.0386713991,6.52399806651688,72.2203810601651,10,7
9.12613965500525,2.95037956972646,0.210906559869272,36.0292952297857,54.3996467423906,17.9889159585934,11.6819818865158,11.4706152343856,7.60591305505318,100,3227.66678100837,6.52378654496773,72.2313780446376,10,7
9.12642442567038,2.95028663631173,0.21003815038398,36.0304272381773,54.4031678960419,17.9898257407528,11.682445477029,11.4719437361318,7.6061347701895,100,3228.29454713327,6.52357439407463,72.2423752037268,10,7
9.12670930378402,2.95019346028566,0.209167241709451,36.0315598358796,54.4066940396522,17.990734118941,11.6829125172843,11.4732782353196,7.60635541586686,100,3228.9219834832,6.52336166295837,72.2533723840137,10,7
9.12699425005201,2.95010006538166,0.208294038263261,36.0326928343738,54.410224481355,17.991641098919,11.6833828773442,11.474618479021,7.60657495564783,100,3229.54911473414,6.52314840594244,72.2643694394104,10,7
9.1272792323859,2.9500064765256,0.207418762305679,36.0338260773586,54.413758536492,17.9925466861363,11.6838563533645,11.4759641150386,7.60679335730879,100,3230.17597465965,6.52293468088595,72.2753662331532,10,7
9.1275642250702,2.94991271915045,0.206541647293591,36.0349594372037,54.4172955376055,17.9934508856355,11.6843326764818,11.477314706071,7.6070105932688,100,3230.80260426962,6.52272054755354,72.2863626396112,10,7
9.1278492079811,2.94981881854771,0.205662931459187,36.0360928116352,54.420834844106,17.9943537019739,11.684811522755,11.4786697450226,7.6072266409127,100,3231.42904997049,6.52250606605421,72.2973585458099,10,7
9.1281341658521,2.94972479927589,0.204782851732205,36.0372261206246,54.4243758510777,17.9952551391578,11.6852925238139,11.4800286710228,7.60744148274631,100,3232.05536172732,6.52229129539885,72.3083538526526,10,7
9.12841908758492,2.949630684615,0.203901638194907,36.0383593034674,54.4279179975225,17.9961552005931,11.6857752779216,11.481390885619,7.60765510644643,100,3232.68159142259,6.52207629215477,72.3193484756487,10,7
9.12870396560095,2.94953649609944,0.203019508968453,36.0394923160392,54.4314607732696,17.9970538890498,11.6862593611349,11.4827557689531,7.60786750477888,100,3233.30779123993,6.52186110927383,72.3303423453265,10,7
9.12898879523644,2.94944225313372,0.202136665833677,36.0406251282158,54.4350037244131,17.9979512066463,11.686744338272,11.4841226953013,7.60807867537272,100,3233.93401214018,6.5216457951066,72.3413354072475,10,7
9.12927357418199,2.94934797267041,0.201253290626141,36.0417577214661,54.4385464577947,17.9988471548465,11.6872297734531,11.4854910476459,7.60828862042752,100,3234.56030262124,6.52143039256034,72.3523276215779,10,7
9.12955830196461,2.94925366898719,0.200369542215867,36.0428900866227,54.4420886436412,17.9997417344767,11.6877152399691,11.4868602312372,7.60849734631455,100,3235.18670750162,6.52121493848519,72.3633189624432,10,7
9.12984297947621,2.94915935352852,0.199485554414082,36.0440222218201,54.4456300171542,18.0006349457549,11.6882003293045,11.488229685555,7.60870486314053,100,3235.81326703149,6.52099946321428,72.3743094169446,10,7
9.13012760854618,2.94906503483627,0.198601434485909,36.0451541306207,54.4491703784677,18.0015267883359,11.6886846591423,11.4895988948186,7.60891118425781,100,3236.44001611177,6.52078399031356,72.3852989840379,10,7
9.13041219156208,2.94897071856033,0.197717262497122,36.0462858203132,54.4527095911116,18.0024172613642,11.6891678802139,11.4909673966451,7.6091163257081,100,3237.06698367976,6.5205685365237,72.396287673227,10,7
9.13069673113967,2.94887640752999,0.196833091409701,36.0474173004056,54.4562475794363,18.0033063635375,11.6896496819227,11.4923347888042,7.60932030565158,100,3237.69419234728,6.5203531118515,72.4072755030299,10,7
9.13098122983938,2.94878210188328,0.195948947748604,36.0485485813117,54.4597843250563,18.0041940931745,11.6901297966837,11.4937007341741,7.60952314379836,100,3238.32165827137,6.52013771980543,72.4182624993704,10,7
9.13126568992874,2.94868779926537,0.19506483281026,36.0496796732247,54.4633198619945,18.0050804482901,11.6906080029631,11.4950649638734,7.60972486084103,100,3238.94939107947,6.51992235780063,72.4292486939466,10,7
9.1315501131925,2.9485934950667,0.194180724519811,36.050810585172,54.4668542711631,18.005965426672,11.6910841270252,11.4964272784433,7.60992547789351,100,3239.57739403642,6.5197070176673,72.4402341225737,10,7
9.13183450078681,2.94849918269183,0.193296579660569,36.0519413242614,54.4703876743985,18.0068490259584,11.6915580434498,11.4977875473647,7.61012501599356,100,3240.20566440349,6.51949168624246,72.4512188235169,10,7
9.13211885313473,2.9484048538814,0.192412336392863,36.0530718951006,54.4739202274133,18.0077312437117,11.6920296744483,11.4991457070569,7.61032349557161,100,3240.83419373401,6.51927634609386,72.4622028359883,10,7
9.13240316986452,2.9483104990128,0.191527917269696,36.0542022993829,54.4774521134667,18.0086120774936,11.6924989881431,11.5005017571787,7.61052093606389,100,3241.46296860608,6.51906097620919,72.4731861985174,10,7
9.13268744977925,2.94821610745371,0.190643232054526,36.0553325356417,54.4809835359086,18.0094915249325,11.692965995859,11.5018557560886,7.61071735551053,100,3242.09197108169,6.51884555281448,72.4841689477324,10,7
9.13297169086392,2.94812166788786,0.189758181033994,36.0564625991306,54.4845147114468,18.010369583786,11.6934307485945,11.503207814825,7.61091277024451,100,3242.72117949748,6.51863005014057,72.4951511170771,10,7
9.13325589031927,2.94802716864585,0.188872658071716,36.0575924818515,54.4880458633729,18.0112462519968,11.6938933328003,11.5045580905228,7.61110719463801,100,3243.35056917898,6.51841444120923,72.5061327357843,10,7
9.1335400446208,2.94793259801798,0.187986553709948,36.0587221726897,54.4915772152247,18.0121215277394,11.6943538656168,11.5059067790904,7.61130064091992,100,3243.98011322104,6.51819869858561,72.5171138280086,10,7
9.1338241495986,2.94783794455356,0.187099758101908,36.0598516576492,54.4951089847432,18.012995409461,11.694812489713,11.5072541075149,7.61149311903858,100,3244.60978320672,6.51798279510541,72.5280944121633,10,7
9.13410820053426,2.94774319731796,0.186212163818823,36.0609809201691,54.498641378793,18.0138678959088,11.6952693678944,11.5086003258942,7.61168463661943,100,3245.2395500416,6.51776670451092,72.5390745003871,10,7
9.13439219226783,2.94764834613617,0.185323668260878,36.062109941511,54.5021745885422,18.014738986155,11.6957246776071,11.5099456996335,7.61187519896248,100,3245.86938460687,6.51755040205826,72.5500540982934,10,7
9.13467611931457,2.94755338179335,0.184434175941249,36.0632387011824,54.5057087855405,18.0156086796062,11.6961786054809,11.5112905016659,7.61206480909436,100,3246.49925844606,6.51733386502847,72.5610332048391,10,7
9.1349599759849,2.94745829619349,0.183543600368751,36.0643671774025,54.5092441187073,18.016476976009,11.696631342048,11.5126350051121,7.61225346789246,100,3247.12914441888,6.5171170731435,72.5720118123613,10,7
9.13524375650388,2.94736308249524,0.182651865536002,36.0654953475779,54.5127807117184,18.0173438754451,11.697083076732,11.513979476512,7.61244117422126,100,3247.75901716063,6.51690000892797,72.5829899068361,10,7
9.13552745512952,2.9472677351919,0.181758907194535,36.0666231887785,54.5163186615843,18.0182093783196,11.6975339932266,11.5153241695375,7.61262792512946,100,3248.38885360435,6.51668265794246,72.5939674681829,10,7
9.13581106626318,2.94717225016267,0.180864673607573,36.0677506782069,54.5198580377865,18.0190734853431,11.6979842653398,11.516669319619,7.61281371607282,100,3249.01863332814,6.51646500894692,72.6049444707603,10,7
9.13609458455179,2.94707662468522,0.179969126031096,36.0688777936378,54.5233988821829,18.0199361975067,11.6984340533693,11.5180151393087,7.61299854115993,100,3249.64833884347,6.51624705397213,72.6159208839529,10,7
9.13637800497911,2.94698085741366,0.179072238833442,36.0700045138238,54.5269412096021,18.0207975160543,11.6988835010622,11.5193618145358,7.61318239341364,100,3250.27795578771,6.5160287883069,72.6268966728376,10,7
9.13666132294439,2.94688494832378,0.178173999291118,36.0711308188577,54.5304850090835,18.0216574424495,11.6993327331886,11.5207095017711,7.61336526504471,100,3250.90747304464,6.51581021040542,72.6378717989134,10,7
9.13694453432735,2.94678889863847,0.177274407075913,36.072256690486,54.5340302454561,18.0225159783398,11.6997818537365,11.5220583261126,7.61354714770113,100,3251.53688270501,6.51559132174301,72.6488462208795,10,7
9.13722763553899,2.94669271070617,0.176373473557419,36.0733821123651,54.5375768619458,18.023373125519,11.7002309447554,11.523408380179,7.61372803276589,100,3252.16618013843,6.51537212655957,72.6598198953567,10,7
9.13751062355476,2.94659638789115,0.175471220663781,36.0745070702649,54.5411247823989,18.0242288858906,11.7006800657948,11.5247597240917,7.61390791159386,100,3252.79536372882,6.51515263162249,72.6707927777663,10,7
9.13779349593651,2.94649993442983,0.174567679854647,36.0756315521991,54.5446739141999,18.0250832614278,11.7011292539216,11.5261123859402,7.61408677572729,100,3253.42443471257,6.51493284590688,72.6817648230407,10,7
9.13807625083846,2.94640335526475,0.173662890773699,36.0767555485127,54.5482241517041,18.0259362541383,11.7015785243038,11.5274663631479,7.61426461715047,100,3254.05339702681,6.5147127802195,72.6927359862813,10,7
9.13835888699675,2.94630665590267,0.172756899692729,36.077879051905,54.551775379028,18.0267878660293,11.7020278712616,11.5288216246111,7.6144414284546,100,3254.68225687373,6.51449244687071,72.7037062235447,10,7
9.13864140371045,2.94620984224254,0.171849758180826,36.0790020573884,54.555327473514,18.0276380990753,11.7024772697611,11.5301781130808,7.61461720301395,100,3255.31102248864,6.51427185927401,72.7146754923703,10,7
9.13892380080825,2.94611292042323,0.170941521491955,36.0801245622123,54.5588803087148,18.0284869551879,11.7029266772618,11.5315357482692,7.61479193509848,100,3255.9397037126,6.51405103158566,72.7256437523489,10,7
9.13920607860719,2.94601589665938,0.170032247136021,36.0812465657305,54.5624337576688,18.0293344361909,11.7033760358735,11.5328944301258,7.6149656199961,100,3256.56831170149,6.51382997831365,72.7366109655075,10,7
9.13948823786066,2.94591877710465,0.169121993339559,36.0823680692372,54.5659876955406,18.0301805437981,11.7038252747221,11.534254042534,7.61513825406871,100,3257.19685847934,6.51360871398562,72.7475770967283,10,7
9.13977027970176,2.94582156770928,0.168210817762997,36.0834890757597,54.5695420024249,18.0310252795969,11.7042743124796,11.5356144569591,7.61530983481327,100,3257.82535663594,6.51338725280179,72.7585421139712,10,7
9.1400522055804,2.94572427410983,0.167298776163932,36.0846095898341,54.5730965654192,18.0318686450359,11.7047230599606,11.5369755363157,7.61548036085605,100,3258.45381888798,6.5131656083589,72.7695059885149,10,7
9.14033401719936,2.94562690151773,0.166385921362235,36.0857296172542,54.5766512807656,18.0327106414138,11.7051714227309,11.5383371385984,7.61564983193335,100,3259.0822578084,6.51294379337116,72.7804686949966,10,7
9.14061571644742,2.94552945463396,0.16547230219436,36.0868491648178,54.5802060554516,18.0335512698755,11.7056193036688,11.5396991205366,7.61581824885263,100,3259.7106854925,6.51272181945003,72.7914302114097,10,7
9.14089730533336,2.94543193758089,0.16455796271191,36.0879682400613,54.5837608084588,18.034390531412,11.7060666054114,11.5410613409568,7.61598561342612,100,3260.33911328234,6.51249969692342,72.8023905190404,10,7
9.14117878592181,2.94533435385189,0.16364294154198,36.0890868509969,54.5873154716617,18.0352284268642,11.7065132326438,11.5424236638694,7.61615192838877,100,3260.96755152855,6.51227743469632,72.8133496023181,10,7
9.14146016027224,2.94523670627976,0.162727271413019,36.0902050058576,54.5908699903424,18.0360649569274,11.7069590941769,11.5437859612308,7.61631719729218,100,3261.59600939208,6.51205504015578,72.8243074486135,10,7
9.1417414303828,2.94513899702307,0.161810978858,36.0913227128558,54.5944243233604,18.0369001221635,11.7074041047899,11.5451481153189,7.61648142439492,100,3262.22449468642,6.51183251911857,72.8352640479602,10,7
9.14202259813944,2.94504122756938,0.160894084086067,36.0924399799588,54.5979784429883,18.0377339230119,11.7078481868032,11.5465100207038,7.61664461454325,100,3262.85301376345,6.51160987581948,72.8462193927583,10,7
9.14230366527113,2.94494339875465,0.159976601011124,36.0935568146882,54.6015323344224,18.0385663598028,11.7082912713564,11.5478715857921,7.61680677303104,100,3263.48157144646,6.5113871129393,72.8571734774434,10,7
9.14258463331264,2.94484551079615,0.159058537433395,36.0946732239407,54.6050859950511,18.0393974327741,11.7087332993985,11.549232733923,7.61696790548115,100,3264.11017099824,6.51116423166613,72.8681262980864,10,7
9.14286550357391,2.94474756333728,0.158139895347972,36.0957892138415,54.6086394334893,18.040227142088,11.7091742223709,11.5505934040505,7.6171280177154,100,3264.73881414238,6.51094123178687,72.8790778520502,10,7
9.1431462771175,2.94464955550973,0.157220671364257,36.0969047896222,54.6121926682439,18.0410554878479,11.7096140025861,11.5519535510066,7.61728711561142,100,3265.36750106583,6.51071811182085,72.8900281376068,10,7
9.14342695474424,2.94455148598795,0.156300857288386,36.0980199555309,54.6157457266215,18.0418824701164,11.7100526133378,11.5533131452977,7.61744520500844,100,3265.99623057306,6.51049486913978,72.9009771535072,10,7
9.14370753698435,2.94445335306797,0.155380440634815,36.0991347147765,54.6192986430954,18.0427080889333,11.7104900387311,11.554672172703,7.61760229159097,100,3266.6250001328,6.51027150014482,72.9119248986928,10,7
9.14398802409735,2.94435515474123,0.154459405364605,36.1002490694926,54.6228514578004,18.0435323443312,11.7109262732691,11.5560306333664,7.61775838078762,100,3267.25380602109,6.51004800043583,72.9228713719352,10,7
9.1442684160779,2.94425688876465,0.153537732578286,36.101363020737,54.6264042151565,18.0443552363514,11.7113613212276,11.5573885406909,7.61791347770458,100,3267.88264353159,6.50982436497452,72.9338165715166,10,7
9.14454871266702,2.94415855275458,0.15261540117325,36.1024765685163,54.6299569619168,18.0451767650581,11.7117951958223,11.5587459200543,7.61806758701846,100,3268.51150700027,6.50960058830335,72.9447604950104,10,7
9.14482891337123,2.94406014423915,0.151692388725337,36.1035897118294,54.6335097462199,18.0459969305506,11.712227918246,11.5601028070969,7.61822071295666,100,3269.14039017226,6.50937666467333,72.9557031389355,10,7
9.14510901748169,2.94396166074912,0.150768671979506,36.1047024487443,54.6370626157401,18.0468157329748,11.7126595165686,11.5614592462665,7.61837285924122,100,3269.76928621038,6.50915258825924,72.9666444986712,10,7
9.14538902410113,2.94386309987575,0.149844227703625,36.1058147764738,54.6406156165709,18.0476331725312,11.71309002455,11.562815288865,7.61852402905788,100,3270.39818796877,6.5089283533024,72.9775845682613,10,7
9.14566893217151,2.94376445933299,0.148919033230527,36.1069266914825,54.6441687920264,18.0484492494821,11.7135194804094,11.5641709913195,7.6186742250531,100,3271.02708813743,6.50870395426366,72.9885233402919,10,7
9.14594874050392,2.94366573701116,0.147993067042648,36.1080381895972,54.6477221816078,18.0492639641568,11.7139479255693,11.5655264133668,7.61882344933258,100,3271.65597941205,6.50847938595769,72.9994608058529,10,7
9.14622844780978,2.94356693102216,0.147066309275601,36.1091492661255,54.6512758201479,18.0500773169544,11.7143754034169,11.5668816162937,7.61897170348215,100,3272.28485464556,6.5082546436684,73.0103969545056,10,7
9.14650805273186,2.94346803973632,0.146138742143762,36.1102599159792,54.6548297371189,18.0508893083439,11.7148019580993,11.5682366612731,7.6191189885842,100,3272.91370699269,6.50802972324512,73.021331774317,10,7
9.14678755387526,2.94336906181019,0.14521035028497,36.1113701337985,54.6583839561326,18.0516999388636,11.7152276333932,11.5695916078143,7.61926530526074,100,3273.5425300286,6.50780462117792,73.0322652518834,10,7
9.14706694983686,2.94326999620586,0.144281121022914,36.1124799140742,54.6619384946032,18.0525092091186,11.7156524716597,11.5709465123703,7.61941065371565,100,3274.17131785445,6.50757933465306,73.0431973724355,10,7
9.14734623923307,2.94317084220115,0.143351044548353,36.1135892512652,54.6654933635983,18.0533171197771,11.7160765129119,11.5723014271114,7.61955503379124,100,3274.80006517908,6.50735386158677,73.0541281199441,10,7
9.14762542072475,2.94307159939185,0.142420114015636,36.114698139908,54.6690485678325,18.0541236715636,11.7164997939968,11.5736563988963,7.61969844501402,100,3275.42876738595,6.50712820064,73.0650574772712,10,7
9.14790449304022,2.94297226768559,0.141488325563671,36.1158065747164,54.6726041058465,18.0549288652543,11.7169223479235,11.5750114684331,7.61984088666765,100,3276.05742057297,6.50690235121276,73.075985426292,10,7
9.14818345499386,2.94287284728929,0.140555678258863,36.1169145506727,54.6761599702888,18.0557327016679,11.7173442033197,11.5763666696646,7.61998235784222,100,3276.68602157669,6.50667631342277,73.0869119481017,10,7
9.14846230550264,2.94277333868969,0.139622173977557,36.1180220631007,54.679716148347,18.0565351816592,11.7177653840433,11.5777220293421,7.62012285750797,100,3277.31456797457,6.50645008806675,73.0978370231543,10,7
9.14874104359769,2.94267374262891,0.138687817223456,36.1191291077325,54.6832726222623,18.0573363061094,11.7181859089266,11.5790775668199,7.62026238456411,100,3277.94305807136,6.50622367656916,73.1087606314785,10,7
9.14901966843366,2.94257406007505,0.137752614899341,36.1202356807534,54.686829369948,18.0581360759195,11.71860579167,11.5804332940272,7.6204009379079,100,3278.57149086641,6.50599708091814,73.1196827528216,10,7
9.14929817929327,2.94247429219002,0.136816576030469,36.1213417788397,54.6903863656437,18.058934492,11.7190250408578,11.5817892156395,7.6205385164775,100,3279.19986600946,6.50577030359375,73.130603366857,10,7
9.14957657558939,2.94237444029445,0.135879711462621,36.1224473991759,54.6939435806356,18.0597315552642,11.7194436601034,11.5831453293952,7.62067511930741,100,3279.8281837427,6.50554334748815,73.1415224533165,10,7
9.14985485686329,2.9422745058314,0.134942033533434,36.123552539464,54.6975009839867,18.0605272666201,11.719861648301,11.5845016265699,7.62081074556988,100,3280.45644483043,6.50531621582216,73.1524399921618,10,7
9.15013302278021,2.9421744903297,0.134003555731624,36.1246571979155,54.7010585432719,18.0613216269629,11.7202789999748,11.5858580925694,7.62094539461077,100,3281.0846504859,6.50508891205928,73.1633559637168,10,7
9.15041107312212,2.9420743953676,0.133064292352401,36.1257613732341,54.7046162253009,18.0621146371697,11.7206957057093,11.5872147076224,7.6210790659797,100,3281.71280228719,6.50486143981996,73.1742703487843,10,7
9.15068900777834,2.94197422253794,0.132124258157148,36.1268650645872,54.7081739968041,18.0629062980931,11.7211117526435,11.5885714475521,7.62121175945231,100,3282.34090209529,6.50463380279818,73.1851831287478,10,7
9.15096682673404,2.94187397341527,0.131183468045037,36.1279682715684,54.7117318250799,18.0636966105573,11.7215271250155,11.5899282845985,7.62134347504588,100,3282.96895196669,6.50440600468187,73.19609428565,10,7
9.15124453005754,2.94177364952576,0.130241936745563,36.1290709941512,54.7152896785773,18.064485575354,11.7219418047373,11.59128518827,7.62147421302791,100,3283.5969540712,6.50417804907911,73.2070038022521,10,7
9.15152211788612,2.94167325232023,0.129299678534778,36.1301732326399,54.7188475274168,18.0652731932394,11.7223557719871,11.5926421262025,7.62160397391818,100,3284.22491060915,6.50394993945121,73.2179116620725,10,7
9.15179959041159,2.94157278315105,0.128356706983197,36.1312749876118,54.7224053438295,18.0660594649334,11.7227690058011,11.5939990650039,7.62173275848369,100,3284.85282373737,6.50372167905419,73.2288178494053,10,7
9.15207694786534,2.941472243253,0.127413034737231,36.132376259861,54.7259631025179,18.0668443911189,11.7231814846519,11.5953559710638,7.62186056772981,100,3285.48069549862,6.50349327088936,73.239722349318,10,7
9.15235419050339,2.94137163372784,0.126468673340639,36.1334770503384,54.7295207809382,18.067627972441,11.7235931870011,11.5967128113113,7.62198740288403,100,3286.10852776003,6.50326471766244,73.2506251476362,10,7
9.15263131859225,2.94127095553383,0.125523633088619,36.1345773600926,54.7330783594857,18.0684102095087,11.7240040918119,11.5980695539125,7.62211326537698,100,3286.73632216039,6.50303602175415,73.2615262309057,10,7
9.15290833239514,2.94117020947883,0.124577922929348,36.1356771902139,54.7366358216083,18.0691911028964,11.7244141790161,11.5994261688826,7.62223815681904,100,3287.36408006489,6.50280718519928,73.2724255863452,10,7
9.15318523215961,2.94106939621775,0.123631550399182,36.1367765417788,54.7401931538337,18.0699706531466,11.7248234299239,11.6007826286169,7.6223620789745,100,3287.99180253251,6.50257820967609,73.2833232017843,10,7
9.15346201810618,2.94096851625391,0.122684521598615,36.1378754158024,54.7437503457201,18.0707488607725,11.7252318275725,11.6021389083253,7.62248503373365,100,3288.6194902902,6.5023490965053,73.294219065593,10,7
9.15373869041848,2.9408675699434,0.121736841204267,36.1389738131917,54.7473073897501,18.0715257262617,11.725639357011,11.6034949863683,7.62260702308583,100,3289.24714371829,6.50211984665629,73.3051131666032,10,7
9.15401524923501,2.94076655750363,0.120788512510501,36.1400717347076,54.750864281136,18.0723012500797,11.7260460055115,11.6048508445005,7.62272804908372,100,3289.8747628466,6.50189046076356,73.3160054940319,10,7
9.15429169464267,2.94066547902322,0.119839537508653,36.1411691809316,54.7544210176162,18.0730754326741,11.7264517627222,11.6062064680029,7.62284811382477,100,3290.5023473552,6.50166093914702,73.3268960373763,10,7
9.15456802667183,2.94056433447579,0.118889916980663,36.1422661522408,54.7579775991575,18.0738482744788,11.7268566207439,11.6075618457415,7.62296721941658,100,3291.129896587,6.50143128184165,73.3377847863587,10,7
9.15484424529301,2.9404631237342,0.117939650628102,36.1433626487872,54.7615340276626,18.0746197759174,11.7272605741446,11.6089169701158,7.6230853679474,100,3291.75740956965,6.50120148862896,73.3486717308227,10,7
9.15512035041578,2.94036184658701,0.116988737205304,36.1444586704861,54.7650903066369,18.0753899374085,11.7276636199193,11.6102718369393,7.6232025614716,100,3292.38488503607,6.50097155907412,73.359556860642,10,7
9.15539634188846,2.94026050275531,0.11603717467483,36.1455542170106,54.7686464408432,18.0761587593681,11.7280657573893,11.6116264452445,7.62331880198133,100,3293.01232145732,6.50074149256459,73.3704401656746,10,7
9.15567221949991,2.94015909191038,0.115084960364868,36.1466492877906,54.7722024359493,18.076926242214,11.7284669880542,11.6129807970245,7.62343409138941,100,3293.63971707753,6.50051128835106,73.3813216356731,10,7
9.15594798298241,2.94005761369095,0.114132091135275,36.1477438820204,54.7757582981813,18.0776923863692,11.7288673154031,11.6143348969189,7.62354843151383,100,3294.26706995175,6.50028094558819,73.3922012602288,10,7
9.15622363201558,2.93995606771998,0.113178563539861,36.1488379986698,54.7793140339951,18.078457192264,11.7292667446923,11.6156887518632,7.62366182406646,100,3294.89437798395,6.50005046337444,73.4030790287193,10,7
9.15649916623164,2.93985445362104,0.112224373983395,36.1499316364997,54.7828696497483,18.0792206603397,11.7296652826952,11.6170423707089,7.62377427064359,100,3295.52163896973,6.49981984079162,73.4139549302687,10,7
9.1567745852211,2.9397527710329,0.111269518876384,36.1510247940832,54.7864251514233,18.0799827910495,11.7300629374352,11.6183957638188,7.62388577272225,100,3296.14885063398,6.49958907694035,73.4248289537127,10,7
9.15704988853924,2.93965101962449,0.110313994771616,36.1521174698278,54.7899805443212,18.0807435848604,11.7304597179032,11.6197489426636,7.62399633164819,100,3296.77601066229,6.49935817097677,73.4357010875809,10,7
9.15732507571308,2.93954919909943,0.109357798504959,36.1532096620016,54.7935358330244,18.0815030422553,11.7308556337862,11.6211019193983,7.62410594866509,100,3297.40311679254,6.49912712212591,73.4465713200536,10,7
9.1576001462475,2.93944730922182,0.10840092723771,36.1543013687606,54.7970910208207,18.0822611637327,11.7312506951754,11.6224547065485,7.62421462488044,100,3298.03016672704,6.49889592974237,73.4574396390444,10,7
9.15787509963432,2.93934534980695,0.107443378699713,36.1553925881732,54.8006461099586,18.0830179498061,11.7316449123049,11.6238073164757,7.62432236129405,100,3298.65715830312,6.4986645932928,73.4683060320902,10,7
9.1581499353575,2.93924332073669,0.106485151100912,36.1564833182559,54.8042011013324,18.0837734010062,11.7320382953001,11.625159761204,7.62442915880405,100,3299.28408943336,6.49843311239326,73.4791704864315,10,7
9.15842465290043,2.93914122196305,0.105526243277325,36.1575735569947,54.8077559944138,18.0845275178777,11.7324308539417,11.6265120520228,7.62453501820869,100,3299.91095814537,6.49820148681983,73.4900329890254,10,7
9.15869925175199,2.93903905350296,0.104566654723897,36.158663302373,54.8113107874053,18.0852803009809,11.732822597468,11.6278641992178,7.62463994024205,100,3300.53776265336,6.49796971649931,73.5008935265454,10,7
9.15897373141147,2.93893681545407,0.103606385545618,36.1597525523964,54.8148654768704,18.086031750889,11.7332135343856,11.6292162119224,7.62474392555379,100,3301.16450124859,6.4977378015467,73.5117520854864,10,7
9.15924809139542,2.93883450797625,0.102645436606053,36.1608413051117,54.8184200581667,18.0867818681876,11.7336036723265,11.6305680977795,7.62484697474326,100,3301.79117244703,6.49750574222576,73.5226086520989,10,7
9.15952233124024,2.93873213129766,0.101683809353972,36.161929558635,54.8219745253161,18.087530653472,11.7339930179306,11.6319198629725,7.62494908836823,100,3302.41777491064,6.49727353896392,73.5334632124899,10,7
9.15979645050627,2.9386296857085,0.10072150587996,36.1630173111604,54.8255288711395,18.0882781073464,11.7343815767634,11.6332715120507,7.62505026696226,100,3303.04430747008,6.49704119233922,73.5443157526468,10,7
9.16007044878035,2.93852717155616,0.0997585288578193,36.1641045609776,54.8290830873524,18.0890242304225,11.7347693532622,11.6346230479056,7.62515051104106,100,3303.67076910864,6.4968087030704,73.5551662584887,10,7
9.16034432567762,2.93842458923218,0.0987948814996003,36.1651913064815,54.8326371648599,18.0897690233164,11.7351563507166,11.6359744717626,7.62524982112927,100,3304.29715901574,6.49657607198801,73.5660147158851,10,7
9.16061808084212,2.93832193917981,0.0978305674325384,36.1662775461794,54.8361910935565,18.0905124866479,11.7355425712731,11.637325783284,7.62534819775169,100,3304.92347644771,6.49634330005106,73.5768611107369,10,7
9.16089171394858,2.93821922186939,0.096865590769994,36.1673632786931,54.83974486287,18.0912546210383,11.7359280159736,11.6386769805031,7.62544564145969,100,3305.54972085357,6.49611038829208,73.5877054289503,10,7
9.16116522470047,2.93811643779953,0.0958999558807818,36.1684485027666,54.8432984617174,18.0919954271088,11.7363126848117,11.6400280600928,7.62554215283205,100,3306.1758917796,6.49587733781885,73.598547656518,10,7
9.16143861282958,2.93801358748675,0.0949336673998005,36.1695332172575,54.8468518787212,18.0927349054799,11.7366965768187,11.6413790174119,7.62563773249417,100,3306.80198887073,6.4956441497905,73.6093877795233,10,7
9.16171187809408,2.93791067145766,0.0939667301311147,36.1706174211362,54.8504051023568,18.093473056769,11.7370796901567,11.6427298466876,7.62573238111287,100,3307.4280118552,6.49541082539885,73.6202257842,10,7
9.16198502027649,2.93780769024085,0.092999148973604,36.1717011134777,54.8539581211153,18.0942098815894,11.7374620222329,11.6440805411831,7.62582609940671,100,3308.05396052352,6.49517736584926,73.6310616569197,10,7
9.1622580391811,2.93770464435965,0.0920309288455314,36.1727842934534,54.8575109236512,18.0949453805507,11.7378435698255,11.6454310933874,7.62591888815291,100,3308.67983470734,6.49494377234269,73.6418953842247,10,7
9.16253093463093,2.93760153432592,0.0910620746161612,36.1738669603216,54.8610634988898,18.0956795542556,11.738224329206,11.6467814952094,7.62601074817871,100,3309.30563426551,6.49471004606081,73.6527269528528,10,7
9.16280370646469,2.93749836063359,0.0900925910474371,36.1749491134142,54.8646158361639,18.096412403302,11.7386042962767,11.6481317381586,7.62610168037031,100,3309.93135906184,6.4944761881497,73.6635563497131,10,7
9.16307635453349,2.93739512375402,0.0891224827331598,36.1760307521261,54.8681679252952,18.0971439282811,11.7389834667003,11.6494818135436,7.62619168566869,100,3310.55700895038,6.49424219970822,73.6743835619163,10,7
9.16334887869741,2.93729182413164,0.0881517540553887,36.1771118759009,54.8717197566804,18.0978741297779,11.7393618360304,11.650831712645,7.62628076506837,100,3311.18258375832,6.49400808177659,73.6852085767647,10,7
9.16362127882228,2.93718846218079,0.0871804091436275,36.1781924842179,54.8752713213455,18.0986030083716,11.7397393998314,11.6521814268867,7.6263689196133,100,3311.80808327471,6.49377383532804,73.6960313817508,10,7
9.16389355477648,2.93708503828355,0.086208451844243,36.1792725765794,54.8788226109845,18.0993305646355,11.7401161537924,11.6535309479872,7.62645615039111,100,3312.43350723762,6.49353946126255,73.706851964548,10,7
9.16416570642812,2.93698155278926,0.085235885701195,36.1803521524977,54.8823736179595,18.1000567991371,11.7404920938308,11.6548802680912,7.62654245852946,100,3313.05885531236,6.49330496040465,73.7176703129945,10,7
9.16443773364187,2.93687800600748,0.0842627139504657,36.1814312114841,54.8859243354634,18.1007817124395,11.7408672161834,11.6562293798804,7.62662784519932,100,3313.68412714485,6.4930703334866,73.7284864150851,10,7
9.16470963627617,2.93677439822358,0.0832889394548602,36.1825097530362,54.8894747571447,18.1015053051018,11.7412415174752,11.6575782767285,7.62671231158566,100,3314.30932223174,6.49283558118229,73.7393002589818,10,7
9.1649814141827,2.93667072968318,0.0823145648493551,36.1835877766271,54.8930248774698,18.1022275776797,11.7416149947853,11.6589269526258,7.62679585889884,100,3314.93444005391,6.49260070407176,73.7501118329274,10,7
9.16525306720304,2.93656700060279,0.0813395923955795,36.184665281703,54.8965746914873,18.1029485307268,11.7419876456952,11.6602754023897,7.62687848836941,100,3315.55947999213,6.49236570266441,73.7609211252799,10,7
9.16552459516768,2.93646321117114,0.080364024081689,36.1857422676702,54.9001241947904,18.1036681647951,11.7423594683135,11.6616236216136,7.6269602012303,100,3316.18444135574,6.49213057740162,73.771728124498,10,7
9.16579599789523,2.93635936155114,0.079387861634757,36.186818733891,54.9036733834887,18.1043864804365,11.7427304612985,11.6629716066788,7.62704099872377,100,3316.80932338,6.49189532866075,73.7825328190872,10,7
9.16606727519145,2.936255451884,0.0784111065387378,36.1878946796805,54.9072222541099,18.1051034782033,11.7431006238539,11.6643193547598,7.62712088208372,100,3317.43412523285,6.49165995676454,73.7933351976209,10,7
9.16633842684922,2.93615148229232,0.077433760074257,36.1889701043031,54.9107708035452,18.105819158649,11.7434699557198,11.6656668637796,7.62719985253642,100,3318.05884602045,6.4914244619878,73.8041352486867,10,7
9.16660945264857,2.93604745288407,0.0764558233465777,36.1900450069722,54.9143190289689,18.10653352233,11.7438384571523,11.6670141323732,7.62727791129976,100,3318.68348479029,6.49118884456681,73.814932960888,10,7
9.16688035235697,2.93594336375675,0.0754772973234026,36.1911193868503,54.9178669277483,18.1072465698054,11.7442061288834,11.6683611598289,7.62735505956857,100,3319.30804054521,6.49095310470889,73.8257283228404,10,7
9.16715112573025,2.93583921500085,0.0744981828745495,36.19219324305,54.9214144973802,18.1079583016382,11.7445729720814,11.6697079460089,7.62743129851964,100,3319.93251224859,6.49071724260049,73.836521323127,10,7
9.16742177251319,2.93573500670362,0.0735184808032727,36.1932665746381,54.9249617354166,18.1086687183958,11.7449389883012,11.6710544912781,7.62750662930728,100,3320.55689883135,6.49048125841636,73.8473119503121,10,7
9.16769229244108,2.93563073895295,0.0725381918829271,36.1943393806374,54.9285086393847,18.1093778206516,11.7453041794262,11.6724007964182,7.62758105306068,100,3321.18119920485,6.49024515232872,73.8581001929262,10,7
9.16796268524073,2.93552641184027,0.0715573168925516,36.1954116600335,54.9320552067348,18.1100856089836,11.7456685476106,11.6737468625337,7.62765457088352,100,3321.80541226672,6.49000892451438,73.8688860394572,10,7
9.16823295063226,2.93542202546494,0.070575856644723,36.1964834117778,54.935601434744,18.1107920839763,11.7460320952147,11.6750926909659,7.62772718384929,100,3322.42953690066,6.48977257516541,73.8796694783471,10,7
9.16850308833021,2.93531757992954,0.0695938120269375,36.1975546347961,54.939147320648,18.1114972462204,11.7463948247499,11.6764382831877,7.62779889301993,100,3323.05357203998,6.48953610447919,73.8904504979769,10,7
9.16877309804485,2.93521307535786,0.0686111839567047,36.1986253279915,54.9426928612201,18.1122010963132,11.7467567388064,11.6777836407932,7.62786969941669,100,3323.67751655511,6.4892995126993,73.9012290867218,10,7
9.16904297948521,2.9351085118794,0.0676279735511685,36.1996954902506,54.9462380531386,18.1129036348579,11.7471178400008,11.6791287652553,7.6279396040419,100,3324.3013693945,6.48906280008175,73.9120052328612,10,7
9.16931273235931,2.93500388964111,0.0666441819814168,36.2007651204553,54.949782892731,18.1136048624643,11.7474781309191,11.6804736580194,7.62800860787326,100,3324.92512949806,6.48882596692163,73.9227789246436,10,7
9.16958235637584,2.93489920879942,0.0656598105828721,36.201834217483,54.9533273761637,18.1143047797486,11.7478376140721,11.6818183203363,7.62807671188341,100,3325.54879588327,6.48858901353607,73.9335501502678,10,7
9.16985185124502,2.93479446953595,0.0646748607803147,36.2029027802144,54.9568714990745,18.1150033873338,11.7481962918412,11.6831627532918,7.62814391701409,100,3326.17236752566,6.48835194029965,73.9443188979417,10,7
9.17012121668151,2.9346896720406,0.0636893342353346,36.2039708075361,54.9604152569641,18.1157006858475,11.748554166445,11.6845069576058,7.62821022419757,100,3326.79584349635,6.48811474760738,73.9550851558029,10,7
9.17039045240396,2.93458481652031,0.0627032326879089,36.2050382983525,54.963958645005,18.1163966759241,11.7489112399075,11.6858509337571,7.62827563435593,100,3327.41922288346,6.48787743589443,73.9658489119827,10,7
9.17065955813649,2.93447990319774,0.0617165580385972,36.2061052515838,54.9675016580628,18.1170913582029,11.7492675140321,11.6871946818689,7.62834014840041,100,3328.04250480369,6.48764000563351,73.9766101546037,10,7
9.17092853360936,2.93437493230432,0.060729312335809,36.2071716661718,54.9710442908647,18.1177847333278,11.7496229903887,11.6885382016963,7.62840376724779,100,3328.66568844845,6.48740245731965,73.9873688717771,10,7
9.17119737855901,2.93426990408883,0.059741497710661,36.2082375410831,54.9745865377908,18.1184768019481,11.7499776702978,11.6898814926781,7.62846649180761,100,3329.28877300682,6.48716479148941,73.9981250516521,10,7
9.17146609272919,2.93416481880719,0.058753116458206,36.2093028753084,54.9781283931089,18.1191675647167,11.7503315548296,11.6912245538396,7.62852832299421,100,3329.91175773323,6.48692700869814,74.0088786823776,10,7
9.1717346758711,2.93405967673008,0.0577641709404588,36.210367667868,54.9816698507854,18.1198570222904,11.7506846448007,11.6925673838892,7.6285892617114,100,3330.53464186805,6.48668910953704,74.0196297521385,10,7
9.17200312774369,2.93395447812424,0.0567746636584729,36.2114319178112,54.985210904929,18.1205451753292,11.7510369407932,11.6939099811422,7.6286493088889,100,3331.15742476703,6.48645109459142,74.0303782491088,10,7
9.17227144811214,2.93384922327492,0.0557845970770927,36.2124956242184,54.9887515492569,18.1212320244967,11.7513884431582,11.6952523437161,7.62870846544661,100,3331.78010570752,6.48621296449039,74.0411241615632,10,7
9.17253963674955,2.93374391245785,0.054793973835217,36.2135587861947,54.9922917777421,18.1219175704594,11.7517391520456,11.696594469323,7.62876673233529,100,3332.4026840967,6.48597471984433,74.0518674777685,10,7
9.17280769343456,2.93363854596379,0.0538027964819889,36.2146214028767,54.9958315840292,18.1226018138861,11.7520890674119,11.6979363555636,7.62882411049395,100,3333.02515925559,6.48573636129929,74.0626081861079,10,7
9.17307561795301,2.9335331240715,0.0528110677092855,36.2156834734229,54.9993709620667,18.1232847554481,11.7524381890601,11.6992779997026,7.62888060089443,100,3333.64753061387,6.48549788947652,74.0733462749519,10,7
9.17334341009515,2.93342764706565,0.0518187900956377,36.2167449970203,55.0029099056835,18.1239663958193,11.7527865166588,11.7006193989644,7.62893620451558,100,3334.26979755097,6.48525930501197,74.0840817327947,10,7
9.17361106965632,2.93332211522478,0.0508259662753403,36.2178059728738,55.006448408855,18.1246467356748,11.7531340497704,11.7019605503834,7.62899092234881,100,3334.89195948667,6.48502060852924,74.094814548176,10,7
9.17387859643607,2.93321652882743,0.049832598825617,36.218866400208,55.0099864655604,18.1253257756925,11.7534807878812,11.7033014509448,7.62904475539506,100,3335.51401580435,6.48478180065282,74.1055447096991,10,7
