Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.17414599023774,2.93311088814197,0.048838690323862,36.2199262782646,55.0135240700113,18.126003516551,11.753826730429,11.7046420975574,7.62909770466814,100,3336.13596592696,6.4845428819852,74.1162722060216,10,7
9.17441325086715,2.93300519343378,0.0478442432520296,36.2209856063004,55.0170612164899,18.1266799589321,11.7541718768346,11.705982487177,7.62914977119681,100,3336.7578092421,6.48430385312238,74.1269970258665,10,7
9.17468037813186,2.93289944495576,0.0468492600640502,36.2220443835817,55.0205978995654,18.1273551035191,11.7545162265306,11.7073226167705,7.62920095603431,100,3337.37954517778,6.4840647146325,74.1377191580288,10,7
9.17494737184027,2.93279364296452,0.045853743096643,36.2231026093821,55.0241341137039,18.1280289509974,11.7548597789773,11.708662483434,7.62925126022662,100,3338.00117306745,6.4838254670916,74.1484385914055,10,7
9.17521423180232,2.93268778769718,0.0448576947218271,36.2241602829785,55.027669853808,18.1287015020541,11.7552025336921,11.7100020842554,7.62930068484093,100,3338.62269232718,6.48358611103173,74.1591553148996,10,7
9.17548095782688,2.93258187938922,0.0438611171281877,36.2252174036536,55.0312051148125,18.1293727573789,11.7555444902663,11.7113414165639,7.62934923095349,100,3339.24410230888,6.48334664698041,74.1698693175066,10,7
9.17574754972272,2.93247591827132,0.0428640124891331,36.2262739706865,55.0347398917415,18.1300427176644,11.7558856483762,11.7126804777772,7.62939689963656,100,3339.86540233677,6.48310707545345,74.1805805882787,10,7
9.17601400729826,2.93236990456278,0.0418663829333354,36.2273299833556,55.0382741798667,18.1307113836052,11.7562260078024,11.7140192654429,7.62944369197248,100,3340.48659174469,6.48286739694019,74.1912891162849,10,7
9.17628033035992,2.93226383847235,0.0408682304821468,36.2283854409379,55.0418079747006,18.1313787558989,11.7565655684416,11.7153577773202,7.62948960906095,100,3341.10766987935,6.48262761190504,74.2019948906536,10,7
9.17654651871201,2.93215772021247,0.0398695570580685,36.2294403427026,55.045341271651,18.1320448352465,11.7569043303044,11.7166960113835,7.6295346519899,100,3341.72863600007,6.48238772081935,74.2126979005956,10,7
9.17681257215801,2.93205154998395,0.0388703646185604,36.2304946879108,55.0488740663793,18.1327096223514,11.757242293522,11.7180339656858,7.62957882184929,100,3342.34948940074,6.48214772412709,74.2233981353155,10,7
9.17707849049899,2.93194532798023,0.0378706550112611,36.23154847582,55.0524063547142,18.1333731179214,11.7575794583503,11.7193716385107,7.62962211974008,100,3342.97022937473,6.48190762225444,74.2340955840535,10,7
9.17734427353327,2.93183905439457,0.0368704300154832,36.2326017056785,55.0559381324846,18.1340353226674,11.7579158251636,11.7207090283349,7.62966454676149,100,3343.59085517746,6.48166741562573,74.2447902361124,10,7
9.17760992105775,2.93173272942109,0.0358696914082657,36.2336543767234,55.0594693954828,18.1346962373045,11.7582513944434,11.7220461337554,7.62970610399628,100,3344.21136602731,6.48142710466593,74.2554820808193,10,7
9.17787543286783,2.93162635324025,0.0348684409752309,36.2347064881867,55.0630001398216,18.1353558625511,11.7585861667816,11.7233829534682,7.62974679254353,100,3344.83176121753,6.48118668976835,74.2661711074806,10,7
9.17814080875624,2.93151992604421,0.0338666803736487,36.2357580392942,55.0665303613425,18.1360141991308,11.7589201428598,11.724719486408,7.62978661348126,100,3345.45203992957,6.48094617135121,74.2768573054808,10,7
9.17840604851508,2.93141344801132,0.032864411370781,36.2368090292611,55.0700600562108,18.1366712477705,11.7592533234499,11.7260557314891,7.62982556790331,100,3346.0722014467,6.48070554980098,74.2875406641694,10,7
9.17867115193423,2.93130691933321,0.0318616356043435,36.2378594573005,55.0735892202877,18.1373270092022,11.7595857093876,11.7273916878455,7.62986365687743,100,3346.69224494425,6.48046482553288,74.2982211729723,10,7
9.17893611880371,2.93120034019028,0.030858354836937,36.2389093226165,55.0771178497038,18.1379814841623,11.7599173015748,11.7287273545507,7.62990088148746,100,3347.31216969035,6.48022399893636,74.3088988212642,10,7
9.17920094891161,2.93109371077045,0.0298545707261724,36.2399586244136,55.0806459404301,18.1386346733918,11.7602481009552,11.7300627308487,7.62993724280631,100,3347.93197490657,6.47998307041714,74.3195735984965,10,7
9.17946564204641,2.93098703126724,0.0288502850000896,36.2410073618893,55.0841734883138,18.1392865776363,11.7605781085023,11.7313978159551,7.62997274189348,100,3348.55165979054,6.47974204039297,74.3302454941152,10,7
9.17973019799705,2.93088030186695,0.0278454994397066,36.2420555342422,55.0877004893837,18.1399371976457,11.7609073252093,11.7327326090626,7.63000737981491,100,3349.17122361856,6.47950090926538,74.3409144975529,10,7
9.17999461655185,2.93077352276558,0.0268402157585683,36.2431031406729,55.0912269394673,18.140586534175,11.7612357520752,11.7340671094507,7.63004115763027,100,3349.79066561291,6.47925967745729,74.3515805982884,10,7
9.18025889750034,2.93066669416035,0.0258344357612827,36.2441501803798,55.0947528343768,18.1412345879838,11.7615633900922,11.7354013163139,7.63007407639515,100,3350.40998502434,6.47901834539457,74.3622437858083,10,7
9.18052304063298,2.93055981625168,0.0248281612648498,36.2451966525657,55.0982781698699,18.1418813598367,11.7618902402344,11.7367352288273,7.6301061371617,100,3351.0291811098,6.47877691351026,74.3729040496134,10,7
9.18078704574154,2.93045288924165,0.0238213941155436,36.2462425564376,55.101802941688,18.142526850502,11.7622163034522,11.7380688461188,7.63013734098718,100,3351.64825314524,6.47853538224144,74.3835613792205,10,7
9.18105091261925,2.93034591334162,0.0228141361764074,36.2472878912074,55.1053271453709,18.143171060753,11.762541580655,11.7394021672758,7.63016768890941,100,3352.26720037119,6.47829375204629,74.3942157641876,10,7
9.18131464106176,2.93023888875488,0.0218063893976819,36.2483326560932,55.1088507766681,18.1438139913672,11.7628660727167,11.7407351912573,7.63019718198564,100,3352.88602212365,6.47805202336554,74.4048671940403,10,7
9.18157823086577,2.93013181570083,0.0207981556538925,36.2493768503222,55.1123738309805,18.1444556431269,11.76318978046,11.7420679170629,7.63022582125564,100,3353.50471764385,6.47781019667619,74.4155156583884,10,7
9.18184168183095,2.93002469438844,0.0197894369713936,36.2504204731262,55.1158963039652,18.1450960168182,11.7635127046628,11.7434003434886,7.63025360777812,100,3354.12328628918,6.47756827243274,74.4261611468146,10,7
9.18210499375843,2.9299175250422,0.018780235278598,36.2514635237487,55.119418190942,18.1457351132321,11.7638348460459,11.7447324693842,7.63028054259411,100,3354.74172732144,6.47732625112477,74.4368036489849,10,7
9.18236816645261,2.92981030787686,0.017770552650461,36.2525060014391,55.1229394874698,18.1463729331631,11.7641562052817,11.7460642933954,7.63030662676078,100,3355.36004010626,6.47708413322083,74.4474431545375,10,7
9.18263119971922,2.92970304311479,0.0167603910699086,36.2535479054598,55.1264601889559,18.1470094774098,11.7644767829906,11.7473958142118,7.630331861336,100,3355.97822396942,6.47684191920697,74.4580796531849,10,7
9.18289409336673,2.92959573098228,0.0157497525925692,36.2545892350781,55.129980290724,18.1476447467749,11.7647965797394,11.748727030398,7.63035624736943,100,3356.59627823063,6.47659960957865,74.468713134668,10,7
9.18315684720661,2.92948837170126,0.0147386393106785,36.2556299895729,55.1334997882149,18.1482787420646,11.765115596051,11.7500579404287,7.63037978592263,100,3357.21420225354,6.47635720482215,74.4793435887288,10,7
9.1834194610521,2.92938096549762,0.0137270532757157,36.2566701682345,55.1370186767908,18.1489114640888,11.7654338324033,11.7513885427753,7.63040247805282,100,3357.83199537878,6.47611470543305,74.489971005171,10,7
9.18368193471879,2.92927351259282,0.0127149965769036,36.2577097703602,55.1405369519337,18.1495429136615,11.7657512892409,11.7527188358264,7.63042432483326,100,3358.44965698973,6.47587211189748,74.5005953738112,10,7
9.18394426802363,2.92916601321222,0.0117024712616853,36.2587487952572,55.1440546090482,18.1501730916008,11.7660679669764,11.7540488179793,7.63044532733983,100,3359.06718644549,6.47562942471065,74.5112166845409,10,7
9.18420646078611,2.92905846758433,0.0106894794146228,36.2597872422375,55.1475716434659,18.1508019987277,11.7663838659914,11.7553784875618,7.63046548663817,100,3359.68458308319,6.47538664437511,74.5218349272861,10,7
9.18446851282798,2.92895087592701,0.00967602315012073,36.2608251106235,55.1510880507751,18.1514296358665,11.766698986652,11.7567078428413,7.63048480381229,100,3360.30184631276,6.47514377136997,74.5324500919682,10,7
9.18473042397173,2.9288432384643,0.00866210448248239,36.2618623997464,55.154603826434,18.1520560038458,11.7670133293097,11.7580368821696,7.63050327994591,100,3360.9189754894,6.47490080618815,74.5430621685909,10,7
9.18499219404175,2.92873555541699,0.00764772548421888,36.2628991089408,55.1581189659785,18.1526811034972,11.7673268943083,11.7593656038255,7.6305209161265,100,3361.53596998921,6.47465774931553,74.5536711471837,10,7
9.18525382286374,2.92862782700429,0.0066328881980553,36.2639352375484,55.1616334649864,18.1533049356563,11.7676396819899,11.7606940061103,7.63053771344516,100,3362.15282918744,6.47441460123448,74.5642770178146,10,7
9.1855153102646,2.9285200534439,0.00561759465136902,36.2649707849162,55.165147319075,18.1539275011618,11.7679516927,11.7620220873385,7.63055367299592,100,3362.76955245887,6.47417136242389,74.5748797705895,10,7
9.18577665607224,2.9284122349515,0.00460184685772447,36.2660057503962,55.168660523914,18.154548800856,11.7682629267961,11.7633498458423,7.63056879588049,100,3363.38613917643,6.47392803335816,74.5854793956503,10,7
9.18603786011538,2.92830437174126,0.00358564681215512,36.2670401333442,55.1721730752098,18.1551688355845,11.7685733846473,11.764677279984,7.63058308319887,100,3364.00258871346,6.47368461450806,74.5960758831897,10,7
9.18629892222346,2.92819646402417,0.00256899649514253,36.2680739331195,55.1756849687473,18.1557876061969,11.7688830666423,11.7660043881521,7.63059653606035,100,3364.61890045236,6.47344110633709,74.6066692234222,10,7
9.1865598422266,2.92808851201519,0.00155189785789389,36.2691071490839,55.1791962002187,18.1564051135459,11.7691919731877,11.7673311687844,7.63060915556338,100,3365.23507372896,6.47319750931744,74.6172594066181,10,7
9.18682061995602,2.92798051591801,0.00053435288896253,36.2701397806023,55.1827067655829,18.1570213584883,11.7695001047185,11.7686576202987,7.6306209428239,100,3365.85110794942,6.47295382389581,74.6278464230424,10,7
9.18708125524246,2.92787247594183,-0.000483636528883835,36.2711718270439,55.1862166606777,18.1576363418841,11.7698074616947,11.7699837412474,7.63063189895507,100,3366.46700246246,6.47271005053092,74.6384302630401,10,7
9.18734174791746,2.92776439229242,-0.00150206846109313,36.2722032877756,55.18972588142,18.1582500645977,11.7701140446036,11.7713095301558,7.63064202507167,100,3367.08275663464,6.4724661896735,74.6490109169759,10,7
9.18760209781278,2.92765626517277,-0.0025209410049456,36.2732341621683,55.1932344237962,18.1588625274961,11.7704198539611,11.7726349856085,7.63065132229303,100,3367.69836984077,6.47222224176776,74.6595883752467,10,7
9.18786230476078,2.92754809479081,-0.00354025228398314,36.2742644495932,55.1967422836765,18.1594737314509,11.7707248903055,11.7739601062451,7.63065979172569,100,3368.31384140949,6.47197820726863,74.670162628291,10,7
9.18812236859426,2.92743988134196,-0.00456000037456761,36.275294149424,55.2002494572311,18.1600836773364,11.7710291542086,11.7752848906801,7.63066743449679,100,3368.92917075082,6.47173408660288,74.6807336665357,10,7
9.18838228914581,2.9273316250344,-0.00558018347123834,36.2763232610365,55.2037559403375,18.160692366032,11.7713326462619,11.7766093376799,7.63067425171567,100,3369.54435717348,6.4714898802253,74.6913014804979,10,7
9.18864206624912,2.92722332606365,-0.00660079964774241,36.2773517838053,55.2072617291728,18.16129979842,11.7716353670852,11.7779334459096,7.63068024450752,100,3370.15940007814,6.47124558856233,74.7018660606679,10,7
9.18890169973741,2.92711498463208,-0.00762184709719804,36.2783797171093,55.2107668197636,18.1619059753866,11.771937317319,11.7792572141824,7.63068541399224,100,3370.77429880745,6.4710012120553,74.7124273976115,10,7
9.18916118944479,2.92700660093977,-0.00864332394775147,36.2794070603263,55.2142712081936,18.1625108978222,11.7722384976227,11.7805806412668,7.63068976128977,100,3371.38905272527,6.47075675114021,74.722985481906,10,7
9.18942053520578,2.92689817518652,-0.00966522834920625,36.2804338128369,55.2177748905582,18.1631145666209,11.7725389086718,11.7819037259719,7.6306932875197,100,3372.0036611939,6.47051220625234,74.7335403041561,10,7
9.18967973685551,2.92678970757231,-0.0106875584533555,36.2814599740235,55.2212778629581,18.1637169826806,11.7728385511555,11.7832264671252,7.63069599380179,100,3372.61812357686,6.47026757782716,74.7440918549924,10,7
9.18993879422972,2.92668119829721,-0.0117103124106279,36.2824855432714,55.2247801214993,18.1643181469025,11.7731374257734,11.7845488635662,7.63069788125597,100,3373.23243923974,6.47002286630019,74.7546401250734,10,7
9.19019770716483,2.92657264756163,-0.0127334883698609,36.2835105199677,55.22828166229,18.1649180601923,11.7734355332331,11.7858709141433,7.63069895100256,100,3373.84660754968,6.46977807210761,74.765185105085,10,7
9.19045647549805,2.92646405556632,-0.0137570844772767,36.2845349035028,55.2317824814377,18.1655167234593,11.7737328742467,11.7871926177103,7.63069920416228,100,3374.46062787705,6.46953319568631,74.7757267857414,10,7
9.19071509906741,2.92635542251245,-0.0147810988748347,36.2855586932697,55.2352825750502,18.1661141376168,11.7740294495294,11.7885139731216,7.63069864185627,100,3375.07449959431,6.46928823747412,74.7862651577848,10,7
9.19097357771181,2.92624674860162,-0.0158055297006854,36.2865818886653,55.2387819392351,18.1667103035815,11.7743252597958,11.7898349792301,7.63069726520609,100,3375.68822207754,6.46904319790978,74.7968002119854,10,7
9.19123191127115,2.92613803403601,-0.0168303750890573,36.2876044890894,55.242280570095,18.167305222274,11.7746203057583,11.7911556348849,7.63069507533328,100,3376.30179470578,6.46879807743336,74.807331939142,10,7
9.1914900995864,2.92602927901828,-0.0178556331677555,36.2886264939461,55.2457784637322,18.1678988946189,11.7749145881245,11.792475938926,7.63069207336036,100,3376.91521686194,6.46855287648606,74.8178603300795,10,7
9.19174814249958,2.92592048375166,-0.0188813020605494,36.2896479026438,55.2492756162442,18.1684913215445,11.7752081075961,11.793795890185,7.63068826041047,100,3377.52848793195,6.46830759551038,74.8283853756528,10,7
9.19200603985388,2.92581164843983,-0.0199073798855807,36.2906687145946,55.2527720237293,18.1690825039824,11.7755008648671,11.7951154874817,7.63068363760721,100,3378.1416073061,6.46806223494999,74.8389070667453,10,7
9.19226379149358,2.92570277328682,-0.0209338647558752,36.291688929216,55.2562676822864,18.1696724428679,11.775792860623,11.7964347296229,7.6306782060754,100,3378.75457437769,6.46781679524935,74.8494253942686,10,7
9.19252139726421,2.92559385849722,-0.0219607547818441,36.2927085459292,55.25976258801,18.1702611391401,11.7760840955404,11.7977536154049,7.63067196694118,100,3379.36738854353,6.4675712768543,74.8599403491641,10,7
9.19277885701252,2.92548490427583,-0.0229880480675888,36.293727564161,55.2632567370013,18.1708485937417,11.7763745702857,11.799072143608,7.6306649213314,100,3379.98004920458,6.46732568021131,74.8704519224044,10,7
9.19303617058639,2.9253759108265,-0.0240157427157328,36.2947459833424,55.2667501253927,18.1714348076187,11.7766642855173,11.8003903130015,7.6306570703785,100,3380.59255577528,6.46708000576476,74.8809601049905,10,7
9.19329333783503,2.92526687835899,-0.0250438368372556,36.2957638029092,55.2702427491848,18.1720197817209,11.7769532418795,11.8017081223545,7.63064841520321,100,3381.20490763,6.46683425397236,74.8914648879671,10,7
9.1935503586094,2.9251578070736,-0.0260723284872597,36.2967810223025,55.2737346046065,18.1726035170012,11.7772414400121,11.8030255703668,7.63063895694188,100,3381.81710421683,6.46658842527088,74.9019662623698,10,7
9.19380723276069,2.92504869717751,-0.0271012158099779,36.2977976409704,55.2772256877424,18.1731860144166,11.7775288805465,11.8043426558221,7.63062869672882,100,3382.42914493148,6.46634252011248,74.9124642193081,10,7
9.19406396014186,2.92493954887625,-0.0281304968841596,36.2988136583618,55.2807159947168,18.1737672749267,11.7778155641057,11.8056593774307,7.63061763569863,100,3383.04102919256,6.46609653894564,74.922958749912,10,7
9.19432054060693,2.92483036237483,-0.0291601698046406,36.2998290739328,55.2842055216753,18.174347299495,11.7781014913069,11.8069757339103,7.63060577498777,100,3383.65275641949,6.46585048221792,74.9334498453391,10,7
9.19457697401114,2.92472113787822,-0.0301902326701224,36.3008438871433,55.2876942647711,18.1749260890883,11.7783866627615,11.808291723977,7.63059311573386,100,3384.26432603355,6.46560435037673,74.9439374967792,10,7
9.19483326021085,2.924611875591,-0.0312206835800453,36.3018580974586,55.2911822201734,18.1755036446765,11.7786710790774,11.8096073463416,7.63057965907649,100,3384.87573745869,6.46535814386872,74.9544216954521,10,7
9.19508939906349,2.92450257571747,-0.0322515206371463,36.3028717043483,55.2946693840661,18.1760799672331,11.7789547408597,11.8109225997145,7.63056540615736,100,3385.48699012001,6.46511186313989,74.9649024326106,10,7
9.19534539042755,2.92439323846146,-0.0332827419468344,36.3038847072859,55.2981557526497,18.1766550577344,11.7792376487125,11.8122374828065,7.63055035811988,100,3386.09808344503,6.4648655086353,74.97537969954,10,7
9.19560123416259,2.92428386402638,-0.034314345617986,36.3048971057494,55.3016413221402,18.1772289171606,11.7795198032399,11.8135519943305,7.63053451610926,100,3386.70901686309,6.46461908079898,74.985853487558,10,7
9.19585693012905,2.92417445261507,-0.0353463297641383,36.3059088992211,55.3051260887739,18.1778015464945,11.7798012050475,11.814866133004,7.63051788127245,100,3387.31978980413,6.46437258007377,74.996323788014,10,7
9.19611247818842,2.92406500442983,-0.0363786925034901,36.3069200871867,55.3086100488051,18.1783729467225,11.7800818547441,11.816179897551,7.6305004547587,100,3387.93040170036,6.46412600690113,75.0067905922896,10,7
9.19636787820305,2.92395551967256,-0.0374114319592422,36.3079306691362,55.3120931985014,18.178943118834,11.7803617529404,11.8174932867033,7.63048223771642,100,3388.54085198531,6.46387936172175,75.0172538918002,10,7
9.19662313003618,2.92384599854432,-0.0384445462583471,36.3089406445628,55.3155755341575,18.1795120638219,11.7806409002531,11.8188062991987,7.63046323129748,100,3389.15114009342,6.4636326449743,75.0277136779851,10,7
9.19687823355194,2.92373644124596,-0.0394780335352607,36.3099500129632,55.3190570520777,18.1800797826822,11.7809192973035,11.8201189337884,7.63044343665484,100,3389.7612654601,6.46338585709696,75.038169942321,10,7
9.19713318861525,2.92362684797754,-0.040511891926144,36.3109587738383,55.3225377485909,18.1806462764146,11.7811969447191,11.8214311892297,7.63042285494237,100,3390.37122752233,6.4631389985261,75.0486226763144,10,7
9.19738799509175,2.92351721893728,-0.0415461195746047,36.3119669266912,55.3260176200752,18.181211546021,11.7814738431367,11.8227430642937,7.6304014873221,100,3390.98102572721,6.46289206969384,75.0590718715014,10,7
9.19764265284801,2.92340755432881,-0.0425807146413035,36.3129744710284,55.3294966627831,18.1817755925064,11.7817499931936,11.824054557778,7.63037933493979,100,3391.59065948169,6.4626450710443,75.0695175194698,10,7
9.19789716175176,2.92329785434548,-0.0436156752357419,36.3139814063601,55.332974873212,18.1823384168796,11.7820253955393,11.8253656684293,7.63035639895793,100,3392.20012826256,6.46239800299868,75.0799596117843,10,7
9.19815152167072,2.92318811918741,-0.0446509995641122,36.3149877322009,55.3364522477146,18.1829000201527,11.7823000508296,11.8266763951034,7.63033268053573,100,3392.80943149395,6.46215086599313,75.0903981400872,10,7
9.19840573247374,2.92307834905219,-0.0456866857687146,36.3159934480657,55.3399287827043,18.1834604033403,11.7825739597291,11.8279867365983,7.63030818083615,100,3393.41856861891,6.46190366045805,75.1008330960375,10,7
9.19865979403035,2.9229685441373,-0.0467227320152119,36.3169985534735,55.3434044745993,18.1840195674606,11.7828471229063,11.8292966917443,7.63028290101704,100,3394.02753908185,6.4616563868235,75.1112644713321,10,7
9.19891370621104,2.92285870463951,-0.0477591364702903,36.3180030479461,55.3468793198422,18.1845775135342,11.7831195410388,11.8306062593766,7.63025684224209,100,3394.63634232763,6.46140904551796,75.1216922576792,10,7
9.19916746888678,2.92274883075553,-0.0487958973072864,36.3190069310094,55.3503533148814,18.1851342425855,11.7833912148079,11.8319154383461,7.63023000567085,100,3395.24497780234,6.46116163696967,75.1321164468312,10,7
9.19942108192953,2.9226389226816,-0.049833012699537,36.3200102021909,55.3538264561833,18.1856897556417,11.7836621449028,11.8332242275075,7.63020239246805,100,3395.85344495351,6.46091416160576,75.1425370305544,10,7
9.19967454521194,2.92252898061394,-0.0508704808249263,36.3210128610222,55.3572987402215,18.1862440537326,11.7839323320174,11.8345326257277,7.63017400379846,100,3396.46174322933,6.46066661985323,75.1529540006575,10,7
9.19992785860736,2.92241900474844,-0.051908299861168,36.3220149070374,55.3607701634816,18.1867971378917,11.7842017768495,11.8358406318786,7.63014484082532,100,3397.06987208108,6.46041901213827,75.1633673489755,10,7
9.20018102199006,2.92230899528083,-0.0529464679890452,36.3230163397739,55.3642407224588,18.1873490091554,11.7844704801014,11.8371482448385,7.63011490471428,100,3397.677830961,6.46017133888676,75.1737770673655,10,7
9.20043403523507,2.92219895240673,-0.053984983390194,36.3240171587722,55.3677104136578,18.1878996685631,11.7847384424791,11.8384554634916,7.63008419663169,100,3398.28561932317,6.45992360052419,75.1841831477181,10,7
9.2006868982182,2.92208887632166,-0.0550238442476711,36.325017363576,55.3711792335924,18.1884491171573,11.7850056646904,11.8397622867267,7.63005271774369,100,3398.89323662398,6.45967579747585,75.1945855819524,10,7
9.2009396108162,2.92197876722087,-0.0560630487452158,36.3260169537323,55.3746471787882,18.1889973559835,11.7852721474479,11.8410687134356,7.63002046922054,100,3399.50068232009,6.45942793016639,75.2049843620132,10,7
9.20119217290651,2.92186862529967,-0.0571025950683861,36.3270159287917,55.3781142457744,18.1895443860897,11.7855378914631,11.8423747425163,7.62998745222842,100,3400.10795587228,6.45917999902056,75.2153794798843,10,7
9.2014445843677,2.92175845075451,-0.0581424814025127,36.3280142883073,55.3815804310593,18.1900902085271,11.7858028974487,11.8436803728656,7.62995366793257,100,3400.71505673214,6.4589320044657,75.2257709275632,10,7
9.20169684507898,2.92164824377598,-0.0591827059216712,36.329012031837,55.3850457312978,18.19063482435,11.7860671661217,11.8449856033703,7.62991911751129,100,3401.32198439614,6.45868394691598,75.2361586970707,10,7
9.20194895492003,2.9215380045642,-0.060223266855246,36.3300091589411,55.388510142928,18.1911782346156,11.7863306981954,11.846290432977,7.62988380212994,100,3401.92873829356,6.45843582680683,75.2465427804937,10,7
9.20220091377228,2.92142773331215,-0.0612641623423542,36.3310056691819,55.391973662556,18.1917204403835,11.7865934943836,11.8475948605378,7.62984772295914,100,3402.53531790978,6.45818764455788,75.2569231699058,10,7
9.20245272151764,2.92131743021467,-0.0623053905892448,36.3320015621285,55.3954362867543,18.1922614427164,11.7868555553997,11.8488988849728,7.62981088117004,100,3403.14172271289,6.45793940059278,75.2672998574228,10,7
9.20270437803902,2.92120709546773,-0.0633469497844885,36.3329968373522,55.3988980120741,18.1928012426802,11.787116881956,11.8502025051841,7.62977327793209,100,3403.74795216478,6.45769109533776,75.2776728351882,10,7
9.2029558832201,2.92109672926158,-0.0643888381057991,36.3339914944275,55.4023588352087,18.1933398413432,11.787377474768,11.8515057200618,7.62973491442767,100,3404.35400577175,6.45744272920632,75.2880420953662,10,7
9.20320723694508,2.92098633179579,-0.0654310537847778,36.3349855329328,55.4058187526399,18.1938772397772,11.7876373345461,11.8528085285528,7.62969579182584,100,3404.95988297453,6.4571943026327,75.2984076301866,10,7
9.20345843909992,2.92087590326273,-0.0664735949645774,36.3359789524482,55.4092777610194,18.1944134390555,11.7878964620019,11.8541109295107,7.62965591130302,100,3405.56558326816,6.45694581603514,75.3087694318646,10,7
9.203709489571,2.92076544385659,-0.0675164598562787,36.3369717525609,55.4127358569622,18.1949484402543,11.7881548578442,11.8554129218581,7.6296152740328,100,3406.1711061317,6.45669726983595,75.3191274926641,10,7
9.20396038824567,2.92065495377132,-0.0685596466535685,36.3379639328595,55.4161930370977,18.1954822444537,11.7884125227826,11.8567145044977,7.62957388119207,100,3406.77645104788,6.45644866445686,75.329481804866,10,7
9.20421113501214,2.92054443320077,-0.0696031535522934,36.3389554929366,55.4196492980626,18.1960148527354,11.7886694575258,11.8580156763348,7.62953173395846,100,3407.3816175008,6.45620000031947,75.3398323607874,10,7
9.20446172975958,2.92043388233856,-0.0706469787489823,36.3399464323883,55.423104636504,18.1965462661842,11.7889256627827,11.8593164362748,7.62948883351066,100,3407.98660497719,6.45595127784482,75.3501791527733,10,7
9.20471217237795,2.92032330137808,-0.0716911204418125,36.3409367508145,55.4265590490807,18.1970764858876,11.7891811392618,11.8606167832245,7.62944518102825,100,3408.5914129651,6.45570249745341,75.3605221731982,10,7
9.20496246275819,2.92021269051247,-0.0727355768315761,36.3419264478183,55.4300125324618,18.1976055129355,11.7894358876716,11.8619167160933,7.62940077769133,100,3409.19604095535,6.45545365956526,75.3708614144648,10,7
9.205212600792,2.92010204993451,-0.0737803461205999,36.3429155230062,55.4334650833289,18.1981333484209,11.7896899087216,11.8632162337922,7.6293556246809,100,3409.80048843943,6.45520476459951,75.3811968690038,10,7
9.20546258637214,2.91999137983809,-0.0748254265149058,36.3439039759883,55.4369166983441,18.1986599934385,11.7899432031202,11.8645153352365,7.62930972317463,100,3410.40475490138,6.4549558129778,75.3915285292741,10,7
9.20571241939202,2.91988068041105,-0.0758708162093171,36.3448918063786,55.4403673743158,18.1991854490862,11.790195771581,11.8658140193295,7.62926307436379,100,3411.00883986826,6.45470680510829,75.4018563877502,10,7
9.20596209974564,2.91976995185174,-0.0769165134561831,36.3458790137937,55.4438171078137,18.1997097164643,11.7904476148136,11.8671122850372,7.629215679423,100,3411.61274279122,6.45445774142249,75.4121804369741,10,7
9.20621162732861,2.91965919434683,-0.0779625164078652,36.3468655978526,55.4472658956797,18.2002327966754,11.7906987335322,11.8684101312214,7.62916753954067,100,3412.21646320758,6.45420862232593,75.4225006694629,10,7
9.20646100203633,2.91954840808819,-0.0790088233271149,36.3478515581807,55.4507137346457,18.2007546908251,11.7909491284533,11.8697075568593,7.62911865590547,100,3412.8200006111,6.4539594482357,75.4328170778011,10,7
9.20671022376555,2.91943759327007,-0.0800554324274003,36.3488368944024,55.45416062139,18.2012754000212,11.7911988002918,11.8710045608807,7.62906902969735,100,3413.42335448451,6.45371021957414,75.4431296546002,10,7
9.20695929241414,2.91932675008133,-0.0811023418993386,36.3498216061477,55.4576065527171,18.2017949253735,11.7914477497654,11.8723011421911,7.62901866210177,100,3414.02652434537,6.45346093675159,75.4534383924707,10,7
9.20720820788043,2.91921587871233,-0.0821495499843081,36.3508056930508,55.461051525407,18.202313267995,11.7916959775949,11.8735972997497,7.62896755430603,100,3414.62950969644,6.45321160018172,75.4637432840655,10,7
9.20745697006353,2.91910497935333,-0.0831970549093626,36.3517891547479,55.4644955362458,18.2028304290008,11.7919434845036,11.8748930325043,7.62891570749827,100,3415.23231004343,6.45296221027794,75.4740443220686,10,7
9.20770557886349,2.91899405219543,-0.0842448549024652,36.3527719908782,55.4679385820032,18.2033464095083,11.792190271216,11.876188339406,7.62886312286389,100,3415.83492488445,6.45271276745548,75.4843414991924,10,7
9.20795403418101,2.91888309742502,-0.0852929481828255,36.3537542010844,55.4713806595641,18.2038612106376,11.7924363384628,11.8774832193989,7.62880980159719,100,3416.43735375006,6.45246327211901,75.4946348081664,10,7
9.2082023359171,2.91877211523184,-0.0863413330149001,36.3547357850125,55.4748217657431,18.2043748335112,11.7926816869764,11.8787776714777,7.62875574489141,100,3417.03959614766,6.45221372468072,75.5049242417728,10,7
9.20845048397407,2.91866110580922,-0.0873900076305176,36.3557167423087,55.4782618972689,18.2048872792535,11.7929263174876,11.8800716946069,7.62870095392742,100,3417.64165156078,6.45196412556072,75.5152097928165,10,7
9.20869847825528,2.91855006934071,-0.0884389702275143,36.3566970726253,55.4817010511028,18.2053985489914,11.793170230733,11.8813652877151,7.62864542989922,100,3418.24351953916,6.45171447515731,75.52549145409,10,7
9.20894631866417,2.91843900601646,-0.0894882190964381,36.3576767756179,55.4851392240632,18.2059086438536,11.7934134274513,11.8826584498294,7.62858917399853,100,3418.84519958231,6.45146477388349,75.5357692184511,10,7
9.20919400510497,2.91832791602329,-0.0905377524646838,36.3586558509433,55.4885764130469,18.2064175649725,11.7936559083831,11.883951179916,7.6285321874185,100,3419.44669121922,6.45121502214478,75.5460430787765,10,7
9.20944153748298,2.91821679955216,-0.0915875685913079,36.3596342982605,55.4920126148594,18.2069253134824,11.7938976742698,11.8852434769744,7.62847447134737,100,3420.04799394744,6.45096522035591,75.5563130279723,10,7
9.20968891570449,2.91810565678876,-0.0926376656955767,36.3606121172336,55.4954478264318,18.2074318905187,11.7941387258557,11.8865353399654,7.6284160269775,100,3420.64910730071,6.45071536891992,75.5665790589555,10,7
9.20993613967619,2.91799448792029,-0.0936880420468356,36.3615893075301,55.4988820446657,18.2079372972198,11.7943790638873,11.8878267679025,7.62835685550203,100,3421.25003079872,6.45046546824305,75.5768411646805,10,7
9.21018320930557,2.91788329313385,-0.0947386958998777,36.3625658688191,55.5023152664712,18.2084415347263,11.7946186891143,11.8891177597872,7.62829695811564,100,3421.85076396394,6.45021551873139,75.5870993381295,10,7
9.21043012450094,2.91777207261764,-0.0957896255101218,36.363541800773,55.5057474887344,18.2089446041816,11.794857602285,11.8904083146244,7.62823633600681,100,3422.45130631216,6.44996552079348,75.597353572315,10,7
9.21067688517143,2.91766082655492,-0.0968408291221863,36.3645171030675,55.5091787084632,18.20944650673,11.7950958041554,11.8916984314072,7.62817499037749,100,3423.05165739069,6.44971547482674,75.6076038602554,10,7
9.21092349122625,2.91754955513285,-0.0978923050275853,36.3654917753814,55.5126089225801,18.2099472435199,11.7953332954796,11.892988109183,7.62811292242372,100,3423.65181672438,6.4494653812373,75.6178501950356,10,7
9.21116994257592,2.91743825854048,-0.0989440514807143,36.3664658173938,55.516038127966,18.2104468157002,11.7955700770119,11.8942773469603,7.62805013333627,100,3424.2517838244,6.44921524043552,75.6280925697479,10,7
9.21141623913214,2.9173269369631,-0.0999960667176651,36.3674392287891,55.519466321588,18.2109452244219,11.7958061495071,11.8955661437296,7.62798662430578,100,3424.85155822592,6.44896505282332,75.6383309774936,10,7
9.21166238080697,2.91721559058318,-0.101048349009943,36.3684120092562,55.5228935004905,18.2114424708388,11.7960415137238,11.896854498517,7.62792239653237,100,3425.45113948163,6.44871481879643,75.6485654113986,10,7
9.21190836751285,2.91710421958813,-0.102100896655656,36.3693841584858,55.526319661609,18.2119385561068,11.796276170421,11.8981424103794,7.62785745121249,100,3426.05052711187,6.44846453876143,75.6587958646428,10,7
9.21215419916318,2.91699282416189,-0.10315370790596,36.3703556761696,55.52974480196,18.2124334813836,11.7965101203594,11.899429878327,7.62779178954605,100,3426.64972066567,6.44821421311728,75.6690223304199,10,7
9.21239987567231,2.91688140449381,-0.104206781044411,36.3713265620032,55.5331689184385,18.2129272478284,11.7967433642968,11.9007169014038,7.62772541272153,100,3427.24871964966,6.44796384227484,75.6792448019593,10,7
9.21264539695552,2.91676996076237,-0.105260114303633,36.3722968156864,55.5365920081956,18.2134198566035,11.7969759029955,11.9020034786005,7.62765832194253,100,3427.84752364958,6.44771342662093,75.6894632724807,10,7
9.21289076292827,2.91665849315837,-0.106313706018398,36.3732664369222,55.5400140681022,18.2139113088732,11.7972077372143,11.9032896090139,7.62759051839765,100,3428.44613215995,6.44746296656969,75.6996777352745,10,7
9.21313597350743,2.91654700185992,-0.107367554407119,36.3742354254145,55.5434350953296,18.2144016058032,11.7974388677189,11.9045752916214,7.62752200329561,100,3429.04454476952,6.44721246250705,75.7098881836104,10,7
9.21338102860992,2.9164354870574,-0.108421657807639,36.3752037808725,55.5468550867669,18.2148907485617,11.7976692952694,11.9058605255265,7.62745277782454,100,3429.64276097693,6.44696191484617,75.7200946108441,10,7
9.21362592815422,2.9163239489297,-0.109476014442066,36.3761715030061,55.5502740395722,18.2153787383185,11.7978990206314,11.9071453097114,7.62738284318891,100,3430.24078036525,6.44671132397468,75.7302970102939,10,7
9.21387067205874,2.91621238766216,-0.110530622640454,36.3771385915309,55.5536919507616,18.2158655762449,11.7981280445703,11.9084296432719,7.62731220058839,100,3430.83860246674,6.44646069029458,75.7404953753522,10,7
9.21411526024285,2.91610080343696,-0.11158548067209,36.3781050461625,55.5571088174264,18.2163512635152,11.7983563678513,11.9097135252424,7.62724085122272,100,3431.43622684361,6.44621001420072,75.7506896994219,10,7
9.21435969262681,2.91598919644015,-0.112640586835766,36.3790708666203,55.5605246365708,18.2168358013043,11.7985839912392,11.9109969546871,7.62716879628772,100,3432.0336530265,6.44595929609673,75.7608799759308,10,7
9.21460396913185,2.91587756685281,-0.113695939393097,36.3800360526269,55.5639394053177,18.2173191907905,11.7988109154987,11.9122799306323,7.62709603698028,100,3432.63088058166,6.44570853637504,75.7710661983195,10,7
9.21484808967983,2.91576591485867,-0.114751536653614,36.381000603909,55.5673531207341,18.2178014331519,11.7990371413969,11.9135624521523,7.62702257449928,100,3433.2279090511,6.44545773543404,75.7812483600566,10,7
9.21509205419307,2.91565424063583,-0.115807376900136,36.3819645201958,55.5707657800241,18.2182825295704,11.7992626697042,11.9148445182971,7.62694841005248,100,3433.8247380214,6.44520689365952,75.791426454641,10,7
9.21533586259431,2.91554254437139,-0.116863458469652,36.3829278012179,55.5741773801864,18.2187624812298,11.7994875011883,11.9161261281739,7.62687354483558,100,3434.42136701571,6.44495601145731,75.8016004756234,10,7
9.21557951480781,2.91543082624523,-0.117919779613374,36.3838904467086,55.5775879183873,18.2192412893146,11.7997116366196,11.9174072808016,7.62679798005081,100,3435.01779560872,6.44470508921718,75.8117704165426,10,7
9.21582301075811,2.91531908643888,-0.118976338650668,36.3848524564057,55.5809973917595,18.2197189550114,11.7999350767691,11.9186879752703,7.62672171689849,100,3435.61402335895,6.44445412733254,75.8219362709819,10,7
9.21606635037065,2.91520732513479,-0.120033133884874,36.3858138300494,55.5844057974169,18.220195479508,11.8001578224075,11.919968210654,7.62664475657584,100,3436.21004981901,6.4442031261989,75.8320980325429,10,7
9.21630953357134,2.91509554250964,-0.121090163610802,36.3867745673828,55.587813132615,18.220670863995,11.8003798743105,11.9212479860183,7.6265671002925,100,3436.80587458296,6.44395208619878,75.8422556948426,10,7
9.21655256028666,2.91498373875034,-0.122147426177662,36.3877346681508,55.5912193943731,18.2211451096641,11.8006012332501,11.9225273004881,7.62648874924167,100,3437.40149717203,6.44370100773758,75.85240925156,10,7
9.21679543044439,2.91487191403231,-0.123204919837349,36.3886941321011,55.5946245799789,18.221618217708,11.8008219000034,11.9238061530875,7.62640970463013,100,3437.99691718875,6.44344989119508,75.8625586963487,10,7
9.21703814397217,2.91476006853631,-0.124262642950498,36.3896529589859,55.5980286866038,18.2220901893227,11.8010418753472,11.9250845429539,7.62632996766138,100,3438.59213419631,6.4431987369629,75.8727040229278,10,7
9.21728070079875,2.91464820244538,-0.125320593826871,36.3906111485572,55.6014317113668,18.2225610257058,11.8012611600569,11.926362469174,7.62624953953184,100,3439.18714774599,6.44294754543776,75.882845225031,10,7
9.21752310085395,2.91453631593716,-0.126378770754684,36.3915687005713,55.6048336515155,18.2230307280549,11.8014797549114,11.9276399308116,7.62616842144558,100,3439.78195742135,6.44269631700435,75.8929822963946,10,7
9.21776534406783,2.91442440919101,-0.127437172072803,36.3925256147887,55.6082345042616,18.2234992975704,11.8016976606899,11.9289169269842,7.62608661460348,100,3440.37656279307,6.44244505205116,75.9031152308025,10,7
9.21800743037137,2.9143124823874,-0.128495796103891,36.3934818909707,55.6116342667957,18.2239667354553,11.8019148781719,11.9301934567937,7.62600412020458,100,3440.97096342509,6.44219375096914,75.913244022053,10,7
9.21824935969616,2.91420053570196,-0.129554641159643,36.3944375288827,55.615032936424,18.2244330429122,11.8021314081428,11.9314695193315,7.62592093945926,100,3441.56515891313,6.44194241413845,75.923368663963,10,7
9.21849113197403,2.91408856931522,-0.130613705597625,36.3953925282919,55.6184305103432,18.2248982211469,11.8023472513856,11.9327451137404,7.62583707356833,100,3442.15914882089,6.44169104195016,75.933489150408,10,7
9.21873274713775,2.91397658340397,-0.131672987728564,36.3963468889667,55.621826985839,18.2253622713661,11.8025624086871,11.9340202391142,7.62575252373887,100,3442.75293273904,6.44143963478692,75.9436054752588,10,7
9.21897420512095,2.91386457815044,-0.132732485898543,36.3973006106795,55.6252223600707,18.2258251947768,11.8027768808304,11.9352948945856,7.62566729116469,100,3443.34651021709,6.44118819304361,75.9537176324294,10,7
9.21921550585803,2.91375255372617,-0.133792198402034,36.3982536932055,55.628616630449,18.2262869925889,11.8029906686033,11.9365690792325,7.62558137705429,100,3443.93988088054,6.44093671709123,75.9638256158174,10,7
9.21945664928358,2.91364051031475,-0.134852123634175,36.3992061363235,55.6320097941145,18.2267476660148,11.8032037727911,11.9378427922375,7.62549478260206,100,3444.53304426637,6.44068520732758,75.973929419389,10,7
9.21969763533354,2.91352844808862,-0.135912259876477,36.4001579398125,55.6354018484647,18.2272072162667,11.803416194184,11.9391160326675,7.62540750901712,100,3445.12599999383,6.44043366412568,75.9840290370914,10,7
9.21993846394358,2.91341636722517,-0.136972605515098,36.4011091034574,55.6387927907912,18.227665644559,11.8036279335739,11.9403887996991,7.62531955750683,100,3445.71874764282,6.44018208786947,75.9941244629405,10,7
9.22017913505051,2.91330426790413,-0.138033158889357,36.4020596270415,55.6421826183301,18.2281229521068,11.8038389917508,11.9416610924633,7.62523092926972,100,3446.31128678163,6.4399304789482,76.0042156909709,10,7
9.22041964859221,2.91319215030133,-0.139093918316632,36.4030095103531,55.6455713284064,18.2285791401283,11.8040493695038,11.9429329100674,7.62514162550258,100,3446.90361700348,6.43967883774236,76.0143027152144,10,7
9.22066000450677,2.91308001458847,-0.140154882150568,36.4039587531842,55.6489589184507,18.2290342098412,11.8042590676288,11.9442042516544,7.6250516474181,100,3447.49573792618,6.43942716462326,76.0243855297209,10,7
9.22090020273273,2.91296786094761,-0.141216048783576,36.4049073553278,55.6523453856577,18.2294881624654,11.8044680869179,11.9454751164124,7.62496099621166,100,3448.08764909683,6.4391754599852,76.0344641286128,10,7
9.22114024320974,2.91285568954822,-0.142277416510808,36.405855316579,55.6557307275114,18.2299409992226,11.8046764281673,11.9467455034287,7.62486967309303,100,3448.67935015443,6.43892372419455,76.0445385059833,10,7
9.22138012587752,2.9127435005705,-0.143338983744741,36.4068026367369,55.6591149412548,18.2303927213358,11.8048840921712,11.9480154119121,7.62477767926038,100,3449.27084065767,6.43867195764147,76.0546086559933,10,7
9.22161985067722,2.91263129418896,-0.144400748797864,36.4077493156009,55.6624980242609,18.2308433300289,11.8050910797244,11.9492848409691,7.62468501591297,100,3449.86212020775,6.4384201607035,76.0646745727922,10,7
9.22185941755027,2.91251907057541,-0.145462710035019,36.4086953529761,55.6658799739722,18.2312928265277,11.8052973916255,11.9505537897595,7.62459168425835,100,3450.45318842005,6.43816833375216,76.074736250556,10,7
9.22209883337734,2.91240683105454,-0.146524865846857,36.4096407486688,55.6692593784464,18.231741212063,11.8055030281689,11.9518222574723,7.62449768671326,100,3451.04421282523,6.43791647972681,76.0847936835096,10,7
9.22233845855411,2.91229463545247,-0.147587203712135,36.4105855298685,55.6725639829011,18.2321884880655,11.8057079626874,11.953090231881,7.62440308798648,100,3451.64387954054,6.43766473189022,76.0948468695916,10,7
9.22257817298523,2.91218246378514,-0.148649157371779,36.4115311187603,55.6758654817486,18.2326346558302,11.8059121358572,11.9543571200592,7.62430789309593,100,3452.24727908176,6.43741304653244,76.1048959969041,10,7
9.22281792498849,2.91207030822235,-0.149710915952141,36.4124770414003,55.679165856243,18.2330797143214,11.806115482241,11.9556230518093,7.62421207718904,100,3452.85124794294,6.43716140702468,76.114941074441,10,7
9.22305768764403,2.91195816396418,-0.150772553555782,36.4134230938349,55.6824654023883,18.2335236623194,11.8063179428586,11.9568880357967,7.62411561415036,100,3453.4552580244,6.43690980339578,76.1249820201921,10,7
9.22329744097947,2.91184602739396,-0.151834115607755,36.4143691698344,55.6857641417675,18.2339665001457,11.8065194731284,11.9581520584663,7.62401849038542,100,3454.05920833134,6.43665822813391,76.1350187470156,10,7
9.2235371678986,2.91173389545991,-0.15289563633803,36.4153151905908,55.6890620614146,18.2344082297816,11.8067200466159,11.9594151094665,7.62392070651214,100,3454.66306698535,6.43640667476818,76.1450512046619,10,7
9.22377685309838,2.91162176517387,-0.153957144632557,36.4162610886507,55.6923591531232,18.2348488540175,11.8069196549831,11.9606771912485,7.62382227214459,100,3455.26681416599,6.43615513675523,76.1550793855541,10,7
9.22401648275555,2.91150963326871,-0.155018668778723,36.4172068036413,55.6956554195885,18.235288375498,11.8071183055163,11.9619383237618,7.62372319913237,100,3455.8704340588,6.43590360674734,76.1651033095614,10,7
9.22425604440155,2.91139749614675,-0.156080239708047,36.4181522810326,55.6989508734061,18.2357267961747,11.8073160178088,11.9631985452244,7.6236234967601,100,3456.47391334862,6.43565207651679,76.1751230037997,10,7
9.2244955268198,2.9112853500315,-0.157141891485765,36.4190974716441,55.7022455343401,18.2361641172561,11.8075128207403,11.9644579092946,7.62352317007407,100,3457.07724018153,6.43540053732897,76.1851384880844,10,7
9.22473491992799,2.91117319120028,-0.158203659873266,36.4200423312386,55.7055394262056,18.2366003394777,11.8077087501971,11.9657164806136,7.62342222065371,100,3457.68040326031,6.43514898048618,76.1951497696942,10,7
9.2249742146556,2.91106101621917,-0.159265580127624,36.4209868200577,55.7088325733243,18.2370354634514,11.8079038474117,11.9669743303247,7.62332064832179,100,3458.28339117308,6.43489739786936,76.2051568455163,10,7
9.2252134028344,2.91094882206622,-0.160327684775098,36.4219309023371,55.7121249983053,18.2374694899162,11.8080981576123,11.9682315321868,7.62321845264768,100,3458.88619245297,6.43464578222786,76.2151597070963,10,7
9.22545247710522,2.91083660617534,-0.161390002445785,36.4228745458757,55.7154167204609,18.2379024198383,11.8082917286972,11.9694881600581,7.62311563366455,100,3459.48879591281,6.43439412729261,76.22515834514,10,7
9.22569143084299,2.91072436642315,-0.162452557455993,36.4238177216662,55.7187077549152,18.2383342543865,11.8084846098104,11.9707442861531,7.6230121918482,100,3460.09119110507,6.43414242776382,76.2351527516914,10,7
9.22593025809463,2.91061210110619,-0.163515369933293,36.4247604035999,55.7219981119069,18.238764994856,11.8086768498484,11.9719999797437,7.62290812769538,100,3460.69336861069,6.43389067927777,76.2451429200924,10,7
9.22616895352583,2.91049980890521,-0.164578456030881,36.4257025682209,55.7252877967402,18.2391946425981,11.8088684960251,11.9732553058793,7.62280344132483,100,3461.29532030737,6.4336388783446,76.2551288437191,10,7
9.22640751237224,2.91038748889304,-0.165641828265791,36.4266441945163,55.7285768091295,18.2396231989833,11.8090595925896,11.9745103242909,7.62269813224282,100,3461.89703926124,6.43338702238078,76.2651105147679,10,7
9.22664593039768,2.91027514052648,-0.166705495442841,36.4275852637224,55.7318651431863,18.2400506653985,11.8092501797785,11.9757650880325,7.622592199363,100,3462.49851972578,6.43313510970355,76.275087923524,10,7
9.22688420385562,2.91016276364505,-0.167769462732281,36.4285257591615,55.7351527873435,18.2404770432614,11.8094402930166,11.9770196425108,7.62248564117533,100,3463.09975704159,6.43288313953754,76.2850610583947,10,7
9.22712232945577,2.91005035845773,-0.168833731680138,36.4294656660879,55.7384397245232,18.2409023340351,11.8096299623472,11.9782740246967,7.62237845595791,100,3463.70074758091,6.43263111199192,76.2950299063984,10,7
9.2273603043343,2.90993792551707,-0.16989830033333,36.430404971557,55.7417259325063,18.2413265392368,11.8098192120581,11.9795282626805,7.62227064194633,100,3464.30148871078,6.43237902800741,76.3049944537937,10,7
9.22759812602717,2.90982546568193,-0.170963163484544,36.4313436643072,55.745011384487,18.2417496604276,11.8100080604819,11.9807823755427,7.62216219744261,100,3464.9019787644,6.43212688927567,76.3149546865885,10,7
9.22783579244453,2.9097129800728,-0.172028313024725,36.432281734655,55.7482960497766,18.2421716992009,11.8101965199459,11.9820363735066,7.62205312086269,100,3465.50221700762,6.43187469814078,76.3249105908736,10,7
9.22807330184614,2.90960047003194,-0.173093738365935,36.4332191743928,55.7515798944042,18.2425926571667,11.8103845968637,11.9832902583119,7.62194341074519,100,3466.10220352432,6.43162245750937,76.3348621529733,10,7
9.22831065281634,2.90948793706228,-0.174159426817994,36.4341559766934,55.7548628822512,18.2430125359378,11.8105722919735,11.9845440236817,7.62183306579601,100,3466.70193923271,6.43137017071212,76.3448093594808,10,7
9.22854784423686,2.9093753827972,-0.175225364167545,36.4350921360098,55.758144975507,18.2434313371214,11.8107596006928,11.9857976561411,7.62172208490199,100,3467.30142566369,6.43111784143241,76.3547521974024,10,7
9.22878487526125,2.90926280894704,-0.176291534963696,36.4360276479686,55.7614261356811,18.2438490623113,11.8109465135881,11.9870511356565,7.62161046717665,100,3467.90066492287,6.43086547358176,76.3646906542099,10,7
9.2290217452873,2.90915021726365,-0.177357923024658,36.4369625092686,55.7647063242128,18.2442657130832,11.8111330169315,11.9883044366127,7.62149821198756,100,3468.4996595133,6.43061307121477,76.3746247179902,10,7
9.22925845392989,2.90903760949133,-0.178424511773756,36.437896717572,55.7679855034099,18.2446812909916,11.8113190933303,11.9895575287052,7.62138531900024,100,3469.09841229069,6.43036063841229,76.3845543775419,10,7
9.22949500099258,2.90892498733554,-0.179491284703545,36.4388302713975,55.7712636369811,18.2450957975651,11.8115047224002,11.9908103780339,7.6212717881935,100,3469.69692630232,6.43010817920425,76.3944796225226,10,7
9.22973138644054,2.90881235242723,-0.180558225672826,36.4397631700082,55.7745406906777,18.2455092343038,11.8116898814611,11.9920629480731,7.62115761986433,100,3470.29520470274,6.42985569748194,76.4044004435108,10,7
9.22996761037371,2.90869970629447,-0.181625319243949,36.4406954133042,55.7778166327849,18.2459216026762,11.8118745462367,11.9933152007051,7.62104281461882,100,3470.89325064426,6.42960319692688,76.4143168320369,10,7
