Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.23020367300037,2.90858705033169,-0.182692550952993,36.4416270017172,55.7810914346876,18.246332904117,11.8120586915465,11.9945670971897,7.62092737337042,100,3471.49106722884,6.42935068093415,76.4242287805709,10,7
9.23043957461164,2.90847438578922,-0.183759907599494,36.442557936106,55.7843650709913,18.2467431400262,11.8122422919619,11.995818599146,7.62081129730814,100,3472.08865736108,6.42909815258161,76.434136282532,10,7
9.23067531555831,2.90836171375083,-0.184827377347517,36.4434882176562,55.7876375199357,18.2471523117691,11.8124253224267,11.9970696693094,7.62069458788181,100,3472.68602373622,6.4288456145724,76.444039332206,10,7
9.2309108962285,2.90824903513195,-0.185894949937563,36.4444178477885,55.7909087633572,18.2475604206805,11.8126077588165,11.9983202723643,7.62057724676276,100,3473.28316872512,6.42859306922461,76.4539379247135,10,7
9.23114631702785,2.90813635066698,-0.186962616704136,36.4453468280705,55.7941787869177,18.2479674680611,11.8127895784456,11.9995703755206,7.62045927582915,100,3473.88009438023,6.42834051843702,76.4638320559009,10,7
9.23138157836038,2.90802366090994,-0.188030370695856,36.446275160139,55.7974475800548,18.2483734551877,11.8129707604972,12.0008199491415,7.62034067713864,100,3474.47680240598,6.42808796368547,76.473721722306,10,7
9.2316166806131,2.90791096625232,-0.189098206669996,36.447202845624,55.800715135538,18.2487783833092,11.8131512863719,12.0020689671672,7.62022145287301,100,3475.0732940353,6.42783540605837,76.483606921083,10,7
9.23185162414307,2.90779826691034,-0.190166120923607,36.4481298860887,55.8039814497452,18.2491822536531,11.8133311399673,12.0033174072955,7.62010160532702,100,3475.66957017379,6.42758284622531,76.4934876498412,10,7
9.23208640926522,2.90768556295421,-0.191234111413621,36.4490562829774,55.8072465220019,18.2495850674317,11.8135103078662,12.0045652513809,7.61998113685587,100,3476.26563126963,6.42733028449953,76.5033639066153,10,7
9.23232103624469,2.90757285431384,-0.192302177481395,36.4499820375687,55.8105103544589,18.2499868258403,11.8136887794551,12.0058124853476,7.61986004985056,100,3476.86147738956,6.42707772084951,76.5132356897092,10,7
9.23255550528998,2.90746014079766,-0.193370319796884,36.4509071509447,55.8137729516899,18.2503875300673,11.8138665469596,12.007059099252,7.61973834670033,100,3477.4571082216,6.42682515494029,76.5231029976227,10,7
9.2327898165492,2.90734742211077,-0.194438540182034,36.4518316239639,55.8170343203105,18.2507871812933,11.8140436054159,12.0083050871416,7.61961602976942,100,3478.05252310249,6.42657258617411,76.5329658289366,10,7
9.23302397010806,2.90723469787455,-0.195506841438146,36.4527554572466,55.8202944685713,18.2511857806961,11.8142199525725,12.0095504468541,7.61949310136663,100,3478.64772105253,6.42632001373513,76.5428241822408,10,7
9.23325796598999,2.90712196764669,-0.196575227160508,36.4536786511671,55.8235534059453,18.2515833294564,11.8143955887361,12.010795179733,7.61936956372432,100,3479.24270081419,6.42606743663589,76.5526780560388,10,7
9.23349180415813,2.90700923094115,-0.197643701548031,36.4546012058541,55.8268111427254,18.2519798287582,11.8145705165686,12.0120392902842,7.61924541897838,100,3479.83746089567,6.4258148537639,76.5625274486795,10,7
9.23372548451871,2.90689648724769,-0.198712269215548,36.4555231211985,55.8300676896257,18.2523752797936,11.8147447408417,12.0132827857842,7.61912066915306,100,3480.43199961639,6.4255622639281,76.5723723582919,10,7
9.23395900692577,2.90678373604923,-0.199780935006856,36.4564443968671,55.8333230574396,18.2527696837645,11.814918268162,12.0145256758485,7.61899531615256,100,3481.02631516262,6.42530966590058,76.5822127827327,10,7
9.23419237118743,2.90667097684579,-0.20084970383158,36.4573650323204,55.8365772565431,18.2531630418832,11.8150911066678,12.0157679719936,7.61886936173914,100,3481.62040558546,6.4250570584734,76.5920487195546,10,7
9.23442557707256,2.90655820915616,-0.201918580438075,36.4582850268384,55.8398302969076,18.2535553553791,11.8152632657218,12.0170096871059,7.61874280755075,100,3482.21426894982,6.42480444046586,76.6018801659333,10,7
9.23465862431734,2.90644543254657,-0.202987569396896,36.4592043795461,55.8430821874896,18.2539466254939,11.8154347555915,12.0182508351187,7.61861565508889,100,3482.80790326568,6.42455181079208,76.6117071187135,10,7
9.23489151263383,2.90633264663458,-0.204056674829701,36.4601230894399,55.846332936182,18.2543368534853,11.8156055871331,12.0194914304212,7.61848790572111,100,3483.40130659213,6.42429916847334,76.621529574366,10,7
9.23512424171739,2.90621985110008,-0.205125900371854,36.4610411554211,55.8495825495987,18.2547260406263,11.8157757714874,12.0207314875049,7.61835956068808,100,3483.99447705802,6.42404651266604,76.6313475289878,10,7
9.23535681125444,2.90610704569255,-0.206195249068401,36.4619585763251,55.8528310329366,18.2551141882047,11.8159453197932,12.0219710205558,7.61823062111358,100,3484.58741289321,6.42379384268136,76.6411609783179,10,7
9.23558922092979,2.90599423023647,-0.207264723304718,36.4628753509521,55.856078389883,18.2555012975268,11.8161142429206,12.0232100430979,7.61810108801262,100,3485.18011245611,6.42354115800019,76.6509699177611,10,7
9.23582147043371,2.90588140463343,-0.208334324755754,36.4637914780963,55.8593246225784,18.2558873699107,11.8162825512368,12.0244485676764,7.61797096230924,100,3485.77257425629,6.42328845828084,76.6607743424073,10,7
9.23605355946815,2.90576856886325,-0.209404054365166,36.4647069565731,55.8625697316057,18.2562724066865,11.8164502543978,12.0256866056019,7.61784024484581,100,3486.36479696935,6.42303574336383,76.6705742470811,10,7
9.2362854877523,2.90565572298132,-0.21047391233526,36.4656217852444,55.8658137160581,18.2566564092003,11.8166173611762,12.026924166733,7.61770893640158,100,3486.95677946036,6.42278301326801,76.6803696263655,10,7
9.23651725502781,2.90554286712185,-0.211543898151774,36.46653596304,55.8690565734582,18.2570393788043,11.8167838793224,12.028161259328,7.61757703769723,100,3487.54852073791,6.42253026819948,76.6901604746554,10,7
9.23674886106265,2.90543000147944,-0.212614010552556,36.4674494889779,55.87229830018,18.2574213168637,11.8169498154661,12.0293978898749,7.61744454942823,100,3488.14002005981,6.42227750851173,76.6999467861686,10,7
9.23698030565351,2.90531712631762,-0.213684247703384,36.4683623621806,55.8755388912421,18.2578022247462,11.8171151750505,12.0306340631695,7.6173114722688,100,3488.73127681806,6.42202473472543,76.7097285550448,10,7
9.2372115886286,2.90520424195441,-0.214754607115538,36.469274581883,55.8787783406199,18.2581821038292,11.8172799622976,12.031869782166,7.61717780688457,100,3489.32229059479,6.4217719474967,76.7195057753577,10,7
9.23744270984885,2.90509134875397,-0.215825085783763,36.4701861474451,55.8820166414198,18.2585609554893,11.8174441802134,12.0331050480814,7.61704355395437,100,3489.91306114443,6.42151914759864,76.729278441152,10,7
9.23767366920815,2.9049784471255,-0.216895680264543,36.4710970583552,55.8852537858807,18.2589387811084,11.8176078306125,12.034339860478,7.616908714163,100,3490.50358832896,6.4212663359183,76.7390465465107,10,7
9.23790446663343,2.90486553749962,-0.217966386686896,36.4720073142319,55.8884897658924,18.2593155820648,11.8177709141849,12.0355742172994,7.61677328824044,100,3491.09387220641,6.42101351340372,76.7488100855334,10,7
9.23813510208222,2.90475262033494,-0.219037200976345,36.4729169148239,55.8917245728238,18.2596913597383,11.8179334305724,12.0368081151613,7.61663727695054,100,3491.68391289854,6.42076068107742,76.758569052457,10,7
9.23836557554208,2.90463969610138,-0.220108118792211,36.4738258600004,55.8949581978744,18.2600661155062,11.8180953784708,12.0380415493646,7.61650068110481,100,3492.27371063723,6.42050783999821,76.7683234416235,10,7
9.23859588702775,2.90452676527271,-0.221179135686214,36.4747341497493,55.8981906322169,18.2604398507383,11.8182567557481,12.039274514157,7.6163635015688,100,3492.86326572429,6.42025499124324,76.7780732475239,10,7
9.23882603657823,2.90441382831941,-0.222250247173008,36.475641784165,55.9014218671395,18.2608125668015,11.8184175595703,12.0405070029211,7.61622573926155,100,3493.45257851273,6.42000213589054,76.7878184648201,10,7
9.23905602425376,2.90430088570097,-0.223321448797947,36.476548763438,55.9046518941951,18.2611842650566,11.8185777865394,12.0417390083682,7.61608739516242,100,3494.04164938636,6.41974927500041,76.7975590883463,10,7
9.23928585013224,2.90418793785993,-0.224392736209893,36.477455087842,55.907880705318,18.2615549468595,11.8187374328325,12.0429705227493,7.61594847030983,100,3494.63047873921,6.41949640960045,76.8072951131319,10,7
9.23951551430559,2.90407498521558,-0.225464105218407,36.4783607577208,55.9111082929442,18.2619246135541,11.8188964943423,12.0442015380509,7.61580896580244,100,3495.21906695735,6.41924354066993,76.8170265344014,10,7
9.23974501687607,2.90396202816036,-0.226535551852635,36.4792657734729,55.9143346500779,18.2622932664825,11.8190549668111,12.0454320461949,7.61566888279231,100,3495.80741440292,6.4189906691303,76.8267533475799,10,7
9.23997435795279,2.90384906705557,-0.227607072395983,36.4801701355377,55.9175597703724,18.2626609069756,11.8192128459625,12.0466620392071,7.61552822248666,100,3496.39552139836,6.41873779583389,76.836475548276,10,7
9.2402035376479,2.90373610222775,-0.228678663427388,36.4810738443816,55.9207836482017,18.2630275363572,11.8193701276215,12.0478915093899,7.6153869861426,100,3496.98338822333,6.41848492155468,76.8461931322889,10,7
9.24043255607361,2.90362313397401,-0.229750321854169,36.4819769004826,55.924006278527,18.2633931559457,11.8195268078189,12.0491204494757,7.61524517504864,100,3497.57101505532,6.41823204699878,76.8559060955953,10,7
9.24066141333939,2.90351016254714,-0.230822044863544,36.4828793043193,55.9272276572317,18.263757767052,11.8196828828942,12.0503488526825,7.61510279054244,100,3498.15840206402,6.41797917277018,76.8656144342951,10,7
9.24089010954811,2.90339718817104,-0.231893830061949,36.4837810563593,55.9304477807686,18.2641213709833,11.8198383495726,12.0515767129561,7.61495983398845,100,3498.74554929399,6.41772629940416,76.8753181446664,10,7
9.24111864479492,2.90328421103364,-0.232965675330433,36.4846821570439,55.9336666463125,18.2644839690363,11.8199932050318,12.052804024903,7.61481630677497,100,3499.33245672639,6.41747342735065,76.8850172231003,10,7
9.24134701916454,2.90317123129066,-0.234037578890309,36.4855826067842,55.9368842516799,18.2648455625066,11.8201474469498,12.0540307839221,7.61467221030426,100,3499.91912425945,6.41722055698218,76.8947116660922,10,7
9.24157523273003,2.90305824906694,-0.23510953926899,36.4864824059501,55.9401005953022,18.2652061526844,11.8203010735407,12.0552569862188,7.61452754599196,100,3500.50555172101,6.41696768859632,76.904401470213,10,7
9.24180328555163,2.90294526446578,-0.236181555286237,36.4873815548654,55.9433156760152,18.2655657408569,11.8204540835697,12.0564826288269,7.61438231524664,100,3501.09173882129,6.41671482243626,76.9140866321074,10,7
9.24203117767614,2.90283227755751,-0.237253625966162,36.4882800538034,55.9465294933321,18.2659243283085,11.8206064763626,12.0577077095359,7.61423651948871,100,3501.67768526916,6.41646195866538,76.9237671484324,10,7
9.24225890913587,2.90271928840425,-0.238325750645799,36.4891779029842,55.9497420468847,18.2662819163219,11.8207582517897,12.0589322270084,7.61409016011652,100,3502.26339062016,6.41620909742232,76.9334430159137,10,7
9.24248647994978,2.90260629704232,-0.239397928739834,36.4900751025714,55.9529533368326,18.2666385061781,11.8209094102488,12.0601561805295,7.61394323852574,100,3502.84885444776,6.41595623878227,76.9431142312434,10,7
9.24271389012267,2.90249330350247,-0.240470159907659,36.4909716526754,55.9561633634165,18.2669940991584,11.8210599526283,12.0613795701564,7.61379575609016,100,3503.43407622568,6.41570338280221,76.9527807911372,10,7
9.24294113964671,2.90238030780601,-0.241542443861761,36.4918675533507,55.9593721270528,18.2673486965438,11.8212098802653,12.06260239649,7.61364771416186,100,3504.0190554004,6.41545052951287,76.9624426922758,10,7
9.24316822850222,2.90226730997043,-0.242614780403926,36.4927628046026,55.9625796282185,18.2677022996158,11.8213591948946,12.0638246606692,7.61349911406791,100,3504.603791383,6.41519767893184,76.9720999313041,10,7
9.24339515665871,2.90215431001275,-0.243687169372208,36.4936574063891,55.9657858673866,18.2680549096592,11.8215078985938,12.0650463642668,7.61334995710979,100,3505.18828355956,6.4149448310716,76.9817525048201,10,7
9.24362192407641,2.90204130795303,-0.244759610609151,36.494551358626,55.9689908449536,18.2684065279556,11.8216559937231,12.0662675092029,7.61320024456188,100,3505.77253130086,6.41469198594809,76.9914004093717,10,7
9.24384853070755,2.90192830381742,-0.245832103928478,36.4954446611923,55.9721945611849,18.2687571557926,11.8218034828625,12.0674880976516,7.61304997766911,100,3506.35653397114,6.41443914358817,77.0010436414507,10,7
9.24407497649811,2.90181529764053,-0.246904649086048,36.4963373139353,55.9753970161665,18.2691067944589,11.8219503687512,12.0687081319486,7.61289915765013,100,3506.94029093674,6.41418630403563,77.0106821974841,10,7
9.2443012613894,2.90170228946794,-0.247977245757397,36.4972293166782,55.9785982097563,18.2694554452456,11.8220966542247,12.0699276145086,7.61274778569634,100,3507.52380157334,6.41393346735758,77.0203160738428,10,7
9.24452738531966,2.90158927935762,-0.249049893513643,36.4981206692254,55.9817981415608,18.2698031094456,11.822242342156,12.0711465477383,7.61259586297348,100,3508.10706527383,6.4136806336481,77.0299452668368,10,7
9.24475334822561,2.90147626738135,-0.250122591808804,36.4990113713692,55.9849968109037,18.2701497883547,11.8223874354014,12.0723649339648,7.61244339062375,100,3508.69008145312,6.4134278030323,77.039569772719,10,7
9.24497915004398,2.90136325362554,-0.251195339965079,36.4999014228962,55.9881942168176,18.2704954832706,11.8225319367488,12.0735827753664,7.61229036976755,100,3509.27284955449,6.41317497566848,77.0491895876903,10,7
9.24520479071292,2.9012502381917,-0.252268137166368,36.5007908235926,55.991390358033,18.2708401954931,11.8226758488736,12.0748000739151,7.61213680150632,100,3509.85536905235,6.41292215174991,77.058804707904,10,7
9.24543027017321,2.90113722119636,-0.253340982452642,36.5016795732504,55.994585232983,18.2711839263241,11.8228191743002,12.0760168313262,7.61198268692567,100,3510.43763945608,6.41266933150497,77.0684151294734,10,7
9.24565558836937,2.9010242027707,-0.254413874721251,36.5025676716721,55.9977788398141,18.2715266770666,11.82296191537,12.0772330490214,7.611828027098,100,3511.0196603114,6.41241651519682,77.0780208484799,10,7
9.24588074525061,2.90091118305996,-0.255486812730396,36.5034551186747,56.0009711763972,18.2718684490253,11.823104074217,12.0784487281004,7.6116728230856,100,3511.60143120125,6.41216370312217,77.0876218609814,10,7
9.24610574077159,2.9007981622222,-0.25655979510492,36.5043419140937,56.0041622403564,18.2722092435059,11.8232456527497,12.0796638693219,7.61151707594382,100,3512.18295174612,6.41191089560901,77.0972181630202,10,7
9.24633057489295,2.90068514042735,-0.257632820347112,36.5052280577861,56.0073520290882,18.2725490618145,11.8233866526406,12.0808784730968,7.61136078672354,100,3512.76422160263,6.41165809301444,77.1068097506327,10,7
9.24655524758177,2.90057211785545,-0.258705886847338,36.5061135496325,56.0105405397974,18.2728879052579,11.8235270753224,12.082092539488,7.61120395647464,100,3513.34524046211,6.41140529572081,77.1163966198565,10,7
9.24677975881169,2.90045909469523,-0.259778992898646,36.5069983895385,56.0137277695277,18.2732257751427,11.8236669219894,12.083306068221,7.61104658624805,100,3513.92600804803,6.41115250413267,77.125978766741,10,7
9.24700410856303,2.90034607114239,-0.260852136712231,36.5078825774362,56.0169137151952,18.2735626727755,11.8238061936064,12.0845190587016,7.6108886770985,100,3514.50652411267,6.41089971867263,77.1355561873535,10,7
9.2472282968226,2.90023304739778,-0.261925316432666,36.5087661132831,56.020098373627,18.273898599462,11.8239448909208,12.0857315100391,7.61073023008595,100,3515.08678843456,6.41064693977744,77.1451288777878,10,7
9.24745232358351,2.90012002366574,-0.262998530155244,36.5096489970631,56.0232817415908,18.2742335565069,11.8240830144804,12.0869434210761,7.61057124627763,100,3515.6668008137,6.41039416789389,77.1546968341686,10,7
9.24767618884472,2.90000700015229,-0.264071775941943,36.5105312287843,56.0264638158362,18.274567545214,11.824220564654,12.0881547904223,7.61041172674942,100,3516.24656106821,6.41014140347458,77.1642600526585,10,7
9.24789989261064,2.89989397706375,-0.265145051838715,36.5114128084779,56.0296445931163,18.2749005668855,11.8243575416551,12.0893656164927,7.61025167258646,100,3516.82606902994,6.40988864697464,77.1738185294621,10,7
9.24812343489053,2.89978095460596,-0.266218355888384,36.5122937361968,56.0328240702038,18.2752326228207,11.8244939455673,12.0905758975435,7.61009108488156,100,3517.40532453109,6.40963589884964,77.1833722608283,10,7
9.24834681569766,2.89966793297719,-0.267291686137753,36.5131740120128,56.0360022440493,18.2755637143213,11.8246297763736,12.0917856317051,7.6099299647471,100,3517.98432744794,6.40938315953958,77.1929212430465,10,7
9.24857003504858,2.8995549123799,-0.268365040705817,36.5140536360134,56.0391791115063,18.2758938426837,11.8247650339803,12.0929948170794,7.60976831329691,100,3518.56307759783,6.40913042949456,77.2024654724824,10,7
9.24879309296319,2.89944189300566,-0.269438417671154,36.5149326082991,56.0423546696684,18.2762230092025,11.8248997182453,12.0942034516515,7.6096061316573,100,3519.14157484239,6.40887770914116,77.2120049455246,10,7
9.24901598946311,2.89932887504177,-0.270511815215684,36.5158109289834,56.0455289157217,18.2765512151713,11.8250338290047,12.0954115334609,7.60944342096474,100,3519.71981902277,6.40862499889663,77.2215396586177,10,7
9.24923872457144,2.89921585867035,-0.271585231561744,36.5166885981868,56.0487018469578,18.2768784618807,11.8251673660976,12.0966190605665,7.60928018236245,100,3520.29780996468,6.40837229916669,77.2310696082561,10,7
9.2494612983118,2.89910284406148,-0.272658664980554,36.517565616035,56.0518734609329,18.2772047506209,11.8253003293912,12.0978260310781,7.60911641701176,100,3520.87554752202,6.40811961033006,77.2405947909739,10,7
9.24968371070763,2.89898983138661,-0.273732113857477,36.5184419826568,56.0550437551556,18.2775300826793,11.8254327187969,12.0990324432487,7.60895212606994,100,3521.45303147658,6.40786693276789,77.2501152033798,10,7
9.24990596178239,2.89887682080388,-0.274805576564688,36.5193176981791,56.0582127274204,18.2778544593414,11.8255645342899,12.1002382953616,7.60878731070318,100,3522.03026164265,6.40761426683104,77.2596308420907,10,7
9.25012805155834,2.89876381246722,-0.275879051600555,36.5201927627296,56.0613803756004,18.2781778818909,11.8256957759243,12.1014435858905,7.60862197207945,100,3522.60723779491,6.40736161286008,77.2691417037709,10,7
9.25034998005606,2.89865080651859,-0.276952537503462,36.521067176431,56.0645466978277,18.2785003516108,11.8258264438475,12.1026483134278,7.60845611138063,100,3523.18395973282,6.40710897116793,77.2786477851105,10,7
9.25057174729413,2.89853780310219,-0.27802603292514,36.5219409393992,56.0677116921673,18.2788218697822,11.8259565383038,12.1038524767727,7.60828972977902,100,3523.76042718125,6.40685634207125,77.2881490828625,10,7
9.25079335328957,2.89842480235011,-0.279099536495835,36.5228140517423,56.0708753569417,18.2791424376836,11.8260860596431,12.1050560747996,7.60812282845109,100,3524.33663989522,6.40660372585861,77.2976455937721,10,7
9.25101479805671,2.89831180439098,-0.280173046960783,36.5236865135624,56.07403769054,18.2794620565961,11.8262150083227,12.1062591066039,7.60795540857265,100,3524.91259760088,6.40635112280966,77.3071373146182,10,7
9.2512360816076,2.89819880934883,-0.281246563098023,36.5245583249509,56.0771986914418,18.2797807277954,11.8263433849085,12.1074615714207,7.60778747131894,100,3525.48830001249,6.4060985331925,77.3166242421983,10,7
9.25145720395173,2.89808581734409,-0.282320083728791,36.5254294859899,56.0803583582002,18.2800984525604,11.8264711900701,12.1086634686372,7.60761901786066,100,3526.06374683292,6.40584595726598,77.326106373329,10,7
9.25167816509627,2.8979728284951,-0.283393607709002,36.5262999967517,56.0835166894036,18.2804152321667,11.8265984245776,12.1098647977791,7.60745004936376,100,3526.63893774524,6.40559339528327,77.3355837048341,10,7
9.25189896504589,2.89785984291286,-0.284467133913608,36.5271698572995,56.0866736838017,18.2807310678888,11.8267250892958,12.1110655584912,7.60728056699833,100,3527.21387246152,6.40534084747992,77.3450562335436,10,7
9.25211960380281,2.89774686071546,-0.285540661287712,36.5280390676863,56.0898293399796,18.2810459610043,11.8268511851699,12.1122657505835,7.60711057191691,100,3527.78855062861,6.40508831410648,77.3545239563198,10,7
9.25234008136801,2.89763388201525,-0.286614188708597,36.5289076279557,56.0929836566456,18.2813599127875,11.8269767132193,12.1134653738785,7.6069400652691,100,3528.36297192257,6.40483579539973,77.3639868699929,10,7
9.25256039774016,2.89752090692085,-0.28768771510812,36.5297755381462,56.0961366325948,18.2816729245132,11.8271016745284,12.1146644283274,7.60676904820747,100,3528.93713603853,6.40458329158749,77.3734449714035,10,7
9.25278055291644,2.89740793555119,-0.288761239453208,36.5306427982875,56.0992882663892,18.2819849974549,11.827226070229,12.1158629139816,7.60659752186473,100,3529.51104260364,6.40433080291986,77.3828982574203,10,7
9.25300054689318,2.8972949680152,-0.289834760613132,36.5315094084029,56.1024385568203,18.2822961328889,11.8273499014944,12.1170608308421,7.60642548738025,100,3530.08469132678,6.4040783296243,77.3923467248719,10,7
9.25322037966536,2.89718200443326,-0.29090827755158,36.5323753685128,56.1055875024256,18.2826063320914,11.8274731695224,12.118258179046,7.60625294587783,100,3530.65808184497,6.40382587195343,77.4017903706253,10,7
9.25344005122815,2.89706904492309,-0.291981789123497,36.5332406786321,56.1087351018069,18.2829155963364,11.8275958755253,12.1194549586459,7.60607989847637,100,3531.23121383456,6.40357343015368,77.4112291915196,10,7
9.25365956157592,2.89695608960091,-0.293055294209353,36.5341053387763,56.111881353609,18.283223926899,11.8277180207225,12.1206511697347,7.60590634629824,100,3531.80408699863,6.40332100446822,77.4206631843968,10,7
9.253878910703,2.89684313859407,-0.29412879170286,36.5349693489578,56.1150262562321,18.2835313250541,11.8278396063232,12.1218468124254,7.60573229044991,100,3532.37670098931,6.40306859516497,77.4300923461279,10,7
9.25409809860459,2.89673019202646,-0.295202280392743,36.5358327091889,56.1181698081626,18.2838377920773,11.8279606335209,12.1230418867159,7.60555773203657,100,3532.949055509,6.40281620250437,77.4395166735534,10,7
9.25431712527625,2.89661725002632,-0.296275759099842,36.5366954194852,56.1213120077993,18.2841433292439,11.8280811034853,12.1242363926208,7.60538267215918,100,3533.5211502524,6.40256382675685,77.4489361635276,10,7
9.25453599071435,2.89650431272458,-0.297349226603785,36.5375574798637,56.1244528534901,18.2844479378293,11.8282010173543,12.1254303300891,7.60520711191543,100,3534.09298492346,6.40231146819909,77.4583508129095,10,7
9.25475469491637,2.89639138025479,-0.298422681658451,36.5384188903446,56.1275923435327,18.2847516191088,11.8283203762288,12.1266236990128,7.60503105239974,100,3534.66455923425,6.40205912711416,77.4677606185651,10,7
9.25497323788096,2.89627845275287,-0.299496122992764,36.5392796509524,56.1307304761818,18.2850543743571,11.8284391811686,12.1278164992216,7.60485449470451,100,3535.23587290457,6.40180680379078,77.4771655773678,10,7
9.25519161960819,2.89616553035712,-0.30056954931257,36.5401397617165,56.133867249647,18.2853562048504,11.8285574331881,12.1290087304811,7.60467743991882,100,3535.80692566307,6.40155449852354,77.4865656862017,10,7
9.25540984009965,2.89605261320895,-0.301642959301432,36.5409992226711,56.1370026620785,18.285657111865,11.8286751332554,12.1302003924895,7.60449988912848,100,3536.3777172367,6.40130221161445,77.495960941958,10,7
9.25562789935833,2.8959397014462,-0.302716351612901,36.5418580338571,56.1401367117144,18.2859570966745,11.8287922822957,12.1313914848683,7.60432184342943,100,3536.94824739652,6.40104994335815,77.5053513415346,10,7
9.25584579738847,2.8958267952165,-0.30378972493429,36.5427161953204,56.1432693965809,18.2862561605548,11.8289088811845,12.13258200723,7.60414330390398,100,3537.51851586265,6.40079769407151,77.5147368818766,10,7
9.25606353419653,2.89571389466248,-0.304863077860034,36.5435737071123,56.1464007148204,18.286554304779,11.8290249307548,12.1337719590445,7.60396427164011,100,3538.08852240521,6.40054546406097,77.5241175599052,10,7
9.25628110979013,2.89560099992903,-0.305936409031233,36.5444305692922,56.1495306645334,18.2868515306213,11.8291404317977,12.134961339786,7.60378474772432,100,3538.65826678515,6.40029325363833,77.5334933725753,10,7
9.25649852417835,2.89548811116157,-0.307009717068183,36.5452867819246,56.1526592438134,18.2871478393571,11.8292553850675,12.1361501488659,7.60360473324545,100,3539.22774876931,6.40004106311703,77.542864316854,10,7
9.2567157773717,2.89537522850534,-0.30808300058527,36.5461423450792,56.1557864507631,18.2874432322574,11.8293697912859,12.1373383856528,7.60342422929455,100,3539.79696812864,6.39978889281053,77.5522303897324,10,7
9.25693286938189,2.8952623521055,-0.309156258199096,36.5469972588316,56.1589122834898,18.2877377105959,11.8294836511455,12.138526049485,7.60324323696187,100,3540.36592463763,6.39953674303246,77.5615915882252,10,7
9.25714980022197,2.89514948210775,-0.310229488525977,36.5478515232622,56.1620367400903,18.2880312756448,11.8295969653152,12.1397131396715,7.60306175733706,100,3540.93461806424,6.39928461409785,77.5709479093618,10,7
9.25736656990579,2.89503661865189,-0.311302690177854,36.5487051384563,56.1651598187992,18.2883239286762,11.8297097344483,12.1408996554931,7.60287979152065,100,3541.50304821475,6.39903250630892,77.5802993501866,10,7
9.25758317844804,2.89492376188617,-0.31237586182192,36.5495581045027,56.1682815176598,18.2886156709613,11.8298219591816,12.1420855962702,7.6026973406008,100,3542.07121482996,6.39878041998676,77.5896459077943,10,7
9.25779962586451,2.89481091194662,-0.313449002045331,36.550410421493,56.1714018349914,18.2889065037715,11.8299336401473,12.143270961227,7.60251440567981,100,3542.6391177304,6.39852835542542,77.5989875792595,10,7
9.25801591217116,2.8946980689776,-0.314522109550865,36.5512620895236,56.1745207689256,18.2891964283763,11.8300447779726,12.1444557496981,7.60233098785199,100,3543.20675666464,6.39827631293749,77.6083243617164,10,7
9.25823203738491,2.89458523311625,-0.315595182962227,36.5521131086912,56.1776383177553,18.289485446045,11.8301553732868,12.1456399609348,7.60214708821502,100,3543.77413142412,6.39802429281952,77.6176562522931,10,7
9.25844800152297,2.89447240450077,-0.316668220971508,36.5529634790963,56.1807544797488,18.2897735580458,11.8302654267252,12.1468235942583,7.60196270786582,100,3544.34124177652,6.3977722953703,77.6269832481449,10,7
9.25866380460253,2.89435958326302,-0.317741222260622,36.5538132008408,56.1838692533182,18.2900607656481,11.8303749389349,12.1480066489858,7.60177784791006,100,3544.90808752519,6.39752032087444,77.6363053464423,10,7
9.25887944664079,2.89424676954133,-0.318814185571512,36.5546622740258,56.1869826367274,18.2903470701206,11.8304839105742,12.1491891245064,7.6015925094448,100,3545.47466841511,6.3972683696308,77.6456225443997,10,7
9.25909492765543,2.89413396346664,-0.319887109584499,36.5555106987533,56.1900946284048,18.2906324727316,11.830592342318,12.1503710201587,7.60140669357048,100,3546.04098423142,6.39701644192157,77.6549348392234,10,7
9.25931024766394,2.89402116516996,-0.320959993050224,36.5563584751264,56.1932052267751,18.2909169747479,11.8307002348592,12.1515523353682,7.6012204013885,100,3546.60703474303,6.39676453802895,77.6642422281473,10,7
9.25952540668375,2.89390837478214,-0.322032834718016,36.557205603248,56.1963144302658,18.2912005774357,11.8308075889095,12.1527330695772,7.60103363399651,100,3547.17281970984,6.39651265823451,77.6735447084257,10,7
9.25974040473193,2.89379559242773,-0.323105633339026,36.5580520832202,56.1994222374458,18.2914832820628,11.8309144052026,12.1539132222485,7.60084639249948,100,3547.73833892534,6.39626080280561,77.6828422773194,10,7
9.25995524182529,2.89368281823821,-0.324178387723975,36.5588979151441,56.202528646726,18.2917650898948,11.8310206844916,12.1550927929266,7.60065867799375,100,3548.30359212535,6.3960089720247,77.6921349321286,10,7
9.26016991798085,2.89357005233829,-0.325251096617819,36.5597430991195,56.2056336566675,18.2920460021981,11.8311264275493,12.1562717811094,7.60047049157566,100,3548.86857908531,6.39575716615912,77.7014226701456,10,7
9.26038443321532,2.89345729485447,-0.326323758829119,36.560587635247,56.2087372657909,18.2923260202385,11.831231635168,12.1574501863785,7.60028183433877,100,3549.43329955765,6.39550538547978,77.7107054886797,10,7
9.26059878754504,2.89334454590761,-0.327396373150066,36.561431523626,56.2118394727468,18.2926051452822,11.831336308161,12.158628008318,7.6000927073851,100,3549.99775332989,6.39525363024488,77.7199833850494,10,7
9.26081298098598,2.8932318056261,-0.328468938425715,36.5622747643545,56.2149402760147,18.2928833785946,11.8314404473568,12.1598052465867,7.59990311180513,100,3550.56194013254,6.39500190072925,77.7292563566161,10,7
9.26102701355452,2.89311907413209,-0.329541453429613,36.5631173575289,56.2180396742133,18.2931607214409,11.8315440535993,12.1609819007864,7.59971304869043,100,3551.12585973861,6.39475019719355,77.7385244007241,10,7
9.26124088526661,2.89300635154899,-0.330613916994707,36.5639593032472,56.2211376659344,18.2934371750871,11.8316471277454,12.162157970594,7.5995225191308,100,3551.68951190641,6.39449851990116,77.7477875147379,10,7
9.26145459613829,2.89289363800004,-0.331686327941497,36.5648006016057,56.2242342497759,18.2937127407976,11.8317496706642,12.1633334556869,7.59933152421604,100,3552.25289639601,6.39424686911495,77.7570456960342,10,7
9.2616681461856,2.8927809336096,-0.332758685091903,36.5656412527009,56.2273294243116,18.2939874198374,11.8318516832328,12.1645083557561,7.59914006503084,100,3552.81601295929,6.39399524510013,77.7662989420065,10,7
9.26188153542449,2.89266823849713,-0.333830987257613,36.5664812566295,56.2304231882279,18.2942612134718,11.8319531663367,12.1656826704904,7.59894814266573,100,3553.37886138486,6.39374364811097,77.7755472500504,10,7
9.26209476387092,2.89255555279031,-0.334903233296075,36.5673206134875,56.2335155400279,18.294534122966,11.8320541208634,12.1668563996328,7.59875575820013,100,3553.94144140742,6.39349207841995,77.7847906175957,10,7
9.26230783154146,2.89244287661125,-0.335975421986973,36.5681593233713,56.23660647834,18.2948061495844,11.8321545477028,12.1680295428504,7.59856291271529,100,3554.50375280371,6.39324053628721,77.7940290420562,10,7
9.26252073845284,2.892330210085,-0.337047552162346,36.5689973863794,56.2396960017318,18.2950772945917,11.8322544477441,12.1692020998652,7.59836960728802,100,3555.06579533033,6.39298902197936,77.8032625208675,10,7
9.26273348462187,2.89221755333194,-0.338119622626607,36.569834802611,56.2427841088781,18.2953475592521,11.8323538218769,12.1703740703707,7.59817584300328,100,3555.62756878212,6.39273753575266,77.8124910514691,10,7
9.26294607006566,2.89210490648209,-0.339191632228051,36.5706715721653,56.2458707982399,18.2956169448302,11.8324526709841,12.1715454541049,7.59798162093125,100,3556.18907289196,6.39248607788488,77.8217146313413,10,7
9.26315849480216,2.8919922696561,-0.340263579723285,36.5715076951433,56.2489560684904,18.2958854525888,11.8325509959452,12.1727162507074,7.59778694215055,100,3556.75030746333,6.39223464863299,77.830933257937,10,7
9.26337075884924,2.89187964298071,-0.341335463958046,36.5723431716486,56.2520399181684,18.2961530837916,11.8326487976323,12.1738864599032,7.59759180773426,100,3557.31127225907,6.39198324826756,77.8401469287508,10,7
9.26358286222549,2.89176702658136,-0.342407283719808,36.5731780017848,56.2551223458455,18.2964198397,11.8327460769095,12.1750560813521,7.59739621875372,100,3557.87196705838,6.39173187705646,77.8493556412773,10,7
9.26379480494993,2.89165442058265,-0.343479037808152,36.5740121856581,56.2582033501125,18.2966857215752,11.8328428346324,12.1762251147176,7.59720017628086,100,3558.43239165043,6.39148053526567,77.8585593930225,10,7
9.26400658704223,2.89154182511425,-0.344550725031127,36.5748457233764,56.2612829294478,18.2969507306759,11.8329390716445,12.1773935596635,7.59700368137652,100,3558.99254579134,6.39122922317268,77.8677581815104,10,7
9.26421820852278,2.89142924029799,-0.345622344147387,36.5756786150505,56.2643610825092,18.29721486826,11.8330347887821,12.1785614157919,7.59680673511048,100,3559.55242929469,6.39097794103757,77.8769520042482,10,7
9.2644365433496,2.8913042852681,-0.34669389399096,36.5765108607935,56.2676085844748,18.2974828541269,11.8331138207353,12.179728682773,7.59658820400801,100,3560.21209684872,6.39069936855606,77.8861408587859,10,7
9.26464915861438,2.89119234473116,-0.347883217558547,36.5773694932138,56.2706924420067,18.2977465076146,11.8331918518356,12.1809970382939,7.59637299706316,100,3560.73717032361,6.39044972574816,77.8952611105404,10,7
9.26486801824804,2.89106964110185,-0.348948702606378,36.5782056180491,56.2739236342924,18.2980133607894,11.8332600607921,12.182140554442,7.59615135397348,100,3561.37008932056,6.39017628308731,77.9043867801152,10,7
9.26508435317796,2.8909540543862,-0.350116670607235,36.5790662842657,56.2770708671109,18.2982786408938,11.833325366913,12.1833767313993,7.59593313274979,100,3561.92322764894,6.38991868815657,77.9134886742649,10,7
9.26530128067773,2.89083882905527,-0.351216930375585,36.5799170070734,56.280213681673,18.2985428859943,11.8333935307594,12.1845422972885,7.59572583124111,100,3562.49239250115,6.38966186287669,77.9225962030079,10,7
9.26551854576401,2.8907233393617,-0.352313783849922,36.5807700451463,56.283359762812,18.298806509759,11.8334642647997,12.1857073146093,7.59552456093246,100,3563.06655743902,6.3894044202364,77.9317321241109,10,7
9.26573583544444,2.89060785999877,-0.353413187607259,36.5816243957006,56.2865029966777,18.2990688259381,11.8335366029262,12.1868774524069,7.59532372314936,100,3563.64193057541,6.38914698192245,77.9408822554888,10,7
9.26595320406699,2.89049120201096,-0.35451252681969,36.5824788279212,56.2896646518685,18.2993305894643,11.8336054027097,12.1880491297459,7.59511356211488,100,3564.1961653334,6.38888696640971,77.9500300454684,10,7
9.26616993432549,2.89037723050618,-0.355623120610232,36.5833335555063,56.2927852912404,18.2995891985013,11.8336742534748,12.1892285233199,7.59490200762934,100,3564.75507100134,6.38863291972103,77.9591461757104,10,7
9.26638595194841,2.89026414064993,-0.356708172169874,36.5841857579541,56.2958907767538,18.29984607873,11.8337464535521,12.1903824256447,7.59469652617571,100,3565.31294370956,6.38838079292769,77.9682540907344,10,7
9.26660100308384,2.890152027599,-0.357784862649169,36.585035143363,56.2989792459704,18.3001018558017,11.8338229203831,12.1915313162013,7.59449710436229,100,3565.86778986841,6.38813078671216,77.9773762080669,10,7
9.2668152124784,2.89004003856132,-0.358852285295995,36.5858807137561,56.3020596331039,18.3003565898351,11.8339034275232,12.1926752056791,7.59430096482021,100,3566.42427328494,6.3878810088683,77.9865127854725,10,7
9.26702855580744,2.88992809176565,-0.359918559031655,36.5867229598176,56.3051328151886,18.3006099225835,11.8339866880856,12.1938219865549,7.5941041788077,100,3566.98193510087,6.38763129279163,77.9956557609832,10,7
9.26724154183707,2.88981508093489,-0.3609844623507,36.5875617860813,56.3082149331078,18.300862368943,11.8340695161231,12.1949711504363,7.5939017674196,100,3567.54217878723,6.38737921773143,78.0047934786255,10,7
9.26745351114248,2.8897032225474,-0.362060529128087,36.5883991930461,56.3112781660937,18.3011129762012,11.8341527872097,12.1961300452512,7.5936976032479,100,3568.09941183444,6.38712969832937,78.0139109442257,10,7
9.26766452560302,2.88959236309012,-0.363125654459679,36.5892325881617,56.3143170125697,18.3013619557757,11.8342390701352,12.1972784416694,7.59349706791579,100,3568.66962926038,6.3868823633822,78.0230195511661,10,7
9.26787533729635,2.88947877567559,-0.364181299196787,36.5900622149177,56.3173998268419,18.3016120947585,11.8343232775168,12.198420369332,7.59329294409747,100,3569.21540267914,6.38662899156382,78.0321354089976,10,7
9.26808599542712,2.88936566904608,-0.365262952879107,36.5908910303088,56.32046907181,18.3018615173176,11.8344040152886,12.1995862303959,7.59308266865912,100,3569.77157297378,6.38637672886152,78.0412370011403,10,7
9.26829566318741,2.88925485487277,-0.366340060727396,36.5917192278212,56.3235061577191,18.3021088127807,11.8344866984694,12.200744076016,7.59287726126246,100,3570.32774976371,6.38612953725108,78.0503164701459,10,7
9.26850149749512,2.88914957285507,-0.367395369117673,36.5925435176798,56.3264608947179,18.3023532512402,11.8345801839465,12.2018820675871,7.59268746924147,100,3570.83978854937,6.38589451137825,78.0594066649228,10,7
9.26870058274319,2.88905236097339,-0.368398022396207,36.5933527230461,56.3292889242937,18.3025929763916,11.8346998015533,12.2029782063427,7.59252587470309,100,3571.29713007686,6.38567711087333,78.0685401175923,10,7
9.26890047470561,2.8889492644842,-0.369323844703388,36.594135382703,56.3321770261066,18.302832602386,11.8348257686896,12.2040236462566,7.59236167243125,100,3571.81792752131,6.38544656091633,78.0777553509642,10,7
9.2691009894322,2.88884149135208,-0.370305736776061,36.5949212010794,56.3351163921006,18.3030716499446,11.8349466045048,12.2051315054657,7.59217813787939,100,3572.365574454,6.38520568006031,78.0869610938731,10,7
9.26930205616416,2.88873082247291,-0.371332198075208,36.5957094548914,56.3380905603227,18.3033099828856,11.8350571532681,12.20627880258,7.59197398064168,100,3572.92305189021,6.38495848575173,78.0961069584813,10,7
9.26950358227655,2.88861886752092,-0.372386269943831,36.5964998658633,56.3410844875443,18.3035481907907,11.8351575806246,12.2074434232119,7.59175733675136,100,3573.48106273883,6.38470855263859,78.1051881658919,10,7
9.26970548331755,2.88850668437305,-0.373452622705372,36.5972920697818,56.3440875743964,18.3037869411934,11.8352508602603,12.20861020333,7.59153793872645,100,3574.03568271406,6.384458196411,78.114228209332,10,7
9.26990771439265,2.8883947181478,-0.374521180899251,36.598085734585,56.347094251536,18.3040264542832,11.8353403650678,12.2097720411596,7.59132209099994,100,3574.586704427,6.38420836657537,78.1232557626655,10,7
9.27011026788646,2.88828297496151,-0.375587704724182,36.598880683727,56.3501027969809,18.3042664290398,11.8354284243771,12.210928069792,7.59111143131622,100,3575.13569329192,6.38395904943281,78.1322896558109,10,7
9.27031315057716,2.88817127348921,-0.376652135734332,36.5996768872097,56.3531134442868,18.3045062854349,11.835515974576,12.2120805601114,7.59090431217976,100,3575.68436294791,6.38370983112185,78.1413349929714,10,7
9.27051636031503,2.88805944411468,-0.377716201064686,36.6004743716146,56.3561267636731,18.3047454684992,11.8356029413305,12.2132321756407,7.59069801112969,100,3576.23370732023,6.38346033563716,78.15038708527,10,7
9.27071987428524,2.88794742047185,-0.378781516513811,36.6012731284287,56.3591428049555,18.3049836383906,11.8356888551845,12.2143844578443,7.59049042334271,100,3576.78387575211,6.38321042101577,78.1594379373304,10,7
9.27092365027189,2.88783523653012,-0.379848714441493,36.6020730679128,56.3621609755492,18.3052207014139,11.8357733315787,12.215537569626,7.59028072370489,100,3577.33448829776,6.38296016723791,78.1684812812951,10,7
9.27112763567724,2.88772297580604,-0.380917471390319,36.602874024077,56.3651803400743,18.3054567308424,11.8358562730619,12.216690802969,7.59006916883698,100,3577.88504525138,6.38270976101085,78.177514594082,10,7
9.27133177765799,2.88761071825073,-0.381986991815893,36.6036757901371,56.3681999967838,18.3056918561948,11.8359378364112,12.2178432648778,7.58985651102046,100,3578.43520497791,6.38245937814208,78.1865385624573,10,7
9.27153602993522,2.88749851030709,-0.38305651404886,36.6044781583565,56.3712193146459,18.3059261805088,11.83601828994,12.2189943504601,7.58964345498407,100,3578.98486590434,6.38220911868038,78.1955553735536,10,7
9.2717403550603,2.88738636162439,-0.384125595589069,36.6052809468133,56.3742379784155,18.3061597476719,11.8360978769186,12.2201438855291,7.58943037687874,100,3579.53410445114,6.38195900121542,78.2045671069541,10,7
9.27194472328991,2.8872742584176,-0.385194144456875,36.6060840083029,56.3772559000022,18.3063925508617,11.8361767452383,12.2212920213755,7.58921731160865,100,3580.08306107257,6.38170899338495,78.2135748887853,10,7
9.27214911008323,2.88716218051742,-0.38626229195296,36.606887225914,56.380273088352,18.3066245595882,11.8362549465296,12.2224390371913,7.58900409419346,100,3580.6318479087,6.38145904976881,78.2225788383798,10,7
9.27235349386749,2.88705011318134,-0.387330230227576,36.6076905031897,56.3832895496367,18.3068557449835,11.836332475376,12.2235851767571,7.58879052452534,100,3581.18050947776,6.38120913767267,78.2315784766856,10,7
9.27255785482034,2.88693805100371,-0.388398099742346,36.608493755344,56.386305244197,18.3070860929838,11.8364093143296,12.2247305751183,7.58857647304018,100,3581.72903012492,6.38095924528895,78.2405732114236,10,7
9.27276217462043,2.88682599585675,-0.389465952001956,36.6092969044758,56.3893200910323,18.3073156050336,11.8364854628861,12.2258752663316,7.58836190759524,100,3582.2773642845,6.38070937678246,78.249562652552,10,7
9.27296643670962,2.88671395249053,-0.390533769163028,36.610099878588,56.3923339949847,18.3075442915964,11.8365609451569,12.2270192320491,7.58814686520572,100,3582.82546640588,6.38045954242417,78.2585466961906,10,7
9.27317062659558,2.88660192485445,-0.391601505954554,36.6109026126173,56.3953468721522,18.3077721645544,11.8366358024984,12.2281624511115,7.5879314057745,100,3583.37330745754,6.38020975050424,78.2675254443534,10,7
9.27337473192811,2.88648991442149,-0.392669124730219,36.6117050496235,56.398358662867,18.3079992323352,11.8367100810584,12.2293049272286,7.5877155762646,100,3583.92087716922,6.37996000375442,78.2764990693602,10,7
9.27357874231052,2.88637792040717,-0.393736611441057,36.6125071410877,56.4013693304508,18.3082254986991,11.8367838219074,12.2304466924995,7.58749939637772,100,3584.46817723524,6.37971029994998,78.2854677074361,10,7
9.27378264895638,2.88626594093674,-0.394803973551006,36.6133088461712,56.4043788522651,18.3084509640824,11.836857056824,12.2315877954584,7.58728286242979,100,3585.01521265856,6.37946063455272,78.2944314151598,10,7
9.27398644433041,2.88615397423096,-0.395871228916633,36.6141101303653,56.4073872099067,18.3086756277742,11.8369298089539,12.2327282857406,7.58706595962286,100,3585.56198587291,6.37921100333762,78.3033901798227,10,7
9.27419012186925,2.88604201929823,-0.396938394485971,36.6149109640807,56.4103943825406,18.3088994896076,11.8370020957768,12.2338682034398,7.58684867359403,100,3586.10849489058,6.37896140389614,78.3123439551428,10,7
9.27439367580968,2.88593007603343,-0.398005479701737,36.6157113215484,56.4134003449572,18.3091225506352,11.8370739319734,12.2350075754786,7.58663099653381,100,3586.65473459484,6.37871183582224,78.3212926953768,10,7
9.2745971010999,2.88581814495307,-0.399072485558179,36.6165111801459,56.4164050686911,18.30934481296,11.8371453309369,12.2361464175315,7.58641292766083,100,3587.20069910772,6.3784623001061,78.3302363736841,10,7
9.27480039335225,2.88570622684144,-0.400139407124186,36.6173105200475,56.4194085241825,18.3095662791689,11.8372163048475,12.2372847380611,7.58619447037137,100,3587.74638369358,6.37821279834721,78.3391749838565,10,7
9.27500354880176,2.88559432248438,-0.4012062369153,36.6181093240378,56.4224106827888,18.3097869517977,11.8372868639327,12.2384225417628,7.58597562884756,100,3588.29178562422,6.37796333217124,78.3481085321027,10,7
9.27520656425189,2.88548243256852,-0.402272967431429,36.61890757735,56.4254115176256,18.3100068330421,11.8373570156336,12.2395598313641,7.58575640584939,100,3588.83690400799,6.37771390301615,78.3570370270797,10,7
9.27540943700966,2.88537055771678,-0.403339592117845,36.6197052674513,56.4284110032286,18.3102259247398,11.8374267641427,12.2406966077515,7.58553680213305,100,3589.38173903113,6.37746451221629,78.3659604733153,10,7
9.27561216481721,2.88525869854285,-0.404406105025828,36.6205023837882,56.431409115477,18.310444228501,11.8374961104389,12.2418328691685,7.58531681706904,100,3589.92629139372,6.37721516112319,78.3748788694018,10,7
9.27581474578739,2.88514685572226,-0.405472500293797,36.6212989175174,56.4344058308935,18.3106617458668,11.8375650526784,12.2429686107327,7.58509644961816,100,3590.47056179942,6.37696585125871,78.3837922097567,10,7
9.27601717835173,2.88503503000677,-0.40653877147065,36.6220948612532,56.4374011265821,18.3108784784167,11.837633586733,12.2441038241491,7.58487569910835,100,3591.01455085653,6.37671658434089,78.3927004874841,10,7
9.27621946121765,2.884923222195,-0.407604911377007,36.622890208862,56.4403949805634,18.3110944277896,11.8377017067033,12.24523849811,7.58465456555939,100,3591.5582591928,6.37646736221252,78.4016036966835,10,7
9.27642159333363,2.88481143309716,-0.408670912386356,36.6236849552946,56.4433873719983,18.3113095956588,11.8377694053361,12.2463726190896,7.58443304961781,100,3592.10168752775,6.37621818675803,78.4105018334412,10,7
9.27662357385872,2.8846996634879,-0.409736766760318,36.6244790964491,56.4463782816903,18.3115239836856,11.8378366743478,12.2475061720964,7.58421115231255,100,3592.64483678377,6.37596905979483,78.4193948956681,10,7
9.27682540213413,2.88458791408492,-0.410802467099188,36.6252726290513,56.4493676922108,18.3117375934868,11.8379035046995,12.248639141447,7.58398887480683,100,3593.18770801747,6.37571998302266,78.4282828823981,10,7
9.27702707765611,2.88447618552918,-0.411868006544921,36.6260655505427,56.4523555881676,18.3119504266134,11.8379698868616,12.2497715112444,7.58376621825471,100,3593.73030238473,6.37547095797639,78.4371657930639,10,7
9.27722860004985,2.88436447838196,-0.412933378970763,36.6268578589743,56.4553419562487,18.3121624845602,11.8380358111012,12.2509032658323,7.58354318379224,100,3594.2726210314,6.37522198601629,78.4460436270746,10,7
9.27742996904506,2.88425279312541,-0.413998579008819,36.6276495529032,56.458326785214,18.3123737687774,11.838101267774,12.2520343901101,7.58331977258041,100,3594.81466501337,6.37497306832567,78.4549163837891,10,7
9.27763118445431,2.88414113016197,-0.415063602045223,36.6284406312975,56.4613100658916,18.3125842806781,11.8381662476073,12.2531648698192,7.58309598586317,100,3595.35643525651,6.3747242059065,78.463784062644,10,7
9.27783224615451,2.88402948982022,-0.416128444225592,36.6292310934512,56.4642917910061,18.3127940216544,11.8382307419584,12.2542946918329,7.5828718249989,100,3595.8979324893,6.37447539958913,78.4726466633292,10,7
9.2780331540703,2.88391787234069,-0.417193102399949,36.6300209389105,56.4672719554114,18.3130029930717,11.8382947430301,12.2554238443583,7.58264729146714,100,3596.43915733018,6.37422664999836,78.4815041858853,10,7
9.27823390815994,2.88380627789391,-0.418257574256927,36.6308101674092,56.4702505556172,18.3132111962745,11.8383582440393,12.2565523172871,7.58242238682959,100,3596.98011016494,6.37397795759176,78.4903566307296,10,7
9.2784345084043,2.88369470656977,-0.419321858152955,36.6315987788136,56.473227589963,18.3134186325826,11.8384212393406,12.2576801021923,7.58219711269817,100,3597.52079124115,6.37372932263412,78.4992039985447,10,7
9.27863495479591,2.88358315838416,-0.42038595321344,36.6323867730783,56.4762030584249,18.3136253032887,11.8384837245102,12.2588071925541,7.58197147070439,100,3598.06120065038,6.37348074521186,78.5080462901871,10,7
9.27883524733081,2.88347163329136,-0.421449859269046,36.633174150204,56.479176962335,18.3138312096643,11.8385456963922,12.2599335837792,7.5817454624746,100,3598.6013382989,6.37323222525937,78.5168835065975,10,7
