Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.27903538600239,2.88336013119191,-0.422513576738595,36.633960910205,56.4821493041935,18.3140363529604,11.8386071531097,12.2610592731308,7.58151908961059,100,3599.14120391599,6.37298376257684,78.5257156487275,10,7
9.2792353707963,2.88324865193682,-0.42357710655341,36.6347470530849,56.48512008758,18.3142407344118,11.8386680940481,12.2621842596631,7.58129235368705,100,3599.68079709369,6.37273535683965,78.5345427174821,10,7
9.27943520168623,2.88313719533784,-0.424640450116897,36.6355325788176,56.4880893169325,18.3144443552403,11.8387285198101,12.263308544165,7.58106525625055,100,3600.220117298,6.37248700762164,78.5433647137099,10,7
9.2796348786318,2.88302576118326,-0.425703609207631,36.6363174873296,56.4910569971977,18.3146472166562,11.8387884321397,12.2644321290177,7.58083779880212,100,3600.75916384894,6.37223871443125,78.5521816381995,10,7
9.27983440157783,2.88291434924071,-0.426766585828204,36.6371017784919,56.4940231337765,18.3148493198614,11.8388478338252,12.2655550179679,7.58060998279421,100,3601.29793598586,6.37199047671879,78.5609934916262,10,7
9.28003377045424,2.88280295927303,-0.427829382178231,36.6378854521174,56.4969877321754,18.3150506660511,11.8389067285819,12.2666772160035,7.58038180961347,100,3601.83643283638,6.37174229391306,78.5698002745403,10,7
9.28023298517697,2.88269159103514,-0.428892000503595,36.6386685079609,56.4999507980893,18.3152512564141,11.8389651209235,12.2677987290855,7.58015328058957,100,3602.37465352184,6.37149416541603,78.5786019873144,10,7
9.28043204564888,2.8825802442944,-0.429954443125723,36.639450945722,56.5029123369599,18.3154510921339,11.8390230160206,12.2689195640493,7.57992439697949,100,3602.91259709215,6.37124609064956,78.5873986301664,10,7
9.28063095176257,2.88246891883152,-0.431016712248038,36.6402327650489,56.5058723539718,18.3156501743948,11.8390804195558,12.2700397282686,7.57969515997377,100,3603.45026259344,6.37099806905923,78.5961902031103,10,7
9.28082970340246,2.88235761444784,-0.432078809946347,36.6410139655495,56.5088308538955,18.3158485043757,11.8391373375746,12.2711592295022,7.57946557068891,100,3603.98764907673,6.37075010013221,78.6049767059721,10,7
9.28102830044773,2.88224633097075,-0.433140738100121,36.6417945467995,56.5117878409841,18.3160460832553,11.8391937763411,12.2722780756747,7.57923563017471,100,3604.52475561663,6.37050218341105,78.6137581383644,10,7
9.28122674277511,2.882135068258,-0.434202498340539,36.6425745083544,56.5147433188887,18.3162429122123,11.8392497421997,12.2733962746817,7.57900533941785,100,3605.06158132531,6.37025431850479,78.6225344997052,10,7
9.28142503026191,2.88202382620079,-0.435264092009447,36.6433538497596,56.5176972905944,18.3164389924238,11.8393052414431,12.2745138342091,7.57877469934436,100,3605.59812536935,6.37000650509736,78.6313057892261,10,7
9.28162316278886,2.88191260472592,-0.436325520129515,36.6441325705632,56.520649758384,18.3166343250698,11.8393602801952,12.2756307615726,7.57854371082965,100,3606.1343869795,6.36975874295394,78.6400720059776,10,7
9.28182114024284,2.88180140379675,-0.437386783383374,36.6449106703265,56.5236007238195,18.3168289113303,11.8394148643038,12.2767470635786,7.57831237470168,100,3606.67036546068,6.36951103192398,78.6488331488564,10,7
9.28201896251932,2.88169022341303,-0.438447882106061,36.6456881486349,56.5265501877436,18.3170227523829,11.8394689992479,12.2778627464098,7.57808069174416,100,3607.20606020091,6.36926337194225,78.6575892166136,10,7
9.28221662952465,2.88157906361033,-0.439508816284217,36.6464650051076,56.5294981502978,18.3172158494061,11.8395226900635,12.2789778155321,7.57784866270867,100,3607.74147067362,6.36901576302823,78.6663402078626,10,7
9.28241414117781,2.88146792445837,-0.440569585563253,36.6472412394067,56.5324446109601,18.3174082035778,11.8395759412842,12.2800922756268,7.5776162883202,100,3608.27659643926,6.36876820528315,78.6750861211137,10,7
9.28261149741191,2.88135680605854,-0.441630189262469,36.6480168512437,56.5353895685927,18.3175998160738,11.8396287568985,12.2812061305467,7.57738356928428,100,3608.81143714642,6.36852069888503,78.68382695479,10,7
9.28280869817536,2.8812457085413,-0.442690626398814,36.6487918403857,56.5383330215029,18.3177906880715,11.839681140326,12.2823193832974,7.57715050629798,100,3609.34599252756,6.36827324408305,78.6925627072482,10,7
9.28300574343231,2.88113463206118,-0.443750895712014,36.6495662066598,56.5412749675368,18.3179808207427,11.839733094404,12.2834320360381,7.57691710005128,100,3609.88026240548,6.3680258411868,78.701293376811,10,7
9.28320263316336,2.88102357679896,-0.444810995711237,36.6503399499549,56.5442154040305,18.3181702152578,11.8397846213916,12.2845440901153,7.57668335122816,100,3610.41424664708,6.3677784905708,78.7100189617714,10,7
9.28339936736533,2.88091254294582,-0.445870924655878,36.6511130702242,56.5471543281541,18.3183588727834,11.8398357229907,12.2856555460475,7.5764492605278,100,3610.94794523533,6.36753119263938,78.7187394603966,10,7
9.28359594605033,2.88080153071165,-0.446930680704895,36.6518855674854,56.5500917367177,18.3185467944826,11.8398864003742,12.2867664036956,7.57621482865852,100,3611.48135817754,6.36728394784444,78.727454870991,10,7
9.28379236924567,2.88069054031455,-0.447990261839266,36.6526574418151,56.553027626393,18.3187339815137,11.8399366542255,12.2878766622134,7.57598005634372,100,3612.01448554364,6.36703675666193,78.7361651918799,10,7
9.2839886369926,2.88057957197796,-0.449049665960956,36.6534286933506,56.5559619937699,18.3189204350308,11.8399864847873,12.2889863201864,7.57574494432555,100,3612.54732744463,6.36678961958486,78.7448704214279,10,7
9.28418474934496,2.88046862592592,-0.45010889092049,36.654199322283,56.5588948354505,18.3191061561819,11.8400358919171,12.2900953757078,7.57550949336934,100,3613.07988403088,6.36654253711191,78.7535705580508,10,7
9.28438070636788,2.88035770238402,-0.451167934562989,36.6549693288535,56.5618261480168,18.3192911461103,11.8400848751449,12.2912038264801,7.57527370425851,100,3613.61215545122,6.36629550974919,78.7622656002307,10,7
9.28457650813644,2.88024680156997,-0.452226794718058,36.6557387133473,56.5647559282349,18.3194754059534,11.8401334337379,12.292311669863,7.57503757780182,100,3614.14414188488,6.36604853798834,78.7709555465016,10,7
9.28477215473342,2.88013592369144,-0.453285469290563,36.6565074760884,56.567684173093,18.3196589368422,11.8401815667656,12.2934189030285,7.57480111483812,100,3614.67584352788,6.36580162230093,78.779640395473,10,7
9.28496764624755,2.88002506894862,-0.454343956280582,36.6572756174314,56.570610879737,18.3198417399025,11.8402292731622,12.2945255230462,7.57456431622927,100,3615.20726055521,6.36555476314354,78.7883201458446,10,7
9.28516298277244,2.87991423753235,-0.455402253760155,36.6580431377541,56.573536045503,18.3200238162538,11.8402765517849,12.2956315269224,7.57432718285241,100,3615.73839311023,6.36530796095285,78.7969947963877,10,7
9.28535816440467,2.87980342961246,-0.456460359889434,36.6588100374531,56.576459668172,18.3202051670098,11.840323401476,12.2967369116743,7.57408971561375,100,3616.26924136466,6.36506121611905,78.8056643459232,10,7
9.28555319124151,2.879692645348,-0.457518273029393,36.659576316937,56.5793817457384,18.3203857932785,11.8403698211147,12.2978416745054,7.57385191543813,100,3616.79980543874,6.36481452900794,78.8143287933634,10,7
9.28574806338029,2.87958188488573,-0.458575991643784,36.660341976617,56.5823022764386,18.3205656961632,11.8404158096635,12.2989458127585,7.57361378325982,100,3617.33008540441,6.36456789995703,78.8229881376827,10,7
9.28594278091683,2.87947114834965,-0.459633514313566,36.6611070169043,56.5852212589809,18.3207448767611,11.8404613662124,12.300049323977,7.57337532003561,100,3617.86008134922,6.3643213292518,78.8316423778913,10,7
9.28613734394361,2.87936043585345,-0.460690839836388,36.6618714382041,56.5881386922692,18.3209233361659,11.8405064900137,12.3011522060488,7.57313652673076,100,3618.3897932909,6.36407481715286,78.8402915130744,10,7
9.28633175254944,2.87924974749478,-0.461747967108749,36.6626352409087,56.591054575527,18.3211010754665,11.840551180509,12.3022544571224,7.57289740431918,100,3618.91922122311,6.36382836388302,78.8489355423519,10,7
9.28652600681827,2.87913908335738,-0.462804895180227,36.6633984253958,56.5939689082509,18.3212780957476,11.840595437351,12.3033560756892,7.57265795377981,100,3619.44836510273,6.36358196963172,78.8575744648794,10,7
9.28672010682869,2.87902844351235,-0.46386162323256,36.664160992024,56.5968816901841,18.3214543980911,11.8406392604165,12.3044570605836,7.572418176094,100,3619.97722485205,6.3633356345577,78.8662082798377,10,7
9.28691405265331,2.87891782801946,-0.464918150568678,36.6649229411308,56.5997929212887,18.3216299835756,11.8406826498141,12.3055574109852,7.5721780722431,100,3620.50580035899,6.36308935879177,78.8748369864258,10,7
9.2871078443586,2.87880723692886,-0.465974476599058,36.6656842730301,56.60270260171,18.3218048532774,11.8407256058848,12.3066571264132,7.57193764320544,100,3621.0340914804,6.36284314244076,78.8834605838533,10,7
9.28730148200466,2.87869667028258,-0.46703060082649,36.6664449880118,56.605610731748,18.3219790082708,11.8407681291963,12.3077562067113,7.57169688995469,100,3621.56209804447,6.36259698559071,78.8920790713323,10,7
9.28749496564539,2.87858612811644,-0.468086522831015,36.6672050863406,56.6085173118146,18.3221524496279,11.8408102205326,12.3088546520273,7.57145581345696,100,3622.08981985399,6.36235088831133,78.9006924480718,10,7
9.28768829532864,2.87847561046164,-0.469142242251962,36.6679645682571,56.6114223424065,18.3223251784203,11.8408518808786,12.3099524627846,7.57121441466967,100,3622.61725669033,6.36210485065985,78.9093007132695,10,7
9.28788147109656,2.87836511734655,-0.470197758772827,36.6687234339777,56.6143258240659,18.3224971957184,11.8408931114008,12.3110496396514,7.57097269453971,100,3623.14440831721,6.36185887268494,78.9179038661079,10,7
9.28807449298615,2.8782546487985,-0.471253072104048,36.6694816836968,56.6172277573469,18.3226685025921,11.8409339134254,12.3121461835049,7.57073065400283,100,3623.67127448473,6.36161295443123,78.9265019057488,10,7
9.28826736102969,2.87814420484505,-0.472308181966014,36.6702393175882,56.6201281427896,18.3228391001111,11.8409742884131,12.3132420953914,7.57048829398246,100,3624.19785493379,6.36136709594219,78.9350948313307,10,7
9.28846007525545,2.87803378551565,-0.47336308807661,36.6709963358074,56.6230269808884,18.3230089893451,11.8410142379338,12.3143373764897,7.57024561538941,100,3624.72414939965,6.36112129726428,78.9436826419656,10,7
9.28865263568837,2.87792339084271,-0.474417790136044,36.6717527384941,56.6259242720706,18.323178171364,11.8410537636394,12.3154320280699,7.57000261912174,100,3625.25015761612,6.36087555844956,78.952265336737,10,7
9.28884504235076,2.87781302086287,-0.47547228781599,36.6725085257747,56.628820016673,18.3233466472382,11.841092867237,12.3165260514554,7.56975930606535,100,3625.77587931934,6.36062987955883,78.9608429146999,10,7
9.28903729526299,2.87770267561772,-0.47652658074793,36.6732636977655,56.6317142149279,18.323514418038,11.8411315504629,12.3176194479849,7.56951567709376,100,3626.30131425046,6.36038426066362,78.9694153748812,10,7
9.28922939444432,2.8775923551546,-0.477580668515543,36.6740182545749,56.6346068669476,18.3236814848356,11.841169815058,12.3187122189784,7.56927173306951,100,3626.82646215915,6.36013870184812,78.9779827162793,10,7
9.28942133991343,2.87748205952705,-0.478634550647826,36.6747721963072,56.6374979727198,18.3238478487035,11.8412076627451,12.3198043657058,7.56902747484594,100,3627.35132280546,6.35989320321049,78.9865449378679,10,7
9.28961313168918,2.87737178879508,-0.479688226614542,36.6755255230643,56.6403875320954,18.3240135107127,11.841245095206,12.3208958893597,7.5687829032629,100,3627.87589596332,6.35964776486384,78.9951020386007,10,7
9.28980476979124,2.87726154302534,-0.48074169582361,36.6762782349485,56.6432755447964,18.3241784719372,11.8412821140658,12.3219867910296,7.56853801915668,100,3628.40018142009,6.35940238693661,79.0036540173984,10,7
9.28999625424047,2.87715132229111,-0.481794957619286,36.6770303320656,56.6461620104113,18.324342733451,11.8413187208764,12.3230770716851,7.56829282335519,100,3628.9241789781,6.35915706957284,79.012200873178,10,7
9.2901875850596,2.87704112667204,-0.482848011282442,36.6777818145259,56.649046928401,18.3245062963298,11.8413549171041,12.3241667321588,7.56804731668188,100,3629.44788845669,6.35891181293182,79.0207426048385,10,7
9.2903787622734,2.87693095625364,-0.483900856033017,36.6785326824469,56.6519302981112,18.3246691616472,11.8413907041189,12.3252557731371,7.56780149995319,100,3629.97130969207,6.35866661718682,79.029279211272,10,7
9.29056978590916,2.87682081112698,-0.484953491035128,36.6792829359544,56.6548121187762,18.3248313304773,11.8414260831886,12.326344195154,7.56755537398277,100,3630.49444253655,6.35842148252477,79.0378106913565,10,7
9.29076065599683,2.87671069138816,-0.486005915399176,36.6800325751838,56.6576923895374,18.3249928038964,11.8414610554766,12.3274319985878,7.56730893958553,100,3631.01728685698,6.35817640914501,79.0463370439683,10,7
9.29095137256918,2.87660059713756,-0.487058128187755,36.6807816002809,56.6605711094526,18.3251535829801,11.8414956220399,12.3285191836644,7.56706219757496,100,3631.53984253555,6.35793139725758,79.0548582679937,10,7
9.29114193566183,2.87649052847911,-0.488110128422363,36.6815300114026,56.6634482775116,18.3253136688037,11.8415297838309,12.3296057504622,7.5668151487647,100,3632.06210946822,6.35768644708164,79.0633743623217,10,7
9.29133234531338,2.87638048551961,-0.489161915090449,36.6822778087169,56.6663238926511,18.3254730624425,11.8415635417019,12.3306916989214,7.56656779396974,100,3632.58408756389,6.35744155884388,79.0718853258483,10,7
9.29152260156518,2.87627046836796,-0.490213487151948,36.6830249924037,56.6691979537708,18.3256317649725,11.8415968964114,12.3317770288538,7.56632013400883,100,3633.10577674094,6.35719673277678,79.0803911574807,10,7
9.29171270446131,2.87616047713438,-0.49126484354673,36.6837715626534,56.6720704597465,18.3257897774673,11.8416298486312,12.3328617399582,7.56607216970127,100,3633.62717692841,6.35695196911681,79.0888918561444,10,7
9.29190265404833,2.87605051192966,-0.492315983201479,36.684517519667,56.6749414094472,18.3259471009999,11.841662398956,12.3339458318327,7.56582390187009,100,3634.14828806235,6.35670726810248,79.0973874207739,10,7
9.29209245037514,2.87594057286475,-0.493366905038158,36.6852628636555,56.6778108017441,18.3261037366447,11.841694547915,12.3350293039941,7.56557533134509,100,3634.66911008324,6.35646262997352,79.1058778503228,10,7
9.2922820934926,2.87583066004985,-0.494417607976004,36.6860075948389,56.6806786355281,18.326259685475,11.8417262959824,12.336112155891,7.56532645895936,100,3635.18964293587,6.35621805496862,79.1143631437722,10,7
9.29247158345337,2.8757207735939,-0.495468090942211,36.6867517134446,56.6835449097178,18.3264149485643,11.8417576435892,12.3371943869246,7.5650772855513,100,3635.70988656745,6.35597354332416,79.1228433001217,10,7
9.29266092031154,2.87561091360416,-0.496518352875114,36.6874952197076,56.6864096232657,18.3265695269829,11.8417885911329,12.3382759964643,7.56482781196081,100,3636.22984092651,6.35572909527318,79.1313183183953,10,7
9.29285010412234,2.87550108018566,-0.497568392729931,36.688238113868,56.6892727751746,18.326723421802,11.8418191389912,12.3393569838628,7.56457803903339,100,3636.74950596016,6.355484711044,79.1397881976301,10,7
9.29303913494188,2.87539127344118,-0.498618209482174,36.6889803961703,56.6921343644931,18.3268766340919,11.8418492875318,12.3404373484734,7.56432796761891,100,3637.2688816136,6.35524039086004,79.1482529368894,10,7
9.29322801282684,2.87528149347168,-0.499667802129181,36.6897220668629,56.6949943903062,18.3270291649213,11.8418790371222,12.341517089661,7.56407759856745,100,3637.78796782116,6.35499613494074,79.1567125352584,10,7
9.29341673783411,2.87517174037118,-0.500717169685743,36.6904631261959,56.6978528518511,18.3271810153605,11.8419083881428,12.342596206808,7.56382693274355,100,3638.30676454216,6.35475194348989,79.1651669918331,10,7
9.29360531002043,2.87506201423847,-0.501766311232245,36.6912035744204,56.7007097482495,18.3273321864768,11.8419373409884,12.343674699375,7.56357597099947,100,3638.8252716785,6.35450781672176,79.173616305762,10,7
9.29379372944266,2.87495231516037,-0.50281522580417,36.691943411787,56.7035650788843,18.3274826793383,11.8419658960817,12.3447525667925,7.56332471420279,100,3639.34348918982,6.35426375482367,79.1820604761677,10,7
9.29398199615687,2.87484264322903,-0.503863912550742,36.6926826385464,56.7064188430157,18.3276324950136,11.8419940538755,12.3458298086325,7.56307316321511,100,3639.86141697256,6.35401975799452,79.1904995022285,10,7
9.29417011021897,2.87473299852995,-0.50491237057031,36.6934212549465,56.7092710400418,18.3277816345673,11.842021814856,12.3469064244458,7.56282131889617,100,3640.37905494576,6.35377582641788,79.1989333831155,10,7
9.29435807168386,2.87462338114318,-0.505960599024831,36.6941592612341,56.7121216694788,18.3279300990673,11.8420491795522,12.3479824138808,7.56256918211881,100,3640.89640303953,6.35353196026488,79.207362118005,10,7
9.2945458806054,2.87451379115332,-0.507008597127879,36.6948966576526,56.714970730734,18.328077889578,11.8420761485309,12.3490577766801,7.56231675374318,100,3641.41346113483,6.35328815971625,79.2157857061228,10,7
9.29473353703699,2.87440422863814,-0.508056364050105,36.6956334444408,56.7178182233637,18.328225007166,11.8421027224017,12.350132512581,7.56206403463591,100,3641.93022913967,6.35304442493701,79.2242041466681,10,7
9.29492104103094,2.87429469367592,-0.509103899026684,36.6963696218359,56.7206641469056,18.3283714528969,11.8421289018153,12.3512066214284,7.56181102565927,100,3642.44670693951,6.35280075609288,79.2326174388701,10,7
9.29510839263847,2.8741851863393,-0.510151201288238,36.6971051900706,56.7235085010196,18.3285172278367,11.8421546874643,12.3522801031036,7.56155772768244,100,3642.96289444541,6.35255715333658,79.2410255819562,10,7
9.29529559190975,2.87407570670656,-0.511198270119223,36.6978401493736,56.7263512852356,18.3286623330498,11.8421800800767,12.3533529575835,7.56130414156263,100,3643.47879151994,6.3523136168329,79.249428575185,10,7
9.29548263889451,2.87396625485036,-0.512245104749695,36.698574499969,56.7291924992041,18.3288067696008,11.8422050804148,12.3544251848264,7.56105026815777,100,3643.99439805629,6.3520701467338,79.2578264177908,10,7
9.29566953364141,2.87385683084422,-0.513291704463995,36.6993082420796,56.7320321425568,18.328950538556,11.8422296892733,12.3554967848788,7.56079610832739,100,3644.50971393254,6.35182674319272,79.266219109021,10,7
9.29585627619842,2.87374743476143,-0.51433806853754,36.7000413759236,56.7348702149277,18.3290936409805,11.8422539074728,12.3565677578109,7.56054166292552,100,3645.02473902749,6.35158340636232,79.2746066481384,10,7
9.29604286661291,2.87363806667529,-0.515384196248306,36.7007739017166,56.737706715948,18.3292360779383,11.8422777358553,12.3576381037211,7.56028693280331,100,3645.53947321982,6.35134013639502,79.2829890344006,10,7
9.29622930493181,2.8735287266596,-0.516430086873982,36.701505819672,56.7405416452407,18.3293778504956,11.8423011752815,12.3587078227293,7.56003191881211,100,3646.05391638657,6.35109693344419,79.2913662670674,10,7
9.29641559120165,2.87341941478859,-0.517475739687029,36.702237130001,56.743375002419,18.3295189597184,11.842324226624,12.3597769149685,7.55977662179941,100,3646.56806840589,6.35085379766388,79.2997383454097,10,7
9.29660172546875,2.87331013113719,-0.518521153956556,36.7029678329137,56.7462067870807,18.329659406673,11.8423468907638,12.3608453805805,7.55952104261138,100,3647.0819291572,6.35061072920975,79.3081052686979,10,7
9.29678770777939,2.87320087578213,-0.519566328943938,36.7036979286189,56.7490369987826,18.3297991924244,11.8423691685832,12.3619132197077,7.55926518208668,100,3647.59549851519,6.3503677282414,79.3164670362089,10,7
9.29697353817974,2.87309164879689,-0.520611263893841,36.7044274173255,56.7518656371576,18.3299383180373,11.8423910609648,12.3629804324771,7.55900904106892,100,3648.10877638556,6.35012479491115,79.3248236472082,10,7
9.2971592167161,2.87298245026292,-0.521655958082022,36.7051562992418,56.754692701666,18.3300767845797,11.8424125687857,12.3640470190468,7.55875262039552,100,3648.62176263045,6.34988192938915,79.333175100986,10,7
9.29734474343524,2.87287328025779,-0.522700410707273,36.7058845745765,56.7575181918532,18.330214593116,11.8424336929123,12.3651129794929,7.55849592090027,100,3649.13445714917,6.34963913183706,79.3415213968251,10,7
9.29753011838425,2.87276413886143,-0.523744621006074,36.7066122435406,56.7603421072179,18.3303517447141,11.842454434201,12.3661783139183,7.55823894341984,100,3649.64685983292,6.34939640242187,79.3498625340076,10,7
9.29771534161056,2.87265502615491,-0.524788588192052,36.7073393063456,56.7631644472335,18.3304882404391,11.8424747934924,12.367243022393,7.55798168878573,100,3650.15897057735,6.34915374131328,79.3581985118344,10,7
9.29790041316225,2.87254594222025,-0.525832311467582,36.7080657632047,56.7659852113558,18.3306240813576,11.8424947716109,12.36830710496,7.55772415782951,100,3650.67078928226,6.34891114868337,79.3665293296019,10,7
9.29808533308799,2.87243688714138,-0.526875790026224,36.7087916143336,56.7688043990026,18.3307592685357,11.8425143693623,12.3693705616371,7.5574663513799,100,3651.18231584326,6.34866862470856,79.3748549866164,10,7
9.29827010143702,2.87232786099899,-0.527919023043012,36.7095168599501,56.7716220096648,18.3308938030394,11.842533587535,12.3704333924053,7.55720827027153,100,3651.69355018778,6.34842616955838,79.3831754821865,10,7
9.29845471825908,2.87221886388105,-0.528962009723955,36.7102415002746,56.7744380426749,18.3310276859351,11.8425524268965,12.371495597259,7.55694991533079,100,3652.20449220274,6.34818378341873,79.3914908156482,10,7
9.29863918360509,2.87210989587244,-0.530004749205091,36.7109655355289,56.7772524974342,18.3311609182875,11.8425708881936,12.3725571761016,7.55669128738265,100,3652.71514180399,6.34794146646889,79.3998009863239,10,7
9.29882349752634,2.8720009570556,-0.531047240652242,36.7116889659398,56.7800653734036,18.3312935011639,11.8425889721577,12.3736181288459,7.55643238726287,100,3653.2254989263,6.34769921888291,79.4081059935418,10,7
9.29900766007468,2.87189204751997,-0.532089483254481,36.7124117917352,56.7828766698873,18.3314254356285,11.8426066794987,12.3746784554122,7.55617321579444,100,3653.73556346613,6.34745704085064,79.4164058366723,10,7
9.29919167130303,2.87178316735047,-0.533131476133462,36.7131340131456,56.785686386293,18.3315567227474,11.842624010911,12.3757381556321,7.55591377380665,100,3654.24533535334,6.34721493255206,79.4247005150586,10,7
9.29937553126483,2.87167431663431,-0.534173218454328,36.7138556304052,56.78849452198,18.3316873635861,11.8426409670741,12.3767972293654,7.55565406212708,100,3654.75481450189,6.34697289417245,79.432990028073,10,7
9.29955924001397,2.87156549545447,-0.535214709360105,36.7145766437504,56.7913010763984,18.3318173592088,11.8426575486543,12.3778556764342,7.5553940815883,100,3655.26400085788,6.34673092588775,79.441274375093,10,7
9.29974279760482,2.87145670390042,-0.536255948034125,36.7152970534193,56.7941060488566,18.3319467106791,11.8426737563051,12.3789134966884,7.55513383301502,100,3655.77289432488,6.34648902788862,79.4495535555213,10,7
9.29992620409267,2.87134794205669,-0.537296933597759,36.716016859652,56.7969094387753,18.3320754190621,11.8426895906719,12.3799706899029,7.55487331723879,100,3656.2814948385,6.34624720035476,79.4578275687483,10,7
9.30010945953302,2.8712392100095,-0.538337665219217,36.7167360626918,56.7997112455339,18.3322034854202,11.8427050523906,12.3810272558911,7.55461253508508,100,3656.78980231891,6.34600544346966,79.4660964141947,10,7
9.30029256398179,2.87113050784064,-0.539378142050793,36.7174546627832,56.8025114686128,18.332330910818,11.8427201420952,12.3820831944414,7.55435148739065,100,3657.29781671468,6.34576375740712,79.4743600912742,10,7
9.30047879789126,2.87102190643603,-0.54041836328679,36.7181726601722,56.8053256388579,18.3324576967632,11.8427348499806,12.383138505382,7.55409032554968,100,3657.80625886621,6.34552229977225,79.4826185994443,10,7
9.30067178468103,2.87091354905211,-0.541457650534653,36.7189029180553,56.8081696947822,18.3325838455233,11.842749089238,12.3841925005152,7.5538293952585,100,3658.31630903273,6.34528138985613,79.4908723814044,10,7
9.30086649086785,2.87080544377973,-0.542494632725322,36.7196596436572,56.811017609037,18.332709353684,11.8427626324144,12.3852437219633,7.55356877399566,100,3658.82745840585,6.34504104828083,79.4991224582189,10,7
9.30106237121612,2.87069755333391,-0.543529232224671,36.7204230992845,56.8138671492784,18.3328342050507,11.8427751873324,12.3862918646391,7.55330830422912,100,3659.33934539889,6.34480119560716,79.5073690761352,10,7
9.30125911832766,2.87058982879272,-0.544561805668309,36.721191146766,56.8167174051094,18.3329583817197,11.842786477803,12.3873369930007,7.55304775120089,100,3659.8518650091,6.34456172635494,79.515611792654,10,7
9.3014565293628,2.87048222805064,-0.545592821111484,36.7219625806034,56.8195680194314,18.3330818760551,11.8427963074539,12.3883792989145,7.55278693894428,100,3660.36488994791,6.34432254925926,79.5238499307986,10,7
9.3016544503521,2.87037472040783,-0.54662268142124,36.7227366053315,56.8224188203823,18.3332046940334,11.8428045921169,12.3894189888751,7.55252580487462,100,3660.87825792428,6.34408359708981,79.5320829761669,10,7
9.30185275759768,2.87026728379124,-0.547651680342028,36.7235126171456,56.8252697076714,18.3333268504506,11.8428113598623,12.3904562724589,7.55226438134929,100,3661.39180599366,6.34384482047662,79.5403107402221,10,7
9.30205135049347,2.87015990028156,-0.548680029077957,36.7242901309651,56.8281206299679,18.3334483612028,11.8428167286261,12.3914913889403,7.55200274339836,100,3661.90539779839,6.34360617823283,79.5485333110138,10,7
9.30225014740514,2.87005255312329,-0.549707899097427,36.7250687522757,56.8309715805921,18.333569237476,11.8428208753059,12.3925246277235,7.55174096009807,100,3662.41893197472,6.34336763107136,79.5567509035346,10,7
9.30244908227649,2.86994522592875,-0.550735450748505,36.7258481609687,56.8338225878852,18.3336894838558,11.84282400761,12.3935563260544,7.55147906907837,100,3662.93233637085,6.34312914016425,79.5649637185147,10,7
9.30264810153558,2.86983790338541,-0.551762840876449,36.7266280980306,56.8366736982606,18.3338090997523,11.8428263442036,12.3945868484864,7.55121707495113,100,3663.44555683591,6.34289066894517,79.573171867156,10,7
9.30284716138416,2.8697305723923,-0.552790216052131,36.7274083534086,56.8395249575666,18.3339280822717,11.8428281033163,12.3956165602557,7.55095496166814,100,3663.95854754924,6.34265218576684,79.5813753651241,10,7
9.30304622559147,2.86962322281737,-0.55381770169214,36.7281887553802,56.8423763968703,18.3340464287883,11.8428294969764,12.3966458050085,7.55069270727893,100,3664.47126613621,6.34241366565082,79.5895741674436,10,7
9.30324526381737,2.86951584764067,-0.554845394804147,36.7289691619012,56.8452280243067,18.3341641383164,11.8428307275647,12.3976748917806,7.55043029366612,100,3664.98367300092,6.34217509064551,79.5977682109949,10,7
9.30344425040114,2.86940844258757,-0.555873362612886,36.7297494540293,56.8480798230025,18.3342812116717,11.8428319845184,12.3987040901775,7.55016770944746,100,3665.49573307463,6.34193644904981,79.6059574428876,10,7
9.30364316350195,2.86930100558142,-0.556901646066592,36.7305295311743,56.8509317520688,18.3343976509017,11.842833440492,12.399733630585,7.54990494798795,100,3666.00741768933,6.3416977342415,79.6141418291714,10,7
9.3038419844832,2.86919353626461,-0.557930265074731,36.7313093077271,56.8537837485396,18.3345134585691,11.8428352473541,12.4007637055667,7.54964200375531,100,3666.51870540356,6.34145894365976,79.6223213492997,10,7
9.3040406974541,2.86908603566369,-0.558959223089687,36.7320887106446,56.8566357298005,18.3346286372461,11.842837532769,12.4017944704438,7.54937886954934,100,3667.02958183529,6.34122007810084,79.6304959856388,10,7
9.30423928891248,2.86897850604143,-0.55998851031103,36.7328676776525,56.8594875949626,18.334743189335,11.8428403979216,12.40282604308,7.54911553554223,100,3667.54003853114,6.34098114141578,79.6386657153864,10,7
9.30443774746142,2.86887095079634,-0.561018105100459,36.7336461558434,56.8623392268262,18.3348571171166,11.8428439165764,12.4038585030221,7.54885198990502,100,3668.05007186364,6.34074214029807,79.6468305076902,10,7
9.30463606357861,2.86876337437002,-0.562047974941947,36.7344241005658,56.8651904939703,18.3349704228851,11.8428481353182,12.4048918915184,7.5485882201516,100,3668.55968206171,6.34050308407498,79.654990325385,10,7
9.30483422942823,2.86865578211571,-0.563078077327191,36.7352014745196,56.8680412532665,18.3350831090528,11.8428530746638,12.4059262126454,7.54832421438863,100,3669.06887252508,6.34026398440229,79.6631451288631,10,7
9.30503223870313,2.86854818009477,-0.564108361013723,36.735978247017,56.8708913534054,18.335195178167,11.8428587307547,12.4069614356775,7.54805996208705,100,3669.57764952109,6.34002485479275,79.671294879727,10,7
9.30523008648364,2.86844057486157,-0.565138767971348,36.7367543933647,56.8737406383474,18.3353066328587,11.8428650774245,12.407997498726,7.54779545431131,100,3670.0860218463,6.33978571011373,79.6794395430894,10,7
9.30542776910567,2.86833297323321,-0.566169235442374,36.7375298943091,56.8765889510991,18.3354174757568,11.8428720685438,12.4090343128669,7.54753068363397,100,3670.59400054028,6.33954656604843,79.6875790883145,10,7
9.30562528403081,2.86822538209546,-0.567199698145544,36.7383047355194,56.8794361368984,18.3355277094112,11.842879640597,12.4100717666894,7.54726564393297,100,3671.1015983806,6.33930743863471,79.6957134888428,10,7
9.30582262971648,2.86811780820933,-0.568230090134477,36.7390789070773,56.8822820466497,18.3356373362407,11.8428877154714,12.4111097307315,7.54700033028439,100,3671.60882948289,6.33906834380279,79.7038427216681,10,7
9.30601980548379,2.86801025807118,-0.569260346649799,36.7398524029689,56.8851265393869,18.3357463585103,11.8428962034021,12.4121480621212,7.54673473893348,100,3672.11570869634,6.33882929703031,79.7119667670824,10,7
9.3062168113876,2.86790273778314,-0.570290405459843,36.7406252205656,56.8879694846216,18.3358547783284,11.8429050060014,12.4131866088619,7.54646886733826,100,3672.62225111518,6.33859031301904,79.7200856086466,10,7
9.30641364808884,2.8677952529405,-0.571320208101326,36.7413973601144,56.8908107643488,18.3359625976504,11.8429140192865,12.4142252141028,7.54620271422323,100,3673.12847165949,6.33835140540959,79.7281992333694,10,7
9.30661031673059,2.86768780854114,-0.572349700958853,36.742168824238,56.8936502745718,18.336069818283,11.842923136614,12.4152637202454,7.54593627959002,100,3673.63438470041,6.33811258654601,79.7363076319179,10,7
9.30680681882109,2.86758040892481,-0.573378836133031,36.7429396174485,56.8964879261828,18.3361764418871,11.8429322514389,12.416301972747,7.54566956464208,100,3674.14000367782,6.33787386730875,79.7444107987022,10,7
9.30700315612464,2.86747305770651,-0.57440757202329,36.7437097456885,56.8993236460092,18.336282469978,11.8429412598493,12.4173398234622,7.54540257168946,100,3674.64534094605,6.3376352569373,79.7525087317077,10,7
9.30719933055959,2.8673657577636,-0.575435873966285,36.7444792159042,56.9021573767365,18.3363879039281,11.8429500628204,12.4183771338156,7.54513530398674,100,3675.15040745054,6.33739676297532,79.7606014322645,10,7
9.30739534410738,2.86725851121694,-0.576463714361012,36.7452480356446,56.9049890770454,18.336492744974,11.842958568169,12.4194137771814,7.54486776558468,100,3675.65521263779,6.33715839120592,79.7686889046159,10,7
9.30759119873039,2.86715131944526,-0.57749107285008,36.7460162127059,56.9078187210839,18.3365969942274,11.8429666921854,12.420449641019,7.54459996117765,100,3676.15976432307,6.33692014566484,79.7767711555198,10,7
9.30778689630107,2.86704418312048,-0.578517936183232,36.7467837548086,56.9106462975527,18.336700652689,11.8429743609263,12.4214846283686,7.54433189594732,100,3676.66406858887,6.33668202870366,79.7848481938302,10,7
9.30798243854301,2.86693710224875,-0.579544297880375,36.7475506693207,56.9134718087126,18.3368037212659,11.8429815111703,12.4225186588067,7.54406357542223,100,3677.16812979553,6.33644404107022,79.7929200300614,10,7
9.30817782698279,2.86683007622878,-0.580570157838508,36.7483169630261,56.9162952690652,18.3369062007886,11.8429880910356,12.4235516690088,7.54379500534048,100,3677.67195060535,6.33620618203073,79.8009866759916,10,7
9.30837306291355,2.86672310392464,-0.581595521774659,36.7490826419362,56.919116703752,18.3370080920296,11.8429940602719,12.4245836128102,7.5435261915087,100,3678.17553201882,6.33596844952843,79.8090481442694,10,7
9.30856814736981,2.86661618373112,-0.58262040052864,36.7498477111476,56.9219361471555,18.3371093957205,11.8429993902482,12.4256144608005,7.5432571396891,100,3678.67887354969,6.33573084032867,79.817104448004,10,7
9.30876308111157,2.86650931366403,-0.583644809437999,36.7506121747425,56.9247536409821,18.337210112568,11.8430040636546,12.4266441996862,7.54298785547508,100,3679.18197329459,6.33549335022341,79.8251556004309,10,7
9.30895786461989,2.8664024914422,-0.584668767473204,36.7513760357277,56.9275692325603,18.3373102432707,11.8430080739527,12.4276728311278,7.54271834418398,100,3679.68482810565,6.33525597421944,79.833201614541,10,7
9.30915249810047,2.86629571456704,-0.585692296452294,36.7521392960165,56.9303829732061,18.3374097885317,11.8430114246079,12.428700370405,7.54244861077063,100,3680.18743379267,6.33501870672432,79.8412425027537,10,7
9.30934698149456,2.86618898040471,-0.586715420279518,36.7529019564429,56.9331949165628,18.3375087490741,11.843014128146,12.4297268448874,7.54217865976813,100,3680.68978531414,6.33478154173982,79.849278276647,10,7
9.30954131449699,2.8660822862752,-0.587738164157713,36.753664016805,56.9360051167877,18.3376071256532,11.843016205059,12.4307522923037,7.54190849521518,100,3681.19187690612,6.33454447307264,79.8573089467649,10,7
9.30973549658063,2.86597562951049,-0.588760553734915,36.7544254759353,56.9388136274274,18.3377049190633,11.8430176826123,12.4317767587939,7.54163812063325,100,3681.693702385,6.33430749447744,79.8653345223827,10,7
9.30992952702362,2.86586900753837,-0.589782614547289,36.7551863317963,56.9416204997332,18.3378021301493,11.8430185935822,12.4328002971596,7.54136753899439,100,3682.19525522194,6.33407059985776,79.873355011416,10,7
9.31012340494157,2.86576241792545,-0.590804371215938,36.7559465815879,56.9444257818635,18.3378987598112,11.8430189749668,12.4338229647981,7.54109675272798,100,3682.69652884311,6.33383378337661,79.8813704203015,10,7
9.3103171293203,2.86565585844468,-0.591825847034329,36.7567062218733,56.9472295175432,18.337994809009,11.8430188666953,12.4348448220011,7.54082576371218,100,3683.19751668541,6.33359703962139,79.8893807539919,10,7
9.31051069905118,2.8655493271015,-0.592847063321074,36.7574652487074,56.9500317456211,18.3380902787645,11.8430183103794,12.4358659300163,7.54055457331106,100,3683.69821246123,6.33336036367662,79.8973860159057,10,7
9.31070411296476,2.86544282217706,-0.593868039169024,36.7582236577752,56.9528324992312,18.3381851701606,11.8430173481215,12.4368863495484,7.54028318239438,100,3684.19861022099,6.33312375123376,79.905386208012,10,7
9.31089736986508,2.86533634224993,-0.594888791030769,36.7589814445237,56.9556318054268,18.3382794843429,11.8430160214139,12.4379061391523,7.54001159138136,100,3684.69870448281,6.33288719865213,79.9133813308654,10,7
9.31109047890027,2.86522984311689,-0.595909332510416,36.7597386042965,56.958429255206,18.3383732224053,11.8430143909096,12.4389253539243,7.53973976439221,100,3685.19827537724,6.33265060701974,79.9213713837137,10,7
9.31128344714085,2.86512329066938,-0.596930087266799,36.760495172963,56.9612248306152,18.3384663854487,11.8430125614269,12.4399444781764,7.53946766521261,100,3685.69743131305,6.33241389933935,79.9293562597715,10,7
9.31147626238829,2.86501672977596,-0.597951382249448,36.7612511782513,56.9640194485109,18.3385589760935,11.8430106535224,12.4409639436764,7.53919533726759,100,3686.1965631504,6.33217717389547,79.9373358497479,10,7
9.31166892039528,2.8649101684004,-0.598972787425225,36.7620065723977,56.9668131881211,18.3386509983367,11.8430087675864,12.4419834409476,7.53892282207568,100,3686.69534130821,6.33194044721519,79.9453102753867,10,7
9.3118614181092,2.8648036107279,-0.599994226465299,36.7627613387912,56.9696059867121,18.3387424542856,11.843006976698,12.4430029940517,7.53865013492219,100,3687.19373257142,6.33170372774802,79.9532796547228,10,7
9.31205375310951,2.86469705953714,-0.601015659253505,36.7635154655022,56.972397766389,18.3388333438148,11.8430053251884,12.4440226359515,7.53837726727312,100,3687.6917464292,6.3314670211527,79.9612440309492,10,7
9.31224592350155,2.86459051764405,-0.602037059151712,36.7642689430778,56.975188445203,18.3389236660061,11.8430038316998,12.4450423843401,7.53810419911088,100,3688.18939561643,6.33123033346908,79.9692033783392,10,7
9.31243792783792,2.86448398859327,-0.60305839916191,36.7650217641259,56.9779779353134,18.3390134206117,11.8430024944418,12.4460622308617,7.53783091095374,100,3688.68668955467,6.33099367259322,79.9771576372459,10,7
9.31262976508217,2.86437747673679,-0.604079645297134,36.7657739230069,56.9807661429081,18.3391026086876,11.8430012963298,12.4470821397389,7.5375573904077,100,3689.18363471803,6.33075704839263,79.9851067487075,10,7
9.31282143461482,2.86427098690251,-0.605100755826413,36.7665254156914,56.9835529714573,18.3391912324018,11.8430002087494,12.4481020521562,7.53728363292731,100,3689.68023681214,6.33052047192577,79.9930506736031,10,7
9.31301293624872,2.8641645239659,-0.606121684451296,36.7672762397833,56.9863383258802,18.3392792944315,11.8429991938388,12.4491218932007,7.5370096390875,100,3690.17650255219,6.33028395446436,80.0009893951841,10,7
9.31320427022579,2.86405809251814,-0.607142384411986,36.7680263945808,56.9891221161655,18.3393667973789,11.8429982058735,12.4501415782507,7.53673541116314,100,3690.67244035271,6.33004750673952,80.0089229114528,10,7
9.31339543718344,2.86395169670123,-0.608162811668933,36.7687758810621,56.9919042597076,18.3394537434439,11.8429971924599,12.4511610175425,7.53646095083514,100,3691.16806000925,6.32981113856185,80.0168512254044,10,7
9.31358643809418,2.86384534017796,-0.609182926484607,36.7695247017547,56.9946846824556,18.3395401343763,11.8429960959854,12.4521801189445,7.53618625852664,100,3691.66337186859,6.32957485873779,80.0247743384078,10,7
9.31377727419121,2.8637390261645,-0.610202693711415,36.7702728604989,56.9974633193568,18.3396259716006,11.8429948554264,12.4531987896968,7.5359113339149,100,3692.15838598914,6.32933867512093,80.032692248244,10,7
9.31396794689233,2.86363275746372,-0.611222082480765,36.7710203621555,57.0002401145501,18.3397112563807,11.8429934083618,12.4542169379071,7.53563617684944,100,3692.65311157982,6.32910259466284,80.040604950544,10,7
9.31415845773045,2.8635265364698,-0.61224106588287,36.7717672123077,57.0030150215739,18.3397959899332,11.8429916929561,12.4552344742447,7.53536078806457,100,3693.14755676407,6.32886662340013,80.0485124414333,10,7
9.3143488082935,2.86342036514572,-0.613259620924282,36.77251341699,57.0057880036231,18.3398801734667,11.8429896497252,12.4562513138804,7.53508516944243,100,3693.6417285713,6.32863076638396,80.0564147196152,10,7
9.31453900017282,2.86331424499783,-0.614277728744128,36.7732589824516,57.0085590336175,18.3399638081655,11.8429872229913,12.4572673784693,7.53480932386668,100,3694.13563296668,6.32839502760679,80.0643117871739,10,7
9.3147290349184,2.86320817704648,-0.615295374858135,36.7740039149543,57.0113280943804,18.3400468951501,11.8429843620291,12.4582825978494,7.53453325490068,100,3694.62927496386,6.32815940992368,80.0722036491941,10,7
9.31491891399831,2.86310216183692,-0.616312549440806,36.774748220598,57.0140951781242,18.3401294354523,11.8429810219415,12.4592969114699,7.53425696644922,100,3695.12265855317,6.32792391506644,80.0800903128631,10,7
9.31510863876451,2.86299619946189,-0.617329247222472,36.7754919051615,57.0168602858842,18.3402114300072,11.8429771643087,12.460310269164,7.53398046252408,100,3695.61578666816,6.32768854368629,80.0879717865116,10,7
9.31529821042321,2.86289028959139,-0.61834546727215,36.7762349739678,57.0196234269248,18.3402928796654,11.8429727576483,12.4613226315809,7.53370374714825,100,3696.10866121191,6.32745329541464,80.0958480789411,10,7
9.31548763001119,2.86278443153675,-0.619361212713613,36.7769774317692,57.0223846174581,18.3403737852186,11.8429677776889,12.462333970362,7.5334268243131,100,3696.60128295052,6.32721816900232,80.103719199146,10,7
9.31567689838012,2.8626786242869,-0.620376490110687,36.7777192826543,57.0251438799521,18.3404541474208,11.8429622074583,12.4633442677996,7.53314969797617,100,3697.09365166743,6.3269831623991,80.1115851561863,10,7
9.31586601618639,2.86257286657688,-0.621391309120611,36.7784605299861,57.0279012417122,18.3405339670074,11.8429560371868,12.4643535165789,7.53287237202306,100,3697.58576614058,6.32674827290713,80.1194459591761,10,7
9.31605498388904,2.86246715692927,-0.622405681836483,36.7792011763625,57.0306567340346,18.3406132447071,11.8429492640333,12.4653617190232,7.53259485022005,100,3698.07762433222,6.3265134972761,80.1273016171681,10,7
9.31624380175218,2.86236149371304,-0.623419622390941,36.7799412236089,57.0334103909734,18.3406919812492,11.8429418916538,12.4663688864242,7.53231713614088,100,3698.56922346715,6.32627883183899,80.1351521390099,10,7
9.31643246985302,2.86225587519024,-0.624433146391766,36.780680672787,57.0361622483983,18.3407701773694,11.8429339296378,12.4673750380456,7.53203923310684,100,3699.06056020249,6.32604427262249,80.1429975331227,10,7
9.31662098809394,2.8621502995771,-0.625446270474015,36.7814195242257,57.038912342745,18.3408478338162,11.842925392836,12.4683802001118,7.53176114411963,100,3699.551630688,6.32580981549035,80.1508378073169,10,7
9.31680935621898,2.86204476508379,-0.62645901171436,36.7821577775703,57.0416607102595,18.3409249513571,11.8429163006161,12.4693844045504,7.53148287183467,100,3700.0424307534,6.32557545624057,80.1586729685835,10,7
9.31699757383165,2.86193926996069,-0.627471387249329,36.7828954318456,57.0444073860965,18.3410015307851,11.8429066760677,12.4703876878655,7.53120441855009,100,3700.53295602377,6.32534119071728,80.1665030230017,10,7
9.31718564041575,2.86183381254809,-0.628483413831759,36.7836324855261,57.0471524033455,18.341077572924,11.842896545178,12.4713900898995,7.53092578619197,100,3701.02320198295,6.32510701493088,80.1743279756907,10,7
9.31737355535834,2.86172839130225,-0.629495107353875,36.7843689366178,57.0498957925658,18.3411530786331,11.842885936005,12.4723916525318,7.53064697632942,100,3701.51316414802,6.32487292512536,80.1821478307506,10,7
9.31756131797208,2.86162300482629,-0.630506482597241,36.7851047827476,57.0526375812029,18.3412280488079,11.8428748778665,12.4733924186022,7.53036799018878,100,3702.00283816221,6.32463891785644,80.1899625912902,10,7
9.31774892751847,2.86151765189827,-0.631517552935804,36.7858400212515,57.0553777930551,18.3413024843829,11.8428634005604,12.4743924308023,7.53008882866811,100,3702.49221985943,6.32440499006299,80.1977722594527,10,7
9.31793638323083,2.86141233148317,-0.632528330066918,36.7865746492652,57.0581164480857,18.3413763863305,11.8428515336369,12.4753917306273,7.52980949236627,100,3702.98130537893,6.32417113910215,80.2055768364441,10,7
9.31812368433598,2.86130704274961,-0.633538823895776,36.7873086638143,57.0608535621163,18.3414497556597,11.8428393057321,12.4763903575326,7.52952998160163,100,3703.47009119274,6.32393736279404,80.2133763226031,10,7
9.31831083007452,2.86120178506432,-0.634549042374601,36.7880420618988,57.063589146992,18.341522593412,11.8428267439803,12.4773883481067,7.52925029645746,100,3703.95857423202,6.3237036594165,80.2211707174447,10,7
9.31849781971866,2.86109655800705,-0.635558991555968,36.7887748405735,57.0663232103009,18.3415949006613,11.8428138735083,12.4783857355362,7.52897043680855,100,3704.446751823,6.32347002774382,80.2289600197805,10,7
9.31868465258902,2.86099136135021,-0.636568675448757,36.7895069970162,57.0690557558369,18.3416666785075,11.8428007170214,12.4793825489571,7.52869040236919,100,3704.9346218149,6.32323646700662,80.2367442277874,10,7
9.31887132806753,2.86088619505963,-0.637578096213701,36.7902385285952,57.0717867836007,18.3417379280744,11.8427872944804,12.4803788132351,7.52841019272995,100,3705.42218252002,6.32300297689703,80.2445233391391,10,7
9.31905784560916,2.8607810592795,-0.63858725415588,36.7909694329185,57.0745162901298,18.3418086505042,11.8427736228712,12.4813745486363,7.52812980739185,100,3705.90943272357,6.32276955753789,80.2522973511081,10,7
9.31924420475049,2.86067595431143,-0.639596147869042,36.7916997078805,57.0772442689472,18.3418788469539,11.8427597160679,12.4823697707403,7.5278492458126,100,3706.39637169389,6.32253620943806,80.2600662606603,10,7
9.31943040511515,2.86057088059561,-0.640604774435531,36.792429351695,57.079970710954,18.34194851859,11.8427455847826,12.4833644905034,7.5275685074443,100,3706.88299915623,6.32230293345088,80.2678300645876,10,7
9.31961644641695,2.86046583869354,-0.64161312960772,36.7931583629166,57.082695604777,18.3420176665826,11.8427312365939,12.4843587143903,7.52728759175881,100,3707.36931523688,6.32206973073553,80.2755887596165,10,7
9.31980232846124,2.86036082926605,-0.642621207973434,36.7938867404534,57.0854189372224,18.3420862921031,11.8427166760508,12.4853524445674,7.52700649827841,100,3707.85532041819,6.32183660270709,80.2833423424828,10,7
9.31998805114344,2.86025585304166,-0.643629003166552,36.7946144835717,57.088140693922,18.3421543963183,11.8427019048436,12.4863456792173,7.52672522661027,100,3708.34101554771,6.32160355096413,80.2910908100229,10,7
9.32017361444488,2.8601509108039,-0.644636508170379,36.7953415918903,57.0908608595695,18.3422219803869,11.8426869220286,12.487338413014,7.5264437764605,100,3708.82640172202,6.32137057725796,80.2988341592769,10,7
9.3203590184281,2.86004600336382,-0.645643715439405,36.7960680653647,57.0935794184749,18.3422890454567,11.8426717242988,12.488330637468,7.52616214765476,100,3709.31148027041,6.32113768342849,80.3065723875343,10,7
9.32054426322978,2.85994113153979,-0.646650617163402,36.7967939042682,57.0962963549581,18.3423555926599,11.8426563062898,12.4893223414622,7.52588034014866,100,3709.79625269249,6.32090487135568,80.3143054923983,10,7
9.32072934905269,2.85983629613804,-0.647657205460973,36.7975191091637,57.0990116537255,18.3424216231123,11.8426406609115,12.4903135117507,7.52559835403849,100,3710.2807206038,6.32067214291253,80.3220334718223,10,7
9.32091427615658,2.85973149793498,-0.648663472566398,36.7982436808737,57.1017253002136,18.3424871379106,11.8426247796949,12.4913041334779,7.52531618956766,100,3710.76488568383,6.32043949992182,80.3297563241467,10,7
9.32109904484857,2.85962673766095,-0.649669410998854,36.7989676204432,57.1044372808967,18.3425521381322,11.842608653143,12.4922941906937,7.52503384712622,100,3711.24874963326,6.32020694411576,80.3374740481242,10,7
9.32128365547306,2.85952201599063,-0.650675013719706,36.7996909291026,57.1071475834531,18.3426166248315,11.8425922710756,12.4932836668627,7.52475132724021,100,3711.73231410447,6.3199744771109,80.3451866429249,10,7
9.32146810840194,2.85941733352748,-0.651680274223338,36.800413608228,57.1098561970702,18.3426805990418,11.8425756229655,12.4942725452989,7.52446863057258,100,3712.21558069176,6.31974210036952,80.3528941081112,10,7
9.32165240402425,2.85931269079644,-0.652685186686938,36.8011356593034,57.1125631125709,18.3427440617748,11.8425586982547,12.4952608096524,7.52418575791626,100,3712.69855089253,6.31950981517982,80.3605964436473,10,7
9.32183654273652,2.85920808824309,-0.653689746041607,36.8018570838794,57.1152683224014,18.3428070140214,11.8425414866434,12.4962484442963,7.52390271017583,100,3713.18122604741,6.31927762265066,80.3682936498835,10,7
