Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.32202052493434,2.85910352622665,-0.654693947978842,36.8025778835359,57.117971820763,18.3428694567525,11.8425239783479,12.4972354346223,7.52361948835551,100,3713.66360734407,6.31904552369308,80.3759857275094,10,7
9.32220435100395,2.85899900502034,-0.655697789019143,36.8032980598493,57.1206736035831,18.3429313909197,11.8425061643252,12.498221767367,7.52333609354423,100,3714.14569578938,6.31881351901832,80.3836726775229,10,7
9.32238802131503,2.85889452481232,-0.656701266508776,36.804017614359,57.123373668485,18.3429928174576,11.8424880364607,12.499207430834,7.52305252690047,100,3714.62749220443,6.31858160913803,80.3913545011908,10,7
9.32257153621444,2.8587900857134,-0.657704378609594,36.8047365485393,57.1260720146093,18.3430537372848,11.8424695877144,12.5001924150703,7.5227687896288,100,3715.10899718717,6.31834979437949,80.3990312000083,10,7
9.32275489602145,2.85868568775321,-0.658707124226453,36.8054548637757,57.1287686426968,18.343114151307,11.8424508122337,12.5011767119409,7.52248488297727,100,3715.59021117397,6.3181180748758,80.4067027756334,10,7
9.32293810102295,2.8585813308966,-0.659709503043359,36.806172561345,57.1314635547326,18.3431740604188,11.842431705422,12.5021603152771,7.52220080821093,100,3716.07113437796,6.31788645060161,80.4143692298805,10,7
9.32312115147121,2.85847701504629,-0.660711515366529,36.8068896423973,57.1341567538913,18.3432334655042,11.8424122639714,12.5031432207886,7.52191656659659,100,3716.55176683575,6.31765492137865,80.4220305646456,10,7
9.32330404758191,2.8583727400526,-0.661713162098295,36.8076061079471,57.1368482443355,18.3432923674407,11.8423924858618,12.5041254260697,7.52163215939186,100,3717.03210840873,6.31742348689722,80.4296867818617,10,7
9.32348678953338,2.85826850572288,-0.662714444645019,36.8083219588659,57.1395380310241,18.3433507671001,11.8423723703266,12.5051069305068,7.52134758783069,100,3717.51215880005,6.31719214673768,80.4373378834675,10,7
9.32366937746691,2.85816431183091,-0.66371536482535,36.8090371958787,57.1422261195199,18.3434086653505,11.8423519177911,12.5060877351519,7.52106285311248,100,3717.99191757338,6.31696090039201,80.4449838713638,10,7
9.32385181148788,2.85806015812665,-0.664715924780239,36.8097518195653,57.1449125157956,18.3434660630588,11.8423311297849,12.5070678425714,7.52077795639235,100,3718.47138417379,6.31672974728642,80.4526247473815,10,7
9.32403409166778,2.85795604434571,-0.665716126880397,36.8104658303653,57.1475972260457,18.3435229610916,11.8423100088345,12.5080472566653,7.52049289877255,100,3718.95055794888,6.31649868680374,80.460260513251,10,7
9.3242162180468,2.85785197021818,-0.666715973634382,36.8111792285852,57.1502802565121,18.3435793603177,11.8422885583414,12.5090259824689,7.52020768130001,100,3719.4294381713,6.31626771830441,80.4678911705753,10,7
9.32439819063704,2.85774793547716,-0.667715467603728,36.8118920144095,57.1529616133176,18.3436352616073,11.8422667824441,12.5100040259451,7.51992230495671,100,3719.9080240623,6.31603684114697,80.475516720821,10,7
9.3245800094262,2.85764393986629,-0.668714611321491,36.812604187912,57.1556413023205,18.3436906658345,11.8422446858771,12.5109813937656,7.51963677066044,100,3720.3863148127,6.31580605470656,80.4831371652872,10,7
9.32476167438153,2.85753998314661,-0.669713407220115,36.8133157490715,57.1583193289846,18.3437455738779,11.8422222738256,12.5119580930972,7.51935107926647,100,3720.86430960356,6.3155753583917,80.4907525051052,10,7
9.32494318545385,2.85743606510145,-0.670711857564584,36.8140266977867,57.16099569829,18.3437999866207,11.8421995517788,12.5129341313902,7.51906523156526,100,3721.34200763273,6.31534475165694,80.4983627412407,10,7
9.32512454258192,2.85733218554546,-0.671709964406887,36.814737033892,57.1636704145504,18.3438539049508,11.8421765253885,12.5139095161857,7.51877922828146,100,3721.81940810166,6.31511423402455,80.5059678744844,10,7
9.32530574569678,2.85722834431911,-0.672707729497745,36.8154467571744,57.1663434815473,18.343907329761,11.842153200337,12.5148842548863,7.51849307008735,100,3722.29651029289,6.3148838050738,80.5135679054467,10,7
9.32548679472513,2.85712454130089,-0.673705154340269,36.8161558673906,57.1690149022804,18.3439602619503,11.842129582213,12.5158583546772,7.51820675760285,100,3722.77331351784,6.31465346446953,80.5211628345934,10,7
9.3256676895937,2.85702077640383,-0.674702240072634,36.8168643642809,57.1716846790475,18.3440127024213,11.8421056763994,12.5168318222857,7.51792029139796,100,3723.24981716449,6.31442321195575,80.5287526622445,10,7
9.32584843023256,2.85691704957609,-0.675698987501221,36.8175722475848,57.1743528134438,18.3440646520809,11.8420814879757,12.5178046639006,7.51763367200323,100,3723.72602070243,6.31419304735797,80.5363373885782,10,7
9.32602901657826,2.85681336080504,-0.676695397095273,36.8182795170559,57.1770193062782,18.3441161118407,11.842057021636,12.518776885071,7.51734689991207,100,3724.20192365781,6.31396297059334,80.5439170136605,10,7
9.32620944857674,2.85670971010669,-0.677691468947216,36.8189861724722,57.1796841578062,18.3441670826138,11.8420322816236,12.5197484905833,7.51705997559435,100,3724.67752567868,6.31373298164782,80.5514915374493,10,7
9.32638972618504,2.85660609753339,-0.678687202874301,36.8196922136492,57.182347367564,18.3442175653169,11.8420072716809,12.5207194844979,7.51677289949828,100,3725.15282647272,6.31350308059396,80.5590609598333,10,7
9.3265698493736,2.85650252316615,-0.679682598344698,36.8203976404451,57.1850089345384,18.3442675608674,11.8419819950161,12.5216898700256,7.51648567205922,100,3725.6278258397,6.31327326757412,80.5666252806364,10,7
9.32674981812742,2.85639898711248,-0.68067765455163,36.8211024527711,57.1876688572073,18.3443170701835,11.8419564542853,12.5226596495677,7.5161982937056,100,3726.10252366031,6.31304354279601,80.5741844996423,10,7
9.32692963244689,2.85629548950197,-0.681672370432864,36.8218066505951,57.1903271336364,18.3443660941836,11.8419306515901,12.5236288247181,7.51591076486693,100,3726.57691989732,6.31281390652272,80.5817386166116,10,7
9.32710929234828,2.85619203048686,-0.682666744714538,36.8225102339452,57.1929837614603,18.3444146337847,11.8419045884874,12.5245973963046,7.51562308597232,100,3727.05101456011,6.3125843590741,80.589287631305,10,7
9.32728879786381,2.85608861022809,-0.683660775904741,36.8232132029117,57.1956387381792,18.3444626899026,11.841878266015,12.5255653643921,7.51533525746896,100,3727.5248077626,6.31235490079518,80.5968315434791,10,7
9.3274681490408,2.85598522890506,-0.684654462428,36.8239155576472,57.1982920609425,18.3445102634501,11.8418516847236,12.526532728443,7.51504727981074,100,3727.99829962264,6.31212553207778,80.6043703529401,10,7
9.32764734594162,2.85588188669693,-0.685647802531037,36.8246172983634,57.2009437269452,18.3445573553374,11.8418248447222,12.5274994872547,7.5147591534772,100,3728.47149035402,6.31189625331823,80.6119040595118,10,7
9.32782638864186,2.85577858379342,-0.686640794462846,36.8253184253309,57.2035937331875,18.3446039664709,11.841797745726,12.528465639185,7.51447087896116,100,3728.9443801551,6.31166706494094,80.6194326630911,10,7
9.32800527722988,2.85567532037743,-0.687633436370788,36.8260189388717,57.2062420768439,18.3446500977528,11.8417703871146,12.5294311820968,7.51418245678383,100,3729.41696929513,6.31143796735893,80.6269561636132,10,7
9.32818401180445,2.85557209663202,-0.688625726467592,36.8267188393581,57.2088887551027,18.344695750081,11.8417427679897,12.5303961135822,7.5138938874876,100,3729.88925803339,6.31120896098895,80.634474561096,10,7
9.32836259247378,2.85546891273278,-0.68961766296411,36.827418127203,57.2115337653267,18.344740924349,11.8417148872377,12.5313604309538,7.51360517164107,100,3730.36124664466,6.31098004623353,80.6419878556209,10,7
9.32854101935346,2.85536576884605,-0.690609244143104,36.8281168028557,57.2141771050808,18.3447856214448,11.8416867435894,12.5323241313808,7.51331630983498,100,3730.83293540257,6.3107512234765,80.6494960473478,10,7
9.32871929256487,2.85526266512706,-0.691600468375555,36.8288148667951,57.2168187721678,18.3448298422507,11.8416583356804,12.533287211965,7.5130273026827,100,3731.30432457334,6.31052249307807,80.6569991365048,10,7
9.32889741223328,2.85515960171729,-0.692591334139649,36.8295123195223,57.2194587646818,18.3448735876457,11.8416296621103,12.5342496698201,7.51273815082391,100,3731.7754144126,6.31029385536836,80.6644971233911,10,7
9.32907537848613,2.85505657874693,-0.693581840045056,36.8302091615535,57.2220970809454,18.344916858503,11.8416007214927,12.5352115021554,7.51244885491269,100,3732.24620513793,6.31006531065225,80.6719900083874,10,7
9.32925319145179,2.8549535963292,-0.694571984809897,36.8309053934134,57.2247337196318,18.3449596556903,11.8415715125059,12.5361727063026,7.51215941562197,100,3732.71669695425,6.30983685919612,80.679477791924,10,7
9.32943085125753,2.85485065456056,-0.695561767315439,36.8316010156305,57.2273686797552,18.3450019800716,11.841542033936,12.5371332798213,7.51186983364471,100,3733.1868900468,6.30960850122783,80.6869604744933,10,7
9.32960835802819,2.85474775352532,-0.696551186604097,36.8322960287285,57.2300019605668,18.3450438325064,11.8415122847131,12.5380932205401,7.51158010968379,100,3733.65678455032,6.30938023694671,80.6944380566543,10,7
9.32978571188534,2.85464489329212,-0.697540241834588,36.8329904332219,57.2326335616323,18.3450852138498,11.84148226394,12.5390525265477,7.5112902444518,100,3734.12638057398,6.3091520665152,80.7019105390045,10,7
9.32996291294611,2.85454207391563,-0.698528932316151,36.8336842296124,57.2352634827905,18.3451261249535,11.8414519709157,12.5400111962561,7.51100023866792,100,3734.59567819126,6.30892399006235,80.7093779221794,10,7
9.33013996132236,2.85443929543774,-0.699517257492801,36.834377418384,57.2378917241294,18.3451665666655,11.8414214051516,12.5409692284085,7.51071009305514,100,3735.06467744147,6.30869600768654,80.7168402068438,10,7
9.3303168571201,2.85433655788869,-0.700505216930537,36.8350700000003,57.2405182859613,18.3452065398317,11.8413905663807,12.5419266220821,7.5104198083381,100,3735.53337833044,6.30846811945757,80.7242973936844,10,7
9.33049360043906,2.85423386128863,-0.701492810308025,36.8357619749017,57.2431431687917,18.3452460452944,11.841359454561,12.5428833766887,7.51012938523985,100,3736.00178083267,6.30824032542025,80.7317494834034,10,7
9.33067019137246,2.85413120564923,-0.702480037400505,36.8364533435041,57.2457663732845,18.3452850838947,11.8413280698725,12.5438394919615,7.50983882447991,100,3736.46988489375,6.30801262559797,80.7391964767095,10,7
9.33084663000698,2.85402859097513,-0.703466898064903,36.8371441061981,57.2483879002328,18.3453236564716,11.8412964127099,12.5447949679374,7.50954812677281,100,3736.93769043299,6.30778501999607,80.7466383743118,10,7
9.33102291642284,2.85392601726574,-0.704453392225787,36.8378342633484,57.251007750522,18.3453617638617,11.8412644836676,12.5457498049357,7.50925729282307,100,3737.40519734814,6.30755750860596,80.7540751769159,10,7
9.33119905069415,2.85382348451701,-0.705439519857521,36.8385238152944,57.2536259250965,18.3453994069018,11.8412322835255,12.5467040035251,7.5089663233282,100,3737.87240551725,6.30733009140911,80.7615068852087,10,7
9.33137503288924,2.85372099272288,-0.706425280968574,36.8392127623519,57.2562424249296,18.3454365864271,11.8411998132274,12.5476575644941,7.50867521897464,100,3738.3393148036,6.30710276838075,80.7689334998672,10,7
9.33155086307124,2.85361854187691,-0.707410675585948,36.8399011048134,57.2588572509912,18.3454733032723,11.8411670738589,12.5486104888134,7.50838398043743,100,3738.80592505981,6.30687553949357,80.7763550215462,10,7
9.3317265412986,2.85351613197366,-0.708395703740848,36.8405888429518,57.2614704042221,18.3455095582715,11.8411340666228,12.5495627775998,7.50809260837951,100,3739.27223613131,6.30664840472113,80.7837714508767,10,7
9.33190206762583,2.85341376300992,-0.709380365454535,36.841275977021,57.2640818855093,18.345545352259,11.8411007928145,12.5505144320774,7.5078011034517,100,3739.73824786018,6.30642136404095,80.791182788464,10,7
9.33207744210415,2.85331143498587,-0.710364660727123,36.84196250726,57.266691695665,18.3455806860685,11.841067253796,12.5514654535416,7.50750946629279,100,3740.20396008882,6.3061944174372,80.7985890348866,10,7
9.3322526647823,2.85320914790604,-0.71134858952604,36.8426484338942,57.2692998354076,18.3456155605336,11.8410334509712,12.552415843322,7.50721769752982,100,3740.66937266298,6.30596756490326,80.8059901906963,10,7
9.33242773570719,2.85310690177993,-0.712332151776764,36.8433337571401,57.2719063053517,18.3456499764881,11.8409993857616,12.5533656027479,7.50692579777854,100,3741.13448543498,6.30574080644346,80.8133862564186,10,7
9.33260265492471,2.85300469662267,-0.713315347357195,36.8440184772065,57.2745111059962,18.3456839347652,11.8409650595838,12.5543147331188,7.50663376764379,100,3741.59929826631,6.30551414207449,80.8207772325532,10,7
9.33277742248032,2.85290253245528,-0.714298176091006,36.8447025942981,57.2771142377194,18.345717436199,11.840930473829,12.5552632356748,7.50634160772137,100,3742.06381102906,6.30528757182667,80.8281631195754,10,7
9.33295203841978,2.85280040930503,-0.715280637745025,36.8453861086182,57.2797157007734,18.3457504816229,11.8408956298443,12.556211111574,7.50604931859812,100,3742.52802360858,6.3050610957445,80.8355439179402,10,7
9.33312650278968,2.85269832720521,-0.716262732026337,36.8460690203711,57.2823154952913,18.3457830718701,11.8408605289172,12.5571583618706,7.5057569008539,100,3742.99193590392,6.3048347138867,80.842919628083,10,7
9.33330081563798,2.8525962861952,-0.717244458583821,36.8467513297644,57.2849136212847,18.3458152077733,11.8408251722626,12.5581049875011,7.50546435506163,100,3743.45554782902,6.30460842632623,80.8502902504244,10,7
9.33347497701444,2.85249428632007,-0.718225817007919,36.8474330370106,57.2875100786538,18.3458468901657,11.8407895610122,12.5590509892705,7.50517168178982,100,3743.91885931325,6.30438223314979,80.8576557853708,10,7
9.33364898697099,2.85239232763023,-0.719206806834109,36.84811414233,57.2901048671963,18.3458781198786,11.8407536962072,12.5599963678463,7.50487888160274,100,3744.38187030088,6.30415613445689,80.8650162333205,10,7
9.33382284556198,2.85229041018087,-0.720187427546762,36.8487946459506,57.2926979866182,18.3459088977438,11.8407175787943,12.560941123754,7.5045859550624,100,3744.84458075115,6.30393013035878,80.8723715946649,10,7
9.33399655284442,2.85218853403152,-0.721167678583981,36.8494745481101,57.2952894365421,18.345939224592,11.8406812096232,12.5618852573783,7.50429290272962,100,3745.30699063723,6.30370422097753,80.879721869794,10,7
9.33417010887804,2.85208669924516,-0.722147559342375,36.8501538490567,57.2978792165273,18.3459691012521,11.8406445894469,12.5628287689656,7.503999725163,100,3745.76909994582,6.3034784064439,80.8870670590989,10,7
9.33434351372538,2.85198490588773,-0.723127069184898,36.8508325490492,57.300467326079,18.3459985285531,11.8406077189255,12.5637716586318,7.50370642292381,100,3746.23090867536,6.30325268689637,80.8944071629694,10,7
9.33451676745173,2.85188315402748,-0.724106207446312,36.851510648357,57.303053764662,18.3460275073222,11.8405705986307,12.5647139263718,7.50341299657373,100,3746.69241683441,6.30302706247958,80.9017421818079,10,7
9.33468987012501,2.85178144373406,-0.725084973438925,36.8521881472606,57.3056385317186,18.3460560383855,11.8405332290524,12.5656555720696,7.50311944667658,100,3747.15362444108,6.30280153334215,80.909072116023,10,7
9.33486282181569,2.85167977507793,-0.726063366461574,36.8528650460506,57.3082216266798,18.3460841225672,11.8404956106069,12.566596595514,7.50282577379863,100,3747.61453152093,6.30257609963546,80.9163969660347,10,7
9.33503562259651,2.85157814812982,-0.727041385805137,36.8535413450275,57.3108030489755,18.3461117606907,11.8404577436458,12.5675369964121,7.50253197850896,100,3748.07513810491,6.30235076151214,80.9237167322751,10,7
9.33520827254226,2.85147656295995,-0.728019030758048,36.8542170445007,57.3133827980519,18.3461389535774,11.8404196284665,12.5684767744038,7.50223806138024,100,3748.53544422827,6.30212551912437,80.9310314151901,10,7
9.33538077172954,2.85137501963764,-0.728996300613517,36.8548921447875,57.3159608733766,18.3461657020476,11.8403812653225,12.56941592908,7.50194402298894,100,3748.99544992878,6.30190037262284,80.9383410152414,10,7
9.33555312023643,2.85127351823073,-0.729973194673107,36.8555666462124,57.3185372744499,18.3461920069186,11.8403426544334,12.5703544599957,7.50164986391297,100,3749.45515524554,6.3016753221553,80.9456455329074,10,7
9.33572531814221,2.85117205880519,-0.730949712252936,36.8562405491054,57.3211120008144,18.3462178690077,11.8403037959966,12.5712923666863,7.50135558473659,100,3749.91456021675,6.30145036786566,80.952944968677,10,7
9.33589736552702,2.85107064142484,-0.731925852686686,36.8569138538015,57.3236850520569,18.3462432891292,11.8402646901965,12.5722296486833,7.50106118604435,100,3750.37366487932,6.30122550989316,80.960239323063,10,7
9.33606926247164,2.85096926615111,-0.732901615328956,36.8575865606387,57.3262564278152,18.3462682680969,11.8402253372151,12.5731663055254,7.50076666842654,100,3750.83246926701,6.30100074837179,80.9675285965858,10,7
9.33624100905705,2.85086793304274,-0.733876999557026,36.8582586699574,57.3288261277821,18.3462928067221,11.8401857372399,12.5741023367721,7.50047203247408,100,3751.29097341014,6.30077608342946,80.9748127897885,10,7
9.33641260536433,2.8507666421558,-0.734852004774382,36.8589301820993,57.3313941517032,18.3463169058143,11.8401458904723,12.5750377420143,7.5001772787798,100,3751.74917733517,6.30055151518805,80.9820919032232,10,7
9.33658405147429,2.85066539354367,-0.735826630409747,36.8596010974056,57.3339604993811,18.3463405661822,11.8401057971349,12.5759725208821,7.49988240793982,100,3752.20708106247,6.30032704376316,80.9893659374539,10,7
9.33675534746727,2.85056418725701,-0.736800875917822,36.8602714162173,57.3365251706715,18.3463637886327,11.8400654574767,12.5769066730527,7.49958742055088,100,3752.66468460748,6.30010266926405,80.9966348930612,10,7
9.336926493423,2.85046302334392,-0.737774740779457,36.860941138873,57.33908816548,18.3463865739711,11.840024871778,12.5778401982562,7.49929231721018,100,3753.12198798028,6.29987839179399,81.0038987706344,10,7
9.33709748942039,2.85036190185008,-0.738748224500171,36.8616102657087,57.3416494837609,18.3464089230017,11.8399840403537,12.5787730962782,7.49899709851508,100,3753.57899118497,6.2996542114504,81.0111575707714,10,7
9.33726833553743,2.8502608228189,-0.739721326608446,36.8622787970577,57.3442091255122,18.3464308365269,11.8399429635559,12.5797053669622,7.498701765063,100,3754.03569422028,6.29943012832526,81.0184112940777,10,7
9.33743903185108,2.85015978629182,-0.740694046655051,36.8629467332493,57.3467670907706,18.3464523153486,11.8399016417748,12.5806370102109,7.49840631745116,100,3754.49209707944,6.29920614250576,81.0256599411662,10,7
9.33760957843722,2.85005879230855,-0.741666384209225,36.8636140746088,57.3493233796038,18.3464733602669,11.8398600754383,12.581568025984,7.49811075627417,100,3754.94819975101,6.29898225407477,81.0329035126565,10,7
9.33777997537064,2.84995784090735,-0.742638338857034,36.8642808214574,57.3518779921084,18.3464939720806,11.8398182650119,12.5824984142953,7.49781508212595,100,3755.40400221919,6.29875846311153,81.040142009168,10,7
9.33795022272503,2.84985693212532,-0.743609910198359,36.8649469741117,57.3544309284019,18.346514151588,11.8397762109962,12.5834281752103,7.49751929559795,100,3755.85950446405,6.29853476969224,81.0473754313253,10,7
9.33812032057306,2.8497560659987,-0.744581097844673,36.8656125328841,57.356982188618,18.3465338995867,11.8397339139256,12.5843573088409,7.49722339728174,100,3756.31470646217,6.29831117389091,81.054603779753,10,7
9.33829026898632,2.84965524256312,-0.745551901414728,36.866277498083,57.3595317728988,18.3465532168726,11.8396913743633,12.5852858153403,7.49692738776349,100,3756.76960818763,6.29808767577981,81.0618270550833,10,7
9.33846006803556,2.84955446185393,-0.746522320534098,36.8669418700127,57.3620796813917,18.3465721042412,11.839648592899,12.5862136948974,7.49663126762886,100,3757.22420961314,6.29786427543022,81.06904525794,10,7
9.33862971779067,2.84945372390637,-0.747492354830456,36.8676056489739,57.3646259142437,18.3465905624871,11.8396055701447,12.5871409477295,7.49633503746009,100,3757.67851070933,6.29764097291302,81.0762583889524,10,7
9.33879921832082,2.84935302875589,-0.748462003932843,36.868268835264,57.3671704715971,18.3466085924039,11.8395623067299,12.5880675740776,7.49603869783658,100,3758.13251144671,6.2974177682993,81.083466448747,10,7
9.33896856969457,2.84925237643833,-0.749431267468026,36.8689314291775,57.3697133535845,18.3466261947847,11.8395188032974,12.5889935741979,7.49574224933468,100,3758.58621179575,6.29719466166085,81.0906694379488,10,7
9.33913777198006,2.84915176699004,-0.750400145058848,36.8695934310068,57.3722545603262,18.3466433704218,11.8394750604994,12.5899189483563,7.49544569252839,100,3759.03961172762,6.29697165307056,81.0978673571812,10,7
9.33930682524507,2.84905120044816,-0.751368636323775,36.8702548410421,57.3747940919285,18.3466601201067,11.8394310789926,12.5908436968231,7.49514902798927,100,3759.49271121423,6.29674874260291,81.1050602070672,10,7
9.33947572955714,2.84895067685057,-0.752336740873147,36.8709156595723,57.377331948479,18.3466764446302,11.8393868594346,12.5917678198658,7.49485225628536,100,3759.94551022958,6.29652593033414,81.1122479882294,10,7
9.33964448498374,2.84885019623606,-0.753304458310197,36.8715758868859,57.3798681300482,18.3466923447821,11.8393424024798,12.5926913177448,7.49455537798292,100,3760.39800874982,6.29630321634249,81.1194307012872,10,7
9.33981309159237,2.84874975864442,-0.754271788229516,36.8722355232702,57.3824026366865,18.3467078213516,11.839297708776,12.5936141907093,7.49425839364523,100,3760.85020675307,6.29608060070847,81.1266083468611,10,7
9.33998154945063,2.84864936411632,-0.755238730215922,36.8728945690133,57.3849354684272,18.3467228751275,11.8392527789628,12.594536438992,7.49396130383565,100,3761.30210421988,6.29585808351466,81.1337809255693,10,7
9.34014985862636,2.84854901269348,-0.756205283846043,36.8735530244031,57.3874666252819,18.3467375068975,11.8392076136666,12.5954580628089,7.49366410911267,100,3761.75370113426,6.29563566484615,81.1409484380367,10,7
9.34031801918773,2.84844870441844,-0.757171448685881,36.874210889729,57.3899961072458,18.3467517174489,11.8391622135012,12.5963790623525,7.49336681003615,100,3762.20499748256,6.29541334478998,81.1481108848808,10,7
9.3404860312033,2.84834843933542,-0.758137224293819,36.874868165281,57.3925239142808,18.3467655075676,11.8391165790637,12.597299437795,7.49306940716036,100,3762.65599324909,6.29519112343716,81.1552682667287,10,7
9.34065389474205,2.84824821748617,-0.759102610211812,36.8755248513512,57.3950500464028,18.3467788780387,11.839070710936,12.5982191892755,7.49277190104374,100,3763.10668844265,6.2949690008733,81.1624205841981,10,7
9.34082160987326,2.84814803891823,-0.760067606006089,36.8761809482328,57.397574503506,18.3467918296475,11.8390246096826,12.5991383169421,7.49247429224033,100,3763.55708304123,6.29474697719715,81.1695678379247,10,7
9.34098917666702,2.84804790367694,-0.761032211186262,36.8768364562201,57.4000972855327,18.3468043631769,11.8389782758498,12.6000568208688,7.4921765813009,100,3764.00717704436,6.29452505250276,81.1767100285378,10,7
9.34115659519381,2.84794781180578,-0.761996425283883,36.8774913756114,57.4026183924672,18.3468164794101,11.8389317099687,12.6009747011337,7.4918787687825,100,3764.45697046776,6.2943032268802,81.1838471566634,10,7
9.34132386552449,2.84784776335445,-0.7629602478479,36.8781457067054,57.4051378241622,18.3468281791293,11.8388849125533,12.6018919578166,7.49158085523464,100,3764.9064632919,6.29408150043363,81.1909792229516,10,7
9.34149098773065,2.84774775836614,-0.763923678367235,36.8787994498029,57.4076555806099,18.3468394631147,11.8388378841024,12.6028085909206,7.4912828412115,100,3765.35565554417,6.29385987325281,81.1981062280372,10,7
9.34165796188408,2.84764779689006,-0.76488671639413,36.8794526052073,57.4101716616745,18.3468503321468,11.838790625101,12.6037246004965,7.49098472726354,100,3765.80454721379,6.29363834544116,81.2052281725744,10,7
9.3418247880574,2.84754787897272,-0.765849361421942,36.8801051732228,57.412686067282,18.3468607870049,11.8387431360214,12.604639986523,7.49068651394157,100,3766.25313830954,6.29341691709616,81.212345057213,10,7
9.34199146632343,2.84744800465819,-0.766811612970798,36.8807571541567,57.4151987974077,18.3468708284666,11.8386954173255,12.6055547489922,7.49038820179902,100,3766.70142885594,6.29319558831001,81.2194568826101,10,7
9.3421579967552,2.84734817399538,-0.76777347058362,36.881408548317,57.4177098519243,18.3468804573095,11.838647469466,12.6064688879091,7.4900897913862,100,3767.14941884624,6.2929743591858,81.2265636494362,10,7
9.34232437942639,2.84724838702944,-0.768734933757003,36.882059356013,57.4202192307877,18.3468896743095,11.8385992928884,12.607382403223,7.48979128325453,100,3767.59710829746,6.2927532298183,81.2336653583594,10,7
9.34249061441077,2.84714864380595,-0.769696002024091,36.8827095775558,57.4227269339422,18.3468984802419,11.8385508880329,12.6082952949125,7.48949267795552,100,3768.04449721955,6.29253220030335,81.2407620100572,10,7
9.34265670178234,2.84704894437005,-0.770656674912857,36.8833592132571,57.425232961341,18.3469068758804,11.8385022553355,12.6092075629458,7.48919397603908,100,3768.49158562399,6.29231127073584,81.2478536052135,10,7
9.34282264161533,2.84694928876653,-0.771616951956275,36.8840082634297,57.4277373129467,18.3469148619986,11.8384533952312,12.6101192072917,7.48889517805719,100,3768.9383735214,6.29209044120987,81.2549401445141,10,7
9.34298843398398,2.84684967703951,-0.772576832690618,36.8846567283869,57.4302399887339,18.3469224393686,11.8384043081541,12.6110302279218,7.48859628455978,100,3769.38486092246,6.29186971181808,81.2620216286571,10,7
9.34315407896268,2.84675010923263,-0.773536316658351,36.8853046084421,57.4327409886879,18.3469296087618,11.8383549945399,12.6119406248124,7.48829729609821,100,3769.83104783727,6.29164908265211,81.2690980583408,10,7
9.34331957662584,2.84665058538975,-0.774495403406377,36.8859519039096,57.4352403127887,18.3469363709483,11.8383054548266,12.6128503979463,7.48799821322166,100,3770.27693427034,6.29142855380389,81.2761694342743,10,7
9.34348492704781,2.84655110555089,-0.775454092479833,36.886598615103,57.4377379610964,18.3469427266973,11.8382556894564,12.6137595473065,7.4876990364827,100,3770.72252024647,6.2912081253569,81.2832357571668,10,7
9.34365013030272,2.84645166976062,-0.776412383460581,36.8872447423363,57.4402339335726,18.3469486767772,11.8382056988747,12.614668072917,7.4873997664277,100,3771.16780575818,6.29098779740468,81.2902970277434,10,7
9.34381518646493,2.84635227805947,-0.777370275886597,36.8878902859224,57.4427282302664,18.3469542219557,11.8381554835328,12.6155759747613,7.48710040360652,100,3771.61279081941,6.29076757003167,81.2973532467182,10,7
9.34398009560857,2.84625293048906,-0.778327769334851,36.888535246175,57.4452208512013,18.3469593629987,11.8381050438866,12.6164832528677,7.48680094856473,100,3772.05747543188,6.29054744332477,81.3044044148216,10,7
9.34414485780764,2.84615362708754,-0.779284863371799,36.8891796234068,57.4477117964746,18.3469641006723,11.8380543803999,12.6173899072584,7.48650140185407,100,3772.50185961714,6.29032741736297,81.3114505327781,10,7
9.34430947313576,2.84605436789751,-0.780241557597151,36.8898234179302,57.4502010660869,18.346968435741,11.838003493541,12.6182959379971,7.48620176401863,100,3772.94594336493,6.29010749223519,81.3184916013361,10,7
9.34447394166676,2.84595515295778,-0.781197851567811,36.8904666300557,57.4526886601191,18.3469723689685,11.8379523837842,12.6192013451088,7.48590203560371,100,3773.3897266875,6.28988766802181,81.3255276212289,10,7
9.34463826347415,2.84585598230767,-0.782153744877235,36.8911092600952,57.4551745786398,18.3469759011177,11.8379010516098,12.6201061286615,7.48560221715354,100,3773.833209589,6.28966794480427,81.3325585931996,10,7
9.34480243863132,2.84575685598634,-0.783109237113649,36.8917513083586,57.4576588217222,18.3469790329507,11.837849497504,12.6210102887235,7.48530230921318,100,3774.27639207394,6.28944832266364,81.3395845179947,10,7
9.34496646721149,2.84565777403266,-0.784064327867213,36.8923927751555,57.4601413894423,18.3469817652286,11.8377977219571,12.6219138253712,7.48500231232435,100,3774.71927414663,6.28922880168025,81.346605396369,10,7
9.34513034928778,2.84555873648532,-0.785019016730644,36.8930336607954,57.4626222818815,18.3469840987118,11.837745725464,12.6228167386877,7.48470222702827,100,3775.16185581189,6.28900938193398,81.3536212290747,10,7
9.34529408493319,2.84545974338296,-0.785973303298249,36.8936739655865,57.4651014991202,18.3469860341601,11.8376935085237,12.6237190287623,7.48440205386669,100,3775.60413707349,6.28879006350459,81.3606320168686,10,7
9.34545767422059,2.84536079476407,-0.786927187164963,36.894313689837,57.4675790412427,18.3469875723322,11.8376410716379,12.6246206956887,7.48410179337816,100,3776.04611793587,6.28857084647144,81.3676377605156,10,7
9.34562111722279,2.84526189066704,-0.787880667927084,36.8949528338545,57.4700549083331,18.3469887139857,11.8375884153102,12.625521739565,7.48380144610087,100,3776.48779840406,6.28835173091367,81.3746384607776,10,7
9.34578441401258,2.84516303113036,-0.788833745181819,36.895591397946,57.4725291004738,18.3469894598777,11.837535540046,12.626422160492,7.48350101257182,100,3776.92917848292,6.28813271691061,81.3816341184219,10,7
9.34594756466268,2.84506421619249,-0.789786418525182,36.896229382419,57.4750016177492,18.3469898107645,11.837482446351,12.6273219585711,7.48320049332665,100,3777.37025817788,6.28791380454149,81.3886247342184,10,7
9.34611056924579,2.84496544589189,-0.790738687553869,36.8968667875802,57.4774724602413,18.3469897674015,11.8374291347316,12.6282211339049,7.48289988890048,100,3777.81103749494,6.28769499388565,81.3956103089398,10,7
9.34627342783469,2.84486672026788,-0.791690551864463,36.8975036137363,57.4799416280144,18.3469893305435,11.8373756056926,12.629119686596,7.48259919982587,100,3778.2515164355,6.28747628502418,81.4025908433632,10,7
9.34643614050211,2.84476803935667,-0.792642011044961,36.8981398611944,57.4824091211996,18.3469885009443,11.8373218597391,12.6300176167376,7.48229842663858,100,3778.69169502173,6.28725767803142,81.4095663382648,10,7
9.34659870732068,2.84466940319949,-0.793593064713434,36.8987755302612,57.4848749398183,18.3469872793567,11.8372678973732,12.6309149244526,7.48199756986844,100,3779.1315732461,6.28703917299282,81.416536794436,10,7
9.3467611283634,2.84457081183417,-0.79454371243952,36.899410621243,57.4873390839677,18.3469856665328,11.8372137190944,12.6318116098127,7.48169663004518,100,3779.5711511235,6.28682076998629,81.4235022126577,10,7
9.34692340370324,2.84447226529954,-0.795493953825883,36.9000451344476,57.4898015537217,18.3469836632243,11.8371593254004,12.6327076729203,7.48139560769988,100,3780.01042866264,6.28660246909205,81.4304625937164,10,7
9.34708553341318,2.84437376363447,-0.796443788464899,36.9006790701826,57.4922623491537,18.3469812701816,11.8371047167852,12.6336031138653,7.48109450335994,100,3780.44940587365,6.28638427039037,81.4374179384087,10,7
9.3472475175664,2.84427530687787,-0.797393215949228,36.9013124287557,57.4947214703358,18.3469784881544,11.8370498937401,12.6344979327344,7.480793317554,100,3780.88808276774,6.28616617396178,81.444368247527,10,7
9.34740935623614,2.84417689506943,-0.798342235870564,36.9019452104752,57.4971789173255,18.346975317892,11.836994856753,12.6353921296107,7.48049205080844,100,3781.3264593511,6.28594817988839,81.451313521873,10,7
9.34757104949584,2.84407852824652,-0.799290847813609,36.9025774156495,57.4996346902265,18.3469717601421,11.8369396063088,12.6362857045666,7.48019070365109,100,3781.76453564643,6.28573028824733,81.4582537622484,10,7
9.34773259741885,2.84398020644897,-0.800239051384835,36.9032090445881,57.5020887890923,18.3469678156524,11.8368841428894,12.6371786576937,7.47988927660788,100,3782.20231166125,6.28551249912122,81.4651889694649,10,7
9.34789400007878,2.84388192971576,-0.801186846167013,36.9038400975998,57.5045412139933,18.346963485169,11.8368284669723,12.6380709890564,7.47958777020267,100,3782.63978741006,6.28529481259079,81.472119144335,10,7
9.34805525754936,2.84378369808506,-0.802134231751666,36.9044705749945,57.5069919650172,18.3469587694376,11.8367725790326,12.638962698724,7.47928618496047,100,3783.0769629126,6.285077228735,81.4790442876714,10,7
9.34821636990436,2.84368551159729,-0.803081207737762,36.9051004770828,57.5094410422032,18.3469536692029,11.8367164795413,12.6398537867703,7.47898452140248,100,3783.51383817384,6.28485974763789,81.4859644002962,10,7
9.34837733721787,2.84358737029032,-0.804027773702103,36.9057298041745,57.5118884456461,18.3469481852085,11.8366601689671,12.6407442532434,7.47868278005075,100,3783.95041321498,6.28464236937793,81.4928794830266,10,7
9.34853815956396,2.84348927420283,-0.804973929246728,36.9063585565818,57.5143341754223,18.3469423181978,11.8366036477767,12.6416340982138,7.47838096142885,100,3784.38668805129,6.28442509403524,81.4997895366884,10,7
9.34869883701678,2.84339122337336,-0.805919673965491,36.9069867346159,57.5167782316117,18.346936068913,11.8365469164344,12.6425233217422,7.47807906605766,100,3784.82266269914,6.28420792168982,81.5066945621176,10,7
9.34885936965056,2.8432932178403,-0.806865007453496,36.9076143385889,57.5192206142962,18.3469294380955,11.836489975403,12.6434119238879,7.47777709445802,100,3785.25833717572,6.28399085242125,81.5135945601487,10,7
9.34901975753965,2.8431952576419,-0.807809929307609,36.9082413688127,57.5216613235603,18.346922426486,11.8364328251436,12.6442999047106,7.47747504714999,100,3785.69371149819,6.2837738863089,81.5204895316222,10,7
9.3491800007585,2.84309734281696,-0.808754439125721,36.9088678255999,57.5241003594768,18.3469150348238,11.8363754661157,12.6451872642693,7.47717292465165,100,3786.12878567935,6.2835570234333,81.5273794773823,10,7
9.34934009938159,2.84299947340175,-0.809698536500491,36.9094937092634,57.5265377221718,18.3469072638479,11.836317898779,12.6460740026162,7.47687072748352,100,3786.56355974673,6.28334026386943,81.5342643982737,10,7
9.34950005348331,2.84290164943424,-0.810642221048909,36.9101190201161,57.5289734117349,18.3468991142961,11.8362601235918,12.6469601198279,7.47656845616416,100,3786.99803371801,6.28312360769599,81.5411442951542,10,7
9.34965986313822,2.84280387095356,-0.811585492371819,36.9107437584706,57.5314074282298,18.346890586906,11.8362021410123,12.6478456159637,7.47626611121007,100,3787.43220760195,6.28290705499438,81.5480191688818,10,7
9.34981952842104,2.84270613799619,-0.81252835005813,36.91136792464,57.5338397717777,18.3468816824135,11.8361439514974,12.6487304910704,7.47596369313675,100,3787.86608142275,6.28269060583999,81.5548890203149,10,7
9.3499790494064,2.8426084505993,-0.813470793722956,36.9119915189384,57.5362704424826,18.3468724015541,11.8360855555048,12.6496147452204,7.47566120246017,100,3788.29965519856,6.28247426030981,81.5617538503151,10,7
9.350138426169,2.84251080880056,-0.81441282297493,36.9126145416788,57.538699440439,18.3468627450624,11.8360269534922,12.6504983784798,7.47535863969421,100,3788.73292894318,6.28225801848193,81.5686136597513,10,7
9.35029765878353,2.84241321263458,-0.815354437416829,36.9132369931751,57.5411267658058,18.3468527136723,11.8359681459185,12.651381390909,7.47505600535692,100,3789.16590268993,6.28204188042763,81.5754684494923,10,7
9.3504567473245,2.84231566214039,-0.816295636681957,36.9138588737408,57.5435524186466,18.3468423081165,11.8359091332426,12.6522637826005,7.47475329996035,100,3789.59857644269,6.28182584622797,81.5823182204249,10,7
9.35061569186679,2.84221815735434,-0.817236420360359,36.9144801836886,57.545976399082,18.3468315291274,11.8358499159234,12.653145553603,7.47445052401628,100,3790.03095022199,6.28160991595817,81.589162973425,10,7
9.35077449248512,2.84212069831044,-0.818176788068115,36.9151009233329,57.5483987072817,18.3468203774362,11.8357904944212,12.6540267039915,7.47414767803951,100,3790.46302406111,6.28139408968809,81.5960027093735,10,7
9.35093314925404,2.84202328504722,-0.819116739443757,36.9157210929872,57.5508193433178,18.3468088537732,11.8357308691964,12.654907233865,7.47384476253984,100,3790.89479796467,6.28117836749773,81.602837429166,10,7
9.35109166224841,2.84192591760056,-0.820056274082276,36.9163406929645,57.5532383073197,18.346796958868,11.8356710407093,12.6557871432786,7.4735417780264,100,3791.32627195335,6.28096274946119,81.6096671336899,10,7
9.35125003154297,2.84182859600401,-0.820995391604242,36.9169597235787,57.5556555994645,18.3467846934493,11.8356110094219,12.6566664323136,7.47323872501204,100,3791.75744606097,6.28074723564735,81.6164918238367,10,7
9.35140825721228,2.84173132029573,-0.821934091652565,36.9175781851434,57.5580712198313,18.3467720582452,11.8355507757958,12.6575451010745,7.47293560400345,100,3792.18832029269,6.28053182613534,81.6233115005142,10,7
9.35156633933119,2.84163409051048,-0.822872373825703,36.9181960779713,57.5604851685719,18.346759053983,11.8354903402932,12.6584231496215,7.47263241551025,100,3792.61889467451,6.28031652099674,81.6301261646189,10,7
9.35172427797447,2.84153690668442,-0.823810237754685,36.9188134023766,57.5628974458066,18.3467456813888,11.8354297033761,12.6593005780479,7.47232916003765,100,3793.04916922173,6.28010132030623,81.6369358170614,10,7
9.35188207321687,2.84143976885068,-0.824747683057637,36.9194301586725,57.5653080517197,18.3467319411882,11.8353688655076,12.6601773864337,7.47202583809542,100,3793.47914396961,6.2798862241318,81.6437404587459,10,7
9.35203972513298,2.8413426770469,-0.825684709381221,36.9200463471726,57.5677169863985,18.3467178341057,11.8353078271501,12.6610535748889,7.47172245018726,100,3793.90881892437,6.27967123255143,81.6505400905952,10,7
9.35219723379772,2.84124563130748,-0.826621316328669,36.9206619681897,57.5701242500008,18.3467033608654,11.8352465887656,12.6619291434787,7.47141899681822,100,3794.33819411317,6.27945634563584,81.6573347135211,10,7
9.35235459928589,2.84114863166813,-0.827557503534933,36.9212770220379,57.5725298426537,18.3466885221904,11.8351851508161,12.6628040923005,7.47111547849119,100,3794.76726955245,6.2792415634588,81.6641243284448,10,7
9.35251182167238,2.84105167816234,-0.828493270621607,36.9218915090306,57.5749337645335,18.3466733188031,11.8351235137636,12.6636784214377,7.47081189571117,100,3795.1960452739,6.27902688608902,81.6709089362876,10,7
9.35266890103187,2.84095477082585,-0.829428617232452,36.9225054294816,57.5773360157644,18.3466577514244,11.8350616780693,12.664552130996,7.47050824898071,100,3795.62452129431,6.27881231360033,81.6776885379822,10,7
9.35282583743926,2.84085790969286,-0.830363542988778,36.9231187837041,57.5797365965075,18.3466418207753,11.8349996441945,12.6654252210581,7.47020453880248,100,3796.05269764169,6.27859784606304,81.6844631344607,10,7
9.35298263096939,2.84076109479967,-0.831298047527014,36.9237315720118,57.5821355068746,18.3466255275754,11.8349374125983,12.6662976917215,7.46990076567505,100,3796.48057432997,6.2783834835522,81.6912327266611,10,7
9.35313928169734,2.84066432618006,-0.832232130463581,36.9243437947182,57.5845327470333,18.3466088725438,11.8348749837395,12.6671695430619,7.46959693009853,100,3796.90815138776,6.27816922613729,81.6979973155157,10,7
9.35329578969809,2.84056760386867,-0.833165791438603,36.924955452138,57.5869283171311,18.3465918563984,11.834812358076,12.6680407751781,7.46929303257207,100,3797.3354288384,6.27795507388965,81.7047569019672,10,7
9.35345215504667,2.8404709279007,-0.834099030084474,36.9255665445846,57.5893222173045,18.346574479857,11.8347495360648,12.6689113881605,7.46898907359298,100,3797.76240670122,6.27774102688194,81.711511486961,10,7
9.35360837781816,2.84037429830839,-0.835031846027618,36.9261770723729,57.5917144477518,18.346556743636,11.834686518163,12.6697813820924,7.4686850536624,100,3798.18908501475,6.27752708518016,81.7182610714433,10,7
9.35376445808751,2.8402777151285,-0.835964238923793,36.926787035817,57.5941050085735,18.3465386484511,11.8346233048257,12.6706507570868,7.46838097327537,100,3798.61546378929,6.27731324886047,81.7250056563769,10,7
9.35392039592999,2.84018117839449,-0.836896208384076,36.9273964352305,57.5964938999419,18.3465201950172,11.8345598965071,12.6715195132098,7.46807683292775,100,3799.04154305613,6.27709951799169,81.7317452427132,10,7
9.35407619142081,2.84008468814048,-0.837827754052228,36.9280052709287,57.598881122013,18.3465013840485,11.8344962936604,12.6723876505594,7.46777263311492,100,3799.46732284035,6.27688589264405,81.7384798314116,10,7
9.35423184463523,2.83998824440125,-0.83875887556519,36.9286135432261,57.6012666749292,18.3464822162583,11.8344324967376,12.6732551692256,7.46746837433022,100,3799.89280316339,6.27667237288933,81.7452094234361,10,7
9.35438735564853,2.83989184720864,-0.839689572553539,36.9292212524377,57.6036505588951,18.3464626923589,11.8343685061906,12.6741220692912,7.46716405707042,100,3800.31798406529,6.27645895879273,81.7519340197504,10,7
9.35454272453594,2.83979549659958,-0.840619844676439,36.9298283988785,57.6060327740058,18.3464428130622,11.8343043224694,12.6749883508671,7.46685968182567,100,3800.74286555383,6.27624565043088,81.7586536213337,10,7
9.354697951373,2.83969919260555,-0.841549691543719,36.9304349828632,57.6084133204725,18.3464225790788,11.8342399460235,12.6758540140131,7.46655524908988,100,3801.16744767102,6.27603244786814,81.7653682291526,10,7
9.35485303623501,2.83960293526106,-0.842479112817784,36.9310410047077,57.6107921984405,18.3464019911189,11.8341753773017,12.6767190588413,7.46625075935452,100,3801.59173043846,6.27581935117578,81.7720778441896,10,7
9.35500797919739,2.83950672459909,-0.843408108131598,36.9316464647268,57.6131694080884,18.3463810498917,11.8341106167518,12.6775834854333,7.46594621311152,100,3802.01571388896,6.27560636042159,81.7787824674262,10,7
9.35516278033566,2.83941056065523,-0.844336677133469,36.932251363236,57.6155449495376,18.3463597561054,11.8340456648201,12.6784472938853,7.46564161084797,100,3802.43939803675,6.2753934756792,81.7854820998509,10,7
9.3553174397255,2.83931444346061,-0.845264819445788,36.932855700551,57.617918823005,18.3463381104677,11.8339805219526,12.6793104842658,7.46533695305465,100,3802.86278292448,6.2751806970123,81.7921767424444,10,7
9.35547195744238,2.83921837304924,-0.846192534734541,36.933459476988,57.6202910286442,18.3463161136855,11.8339151885951,12.6801730566872,7.46503224022052,100,3803.28586857495,6.27496802449109,81.7988663962033,10,7
9.35562633356189,2.83912234945432,-0.847119822637296,36.9340626928627,57.6226615666268,18.3462937664646,11.8338496651924,12.6810350112324,7.46472747283326,100,3803.70865501745,6.27475545818385,81.8055510621248,10,7
9.35578056815967,2.83902637270821,-0.848046682800202,36.9346653484906,57.625030437141,18.3462710695101,11.8337839521889,12.6818963479926,7.46442265138148,100,3804.13114228576,6.27454299815707,81.8122307412081,10,7
9.35593466131134,2.83893044284533,-0.848973114876685,36.9352674441879,57.6273976403311,18.3462480235265,11.8337180500279,12.6827570670656,7.46411777634961,100,3804.55333040007,6.27433064448184,81.8189054344608,10,7
9.35608861309272,2.83883455989762,-0.849899118500787,36.9358689802708,57.629763176393,18.3462246292171,11.8336519591523,12.6836171685287,7.46381284822326,100,3804.97521939522,6.2741183972237,81.8255751428845,10,7
9.35624242357957,2.83873872389841,-0.85082469333031,36.9364699570555,57.6321270454927,18.3462008872848,11.8335856800045,12.6844766524826,7.46350786748627,100,3805.39680929606,6.27390625645132,81.8322398674895,10,7
9.35639609284767,2.83864293487812,-0.851749839009699,36.9370703748588,57.6344892478579,18.3461767984311,11.8335192130273,12.6853355190142,7.46320283462592,100,3805.81810014626,6.27369422222688,81.838899609287,10,7
9.35654962097262,2.83854719287152,-0.852674555211308,36.9376702339969,57.6368497836226,18.3461523633575,11.8334525586628,12.6861937682386,7.46289775012406,100,3806.23909196197,6.27348229462225,81.8455543693032,10,7
9.3567030080304,2.83845149791074,-0.853598841565713,36.9382695347857,57.6392086529775,18.346127582764,11.8333857173523,12.6870514002285,7.46259261446238,100,3806.65978477496,6.27327047370344,81.8522041485549,10,7
9.35685625409683,2.83835585002584,-0.854522697728612,36.9388682775422,57.6415658561547,18.3461024573503,11.8333186895376,12.6879084150809,7.46228742812605,100,3807.08017862926,6.27305875953186,81.8588489480641,10,7
9.35700935924763,2.8382602492512,-0.855446123375998,36.9394664625829,57.6439213932943,18.3460769878146,11.8332514756589,12.6887648129136,7.46198219159334,100,3807.50027354211,6.27284715217853,81.865488768868,10,7
9.35716232355881,2.83816469561867,-0.856369118142027,36.940064090224,57.6462752645915,18.346051174855,11.8331840761568,12.689620593801,7.46167690534401,100,3807.92006954594,6.27263565170882,81.8721236119902,10,7
9.35731514710631,2.83806918915858,-0.857291681685297,36.9406611607827,57.6486274702718,18.3460250191685,11.8331164914718,12.6904757578421,7.46137156985998,100,3808.33956668062,6.27242425818478,81.878753478464,10,7
9.35746782996589,2.83797372990288,-0.858213813678788,36.9412576745758,57.6509780105243,18.345998521451,11.8330487220438,12.6913303051506,7.46106618562038,100,3808.7587649778,6.27221297167204,81.885378369334,10,7
9.35762037221352,2.83787831788532,-0.859135513780302,36.9418536319193,57.6533268855019,18.3459716823983,11.832980768312,12.6921842358241,7.460760753101,100,3809.17766445664,6.27200179224024,81.8919982856432,10,7
9.35777277392528,2.83778295313516,-0.860056781629851,36.9424490331302,57.655674095451,18.3459445027045,11.8329126307156,12.6930375499419,7.46045527278068,100,3809.59626516346,6.27179071994901,81.8986132284302,10,7
9.35792503517708,2.83768763568466,-0.860977616910816,36.943043878526,57.6580196405538,18.345916983064,11.8328443096936,12.6938902476264,7.46014974513673,100,3810.01456712551,6.27157975486474,81.9052231987479,10,7
9.3580771560449,2.83759236556511,-0.861898019277987,36.9436381684231,57.6603635210118,18.3458891241693,11.832775805684,12.6947423289716,7.45984417064449,100,3810.43257037615,6.27136889705156,81.9118281976507,10,7
9.35822913660477,2.83749714280711,-0.862817988394966,36.9442319031384,57.6627057370413,18.3458609267125,11.8327071191246,12.695593794079,7.45953854977938,100,3810.85027495349,6.27115814657214,81.9184282261925,10,7
9.3583809769327,2.83740196744386,-0.863737523932457,36.9448250829889,57.665046288802,18.3458323913851,11.8326382504524,12.6964446430571,7.45923288301361,100,3811.26768087745,6.27094750349497,81.9250232854334,10,7
9.3585326771049,2.8373068395035,-0.864656625535702,36.9454177082915,57.6673851765627,18.3458035188776,11.8325692001044,12.6972948759881,7.45892717082381,100,3811.68478819987,6.2707369678772,81.9316133764297,10,7
9.35868423719735,2.83721175901984,-0.865575292898768,36.9460097793639,57.6697224004681,18.3457743098799,11.8324999685165,12.6981444930032,7.45862141368008,100,3812.10159693623,6.27052653978868,81.9381985002558,10,7
9.35883565728631,2.83711672602146,-0.866493525661269,36.9466012965228,57.6720579607763,18.3457447650808,11.832430556125,12.6989934941778,7.45831561205625,100,3812.51810713494,6.27031621928756,81.9447786579731,10,7
9.35898693744778,2.83702174053918,-0.867411323513181,36.9471922600859,57.6743918576938,18.3457148851684,11.8323609633655,12.6998418796382,7.45800976642488,100,3812.93431882987,6.27010600643708,81.951353850659,10,7
9.35913807775791,2.83692680260513,-0.868328686122595,36.9477826703701,57.6767240914019,18.34568467083,11.8322911906723,12.7006896494881,7.4577038772548,100,3813.35023204736,6.26989590130329,81.9579240793928,10,7
9.359289078293,2.83683191224902,-0.869245613145438,36.9483725276925,57.6790546621313,18.3456541227523,11.8322212384797,12.7015368038178,7.45739794501628,100,3813.76584682756,6.26968590394695,81.9644893452489,10,7
