Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.35943993912929,2.83673706950185,-0.870162104260373,36.9489618323709,57.6813835700839,18.3456232416208,11.8321511072206,12.7023833427401,7.45709197017624,100,3814.18116320123,6.26947601443166,81.9710496493112,10,7
9.35959066034303,2.8366422743919,-0.871078159133958,36.9495505847231,57.6837108155198,18.3455920281204,11.8320807973288,12.7032292663546,7.45678595320658,100,3814.59618121702,6.26926623281497,81.9776049926595,10,7
9.35974124201034,2.83654752695165,-0.871993777459068,36.9501387850664,57.6860363986095,18.3455604829355,11.8320103092366,12.7040745747879,7.45647989457342,100,3815.01090089712,6.26905655916378,81.9841553763929,10,7
9.35989168420765,2.83645282721108,-0.872908958887706,36.9507264337179,57.6883603195759,18.3455286067493,11.8319396433758,12.7049192681243,7.45617379474305,100,3815.42532227874,6.2688469935395,81.9907008016001,10,7
9.36004198701132,2.83635817519875,-0.873823703096321,36.9513135309959,57.6906825786705,18.3454964002441,11.8318688001776,12.7057633464721,7.45586765418204,100,3815.83944540702,6.26863753600029,81.9972412693753,10,7
9.36019215049755,2.83626357094473,-0.874738009774831,36.9519000772184,57.6930031761117,18.3454638641018,11.8317977800733,12.7066068099525,7.45556147335759,100,3816.25327031818,6.26842818660773,82.0037767808192,10,7
9.36034217474272,2.83616901448096,-0.875651878598546,36.9524860727022,57.69532211208,18.3454309990031,11.8317265834924,12.7074496586719,7.45525525273143,100,3816.66679703652,6.26821894542759,82.0103073370394,10,7
9.36049205982337,2.83607450583493,-0.876565309224816,36.9530715177656,57.6976393868476,18.3453978056283,11.8316552108645,12.7082918927172,7.45494899276923,100,3817.08002561316,6.26800981251569,82.0168329391338,10,7
9.36064180581578,2.83598004503643,-0.877478301354131,36.953656412727,57.6999550006378,18.3453642846566,11.8315836626187,12.7091335122186,7.45464269393523,100,3817.49295608459,6.26780078793303,82.0233535882166,10,7
9.36079141279638,2.83588563211703,-0.87839085466436,36.9542407579038,57.7022689536349,18.3453304367665,11.8315119391825,12.7099745172831,7.4543363566882,100,3817.90558847641,6.26759187174456,82.0298692854032,10,7
9.36094088084178,2.83579126710335,-0.879302968816262,36.9548245536139,57.7045812461292,18.3452962626357,11.8314400409839,12.7108149079988,7.45402998149314,100,3818.31792284451,6.26738306400419,82.0363800317995,10,7
9.3610902100283,2.83569695002688,-0.880214643518684,36.9554078001761,57.7068918783059,18.3452617629409,11.8313679684497,12.7116546845026,7.45372356880966,100,3818.7299592133,6.26717436477674,82.0428858285336,10,7
9.3612394004326,2.83560268091612,-0.881125878433068,36.955990497908,57.7092008504134,18.3452269383583,11.8312957220063,12.7124938468828,7.45341711909794,100,3819.1416976266,6.26696577412033,82.0493866767244,10,7
9.36138845213122,2.83550845980079,-0.8820366732499,36.9565726471282,57.7115081626729,18.3451917895633,11.8312233020793,12.7133323952562,7.45311063281633,100,3819.55313811874,6.26675729209585,82.0558825774974,10,7
9.36153736520074,2.83541428670787,-0.882947027647901,36.9571542481551,57.7138138153645,18.3451563172307,11.8311507090948,12.7141703297272,7.45280411042717,100,3819.96428074172,6.26654891875805,82.0623735319783,10,7
9.36168613971758,2.83532016166846,-0.883856941331942,36.957735301307,57.7161178086775,18.3451205220335,11.8310779434772,12.7150076504267,7.45249755238581,100,3820.37512552176,6.26634065417087,82.0688595413093,10,7
9.36183477575853,2.83522608471126,-0.884766413967668,36.9583158069017,57.7184201428557,18.3450844046453,11.8310050056509,12.7158443574449,7.45219095914933,100,3820.78567249952,6.26613249839291,82.0753406066187,10,7
9.36198327340018,2.83513205586288,-0.885675445243237,36.9588957652586,57.7207208181813,18.3450479657375,11.8309318960395,12.7166804508941,7.45188433117596,100,3821.19592172724,6.26592445147821,82.0818167290444,10,7
9.36213163271909,2.83503807515476,-0.886584034867496,36.9594751766958,57.7230198348385,18.3450112059817,11.8308586150663,12.717515930907,7.45157766891958,100,3821.60587322785,6.26571651349141,82.0882879097331,10,7
9.36227985379208,2.83494414261326,-0.887492182502342,36.9600540415316,57.7253171931153,18.3449741260484,11.8307851631543,12.7183507975687,7.45127097283682,100,3822.01552705511,6.26550868448598,82.0947541498247,10,7
9.36243454368259,2.83483891645649,-0.888399887858725,36.9606323600851,57.7278629407314,18.3449412479772,11.8306965435954,12.719185051013,7.45094362079834,100,3822.56366366372,6.26527594078778,82.1012154504717,10,7
9.36258547507687,2.83474723397384,-0.889416755153604,36.9612359108847,57.7303056421845,18.3449074136179,11.8305909270564,12.720113298749,7.45060832080009,100,3822.97628293589,6.26507347991906,82.1076145616811,10,7
9.36272948749432,2.83467103139964,-0.890302765001479,36.9618247900099,57.7324865921953,18.3448683503095,11.8304901379269,12.7208936920579,7.45031634482598,100,3823.30176901107,6.26490535248084,82.1139859795094,10,7
9.36287335106156,2.83459402907904,-0.891039195436292,36.962386667172,57.7346516937269,18.3448295508184,11.8303862364479,12.7215293333632,7.45004285267288,100,3823.67949528165,6.26473548413238,82.1204717079613,10,7
9.36301707669591,2.83451569865201,-0.89178337019581,36.9629479571031,57.7368131841378,18.3447901997612,11.8302682841545,12.7221696066437,7.44976662905606,100,3824.08270919801,6.26456282677875,82.1270044777239,10,7
9.36316077803479,2.83443632477553,-0.892540396166225,36.9635087024169,57.7389712884158,18.3447494381178,11.8301287694547,12.7228086803207,7.44947729281751,100,3824.49990937472,6.26438809907394,82.1335261190494,10,7
9.36330451176961,2.83435653786455,-0.893307523005376,36.9640693464813,57.7411229196294,18.3447074184174,11.829964875513,12.7234362924601,7.4491752801618,100,3824.92324501525,6.2642127338356,82.1400077106057,10,7
9.36344828783565,2.83427691357774,-0.894078658379954,36.9646301104742,57.7432653877059,18.3446649188054,11.8297777281828,12.724043533893,7.44886679605224,100,3825.34771347678,6.26403799694275,82.1464499466715,10,7
9.36359210522435,2.83419773369204,-0.894848238665475,36.9651910331526,57.7453984829404,18.344622672626,11.8295707246481,12.7246259668483,7.44855852365532,100,3825.77113882405,6.26386447532072,82.1528695432254,10,7
9.36373596880649,2.83411895751706,-0.8956135402575,36.9657521105762,57.7475247745922,18.3445809831165,11.8293479269777,12.7251842649056,7.44825453935323,100,3826.19335920769,6.26369203189469,82.1592847821736,10,7
9.36387988559834,2.83404033521928,-0.896374956179159,36.9663133617419,57.7496486293618,18.3445397112646,11.8291130777412,12.7257228831568,7.44795576598381,100,3826.61506099442,6.26352006864977,82.1657069731433,10,7
9.36402385214329,2.8339615580913,-0.897134901039294,36.9668748140152,57.7517748364115,18.344498482543,11.828869306629,12.7262479787805,7.44766103845075,100,3827.03684506899,6.26334786382582,82.172138837625,10,7
9.36416784423947,2.83388236871581,-0.897896358733021,36.9674364539047,57.7539075433966,18.3444569204073,11.828619285638,12.726765665362,7.44736857887307,100,3827.4587949082,6.26317481486543,82.1785773429787,10,7
9.36431181435979,2.83380260434908,-0.898661817626532,36.9679981869893,57.7560497826203,18.3444147878385,11.8283655174708,12.7272811032645,7.44707705102826,100,3827.88049330997,6.26300053147788,82.1850177119208,10,7
9.36445569630069,2.83372218674038,-0.899432851139181,36.9685598278592,57.7582035029514,18.3443720130491,11.8281105351862,12.72779836861,7.44678592724119,100,3828.30127165115,6.26282481072971,82.1914563216077,10,7
9.36459941351238,2.83364108811801,-0.900210216059918,36.9691211182559,57.7603698538164,18.3443286380311,11.8278569367878,12.7283207512461,7.44649532291317,100,3828.72047608606,6.26264756108491,82.1978917372038,10,7
9.36474288737674,2.83355929931094,-0.900994181270448,36.9696817595721,57.7625494836672,18.34428474561,11.8276072902325,12.7288511180582,7.44620561544036,100,3829.13762744963,6.26246873267775,82.2043242843506,10,7
9.36488604319642,2.83347681281483,-0.901784835864589,36.9702414451459,57.7647427241378,18.3442404053201,11.8273639894491,12.7293921260971,7.44591711391365,100,3829.55245433066,6.26228828134712,82.2107550181692,10,7
9.36502881344338,2.83339362097898,-0.902582252834804,36.9707998836242,57.7669496446429,18.3441956522473,11.8271291312707,12.7299462422839,7.44562990240087,100,3829.96484305253,6.26210616602201,82.2171848185777,10,7
9.36517113898664,2.8333097225843,-0.903386506599531,36.9713568116332,57.769170029944,18.3441504924152,11.8269044467979,12.7305156378702,7.44534384793781,100,3830.37476416867,6.26192236412234,82.2236139538539,10,7
9.36531296935334,2.83322513035587,-0.904197609408072,36.9719119985664,57.7714033451765,18.3441049197925,11.8266912861249,12.7311020562059,7.44505869655978,100,3830.78221750987,6.26173688842321,82.2300420943166,10,7
9.36545426281654,2.83313987482765,-0.905015438702094,36.9724652476012,57.773648730928,18.3440589318298,11.8264906367385,12.731706724827,7.44477417718804,100,3831.18721009401,6.26154979542845,82.2364685700118,10,7
9.36559498663369,2.83305400358827,-0.905839699736191,36.9730163960385,57.7759050394037,18.3440125370938,11.8263031539956,12.7323303364747,7.44449006618601,100,3831.58975992618,6.26136118334469,82.2428926537441,10,7
9.36573511738255,2.83296757735639,-0.90666993284799,36.9735653162322,57.7781709001044,18.343965754988,11.8261291900384,12.7329730868436,7.44420620387666,100,3831.98991027078,6.26117118303004,82.2493137391768,10,7
9.36587464118143,2.83288066505471,-0.907505551385441,36.9741119168958,57.7804447954429,18.3439186110291,11.8259688173021,12.7336347414238,7.44392247900436,100,3832.38774117529,6.26097994678041,82.255731388445,10,7
9.36601355360458,2.83279333950857,-0.90834588932006,36.9746561439611,57.7827251307446,18.3438711315368,11.8258218492764,12.7343147066221,7.44363880360117,100,3832.78337214642,6.260787638535,82.2621452917103,10,7
9.36615185922221,2.83270567445635,-0.90919024282698,36.9751979802447,57.7850102906264,18.3438233401185,11.8256878630402,12.7350120921034,7.44335509439765,100,3833.17695630369,6.26059442697553,82.2685551995828,10,7
9.3662895708079,2.83261774269933,-0.910037899187444,36.9757374436526,57.7872986825386,18.3437752564947,11.8255662266311,12.7357257622276,7.44307126653132,100,3833.56867006217,6.26040048110144,82.2749608726831,10,7
9.36642670831883,2.83252961492828,-0.910888154677536,36.9762745840866,57.7895887704061,18.3437268969727,11.8254561316795,12.7364543813086,7.44278723706265,100,3833.95870236496,6.26020596724803,82.2813620644908,10,7
9.36656329776137,2.83244135873582,-0.911740325914991,36.9768094794644,57.791879102926,18.343678275504,11.825356629661,12.7371964575945,7.44250293250656,100,3834.34724611045,6.26001104647583,82.2877585310527,10,7
9.36669937002539,2.83235303759175,-0.912593759411379,36.9773422312945,57.7941683383895,18.3436294045234,11.825266669279,12.7379503890724,7.44221829528232,100,3834.73449233206,6.25981587186488,82.2941500519059,10,7
9.36683495973546,2.83226470977534,-0.913447841485151,36.9778729601279,57.7964552662888,18.3435802952572,11.82518513273,12.7387145107642,7.44193328661083,100,3835.12062645464,6.25962058572627,82.3005364482811,10,7
9.3669701041399,2.83217642738059,-0.914302008590766,36.9784018010761,57.7987388249798,18.3435309575871,11.8251108693835,12.7394871413208,7.44164788593156,100,3835.50582562069,6.25942531700542,82.30691759172,10,7
9.36710484204801,2.83208823554222,-0.915155756945126,36.9789288994784,57.8010181140946,18.3434813997363,11.8250427261917,12.7402666263287,7.44136208826279,100,3835.89025628077,6.25923017921364,82.3132934031758,10,7
9.36723921282636,2.83200017196341,-0.916008650019819,36.9794544067547,57.8032924011772,18.3434316280215,11.8249795746419,12.7410513762115,7.44107590107535,100,3836.27407176794,6.25903526906949,82.3196638464017,10,7
9.36737325546857,2.83191226674522,-0.916860323116794,36.9799784764928,57.8055611228557,18.343381646791,11.8249203342487,12.7418398977587,7.44078934167476,100,3836.65741001144,6.25884066585026,82.3260289198868,10,7
9.36750700775582,2.83182454248385,-0.917710485026703,36.9805012608182,57.8078238809931,18.3433314585517,11.824863992572,12.7426308192754,7.44050243536157,100,3837.0403916362,6.25864643137846,82.3323886500715,10,7
9.36764050552506,2.83173701457011,-0.918558917097414,36.9810229071222,57.8100804347988,18.3432810642144,11.8248096216771,12.7434229096694,7.44021521413453,100,3837.42311868905,6.25845261049822,82.3387430866057,10,7
9.36777378205677,2.831649691635,-0.919405470346135,36.981543555206,57.8123306897701,18.3432304633762,11.8247563909406,12.7442150920232,7.43992771557748,100,3837.8056740882,6.25825923191841,82.3450922990318,10,7
9.36790686758832,2.8315625761063,-0.920250061157958,36.9820633348953,57.8145746841209,18.3431796545875,11.8247035761631,12.7450064520986,7.43963998164475,100,3838.188121727,6.25806630934474,82.3514363739224,10,7
9.36803978895325,2.83147566483904,-0.921092665910294,36.9825823641419,57.8168125735768,18.3431286355816,11.8246505650677,12.7457962420734,7.43935205728701,100,3838.57050716818,6.2578738428174,82.3577754116937,10,7
9.36817256934182,2.83138894982384,-0.921933314882153,36.9831007476183,57.8190446145877,18.3430774034766,11.824596859381,12.7465838799499,7.43906398895768,100,3838.95285869887,6.25768182026112,82.3641095229342,10,7
9.36830522817645,2.83130241893458,-0.922772085407416,36.9836185757835,57.8212711469503,18.3430259549578,11.8245420738035,12.7473689447884,7.43877582315747,100,3839.33518871796,6.25749021915797,82.3704388243512,10,7
9.36843778109181,2.83121605670905,-0.923609094649919,36.9841359243997,57.8234925760049,18.3429742864579,11.8244859322376,12.7481511684534,7.43848760512526,100,3839.71749532864,6.25729900832535,82.3767634347693,10,7
9.36857024000989,2.83112984513632,-0.9244444920555,36.9846528544536,57.8257093550147,18.342922394331,11.8244282616784,12.7489304242931,7.43819937774538,100,3840.0997640967,6.25710814973516,82.3830834714807,10,7
9.36870261329826,2.83104376442862,-0.925278451739359,36.9851694124512,57.8279219681338,18.3428702750203,11.8243689841783,12.7497067134178,7.43791118068214,100,3840.48196992683,6.25691760032116,82.3893990471451,10,7
9.36883490599939,2.83095779375753,-0.926111165022121,36.9856856310355,57.8301309143819,18.3428179252111,11.8243081072931,12.7504801492004,7.43762304972506,100,3840.86407901177,6.25672731372409,82.39571026728,10,7
9.36896712011814,2.83087191193701,-0.926942833309397,36.9862015298809,57.8323366929434,18.3427653419602,11.8242457134066,12.7512509406025,7.43733501630823,100,3841.2460508051,6.25653724193179,82.4020172283032,10,7
9.36909925495459,2.83078609804473,-0.927773661485503,36.9867171168158,57.8345397899602,18.342712522802,11.8241819483171,12.7520193748921,7.43704710718561,100,3841.62783994795,6.2563473367905,82.4083200160351,10,7
9.36923130746857,2.8307003319608,-0.928603851902835,36.9872323891208,57.8367406672528,18.3426594658262,11.8241170094495,12.75278580022,7.43675934425403,100,3842.00939815006,6.25615755133695,82.4146187046173,10,7
9.3693632726635,2.83061459483881,-0.929433599169272,36.9877473349505,57.8389397526144,18.3426061697338,11.8240511340298,12.7535506086188,7.43647174450064,100,3842.39067589929,6.25596784098067,82.4209133558305,10,7
9.36949514397827,2.83052886948527,-0.930263085590468,36.9882619348313,57.8411374322065,18.3425526338688,11.8239845875293,12.7543142196203,7.43618432008577,100,3842.77162404582,6.25577816447946,82.4272040187533,10,7
9.36962691367557,2.83044314065922,-0.931092477496236,36.9887761631891,57.8433340447576,18.342498858231,11.8239176526459,12.7550770650255,7.43589707854005,100,3843.15219519016,6.25558848473153,82.433490729796,10,7
9.3697585732177,2.830357395289,-0.931921922341132,36.9892899898648,57.8455298776041,18.3424448434707,11.8238506190489,12.7558395749871,7.43561002306546,100,3843.53234487637,6.25539876937463,82.4397735130562,10,7
9.36989011362135,2.83027162260958,-0.932751546604266,36.9898033815795,57.8477251644879,18.3423905908669,11.8237837740689,12.7566021656532,7.43532315292094,100,3843.91203257835,6.25520899119794,82.4460523809708,10,7
9.37002152578488,2.83018581422518,-0.933581454457794,36.9903163033181,57.8499200849706,18.342336102292,11.8237173944716,12.7573652285267,7.4350364638687,100,3844.29122247623,6.25501912837566,82.4523273352166,10,7
9.37015280078247,2.83009996410349,-0.934411727158817,36.9908287196056,57.8521147653124,18.3422813801646,11.8236517394098,12.7581291216304,7.4347499486679,100,3844.66988402755,6.2548291645348,82.4585983677929,10,7
9.37028393012112,2.83001406850862,-0.935242423102807,36.9913405956539,57.854309280648,18.3422264273914,11.8235870446107,12.7588941625126,7.43446359759173,100,3845.04799233684,6.25463908867304,82.4648654622556,10,7
9.37041490595807,2.82992812588109,-0.93607357846912,36.9918518983639,57.8565036582542,18.3421712473032,11.8235235178151,12.7596606230798,7.4341773989554,100,3845.42552833785,6.25444889494429,82.4711285950336,10,7
9.37054572127716,2.82984213667367,-0.936905208380381,36.9923625971736,57.8586978817186,18.342115843586,11.8234613354527,12.7604287261955,7.43389133963711,100,3845.80247880267,6.25425858233214,82.4773877367975,10,7
9.3706763700239,2.82975610315173,-0.937737308488124,36.9928726647452,57.8608918958053,18.3420602202081,11.8234006405081,12.7611986439409,7.43360540558189,100,3846.17883619466,6.25406815423066,82.4836428538285,10,7
9.37080684720036,2.82967002916725,-0.938569856902745,36.9933820774913,57.8630856118176,18.3420043813486,11.8233415415058,12.7619704974109,7.43331958227941,100,3846.55459838724,6.25387761795411,82.48989390936,10,7
9.37093714892152,2.82958391991502,-0.939402816378276,36.9938908159455,57.8652789132699,18.3419483313276,11.823284112523,12.7627443578841,7.43303385520227,100,3846.92976826735,6.25368698419488,82.4961408648668,10,7
9.37106727243592,2.82949778167903,-0.940236136670535,36.9943988649813,57.8674716616828,18.3418920745374,11.8232283941175,12.7635202491935,7.43274821019969,100,3847.30435324981,6.25349626644971,82.5023836812628,10,7
9.37119721611372,2.82941162157688,-0.941069756989066,36.9949062138922,57.8696637023533,18.341835615381,11.8231743950533,12.7642981511066,7.43246263384214,100,3847.6783647213,6.25330548043172,82.5086223199919,10,7
9.37132697940599,2.82932544730815,-0.941903608470398,36.9954128563455,57.8718548699506,18.3417789582139,11.8231220946907,12.7650780035237,7.43217711370886,100,3848.05181744061,6.25311464348409,82.5148567439977,10,7
9.37145656277953,2.82923926691695,-0.942737616611566,36.9959187902231,57.8740449937378,18.3417221072943,11.8230714459112,12.7658597113023,7.43189163861899,100,3848.42472889645,6.25292377401906,82.5210869185482,10,7
9.37158596763121,2.82915308856151,-0.943571703568693,36.9964240173671,57.8762339025757,18.3416650667385,11.8230223784446,12.7666431494799,7.43160619881468,100,3848.79711869414,6.25273289096774,82.527312811915,10,7
9.37171515611863,2.82906657607427,-0.944405790385588,36.9969285432454,57.8784305279784,18.3416078472748,11.8229772979776,12.7674281688302,7.43132280407929,100,3849.16909837015,6.25254121994948,82.5335343959278,10,7
9.37184378281922,2.82897716787311,-0.945243130811662,36.9974322203416,57.8807028351027,18.3415505071563,11.8229564702316,12.7682204287892,7.43105664937946,100,3849.54000399719,6.25234283803721,82.5397571815701,10,7
9.37197151635815,2.82888530391702,-0.946108519104087,36.9979337019772,57.8830394670404,18.3414929976249,11.8229703970491,12.7690649893357,7.43080524056876,100,3849.89988166017,6.25213860222417,82.5460229124717,10,7
9.37209825450652,2.82879080952968,-0.946997698757173,36.9984316962968,57.8854336308754,18.3414346994857,11.8230235644263,12.7699680958063,7.43056095553129,100,3850.2530265486,6.25192807307955,82.5523253791696,10,7
9.37222389269677,2.82869369346543,-0.947912362366026,36.9989258048541,57.8878796458895,18.3413750855722,11.823117243585,12.7709359267923,7.43031683943735,100,3850.6013085027,6.25171125553133,82.5586442108262,10,7
9.3723483267451,2.82859426228245,-0.948852427155373,36.9994156201004,57.8903699937946,18.3413140721917,11.8232512332179,12.7719696707404,7.43006916194912,100,3850.94453594057,6.25148883296512,82.5649605788481,10,7
9.37247146932291,2.82849301126186,-0.949814927595526,36.9999007359989,57.8928953955243,18.3412519755149,11.8234246761707,12.7730661608135,7.42981731746886,100,3851.28198452247,6.2512619155339,82.57126423492,10,7
9.37259326917523,2.82839047734583,-0.950795070956417,37.0003808122375,57.8954459837497,18.3411892766072,11.8236361937825,12.7742197471271,7.42956240908819,100,3851.61335914194,6.2510317119163,82.5775533584136,10,7
9.37271372312665,2.8282871408249,-0.951787660701996,37.0008556491488,57.8980123335875,18.3411263986098,11.8238836952651,12.7754238544845,7.42930576567659,100,3851.93908960428,6.25079931309855,82.5838307915375,10,7
9.37283287766664,2.82818339446084,-0.95278804817724,37.0013252345069,57.9005859470963,18.3410635969802,11.824164177301,12.7766717434424,7.42904807616037,100,3852.26017724948,6.25056562607611,82.5901000388843,10,7
9.3729508224521,2.82807955940799,-0.953792431603176,37.0017897496987,57.9031592767545,18.3410009636833,11.8244736834955,12.7779566089042,7.4287892343329,100,3852.57787380126,6.25033140968553,82.5963629036012,10,7
9.37306768019524,2.82797591647125,-0.954797702044743,37.0022495443854,57.905725546869,18.3409384935443,11.8248074442116,12.7792713855402,7.42852863353102,100,3852.89340467502,6.25009734243935,82.6026190384551,10,7
9.37318359671675,2.82787272951851,-0.955801140871927,37.0027050970738,57.9082785946604,18.3408761564699,11.8251601279704,12.7806085850835,7.42826557475433,100,3853.20782794245,6.24986407165311,82.6088667235753,10,7
9.37329873302527,2.82777025239159,-0.956800193134029,37.0031569763354,57.9108128334739,18.34081394207,11.8255261162554,12.7819603211044,7.42799955789133,100,3853.52201882355,6.24963222564722,82.6151039657514,10,7
9.3734132595349,2.82766872236293,-0.957792400670542,37.0036058099268,57.9133233282373,18.3407518704065,11.8258997402028,12.7833185169259,7.42773038247788,100,3853.83672027617,6.24940239649805,82.6213292925938,10,7
9.37352735161885,2.82756834803415,-0.958775465484962,37.0040522622445,57.9158059196189,18.3406899801202,11.8262754573944,12.7846752056877,7.42745810075991,100,3854.15260030153,6.24917511112891,82.6275420358294,10,7
9.3736411856166,2.82746929881771,-0.95974736694933,37.0044970169927,57.9182573306242,18.3406283097881,11.8266479767582,12.7860228243438,7.42718290952621,100,3854.47028233637,6.2489508065132,82.6337422138954,10,7
9.37375493480176,2.82737169957956,-0.960706463699296,37.0049407616164,57.9206752181967,18.340566883992,11.8270123512706,12.7873544404575,7.42690505321997,100,3854.79034365675,6.24872981671248,82.6399302451452,10,7
9.37386876527694,2.82727563052417,-0.961651545568657,37.0053841715845,57.9230581648986,18.3405057082591,11.8273640553086,12.7886638968393,7.42662477198547,100,3855.1132942693,6.24851237173602,82.6461066878928,10,7
9.37398283205058,2.82718113049889,-0.962581834765558,37.0058278943881,57.9254056253664,18.3404447713052,11.8276990543447,12.7899458900741,7.42634229287592,100,3855.43955258317,6.24829860408471,82.6522720998151,10,7
9.37409727561226,2.82708820155979,-0.963496953933884,37.0062725342491,57.9277178487981,18.3403840506155,11.8280138662988,12.7911960082786,7.42605784445652,100,3855.76942925823,6.24808855819267,82.6584270135026,10,7
9.37421221922685,2.82699681340887,-0.964396881990069,37.0067186387724,57.929995792817,18.3403235178194,11.8283056097691,12.7924107482888,7.42577167397872,100,3856.10312281166,6.24788219973353,82.6645719756664,10,7
9.37432776702362,2.82690690723882,-0.965281911198872,37.0071666884015,57.9322410362687,18.3402631420777,11.828572034512,12.793587520968,7.42548405492897,100,3856.44072481141,6.24767942381396,82.6707075939038,10,7
9.37444400283965,2.82681839918161,-0.966152609974813,37.0076170889723,57.9344556918866,18.3402028913973,11.8288115320561,12.7947246444868,7.42519528273169,100,3856.78223019829,6.24748006251459,82.6768345577695,10,7
9.3745609897217,2.82673118376738,-0.967009789517022,37.0080701672086,57.9366423170828,18.3401427327277,11.8290231271714,12.7958213215732,7.42490566277769,100,3857.12754887093,6.24728389267301,82.6829536277374,10,7
9.3746787699861,2.82664513768531,-0.967854470333975,37.0085261687832,57.938803821582,18.3400826318136,11.8292064527919,12.7968775975054,7.42461549661965,100,3857.47651652793,6.24709064452699,82.6890656030326,10,7
9.3747973657564,2.82656012389883,-0.968687845841657,37.0089852585562,57.9409433724971,18.3400225534088,11.829361711634,12.7978942986336,7.4243250705735,100,3857.8289044934,6.24690001129711,82.6951712840275,10,7
9.37491677992157,2.82647599597551,-0.969511242520582,37.0094475226731,57.9430642990789,18.3399624619878,11.8294896275124,12.7988729541546,7.42403464831028,100,3858.18442914569,6.24671165936408,82.7012714407234,10,7
9.37503699746676,2.82639260239129,-0.97032607798991,37.0099129723039,57.9451700005361,18.3399023227734,11.8295913887821,12.7998157055023,7.42374446693788,100,3858.54276170178,6.24652523847891,82.7073667917394,10,7
9.37515798712707,2.82630979061708,-0.971133819323143,37.0103815488335,57.9472638594249,18.3398421028031,11.8296685858527,12.8007252081053,7.42345473515968,100,3858.90353860559,6.24634039155769,82.7134579925895,10,7
9.37527970330713,2.82622741082549,-0.971935943466974,37.0108531303109,57.9493491633227,18.3397817718194,11.8297231444763,12.8016045293197,7.42316563226592,100,3859.26637242917,6.24615676368039,82.719545629515,10,7
9.37540208819961,2.82614531916162,-0.972733901334777,37.0113275389344,57.9514290358432,18.339721302901,11.8297572564868,12.8024570458111,7.42287730730061,100,3859.63086280986,6.24597401015049,82.7256302155536,10,7
9.37552507403232,2.82606338055409,-0.973529086118674,37.0118045493109,57.9535063778188,18.3396606728443,11.8297733097126,12.8032863426055,7.42258987835072,100,3859.99660692687,6.24579180354254,82.7317121870791,10,7
9.37564858537462,2.82598147106876,-0.974322806051475,37.0122838972172,57.9555838189022,18.3395998623667,11.8297738187984,12.8040961157641,7.4223034322219,100,3860.3632091203,6.24560983972322,82.7377919006738,10,7
9.37577254143908,2.82589947980881,-0.975116261595588,37.0127652885913,57.9576636796587,18.3395388561921,11.8297613585787,12.804890080394,7.42201802478581,100,3860.73028941606,6.24542784283556,82.743869631057,10,7
9.37589685832186,2.8258173103618,-0.975910527024212,37.0132484085044,57.9597479440691,18.3394776430593,11.8297385014654,12.8056718856029,7.42173368214952,100,3861.0974908606,6.24524556923038,82.7499455708621,10,7
9.37602145113292,2.82573488179433,-0.976706536389202,37.0137329298936,57.9618382422341,18.3394162156653,11.8297077600656,12.8064450378546,7.42145040260721,100,3861.46448564405,6.24506281033311,82.7560198326919,10,7
9.37614623597507,2.82565212920156,-0.97750507386877,37.0142185218656,57.9639358428804,18.3393545705374,11.8296715359742,12.8072128339343,7.42116815921366,100,3861.83098002523,6.24487939445055,82.7620924533741,10,7
9.37627113173788,2.82556900382937,-0.978306768428524,37.0147048574099,57.9660416550924,18.3392927078313,11.8296320754451,12.8079783044028,7.42088690279172,100,3862.19671806983,6.24469518754988,82.7681634000021,10,7
9.37639606167933,2.82548547279967,-0.979112092620426,37.0151916203894,57.968156238467,18.3392306310526,11.8295914323967,12.8087441680655,7.42060656519237,100,3862.56148421471,6.24451009307167,82.7742325772694,10,7
9.37652095477524,2.82540151847895,-0.979921365226573,37.0156785117051,57.9702798207413,18.3391683467145,11.8295514390074,12.8095127976233,7.42032706268117,100,3862.92510468525,6.24432405086346,82.7802998356154,10,7
9.37664574682342,2.82531713753682,-0.980734757361006,37.0161652545537,57.9724123218369,18.3391058639449,11.8295136839583,12.8102861963685,7.42004829936496,100,3863.28744781186,6.24413703533724,82.7863649798448,10,7
9.37677038129621,2.82523233974564,-0.981552301573686,37.0166515987297,57.9745533831697,18.3390431940599,11.8294794981986,12.811065985532,7.41977017058832,100,3863.64842332061,6.24394905296536,82.7924277779862,10,7
9.37689480994228,2.82514714657252,-0.982373903465827,37.0171373239465,57.9767024010795,18.3389803501218,11.8294499479494,12.8118534016644,7.41949256624781,100,3864.00798069915,6.24376013923234,82.7984879701971,10,7
9.37701899314395,2.82506158961549,-0.983199355317254,37.0176222421807,57.978858563218,18.338917346494,11.8294258345063,12.8126493032667,7.41921537395757,100,3864.3661067558,6.24357035516272,82.8045452775705,10,7
9.37714290004226,2.82497570893371,-0.984028351226357,37.018106199062,57.9810208867861,18.3388541984033,11.829407700276,12.8134541857327,7.41893848200908,100,3864.72282250359,6.24337978354219,82.8105994106544,10,7
9.37726650844612,2.82488955132013,-0.984860503277673,37.01858907436,57.9831882575486,18.3387909215193,11.8293958403781,12.8142682035537,7.41866178206607,100,3865.07817950325,6.24318852494692,82.8166500775232,10,7
9.37738980454629,2.82480316856222,-0.985695358270505,37.0190707816274,57.9853594686365,18.3387275315573,11.8293903190649,12.8150911986486,7.41838517154986,100,3865.43225580081,6.24299669369164,82.8226969912293,10,7
9.37751278245696,2.82471661573311,-0.986532414563669,37.0195512670846,57.9875332582273,18.3386640439132,11.8293909901591,12.8159227336286,7.41810855567587,100,3865.78515158926,6.24280441379883,82.8287398765022,10,7
9.3776354436108,2.8246299495512,-0.987371138630465,37.0200305078311,57.9897083453047,18.3386004733355,11.8293975206818,12.8167621287895,7.41783184912867,100,3866.13698472358,6.24261181508401,82.834778475577,10,7
9.37775779603382,2.82454322684186,-0.988210980949987,37.0205085094866,57.9918834627974,18.3385368336393,11.8294094168381,12.8176085016318,7.41755497736051,100,3866.48788620309,6.24241902944062,82.840812553102,10,7
9.37787985352767,2.82445650312907,-0.989051390912834,37.0209853033638,57.9940573875375,18.3384731374653,11.8294260515412,12.8184608077509,7.41727787751961,100,3866.83799573474,6.24222618739601,82.8468419000729,10,7
9.37800163478648,2.82436983137986,-0.989891830469958,37.021460943281,57.9962289665863,18.3384093960874,11.8294466926904,12.8193178820111,7.41700049901544,100,3867.18745747499,6.24203341499839,82.8528663367958,10,7
9.37812316247484,2.82428326091811,-0.990731786301069,37.021935502119,57.9983971396134,18.3383456192681,11.8294705314648,12.8201784789915,7.41672280374229,100,3867.53641603552,6.24184083107981,82.8588857148851,10,7
9.37824446229208,2.82419683651967,-0.99157078034591,37.0224090682279,58.0005609571257,18.3382818151613,11.8294967099603,12.8210413118107,7.41644476598304,100,3867.88501282751,6.24164854492972,82.8648999183424,10,7
9.37836556204623,2.82411059769456,-0.992408378577238,37.0228817417798,58.0027195944689,18.3382179902621,11.8295243475668,12.8219050885375,7.41616637202185,100,3868.23338280131,6.24145665439825,82.8709088637628,10,7
9.37848649075893,2.82402457815751,-0.993244197963861,37.0233536311598,58.0048723616287,18.3381541493978,11.8295525655663,12.8227685455307,7.41588761950095,100,3868.58165162595,6.24126524443866,82.8769124997365,10,7
9.37860727781984,2.82393880548347,-0.994077911608088,37.0238248494771,58.0070187089507,18.338090295761,11.8295805095183,12.8236304771744,7.41560851655748,100,3868.92993333849,6.24107438608578,82.8829108055326,10,7
9.37872795220648,2.82385330094048,-0.994909252091702,37.0242955112715,58.0091582289986,18.3380264309769,11.8296073690892,12.82448976161,7.41532908078125,100,3869.27832847773,6.24088413585803,82.888903789153,10,7
9.37884854178246,2.82376807948876,-0.995738013103278,37.0247657294719,58.0112906548272,18.3379625552016,11.8296323950728,12.8253453821925,7.41504933803139,100,3869.62692270616,6.24069453556066,82.8948914848617,10,7
9.37896907268415,2.82368314993198,-0.99656404945307,37.0252356126626,58.0134158550259,18.3378986672469,11.8296549134371,12.8261964445259,7.41476932115432,100,3869.97578591126,6.24050561246115,82.9008739502871,10,7
9.37908956880271,2.82359851520379,-0.997387275615836,37.0257052626934,58.0155338259223,18.3378347647256,11.829674336319,12.8270421890529,7.4144890686419,100,3870.324971765,6.24031737980015,82.906851263209,10,7
9.37921005136579,2.8235141727715,-0.998207662959032,37.0261747726618,58.0176446813769,18.3377708442126,11.829690169966,12.827881999278,7.41420862326692,100,3870.67451771471,6.24012983759742,82.9128235181332,10,7
9.37933053862022,2.82343011513704,-0.999025235836541,37.0266442252837,58.0197486406188,18.3377069014167,11.8297020196995,12.8287154058025,7.41392803073006,100,3871.02444536665,6.23994297370827,82.9187908227542,10,7
9.3794510456146,2.82334633041497,-0.999840066738898,37.0271136916571,58.0218460145818,18.3376429313569,11.8297095920361,12.8295420864384,7.41364733835081,100,3871.37476122145,6.23975676508321,82.9247532943977,10,7
9.37957158407855,2.82326280296694,-1.0006522706953,37.0275832304162,58.0239371911951,18.3375789285415,11.8297126941626,12.8303618627314,7.41336659382955,100,3871.725457711,6.23957117918389,82.9307110565349,10,7
9.37969216239295,2.82317951407282,-1.0014619991278,37.0280528872611,58.0260226200737,18.3375148871409,11.8297112310035,12.8311746932904,7.4130858441037,100,3872.07651448916,6.23938617550746,82.9366642354424,10,7
9.37981278564423,2.82309644261902,-1.00226943334894,37.0285226948425,58.0281027970179,18.3374508011552,11.8297052001603,12.8319806643524,7.41280513431974,100,3872.42789992045,6.2392017071738,82.9426129570752,10,7
9.37993345575424,2.82301356578673,-1.00307477789227,37.0289926729739,58.030178248712,18.3373866645708,11.8296946850252,12.8327799780525,7.41252450693003,100,3872.77957271497,6.23901772253327,82.9485573442156,10,7
9.38005417167582,2.82293085972042,-1.00387825384223,37.0294628291382,58.0322495180238,18.3373224715021,11.8296798463937,12.8335729388674,7.4122440009379,100,3873.13148366808,6.23883416674806,82.9544975139258,10,7
9.38017492964401,2.82284830016956,-1.00468009235476,37.0299331592503,58.0343171500587,18.3372582163198,11.8296609129036,12.8343599387484,7.41196365127854,100,3873.48357742777,6.23865098332689,82.9604335753753,10,7
9.38029572347202,2.82276586308284,-1.00548052843641,37.0304036486364,58.0363816793974,18.337193893759,11.8296381706334,12.8351414413401,7.41168348835208,100,3873.83579426885,6.23846811556443,82.9663656280122,10,7
9.38041654488106,2.82268352514533,-1.00627979518379,37.0308742731876,58.0384436187157,18.3371294990109,11.8296119521798,12.8359179658172,7.41140353770732,100,3874.18807183475,6.23828550785945,82.9722937601295,10,7
9.38053738385281,2.82260126425747,-1.00707811857438,37.0313450006455,58.0405034487766,18.3370650277949,11.8295826255236,12.8366900707542,7.41112381986289,100,3874.54034678182,6.23810310690629,82.978218047828,10,7
9.38065822899474,2.82251905994205,-1.00787571282257,37.0318157919758,58.0425616100928,18.3370004764107,11.8295505829674,12.8374583383462,7.41084435026426,100,3874.89255631707,6.23792086272567,82.9841385543442,10,7
9.380779067908,2.82243689367889,-1.00867277643061,37.0322866027915,58.0446184962373,18.3369358417729,11.8295162304057,12.838223359398,7.41056513936383,100,3875.24463959303,6.23773872953068,82.9900553297441,10,7
9.38089988754892,2.82235474916465,-1.00946948894273,37.032757384787,58.0466744488347,18.3368711214268,11.8294799771573,12.8389857193484,7.41028619281224,100,3875.59653894027,6.23755666642051,82.9959684109537,10,7
9.38102067457603,2.8222726124981,-1.01026600842317,37.0332280871465,58.0487297542123,18.3368063135467,11.8294422265553,12.8397459855805,7.41000751174727,100,3875.94820092173,6.23737463789941,83.0018778220967,10,7
9.38114141567533,2.8221904722927,-1.01106246965713,37.0336986578959,58.050784641646,18.3367414169211,11.8294033674566,12.8405046962124,7.40972909316525,100,3876.29957719731,6.23719261422401,83.007783575108,10,7
9.38126209785809,2.82210831971996,-1.01185898305732,37.03416904517,58.0528392831114,18.3366764309224,11.8293637667969,12.8412623505139,7.40945093035782,100,3876.6506251965,6.23701057158472,83.0136856705828,10,7
9.38138270872619,2.82202614848846,-1.01265563423948,37.034639198373,58.0548937944146,18.3366113554652,11.8293237632803,12.8420194010363,7.4091730133992,100,3877.00130859739,6.23682849213123,83.0195840988194,10,7
9.38150323670144,2.82194395476451,-1.01345248422399,37.0351090692116,58.0569482375593,18.3365461909553,11.8292836622591,12.8427762475043,7.40889532966798,100,3877.35159761763,6.23664636385484,83.0254788410167,10,7
9.38162367121643,2.82186173704138,-1.01424957020191,37.0355786125888,58.0590026241886,18.3364809382311,11.8292437318241,12.843533232461,7.40861786438757,100,3877.7014691265,6.23646418034241,83.0313698705839,10,7
9.38174400286566,2.82177949596445,-1.01504690680156,37.0360477873472,58.0610569199253,18.3364155984987,11.8292042000992,12.8442906386257,7.40834060117101,100,3878.05090659034,6.23628194041916,83.0372571545204,10,7
9.38186422351662,2.82169723412041,-1.01584448777993,37.0365165568571,58.0631110494344,18.3363501732646,11.8291652536994,12.8450486878792,7.40806352255731,100,3878.39989986703,6.23609964769755,83.0431406548286,10,7
9.38198432638157,2.82161495579841,-1.01664228806698,37.0369848894489,58.0651649020228,18.3362846642659,11.8291270372933,12.8458075417664,7.40778661052593,100,3878.74844486703,6.23591731005201,83.0490203299225,10,7
9.3821043060517,2.82153266673193,-1.01744026607798,37.0374527586936,58.0672183375859,18.3362190734005,11.8290896541856,12.8465673033713,7.40750984697996,100,3879.09654309817,6.23573493903846,83.0548961359968,10,7
9.38222415849588,2.82145037382555,-1.01823836621668,37.0379201435341,58.0692711928039,18.3361534026604,11.8290531678194,12.8473280204023,7.40723321419284,100,3879.4442011302,6.23555254927027,83.0607680283298,10,7
9.38234388102721,2.82136808488503,-1.01903652152293,37.0383870282814,58.0713232871901,18.3360876540671,11.8290176040845,12.8480896893424,7.40695669519852,100,3879.79142995667,6.23537015779231,83.0666359625027,10,7
9.38246347224105,2.82128580833918,-1.0198346562899,37.038853402483,58.0733744292553,18.336021829612,11.8289829543082,12.8488522603744,7.40668027413875,100,3880.13824434202,6.23518778342844,83.0724998954827,10,7
9.38258293192776,2.82120355297905,-1.020632688761,37.039319260682,58.0754244222095,18.3359559312033,11.8289491788006,12.8496156430692,7.40640393654843,100,3880.48466211036,6.23500544616204,83.0783597866017,10,7
9.38270226096509,2.82112132770523,-1.02143053365791,37.0397846020766,58.0774730694326,18.3358899606171,11.8289162108196,12.8503797124585,7.40612766958736,100,3880.83070344495,6.23482316652894,83.0842155983785,10,7
9.38282146119423,2.82103914130283,-1.02222810463269,37.0402494301006,58.0795201792785,18.3358239194584,11.8288839608292,12.8511443154522,7.40585146220144,100,3881.1763901592,6.23464096506887,83.0900672972058,10,7
9.38294053528391,2.82095700222578,-1.02302531645006,37.0407137519408,58.0815655696377,18.3357578091274,11.8288523209228,12.8519092772793,7.40557530524489,100,3881.52174504066,6.23445886179588,83.0959148538515,10,7
9.38305948658665,2.82087491842343,-1.02382208707877,37.0411775780069,58.0836090715142,18.335691630794,11.8288211692925,12.8526744080016,7.40529919152675,100,3881.86679117406,6.23427687576179,83.1017582438608,10,7
9.38317831899144,2.82079289717869,-1.02461833937571,37.0416409213719,58.085650532341,18.3356253853805,11.8287903746333,12.8534395086682,7.40502311582156,100,3882.21155137084,6.23409502464635,83.1075974477541,10,7
9.38329703677655,2.82071094498942,-1.02541400265591,37.042103797198,58.0876898183008,18.3355590735507,11.828759800386,12.8542043772892,7.40474707482275,100,3882.55604761162,6.23391332444541,83.1134324511307,10,7
9.38341564446609,2.82062906747044,-1.02620901384353,37.0425662221626,58.0897268162036,18.3354926957066,11.828729308727,12.8549688142296,7.40447106705722,100,3882.90030058389,6.23373178920729,83.119263244614,10,7
9.38353414669324,2.82054726929063,-1.02700331842357,37.0430282139009,58.0917614345732,18.3354262519911,11.8286987642363,12.8557326271505,7.40419509275961,100,3883.24432927308,6.23355043085137,83.1250898236914,10,7
9.38365254807304,2.82046555413339,-1.02779687105385,37.0434897904715,58.093793604229,18.3353597422968,11.8286680371817,12.8564956352901,7.40391915372123,100,3883.58815064808,6.23336925904277,83.1309121884389,10,7
9.38377085308661,2.82038392468659,-1.02858963594815,37.0439509698619,58.0958232782282,18.3352931662806,11.8286370063742,12.8572576731298,7.40364325311384,100,3883.93177941881,6.23318828113716,83.1367303431729,10,7
9.3838890659789,2.82030238266185,-1.0293815869764,37.0444117695373,58.0978504311732,18.3352265233816,11.8286055615641,12.8580185933506,7.40336739528777,100,3884.27522784796,6.2330075021964,83.1425442960277,10,7
9.38400719067139,2.82022092882662,-1.03017270747745,37.0448722060424,58.0998750582721,18.3351598128431,11.82857360536,12.8587782690415,7.40309158556852,100,3884.61850567123,6.23282692503793,83.148354058456,10,7
9.38412523068988,2.82013956306361,-1.03096298994956,37.0453322946614,58.1018971738073,18.3350930337373,11.8285410546661,12.8595365953095,7.40281583004088,100,3884.96162006327,6.23264655035017,83.1541596447183,10,7
9.38424318910845,2.82005828444355,-1.03175243547463,37.0457920491366,58.1039168093423,18.3350261849923,11.8285078416458,12.8602934901407,7.40254013533615,100,3885.30457567653,6.23246637684339,83.1599610713309,10,7
9.3843610685092,2.81997709131228,-1.03254105301284,37.0462514814507,58.1059340116519,18.3349592654192,11.8284739142284,12.8610488946586,7.40226450842226,100,3885.64737473346,6.23228640143729,83.1657583565136,10,7
9.38447887095749,2.81989598138506,-1.0333288585594,37.0467106016694,58.1079488405135,18.3348922737413,11.8284392361876,12.8618027727878,7.40198895640793,100,3885.99001718355,6.23210661946966,83.1715515196383,10,7
9.38459659799178,2.81981495185509,-1.03411587422897,37.0471694178456,58.1099613662206,18.3348252086208,11.8284037868256,12.8625551104166,7.40171348635073,100,3886.33250087256,6.23192702494115,83.1773405807079,10,7
9.38471425062749,2.81973399949588,-1.03490212720448,37.04762793598,58.1119716672732,18.3347580686868,11.8283675603068,12.8633059140301,7.40143810509346,100,3886.67482178251,6.23174761075013,83.1831255598389,10,7
9.38483182937279,2.81965312077215,-1.0356876487437,37.0480861600355,58.1139798278923,18.3346908525604,11.828330564685,12.8640552090505,7.40116281911338,100,3887.01697427343,6.23156836895038,83.1889064768137,10,7
9.38494933425572,2.81957231194604,-1.03647247310346,37.0485440919996,58.1159859356786,18.3346235588774,11.8282928206754,12.8648030377885,7.40088763439411,100,3887.35895135229,6.23138929100104,83.1946833506623,10,7
9.38506676486055,2.81949156917992,-1.03725663650977,37.0490017319898,58.1179900793726,18.3345561863107,11.8282543602227,12.8655494571851,7.40061255631952,100,3887.70074494735,6.2312103680113,83.2004561993005,10,7
9.38518412037178,2.81941088863025,-1.03804017615988,37.0494590783952,58.119992346826,18.3344887335881,11.8282152249171,12.8662945363826,7.40033758959521,100,3888.04234619878,6.23103159096709,83.2062250392225,10,7
9.38530139962411,2.81933026654066,-1.0388231293116,37.049916128048,58.121992823018,18.3344211995075,11.82817546431,12.8670383542287,7.40006273818364,100,3888.38374571461,6.23085295095705,83.2119898852658,10,7
9.38541860115689,2.81924969931553,-1.03960553238073,37.0503728764182,58.1239915885192,18.33435358295,11.8281351341772,12.8677809966907,7.39978800527194,100,3888.72493385176,6.2306744393559,83.2177507504098,10,7
9.38553572327078,2.8191691835908,-1.04038742022533,37.0508293178258,58.1259887180234,18.3342858828894,11.8280942947785,12.8685225544025,7.39951339325631,100,3889.06590095794,6.23049604800164,83.2235076456614,10,7
9.38565276408562,2.81908871629034,-1.04116882545998,37.0512854456616,58.1279842792109,18.3342180983987,11.8280530091525,12.8692631202384,7.39923890374718,100,3889.40663759997,6.23031776934008,83.2292605799837,10,7
9.38576972159776,2.81900829467122,-1.04194977790723,37.0517412526119,58.1299783318649,18.3341502286535,11.8280113414881,12.8700027870597,7.39896453759292,100,3889.74713476711,6.23013959654432,83.2350095602823,10,7
9.38588659373557,2.81892791635721,-1.04273030415868,37.0521967308831,58.131970927247,18.3340822729336,11.8279693556019,12.8707416456468,7.39869029491825,100,3890.08738404739,6.22996152360631,83.2407545914406,10,7
9.38600337841201,2.81884757936072,-1.04351042724909,37.0526518724165,58.1339621077321,18.3340142306211,11.8279271135519,12.8714797828509,7.39841617518005,100,3890.42737777455,6.22978354540148,83.2464956763972,10,7
9.3861200735731,2.81876728209368,-1.04429016644315,37.0531066690942,58.1359519066785,18.3339461011961,11.8278846744074,12.872217279995,7.39814217723011,100,3890.76710914467,6.22960565772703,83.252232816271,10,7
9.38623667724159,2.81868702336799,-1.04506953712922,37.053561112927,58.1379403485273,18.3338778842319,11.8278420931919,12.8729542115366,7.39786829938924,100,3891.10657230313,6.22942785731495,83.2579660105084,10,7
9.3863531875552,2.81860680238702,-1.04584855081515,37.0540151962246,58.1399274490929,18.3338095793872,11.8277994200095,12.873690644007,7.39759453952661,100,3891.44576239873,6.22925014182308,83.2636952570624,10,7
9.38646960279894,2.81852661872611,-1.04662721520981,37.0544689117456,58.1419132160825,18.3337411863969,11.82775669936,12.8744266352193,7.39732089514632,100,3891.78467562022,6.22907250979964,83.2694205525897,10,7
9.38658592143112,2.81844647231076,-1.04740553441189,37.0549222528213,58.143897649654,18.333672705063,11.8277139696435,12.8751622337719,7.39704736346772,100,3892.12330918652,6.22889496064046,83.2751418926697,10,7
9.3867021421034,2.81836636338316,-1.04818350912177,37.0553752134589,58.1458807432333,18.3336041352442,11.827671262849,12.8758974787652,7.39677394151505,100,3892.46166133203,6.22871749451809,83.2808592720097,10,7
9.38681853941624,2.8182863004339,-1.04896113696554,37.0558277884182,58.1478636473338,18.3335354767111,11.8276285535785,12.8766323998145,7.39650058654831,100,3892.79980632976,6.22854013058359,83.2865726846789,10,7
9.38694195818395,2.81820648616055,-1.04973833549809,37.056281047017,58.1498750233822,18.3334667258444,11.8275845071034,12.8773668890766,7.3962262551575,100,3893.13967871521,6.2283633343526,83.292282017869,10,7
9.38706336575922,2.8181267679511,-1.05051313697186,37.0567616430021,58.1518717840986,18.3333978817844,11.8275384170333,12.8780976440753,7.39595080504341,100,3893.48059473031,6.22818677487892,83.2979844711521,10,7
9.38718365442045,2.81804714814343,-1.05128702276744,37.057234402721,58.1538598664959,18.3333289828041,11.8274900676066,12.8788254398007,7.39567463110899,100,3893.82129960318,6.2280104598178,83.3036796264596,10,7
9.38730315376109,2.81796765367386,-1.05205997012848,37.057702800874,58.1558410858543,18.3332600734111,11.8274394993126,12.879550037735,7.39539827553057,100,3894.16150223788,6.22783444854069,83.309368503074,10,7
9.38742205627638,2.81788829771868,-1.05283171748795,37.0581681209893,58.1578163947435,18.3331911736392,11.8273868421834,12.8802712168005,7.39512213684628,100,3894.50122039899,6.22765876883015,83.3150525298804,10,7
9.38754049660723,2.81780907430531,-1.05360213684509,37.058631112704,58.1597865693664,18.3331222715121,11.827332224196,12.8809889790285,7.39484637401029,100,3894.84058395391,6.22748340595505,83.3207327697148,10,7
9.38765857414468,2.81772996579574,-1.05437128609924,37.0590923003525,58.1617523406111,18.3330533345787,11.8272757446971,12.8817035102953,7.39457095849269,100,3895.17972439277,6.22730831959787,83.3264096567346,10,7
9.38777636253029,2.81765095188039,-1.05513933641407,37.059552070993,58.1637143821303,18.3329843272441,11.8272174886959,12.8824150811112,7.39429578305868,100,3895.51872143509,6.22713346367038,83.3320831276756,10,7
9.38789391527363,2.81757201495225,-1.0559064849063,37.0600107114076,58.1656732841029,18.3329152232913,11.8271575547424,12.8831239736022,7.39402075344123,100,3895.85759484747,6.2269587979333,83.3377529070076,10,7
