Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.38801127015085,2.81749314127494,-1.05667290246998,37.0604684299786,58.167629549617,18.3328460098431,11.8270960766624,12.8838304572124,7.39374583084538,100,3896.19632197786,6.22678429034303,83.3434187500268,10,7
9.38812845297574,2.81741431963334,-1.05743872243153,37.0609253738204,58.1695836106509,18.3327766845711,11.8270332310622,12.8845347990939,7.39347102952433,100,3896.5348615684,6.22660991396834,83.3490805573014,10,7
9.38824548074165,2.81733553948776,-1.05820405364818,37.0613816434641,58.1715358489532,18.3327072501953,11.8269692320245,12.8852372847104,7.39319639124545,100,3896.87317144693,6.22643564295076,83.3547383701361,10,7
9.38836236407788,2.81725678989419,-1.05896899842844,37.0618373050941,58.1734866104237,18.3326377097309,11.8269043189283,12.885938230453,7.39292195840028,100,3897.21121630142,6.22626145024521,83.3603923039933,10,7
9.38847910906111,2.8171780594979,-1.05973366301515,37.0622924001132,58.175436209149,18.3325680640915,11.8268387433167,12.8866379819434,7.39264775801882,100,3897.54896770159,6.22608730775569,83.3660424773861,10,7
9.3885957185098,2.81709933723078,-1.06049815764908,37.0627469521971,58.1773849240788,18.3324983119329,11.8267727583013,12.8873369009657,7.39237379857161,100,3897.88640083536,6.22591318800532,83.3716889690565,10,7
9.38871219291737,2.81702061319932,-1.0612625897968,37.0632009723346,58.1793329926377,18.3324284507352,11.8267066113199,12.8880353480981,7.39210007503141,100,3898.22349149896,6.22573906619155,83.3773318088625,10,7
9.38882853115717,2.8169418793327,-1.06202705552818,37.0636544624615,58.1812806060404,18.3323584780587,11.8266405393841,12.8887336668481,7.3918265762498,100,3898.56021510909,6.22556492168016,83.3829709906845,10,7
9.38894473104532,2.81686312967354,-1.06279163322085,37.0641074182064,58.1832279075192,18.3322883923392,11.8265747655122,12.889432172605,7.39155329046275,100,3898.89654753679,6.22539073869171,83.3886064917136,10,7
9.38906078980466,2.8167843603379,-1.06355638073535,37.0645598310812,58.185174994044,18.3322181930796,11.8265094954269,12.8901311462476,7.39128020755265,100,3899.23246689331,6.22521650625046,83.3942382869869,10,7
9.38917670444509,2.81670556931997,-1.06432133580103,37.0650116902886,58.1871219197133,18.3321478806254,11.8264449142428,12.890830831228,7.39100731872173,100,3899.56795515823,6.2250422177882,83.3998663554323,10,7
9.38929247206597,2.81662675624813,-1.06508651791086,37.0654629842028,58.189068700198,18.3320774558014,11.8263811833472,12.8915314321537,7.39073461509179,100,3899.9029991682,6.22486787063799,83.4054906790625,10,7
9.38940809008471,2.81654792218205,-1.06585193068832,37.0659137015464,58.1910153170538,18.3320069196168,11.8263184378537,12.8922331140355,7.39046208649125,100,3900.23759083682,6.22469346561241,83.4111112392835,10,7
9.38952355640165,2.81646906946072,-1.0666175638566,37.0663638322807,58.1929617217136,18.3319362731165,11.8262567849282,12.8929360017103,7.39018972101979,100,3900.57172682676,6.2245190066851,83.4167280136574,10,7
9.38963886951185,2.81639020156552,-1.06738339471275,37.0668133682474,58.1949078395379,18.3318655173573,11.8261963031011,12.893640179641,7.38991750538031,100,3900.90540802809,6.2243445006944,83.4223409747023,10,7
9.38975402857487,2.81631132298326,-1.06814938945627,37.0672623036043,58.196853573809,18.3317946534428,11.8261370425067,12.8943456925574,7.38964542561871,100,3901.2386390203,6.22416995703619,83.4279500907311,10,7
9.3898690334513,2.81623243904756,-1.06891550451883,37.0677106350957,58.1987988098961,18.3317236825537,11.8260790258921,12.8950525470256,7.38937346788782,100,3901.57142760975,6.22399538730012,83.4335553277925,10,7
9.38998388471223,2.81615355575476,-1.06968168810295,37.0681583621958,58.2007434196303,18.331652605947,11.8260222502255,12.895760713995,7.38910161901748,100,3901.90378444226,6.22382080484222,83.4391566517014,10,7
9.39009858362463,2.81607467956428,-1.07044788196964,37.0686054871444,58.2026872657649,18.3315814249174,11.8259666887614,12.8964701321951,7.38882986683984,100,3902.23572264147,6.2236462243178,83.4447540295768,10,7
9.39021313211576,2.81599581720369,-1.07121402337697,37.0690520148905,58.2046302062049,18.3315101407443,11.8259122934572,12.8971807121383,7.3885582003258,100,3902.56725740042,6.22347166122082,83.4503474307451,10,7
9.3903275327194,2.81591697548269,-1.07198004697267,37.0694979529531,58.206572098023,18.3314387546357,11.8258589976663,12.8978923404298,7.38828660963435,100,3902.89840553221,6.22329713143991,83.4559368271479,10,7
9.39044178850668,2.81583816112589,-1.07274588660181,37.0699433112126,58.2085128010716,18.3313672676851,11.8258067190393,12.8986048842681,7.38801508614807,100,3903.22918498125,6.2231226508538,83.461522193521,10,7
9.39055590300518,2.81575938062374,-1.07351147692907,37.0703881016402,58.2104521812142,18.3312956808432,11.8257553625631,12.8993181959684,7.38774362252468,100,3903.5596143373,6.22294823496538,83.4671035075372,10,7
9.39066988010979,2.81568064010767,-1.07427675488918,37.070832337984,58.2123901130059,18.331223994902,11.8257048236578,12.9000321174523,7.38747221274843,100,3903.88971235486,6.22277389858911,83.4726807499919,10,7
9.39078372398916,2.81560194524265,-1.07504166089871,37.0712760354215,58.2143264819706,18.3311522104858,11.8256549912549,12.9007464845565,7.38720085216755,100,3904.21949751634,6.2225996555771,83.4782539049885,10,7
9.39089743899055,2.81552330113479,-1.07580613990064,37.0717192101949,58.2162611865002,18.3310803280484,11.8256057507763,12.9014611311555,7.38692953750297,100,3904.54898766552,6.22242551857997,83.4838229600882,10,7
9.39101102954589,2.81544471226692,-1.0765701422622,37.0721618792417,58.2181941391098,18.3310083478713,11.8255569869495,12.9021758930385,7.38665826680761,100,3904.8781996652,6.22225149887147,83.4893879063822,10,7
9.39112450008192,2.81536618244938,-1.077333624402,37.0726040598278,58.2201252673476,18.3309362700647,11.8255085864009,12.9028906113515,7.38638703938432,100,3905.20714911548,6.22207760620975,83.4949487384321,10,7
9.39123785493592,2.81528771478632,-1.07809654926785,37.0730457691985,58.222054514355,18.330864094571,11.8254604399852,12.9036051356688,7.3861158556839,100,3905.53585014669,6.22190384873576,83.5005054540968,10,7
9.3913510982788,2.81520931167267,-1.07885888666573,37.0734870242503,58.2239818387541,18.3307918211728,11.8254124448193,12.9043193266509,7.3858447171707,100,3905.8643152193,6.22173023294355,83.5060580543034,10,7
9.3914642340472,2.81513097479469,-1.07962061328902,37.0739278412312,58.2259072144843,18.3307194495044,11.8253645059983,12.9050330581084,7.3855736261898,100,3906.19255502454,6.22155676366159,83.5116065427264,10,7
9.39157726588533,2.81505270516088,-1.08038171271505,37.0743682354769,58.2278306299676,18.3306469790658,11.8253165379807,12.9057462187134,7.38530258581579,100,3906.52057838805,6.22138344410605,83.517150925467,10,7
9.39169019709762,2.81497450313536,-1.08114217510445,37.0748082211842,58.2297520872568,18.3305744092396,11.8252684656401,12.9064587130852,7.38503159970963,100,3906.84839225932,6.22121027594266,83.522691210677,10,7
9.39180303061199,2.81489636848797,-1.0819019968784,37.0752478112269,58.231671600816,18.3305017393104,11.8252202249853,12.9071704625185,7.38476067197422,100,3907.17600173536,6.22103725938987,83.5282274081999,10,7
9.39191576895444,2.81481830045821,-1.08266118023164,37.0756870170122,58.2335891960238,18.3304289684829,11.8251717635603,12.9078814052169,7.38448980700315,100,3907.50341010642,6.22086439335648,83.5337595292024,10,7
9.39202841423439,2.81474029781517,-1.08341973251277,37.0761258483831,58.2355049077901,18.3303560959023,11.8251230405417,12.9085914960731,7.38421900934839,100,3907.83061897967,6.22069167557348,83.5392875857829,10,7
9.39214096814023,2.81466235893673,-1.08417766564162,37.0765643135605,58.2374187787556,18.330283120673,11.8250740265569,12.9093007061833,7.38394828358076,100,3908.15762838469,6.22051910277224,83.544811590626,10,7
9.39225343194468,2.81458448187727,-1.0849349953404,37.0770024191261,58.2393308577821,18.3302100418775,11.8250247032529,12.9100090218973,7.38367763417745,100,3908.48443695366,6.22034667083977,83.5503315566319,10,7
9.39236580651862,2.81450666445046,-1.08569174047676,37.0774401700433,58.2412411981139,18.3301368585942,11.8249750626443,12.9107164437297,7.3834070654068,100,3908.81104207238,6.2201743750101,83.5558474966144,10,7
9.39247809235298,2.81442890429927,-1.08644792225846,37.0778775697116,58.2431498558598,18.3300635699134,11.8249251062787,12.9114229849027,7.38313658124008,100,3909.1374400839,6.22000221002933,83.5613594229876,10,7
9.39259028958701,2.81435119897118,-1.08720356355411,37.0783146200511,58.2450568883599,18.3299901749529,11.8248748442522,12.9121286698328,7.38286618527115,100,3909.46362647568,6.219830170334,83.5668673475206,10,7
9.39270239804185,2.81427354598403,-1.08795868816253,37.0787513216133,58.2469623527845,18.3299166728702,11.824824294111,12.9128335324147,7.38259588065716,100,3909.78959608827,6.2196582502098,83.5723712811107,10,7
9.39281441725862,2.81419594289391,-1.08871332017253,37.0791876737113,58.2488663046972,18.3298430628748,11.8247734796789,12.9135376142835,7.38232567006884,100,3910.11534329215,6.21948644395585,83.5778712336104,10,7
9.39292634653935,2.81411838734546,-1.08946748330271,37.0796236745686,58.2507687970245,18.3297693442358,11.8247224298384,12.9142409629816,7.38205555566503,100,3910.44086219851,6.2193147460103,83.5833672136783,10,7
9.39303818498942,2.81404087712603,-1.09022120041402,37.0800593214778,58.2526698789313,18.3296955162907,11.8246711773043,12.9149436302524,7.38178553907562,100,3910.76614682492,6.21914315108466,83.5888592286929,10,7
9.39314993156118,2.81396341020681,-1.09097449298184,37.0804946109667,58.2545695950097,18.329621578449,11.8246197574158,12.9156456702861,7.38151562140001,100,3911.09119125831,6.218971654269,83.5943472846884,10,7
9.39326158509674,2.81388598477462,-1.09172738069685,37.080929538967,58.2564679846672,18.3295475301957,11.8245682069752,12.9163471381127,7.3812458032196,100,3911.4159898096,6.21880025111564,83.5998313863321,10,7
9.39337314436947,2.81380859925767,-1.09247988115544,37.0813641009819,58.2583650816426,18.3294733710925,11.8245165631564,12.9170480881306,7.38097608462363,100,3911.74053714585,6.218628937709,83.6053115369391,10,7
9.39348460812327,2.81373125234489,-1.09323200960972,37.0817982922474,58.260260913675,18.3293991007762,11.8244648625028,12.9177485727661,7.38070646524,100,3912.06482839253,6.2184577107199,83.610787738523,10,7
9.39359597510919,2.81365394299551,-1.09398377877869,37.0822321078842,58.2621555023796,18.3293247189572,11.8244131400314,12.9184486412815,7.38043694427563,100,3912.38885922017,6.21828656743701,83.6162599918619,10,7
9.39370724411814,2.81357667043916,-1.09473519875547,37.082665543042,58.2640488633278,18.329250225416,11.8243614284536,12.9191483387869,7.38016752056768,100,3912.71262591984,6.21811550577604,83.6217282965901,10,7
9.39381841400986,2.81349943417395,-1.09548627700565,37.0830985930249,58.2659410061644,18.329175619997,11.8243097575229,12.9198477054593,7.37989819263544,100,3913.0361254432,6.21794452428281,83.6271926513211,10,7
9.39392948373735,2.81342223395351,-1.09623701838558,37.0835312534057,58.2678319349613,18.3291009026044,11.8242581535112,12.9205467759085,7.37962895873869,100,3913.35935543748,6.21777362211053,83.632653053774,10,7
9.39404045236698,2.8133450697757,-1.09698742526848,37.0839635201197,58.2697216485269,18.3290260731936,11.8242066388177,12.9212455787797,7.37935981692993,100,3913.68231423739,6.21760279899907,83.638109500919,10,7
9.39415131909414,2.81326794185798,-1.09773749765407,37.084395389544,58.2716101410059,18.3289511317653,11.8241552317058,12.9219441364718,7.37909076511687,100,3914.00500086866,6.21743205522335,83.643561989109,10,7
9.39426208325401,2.81319085061654,-1.09848723340673,37.0848268585579,58.2734974023748,18.3288760783579,11.8241039461651,12.9226424651126,7.37882180111723,100,3914.32741501358,6.21726139154846,83.6490105142397,10,7
9.39437274432806,2.81311379663739,-1.09923662845921,37.0852579245847,58.2753834191146,18.3288009130393,11.8240527918882,12.9233405746243,7.37855292271468,100,3914.6495569816,6.21709080916571,83.6544550718922,10,7
9.39448330194648,2.81303678065252,-1.09998567709283,37.0856885856168,58.2772681747599,18.3287256359005,11.8240017743561,12.924038468981,7.37828412770489,100,3914.97142764107,6.21692030963871,83.6598956574799,10,7
9.39459375588681,2.81295980350614,-1.10073437217,37.0861188402262,58.2791516506593,18.3286502470465,11.8239508950168,12.9247361465261,7.3780154139443,100,3915.29302837318,6.21674989482636,83.6653322663713,10,7
9.39470410606886,2.81288286612765,-1.10148270546057,37.0865486875578,58.2810338265733,18.3285747465915,11.8239001515485,12.9254336004773,7.37774677939001,100,3915.61436099769,6.21657956681973,83.6707648940212,10,7
9.39481435254671,2.81280596950223,-1.10223066790621,37.0869781273102,58.2829146813211,18.3284991346513,11.8238495381906,12.9261308194547,7.37747822213447,100,3915.93542770112,6.21640932787306,83.6761935360805,10,7
9.39492449549818,2.81272911464309,-1.10297824990511,37.0874071597045,58.2847941933853,18.3284234113375,11.8237990461304,12.9268277880957,7.37720974043282,100,3916.25623096156,6.21623918033752,83.6816181884924,10,7
9.39503453521213,2.81265230256577,-1.1037254415827,37.0878357854437,58.2866723414599,18.3283475767532,11.8237486639311,12.9275244877131,7.37694133272629,100,3916.57677347072,6.21606912659948,83.6870388475712,10,7
9.39514447207411,2.81257553426228,-1.10447223304033,37.0882640056625,58.2885491049996,18.3282716309885,11.823698377986,12.9282208969714,7.37667299766071,100,3916.89705806769,6.21589916901764,83.6924555100708,10,7
9.39525430655092,2.81249881068402,-1.10521861460796,37.0886918218719,58.2904244645699,18.328195574117,11.8236481729881,12.928916992594,7.37640473409118,100,3917.21708765128,6.21572930987997,83.697868173241,10,7
9.39536403917466,2.81242213271931,-1.10596457700876,37.0891192358989,58.2922984023195,18.3281194061931,11.8235980324004,12.9296127499969,7.37613654109106,100,3917.53686512444,6.21555955134822,83.7032768348475,10,7
9.39547367052626,2.8123455011785,-1.10671011157916,37.089546249825,58.2941709022678,18.3280431272502,11.8235479389161,12.9303081439796,7.3758684179499,100,3917.85639333361,6.21538989541968,83.7086814932032,10,7
9.39558320121937,2.81226891678358,-1.10745521041275,37.0899728659212,58.2960419505048,18.3279667373001,11.8234978748992,12.9310031493288,7.37560036416659,100,3918.1756750078,6.21522034389918,83.714082147171,10,7
9.3956926318849,2.81219238015887,-1.10819986646163,37.0903990865856,58.2979115353662,18.3278902363316,11.8234478227965,12.9316977413608,7.3753323794387,100,3918.49471270769,6.21505089837357,83.7194787961525,10,7
9.39580196315643,2.81211589182325,-1.10894407362707,37.0908249142839,58.2997796475725,18.3278136243123,11.8233977655127,12.9323918964236,7.37506446364904,100,3918.81350879233,6.21488156019019,83.7248714400676,10,7
9.3959111956565,2.81203945218724,-1.10968782683523,37.0912503514916,58.3016462802536,18.3277369011885,11.8233476867438,12.9330855923479,7.37479661685035,100,3919.13206538965,6.21471233044673,83.7302600793251,10,7
9.39602032998458,2.81196306155509,-1.11043112206522,37.0916754006415,58.3035114288788,18.327660066887,11.8232975712645,12.9337788088091,7.374528839243,100,3919.4503843643,6.21454320999244,83.7356447147882,10,7
9.39612936670661,2.81188672012482,-1.11117395632959,37.0921000640764,58.3053750912284,18.327583121317,11.8232474051654,12.9344715275941,7.37426113115657,100,3919.76846730898,6.21437419942558,83.7410253477211,10,7
9.39623830634604,2.81181042799491,-1.11191632767355,37.0925243440084,58.3072372672193,18.3275060643725,11.8231971760401,12.935163732839,7.37399349302314,100,3920.08631552826,6.21420529910618,83.746401979745,10,7
9.39634714937682,2.81173418516839,-1.11265823511013,37.0929482424843,58.3090979587981,18.3274288959347,11.8231468731219,12.9358554111502,7.37372592535962,100,3920.40393004838,6.21403650916351,83.7517746127705,10,7
9.39645589621788,2.8116579915628,-1.11339967858055,37.0933717613584,58.3109571696957,18.3273516158746,11.8230964873702,12.9365465517025,7.37345842874237,100,3920.72131161684,6.21386782951731,83.7571432489547,10,7
9.39656454722954,2.81158184701941,-1.11414065885754,37.0937949022705,58.3128149052145,18.3272742240563,11.8230460115096,12.9372371462277,7.37319100378579,100,3921.03846071647,6.21369925989769,83.7625078906357,10,7
9.39667310271162,2.81150575131363,-1.11488117745563,37.0942176666325,58.3146711719883,18.3271967203398,11.8229954400256,12.9379271889653,7.37292365112216,100,3921.35537758173,6.21353079986848,83.7678685402776,10,7
9.396781562903,2.81142970416622,-1.11562123652959,37.0946400556208,58.3165259777258,18.3271191045833,11.8229447691184,12.9386166765552,7.37265637138142,100,3921.67206222052,6.2133624488525,83.7732252004177,10,7
9.39688992798276,2.81135370525469,-1.11636083876675,37.0950620701745,58.318379330956,18.3270413766462,11.8228939966216,12.9393056078852,7.37238916517339,100,3921.98851443875,6.21319420615794,83.7785778736132,10,7
9.39699819807257,2.81127775422492,-1.11709998727446,37.0954837110002,58.3202312407718,18.3269635363918,11.8228431218905,12.939993983896,7.37212203307337,100,3922.30473386851,6.21302607100531,83.7839265623934,10,7
9.39710637324016,2.8112018507026,-1.11783868546866,37.095904978581,58.3220817165806,18.3268855836895,11.8227921456644,12.9406818073591,7.37185497560768,100,3922.62071999373,6.2128580425546,83.7892712692205,10,7
9.39721445350382,2.81112599430211,-1.11857693696146,37.0963258731902,58.3239307679119,18.3268075184165,11.8227410699093,12.9413690826259,7.37158799324601,100,3922.93647219002,6.21269011992665,83.7946119964496,10,7
9.39732243883761,2.811050184641,-1.11931474547572,37.0967463949082,58.3257784041062,18.3267293404606,11.8226898976451,12.942055815385,7.37132108638775,100,3923.2519897362,6.21252230223735,83.7999487463064,10,7
9.39743032917727,2.81097442134317,-1.1200521147033,37.0971665436442,58.3276246342576,18.3266510497205,11.8226386327649,12.9427420123484,7.37105425536151,100,3923.56727186446,6.21235458860675,83.8052815208488,10,7
9.39753812442628,2.81089870405174,-1.12078904827524,37.0975863191574,58.3294694669339,18.3265726461075,11.8225872798491,12.9434276810402,7.37078750041854,100,3923.88231777356,6.21218697818978,83.810610321963,10,7
9.39764582446233,2.81082303243345,-1.12152554963529,37.0980057210821,58.3313129100972,18.3264941295465,11.8225358439799,12.9441128294844,7.3705208217321,100,3924.19712666236,6.21201947018811,83.8159351513433,10,7
9.39775342914387,2.81074740618681,-1.12226162199818,37.0984247489524,58.3331549709364,18.3264154999763,11.8224843305619,12.9447974659781,7.37025421939614,100,3924.51169774452,6.21185206387036,83.8212560104875,10,7
9.3978609383163,2.81067182504249,-1.12299726826984,37.0988434022266,58.3349956558726,18.3263367573498,11.8224327451507,12.9454815988317,7.36998769343256,100,3924.8260302846,6.21168475857479,83.8265729006913,10,7
9.39796835181801,2.81059628877059,-1.12373249104343,37.0992616803131,58.3368349704062,18.3262579016344,11.8223810932933,12.9461652361941,7.36972124379264,100,3925.14012360521,6.21151755372751,83.8318858230639,10,7
9.39807566948624,2.81052079718215,-1.12446729252889,37.0996795825929,58.3386729191043,18.3261789328112,11.8223293803835,12.9468483858222,7.36945487036002,100,3925.45397710003,6.21135044884714,83.8371947785296,10,7
9.39818289116221,2.81044535012791,-1.12520167453812,37.1000971084424,58.3405095056393,18.3260998508746,11.8222776115344,12.9475310549216,7.36918857296246,100,3925.76759025491,6.2111834435438,83.8424997678336,10,7
9.39829001669575,2.81036994750042,-1.1259356384968,37.1005142572533,58.3423447327505,18.3260206558317,11.822225791469,12.9482132500312,7.36892235137503,100,3926.0809626487,6.21101653752493,83.8478007915704,10,7
9.39839704594933,2.81029458923053,-1.1266691854243,37.1009310284513,58.3441786023341,18.3259413477015,11.8221739244303,12.9488949768933,7.36865620533405,100,3926.39409396922,6.21084973058851,83.8530978501907,10,7
9.39850397880135,2.81021927528958,-1.12740231596712,37.101347421511,58.3460111154039,18.3258619265139,11.8221220141106,12.9495762403974,7.36839013453783,100,3926.70698399968,6.21068302262868,83.8583909440362,10,7
9.39861081514914,2.81014400568276,-1.12813503037825,37.101763435969,58.3478422722521,18.3257823923083,11.8220700636024,12.9502570444889,7.36812413866102,100,3927.0196326307,6.21051641362172,83.8636800733412,10,7
9.39871755491051,2.81006878044601,-1.12886732858107,37.1021790714353,58.3496720725143,18.3257027451325,11.8220180753656,12.9509373921835,7.36785821736294,100,3927.33203985997,6.21034990361933,83.8689652382681,10,7
9.39882419802538,2.80999359964643,-1.12959921020001,37.1025943276002,58.3515005151733,18.3256229850419,11.8219660512156,12.9516172855656,7.36759237029253,100,3927.64420577185,6.21018349274983,83.8742464389299,10,7
9.39893074445636,2.80991846337217,-1.13033067455621,37.1030092042393,58.3533275987864,18.3255431120981,11.8219139923268,12.9522967257718,7.36732659709986,100,3927.95613054947,6.21001718119555,83.8795236754022,10,7
9.39903719418876,2.80984337173284,-1.13106172076601,37.1034237012171,58.3551533214735,18.3254631263671,11.8218618992521,12.9529757130928,7.36706089744104,100,3928.26781445288,6.20985096919361,83.8847969477537,10,7
9.39914354723014,2.80976832485254,-1.13179234773713,37.1038378184861,58.3569776810776,18.3253830279195,11.8218097719555,12.9536542469892,7.36679527098693,100,3928.57925781631,6.20968485701999,83.8900662560594,10,7
9.39924980360938,2.80969332286778,-1.13252255423566,37.1042515560853,58.3588006752105,18.325302816828,11.8217576098565,12.9543323261911,7.3665297174241,100,3928.89046102837,6.20951884498445,83.8953316004237,10,7
9.39935596337525,2.80961836591876,-1.13325233890703,37.1046649141366,58.3606223014415,18.3252224931676,11.8217054118842,12.9550099487636,7.36626423646703,100,3929.20142453795,6.20935293341055,83.9005929809835,10,7
9.3994620265945,2.80954345415149,-1.13398170036129,37.1050778928395,58.3624425572484,18.325142057014,11.821653176538,12.9556871122455,7.36599882785436,100,3929.51214882126,6.20918712263965,83.9058503979415,10,7
9.39956799335004,2.80946858770779,-1.13471063715082,37.1054904924633,58.364261440241,18.3250615084432,11.8216009019546,12.9563638136888,7.36573349135784,100,3929.8226343905,6.20902141300784,83.9111038515567,10,7
9.39967389039692,2.80939375342421,-1.1354391478697,37.1059027133401,58.3660827836873,18.3249808475022,11.821548593708,12.9570400498243,7.36546821823936,100,3930.13457872394,6.20885577521096,83.9163533421696,10,7
9.39977969755093,2.80931895718547,-1.13616736058611,37.1063146595581,58.3679038830567,18.324900074264,11.8214962638673,12.9577159542941,7.36520301184123,100,3930.44553601806,6.2086902221836,83.9215988477079,10,7
9.3998854145335,2.80924420227859,-1.13689521801541,37.1067262526069,58.3697238594926,18.3248191891263,11.8214439234736,12.9583914818828,7.36493787930016,100,3930.7559962794,6.20852476110157,83.9268403776165,10,7
9.39999104135415,2.80916948993022,-1.1376226881485,37.1071374914124,58.371542571728,18.3247381923643,11.8213915798411,12.9590666116221,7.3646728246456,100,3931.06617404802,6.20835939460645,83.9320779514471,10,7
9.40009657735511,2.80909482073831,-1.13834975902313,37.1075483760201,58.3733599831307,18.3246570838962,11.8213392360999,12.9597413388643,7.36440784766961,100,3931.37609933754,6.20819412399075,83.9373115808157,10,7
9.40020202188622,2.80902019512396,-1.13907642479592,37.1079589038805,58.3751760752751,18.3245758634259,11.8212868916727,12.9604156608958,7.36414294554527,100,3931.68577928348,6.20802895019643,83.9425412663227,10,7
9.40030737435732,2.80894561352671,-1.13980268134355,37.1083690724736,58.3769908329418,18.3244945306952,11.8212345431726,12.9610895730162,7.36387811492943,100,3931.99521660215,6.20786387423838,83.9477670016699,10,7
9.40041263425511,2.8088710764626,-1.14052852436276,37.1087788795126,58.3788042414129,18.3244130856413,11.8211821853204,12.9617630675353,7.36361335335636,100,3932.30441270616,6.20769889732287,83.9529887791063,10,7
9.4005178011561,2.80879658450238,-1.1412539488058,37.1091883230102,58.3806162863008,18.3243315284079,11.8211298116444,12.9624361341262,7.36334865964199,100,3932.61336855813,6.20753402079142,83.9582065930782,10,7
9.40062287473356,2.80872213821326,-1.14197894909177,37.1095974013283,58.3824269541265,18.324249859264,11.8210774149089,12.9631087607361,7.3630840335955,100,3932.92208511246,6.20736924598623,83.9634204413237,10,7
9.40072785475691,2.80864773811451,-1.14270351967389,37.1100061132048,58.3842362327402,18.3241680785018,11.8210249873488,12.9637809345828,7.36281947547883,100,3933.2305634916,6.20720457414912,83.968630324157,10,7
9.40083274108456,2.80857338465138,-1.1434276554715,37.1104144577525,58.3860441116494,18.3240861863666,11.8209725208215,12.9644526428203,7.36255498557136,100,3933.53880498415,6.20704000636171,83.9738362430809,10,7
9.40093753365136,2.80849907818708,-1.14415135212425,37.1108224344295,58.3878505821886,18.3240041830344,11.8209200069629,12.9651238729458,7.36229056398179,100,3933.84681095634,6.20687554352592,83.9790381996574,10,7
9.40104223245354,2.80842481901461,-1.14487460606961,37.111230042992,58.3896556373705,18.323922068622,11.8208674373799,12.9657946130325,7.36202621066224,100,3934.1545827188,6.20671118638804,83.9842361950137,10,7
9.40114683753361,2.8083506073643,-1.14559741442832,37.1116372834342,58.3914592718397,18.3238398432131,11.8208148038703,12.9664648518082,7.36176192552966,100,3934.46212144715,6.20654693555295,83.989430229873,10,7
9.40125134896642,2.80827644341272,-1.14631977493104,37.1120441559307,58.3932614817182,18.3237575068802,11.8207620986411,12.9671345788013,7.36149770857833,100,3934.7694281363,6.20638279150143,83.9946203048686,10,7
9.40135576684716,2.80820232728098,-1.14704168583131,37.1124506607819,58.3950622646122,18.3236750596953,11.8207093144981,12.9678037844724,7.36123355994641,100,3935.076503616,6.20621875458423,83.9998064208377,10,7
9.40146009128121,2.8081282590387,-1.14776314592274,37.1128567983675,58.3968616194525,18.3235925017319,11.8206564449933,12.9684724604209,7.36096947991081,100,3935.38334855421,6.20605482502929,84.0049885789992,10,7
9.40156432237582,2.8080542387017,-1.14848415450001,37.113262569106,58.3986595464717,18.32350983306,11.8206034845272,12.9691405994933,7.36070546885099,100,3935.68996347876,6.20589100293533,84.0101667809439,10,7
9.40166846023319,2.80798026623413,-1.14920471138129,37.1136679734242,58.4004560470971,18.3234270537426,11.8205504284129,12.9698081959085,7.36044152719978,100,3935.9963487851,6.20572728827587,84.0153410285448,10,7
9.40177250494479,2.80790634155206,-1.14992481688779,37.1140730117285,58.4022511238354,18.3233441638326,11.8204972729099,12.9704752453007,7.36017765540817,100,3936.30250474134,6.20556368090694,84.0205113238302,10,7
9.40187645658692,2.80783246453124,-1.1506444718089,37.1144776843839,58.4040447800882,18.3232611633743,11.8204440152339,12.9711417447188,7.35991385392225,100,3936.60843147998,6.20540018058404,84.0256776688931,10,7
9.40198031521753,2.80775863500999,-1.15136367732674,37.114881991696,58.4058370200812,18.3231780524066,11.8203906535464,12.9718076925607,7.3596501231807,100,3936.91412901632,6.20523678696879,84.0308400658311,10,7
9.40208408087401,2.80768485280035,-1.1520824349879,37.1152859338995,58.4076278486098,18.3230948309655,11.8203371869243,12.9724730885343,7.35938646360847,100,3937.21959724396,6.20507349965406,84.0359985167387,10,7
9.40218775357235,2.80761111769251,-1.15280074659461,37.1156895111486,58.4094172709417,18.3230114990874,11.8202836153122,12.9731379335189,7.35912287561706,100,3937.52483595497,6.20491031817421,84.0411530236906,10,7
9.40229133330722,2.8075374294635,-1.15351861416252,37.116092723515,58.4112052926138,18.3229280568107,11.820229939457,12.9738022294747,7.35885935959664,100,3937.82984484686,6.20474724202535,84.0463035887417,10,7
9.40239482005283,2.80746378787935,-1.15423603983527,37.1164955709868,58.4129919193782,18.322844504177,11.8201761608286,12.9744659792922,7.35859591591355,100,3938.13462355485,6.20458427067089,84.0514502139052,10,7
9.40249821376439,2.80739019270489,-1.15495302586362,37.1168980534727,58.4147771569789,18.3227608412324,11.8201222815297,12.9751291866922,7.35833254489972,100,3938.4391716566,6.20442140356432,84.0565929011455,10,7
9.40260151438036,2.807316643707,-1.15566957451091,37.1173001708073,58.4165610110811,18.3226770680278,11.8200683041965,12.9757918560406,7.35806924684698,100,3938.74348869399,6.2042586401577,84.0617316523495,10,7
9.40270472182494,2.80724314065988,-1.15638568802001,37.1177019227607,58.4183434871537,18.3225931846189,11.8200142318966,12.9764539922165,7.35780602200259,100,3939.04757418783,6.20409597991444,84.0668664693097,10,7
9.40280783601078,2.80716968334945,-1.15710136856291,37.1181033090469,58.4201245903767,18.3225091910683,11.8199600680244,12.9771156004595,7.35754287056784,100,3939.35142765289,6.20393342232021,84.0719973537118,10,7
9.40291085684211,2.8070962715771,-1.15781661819784,37.1185043293353,58.4219043255616,18.3224250874447,11.8199058161987,12.9777766862222,7.35727979269797,100,3939.65504861083,6.20377096689251,84.0771243071287,10,7
9.4030137842177,2.80702290516269,-1.15853143883231,37.1189049832623,58.4236826970904,18.3223408738237,11.8198514801637,12.9784372550311,7.3570167885033,100,3939.95843660326,6.20360861318854,84.0822473310191,10,7
9.40311661803392,2.80694958394658,-1.15924583219447,37.1193052704436,58.4254597088769,18.3222565502886,11.8197970636947,12.9790973123581,7.35675385805223,100,3940.26159120425,6.20344636081054,84.0873664267286,10,7
9.40321935818765,2.80687630779306,-1.15995979981284,37.1197051904848,58.4272353642966,18.3221721169294,11.819742570513,12.9797568635075,7.35649100137135,100,3940.56451202161,6.20328420941469,84.0924815954963,10,7
9.40332200457913,2.80680307658738,-1.16067334298282,37.1201047429942,58.4290096662573,18.3220875738432,11.8196880042073,12.9804159134958,7.35622821845317,100,3940.86719871958,6.20312215870509,84.0975928384533,10,7
9.40342455711427,2.80672989024015,-1.16138646279643,37.1205039275927,58.4307826171045,18.3220029211342,11.8196333681666,12.9810744670037,7.35596550925698,100,3941.16965101165,6.20296020844451,84.1027001566419,10,7
9.40352701570708,2.80665674868458,-1.16209916009825,37.1209027439235,58.4325542186898,18.3219181589121,11.819578665522,12.9817325282648,7.35570287371399,100,3941.4718686723,6.20279835844889,84.1078035510165,10,7
9.40362938028145,2.80658365187799,-1.16281143551305,37.1213011916612,58.4343244723448,18.3218332872931,11.8195238991012,12.9823901010351,7.35544031172998,100,3941.7738515301,6.20263660859115,84.1129030224563,10,7
9.40373165077284,2.80651059979665,-1.16352328943083,37.1216992705187,58.4360933789959,18.3217483063982,11.8194690713927,12.9830471885321,7.35517782319442,100,3942.07559948285,6.2024749587902,84.1179985717711,10,7
9.40383382712919,2.8064375924378,-1.1642347220573,37.1220969802544,58.4378609391212,18.3216632163527,11.8194141845218,12.98370379345,7.35491540798262,100,3942.37711248655,6.20231340901561,84.1230901997246,10,7
9.40393590931204,2.80636462981753,-1.16494573339349,37.1224943206744,58.439627152807,18.3215780172864,11.8193592402374,12.9843599179153,7.3546530659591,100,3942.67839055006,6.20215195928309,84.1281779070392,10,7
9.40403789729688,2.80629171196499,-1.16565632325768,37.1228912916388,58.4413920198729,18.3214927093318,11.8193042399081,12.9850155634951,7.35439079698642,100,3942.9794337456,6.2019906096418,84.1332616944051,10,7
9.40413979107318,2.80621883892416,-1.16636649133994,37.1232878930606,58.4431555398339,18.3214072926247,11.8192491845282,12.985670731248,7.35412860092669,100,3943.28024219175,6.20182936017798,84.1383415625025,10,7
9.40424159064436,2.80614601074921,-1.16707623718673,37.1236841249084,58.4449177120067,18.3213217673023,11.8191940747316,12.9863254217149,7.35386647764568,100,3943.58081605389,6.2016682110047,84.1434175120059,10,7
9.40434329602722,2.80607322750207,-1.16778556024497,37.1240799872043,58.4466785355615,18.3212361335035,11.8191389108128,12.9869796349765,7.35360442701767,100,3943.88115553919,6.20150716225602,84.148489543595,10,7
9.40444490725125,2.80600048925178,-1.16849445988572,37.1244754800225,58.4484380095375,18.3211503913678,11.8190836927549,12.9876333706985,7.3533424489255,100,3944.1812608826,6.20134621408543,84.1535576579671,10,7
9.40454642435772,2.80592779606831,-1.16920293541102,37.1248706034869,58.4501961329782,18.3210645410354,11.8190284202612,12.9882866281659,7.35308054326782,100,3944.48113235451,6.20118536665163,84.1586218558382,10,7
9.40464784739838,2.80585514802416,-1.1699109861139,37.1252653577666,58.4519529048898,18.3209785826459,11.8189730927916,12.9889394063751,7.35281870995772,100,3944.78077024202,6.20102462012173,84.163682137962,10,7
9.40474917643438,2.80578254519041,-1.17061861126217,37.1256597430722,58.4537083243339,18.3208925163386,11.8189177096011,12.9895917040538,7.35255694892498,100,3945.08017484758,6.20086397466197,84.1687385051267,10,7
9.40485041153485,2.80570998763508,-1.17132581013823,37.1260537596502,58.4554623904564,18.3208063422523,11.8188622697793,12.9902435197393,7.35229526011716,100,3945.37934648181,6.2007034304337,84.1737909581618,10,7
9.40495155277549,2.80563747542129,-1.17203258205359,37.1264474077784,58.4572151025269,18.3207200605241,11.818806772291,12.9908948518329,7.35203364350025,100,3945.67828545966,6.2005429875888,84.1788394979414,10,7
9.40505260023708,2.80556500860728,-1.1727389263678,37.12684068776,58.4589664599358,18.3206336712902,11.8187512160158,12.9915456986588,7.35177209905765,100,3945.97699208871,6.2003826462693,84.1838841253861,10,7
9.40515355400421,2.80549258724336,-1.17344484248775,37.127233599918,58.4607164622607,18.3205471746856,11.8186955997861,12.9921960585036,7.35151062679091,100,3946.27546667063,6.20022240660009,84.1889248414617,10,7
9.4052544141637,2.80542021137086,-1.17415032989766,37.1276261445904,58.4624651092804,18.3204605708436,11.8186399224229,12.9928459296838,7.3512492267206,100,3946.57370950018,6.20006226868631,84.193961647181,10,7
9.4053551808034,2.80534788102526,-1.17485538816908,37.1280183221234,58.4642124009094,18.3203738598962,11.818584182769,12.993495310592,7.3509878988807,100,3946.87172084717,6.19990223261982,84.1989945436071,10,7
9.40545585401107,2.80527559623054,-1.1755600169306,37.1284101328675,58.4659583373169,18.320287041974,11.8185283797175,12.9941441996996,7.35072664332165,100,3947.16950097137,6.19974229846634,84.204023531839,10,7
9.40555643387309,2.80520335700299,-1.1762642159228,37.128801577173,58.4677029188385,18.3202001172063,11.8184725122381,12.9947925956403,7.35046546010648,100,3947.4670501094,6.19958246627369,84.2090486130202,10,7
9.4056569204737,2.80513116335119,-1.17696798496132,37.1291926553842,58.4694461459787,18.3201130857217,11.8184165793981,12.9954404971995,7.35020434930783,100,3947.76436847034,6.19942273607144,84.2140697883293,10,7
9.40575731389417,2.80505901527304,-1.17767132393669,37.1295833678377,58.4711880194716,18.3200259476475,11.8183605803793,12.9960879033348,7.34994331101018,100,3948.06145624801,6.19926310786408,84.219087058972,10,7
9.40585761421198,2.80498691276011,-1.17837423284357,37.1299737148581,58.4729285401808,18.3199387031106,11.8183045144913,12.9967348132229,7.34968234530442,100,3948.35831360879,6.19910358164064,84.2241004261876,10,7
9.40595782150045,2.80491485579599,-1.17907671173873,37.1303636967556,58.4746677091371,18.3198513522373,11.8182483811796,12.9973812262301,7.34942145228706,100,3948.65494069846,6.19894415737086,84.2291098912353,10,7
9.40605793582839,2.8048428443589,-1.17977876075588,37.130753313824,58.4764055274782,18.3197638951534,11.8181921800305,12.9980271419355,7.34916063205787,100,3948.95133763653,6.19878483501096,84.2341154553918,10,7
9.40615795725985,2.80477087842061,-1.18048038008169,37.1311425663394,58.4781419964759,18.3196763319852,11.8181359107717,12.9986725601121,7.34889988471872,100,3949.24750452337,6.19862561450121,84.2391171199457,10,7
9.40625788585403,2.80469895794751,-1.18118156996564,37.1315314545598,58.4798771175033,18.3195886628589,11.8180795732696,12.9993174807373,7.34863921037328,100,3949.5434414439,6.1984664957684,84.2441148861941,10,7
9.40635772166524,2.80462708290347,-1.1818823307093,37.1319199787239,58.4816108919766,18.3195008879013,11.8180231675234,12.9999619039789,7.34837860912279,100,3949.83914846275,6.19830747873212,84.2491087554425,10,7
9.40645746474325,2.8045552532492,-1.18258266263933,37.1323081390516,58.4833433213689,18.3194130072397,11.8179666936568,13.0006058301628,7.3481180810661,100,3950.13462563014,6.1981485633036,84.254098728993,10,7
9.40655711513341,2.80448346894319,-1.18328256611306,37.1326959357452,58.4850744071886,18.3193250210024,11.8179101519063,13.0012492597698,7.34785762629912,100,3950.42987298538,6.19798974938783,84.2590848081448,10,7
9.40665667287708,2.80441172994448,-1.1839820415093,37.1330833689894,58.4868041509195,18.3192369293189,11.8178535426097,13.0018921934156,7.34759724491062,100,3950.72489055223,6.19783103688993,84.2640669941924,10,7
9.40675613801204,2.80434003620979,-1.18468108920166,37.1334704389539,58.4885325540852,18.3191487323198,11.8177968661916,13.0025346318113,7.34733693698746,100,3951.01967835428,6.19767242570875,84.2690452884144,10,7
9.40685551057283,2.80426838769811,-1.18537970958641,37.1338571457943,58.4902596181437,18.3190604301366,11.8177401231487,13.003176575778,7.34707670260855,100,3951.3142364058,6.19751391574749,84.2740196920875,10,7
9.40695479059139,2.80419678436912,-1.18607790303798,37.1342434896532,58.4919853445293,18.3189720229024,11.8176833140345,13.0038180261867,7.34681654184732,100,3951.6085647211,6.1973555069102,84.2789902064696,10,7
9.40705397809758,2.80412522618593,-1.18677566992363,37.1346294706636,58.4937097345912,18.3188835107526,11.8176264394442,13.0044589839581,7.34655645476988,100,3951.9026633077,6.19719719910804,84.2839568328068,10,7
9.40715307311969,2.8040537131119,-1.18747301057772,37.1350150889502,58.4954327896644,18.318794893823,11.8175694999994,13.0050994500219,7.3462964414374,100,3952.1965321821,6.19703899225245,84.2889195723283,10,7
9.40725207568488,2.80398224511486,-1.18816992533198,37.1354003446316,58.4971545109751,18.3187061722519,11.8175124963344,13.0057394253314,7.34603650190434,100,3952.49017136036,6.19688088626467,84.2938784262518,10,7
9.40735098581981,2.80391082216546,-1.18886641447455,37.135785237822,58.4988748996819,18.3186173461783,11.8174554290821,13.006378910809,7.34577663621911,100,3952.78358086377,6.19672288107225,84.2988333957792,10,7
9.40744980355107,2.80383944423773,-1.18956247826617,37.1361697686334,58.5005939568641,18.3185284157434,11.817398298862,13.0070179073483,7.34551684442465,100,3953.0767607199,6.19656497661031,84.3037844820981,10,7
9.40754852890561,2.80376811130921,-1.19025811693496,37.1365539371781,58.5023116835178,18.3184393810897,11.8173411062695,13.007656415797,7.34525712655898,100,3953.36971096351,6.1964071728221,84.3087316863827,10,7
9.40764716191115,2.80369682336091,-1.19095333067446,37.136937743569,58.5040280805601,18.318350242361,11.8172838518664,13.008294436944,7.34499748265631,100,3953.66243163709,6.19624946965898,84.3136750097954,10,7
9.4077457025965,2.80362558037733,-1.19164811964453,37.1373211879227,58.5057431488277,18.3182609997023,11.8172265361735,13.0089319715109,7.34473791274684,100,3953.95492279185,6.19609186708047,84.3186144534895,10,7
9.40784415099189,2.8035543823462,-1.19234248397129,37.1377042703597,58.5074568890858,18.3181716532605,11.8171691596642,13.0095690201448,7.34447841685829,100,3954.24718448752,6.19593436505386,84.3235500186082,10,7
9.40794250712918,2.80348322925832,-1.19303642374916,37.1380869910059,58.5091693020288,18.3180822031835,11.8171117227602,13.0102055834134,7.34421899501621,100,3954.53921679268,6.19577696355383,84.3284817062891,10,7
9.40804077104201,2.80341212110732,-1.19372993904267,37.1384693499939,58.5108803882906,18.3179926496199,11.8170542258284,13.0108416618028,7.34395964724445,100,3954.83101978445,6.19561966256193,84.3334095176641,10,7
9.40813894276592,2.80334105788892,-1.19442302988904,37.1388513474627,58.5125901484573,18.3179029927194,11.8169966691799,13.0114772557174,7.34370037356706,100,3955.12259354982,6.19546246206505,84.3383334538613,10,7
9.40823702233849,2.80327003960245,-1.19511569630458,37.1392329835592,58.514298583038,18.3178132326327,11.8169390530701,13.0121123654845,7.34344117400599,100,3955.41393817758,6.1953053620587,84.3432535160094,10,7
9.40833500979931,2.80319906624645,-1.195807938271,37.1396142584378,58.5160056925598,18.3177233695112,11.8168813776999,13.0127469913411,7.34318204858664,100,3955.70505377243,6.19514836253724,84.3481697052322,10,7
9.40843290518983,2.8031281378238,-1.19649975577755,37.1399951722611,58.5177114774536,18.3176334035072,11.8168236432185,13.0133811334775,7.34292299733244,100,3955.99594043578,6.1949914635053,84.3530820226622,10,7
9.40853070855351,2.80305725433586,-1.19719114877103,37.1403757251984,58.519415938187,18.3175433347731,11.8167658497269,13.0140147919896,7.342664020271,100,3956.28659828232,6.19483466496464,84.3579904694274,10,7
9.40862841993547,2.80298641578618,-1.19788211721328,37.140755917427,58.5211190751788,18.3174531634626,11.8167079972822,13.0146479669402,7.34240511743133,100,3956.57702742685,6.19467796692242,84.362895046667,10,7
9.40872603938248,2.80291562217829,-1.19857266104481,37.1411357491312,58.5228208888509,18.3173628897292,11.8166500859029,13.015280658327,7.34214628884467,100,3956.86722798853,6.19452136938615,84.3677957555238,10,7
9.40882356694282,2.80284487351568,-1.19926278020597,37.1415152205008,58.5245213796259,18.3172725137268,11.8165921155741,13.0159128661089,7.34188753454436,100,3957.157200089,6.19436487236368,84.3726925971474,10,7
9.40892100266598,2.80277416980125,-1.19995247463788,37.141894331732,58.5262205479396,18.3171820356098,11.8165340862531,13.016544590212,7.34162885456766,100,3957.44694385301,6.19420847586183,84.3775855726929,10,7
9.40901834660256,2.80270351103877,-1.2006417442874,37.1422730830257,58.5279183942112,18.3170914555328,11.816475997876,13.0171758305405,7.3413702489529,100,3957.73645940022,6.19405217988957,84.3824746833262,10,7
9.40911559880405,2.80263289722867,-1.20133058909283,37.1426514745868,58.5296149189323,18.3170007736502,11.8164178503626,13.0178065869688,7.34111171774339,100,3958.02574685905,6.19389598444873,84.3873599302169,10,7
9.40921275932251,2.8025623283734,-1.20201900902498,37.1430295066238,58.5313101225486,18.3169099901177,11.8163596436236,13.0184368593876,7.34085326098381,100,3958.31480634748,6.19373988954563,84.3922413145481,10,7
9.40930982821054,2.80249180447173,-1.20270700403512,37.1434071793476,58.5330040055884,18.3168191050899,11.8163013775649,13.0190666476587,7.34059487872338,100,3958.60363798963,6.19358389517854,84.3971188375073,10,7
9.40940680552092,2.80242132552272,-1.20339457411029,37.1437844929708,58.5346965685701,18.3167281187223,11.8162430520931,13.0196959516751,7.34033657101304,100,3958.89224190367,6.19342800134631,84.4019925002948,10,7
9.40950369130656,2.80235089152379,-1.20408171923481,37.144161447707,58.5363878120484,18.3166370311704,11.8161846671201,13.0203247713279,7.3400783379065,100,3959.18061820578,6.19327220804413,84.4068623041162,10,7
9.40960048562023,2.80228050247106,-1.20476843940907,37.1445380437702,58.5380777366042,18.3165458425899,11.8161262225672,13.0209531065292,7.33982017945948,100,3959.46876700905,6.19311651526416,84.4117282501856,10,7
9.40969718851451,2.80221015835933,-1.20545473464591,37.1449142813738,58.5397663428449,18.3164545531367,11.8160677183684,13.0215809572131,7.33956209573023,100,3959.75668842327,6.19296092299551,84.4165903397234,10,7
9.40979380004154,2.80213985918184,-1.20614060497127,37.1452901607304,58.5414536314105,18.3163631629669,11.816009154473,13.0222083233397,7.33930408677827,100,3960.04438255621,6.19280543122365,84.4214485739577,10,7
9.40989032025305,2.80206960493197,-1.20682605042617,37.1456656820509,58.5431396029347,18.3162716722364,11.8159505308488,13.0228352048992,7.33904615266397,100,3960.33184950686,6.19265003993417,84.4263029541212,10,7
9.40998674920019,2.80199939559955,-1.20751107105036,37.1460408455449,58.5448242581274,18.3161800811025,11.8158918474829,13.0234616018992,7.33878829345133,100,3960.61908937879,6.19249474910449,84.4311534814503,10,7
9.41008308693341,2.80192923117623,-1.20819566691836,37.1464156514191,58.5465075976533,18.3160883897215,11.815833104383,13.0240875144012,7.33853050920271,100,3960.90610226312,6.1923395587159,84.436000157192,10,7
9.4101793335026,2.80185911165026,-1.20887983808677,37.1467900998782,58.548189622251,18.315996598251,11.8157743015778,13.0247129424698,7.33827279998292,100,3961.1928882554,6.19218446874184,84.4408429825903,10,7
9.41027548895683,2.80178903701026,-1.20956358464537,37.1471641911239,58.5498703326435,18.3159047068484,11.8157154391169,13.0253378862232,7.33801516585714,100,3961.47944744578,6.19202947915644,84.4456819588972,10,7
9.41037155334454,2.80171900724525,-1.21024690668042,37.1475379253555,58.5515497295456,18.3158127156715,11.8156565170697,13.0259623457973,7.3377576068886,100,3961.76577991677,6.19187458993439,84.450517087367,10,7
9.41046752671354,2.80164902234161,-1.2109298042742,37.1479113027695,58.5532278137255,18.315720624879,11.8155975355252,13.0265863213439,7.33750012314306,100,3962.05188575542,6.1917198010443,84.4553483692502,10,7
9.41056340911087,2.80157908228688,-1.2116122775351,37.1482843235595,58.5549045859206,18.3156284346294,11.8155384945899,13.0272098130603,7.33724271468526,100,3962.33776504278,6.19156511245727,84.4601758058054,10,7
9.41065920058304,2.80150918706768,-1.21229432655986,37.148656987917,58.5565800468851,18.315536145082,11.8154793943863,13.0278328211498,7.3369853815791,100,3962.62341786044,6.19141052414204,84.4649993982898,10,7
9.41075490117596,2.80143933667163,-1.21297595145398,37.1490292960306,58.5582541973502,18.3154437563969,11.8154202350509,13.0284553458403,7.33672812388801,100,3962.90884428447,6.19125603606944,84.4698191479599,10,7
9.41085051093517,2.80136953108556,-1.21365715231417,37.149401248087,58.5599270380604,18.3153512687339,11.8153610167325,13.0290773873651,7.33647094167475,100,3963.19404439148,6.1911016482085,84.4746350560723,10,7
9.41094602990569,2.80129977029586,-1.21433792924387,37.1497728442713,58.5615985697654,18.315258682254,11.8153017395894,13.0296989459763,7.33621383500224,100,3963.47901826059,6.19094736052704,84.479447123883,10,7
9.41104145813224,2.80123005428991,-1.21501828235148,37.1501440847668,58.563268793189,18.3151659971185,11.8152424037874,13.0303200219408,7.33595680393279,100,3963.76376596923,6.19079317299509,84.48425535265,10,7
9.4111367956592,2.80116038305644,-1.21569821173517,37.150514969755,58.5649377090256,18.3150732134893,11.8151830094978,13.0309406155226,7.33569984852591,100,3964.04828758965,6.19063908558553,84.4890597436305,10,7
9.41123204253097,2.80109075658241,-1.21637771748084,37.150885499417,58.5666053180049,18.3149803315285,11.815123556895,13.0315607269787,7.33544296884298,100,3964.3325832015,6.1904850982674,84.4938602980762,10,7
9.41132719879164,2.80102117485675,-1.21705679969062,37.151255673933,58.5682716208085,18.3148873513995,11.8150640461544,13.0321803565856,7.33518616494382,100,3964.61665288099,6.19033121101397,84.4986570172443,10,7
9.41142226448537,2.80095163786847,-1.21773545844843,37.1516254934828,58.5699366181162,18.3147942732651,11.8150044774506,13.0327995046028,7.33492943688697,100,3964.90049670582,6.19017742379876,84.5034499023894,10,7
9.41151723965633,2.8008821456071,-1.21841369383662,37.1519949582457,58.5716003105931,18.3147010972898,11.8149448509556,13.0334181712872,7.33467278473091,100,3965.18411475452,6.19002373659647,84.5082389547638,10,7
9.4116121243488,2.80081269806268,-1.21909150593325,37.1523640684018,58.5732626988911,18.3146078236377,11.8148851668373,13.0340363568888,7.33441620853364,100,3965.46750710666,6.18987014938299,84.5130241756208,10,7
