Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.41170691860721,2.80074329522579,-1.21976889481073,37.1527328241311,58.5749237836494,18.314514452474,11.8148254252587,13.034654061648,7.3341597083529,100,3965.75067384271,6.18971666213544,84.5178055662134,10,7
9.41180162247621,2.80067393708748,-1.2204458605367,37.1531012256143,58.5765835654942,18.3144209839639,11.8147656263762,13.0352712857954,7.33390328424599,100,3966.0336150446,6.18956327483208,84.522583127795,10,7
9.41189623600067,2.8006046236393,-1.22112240317392,37.1534692730328,58.5782420450392,18.3143274182735,11.8147057703393,13.0358880295502,7.33364693627021,100,3966.31633079521,6.18940998745235,84.527356861619,10,7
9.41199075922573,2.80053535487319,-1.2217985227806,37.1538369665692,58.579899222889,18.3142337555691,11.8146458572897,13.0365042931199,7.33339066448264,100,3966.59882117868,6.18925679997668,84.5321267689394,10,7
9.41208519219682,2.80046613078121,-1.22247421941086,37.1542043064067,58.5815550996418,18.3141399960176,11.8145858873612,13.0371200767005,7.3331344689409,100,3966.88108628172,6.18910371238577,84.5368928510112,10,7
9.41217953495968,2.80039695135709,-1.22314949311789,37.1545712927301,58.583209675862,18.314046139786,11.8145258606797,13.0377353804791,7.33287834970105,100,3967.163126187,6.18895072466422,84.5416551090913,10,7
9.41227378756042,2.80032781659274,-1.22382434393865,37.1549379257251,58.5848629521501,18.3139521870418,11.814465777363,13.0383502046183,7.33262230682158,100,3967.44494098472,6.18879783679258,84.5464135444338,10,7
9.41236795004533,2.80025872648178,-1.22449877192759,37.1553042055785,58.5865149290673,18.3138581379534,11.8144056375216,13.0389645492906,7.33236634036047,100,3967.72653076251,6.18864504875539,84.5511681582999,10,7
9.4124620224611,2.80018968101764,-1.22517277712274,37.1556701324785,58.5881656071791,18.3137639926887,11.8143454412585,13.0395784146443,7.33211045037575,100,3968.0078956092,6.18849236053677,84.5559189519505,10,7
9.41255600485466,2.80012068019388,-1.22584635956389,37.1560357066144,58.589814987047,18.3136697514165,11.8142851886701,13.0401918008224,7.3318546369261,100,3968.28903561451,6.18833977212125,84.5606659266478,10,7
9.41264989727326,2.80005172400415,-1.22651951928952,37.1564009281764,58.5914630692298,18.3135754143058,11.8142248798468,13.0408047079596,7.33159890007056,100,3968.56995086848,6.18818728349357,84.5654090836562,10,7
9.41274369976435,2.79998281244211,-1.22719225633773,37.1567657973562,58.5931098542844,18.3134809815259,11.8141645148741,13.0414171361845,7.33134323986911,100,3968.85064146147,6.18803489463865,84.5701484242426,10,7
9.41283741237562,2.79991394550143,-1.22786457074579,37.157130314346,58.5947553427667,18.3133864532463,11.8141040938331,13.0420290856199,7.33108765638241,100,3969.13110748405,6.18788260554133,84.574883949677,10,7
9.41293103515493,2.7998451231757,-1.2285364625514,37.1574944793389,58.596399535234,18.3132918296372,11.814043616801,13.0426405563845,7.33083214967093,100,3969.41134902694,6.18773041618651,84.579615661232,10,7
9.41302456815034,2.79977634545843,-1.22920793179287,37.1578582925289,58.5980424322431,18.3131971108687,11.813983083853,13.0432515485939,7.3305767197964,100,3969.69136618102,6.18757832655875,84.5843435601812,10,7
9.41311801141002,2.79970761234271,-1.22987897850942,37.1582217541107,58.5996840343583,18.3131022971112,11.8139224950621,13.0438620623625,7.33032136682147,100,3969.97115903799,6.18742633664186,84.5890676478022,10,7
9.41321136498221,2.79963892382275,-1.23054960274425,37.1585848642791,58.6013243421213,18.3130073885355,11.8138618505005,13.0444720978064,7.33006609080775,100,3970.25072768454,6.18727444642202,84.593787925376,10,7
9.41330462891532,2.79957027989059,-1.2312198045297,37.1589476232295,58.6029633561182,18.3129123853126,11.8138011502402,13.0450816550302,7.32981089181953,100,3970.53007221349,6.18712265588062,84.5985043941823,10,7
9.4133978032577,2.79950168053947,-1.23188958391961,37.1593100311579,58.6046010769066,18.3128172876138,11.8137403943539,13.0456907341598,7.3295557699206,100,3970.80919271376,6.18697096500179,84.6032170555084,10,7
9.41349088805775,2.79943312576211,-1.23255894095547,37.15967208826,58.6062375050552,18.3127220956105,11.8136795829154,13.0462993353094,7.32930072517559,100,3971.08808927433,6.18681937376843,84.6079259106416,10,7
9.41358388336388,2.79936461555105,-1.23322787568446,37.1600337947317,58.6078726411358,18.3126268094747,11.8136187160001,13.0469074585998,7.3290457576494,100,3971.36676198368,6.18666788216294,84.6126309608724,10,7
9.41367678922446,2.7992961498986,-1.23389638815536,37.1603951507688,58.6095064857231,18.3125314293784,11.8135577936859,13.0475151041555,7.32879086740712,100,3971.64521092965,6.18651649016741,84.6173322074934,10,7
9.41376960568781,2.79922772879694,-1.23456447841897,37.1607561565671,58.6111390393939,18.3124359554939,11.8134968160529,13.0481222721049,7.32853605451436,100,3971.92343619961,6.18636519776335,84.6220296517984,10,7
9.41386233280222,2.79915935223804,-1.23523214652784,37.1611168123221,58.6127703027275,18.3123403879938,11.8134357831843,13.0487289625807,7.32828131903779,100,3972.2014378804,6.18621400493198,84.6267232950839,10,7
9.41395497061588,2.79909102021375,-1.23589939253594,37.1614771182292,58.6144002763052,18.3122447270509,11.8133746951664,13.0493351757203,7.32802666104379,100,3972.47921605791,6.18606291165406,84.6314131386503,10,7
9.41404751917693,2.79902273271577,-1.2365662164994,37.1618370744835,58.6160289607101,18.3121489728384,11.8133135520886,13.0499409116658,7.32777208059895,100,3972.75677081803,6.18591191791009,84.6360991837983,10,7
9.4141399785334,2.79895448973566,-1.23723261847482,37.1621966812796,58.6176563565262,18.3120531255298,11.8132523540434,13.0505461705635,7.32751757777049,100,3973.0341022457,6.18576102368019,84.6407814318302,10,7
9.41423234873326,2.79888629126489,-1.23789859852064,37.1625559388119,58.6192824643384,18.3119571852985,11.8131911011265,13.0511509525641,7.32726315262551,100,3973.31121042558,6.18561022894425,84.6454598840514,10,7
9.4143246298244,2.79881813729488,-1.23856415669621,37.1629148472746,58.6209072847317,18.3118611523186,11.8131297934366,13.0517552578227,7.32700880523134,100,3973.58809544178,6.18545953368194,84.6501345417679,10,7
9.41441682185461,2.79875002781696,-1.23922929306156,37.1632734068616,58.6225308182912,18.3117650267644,11.8130684310755,13.0523590864982,7.32675453565571,100,3973.86475737808,6.18530893787286,84.6548054062876,10,7
9.41450892487161,2.79868196282241,-1.23989400767721,37.1636316177659,58.6241530656014,18.3116688088101,11.8130070141469,13.0529624387527,7.32650034396579,100,3974.14119631789,6.1851584414963,84.6594724789202,10,7
9.41460093892307,2.7986139423025,-1.24055830060439,37.1639894801809,58.6257740272457,18.3115724986307,11.8129455427577,13.0535653147513,7.32624623022974,100,3974.41741234441,6.18500804453162,84.6641357609756,10,7
9.4146928640566,2.79854596624855,-1.24122217190467,37.1643469942994,58.6273937038068,18.3114760964015,11.8128840170162,13.0541677146624,7.32599219451532,100,3974.69340554036,6.18485774695819,84.6687952537671,10,7
9.41478470031973,2.7984780346518,-1.24188562163869,37.1647041603139,58.6290120958641,18.3113796022974,11.8128224370329,13.0547696386549,7.32573823689023,100,3974.96917598853,6.18470754875524,84.6734509586083,10,7
9.41487644775999,2.79841014750358,-1.24254864986824,37.1650609784168,58.6306292039976,18.3112830164942,11.8127608029194,13.0553710869012,7.32548435742234,100,3975.24472377156,6.18455744990217,84.6781028768136,10,7
9.41496810642487,2.79834230479526,-1.24321125665404,37.1654174488006,58.6322450287832,18.3111863391676,11.8126991147885,13.0559720595734,7.32523055617969,100,3975.52004897195,6.1844074503784,84.682751009699,10,7
9.41505967636184,2.79827450651825,-1.24387344205667,37.1657735716571,58.6338595707942,18.3110895704937,11.8126373727536,13.0565725568451,7.3249768332301,100,3975.79515167208,6.1842575501635,84.6873953585824,10,7
9.41515115761838,2.79820675266401,-1.24453520613628,37.1661293471786,58.635472830603,18.3109927106494,11.8125755769286,13.0571725788898,7.32472318864131,100,3976.07003195451,6.18410774923717,84.6920359247817,10,7
9.41524255024199,2.79813904322411,-1.24519654895221,37.1664847755571,58.6370848087774,18.3108957598109,11.8125137274279,13.0577721258808,7.3244696224819,100,3976.34468990179,6.18395804757925,84.6966727096162,10,7
9.41533385428012,2.79807137819016,-1.24585747056329,37.1668398569846,58.6386955058845,18.3107987181556,11.8124518243655,13.0583711979912,7.32421613481966,100,3976.6191255963,6.18380844516972,84.7013057144082,10,7
9.41542506978034,2.79800375755383,-1.2465179710278,37.1671945916532,58.6403049224866,18.3107015858606,11.812389867855,13.0589697953933,7.32396272572288,100,3976.89333912096,6.18365894198875,84.7059349404793,10,7
9.41551619679019,2.79793618130692,-1.24717805040291,37.1675489797552,58.6419130591447,18.3106043631033,11.8123278580094,13.0595679182579,7.32370939525958,100,3977.1673305585,6.18350953801672,84.7105603891532,10,7
9.41560723535728,2.79786864944124,-1.24783770874552,37.1679030214829,58.6435199164169,18.3105070500614,11.8122657949414,13.0601655667549,7.32345614349816,100,3977.44109999189,6.18336023323414,84.7151820617545,10,7
9.41569818552928,2.79780116194871,-1.24849694611146,37.1682567170287,58.6451254948585,18.3104096469131,11.8122036787626,13.0607627410528,7.32320297050717,100,3977.71464750409,6.18321102762165,84.7197999596093,10,7
9.41578904735388,2.79773371882131,-1.24915576255631,37.1686100665854,58.6467297950226,18.3103121538366,11.8121415095836,13.0613594413189,7.32294987635532,100,3977.98797317838,6.18306192116012,84.7244140840456,10,7
9.41587982087886,2.79766632005106,-1.24981415813465,37.1689630703458,58.6483328174602,18.3102145710104,11.8120792875141,13.0619556677182,7.32269686111101,100,3978.26107709807,6.1829129138305,84.7290244363929,10,7
9.41597050615204,2.79759896563004,-1.25047213290077,37.1693157285031,58.64993456272,18.3101168986131,11.8120170126625,13.0625514204148,7.32244392484273,100,3978.53395934678,6.18276400561388,84.7336310179808,10,7
9.41606110322134,2.79753165555039,-1.25112968690848,37.1696680412504,58.6515350313491,18.3100191368238,11.8119546851364,13.063146699571,7.32219106761966,100,3978.80662000806,6.18261519649151,84.7382338301404,10,7
9.4161516121347,2.7974643898043,-1.2517868202109,37.1700200087814,58.6531342238921,18.3099212858216,11.8118923050425,13.0637415053473,7.32193828951085,100,3979.07905916551,6.18246648644472,84.7428328742056,10,7
9.41624203294012,2.79739716838395,-1.25244353286087,37.1703716312899,58.6547321408929,18.3098233457862,11.8118298724863,13.0643358379033,7.32168559058584,100,3979.35127690299,6.18231787545493,84.7474281515112,10,7
9.4163323656857,2.79732999128158,-1.25309982491092,37.1707229089698,58.6563287828943,18.3097253168969,11.8117673875726,13.0649296973972,7.32143297091397,100,3979.62327330439,6.18216936350355,84.7520196633941,10,7
9.41642261041956,2.7972628584894,-1.25375569641352,37.1710738420153,58.6579241504367,18.3096271993338,11.8117048504052,13.0655230839861,7.32118043056471,100,3979.89504845361,6.1820209505721,84.7566074111921,10,7
9.41651276718989,2.79719576999966,-1.25441114742125,37.1714244306211,58.659518244061,18.3095289932768,11.8116422610872,13.0661159978264,7.32092796960774,100,3980.1666024347,6.18187263664207,84.7611913962442,10,7
9.41660283604497,2.79712872580462,-1.25506617798618,37.1717746749814,58.6611110643067,18.3094306989065,11.8115796197212,13.0667084390734,7.32067558811332,100,3980.43793533174,6.18172442169502,84.7657716198913,10,7
9.41669281703305,2.79706172589652,-1.25572078816066,37.1721245752913,58.6627026117122,18.3093323164031,11.8115169264095,13.0673004078818,7.32042328615199,100,3980.70904722843,6.18157630571246,84.7703480834766,10,7
9.41678271020247,2.79699477026757,-1.25637497799681,37.1724741317459,58.6642928868163,18.3092338459475,11.8114541812539,13.0678919044063,7.32017106379391,100,3980.97993820902,6.18142828867591,84.7749207883455,10,7
9.41687251560163,2.79692785890998,-1.25702874754734,37.1728233445401,58.6658818901565,18.3091352877204,11.8113913843558,13.0684829288012,7.31991892110943,100,3981.25060835742,6.18128037056679,84.7794897358431,10,7
9.41696223327891,2.79686099181593,-1.25768209686498,37.1731722138693,58.6674696222704,18.3090366419029,11.8113285358168,13.0690734812208,7.3196668581698,100,3981.52105775759,6.1811325513665,84.7840549273166,10,7
9.41705186328277,2.79679416897759,-1.25833502600261,37.173520739929,58.6690560836956,18.3089379086765,11.8112656357383,13.0696635618194,7.31941487504571,100,3981.7912864932,6.18098483105645,84.7886163641161,10,7
9.41714140566165,2.7967273903871,-1.25898753501338,37.1738689229146,58.6706412749691,18.3088390882227,11.8112026842221,13.0702531707516,7.31916297180874,100,3982.06129464816,6.18083720961792,84.793174047592,10,7
9.41723086046404,2.79666065603657,-1.2596396239507,37.1742167630217,58.6722251966281,18.308740180723,11.81113968137,13.0708423081728,7.31891114853022,100,3982.33108230611,6.18068968703214,84.7977279790975,10,7
9.41732022773846,2.79659396591805,-1.26029129286837,37.1745642604463,58.6738078492088,18.308641186359,11.8110766272842,13.0714309742384,7.31865940528155,100,3982.60064955077,6.18054226328023,84.8022781599868,10,7
9.41740950753343,2.7965273200236,-1.26094254182078,37.1749114153836,58.6753892332495,18.3085421053132,11.8110135220671,13.072019169105,7.31840774213441,100,3982.86999646562,6.18039493834333,84.806824591615,10,7
9.41749869989749,2.79646071834523,-1.26159337086182,37.1752582280297,58.6769693492858,18.3084429377675,11.8109503658219,13.0726068929289,7.31815615916088,100,3983.13912313417,6.18024771220244,84.8113672753394,10,7
9.41758780487915,2.79639416087496,-1.26224378004656,37.1756046985805,58.6785481978542,18.3083436839045,11.810887158652,13.0731941458685,7.3179046564332,100,3983.40802963959,6.18010058483855,84.8159062125192,10,7
9.41767682252697,2.79632764760473,-1.26289376942941,37.1759508272318,58.6801257794913,18.3082443439068,11.8108239006613,13.0737809280814,7.31765323402351,100,3983.67671606513,6.17995355623253,84.8204414045153,10,7
9.41776575288951,2.79626117852648,-1.26354333906625,37.1762966141791,58.6817020947331,18.3081449179574,11.8107605919546,13.0743672397276,7.31740189200417,100,3983.945182494,6.17980662636522,84.8249728526895,10,7
9.41785459601535,2.79619475363213,-1.26419248901237,37.1766420596188,58.6832771441156,18.3080454062387,11.8106972326369,13.074953080967,7.31715063044743,100,3984.21342900948,6.17965979521734,84.8295005584051,10,7
9.41794335195303,2.79612837291358,-1.2648412193235,37.1769871637464,58.6848509281741,18.3079458089342,11.8106338228139,13.0755384519604,7.31689944942639,100,3984.48145569428,6.17951306276972,84.8340245230265,10,7
9.41803202075113,2.79606203636271,-1.26548953005545,37.177331926758,58.686423447444,18.3078461262269,11.8105703625918,13.0761233528694,7.31664834901335,100,3984.74926263145,6.17936642900299,84.8385447479213,10,7
9.41812060245823,2.79599574397139,-1.26613742126455,37.1776763488495,58.6879947024603,18.3077463583007,11.8105068520773,13.0767077838563,7.31639732928136,100,3985.01684990387,6.17921989389779,84.8430612344562,10,7
9.41820909712293,2.79592949573148,-1.2667848930069,37.1780204302167,58.6895646937565,18.3076465053391,11.8104432913777,13.0772917450842,7.3161463903038,100,3985.28421759424,6.17907345743479,84.8475739840011,10,7
9.41829750479379,2.79586329163484,-1.26743194533901,37.1783641710556,58.691133421867,18.3075465675256,11.8103796806008,13.0778752367167,7.31589553215321,100,3985.55136578531,6.17892711959456,84.8520829979276,10,7
9.41838582551943,2.7957971316733,-1.26807857831722,37.1787075715621,58.6927008873246,18.3074465450446,11.8103160198544,13.078458258918,7.31564475490302,100,3985.81829455995,6.1787808803577,84.8565882776065,10,7
9.41847405934844,2.79573101583871,-1.26872479199818,37.1790506319322,58.694267090662,18.3073464380798,11.8102523092471,13.0790408118526,7.31539405862628,100,3986.08500400071,6.17863473970477,84.8610898244121,10,7
9.41856220632943,2.79566494412291,-1.26937058643858,37.1793933523617,58.6958320324109,18.307246246816,11.8101885488877,13.0796228956856,7.31514344339678,100,3986.35149419032,6.17848869761634,84.8655876397186,10,7
9.41865026651107,2.79559891651776,-1.27001596169509,37.1797357330468,58.6973957131025,18.3071459714376,11.8101247388852,13.0802045105827,7.31489290928795,100,3986.61776521134,6.17834275407304,84.8700817249036,10,7
9.41873823994196,2.7955329330151,-1.27066091782388,37.1800777741835,58.6989581332672,18.3070456121292,11.8100608793491,13.0807856567091,7.31464245637318,100,3986.88381714634,6.17819690905542,84.8745720813445,10,7
9.41882612667078,2.79546699360677,-1.27130545488183,37.1804194759677,58.700519293435,18.3069451690752,11.8099969703884,13.0813663342309,7.31439208472597,100,3987.14965007823,6.17805116254399,84.8790587104201,10,7
9.41891392674619,2.79540109828464,-1.27194957292591,37.1807608385959,58.7020791941344,18.306844642461,11.809933012113,13.0819465433143,7.31414179442027,100,3987.41526408956,6.17790551451944,84.8835416135105,10,7
9.41900164021691,2.79533524704084,-1.27259327201222,37.1811018622637,58.7036378358886,18.3067440324718,11.8098690046325,13.0825262841252,7.31389158552957,100,3987.68065926156,6.17775996496296,84.888020791998,10,7
9.41908926713164,2.79526943986638,-1.2732365521947,37.1814425471679,58.7051952192433,18.3066433392926,11.8098049480568,13.0831055568272,7.31364145812904,100,3987.94583568027,6.17761451385323,84.892496247265,10,7
9.41917680753907,2.79520367675405,-1.27387941353834,37.1817828935045,58.7067513447038,18.3065425631091,11.8097408424954,13.0836843615951,7.31339141229165,100,3988.2107934258,6.17746916117294,84.8969679806992,10,7
9.419264261488,2.79513795769542,-1.27452185609059,37.1821229014699,58.7083062128053,18.3064417041067,11.8096766880582,13.084262698586,7.31314144809147,100,3988.4755325815,6.17732390690208,84.901435993684,10,7
9.4193516290272,2.79507228268238,-1.27516387991079,37.1824625712604,58.7098598240725,18.3063407624713,11.8096124848547,13.084840567969,7.31289156560274,100,3988.74005323012,6.17717875102126,84.9059002876067,10,7
9.4194389102055,2.79500665170684,-1.27580548505551,37.1828019030727,58.7114121790295,18.3062397383885,11.8095482329946,13.0854179699102,7.31264176490015,100,3989.00435545434,6.1770336935112,84.9103608638561,10,7
9.41952610507169,2.79494106476067,-1.27644667158097,37.1831408971035,58.7129632782009,18.3061386320445,11.8094839325876,13.0859949045756,7.31239204605777,100,3989.268439337,6.17688873435256,84.9148177238232,10,7
9.41961321367464,2.7948755218358,-1.27708743954349,37.1834795535492,58.7145131221097,18.3060374436255,11.809419583743,13.0865713721311,7.31214240914994,100,3989.53230496106,6.17674387352608,84.9192708688989,10,7
9.41970023606322,2.79481002292412,-1.27772778899919,37.1838178726068,58.7160617112788,18.3059361733177,11.8093551865704,13.0871473727422,7.31189285425154,100,3989.79595240934,6.17659911101244,84.9237203004757,10,7
9.41978717228635,2.79474456801755,-1.27836772000438,37.184155854473,58.7176090462305,18.3058348213076,11.8092907411793,13.0877229065748,7.31164338143708,100,3990.05938176466,6.17645444679236,84.9281660199485,10,7
9.41987402239293,2.794679157108,-1.27900723261541,37.184493499345,58.7191551274863,18.3057333877818,11.8092262476788,13.0882979737947,7.31139399078137,100,3990.32259311005,6.17630988084658,84.9326080287127,10,7
9.41996078643194,2.79461379018736,-1.27964632688833,37.1848308074195,58.7206999555673,18.3056318729269,11.8091617061783,13.0888725745671,7.31114468235921,100,3990.5855865284,6.17616541315579,84.9370463281654,10,7
9.42004746445233,2.79454846724758,-1.28028500287968,37.1851677788936,58.7222435309948,18.30553027693,11.809097116787,13.089446709058,7.31089545624542,100,3990.84836210267,6.17602104370074,84.9414809197048,10,7
9.42013405650312,2.79448318828052,-1.28092326064552,37.1855044139648,58.7237858542886,18.3054285999777,11.8090324796141,13.0900203774326,7.31064631251525,100,3991.11091991603,6.1758767724621,84.9459118047305,10,7
9.42022056263334,2.7944179532781,-1.28156110024253,37.18584071283,58.7253269259684,18.3053268422576,11.8089677947687,13.0905935798566,7.31039725124396,100,3991.37326005114,6.1757325994206,84.9503389846442,10,7
9.42030698289201,2.79435276223221,-1.28219852172685,37.1861766756869,58.7268667465552,18.3052250039564,11.8089030623601,13.0911663164956,7.31014827250669,100,3991.63538259133,6.1755885245569,84.9547624608488,10,7
9.42039331732823,2.794287615135,-1.28283552515518,37.1865123027326,58.7284053165617,18.3051230852616,11.8088382824973,13.0917385875152,7.30989937637798,100,3991.89728761827,6.17544454785225,84.959182234748,10,7
9.42047956599109,2.79422251197748,-1.28347211058161,37.1868475941648,58.7299426365248,18.3050210863609,11.8087734552897,13.0923103930789,7.30965056293462,100,3992.15897521833,6.1753006692854,84.9635983077452,10,7
9.42056572892967,2.79415745275247,-1.28410827807119,37.1871825501809,58.7314787069436,18.3049190074418,11.8087085808465,13.0928817333609,7.30940183225152,100,3992.42044547195,6.17515688883906,84.9680106812506,10,7
9.42065180619313,2.7940924374515,-1.28474402767154,37.1875171709787,58.7330135283437,18.3048168486918,11.8086436592769,13.093452608518,7.30915318440407,100,3992.68169846268,6.17501320649314,84.9724193566709,10,7
9.42073779783061,2.7940274660664,-1.28537935944274,37.1878514567559,58.7345471012434,18.304714610299,11.8085786906901,13.0940230187196,7.30890461946768,100,3992.94273427376,6.17486962222817,84.9768243354149,10,7
9.42082370389131,2.79396253858904,-1.28601427344194,37.1881854077102,58.7360794261606,18.3046122924512,11.8085136751957,13.0945929641321,7.30865613751848,100,3993.20355298829,6.17472613602477,84.981225618893,10,7
9.42090952442439,2.79389765501127,-1.28664876972624,37.1885190240394,58.7376105036127,18.3045098953363,11.8084486129034,13.095162444922,7.30840773863235,100,3993.46415468932,6.17458274786352,84.9856232085181,10,7
9.42099525947908,2.79383281532489,-1.28728284835256,37.1888523059416,58.7391403341174,18.3044074191428,11.8083835039227,13.0957314612559,7.3081594228853,100,3993.72453945989,6.17443945772492,84.9900171057041,10,7
9.42108090910458,2.79376801952173,-1.28791650937859,37.1891852536144,58.7406689181916,18.3043048640586,11.8083183483635,13.0963000133013,7.30791119035302,100,3993.9847073833,6.17429626558951,84.9944073118661,10,7
9.42116647335016,2.7937032675936,-1.28854975286146,37.189517867256,58.7421962563529,18.3042022302724,11.8082531463356,13.0968681012249,7.30766304111199,100,3994.24465854261,6.17415317143776,84.9987938284195,10,7
9.42125195226506,2.79363855953228,-1.28918257885891,37.1898501470646,58.7437223491176,18.3040995179725,11.8081878979493,13.0974357251945,7.30741497523809,100,3994.50439302094,6.17401017525009,85.0031766567831,10,7
9.42133734589856,2.79357389532958,-1.28981498742866,37.1901820932381,58.7452471970022,18.3039967273475,11.8081226033146,13.0980028853779,7.30716699280759,100,3994.76391090146,6.173867277007,85.0075557983751,10,7
9.42142265429997,2.79350927497727,-1.29044697862832,37.1905137059747,58.7467708005236,18.3038938585863,11.8080572625421,13.098569581943,7.30691909389702,100,3995.02321226727,6.17372447668891,85.011931254616,10,7
9.42150787751857,2.79344469846712,-1.29107855251584,37.1908449854727,58.7482931601974,18.3037909118773,11.8079918757421,13.0991358150579,7.30667127858243,100,3995.28229720167,6.17358177427617,85.016303026928,10,7
9.42159301560369,2.79338016579089,-1.29170970914925,37.1911759319303,58.7498142765402,18.3036878874097,11.8079264430253,13.0997015848914,7.30642354694038,100,3995.54116578771,6.17343916974923,85.0206711167333,10,7
9.42167806860468,2.79331567694034,-1.29234044858663,37.1915065455457,58.7513341500674,18.3035847853724,11.8078609645024,13.1002668916119,7.30617589904756,100,3995.79981810864,6.1732966630884,85.0250355254566,10,7
9.42176303657087,2.7932512319072,-1.29297077088614,37.1918368265176,58.7528527812942,18.3034816059546,11.8077954402843,13.1008317353886,7.30592833498014,100,3996.05825424765,6.17315425427402,85.029396254524,10,7
9.42184791955165,2.79318683068323,-1.29360067610628,37.1921667750439,58.7543701707363,18.3033783493451,11.8077298704822,13.1013961163906,7.30568085481525,100,3996.31647428803,6.17301194328642,85.0337533053614,10,7
9.42193271759641,2.79312247326017,-1.29423016430513,37.1924963913235,58.755886318909,18.3032750157337,11.8076642552071,13.1019600347873,7.30543345862935,100,3996.57447831291,6.17286973010597,85.0381066793985,10,7
9.42201743075454,2.79305815962998,-1.29485923554114,37.1928256755546,58.7574012263217,18.3031716053093,11.8075985945703,13.1025234907482,7.30518614649873,100,3996.83226640448,6.17272761471347,85.0424563780642,10,7
9.42210205907549,2.79299388978355,-1.29548788987051,37.1931546279358,58.7589148935062,18.3030681182617,11.8075328886832,13.1030864844408,7.30493891850131,100,3997.08983864909,6.17258559708734,85.0468024027882,10,7
9.42218660260862,2.79292966371349,-1.29611612735994,37.193483248666,58.7604273209576,18.3029645547805,11.8074671376571,13.1036490160431,7.30469177471326,100,3997.34719512758,6.17244367720986,85.0511447550056,10,7
9.42227106140342,2.79286548141118,-1.29674394805966,37.1938115379435,58.7619385091971,18.3028609150549,11.8074013416036,13.1042110857168,7.30444471521128,100,3997.60433592385,6.17230185506055,85.0554834361482,10,7
9.42235543550938,2.79280134286835,-1.29737135203118,37.1941394959672,58.7634484587392,18.302757199275,11.8073355006342,13.1047726936347,7.3041977400726,100,3997.86126112126,6.17216013061967,85.0598184476501,10,7
9.42243972497595,2.79273724807668,-1.29799833933345,37.1944671229357,58.7649571700969,18.3026534076305,11.8072696148607,13.1053338399677,7.30395084937425,100,3998.11797080314,6.17201850386744,85.0641497909482,10,7
9.42252392985266,2.79267319702785,-1.29862491002541,37.1947944190479,58.766464643784,18.3025495403111,11.8072036843949,13.1058945248861,7.30370404319342,100,3998.3744650531,6.17187697478407,85.0684774674798,10,7
9.42260805018901,2.79260918971381,-1.2992510641663,37.1951213845027,58.767970880309,18.3024455975071,11.8071377093486,13.1064547485612,7.3034573216068,100,3998.63074395321,6.17173554335029,85.0728014786839,10,7
9.42269208603456,2.79254522612566,-1.29987680181245,37.1954480194991,58.7694758801965,18.3023415794085,11.8070716898337,13.1070145111611,7.30321068469192,100,3998.88680758904,6.17159420954505,85.0771218259994,10,7
9.42277603743882,2.79248130625512,-1.30050212302882,37.1957743242359,58.7709796439575,18.3022374862051,11.8070056259621,13.1075738128625,7.30296413252677,100,3999.14265604475,6.1714529733486,85.0814385108683,10,7
9.42285990445136,2.79241743009446,-1.30112702787397,37.1961002989122,58.7724821720922,18.3021333180873,11.8069395178457,13.1081326538361,7.30271766518763,100,3999.39828940185,6.17131183474243,85.0857515347352,10,7
9.42294368712179,2.792353597635,-1.30175151640168,37.196425943727,58.7739834651212,18.3020290752456,11.8068733655965,13.1086910342474,7.30247128275187,100,3999.65370774451,6.17117079370595,85.0900608990413,10,7
9.42302738549971,2.79228980886841,-1.30237558867424,37.1967512588796,58.7754835235564,18.3019247578699,11.8068071693264,13.1092489542708,7.30222498529673,100,3999.90891115643,6.17102985021929,85.0943666052319,10,7
9.42311099963476,2.79222606378657,-1.30299924475145,37.1970762445691,58.7769823479047,18.3018203661509,11.8067409291476,13.1098064140779,7.30197877289964,100,4000.16389972016,6.17088900426311,85.098668654753,10,7
9.42319452957656,2.79216236238034,-1.30362248469004,37.1974009009948,58.7784799386947,18.3017159002792,11.8066746451722,13.1103634138377,7.30173264563894,100,4000.41867352223,6.17074825581576,85.1029670490522,10,7
9.42327797537475,2.79209870464244,-1.30424530855794,37.197725228356,58.7799762964145,18.3016113604451,11.8066083175125,13.1109199537302,7.301486603591,100,4000.67323264309,6.17060760485974,85.1072617895806,10,7
9.42336133707905,2.7920350905634,-1.30486771640375,37.1980492268518,58.7814714215999,18.3015067468394,11.8065419462804,13.1114760339162,7.3012406468344,100,4000.9275771699,6.17046705137267,85.1115528777856,10,7
9.42344461473908,2.79197152013571,-1.30548970829807,37.1983728966821,58.7829653147433,18.3014020596527,11.8064755315884,13.1120316545785,7.30099477544627,100,4001.18170718416,6.17032659533654,85.1158403151213,10,7
9.4235278084046,2.79190799335066,-1.30611128429268,37.198696238046,58.7844579763632,18.3012972990758,11.8064090735484,13.1125868158811,7.30074898950397,100,4001.43562277019,6.17018623673068,85.1201241030391,10,7
9.42361091812535,2.79184451019987,-1.30673244445035,37.1990192511432,58.785949406971,18.3011924652996,11.8063425722729,13.1131415179988,7.30050328908527,100,4001.68932401198,6.17004597553512,85.1244042429924,10,7
9.42369394395103,2.79178107067494,-1.30735318883109,37.1993419361733,58.7874396070775,18.3010875585148,11.806276027874,13.113695761104,7.30025767426781,100,4001.94281099333,6.16990581172987,85.1286807364366,10,7
9.42377688593144,2.79171767476744,-1.30797351749533,37.1996642933359,58.7889285771945,18.3009825789126,11.8062094404642,13.1142495453693,7.3000121451297,100,4002.19608379832,6.16976574529487,85.1329535848281,10,7
9.42385974411631,2.79165432246897,-1.30859343050315,37.1999863228306,58.7904163178319,18.3008775266838,11.8061428101559,13.1148028709674,7.29976670174841,100,4002.44914251089,6.16962577621014,85.1372227896254,10,7
9.42394251855548,2.79159101377134,-1.30921292791521,37.2003080248572,58.7919028294965,18.3007724020196,11.8060761370616,13.1153557380711,7.29952134420159,100,4002.70198721402,6.16948590445615,85.1414883522868,10,7
9.42402520929873,2.7915277486653,-1.3098320097892,37.2006293996155,58.7933881127158,18.3006672051108,11.8060094212937,13.1159081468508,7.29927607256798,100,4002.95461799475,6.169346130011,85.1457502742721,10,7
9.42410781639587,2.79146452714328,-1.31045067619402,37.2009504473055,58.7948721679806,18.3005619361489,11.8059426629647,13.1164600974877,7.29903088692475,100,4003.20703493484,6.16920645285653,85.150008557045,10,7
9.42419033989675,2.79140134919678,-1.31106892718168,37.2012711681268,58.7963549958051,18.3004565953249,11.8058758621872,13.1170115901464,7.29878578734935,100,4003.45923811771,6.16906687297258,85.1542632020664,10,7
9.42427277985126,2.79133821481653,-1.31168676281345,37.2015915622795,58.7978365967157,18.3003511828304,11.805809019074,13.1175626250007,7.29854077392099,100,4003.7112276305,6.16892739033713,85.1585142107991,10,7
9.42435513630921,2.79127512399488,-1.31230418315818,37.2019116299636,58.7993169712042,18.3002456988563,11.8057421337376,13.1181132022322,7.29829584671683,100,4003.96300355522,6.16878800493193,85.1627615847114,10,7
9.42443740932051,2.7912120767231,-1.31292118826872,37.2022313713791,58.8007961197887,18.3001401435942,11.8056752062905,13.1186633220063,7.2980510058149,100,4004.21456597659,6.16864871673621,85.1670053252678,10,7
9.42451959893509,2.79114907299292,-1.31353777820874,37.2025507867261,58.8022740429745,18.3000345172355,11.8056082368457,13.1192129844993,7.29780625129274,100,4004.46591497774,6.1685095257303,85.1712454339358,10,7
9.42460170520288,2.79108611279504,-1.31415395303742,37.2028698762047,58.8037507412879,18.2999288199715,11.8055412255159,13.1197621898831,7.29756158322982,100,4004.71705064604,6.16837043189216,85.1754819121833,10,7
9.42468372817373,2.79102319612181,-1.31476971282376,37.2031886400153,58.8052262152208,18.2998230519939,11.8054741724139,13.1203109383396,7.29731700170322,100,4004.96797306348,6.16823143520348,85.1797147614837,10,7
9.42476566789765,2.79096032296466,-1.31538505762086,37.2035070783578,58.8067004652861,18.2997172134943,11.8054070776528,13.1208592300347,7.29707250679093,100,4005.21868231387,6.16809253564389,85.183943983306,10,7
9.4248475244246,2.79089749331427,-1.31599998749078,37.2038251914328,58.8081734920102,18.2996113046642,11.8053399413454,13.1214070651436,7.29682809857201,100,4005.46917848456,6.16795373319133,85.1881695791223,10,7
9.42492929780452,2.79083470716319,-1.31661450250311,37.2041429794403,58.8096452958802,18.2995053256949,11.8052727636048,13.1219544438486,7.29658377712343,100,4005.71946165684,6.16781502782791,85.1923915504088,10,7
9.42501098808746,2.79077196450203,-1.31722860270901,37.2044604425809,58.8111158774244,18.2993992767786,11.805205544544,13.1225013663138,7.29633954252415,100,4005.96953191719,6.16767641953148,85.1966098986374,10,7
9.42509259532336,2.79070926532228,-1.31784228817833,37.2047775810551,58.8125852371508,18.2992931581068,11.8051382842761,13.1230478327224,7.29609539485261,100,4006.219389351,6.16753790828172,85.2008246252863,10,7
9.42517411956227,2.7906466096162,-1.31845555897291,37.205094395063,58.8140533755529,18.2991869698712,11.8050709829143,13.123593843249,7.2958513341863,100,4006.46903404004,6.16739949406013,85.2050357318335,10,7
9.42525556085424,2.79058399737436,-1.31906841514689,37.2054108848053,58.8155202931607,18.2990807122637,11.8050036405718,13.1241393980612,7.29560736060387,100,4006.71846607097,6.16726117684444,85.2092432197558,10,7
9.42533691924931,2.79052142858844,-1.31968085677062,37.2057270504828,58.8169859904761,18.298974385476,11.8049362573616,13.1246844973424,7.29536347418349,100,4006.96768552829,6.16712295661485,85.213447090534,10,7
9.42541819479754,2.79045890324963,-1.3202928839039,37.2060428922956,58.8184504680138,18.2988679896998,11.8048688333972,13.1252291412655,7.29511967500395,100,4007.21669249779,6.16698483335041,85.217647345649,10,7
9.42549938754897,2.79039642134989,-1.32090449661132,37.2063584104448,58.8199137262732,18.2987615251272,11.8048013687917,13.1257733300085,7.29487596314272,100,4007.46548706241,6.16684680703191,85.2218439865842,10,7
9.42558049755375,2.79033398288029,-1.32151569495016,37.2066736051307,58.8213757657709,18.2986549919499,11.8047338636583,13.1263170637419,7.29463233867841,100,4007.71406930748,6.16670887763819,85.2260370148209,10,7
9.42566152486197,2.79027158783247,-1.32212647898604,37.2069884765542,58.8228365870125,18.2985483903602,11.8046663181106,13.1268603426444,7.29438880168885,100,4007.96243931685,6.16657104514934,85.2302264318447,10,7
9.42574246952378,2.79020923619722,-1.3227368487793,37.2073030249161,58.8242961905187,18.2984417205496,11.8045987322619,13.1274031668899,7.29414535225317,100,4008.2105971772,6.16643330954356,85.23441223914,10,7
9.42582333158926,2.79014692796597,-1.32334680439834,37.2076172504175,58.8257545767979,18.2983349827105,11.8045311062257,13.1279455366603,7.29390199044991,100,4008.45854297426,6.16629567080047,85.2385944381958,10,7
9.42590411110858,2.79008466313087,-1.32395634590557,37.2079311532587,58.8272117463442,18.2982281770345,11.8044634401155,13.1284874521313,7.29365871635645,100,4008.70627679011,6.16615812890128,85.2427730305007,10,7
9.42598480813192,2.79002244168218,-1.32456547335624,37.2082447336408,58.8286676996898,18.298121303714,11.8043957340447,13.1290289134717,7.29341553005202,100,4008.9537987129,6.16602068382303,85.2469480175418,10,7
9.42606542270941,2.78996026361205,-1.32517418682431,37.208557991765,58.8301224373272,18.2980143629409,11.804327988127,13.129569920869,7.29317243161466,100,4009.20110882581,6.16588333554693,85.2511194008116,10,7
9.42614595489126,2.78989812891177,-1.32578248636509,37.2088709278319,58.8315759597691,18.2979073549072,11.8042602024757,13.1301104744921,7.29292942112221,100,4009.44820721324,6.1657460840523,85.2552871818012,10,7
9.42622640472772,2.78983603757185,-1.32639037204234,37.2091835420426,58.8330282675404,18.297800279805,11.8041923772046,13.1306505745181,7.29268649865406,100,4009.6950939632,6.1656089293167,85.2594513620019,10,7
9.42630677226894,2.78977398958467,-1.32699784392736,37.2094958345985,58.8344793611293,18.2976931378265,11.8041245124274,13.131190221132,7.2924436642877,100,4009.94176915789,6.16547187132186,85.2636119429104,10,7
9.4263870575652,2.78971198494046,-1.32760490207346,37.2098078057003,58.835929241068,18.2975859291641,11.8040566082575,13.1317294145009,7.29220091810231,100,4010.18823288551,6.16533491004476,85.2677689260196,10,7
9.42646726066671,2.78965002363132,-1.32821154655477,37.2101194555494,58.8373779078487,18.2974786540094,11.8039886648087,13.1322681548123,7.29195826017605,100,4010.4344852296,6.1651980454665,85.271922312828,10,7
9.42654738162374,2.78958810564825,-1.32881777742716,37.2104307843468,58.8388253619888,18.2973713125548,11.8039206821946,13.1328064422358,7.29171569058707,100,4010.68052627572,6.16506127756573,85.2760721048323,10,7
9.42662742048656,2.78952623098249,-1.32942359475743,37.2107417922939,58.8402716039983,18.2972639049927,11.8038526605289,13.1333442769521,7.29147320941388,100,4010.92635610942,6.16492460632166,85.2802183035307,10,7
9.42670737730547,2.7894643996253,-1.33002899861015,37.211052479592,58.841716634387,18.2971564315148,11.8037845999253,13.1338816591391,7.29123081673475,100,4011.17197481636,6.16478803171351,85.2843609104234,10,7
9.42678725213075,2.78940261156792,-1.33063398904903,37.2113628464421,58.8431604536655,18.2970488923137,11.8037165004976,13.1344185889744,7.2909885126283,100,4011.41738248189,6.16465155372052,85.288499927011,10,7
9.42686704501272,2.78934086680157,-1.33123856613901,37.2116728930459,58.8446030623444,18.2969412875814,11.8036483623594,13.1349550666366,7.29074629717303,100,4011.66257919171,6.16451517232185,85.2926353547963,10,7
9.42694675600169,2.7892791653175,-1.3318427299443,37.2119826196046,58.8460444609333,18.2968336175102,11.8035801856246,13.1354910923037,7.29050417044698,100,4011.90756503138,6.16437888749667,85.2967671952827,10,7
9.42702638514802,2.78921750710691,-1.3324464805296,37.2122920263197,58.8474846499429,18.2967258822925,11.8035119704071,13.1360266661542,7.29026213252894,100,4012.1523400867,6.16424269922413,85.3008954499738,10,7
9.42710593250204,2.78915589216099,-1.33304981795959,37.2126011133927,58.8489236298838,18.2966180821202,11.8034437168206,13.1365617883667,7.29002018349735,100,4012.3969044432,6.16410660748327,85.3050201203763,10,7
9.42718539811411,2.78909432047118,-1.33365274229936,37.2129098810251,58.8503614012621,18.2965102171857,11.803375424979,13.13709645912,7.28977832343003,100,4012.64125818586,6.16397061225378,85.309141207997,10,7
9.42726478203464,2.78903279202789,-1.33425525361133,37.2132183294183,58.8517979646032,18.2964022876813,11.8033070949962,13.1376306785904,7.28953655240633,100,4012.88540140305,6.163834713513,85.3132587143424,10,7
9.42734408431396,2.7889713068231,-1.33485735196837,37.2135264587741,58.8532333204006,18.2962942937991,11.803238726986,13.1381644469645,7.28929487050391,100,4013.12933417867,6.16369891124178,85.3173726409239,10,7
9.4274233050025,2.7889098648477,-1.3354590374276,37.2138342692939,58.854667469171,18.2961862357314,11.8031703210622,13.1386977644136,7.2890532778012,100,4013.37305659891,6.1635632054185,85.3214829892498,10,7
9.42750244415068,2.78884846609282,-1.33606031005712,37.2141417611794,58.8561004114263,18.2960781136702,11.8031018773387,13.1392306311193,7.28881177437671,100,4013.61656874988,6.16342759602217,85.3255897608317,10,7
9.42758150180891,2.78878711054984,-1.33666116992248,37.2144489346326,58.8575321476718,18.2959699278082,11.8030333959294,13.1397630472612,7.28857036030843,100,4013.85987071653,6.16329208303229,85.3296929571823,10,7
9.42766047802766,2.78872579820912,-1.33726161708717,37.2147557898547,58.8589626784337,18.2958616783374,11.8029648769482,13.1402950130166,7.2883290356757,100,4014.10296258757,6.1631566664261,85.3337925798143,10,7
9.42773937285732,2.7886645290626,-1.33786165162411,37.215062327048,58.8603920042058,18.2957533654499,11.802896320509,13.1408265285723,7.28808780055613,100,4014.34584444723,6.16302134618432,85.3378886302447,10,7
9.42781818634841,2.78860330310109,-1.33846127359141,37.2153685464139,58.861820125506,18.2956449893381,11.8028277267258,13.1413575941004,7.28784665502798,100,4014.58851638197,6.16288612228523,85.3419811099877,10,7
9.42789691855137,2.78854212031569,-1.33906048305766,37.2156744481546,58.8632470428448,18.2955365501942,11.8027590957122,13.1418882097834,7.28760559916992,100,4014.83097847806,6.1627509947077,85.3460700205599,10,7
9.42797556951669,2.78848098069747,-1.33965928008934,37.2159800324716,58.8646727567339,18.2954280482105,11.8026904275825,13.1424183758016,7.28736463305989,100,4015.07323082176,6.16261596343058,85.3501553634803,10,7
9.42805413929489,2.78841988423752,-1.3402576647523,37.2162852995671,58.8660972676838,18.2953194835791,11.8026217224505,13.1429480923348,7.28712375677657,100,4015.31527349951,6.16248102843271,85.3542371402672,10,7
9.42813262793647,2.78835883092712,-1.34085563711307,37.2165902496428,58.8675205762021,18.2952108564924,11.8025529804303,13.1434773595636,7.28688297039798,100,4015.55710659656,6.16234618969337,85.3583153524417,10,7
9.42821103549196,2.7882978207568,-1.34145319723592,37.216894882901,58.8689426828107,18.2951021671421,11.8024842016359,13.1440061776663,7.28664227400276,100,4015.79873020104,6.16221144719021,85.3623900015246,10,7
9.42828936201185,2.78823685371765,-1.34205034519272,37.2171991995436,58.870363588019,18.294993415721,11.8024153861813,13.1445345468287,7.28640166766945,100,4016.04014440004,6.16207680090206,85.3664610890394,10,7
9.4283676075467,2.7881759298012,-1.34264708104951,37.2175031997725,58.871783292328,18.2948846024208,11.8023465341804,13.1450624672308,7.28616115147543,100,4016.28134927852,6.16194225080881,85.3705286165104,10,7
9.42844577214708,2.7881150489982,-1.34324340486819,37.2178068837898,58.873201796256,18.2947757274338,11.802277645747,13.1455899390486,7.28592072549912,100,4016.52234492336,6.16180779688855,85.3745925854602,10,7
9.42852385586356,2.78805421129965,-1.34383931671874,37.2181102517977,58.8746191003149,18.2946667909521,11.8022087209953,13.1461169624658,7.28568038981859,100,4016.76313142119,6.16167343911995,85.3786529974151,10,7
9.4286018587467,2.78799341669655,-1.34443481666807,37.2184133039984,58.8760352050163,18.294557793168,11.8021397600392,13.1466435376634,7.28544014451234,100,4017.0037088588,6.16153917748166,85.3827098539017,10,7
9.4286797808471,2.78793266517987,-1.34502990478342,37.2187160405938,58.8774501108718,18.2944487342734,11.8020707629927,13.1471696648226,7.28519998965857,100,4017.2440773229,6.16140501195231,85.3867631564487,10,7
9.42875762221537,2.78787195674082,-1.34562458113243,37.2190184617864,58.8788638183902,18.2943396144606,11.80200172997,13.1476953441251,7.28495992533516,100,4017.48423689928,6.161270942511,85.3908129065855,10,7
9.42883538290212,2.7878112913696,-1.34621884578019,37.2193205677786,58.8802763280975,18.2942304339214,11.8019326610851,13.1482205757502,7.28471995162096,100,4017.72418767757,6.16113696913467,85.3948591058415,10,7
9.42891306295794,2.78775066905795,-1.34681269880195,37.2196223587724,58.8816876404898,18.294121192848,11.8018635564521,13.1487453598871,7.28448006859344,100,4017.96392974249,6.16100309180357,85.3989017557498,10,7
9.42899066243348,2.78769008979676,-1.34740614025753,37.2199238349698,58.8830977560813,18.2940118914325,11.801794416185,13.1492696967096,7.28424027633037,100,4018.2034631804,6.16086931049618,85.4029408578413,10,7
9.42906818137939,2.78762955357621,-1.34799917021553,37.2202249965737,58.8845066753992,18.2939025298668,11.8017252403977,13.1497935864005,7.28400057491064,100,4018.44278808095,6.16073562518928,85.4069764136486,10,7
9.4291456198463,2.78756906038821,-1.34859178875109,37.2205258437863,58.8859143989357,18.2937931083429,11.8016560292044,13.1503170291488,7.28376096441144,100,4018.68190452823,6.16060203586362,85.4110084247084,10,7
9.4292229778849,2.7875086102229,-1.34918399592294,37.2208263768097,58.88732092722,18.293683627053,11.8015867827192,13.1508400251274,7.28352144491146,100,4018.92081261115,6.16046854249596,85.4150368925541,10,7
9.42930025554585,2.78744820307121,-1.34977579180662,37.2211265958467,58.8887262607626,18.2935740861886,11.8015175010561,13.1513625745258,7.28328201648867,100,4019.15951241772,6.16033514506475,85.4190618187242,10,7
9.4293774528798,2.78738783892452,-1.35036717647029,37.2214265010995,58.8901304000659,18.293464485942,11.801448184329,13.1518846775264,7.28304267922073,100,4019.39800403337,6.16020184354957,85.4230832047565,10,7
9.42945456993749,2.78732751777343,-1.35095814997777,37.2217260927707,58.8915333456501,18.2933548265049,11.801378832652,13.1524063343068,7.28280343318539,100,4019.63628754583,6.16006863792813,85.427101052189,10,7
9.42953160676963,2.78726723960878,-1.35154871240024,37.2220253710627,58.8929350980279,18.2932451080692,11.801309446139,13.1529275450523,7.28256427846071,100,4019.87436304248,6.15993552817884,85.4311153625613,10,7
9.42960856342691,2.78720700442139,-1.35213886380672,37.2223243361781,58.8943356577126,18.2931353308266,11.8012400249041,13.1534483099457,7.28232521512462,100,4020.11223061074,6.15980251427992,85.4351261374146,10,7
9.42968543996006,2.78714681220233,-1.35272860426636,37.2226229883196,58.8957350252143,18.2930254949691,11.8011705690614,13.1539686291704,7.28208624325453,100,4020.34989033711,6.15966959621018,85.4391333782912,10,7
9.42976223641984,2.7870866629417,-1.35331793384614,37.2229213276897,58.8971332010593,18.2929156006882,11.8011010787249,13.1544885029075,7.28184736292911,100,4020.58734231154,6.1595367739463,85.4431370867331,10,7
9.42983895285695,2.78702655663107,-1.35390685262229,37.223219354491,58.8985301857462,18.2928056481759,11.8010315540086,13.1550079313471,7.28160857422569,100,4020.82458661972,6.1594040474682,85.4471372642867,10,7
9.42991558932217,2.78696649326095,-1.35449536065681,37.2235170689262,58.8999259797948,18.2926956376239,11.8009619950266,13.1555269146654,7.28136987722195,100,4021.06162334945,6.15927141675353,85.4511339124959,10,7
9.42999214586626,2.78690647282213,-1.35508345802202,37.2238144711977,58.9013205837189,18.2925855692237,11.8008924018927,13.1560454530486,7.28113127199555,100,4021.29845258858,6.15913888178044,85.455127032907,10,7
9.43006862253999,2.78684649530559,-1.35567114478749,37.2241115615087,58.9027139980287,18.2924754431672,11.8008227747211,13.1565635466802,7.28089275862408,100,4021.53507442375,6.15900644252752,85.4591166270672,10,7
9.43014501939416,2.78678656070137,-1.35625842102104,37.2244083400615,58.904106223252,18.2923652596456,11.8007531136257,13.1570811957421,7.28065433718581,100,4021.77148894526,6.15887409897141,85.4631026965244,10,7
9.43022133647953,2.7867266690012,-1.35684528679957,37.2247048070591,58.9054972598841,18.2922550188505,11.8006834187207,13.1575984004253,7.28041600775742,100,4022.00769623807,6.15874185109232,85.4670852428299,10,7
9.43029757384693,2.78666682019505,-1.35743174218368,37.225000962704,58.9068871084544,18.2921447209738,11.8006136901198,13.1581151609043,7.28017777041714,100,4022.24369639185,6.15860969886667,85.4710642675316,10,7
9.43037373154714,2.7866070142737,-1.35801778725101,37.2252968071996,58.9082757694761,18.292034366207,11.8005439279373,13.1586314773708,7.27993962524278,100,4022.47948949509,6.15847764227262,85.4750397721827,10,7
9.43044980963098,2.78654725122832,-1.3586034220715,37.2255923407481,58.9096632434539,18.291923954741,11.8004741322869,13.1591473500088,7.27970157231118,100,4022.71507563429,6.15834568128924,85.4790117583364,10,7
9.43052580814932,2.78648753104959,-1.35918864671106,37.2258875635524,58.9110495309048,18.2918134867676,11.8004043032824,13.1596627789979,7.27946361169955,100,4022.95045489687,6.15821381589449,85.4829802275447,10,7
9.43060172715296,2.78642785372745,-1.35977346124059,37.2261824758157,58.9124346323581,18.291702962478,11.8003344410379,13.160177764523,7.27922574348617,100,4023.18562737342,6.15808204606467,85.4869451813615,10,7
9.43067756669276,2.78636821925355,-1.36035786573814,37.2264770777408,58.9138185483087,18.2915923820636,11.8002645456673,13.1606923067761,7.2789879677477,100,4023.42059314929,6.15795037177993,85.4909066213446,10,7
9.43075332681959,2.78630862761759,-1.36094186026492,37.2267713695305,58.9152012792915,18.2914817457157,11.8001946172844,13.1612064059323,7.27875028456202,100,4023.6553523154,6.15781879301602,85.4948645490489,10,7
