Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.43082900758427,2.78624907881096,-1.3615254449017,37.227065351388,58.9165828258062,18.2913710536255,11.8001246560031,13.1617200621861,7.27851269400617,100,4023.88990495823,6.15768730975252,85.4988189660334,10,7
9.43090460903771,2.78618957282401,-1.36210861971233,37.2273590235159,58.9179631883752,18.2912603059841,11.8000546619372,13.1622332757154,7.27827519615721,100,4024.12425116638,6.15755592196665,85.5027698738561,10,7
9.43098013123079,2.7861301096476,-1.36269138477081,37.2276523861175,58.9193423675093,18.2911495029826,11.7999846352006,13.162746046708,7.27803779109223,100,4024.3583910273,6.15742462963675,85.5067172740764,10,7
9.43105557421441,2.78607068927162,-1.36327374014655,37.2279454393956,58.9207203637387,18.2910386448123,11.7999145759071,13.1632583753471,7.27780047888933,100,4024.59232463185,6.15729343273906,85.5106611682545,10,7
9.43113093803943,2.78601131168742,-1.3638556859184,37.2282381835537,58.9220971775641,18.2909277316643,11.7998444841707,13.1637702618255,7.2775632596252,100,4024.82605206676,6.157162331253,85.5146015579546,10,7
9.43120622275678,2.7859519768853,-1.36443722215023,37.2285306187944,58.9234728095071,18.2908167637293,11.799774360105,13.1642817063209,7.27732613337645,100,4025.05957342073,6.15703132515572,85.5185384447384,10,7
9.4312814284174,2.78589268485605,-1.36501834891715,37.2288227453208,58.9248472600809,18.2907057411982,11.7997042038239,13.1647927090222,7.27708910022,100,4025.29288878158,6.15690041442543,85.5224718301685,10,7
9.43135655507218,2.78583343558952,-1.36559906628918,37.2291145633362,58.9262205298145,18.2905946642622,11.7996340154411,13.1653032701131,7.27685216023394,100,4025.52599824021,6.15676959903826,85.5264017158093,10,7
9.43143160277204,2.78577422907701,-1.36617937434528,37.2294060730438,58.9275926192097,18.290483533112,11.7995637950705,13.1658133897864,7.27661531349452,100,4025.75890188359,6.1566388789735,85.5303281032294,10,7
9.43150657156794,2.78571506530878,-1.36675927315048,37.2296972746464,58.9289635287896,18.2903723479385,11.7994935428256,13.1663230682209,7.27637856007863,100,4025.99159980072,6.15650825420824,85.5342509939939,10,7
9.43158146151082,2.78565594427556,-1.36733876278015,37.2299881683474,58.9303332590667,18.290261108932,11.7994232588203,13.1668323056057,7.27614190006278,100,4026.22409207949,6.15637772472055,85.5381703896706,10,7
9.43165627265165,2.78559686596716,-1.36791784330467,37.23027875435,58.931701810572,18.2901498162837,11.7993529431683,13.167341102125,7.27590533352469,100,4026.45637881123,6.15624729048645,85.5420862918274,10,7
9.43173100504136,2.7855378303748,-1.36849651480372,37.2305690328574,58.9330691838071,18.2900384701838,11.7992825959832,13.167849457972,7.27566886054041,100,4026.68846008301,6.15611695148511,85.5459987020363,10,7
9.43180565873093,2.78547883748871,-1.36907477734349,37.2308590040727,58.9344353792957,18.2899270708234,11.7992122173786,13.1683573733267,7.2754324811869,100,4026.92033598407,6.15598670769349,85.5499076218665,10,7
9.43188023377136,2.78541988729955,-1.3696526309991,37.2311486681992,58.9358003975514,18.2898156183924,11.7991418074683,13.1688648483777,7.27519619554033,100,4027.15200660248,6.15585655908957,85.5538130528904,10,7
9.43195473021364,2.7853609797971,-1.37023007584202,37.2314380254402,58.9371642391055,18.2897041130817,11.7990713663658,13.1693718833103,7.2749600036783,100,4027.38347202975,6.15572650564926,85.5577149966795,10,7
9.4320291481087,2.78530211497252,-1.37080711195244,37.2317270759991,58.9385269044605,18.2895925550814,11.7990008941848,13.1698784783183,7.27472390567669,100,4027.6147323533,6.15559654735159,85.5616134548101,10,7
9.4321034875076,2.78524329281597,-1.37138373939672,37.2320158200789,58.9398883941407,18.2894809445818,11.7989303910387,13.1703846335815,7.27448790161208,100,4027.84578766259,6.15546668417343,85.5655084288552,10,7
9.43217774846132,2.78518451331809,-1.37195995825135,37.2323042578831,58.9412487086598,18.2893692817733,11.7988598570411,13.1708903492901,7.27425199156033,100,4028.07663804578,6.1553369160926,85.5693999203908,10,7
9.43225193102089,2.7851257764688,-1.37253576858791,37.232592389615,58.9426078485465,18.2892575668461,11.7987892923056,13.171395625629,7.2740161755986,100,4028.30728359385,6.15520724308544,85.5732879309922,10,7
9.43232603523732,2.78506708225852,-1.37311117048512,37.2328802154781,58.9439658143174,18.2891457999903,11.7987186969456,13.1719004627907,7.27378045380357,100,4028.53772439658,6.15507766512932,85.5771724622389,10,7
9.43240006116159,2.78500843067811,-1.37368616401659,37.2331677356756,58.945322606481,18.2890339813962,11.7986480710747,13.1724048609622,7.273544826251,100,4028.76796054186,6.15494818220261,85.5810535157104,10,7
9.43247400884481,2.78494982171787,-1.37426074925224,37.2334549504108,58.9466782255596,18.2889221112536,11.7985774148062,13.1729088203269,7.27330929301672,100,4028.99799211874,6.15481879428244,85.5849310929851,10,7
9.432547878338,2.78489125536769,-1.37483492626683,37.2337418598871,58.948032672081,18.2888101897525,11.7985067282536,13.173412341073,7.27307385417748,100,4029.22781921796,6.15468950134505,85.5888051956426,10,7
9.43262166969219,2.78483273161793,-1.37540869513975,37.2340284643083,58.9493859465624,18.2886982170827,11.7984360115302,13.1739154233933,7.27283850980962,100,4029.45744192985,6.15456030336766,85.5926758252659,10,7
9.43269538295842,2.78477425045958,-1.37598205594537,37.2343147638775,58.9507380495107,18.2885861934341,11.7983652647494,13.1744180674756,7.27260325998833,100,4029.6868603417,6.15443120032897,85.5965429834381,10,7
9.43276901818781,2.78471581188225,-1.37655500875189,37.234600758798,58.9520889814604,18.2884741189962,11.7982944880245,13.1749202735013,7.27236810479008,100,4029.91607454476,6.15430219220454,85.6004066717406,10,7
9.43284257543137,2.78465741587646,-1.37712755364146,37.2348864492736,58.9534387429254,18.2883619939591,11.7982236814689,13.175422041666,7.27213304429097,100,4030.14508462851,6.15417327897204,85.6042668917589,10,7
9.4329160547402,2.7845990624323,-1.37769969068688,37.2351718355077,58.9547873344293,18.2882498185122,11.7981528451957,13.1759233721558,7.27189807856712,100,4030.37389068363,6.15404446060809,85.608123645079,10,7
9.43298945616534,2.78454075154069,-1.37827141996553,37.2354569177037,58.9561347564797,18.2881375928451,11.7980819793182,13.1764242651612,7.27166320769351,100,4030.60249279762,6.15391573709127,85.6119769332877,10,7
9.43306277975793,2.78448248319119,-1.37884274154629,37.2357416960649,58.9574810096121,18.2880253171475,11.7980110839496,13.1769247208645,7.27142843174647,100,4030.83089106214,6.15378710839697,85.6158267579704,10,7
9.43313602556905,2.78442425737405,-1.37941365551194,37.2360261707952,58.9588260943449,18.2879129916082,11.797940159203,13.1774247394616,7.27119375080196,100,4031.0590855678,6.15365857450227,85.6196731207166,10,7
9.43320919364977,2.78436607408017,-1.37998416193813,37.236310342098,58.9601700111855,18.287800616417,11.7978692051916,13.1779243211411,7.27095916493494,100,4031.28707640222,6.15353013538564,85.6235160231163,10,7
9.43328228405123,2.78430793329906,-1.38055426089392,37.2365942101768,58.9615127606704,18.2876881917629,11.7977982220285,13.1784234660855,7.27072467422119,100,4031.51486365711,6.15340179102244,85.627355466758,10,7
9.43335529682453,2.78424983502095,-1.3811239524627,37.2368777752352,58.9628543433179,18.2875757178352,11.7977272098266,13.1789221744912,7.27049027873676,100,4031.74244742344,6.15327354138967,85.6311914532333,10,7
9.43342823202075,2.78419177923649,-1.38169323672025,37.2371610374767,58.9641947596404,18.2874631948232,11.7976561686992,13.1794204465469,7.27025597855658,100,4031.9698277897,6.15314538646522,85.6350239841356,10,7
9.43350108969107,2.7841337659358,-1.38226211373859,37.2374439971049,58.9655340101617,18.2873506229157,11.7975850987592,13.1799182824378,7.27002177375584,100,4032.19700484565,6.15301732622586,85.6388530610566,10,7
9.43357386988659,2.78407579510857,-1.38283058359457,37.2377266543235,58.9668720954119,18.2872380023015,11.7975140001195,13.1804156823537,7.26978766441027,100,4032.42397868299,6.15288936064735,85.6426786855898,10,7
9.43364657265845,2.78401786674498,-1.38339864636976,37.2380090093361,58.9682090159113,18.2871253331697,11.7974428728933,13.1809126464893,7.26955365059558,100,4032.65074939276,6.15276148970656,85.646500859331,10,7
9.43371919805774,2.78395998083563,-1.38396630214061,37.2382910623461,58.9695447721724,18.2870126157092,11.7973717171932,13.1814091750339,7.26931973238624,100,4032.8773170637,6.15263371338126,85.6503195838772,10,7
9.43379174613567,2.78390213737058,-1.38453355097954,37.2385728135573,58.9708793647202,18.2868998501086,11.7973005331323,13.1819052681728,7.26908590985715,100,4033.1036817859,6.15250603164814,85.6541348608233,10,7
9.43386421694338,2.78384433633927,-1.38510039296438,37.2388542631733,58.9722127940884,18.2867870365564,11.7972293208234,13.1824009260967,7.26885218308428,100,4033.32984365201,6.15237844448235,85.6579466917664,10,7
9.43393661053196,2.78378657773247,-1.3856668281789,37.2391354113978,58.9735450607861,18.2866741752414,11.7971580803792,13.1828961490023,7.26861855214224,100,4033.55580275102,6.15225095186215,85.6617550783074,10,7
9.43400892695264,2.78372886154004,-1.38623285669394,37.2394162584343,58.9748761653411,18.2865612663516,11.7970868119125,13.1833909370731,7.26838501710552,100,4033.78155917373,6.15212355376361,85.6655600220449,10,7
9.43408116625655,2.78367118775221,-1.38679847858941,37.2396968044867,58.9762061082725,18.286448310076,11.797015515536,13.1838852905019,7.26815157804913,100,4034.00711301007,6.15199625016379,85.6693615245782,10,7
9.43415332849488,2.78361355635838,-1.38736369394144,37.2399770497585,58.9775348901161,18.2863353066025,11.7969441913625,13.1843792094775,7.26791823504846,100,4034.23246435291,6.15186904103779,85.673159587509,10,7
9.43422541371878,2.78355596734947,-1.38792850283409,37.2402569944534,58.978862511377,18.2862222561196,11.7968728395047,13.1848726941966,7.26768498817756,100,4034.45761329052,6.15174192636416,85.6769542124411,10,7
9.43429742197945,2.78349842071482,-1.3884929053371,37.2405366387751,58.9801889725937,18.2861091588152,11.7968014600753,13.1853657448418,7.26745183751149,100,4034.68255991534,6.15161490611788,85.6807454009762,10,7
9.43436935332804,2.78344091644446,-1.38905690153541,37.2408159829275,58.9815142742867,18.2859960148776,11.7967300531868,13.1858583616107,7.26721878312497,100,4034.90730431883,6.15148798027554,85.6845331547191,10,7
9.43444120781574,2.78338345452882,-1.389620491507,37.2410950271139,58.9828384169726,18.2858828244946,11.7966586189515,13.1863505446938,7.26698582509221,100,4035.13184659062,6.15136114881453,85.6883174752754,10,7
9.43451298549377,2.78332603495786,-1.39018367532634,37.2413737715382,58.9841614011761,18.2857695878542,11.7965871574822,13.1868422942779,7.26675296348725,100,4035.35618682097,6.15123441171123,85.6920983642502,10,7
9.43458468641334,2.78326865772106,-1.39074645307244,37.2416522164043,58.9854832274304,18.285656305144,11.7965156688912,13.1873336105547,7.26652019838497,100,4035.5803251024,6.15110776894099,85.6958758232494,10,7
9.43465631062561,2.78321132280842,-1.39130882482897,37.2419303619158,58.9868038962579,18.2855429765521,11.7964441532909,13.1878244937201,7.26628752985999,100,4035.80426152661,6.15098122048031,85.6996498538819,10,7
9.43472785818177,2.78315403021053,-1.3918707906742,37.2422082082764,58.9881234081713,18.2854296022657,11.7963726107939,13.1883149439651,7.26605495798555,100,4036.02799618246,6.15085476630695,85.7034204577573,10,7
9.43479932913309,2.7830967799164,-1.39243235068119,37.2424857556896,58.989441763713,18.2853161824726,11.7963010415122,13.1888049614751,7.26582248283688,100,4036.25152916373,6.1507284063952,85.7071876364825,10,7
9.43487072353074,2.78303957191683,-1.3929935049382,37.2427630043597,58.9907589633902,18.2852027173601,11.7962294455581,13.1892945464504,7.2655901044871,100,4036.47486055913,6.15060214072331,85.7109513916707,10,7
9.43494204142597,2.78298240620102,-1.39355425351613,37.2430399544903,58.9920750077417,18.2850892071156,11.7961578230441,13.1897836990743,7.26535782301067,100,4036.69799046162,6.150475969266,85.7147117249309,10,7
9.43501328286998,2.78292528275909,-1.39411459650131,37.2433166062848,58.9933898972878,18.2849756519263,11.7960861740822,13.1902724195454,7.26512563848161,100,4036.92091896232,6.15034989200001,85.7184686378765,10,7
9.43508444791399,2.7828682015809,-1.39467453397134,37.2435929599473,58.9947036325542,18.2848620519796,11.7960144987846,13.1907607080535,7.26489355097374,100,4037.14364615259,6.15022390890152,85.7222221321207,10,7
9.43515553660924,2.7828111626563,-1.39523406600614,37.2438690156815,58.9960162140665,18.2847484074626,11.7959427972635,13.1912485647908,7.26466156056063,100,4037.36617212381,6.15009801994667,85.7259722092774,10,7
9.43522654900697,2.78275416597491,-1.39579319268626,37.2441447736911,58.9973276423538,18.284634718562,11.7958710696307,13.1917359899497,7.26442966731634,100,4037.58849696859,6.14997222511112,85.7297188709612,10,7
9.43529748515839,2.78269721152699,-1.39635191409371,37.24442023418,58.9986379179339,18.2845209854646,11.7957993159982,13.1922229837244,7.26419787131397,100,4037.81062077702,6.14984652437193,85.7334621187886,10,7
9.43536834511477,2.78264029930233,-1.39691023030497,37.2446953973518,58.9999470413354,18.2844072083577,11.7957275364781,13.1927095463031,7.26396617262702,100,4038.0325436402,6.1497209177051,85.7372019543749,10,7
9.43543912892738,2.78258342929005,-1.39746814140091,37.2449702634105,59.0012550130959,18.2842933874275,11.7956557311821,13.193195677879,7.26373457132962,100,4038.25426565208,6.14959540508517,85.7409383793377,10,7
9.43550983664741,2.7825266014806,-1.39802564746867,37.2452448325599,59.0025618337284,18.2841795228606,11.7955839002222,13.1936813786508,7.26350306749436,100,4038.47578690289,6.14946998648965,85.7446713952968,10,7
9.43558046832614,2.78246981586352,-1.39858274858295,37.2455191050038,59.0038675037655,18.2840656148439,11.7955120437101,13.1941666488052,7.26327166119501,100,4038.69710748471,6.14934466189397,85.7484010038697,10,7
9.43565102401483,2.78241307242856,-1.39913944482691,37.2457930809458,59.0051720237338,18.2839516635639,11.7954401617578,13.194651488537,7.2630403525049,100,4038.91822748916,6.14921943127411,85.7521272066776,10,7
9.43572150376474,2.78235637116542,-1.3996957362819,37.2460667605898,59.0064753941609,18.2838376692063,11.7953682544768,13.1951358980397,7.26280914149692,100,4039.1391470085,6.14909429460587,85.7558500053417,10,7
9.43579190762711,2.78229971206383,-1.4002516230297,37.2463401441398,59.0077776155741,18.2837236319579,11.7952963219789,13.1956198775065,7.26257802824415,100,4039.35986613458,6.14896925186515,85.7595694014833,10,7
9.43586223565323,2.78224309511349,-1.4008071051519,37.2466132317994,59.0090786885011,18.2836095520045,11.7952243643757,13.1961034271308,7.26234701281965,100,4039.58038495945,6.14884430302774,85.7632853967252,10,7
9.43593248789436,2.78218652030429,-1.40136218273028,37.2468860237725,59.0103786134661,18.2834954295321,11.7951523817789,13.196586547106,7.26211609529594,100,4039.80070357435,6.14871944806991,85.7669979926912,10,7
9.43600266440176,2.78212998762525,-1.401916855845,37.2471585202629,59.0116773910091,18.2833812647266,11.7950803742999,13.1970692376239,7.26188527574681,100,4040.02082207347,6.14859468696599,85.7707071910047,10,7
9.43607276522669,2.78207349706671,-1.40247112458457,37.2474307214744,59.0129750216447,18.2832670577739,11.7950083420503,13.1975514988845,7.26165455424405,100,4040.24074054736,6.14847001969324,85.7744129932934,10,7
9.43614279042043,2.78201704861829,-1.40302498902435,37.2477026276107,59.0142715059034,18.28315280886,11.7949362851416,13.1980333310746,7.26142393086047,100,4040.46045908778,6.14834544622726,85.7781154011813,10,7
9.4362127400343,2.78196064226897,-1.40357844924733,37.2479742388758,59.0155668443256,18.2830385181701,11.7948642036851,13.1985147343889,7.26119340566919,100,4040.67997778901,6.14822096654232,85.7818144162957,10,7
9.43628261411951,2.78190427800922,-1.40413150534249,37.2482455554735,59.0168610374227,18.2829241858897,11.7947920977921,13.1989957090275,7.26096297874187,100,4040.89929674115,6.14809658061596,85.7855100402657,10,7
9.43635241272739,2.78184795582781,-1.40468415738417,37.2485165776075,59.0181540857411,18.2828098122044,11.794719967574,13.1994762551763,7.26073265015162,100,4041.11841603882,6.14797228842192,85.7892022747182,10,7
9.4364221359092,2.78179167571516,-1.40523640546343,37.2487873054816,59.0194459897925,18.2826953972993,11.7946478131419,13.1999563730374,7.26050241997012,100,4041.33733577217,6.14784808993765,85.7928911212843,10,7
9.43649178371626,2.78173543766019,-1.40578824965547,37.2490577392996,59.0207367501208,18.2825809413598,11.7945756346072,13.2004360627974,7.26027228827019,100,4041.55605603509,6.14772398513721,85.796576581593,10,7
9.43656135619984,2.78167924165268,-1.40633969004966,37.2493278792655,59.0220263672495,18.2824664445708,11.7945034320807,13.2009153246568,7.26004225512366,100,4041.77457691996,6.14759997399669,85.8002586572768,10,7
9.43663085341123,2.78162308768217,-1.40689072672751,37.249597725583,59.023314841709,18.2823519071175,11.7944312056737,13.2013941588082,7.25981232060269,100,4041.99289851936,6.14747605649151,85.8039373499673,10,7
9.43670027540173,2.78156697573819,-1.40744135977229,37.249867278456,59.0246021740288,18.2822373291845,11.7943589554972,13.201872565446,7.25958248477917,100,4042.21102092592,6.14735223259714,85.8076126612974,10,7
9.43676962222263,2.78151090581026,-1.40799158926819,37.2501365380881,59.0258883647396,18.2821227109567,11.7942866816619,13.2023505447654,7.25935274772468,100,4042.42894423226,6.14722850228902,85.8112845929007,10,7
9.43683889392523,2.78145487788788,-1.40854141529871,37.2504055046832,59.0271734143711,18.2820080526187,11.7942143842788,13.2028280969606,7.25912310951139,100,4042.64666853126,6.1471048655425,85.8149531464111,10,7
9.43690809056082,2.78139889196052,-1.40909083794827,37.2506741784453,59.0284573234547,18.281893354355,11.7941420634587,13.2033052222271,7.258893570211,100,4042.86419391555,6.146981322333,85.818618323465,10,7
9.43697721218073,2.78134294801748,-1.40963985730082,37.2509425595779,59.0297400925236,18.2817786163502,11.7940697193124,13.2037819207595,7.25866412989535,100,4043.08152047888,6.14685787263537,85.8222801256984,10,7
9.43704625883624,2.78128704604861,-1.41018847344293,37.2512106482851,59.0310217221015,18.2816638387885,11.7939973519505,13.2042581927553,7.2584347886355,100,4043.29864831296,6.14673451642585,85.8259385547491,10,7
9.43711523057867,2.78123118604313,-1.41073668645492,37.2514784447704,59.0323022127242,18.2815490218541,11.7939249614836,13.2047340384054,7.25820554650289,100,4043.51557751109,6.14661125367916,85.8295936122537,10,7
9.43718412745933,2.78117536799045,-1.411284496424,37.2517459492379,59.0335815649227,18.2814341657313,11.7938525480224,13.2052094579076,7.2579764035691,100,4043.73230816624,6.14648808437055,85.833245299851,10,7
9.43725294952954,2.78111959188016,-1.41183190343509,37.2520131618912,59.0348597792255,18.2813192706037,11.7937801116773,13.2056844514574,7.25774735990478,100,4043.94884037077,6.1463650084756,85.8368936191811,10,7
9.43732169684062,2.78106385770107,-1.41237890757134,37.2522800829342,59.0361368561764,18.2812043366555,11.7937076525589,13.2061590192486,7.25751841558201,100,4044.16517421991,6.14624202596816,85.8405385718827,10,7
9.43739036944383,2.78100816544319,-1.41292550892405,37.2525467125708,59.0374127962928,18.2810893640705,11.7936351707776,13.2066331614829,7.25728957067145,100,4044.38130980523,6.14611913682476,85.8441801595993,10,7
9.43745896739053,2.78095251509585,-1.41347170757228,37.2528130510045,59.0386876001096,18.2809743530321,11.793562666444,13.2071068783499,7.25706082524397,100,4044.59724721932,6.14599634102044,85.8478183839719,10,7
9.43752749073204,2.78089690664797,-1.41401750360194,37.2530790984392,59.0399612681676,18.280859303724,11.7934901396683,13.207580170046,7.25683217937069,100,4044.81298655684,6.1458736385293,85.8514532466428,10,7
9.43759593951964,2.78084134008891,-1.41456289710305,37.2533448550788,59.0412338009969,18.2807442163293,11.7934175905609,13.2080530367714,7.25660363312272,100,4045.02852791166,6.14575102932642,85.8550847492563,10,7
9.43766431380461,2.78078581540862,-1.41510788816123,37.2536103211268,59.042505199119,18.2806290910318,11.7933450192319,13.2085254787221,7.25637518656981,100,4045.243871375,6.14562851338822,85.8587128934575,10,7
9.43773261363836,2.78073033259573,-1.41565247685645,37.2538754967871,59.0437754630805,18.2805139280142,11.7932724257914,13.2089974960883,7.25614683978307,100,4045.45901704181,6.14550609068817,85.8623376808892,10,7
9.43780083907215,2.78067489163978,-1.41619666328143,37.2541403822636,59.0450445934089,18.28039872746,11.7931998103495,13.2094690890728,7.25591859283315,100,4045.67396500527,6.14538376120175,85.8659591131987,10,7
9.43786899015732,2.78061949252986,-1.41674044752034,37.2544049777597,59.046312590641,18.280283489552,11.7931271730163,13.2099402578698,7.25569044579066,100,4045.88871535975,6.14526152490345,85.8695771920329,10,7
9.43793706694516,2.78056413525582,-1.41728382966147,37.2546692834797,59.0475794552993,18.2801682144729,11.7930545139017,13.2104110026777,7.25546239872534,100,4046.10326819674,6.14513938176945,85.8731919190401,10,7
9.43800506948705,2.78050881980607,-1.41782680978582,37.2549332996267,59.0488451879341,18.2800529024056,11.7929818331154,13.2108813236875,7.25523445170802,100,4046.31762361217,6.14501733177278,85.876803295867,10,7
9.43807299783425,2.78045354617067,-1.41836938798838,37.2551970264048,59.050109789062,18.2799375535325,11.7929091307676,13.2113512211038,7.25500660480799,100,4046.53178169759,6.14489537489003,85.8804113241643,10,7
9.43814085203812,2.78039831433802,-1.41891156434821,37.2554604640176,59.051373259234,18.2798221680363,11.7928364069676,13.2118206951158,7.25477885809607,100,4046.74574254887,6.14477351109417,85.88401600558,10,7
9.43820863214996,2.78034312429812,-1.41945333896047,37.2557236126688,59.0526355989683,18.2797067460994,11.7927636618256,13.2122897459281,7.25455121164191,100,4046.95950625759,6.14465174036178,85.8876173417665,10,7
9.43827633822113,2.78028797603934,-1.41999471190474,37.2559864725623,59.0538968088154,18.2795912879035,11.7926908954507,13.2127583737303,7.25432366551553,100,4047.17307291983,6.14453006266571,85.8912153343748,10,7
9.43834397030291,2.78023286955149,-1.42053568327646,37.2562490439017,59.0551568892972,18.2794757936314,11.7926181079529,13.2132265787272,7.2540962197865,100,4047.38644262809,6.14440847798207,85.8948099850575,10,7
9.43841152844665,2.7801778048235,-1.42107625315748,37.2565113268907,59.0564158409536,18.2793602634646,11.7925452994415,13.2136943611104,7.25386887452436,100,4047.59961547647,6.144286986285,85.8984012954673,10,7
9.43847901270368,2.78012278184449,-1.42161642163768,37.256773321733,59.0576736643196,18.2792446975851,11.7924724700259,13.2141617210792,7.25364162979878,100,4047.81259155911,6.14416558754908,85.9019892672576,10,7
9.43854642312531,2.78006780060359,-1.42215618880527,37.2570350286321,59.0589303599301,18.2791290961747,11.7923996198156,13.2146286588311,7.25341448567923,100,4048.02537096996,6.14404428174891,85.9055739020836,10,7
9.43861375976287,2.78001286109009,-1.42269555474843,37.2572964477918,59.0601859283184,18.279013459415,11.7923267489198,13.215095174564,7.25318744223478,100,4048.23795380237,6.1439230688594,85.9091552016006,10,7
9.4386810226677,2.77995796329251,-1.42323451955389,37.2575575794159,59.0614403700304,18.2788977874876,11.7922538574479,13.2155612684737,7.25296049953545,100,4048.45034015249,6.14380194885381,85.912733167464,10,7
9.43874821189108,2.77990310720072,-1.42377308331606,37.257818423708,59.0626936855863,18.278782080574,11.7921809455092,13.216026940764,7.25273365764974,100,4048.66253011222,6.14368092170838,85.9163078013327,10,7
9.43881532748439,2.77984829280316,-1.42431124611562,37.2580789808716,59.0639458755349,18.2786663388551,11.7921080132128,13.2164921916248,7.25250691664695,100,4048.87452377716,6.14355998739616,85.9198791048628,10,7
9.43888236949891,2.77979352008909,-1.42484900804783,37.2583392511103,59.0651969404082,18.2785505625121,11.7920350606678,13.2169570212607,7.25228027659614,100,4049.08632124149,6.14343914589207,85.9234470797133,10,7
9.43894933798597,2.77973878904755,-1.42538636919943,37.2585992346279,59.0664468807419,18.2784347517261,11.7919620879831,13.2174214298672,7.25205373756614,100,4049.29792259942,6.14331839717048,85.9270117275438,10,7
9.4390162329969,2.77968409966756,-1.42592332965984,37.258858931628,59.0676956970735,18.2783189066781,11.7918890952677,13.2178854176429,7.2518272996254,100,4049.50932794528,6.14319774120572,85.9305730500141,10,7
9.43908305458302,2.7796294519381,-1.42645988951858,37.2591183423139,59.0689433899395,18.2782030275484,11.7918160826302,13.2183489847862,7.2516009628427,100,4049.72053737363,6.14307717797211,85.9341310487843,10,7
9.43914980279566,2.77957484584819,-1.42699604886508,37.2593774668895,59.0701899598768,18.2780871145181,11.7917430501796,13.2188121314953,7.25137472728676,100,4049.93155097883,6.14295670744393,85.9376857255161,10,7
9.43921647768615,2.77952028138679,-1.42753180778925,37.2596363055582,59.0714354074228,18.2779711677673,11.7916699980244,13.2192748579689,7.25114859302573,100,4050.14236885543,6.14283632959547,85.9412370818723,10,7
9.43928307930578,2.77946575854285,-1.42806716638091,37.2598948585238,59.0726797331153,18.2778551874765,11.7915969262734,13.2197371644053,7.25092256012812,100,4050.35299109804,6.14271604440092,85.9447851195151,10,7
9.43934960770591,2.77941127730531,-1.42860212473016,37.2601531259896,59.0739229374916,18.2777391738261,11.791523835035,13.2201990510035,7.25069662866235,100,4050.5634178013,6.14259585183445,85.9483298401087,10,7
9.43941606293783,2.77935683766311,-1.42913668292738,37.2604111081592,59.0751650210897,18.277623126996,11.7914507244178,13.2206605179624,7.25047079869637,100,4050.77364905989,6.14247575187023,85.951871245318,10,7
9.43948244505289,2.77930243960497,-1.42967084106294,37.2606688052363,59.0764059844506,18.2775070471664,11.7913775945302,13.2211215654808,7.25024507029826,100,4050.98368496925,6.14235574448198,85.9554093368078,10,7
9.43954875410237,2.77924808312036,-1.43020459922923,37.2609262174243,59.0776458281022,18.2773909345169,11.7913044454804,13.2215821937594,7.25001944353573,100,4051.19352562244,6.14223582964503,85.9589441162442,10,7
9.43961499013764,2.77919376819737,-1.43073795751155,37.2611833449266,59.078884552598,18.2772747892272,11.7912312773767,13.2220424029919,7.24979391847717,100,4051.40317111621,6.14211600733174,85.9624755852935,10,7
9.43968115320996,2.77913949482547,-1.43127091600837,37.261440187947,59.0801221584642,18.2771586114771,11.7911580903273,13.2225021933851,7.24956849518964,100,4051.61262154424,6.14199627751739,85.9660037456243,10,7
9.4397472433707,2.77908526299331,-1.43180347480506,37.2616967466887,59.081358646245,18.2770424014459,11.7910848844405,13.2229615651324,7.24934317374107,100,4051.82187700174,6.14187664017555,85.9695285989033,10,7
9.43981326067115,2.77903107268987,-1.43233563399491,37.2619530213552,59.0825940164756,18.2769261593128,11.7910116598242,13.2234205184354,7.24911795419894,100,4052.03093758289,6.14175709528051,85.9730501468003,10,7
9.43987920516264,2.77897692390342,-1.43286739366778,37.2622090121502,59.0838282697068,18.2768098852571,11.7909384165866,13.223879053492,7.24889283663106,100,4052.23980338455,6.141637642805,85.9765683909848,10,7
9.43994507689645,2.77892281662353,-1.43339875392081,37.2624647192769,59.0850614064618,18.2766935794579,11.7908651548356,13.2243371705074,7.24866782110405,100,4052.44847449982,6.14151828272453,85.9800833331282,10,7
9.44001087592392,2.77886875083839,-1.43392971483826,37.2627201429387,59.0862934272932,18.2765772420941,11.7907918746791,13.2247948696738,7.2484429076855,100,4052.6569510251,6.14139901501169,85.9835949748999,10,7
9.44007660229633,2.77881472653697,-1.434460276518,37.2629752833392,59.0875243327357,18.2764608733444,11.7907185762249,13.2252521511971,7.24821809644254,100,4052.86523305529,6.14127983964071,85.9871033179728,10,7
9.44014225606501,2.77876074370805,-1.43499043905024,37.2632301406817,59.0887541233292,18.2763444733876,11.7906452595807,13.2257090152751,7.24799338744214,100,4053.07332068563,6.14116075658542,85.9906083640196,10,7
9.44020783728124,2.77870680234035,-1.43552020252707,37.2634847151695,59.0899827996151,18.276228042402,11.7905719248544,13.2261654621078,7.24776878075124,100,4053.28121401137,6.14104176581955,85.9941101147134,10,7
9.44027334599634,2.77865290242243,-1.4360495670411,37.2637390070059,59.0912103621355,18.276111580566,11.7904985721531,13.2266214918955,7.24754427643649,100,4053.48891312842,6.14092286731643,85.9976085717285,10,7
9.44033878226161,2.77859904394356,-1.43657853268678,37.2639930163945,59.0924368114213,18.2759950880578,11.7904252015846,13.2270771048399,7.24731987456425,100,4053.69641813048,6.14080406105098,86.0011037367394,10,7
9.44040414612837,2.77854522689185,-1.43710709955133,37.2642467435384,59.0936621480253,18.2758785650557,11.7903518132563,13.227532301136,7.24709557520129,100,4053.90372911409,6.14068534699558,86.0045956114208,10,7
9.44046943764791,2.778491451256,-1.43763526773353,37.2645001886411,59.0948863724862,18.2757620117375,11.7902784072754,13.2279870809898,7.24687137841443,100,4054.1108461754,6.14056672512389,86.0080841974493,10,7
9.4405346568715,2.77843771702507,-1.43816303732643,37.2647533519059,59.0961094853387,18.275645428281,11.7902049837492,13.2284414446018,7.24664728426956,100,4054.31776940879,6.14044819541033,86.0115694965027,10,7
9.44059980385046,2.77838402418749,-1.4386904084194,37.265006233536,59.0973314871279,18.275528814864,11.7901315427848,13.2288953921686,7.24642329283296,100,4054.52449890991,6.14032975782801,86.0150515102577,10,7
9.44066487863608,2.7783303727319,-1.43921738110811,37.2652588337345,59.0985523783962,18.2754121716639,11.7900580844894,13.2293489238929,7.24619940417074,100,4054.73103477457,6.14021141235048,86.0185302403925,10,7
9.44072988127965,2.77827676264709,-1.43974395548628,37.265511152705,59.0997721596821,18.2752954988583,11.7899846089701,13.2298020399757,7.24597561834872,100,4054.93737709761,6.14009315895158,86.0220056885861,10,7
9.4407948118325,2.77822319392127,-1.44027013164595,37.2657631906505,59.1009908315341,18.2751787966245,11.7899111163339,13.2302547406161,7.2457519354333,100,4055.14352597588,6.13997499760388,86.0254778565179,10,7
9.44085967034585,2.77816966654324,-1.44079590968511,37.2660149477744,59.1022083944903,18.2750620651393,11.7898376066879,13.230707026019,7.24552835549019,100,4055.34948150481,6.13985692828129,86.0289467458693,10,7
9.44092445687102,2.77811618050158,-1.44132128969579,37.2662664242798,59.1034248490938,18.2749453045799,11.7897640801386,13.2311588963836,7.24530487858499,100,4055.55524378024,6.13973895095718,86.0324123583213,10,7
9.44098917145927,2.77806273578482,-1.44184627177242,37.2665176203699,59.1046401958861,18.274828515123,11.789690536793,13.2316103519111,7.24508150478323,100,4055.7608128979,6.13962106560491,86.0358746955556,10,7
9.44105381416189,2.77800933238153,-1.44237085600963,37.2667685362477,59.1058544354109,18.2747116969455,11.7896169767577,13.2320613928027,7.24485823415017,100,4055.96618895367,6.13950327219779,86.0393337592545,10,7
9.44111838503016,2.77795597028022,-1.44289504250196,37.2670191721164,59.1070675682107,18.2745948502238,11.7895434001391,13.2325120192596,7.24463506675136,100,4056.17137204355,6.13938557070913,86.0427895511007,10,7
9.44118288411536,2.77790264946923,-1.44341883134439,37.2672695281794,59.108279594831,18.2744779751344,11.7894698070438,13.2329622314835,7.24441200265215,100,4056.37636226399,6.1392679611118,86.0462420727786,10,7
9.44124731146872,2.77784936993744,-1.44394222263367,37.2675196046395,59.1094905158087,18.2743610718536,11.789396197578,13.2334120296774,7.2441890419172,100,4056.58115971015,6.13915044337984,86.049691325973,10,7
9.44131166714158,2.7777961316733,-1.4444652164612,37.2677694016998,59.1107003316883,18.2742441405574,11.7893225718482,13.2338614140392,7.24396618461139,100,4056.78576447757,6.13903301748641,86.0531373123681,10,7
9.44137595118518,2.77774293466472,-1.44498781292282,37.2680189195635,59.1119090430236,18.274127181422,11.7892489299608,13.234310384771,7.24374343080046,100,4056.99017666407,6.1389156834034,86.0565800336495,10,7
9.44144016365076,2.77768977890087,-1.44551001211926,37.2682681584338,59.1131166503441,18.2740101946229,11.7891752720216,13.23475894208,7.24352078054829,100,4057.19439636401,6.13879844110557,86.0600194915057,10,7
9.44150430458963,2.77763666436949,-1.44603181413936,37.2685171185134,59.1143231542081,18.2738931803364,11.7891015981371,13.235207086161,7.2432982339206,100,4057.39842367543,6.13868129056442,86.063455687622,10,7
9.44156837405299,2.7775835910597,-1.44655321908573,37.2687658000057,59.1155285551455,18.2737761387376,11.7890279084132,13.2356548172228,7.24307579098087,100,4057.60225869262,6.13856423175462,86.0668886236887,10,7
9.44163237209215,2.77753055895933,-1.44707422704789,37.2690142031132,59.1167328537128,18.2736590700018,11.7889542029558,13.2361021354611,7.24285345179408,100,4057.80590151327,6.13844726464788,86.070318301392,10,7
9.44169629875833,2.77747756805681,-1.44759483812715,37.2692623280394,59.1179360504523,18.2735419743047,11.7888804818709,13.236549041083,7.24263121642485,100,4058.00935223403,6.1383303892173,86.0737447224225,10,7
9.44176015410276,2.77742461834087,-1.44811505241995,37.2695101749867,59.1191381459022,18.2734248518212,11.7888067452642,13.2369955342909,7.24240908493692,100,4058.2126109503,6.13821360543662,86.0771678884708,10,7
9.44182393817673,2.77737170979983,-1.44863487001908,37.2697577441584,59.1203391406089,18.2733077027261,11.7887329932413,13.2374416152833,7.24218705739412,100,4058.41567775803,6.1380969132787,86.0805878012265,10,7
9.44188765103146,2.77731884242167,-1.44915429102173,37.2700050357573,59.1215390351251,18.2731905271943,11.788659225908,13.237887284263,7.24196513386084,100,4058.61855275473,6.13798031271561,86.0840044623801,10,7
9.44195129271821,2.77726601619473,-1.44967331552857,37.2702520499864,59.1227378299936,18.2730733254006,11.7885854433696,13.2383325414365,7.24174331440116,100,4058.82123603742,6.13786380372025,86.0874178736247,10,7
9.44201486328817,2.77721323110788,-1.45019194363636,37.2704987870484,59.1239355257512,18.2729560975195,11.7885116457319,13.238777387006,7.24152159907823,100,4059.0237277009,6.13774738626666,86.0908280366534,10,7
9.44207836279264,2.77716048714882,-1.450710175437,37.2707452471462,59.1251321229545,18.2728388437254,11.7884378331,13.2392218211689,7.24129998795604,100,4059.226027843,6.13763106032636,86.094234953158,10,7
9.44214179128279,2.77710778430604,-1.45122801103349,37.2709914304828,59.126327622145,18.2727215641925,11.7883640055793,13.2396658441335,7.24107848109804,100,4059.42813656018,6.13751482587252,86.0976386248334,10,7
9.44220514880987,2.77705512256779,-1.45174545052168,37.2712373372607,59.1275220238692,18.2726042590949,11.7882901632751,13.240109456101,7.24085707856767,100,4059.63005394916,6.13739868287789,86.101039053374,10,7
9.44226843542509,2.77700250192216,-1.45226249399934,37.2714829676829,59.1287153286759,18.2724869286066,11.7882163062924,13.2405526572745,7.24063578042836,100,4059.8317801073,6.13728263131475,86.104436240475,10,7
9.44233165117966,2.77694992235791,-1.452779141566,37.2717283219519,59.1299075371022,18.2723695729012,11.7881424347364,13.2409954478584,7.24041458674287,100,4060.03331512967,6.13716667115696,86.1078301878329,10,7
9.44239479612484,2.77689738386269,-1.45329539331476,37.2719734002706,59.1310986497057,18.2722521921525,11.7880685487119,13.2414378280512,7.24019349757452,100,4060.23465911434,6.13705080237589,86.1112208971431,10,7
9.44245787031179,2.7768448864249,-1.45381124934909,37.2722182028418,59.132288667029,18.2721347865339,11.7879946483238,13.2418797980609,7.23997251298613,100,4060.43581215801,6.13693502494452,86.1146083701035,10,7
9.44252087379176,2.77679243003271,-1.45432670976595,37.2724627298679,59.1334775896197,18.2720173562187,11.7879207336769,13.2423213580897,7.23975163304073,100,4060.63677435764,6.13681933883545,86.1179926084117,10,7
9.44258380661593,2.77674001467414,-1.45484177466386,37.2727069815519,59.134665418027,18.2718999013802,11.7878468048759,13.2427625083408,7.2395308578009,100,4060.83754581077,6.13670374402078,86.1213736137667,10,7
9.44264666883548,2.77668764033769,-1.45535644414338,37.2729509580962,59.1358521527921,18.2717824221914,11.7877728620255,13.2432032490193,7.23931018732907,100,4061.03812661343,6.13658824047386,86.1247513878673,10,7
9.44270946050163,2.77663530701149,-1.45587071829971,37.2731946597036,59.1370377944642,18.2716649188253,11.78769890523,13.2436435803252,7.23908962168747,100,4061.23851686213,6.13647282816704,86.1281259324129,10,7
9.4427721816656,2.77658301468326,-1.45638459723256,37.2734380865763,59.138222343597,18.2715473914544,11.7876249345941,13.2440835024626,7.23886916093892,100,4061.43871665514,6.13635750707192,86.1314972491034,10,7
9.44283483237853,2.77653076334133,-1.45689808104476,37.2736812389175,59.1394058007353,18.2714298402513,11.7875509502221,13.2445230156389,7.23864880514549,100,4061.63872608936,6.13624227716132,86.134865339641,10,7
9.44289741269162,2.77647855297378,-1.45741116983396,37.2739241169293,59.1405881664266,18.2713122653885,11.7874769522184,13.2449621200561,7.23842855436925,100,4061.83854526192,6.13612713840758,86.1382302057269,10,7
9.44295992265604,2.77642638356853,-1.45792386369993,37.2741667208142,59.141769441222,18.2711946670383,11.7874029406871,13.2454008159183,7.23820840867245,100,4062.03817427062,6.13601209078268,86.1415918490634,10,7
9.44302236232296,2.77637425511414,-1.45843616274408,37.2744090507748,59.1429496256612,18.2710770453729,11.7873289157324,13.2458391034312,7.23798836811625,100,4062.23761321116,6.13589713426005,86.1449502713541,10,7
9.44308473174357,2.77632216759813,-1.45894806706116,37.2746511070137,59.1441287203031,18.2709594005639,11.7872548774582,13.2462769827935,7.23776843276289,100,4062.436862182,6.1357822688107,86.1483054743008,10,7
9.44314703096903,2.77627012100868,-1.45945957675713,37.2748928897329,59.1453067256927,18.2708417327835,11.7871808259684,13.2467144542153,7.237548602674,100,4062.63592128036,6.13566749440727,86.1516574596088,10,7
9.44320926005048,2.77621811533385,-1.45997069193032,37.2751343991351,59.1464836423798,18.2707240422032,11.787106761367,13.2471515178987,7.23732887791095,100,4062.83479060353,6.13555281102197,86.1550062289831,10,7
9.44327141903909,2.7761661505616,-1.46048141268125,37.2753756354229,59.1476594709125,18.2706063289944,11.7870326837578,13.2475881740482,7.2371092585351,100,4063.033470249,6.13543821862692,86.1583517841286,10,7
9.44333350798602,2.77611422667993,-1.46099173911068,37.2756165987983,59.1488342118408,18.2704885933287,11.7869585932444,13.2480244228685,7.23688974460777,100,4063.23196031423,6.13532371719427,86.1616941267514,10,7
9.44339552694239,2.7760623436768,-1.46150167131952,37.2758572894637,59.1500078657142,18.2703708353772,11.7868844899304,13.2484602645639,7.23667033619017,100,4063.43026089668,6.13520930669608,86.1650332585582,10,7
9.44345747595938,2.77601050154017,-1.46201120940913,37.2760977076216,59.1511804330829,18.2702530553107,11.7868103739194,13.2488956993395,7.23645103334314,100,4063.62837209404,6.13509498710438,86.1683691812566,10,7
9.44351935508809,2.77595870025795,-1.46252035348022,37.2763378534741,59.152351914496,18.2701352533002,11.7867362453147,13.2493307273996,7.23623183612767,100,4063.82629400377,6.13498075839121,86.1717018965538,10,7
9.44358116437967,2.7759069398179,-1.4630291036346,37.2765777272235,59.1535223105073,18.2700174295164,11.7866621042195,13.2497653489493,7.23601274460458,100,4064.02402672426,6.13486662052817,86.1750314061587,10,7
9.44364290388523,2.77585522020846,-1.46353745997533,37.2768173290719,59.1546916216576,18.26989958413,11.7865879507372,13.2501995641948,7.23579375883412,100,4064.22157035156,6.13475257348836,86.1783577117805,10,7
9.44370457365594,2.77580354141697,-1.46404542259933,37.2770566592217,59.1558598485081,18.2697817173113,11.7865137849707,13.2506333733365,7.23557487887723,100,4064.41892498459,6.13463861724251,86.1816808151278,10,7
9.44376617374288,2.77575190343147,-1.46455299161357,37.2772957178751,59.1570269916048,18.2696638292305,11.7864396070235,13.2510667765843,7.23535610479422,100,4064.61609072084,6.13452475176289,86.1850007179119,10,7
9.44382770419717,2.77570030623983,-1.46506016711857,37.277534505234,59.1581930514991,18.2695459200579,11.7863654169983,13.251499774142,7.23513743664529,100,4064.81306765829,6.13441097702135,86.1883174218436,10,7
9.4438891650699,2.77564874982989,-1.4655669492164,37.2777730215006,59.1593580287423,18.2694279899631,11.786291214998,13.2519323662146,7.23491887449052,100,4065.00985589464,6.13429729298973,86.191630928634,10,7
9.44395055641221,2.77559723418932,-1.46607333800955,37.2780112668772,59.1605219238881,18.2693100391161,11.7862170011254,13.2523645530075,7.23470041839045,100,4065.20645552851,6.13418369963944,86.1949412399951,10,7
9.44401187827514,2.77554575930643,-1.46657933360234,37.2782492415656,59.1616847374786,18.2691920676866,11.7861427754833,13.2527963347277,7.23448206840425,100,4065.40286665617,6.13407019694334,86.1982483576408,10,7
9.44407313070985,2.77549432516848,-1.46708493609253,37.2784869457678,59.1628464700757,18.2690740758437,11.7860685381742,13.2532277115758,7.23426382459201,100,4065.59908937682,6.13395678487195,86.2015522832826,10,7
9.44413431376737,2.77544293176343,-1.46759014558836,37.2787243796861,59.164007122228,18.268956063757,11.7859942893007,13.2536586837625,7.23404568701352,100,4065.7951237883,6.13384346339739,86.2048530186351,10,7
9.44419542749882,2.77539157907905,-1.46809496219129,37.2789615435221,59.1651666944865,18.2688380315955,11.7859200289652,13.254089251492,7.23382765572825,100,4065.99096998856,6.13373023249129,86.2081505654129,10,7
9.44425647195525,2.77534026710309,-1.46859938600431,37.2791984374781,59.1663251874038,18.2687199795282,11.7858457572701,13.2545194149695,7.23360973079554,100,4066.18662807583,6.13361709212529,86.2114449253311,10,7
9.44431744718772,2.77528899582326,-1.46910341713112,37.2794350617557,59.1674826015318,18.2686019077238,11.7857714743177,13.2549491744012,7.23339191227467,100,4066.38209814821,6.13350404227091,86.214736100105,10,7
9.44437835324732,2.7752377652273,-1.46960705567545,37.2796714165568,59.1686389374241,18.268483816351,11.7856971802101,13.2553785299932,7.23317420022482,100,4066.57738030384,6.13339108289973,86.2180240914508,10,7
9.44443919018508,2.77518657530289,-1.47011030174116,37.2799075020835,59.1697941956321,18.2683657055784,11.7856228750493,13.2558074819513,7.23295659470506,100,4066.7724746409,6.13327821398325,86.2213089010854,10,7
9.44449995805209,2.77513542603759,-1.47061315543215,37.2801433185373,59.1709483767118,18.2682475755743,11.7855485589374,13.2562360304814,7.23273909577449,100,4066.9673812584,6.13316543549263,86.224590530726,10,7
9.44456065689934,2.77508431741954,-1.47111561685404,37.2803788661203,59.1721014812067,18.2681294265069,11.7854742319761,13.2566641757914,7.23252170349127,100,4067.16210025292,6.13305274740043,86.2278689820913,10,7
9.44462128677794,2.77503324943587,-1.47161768610641,37.280614145034,59.1732535096809,18.268011258544,11.7853998942674,13.2570919180826,7.23230441791441,100,4067.35663172404,6.13294014967685,86.2311442568981,10,7
9.44468184773888,2.7749822220744,-1.47211936329904,37.2808491554803,59.1744044626834,18.2678930718535,11.7853255459127,13.2575192575664,7.23208723910261,100,4067.55097577009,6.13282764229367,86.2344163568663,10,7
9.44474233983319,2.77493123532276,-1.47262064853476,37.2810838976609,59.175554340768,18.2677748666031,11.7852511870139,13.2579461944475,7.2318701671141,100,4067.74513248927,6.13271522522226,86.237685283716,10,7
9.44480276311192,2.77488028916856,-1.47312154191843,37.2813183717773,59.1767031444883,18.2676566429605,11.7851768176725,13.2583727289323,7.23165320200741,100,4067.93910198014,6.13260289843396,86.240951039167,10,7
9.44486311762607,2.77482938359939,-1.47362204355511,37.2815525780313,59.1778508743981,18.2675384010927,11.78510243799,13.2587988612277,7.23143634384036,100,4068.13288434121,6.13249066190002,86.2442136249406,10,7
9.44492340342663,2.77477851860281,-1.4741221535499,37.2817865166243,59.178997531051,18.2674201411672,11.7850280480675,13.2592245915399,7.23121959267098,100,4068.32647967097,6.13237851559165,86.2474730427574,10,7
9.44498362056464,2.77472769416624,-1.47462187200841,37.282020187758,59.1801431150049,18.267301863351,11.7849536480063,13.2596499200759,7.23100294855755,100,4068.51988806865,6.13226645947977,86.2507292943394,10,7
9.44504376909106,2.77467691027772,-1.47512119903763,37.2822535916341,59.1812876268042,18.2671835678107,11.7848792379074,13.2600748470439,7.23078641155706,100,4068.71310963129,6.13215449353663,86.2539823814097,10,7
9.44510384905692,2.7746261669241,-1.47562013473839,37.2824867284536,59.1824310670164,18.2670652547131,11.7848048178721,13.2604993726458,7.23056998172797,100,4068.90614445932,6.1320426177319,86.2572323056897,10,7
9.44516386051318,2.77457546409356,-1.47611867922313,37.2827195984185,59.1835734361841,18.2669469242248,11.7847303880012,13.2609234970952,7.23035365912722,100,4069.09899264974,6.13193083203814,86.2604790689048,10,7
9.44522380351085,2.77452480177295,-1.47661683259173,37.2829522017301,59.1847147348741,18.2668285765122,11.7846559483956,13.2613472205929,7.23013744381279,100,4069.29165430296,6.13181913642501,86.2637226727778,10,7
9.44528367810087,2.77447417995024,-1.47711459495645,37.2831845385897,59.1858549636317,18.2667102117413,11.784581499156,13.261770543352,7.2299213358416,100,4069.48412951676,6.13170753086463,86.2669631190347,10,7
9.44534348433422,2.77442359861287,-1.47761196641915,37.2834166091987,59.1869941230136,18.2665918300783,11.7845070403832,13.2621934655752,7.22970533527041,100,4069.67641838951,6.13159601532796,86.2702004093999,10,7
9.44540322226188,2.77437305774797,-1.47810894708653,37.2836484137585,59.188132213581,18.266473431689,11.7844325721778,13.2626159874698,7.22948944215671,100,4069.86852102092,6.13148458978526,86.2734345455984,10,7
9.44546289193476,2.77432255734314,-1.47860553706852,37.2838799524705,59.1892692358855,18.2663550167391,11.7843580946402,13.2630381092463,7.22927365655721,100,4070.06043750974,6.13137325420783,86.2766655293576,10,7
9.44552249340384,2.7742720973858,-1.47910173647051,37.2841112255357,59.1904051904836,18.266236585394,11.7842836078708,13.2634598311107,7.22905797852872,100,4070.25216795494,6.13126200856661,86.2798933624039,10,7
9.44558202672004,2.77422167786338,-1.47959754539954,37.2843422331555,59.1915400779307,18.2661181378193,11.78420911197,13.2638811532703,7.22884240812795,100,4070.44371245538,6.13115085283249,86.2831180464649,10,7
9.44564149193429,2.77417129876326,-1.48009296396282,37.2845729755311,59.1926738987825,18.26599967418,11.784134607038,13.2643020759328,7.22862694541124,100,4070.63507110997,6.1310397869763,86.2863395832688,10,7
9.44570088909754,2.77412096007279,-1.48058799226777,37.2848034528635,59.1938066535962,18.2658811946412,11.7840600931748,13.2647225993058,7.22841159043492,100,4070.82624401796,6.13092881096888,86.2895579745437,10,7
9.44576021826068,2.77407066177936,-1.48108263042229,37.2850336653541,59.1949383429276,18.2657626993678,11.7839855704805,13.2651427235971,7.22819634325521,100,4071.01723127833,6.13081792478097,86.2927732220184,10,7
9.44581947947464,2.77402040387029,-1.48157687853382,37.2852636132038,59.1960689673324,18.2656441885245,11.7839110390548,13.2655624490143,7.22798120392815,100,4071.2080329901,6.1307071283833,86.2959853274226,10,7
9.44587867279033,2.77397018633292,-1.4820707367104,37.2854932966138,59.1971985273691,18.2655256622758,11.7838364989977,13.2659817757652,7.22776617250992,100,4071.39864925256,6.13059642174666,86.2991942924861,10,7
