Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.45761291935163,2.76363020062915,-1.58390971216579,37.3310057867842,59.4262783701922,18.2386444647803,11.7669521032539,13.3509359495704,7.18203101579689,100,4109.91785256779,6.10781847126128,86.9472893556849,10,7
9.45765799800578,2.76358878983986,-1.584318178714,37.3311805572446,59.4271809992534,18.2385263446054,11.7668779803762,13.3512702819679,7.18184165836817,100,4110.0689985959,6.10772731908563,86.9498310598529,10,7
9.45770302009519,2.76354741614685,-1.58472628423806,37.3313551078663,59.4280826942554,18.2384082417879,11.7668038688464,13.3516042646143,7.18165241801256,100,4110.21998252696,6.10763624917009,86.9523700281012,10,7
9.45774798566807,2.76350607953386,-1.58513402888184,37.3315294388386,59.4289834557865,18.2382901564496,11.7667297687391,13.3519378977282,7.18146329475451,100,4110.37080446649,6.10754526147771,86.9549062622304,10,7
9.45779289477256,2.76346477998528,-1.58554141279262,37.33170355035,59.4298832844222,18.2381720887122,11.7666556801291,13.3522711815318,7.18127428861771,100,4110.52146451859,6.10745435597294,86.9574397640425,10,7
9.4578377474568,2.76342351748503,-1.58594843611206,37.3318774425895,59.4307821807476,18.2380540386976,11.766581603091,13.3526041162412,7.18108539962589,100,4110.67196278804,6.10736353261926,86.9599705353386,10,7
9.4578825437689,2.76338229201713,-1.58635509898608,37.3320511157459,59.4316801453443,18.2379360065271,11.7665075376988,13.352936702077,7.18089662780289,100,4110.82229937955,6.10727279138038,86.9624985779198,10,7
9.45792728375698,2.76334110356559,-1.58676140155973,37.3322245700077,59.4325771787946,18.2378179923221,11.7664334840271,13.3532689392586,7.18070797317193,100,4110.97247439777,6.10718213221993,86.9650238935885,10,7
9.45797196746912,2.76329995211442,-1.58716734397791,37.3323978055635,59.4334732816812,18.2376999962032,11.7663594421497,13.353600828005,7.18051943575631,100,4111.12248794756,6.10709155510152,86.9675464841454,10,7
9.4580165949534,2.76325883764759,-1.58757292638614,37.3325708226019,59.4343684545864,18.2375820182913,11.766285412141,13.3539323685359,7.18033101557933,100,4111.27234013364,6.10700105998878,86.9700663513924,10,7
9.45806116625788,2.76321776014908,-1.58797814892961,37.3327436213114,59.4352626980925,18.2374640587072,11.7662113940748,13.3542635610706,7.18014271266406,100,4111.42203106072,6.10691064684528,86.9725834971314,10,7
9.45810568143061,2.76317671960286,-1.58838301175405,37.3329162018804,59.4361560127821,18.2373461175712,11.7661373880248,13.3545944058288,7.17995452703337,100,4111.57156083356,6.10682031563458,86.9750979231644,10,7
9.45815014051961,2.76313571599288,-1.58878751500515,37.3330885644973,59.4370483992375,18.2372281950039,11.7660633940648,13.3549249030299,7.17976645871011,100,4111.72092955695,6.10673006632021,86.9776096312933,10,7
9.45819454357287,2.76309474930305,-1.58919165882838,37.3332607093502,59.4379398580421,18.2371102911248,11.7659894122683,13.3552550528932,7.17957850771683,100,4111.87013733575,6.10663989886565,86.9801186233204,10,7
9.45823889063841,2.76305381951733,-1.58959544337023,37.3334326366273,59.4388303897774,18.2369924060542,11.7659154427087,13.3555848556385,7.17939067407599,100,4112.01918427457,6.10654981323441,86.9826249010476,10,7
9.45828318176418,2.76301292661972,-1.58999886877643,37.3336043465169,59.4397199950255,18.2368745399115,11.7658414854596,13.3559143114852,7.17920295780993,100,4112.16807047806,6.10645980939012,86.9851284662771,10,7
9.45832741699818,2.76297207059381,-1.59040193519229,37.3337758392069,59.4406086743736,18.2367566928163,11.7657675405941,13.3562434206519,7.17901535894111,100,4112.31679605171,6.10636988729557,86.9876293208112,10,7
9.4583715963883,2.76293125142389,-1.59080464276718,37.3339471148853,59.4414964283979,18.2366388648877,11.7656936081852,13.3565721833613,7.17882787749124,100,4112.46536109962,6.10628004691502,86.9901274664529,10,7
9.45841571998251,2.76289046909355,-1.59120699164373,37.3341181737401,59.4423832576866,18.236521056245,11.7656196883059,13.3569005998289,7.17864051348238,100,4112.61376572701,6.10619028821118,86.9926229050038,10,7
9.45845978782872,2.76284972358674,-1.59160898197155,37.3342890159591,59.4432691628201,18.2364032670069,11.7655457810293,13.3572286702775,7.1784532669364,100,4112.76201003865,6.10610061114763,86.9951156382668,10,7
9.4585037999748,2.76280901488723,-1.59201061389638,37.3344596417302,59.4441541443831,18.2362854972923,11.7654718864279,13.3575563949257,7.17826613787497,100,4112.91009413975,6.10601101568751,86.9976056680448,10,7
9.45854775646863,2.76276834297906,-1.59241188756602,37.3346300512408,59.4450382029551,18.2361677472197,11.7653980045744,13.3578837739939,7.17807912631957,100,4113.05801813465,6.10592150179454,87.0000929961404,10,7
9.45859165735809,2.76272770784597,-1.59281280312536,37.3348002446788,59.4459213391211,18.2360500169073,11.7653241355414,13.3582108076998,7.17789223229136,100,4113.2057821283,6.10583206943178,87.0025776243565,10,7
9.45863550269103,2.76268710947175,-1.59321336072293,37.3349702222317,59.4468035534642,18.2359323064732,11.7652502794012,13.3585374962643,7.17770545581163,100,4113.35338622562,6.10574271856246,87.0050595544953,10,7
9.45867929251527,2.76264654784022,-1.5936135605059,37.3351399840872,59.4476848465678,18.2358146160355,11.7651764362261,13.3588638399071,7.17751879690172,100,4113.5008305315,6.1056534491498,87.00753878836,10,7
9.45872302687861,2.76260602293516,-1.59401340262178,37.3353095304323,59.4485652190145,18.2356969457118,11.7651026060883,13.3591898388479,7.17733225558237,100,4113.64811515085,6.10556426115698,87.010015327754,10,7
9.45876670582886,2.76256553474036,-1.59441288721814,37.3354788614548,59.4494446713877,18.2355792956198,11.7650287890598,13.3595154933064,7.1771458318745,100,4113.79524018858,6.1054751545472,87.0124891744799,10,7
9.45881032941381,2.76252508323957,-1.59481201444282,37.3356479773417,59.4503232042707,18.2354616658765,11.7649549852127,13.3598408035027,7.17695952579857,100,4113.9422057496,6.10538612928358,87.0149603303412,10,7
9.45885389768119,2.76248466841657,-1.59521078444362,37.3358168782805,59.4512008182471,18.2353440565996,11.7648811946187,13.3601657696563,7.17677333737532,100,4114.08901193885,6.10529718532924,87.0174287971405,10,7
9.45889741067878,2.76244429025519,-1.59560919736856,37.3359855644582,59.4520775138982,18.2352264679056,11.7648074173497,13.3604903919872,7.17658726662495,100,4114.23565886089,6.10520832264751,87.0198945766815,10,7
9.4589408684543,2.76240394873885,-1.59600725336497,37.3361540360617,59.4529532918123,18.2351088999113,11.7647336534771,13.3608146707147,7.17640131356808,100,4114.38214662148,6.10511954120076,87.022357670767,10,7
9.45898427105544,2.76236364385169,-1.59640495258378,37.3363222932784,59.4538281525665,18.2349913527337,11.7646599030725,13.3611386060609,7.17621547822444,100,4114.52847532476,6.10503084095293,87.0248180812013,10,7
9.45902761852994,2.76232337557711,-1.59680229516982,37.336490336295,59.4547020967491,18.234873826489,11.7645861662073,13.3614621982424,7.17602976061426,100,4114.67464507604,6.10494222186641,87.0272758097869,10,7
9.45907091092544,2.76228314389881,-1.5971992812743,37.3366581652985,59.4555751249429,18.2347563212932,11.7645124429528,13.3617854474816,7.17584416075744,100,4114.82065598072,6.10485368390419,87.0297308583277,10,7
9.4591141482896,2.76224294880069,-1.59759591104591,37.3368257804756,59.4564472377281,18.2346388372625,11.76443873338,13.3621083539987,7.17565867867324,100,4114.96650814313,6.10476522702966,87.0321832286276,10,7
9.45915733067008,2.7622027902664,-1.59799218463155,37.336993182013,59.4573184356898,18.2345213745125,11.7643650375599,13.3624309180115,7.17547331438141,100,4115.11220166812,6.10467685120577,87.034632922489,10,7
9.45920045811452,2.76216266827932,-1.59838810218031,37.3371603700976,59.4581887194148,18.2344039331593,11.7642913555636,13.3627531397402,7.17528806790159,100,4115.25773666136,6.10458855639478,87.037079941716,10,7
9.45924353067051,2.76212258282338,-1.59878366384402,37.3373273449156,59.4590580894821,18.2342865133178,11.7642176874617,13.3630750194076,7.17510293925267,100,4115.40311322743,6.10450034256026,87.0395242881127,10,7
9.45928654838565,2.76208253388214,-1.59917886976899,37.3374941066539,59.4599265464778,18.2341691151036,11.7641440333248,13.3633965572307,7.17491792845408,100,4115.54833147132,6.10441220966486,87.041965963482,10,7
9.45932951130753,2.76204252143922,-1.59957372010558,37.3376606554988,59.460794090985,18.2340517386316,11.7640703932237,13.3637177534304,7.17473303552475,100,4115.69339149804,6.10432415767143,87.0444049696282,10,7
9.4593724194837,2.76200254547832,-1.59996821500329,37.3378269916366,59.4616607235862,18.2339343840168,11.7639967672288,13.364038608227,7.17454826048345,100,4115.83829341225,6.10423618654298,87.046841308355,10,7
9.45941527296172,2.76196260598276,-1.60036235461081,37.3379931152539,59.4625264448699,18.2338170513736,11.7639231554104,13.3643591218396,7.17436360334921,100,4115.98303731994,6.10414829624167,87.049274981466,10,7
9.4594580717891,2.76192270293651,-1.60075613908072,37.3381590265367,59.4633912554136,18.2336997408167,11.7638495578387,13.3646792944911,7.17417906414022,100,4116.12762332519,6.10406048673111,87.0517059907657,10,7
9.45950081601336,2.76188283632277,-1.60114956855909,37.3383247256712,59.4642551558067,18.2335824524603,11.7637759745837,13.3649991263978,7.17399464287519,100,4116.27205153379,6.10397275797324,87.0541343380572,10,7
9.45954350568198,2.7618430061254,-1.60154264319988,37.3384902128435,59.4651181466293,18.2334651864184,11.7637024057155,13.3653186177836,7.1738103395723,100,4116.41632205043,6.10388510993138,87.0565600251449,10,7
9.45958614084245,2.76180321232787,-1.60193536315023,37.3386554882397,59.4659802284663,18.2333479428051,11.763628851304,13.3656377688657,7.17362615424958,100,4116.56043497999,6.10379754256808,87.0589830538326,10,7
9.4596287215422,2.7617634549138,-1.60232772856114,37.3388205520457,59.4668414019005,18.2332307217341,11.7635553114188,13.3659565798651,7.17344208692521,100,4116.70439042739,6.10371005584618,87.0614034259239,10,7
9.45967124782873,2.76172373386643,-1.60271973958248,37.3389854044472,59.4677016675203,18.2331135233187,11.7634817861297,13.3662750510013,7.17325813761721,100,4116.84818849837,6.10362264972764,87.0638211432231,10,7
9.4597137197494,2.7616840491696,-1.60311139636747,37.3391500456303,59.4685610259047,18.2329963476724,11.763408275506,13.3665931824971,7.17307430634327,100,4116.99182929761,6.10353532417583,87.0662362075347,10,7
9.45975613735164,2.76164440080672,-1.60350269906388,37.3393144757807,59.4694194776396,18.2328791949083,11.7633347796174,13.3669109745699,7.17289059312077,100,4117.13531293014,6.10344807915308,87.0686486206626,10,7
9.45979850068285,2.76160478876135,-1.6038936478235,37.339478695084,59.4702770233077,18.2327620651392,11.7632612985329,13.3672284274409,7.17270699796728,100,4117.27863950075,6.10336091462217,87.0710583844103,10,7
9.45984080979041,2.76156521301671,-1.60428424279661,37.3396427037256,59.4711336634982,18.2326449584781,11.7631878323218,13.3675455413295,7.17252352090026,100,4117.42180911531,6.10327383054504,87.0734655005821,10,7
9.45988306472166,2.76152567355658,-1.60467448413664,37.3398065018915,59.4719893987896,18.2325278750375,11.7631143810532,13.3678623164585,7.17234016193692,100,4117.56482187845,6.10318682688487,87.0758699709826,10,7
9.45992526552393,2.76148617036432,-1.60506437199217,37.3399700897668,59.4728442297678,18.2324108149297,11.763040944796,13.3681787530454,7.1721569210942,100,4117.70767789516,6.10309990360396,87.0782717974157,10,7
9.45996741224456,2.76144670342338,-1.60545390651515,37.3401334675369,59.4736981570172,18.2322937782667,11.7629675236191,13.3684948513112,7.17197379838899,100,4117.85037727074,6.10301306066474,87.0806709816856,10,7
9.46000950493085,2.76140727271718,-1.60584308785764,37.3402966353872,59.474551181122,18.2321767651607,11.762894117591,13.3688106114768,7.17179079383817,100,4117.99292011023,6.1029262980297,87.0830675255963,10,7
9.46005154363008,2.76136787822919,-1.60623191617094,37.3404595935028,59.4754033026663,18.2320597757235,11.7628207267805,13.369126033762,7.17160790745828,100,4118.13530651867,6.10283961566129,87.0854614309522,10,7
9.46009352838952,2.76132851994289,-1.60662039160661,37.3406223420692,59.4762545222338,18.2319428100668,11.7627473512559,13.3694411183871,7.17142513926592,100,4118.27753660109,6.10275301352207,87.0878526995573,10,7
9.46013545925643,2.76128919784141,-1.60700851431579,37.3407848812711,59.477104840412,18.2318258683018,11.7626739910858,13.3697558655717,7.17124248927769,100,4118.4196104631,6.10266649157384,87.090241333216,10,7
9.46017733627803,2.76124991190846,-1.60739628445316,37.3409472112937,59.4779542577814,18.2317089505399,11.7626006463383,13.370070275539,7.17105995750944,100,4118.56152820954,6.10258004977963,87.0926273337331,10,7
9.46021915950154,2.76121066212729,-1.60778370216786,37.341109332322,59.4788027749274,18.2315920568917,11.7625273170816,13.3703843485062,7.17087754397733,100,4118.70328994553,6.1024936881015,87.0950107029121,10,7
9.46026092897417,2.7611714484813,-1.60817076761333,37.3412712445407,59.4796503924348,18.2314751874686,11.7624540033837,13.3706980846949,7.17069524869743,100,4118.84489577621,6.10240740650181,87.0973914425573,10,7
9.46030264474308,2.76113227095385,-1.60855748094173,37.3414329481348,59.4804971108879,18.231358342381,11.7623807053124,13.3710114843254,7.1705130716856,100,4118.98634580671,6.10232120494284,87.0997695544731,10,7
9.46034430685547,2.76109312952828,-1.60894384230556,37.3415944432888,59.4813429308707,18.2312415217393,11.7623074229355,13.371324547618,7.17033101295732,100,4119.1276401422,6.10223508338684,87.1021450404641,10,7
9.46038591535845,2.76105402418802,-1.60932985185752,37.3417557301877,59.4821878529674,18.2311247256538,11.7622341563209,13.371637274793,7.17014907252809,100,4119.2687788876,6.10214904179625,87.1045179023339,10,7
9.46042747029917,2.76101495491613,-1.60971550974961,37.3419168090157,59.4830318777657,18.2310079542347,11.7621609055359,13.3719496660705,7.16996725041378,100,4119.40976214867,6.10206308013271,87.1068881418867,10,7
9.46046897172474,2.76097592169622,-1.61010081613705,37.3420776799576,59.4838750058458,18.2308912075916,11.762087670648,13.3722617216729,7.16978554662944,100,4119.55059003024,6.10197719835903,87.1092557609279,10,7
9.46051041968223,2.76093692451149,-1.61048577117049,37.3422383431977,59.4847172377941,18.2307744858348,11.7620144517247,13.3725734418185,7.16960396118998,100,4119.69126263737,6.10189139643719,87.1116207612612,10,7
9.46055181421875,2.76089796334524,-1.6108703750034,37.3423987989202,59.485558574195,18.2306577890732,11.761941248833,13.3728848267281,7.16942249411056,100,4119.83178007538,6.10180567432932,87.1139831446904,10,7
9.46059315538134,2.76085903818083,-1.61125462778955,37.3425590473098,59.4863990156318,18.2305411174164,11.7618680620402,13.3731958766226,7.16924114540598,100,4119.97214244913,6.10172003199772,87.11634291302,10,7
9.46063444321706,2.76082014900126,-1.61163852968122,37.3427190885503,59.4872385626931,18.2304244709733,11.761794891413,13.3735065917214,7.16905991509111,100,4120.11234986448,6.10163446940394,87.1187000680543,10,7
9.4606756777729,2.76078129579018,-1.61202208083483,37.3428789228261,59.4880772159577,18.2303078498529,11.7617217370184,13.3738169722478,7.16887880318023,100,4120.25240242589,6.10154898651084,87.1210546115976,10,7
9.4607168590959,2.76074247853047,-1.61240528140002,37.3430385503212,59.4889149760161,18.230191254164,11.7616485989232,13.3741270184184,7.16869780968824,100,4120.39230023924,6.10146358327967,87.1234065454537,10,7
9.46075798723301,2.76070369720564,-1.61278813153456,37.3431979712197,59.4897518434485,18.2300746840151,11.761575477194,13.3744367304578,7.16851693462905,100,4120.53204340932,6.10137825967312,87.1257558714276,10,7
9.46079906223123,2.76066495179884,-1.61317063138904,37.3433571857053,59.490587818841,18.2299581395145,11.7615023718972,13.374746108583,7.16833617801711,100,4120.67163204134,6.10129301565297,87.1281025913228,10,7
9.4608400841375,2.76062624229326,-1.61355278111887,37.3435161939619,59.4914229027787,18.2298416207706,11.7614292830992,13.375055153016,7.16815553986618,100,4120.81106624055,6.10120785118118,87.1304467069439,10,7
9.46088105299875,2.76058756867223,-1.61393458087815,37.3436749961734,59.492257095845,18.2297251278914,11.7613562108666,13.3753638639774,7.16797502019028,100,4120.95034611186,6.10112276621994,87.1327882200945,10,7
9.46092196886193,2.76054893091866,-1.61431603082013,37.3438335925234,59.4930903986278,18.2296086609843,11.7612831552652,13.3756722416867,7.16779461900336,100,4121.08947176113,6.10103776073061,87.135127132579,10,7
9.46096283177389,2.760510329016,-1.61469713110182,37.3439919831957,59.4939228117082,18.2294922201572,11.7612101163613,13.3759802863671,7.16761433631882,100,4121.22844329319,6.1009528346757,87.1374634462019,10,7
9.46100364178152,2.76047176294744,-1.61507788187504,37.3441501683736,59.4947543356718,18.2293758055176,11.7611370942208,13.3762879982364,7.16743417215031,100,4121.367260813,6.10086798801708,87.1397971627668,10,7
9.46104439893173,2.76043323269587,-1.61545828329452,37.3443081482408,59.4955849711062,18.2292594171725,11.7610640889094,13.3765953775153,7.1672541265113,100,4121.50592442637,6.10078322071608,87.1421282840782,10,7
9.4610851032713,2.76039473824481,-1.61583833551754,37.3444659229804,59.4964147185913,18.2291430552292,11.7609911004931,13.376902424427,7.16707419941469,100,4121.64443423792,6.10069853273531,87.1444568119402,10,7
9.4611257548471,2.7603562795771,-1.61621803869571,37.344623492776,59.4972435787163,18.229026719794,11.7609181290372,13.3772091391888,7.16689439087372,100,4121.78279035331,6.10061392403597,87.1467827481563,10,7
9.46116635370592,2.7603178566759,-1.61659739298648,37.3447808578109,59.4980715520657,18.228910410974,11.7608451746073,13.3775155220237,7.16671470090137,100,4121.92099287796,6.10052939457993,87.1491060945308,10,7
9.46120689989456,2.76027946952451,-1.61697639854503,37.344938018268,59.4988986392208,18.2287941288754,11.7607722372687,13.3778215731523,7.16653512951035,100,4122.05904191671,6.10044494432936,87.1514268528675,10,7
9.46124739345979,2.76024111810596,-1.61735505552468,37.3450949743306,59.4997248407686,18.2286778736048,11.7606993170866,13.3781272927934,7.16635567671347,100,4122.19693757472,6.10036057324583,87.1537450249703,10,7
9.46128783444834,2.76020280240342,-1.61773336408186,37.3452517261817,59.5005501572932,18.2285616452682,11.7606264141264,13.3784326811685,7.16617634252316,100,4122.33467995708,6.10027628129125,87.1560606126434,10,7
9.46132822290699,2.76016452239981,-1.618111324371,37.3454082740042,59.5013745893816,18.2284454439713,11.760553528453,13.3787377384974,7.16599712695194,100,4122.47226916946,6.10019206842697,87.1583736176902,10,7
9.46136855888243,2.7601262780782,-1.61848893654974,37.3455646179811,59.5021981376179,18.2283292698198,11.7604806601312,13.3790424650027,7.16581803001202,100,4122.60970531723,6.10010793461465,87.160684041915,10,7
9.46140884242136,2.76008806942193,-1.61886620077382,37.345720758295,59.5030208025843,18.2282131229194,11.760407809226,13.3793468609051,7.1656390517154,100,4122.74698850505,6.10002387981659,87.1629918871213,10,7
9.46144907357049,2.76004989641371,-1.61924311719605,37.3458766951288,59.5038425848701,18.2280970033754,11.7603349758019,13.3796509264221,7.16546019207465,100,4122.88411883883,6.09993990399363,87.1652971551125,10,7
9.46148925237645,2.76001175903684,-1.61961968597626,37.3460324286652,59.5046634850567,18.2279809112925,11.7602621599235,13.3799546617782,7.16528145110101,100,4123.02109642341,6.09985600710802,87.1675998476937,10,7
9.4615293788859,2.75997365727428,-1.61999590726788,37.3461879590866,59.5054835037298,18.2278648467763,11.7601893616553,13.3802580671914,7.16510282880631,100,4123.15792136402,6.09977218912114,87.169899966667,10,7
9.46156945314546,2.75993559110912,-1.62037178122796,37.3463432865756,59.5063026414737,18.2277488099311,11.7601165810614,13.3805611428832,7.16492432520209,100,4123.29459376575,6.09968844999476,87.1721975138363,10,7
9.46160947520176,2.75989756052413,-1.6207473080122,37.3464984113147,59.5071208988771,18.2276328008617,11.7600438182064,13.3808638890736,7.16474594030029,100,4123.43111373438,6.09960478968988,87.174492491005,10,7
9.46164944510137,2.75985956550259,-1.62112248777925,37.3466533334861,59.5079382765209,18.2275168196725,11.7599710731541,13.3811663059856,7.16456767411182,100,4123.56748137485,6.09952120816863,87.1767848999778,10,7
9.46168936289087,2.75982160602738,-1.62149732068332,37.3468080532721,59.5087547749913,18.2274008664675,11.7598983459687,13.3814683938375,7.16438952664799,100,4123.70369679244,6.09943770539234,87.179074742557,10,7
9.46172922861681,2.7597836820815,-1.62187180688198,37.3469625708552,59.5095703948733,18.2272849413508,11.759825636714,13.3817701528507,7.16421149792006,100,4123.83976009236,6.09935428132246,87.1813620205465,10,7
9.46176904232574,2.759745793648,-1.62224594653208,37.347116886417,59.5103851367513,18.2271690444262,11.7597529454538,13.3820715832461,7.16403358793849,100,4123.97567137966,6.09927093592072,87.18364673575,10,7
9.46180880406418,2.75970794070966,-1.62261973978968,37.34727100014,59.5111990012121,18.2270531757974,11.7596802722518,13.3823726852435,7.16385579671447,100,4124.11143075994,6.0991876691481,87.1859288899698,10,7
9.4618485138786,2.75967012324945,-1.6229931868138,37.3474249122061,59.5120119888409,18.2269373355676,11.7596076171714,13.3826734590656,7.16367812425858,100,4124.24703833878,6.09910448096609,87.18820848501,10,7
9.46188817181549,2.75963234125047,-1.6233662877612,37.3475786227969,59.5128241002197,18.2268215238403,11.7595349802761,13.3829739049326,7.16350057058122,100,4124.38249422094,6.09902137133647,87.1904855226736,10,7
9.46192777792133,2.75959459469559,-1.62373904278786,37.3477321320945,59.513635335935,18.2267057407184,11.7594623616292,13.383274023064,7.16332313569285,100,4124.51779851174,6.09893834022045,87.1927600047635,10,7
9.46196733224254,2.75955688356779,-1.62411145205169,37.3478854402805,59.5144456965714,18.2265899863048,11.7593897612938,13.3835738136809,7.16314581960353,100,4124.65295131619,6.09885538757959,87.1950319330829,10,7
9.46200683482558,2.75951920784974,-1.62448351570981,37.3480385475367,59.5152551827167,18.2264742607022,11.7593171793332,13.3838732770037,7.16296862232366,100,4124.78795274017,6.09877251337463,87.1973013094345,10,7
9.46204628571682,2.75948156752459,-1.62485523392201,37.3481914540448,59.5160637949521,18.2263585640132,11.7592446158102,13.3841724132552,7.16279154386314,100,4124.92280288869,6.0986897175675,87.1995681356217,10,7
9.46208568496266,2.75944396257524,-1.6252266068438,37.348344159986,59.5168715338633,18.2262428963398,11.7591720707877,13.384471222654,7.16261458423173,100,4125.05750186654,6.09860700011949,87.2018324134472,10,7
9.4621250326095,2.75940639298429,-1.62559763463287,37.3484966655419,59.5176784000388,18.2261272577844,11.7590995443284,13.3847697054206,7.1624377434394,100,4125.1920497798,6.0985243609913,87.2040941447138,10,7
9.46216432870364,2.75936885873489,-1.62596831745003,37.3486489708939,59.5184843940595,18.2260116484488,11.7590270364949,13.3850678617784,7.1622610214954,100,4125.32644673329,6.09844180014477,87.2063533312246,10,7
9.46220357329145,2.75933135980981,-1.62633865545058,37.3488010762233,59.5192895165119,18.2258960684347,11.7589545473497,13.3853656919455,7.16208441840934,100,4125.46069283231,6.09835931754093,87.2086099747815,10,7
9.46224276641923,2.7592938961919,-1.62670864879402,37.3489529817111,59.5200937679813,18.2257805178437,11.7588820769552,13.3856631961437,7.16190793419048,100,4125.59478818208,6.09827691314104,87.2108640771877,10,7
9.46228190813328,2.75925646786399,-1.62707829763826,37.3491046875387,59.5208971490527,18.2256649967773,11.7588096253737,13.3859603745935,7.1617315688481,100,4125.72873288802,6.09819458690624,87.2131156402454,10,7
9.46232099847987,2.75921907480899,-1.62744760214201,37.3492561938871,59.5216996603097,18.2255495053365,11.7587371926675,13.3862572275157,7.16155532239111,100,4125.86252705493,6.09811233879792,87.2153646657573,10,7
9.4623600375053,2.75918171700948,-1.62781656246312,37.3494075009372,59.5225013023411,18.2254340436222,11.7586647788984,13.3865537551306,7.16137919482873,100,4125.99617078884,6.09803016877666,87.2176111555254,10,7
9.46239902525575,2.75914439444853,-1.62818517876275,37.3495586088701,59.5233020757286,18.2253186117356,11.7585923841286,13.3868499576612,7.16120318616953,100,4126.12966419463,6.09794807680417,87.2198551113528,10,7
9.46243796177746,2.75910710710882,-1.62855345119721,37.3497095178662,59.5241019810572,18.2252032097768,11.7585200084197,13.3871458353258,7.16102729642211,100,4126.26300737754,6.09786606284135,87.2220965350412,10,7
9.46247684711664,2.75906985497326,-1.62892137992628,37.3498602281068,59.5249010189128,18.2250878378466,11.7584476518335,13.387441388346,7.16085152559481,100,4126.39620044257,6.09778412684949,87.2243354283925,10,7
9.46251568131949,2.75903263802442,-1.62928896510806,37.350010739772,59.5256991898815,18.224972496045,11.7583753144316,13.3877366169415,7.16067587369645,100,4126.52924349541,6.09770226878925,87.2265717932085,10,7
9.46255446443214,2.75899545624511,-1.62965620690392,37.350161053043,59.526496494548,18.2248571844722,11.7583029962755,13.3880315213355,7.16050034073521,100,4126.66213664139,6.09762048862173,87.2288056312921,10,7
9.46259319650074,2.75895830961831,-1.63002310547256,37.3503111680998,59.5272929334949,18.2247419032279,11.7582306974266,13.3883261017481,7.16032492671894,100,4126.79487998542,6.09753878630849,87.2310369444449,10,7
9.46263187757146,2.75892119812646,-1.6303896609711,37.3504610851231,59.5280885073104,18.2246266524119,11.758158417946,13.3886203583977,7.16014963165577,100,4126.92747363307,6.0974571618098,87.2332657344683,10,7
9.46267050769035,2.75888412175254,-1.63075587356241,37.3506108042934,59.5288832165772,18.2245114321237,11.758086157895,13.3889142915085,7.15997445555359,100,4127.05991768951,6.09737561508721,87.2354920031642,10,7
9.46270908690353,2.7588470804792,-1.63112174340381,37.3507603257906,59.529677061881,18.2243962424624,11.7580139173344,13.3892079012988,7.15979939841992,100,4127.19221225985,6.09729414610152,87.2377157523342,10,7
9.46274761525708,2.75881007428922,-1.63148727065544,37.3509096497951,59.5304700438062,18.2242810835275,11.7579416963254,13.3895011879899,7.15962446026248,100,4127.32435744916,6.09721275481377,87.2399369837795,10,7
9.46278609279704,2.75877310316508,-1.63185245547692,37.3510587764872,59.5312621629411,18.2241659554177,11.7578694949286,13.3897941518023,7.15944964108883,100,4127.45635336335,6.09713144118443,87.2421556993018,10,7
9.46282451956944,2.75873616708974,-1.63221729803018,37.3512077060468,59.5320534198664,18.2240508582315,11.7577973132047,13.3900867929588,7.15927494090624,100,4127.58820010722,6.09705020517492,87.2443719007026,10,7
9.4628628956203,2.75869926604579,-1.6325817984731,37.3513564386538,59.532843815169,18.2239357920678,11.7577251512142,13.3903791116778,7.15910035972189,100,4127.7198977861,6.09696904674593,87.246585589783,10,7
9.46290122099561,2.75866240001591,-1.63294595696669,37.3515049744882,59.5336333494337,18.2238207570249,11.7576530090178,13.3906711081809,7.15892589754287,100,4127.85144650525,6.09688796585834,87.2487967683442,10,7
9.46293949574135,2.75862556898284,-1.63330977367133,37.3516533137299,59.5344220232451,18.2237057532008,11.7575808866756,13.3909627826891,7.15875155437595,100,4127.98284636972,6.09680696247311,87.2510054381872,10,7
9.46297771990348,2.75858877292902,-1.63367324874679,37.3518014565584,59.5352098371907,18.2235907806939,11.757508784248,13.3912541354224,7.15857733022824,100,4128.11409748523,6.09672603655061,87.2532116011127,10,7
9.46301589352793,2.75855201183733,-1.63403638235565,37.3519494031537,59.5359967918517,18.2234758396016,11.7574367017951,13.3915451666037,7.15840322510621,100,4128.24519995677,6.09664518805213,87.255415258922,10,7
9.46305401666062,2.75851528569042,-1.63439917465638,37.3520971536951,59.5367828878145,18.2233609300216,11.7573646393769,13.3918358764515,7.15822923901629,100,4128.37615388929,6.09656441693844,87.2576164134156,10,7
9.46309208934746,2.75847859447073,-1.63476162580986,37.3522447083622,59.5375681256651,18.2232460520513,11.7572925970533,13.3921262651868,7.15805537196508,100,4128.50695938841,6.09648372316995,87.2598150663938,10,7
9.46313011163434,2.75844193816092,-1.6351237359786,37.3523920673344,59.5383525059895,18.2231312057879,11.7572205748839,13.3924163330319,7.1578816239587,100,4128.63761655964,6.09640310670743,87.2620112196576,10,7
9.46316808356707,2.75840531674383,-1.63548550532335,37.3525392307913,59.5391360293677,18.223016391329,11.7571485729287,13.3927060802073,7.15770799500336,100,4128.76812550752,6.09632256751211,87.2642048750069,10,7
9.46320600519154,2.75836873020181,-1.63584693400304,37.3526861989117,59.5399186963893,18.2229016087708,11.7570765912471,13.3929955069318,7.15753448510503,100,4128.89848633765,6.09624210554415,87.2663960342423,10,7
9.46324387655357,2.75833217851747,-1.63620802218128,37.3528329718751,59.5407005076387,18.2227868582103,11.7570046298985,13.3932846134284,7.1573610942699,100,4129.02869915554,6.09616172076424,87.2685846991638,10,7
9.46328169769895,2.75829566167356,-1.63656877001921,37.3529795498607,59.5414814636982,18.2226721397438,11.7569326889422,13.3935733999177,7.15718782250349,100,4129.15876406611,6.09608141313344,87.2707708715722,10,7
9.46331946867346,2.75825917965263,-1.6369291776769,37.3531259330474,59.5422615651536,18.222557453468,11.7568607684375,13.3938618666191,7.15701466981113,100,4129.28868117427,6.09600118261232,87.272954553267,10,7
9.46335718952291,2.75822273243701,-1.63728924531563,37.3532721216141,59.5430408125925,18.2224427994785,11.7567888684434,13.3941500137531,7.15684163619864,100,4129.41845058599,6.095921029161,87.2751357460472,10,7
9.463394860293,2.75818632000951,-1.63764897309983,37.3534181157398,59.5438192065963,18.2223281778718,11.7567169890188,13.3944378415432,7.15666872167128,100,4129.54807240602,6.09584095274063,87.2773144517135,10,7
9.46343248102946,2.75814994235259,-1.63800836118867,37.3535639156033,59.5445967477514,18.2222135887433,11.7566451302228,13.3947253502075,7.15649592623419,100,4129.67754673954,6.09576095331161,87.279490672065,10,7
9.46347005177802,2.75811359944878,-1.63836740974466,37.3537095213832,59.5453734366425,18.2220990321885,11.756573292114,13.3950125399674,7.15632324989258,100,4129.80687369199,6.09568103083449,87.2816644089012,10,7
9.46350757258435,2.7580772912806,-1.63872611893026,37.3538549332582,59.5461492738539,18.221984508303,11.7565014747512,13.3952994110443,7.15615069265141,100,4129.93605336841,6.09560118526978,87.2838356640217,10,7
9.46354504349415,2.75804101783058,-1.63908448890714,37.354000151407,59.5469242599714,18.2218700171822,11.7564296781928,13.3955859636583,7.15597825451556,100,4130.06508587407,6.09552141657806,87.2860044392255,10,7
9.46358246455305,2.75800477908122,-1.63944251983787,37.3541451760079,59.5476983955795,18.2217555589206,11.7563579024972,13.3958721980306,7.15580593548964,100,4130.19397131425,6.09544172471978,87.288170736312,10,7
9.46361983580667,2.75796857501501,-1.63980021188439,37.3542900072395,59.5484716812625,18.2216411336134,11.7562861477228,13.3961581143816,7.15563373557825,100,4130.32270979408,6.09536210965545,87.2903345570799,10,7
9.46365715730063,2.75793240561446,-1.64015756520951,37.3544346452799,59.5492441176057,18.2215267413553,11.7562144139279,13.3964437129324,7.15546165478588,100,4130.45130141879,6.09528257134552,87.2924959033281,10,7
9.46369442908053,2.7578962708621,-1.64051457997562,37.3545790903074,59.5500157051925,18.2214123822403,11.7561427011703,13.3967289939035,7.15528969311669,100,4130.57974629334,6.09520310975062,87.2946547768554,10,7
9.46373165119195,2.75786017074019,-1.64087125634478,37.3547233425002,59.5507864446113,18.2212980563633,11.7560710095084,13.3970139575151,7.15511785057521,100,4130.70804452343,6.09512372483066,87.29681117946,10,7
9.46376882368042,2.75782410523141,-1.64122759448173,37.3548674020366,59.5515563364424,18.2211837638179,11.7559993389998,13.3972986039901,7.1549461271652,100,4130.83619621399,6.09504441654653,87.2989651129411,10,7
9.46380594659147,2.75778807431815,-1.64158359454728,37.3550112690943,59.5523253812727,18.2210695046983,11.7559276897023,13.3975829335471,7.15477452289065,100,4130.96420147015,6.09496518485849,87.3011165790965,10,7
9.46384301997065,2.75775207798292,-1.64193925670503,37.3551549438513,59.5530935796857,18.2209552790982,11.7558560616735,13.3978669464073,7.15460303775529,100,4131.09206039689,6.09488602972708,87.3032655797243,10,7
9.46388004386344,2.75771611620791,-1.64229458111731,37.3552984264857,59.553860932269,18.2208410871111,11.755784454971,13.3981506427908,7.15443167176312,100,4131.21977309989,6.09480695111209,87.3054121166224,10,7
9.4639170183153,2.75768018897587,-1.64264956794977,37.355441717175,59.5546274396029,18.2207269288304,11.7557128696522,13.3984340229208,7.15426042491731,100,4131.34733968388,6.09472794897454,87.3075561915896,10,7
9.4639539433717,2.75764429626897,-1.64300421736249,37.3555848160969,59.5553931022759,18.220612804349,11.7556413057744,13.3987170870147,7.15408929722128,100,4131.47476025427,6.09464902327426,87.3096978064228,10,7
9.46399081907808,2.7576084380697,-1.64335852952132,37.3557277234291,59.5561579208705,18.2204987137601,11.7555697633948,13.3989998352957,7.15391828867854,100,4131.6020349162,6.09457017397167,87.3118369629194,10,7
9.46402764547986,2.75757261436038,-1.64371250458896,37.355870439349,59.5569218959731,18.2203846571564,11.7554982425704,13.3992822679837,7.15374739929217,100,4131.7291637751,6.09449140102691,87.3139736628777,10,7
9.46406442262241,2.75753682512357,-1.64406614272957,37.3560129640344,59.5576850281652,18.2202706346306,11.7554267433581,13.3995643852999,7.15357662906507,100,4131.85614693575,6.0944127044006,87.3161079080946,10,7
9.46410115055114,2.75750107034155,-1.64441944410555,37.3561552976623,59.5584473180332,18.2201566462753,11.7553552658149,13.3998461874637,7.15340597800002,100,4131.98298450332,6.09433408405277,87.3182397003671,10,7
9.46413782931139,2.75746534999677,-1.64477240888124,37.3562974404102,59.5592087661605,18.2200426921823,11.7552838099974,13.4001276746961,7.15323544609993,100,4132.10967658284,6.09425553994376,87.320369041492,10,7
9.46417445894851,2.75742966407143,-1.64512503722017,37.3564393924551,59.5599693731339,18.2199287724442,11.7552123759623,13.4004088472176,7.15306503336751,100,4132.23622327962,6.09417707203348,87.3224959332664,10,7
9.46421103950783,2.75739401254791,-1.6454773292877,37.3565811539743,59.5607291395372,18.2198148871526,11.7551409637662,13.40068970525,7.15289473980545,100,4132.36262469909,6.09409868028214,87.3246203774873,10,7
9.46424757103462,2.75735839540868,-1.64582928524806,37.3567227251449,59.5614880659531,18.2197010363992,11.7550695734654,13.4009702490143,7.15272456541589,100,4132.48888094614,6.0940203646502,87.3267423759515,10,7
9.46428405357419,2.75732281263602,-1.64618090526386,37.3568641061437,59.5622461529667,18.2195872202755,11.7549982051162,13.4012504787293,7.15255451020101,100,4132.61499212579,6.09394212509765,87.3288619304551,10,7
9.46432048717177,2.7572872642123,-1.64653218950014,37.3570052971479,59.5630034011623,18.2194734388729,11.7549268587748,13.4015303946163,7.15238457416291,100,4132.74095834303,6.09386396158473,87.330979042794,10,7
9.46435687187263,2.75725175011969,-1.64688313812087,37.3571462983338,59.5637598111264,18.2193596922826,11.7548555344972,13.4018099968956,7.15221475730374,100,4132.86677970324,6.09378587407125,87.3330937147642,10,7
9.464393207722,2.75721627034052,-1.64723375129199,37.3572871098785,59.5645153834417,18.2192459805956,11.7547842323395,13.4020892857892,7.15204505962555,100,4132.99245631173,6.09370786251729,87.3352059481622,10,7
9.46442949476503,2.7571808248573,-1.64758402917818,37.3574277319588,59.5652701186909,18.2191323039026,11.7547129523575,13.4023682615177,7.15187548112982,100,4133.11798827314,6.09362992688341,87.337315744784,10,7
9.46446573304694,2.75714541365208,-1.647933971942,37.3575681647508,59.5660240174613,18.2190186622942,11.754641694607,13.4026469242995,7.1517060218182,100,4133.2433756928,6.09355206712917,87.3394231064247,10,7
9.46450192261288,2.75711003670723,-1.64828357975051,37.3577084084313,59.5667770803358,18.2189050558605,11.7545704591435,13.4029252743575,7.15153668169211,100,4133.36861867586,6.09347428321474,87.3415280348799,10,7
9.464538063508,2.75707469400495,-1.648632852768,37.3578484631767,59.567529307899,18.2187914846922,11.7544992460226,13.4032033119115,7.15136746075308,100,4133.49371732753,6.09339657509999,87.3436305319446,10,7
9.4645741557774,2.75703938552773,-1.64898179116022,37.3579883291633,59.5682807007335,18.2186779488793,11.7544280552996,13.4034810371828,7.15119835900225,100,4133.61867175251,6.09331894274543,87.3457305994143,10,7
9.46461019946621,2.7570041112576,-1.64933039509015,37.358128006567,59.5690312594257,18.2185644485116,11.7543568870299,13.4037584503898,7.15102937644076,100,4133.74348205599,6.09324138611054,87.3478282390839,10,7
9.46464619461952,2.75696887117679,-1.64967866472517,37.3582674955645,59.5697809845598,18.2184509836788,11.7542857412686,13.4040355517551,7.15086051306952,100,4133.8681483435,6.09316390515522,87.3499234527481,10,7
9.46468214128233,2.75693366526777,-1.65002660023083,37.3584067963317,59.5705298767164,18.2183375544703,11.7542146180708,13.4043123414995,7.15069176888932,100,4133.99267071939,6.09308649983998,87.3520162422014,10,7
9.46471803949977,2.75689849351248,-1.65037420177038,37.3585459090445,59.5712779364848,18.2182241609753,11.7541435174915,13.4045888198412,7.15052314390113,100,4134.1170492893,6.09300917012404,87.3541066092382,10,7
9.46475388931678,2.75686335589342,-1.65072146951235,37.3586848338789,59.5720251644442,18.2181108032833,11.7540724395853,13.4048649870038,7.15035463810523,100,4134.24128415782,6.09293191596796,87.3561945556531,10,7
9.46478969077843,2.75682825239258,-1.65106840361943,37.3588235710105,59.5727715611822,18.2179974814829,11.7540013844073,13.4051408432048,7.1501862515023,100,4134.36537543024,6.09285473733115,87.3582800832397,10,7
9.46482544392967,2.75679318299225,-1.65141500425972,37.3589621206156,59.5735171272815,18.2178841956631,11.7539303520119,13.405416388667,7.1500179840927,100,4134.48932321166,6.09277763417362,87.3603631937922,10,7
9.46486114881547,2.75675814767454,-1.65176127159828,37.3591004828694,59.5742618633268,18.2177709459125,11.7538593424536,13.4056916236102,7.14984983587669,100,4134.61312760724,6.09270060645509,87.3624438891045,10,7
9.46489680548076,2.7567231464218,-1.65210720580194,37.3592386579476,59.5750057699004,18.2176577323197,11.7537883557869,13.4059665482555,7.14968180685412,100,4134.73678872174,6.09262365413572,87.3645221709702,10,7
9.46493241397047,2.75668817921618,-1.6524528070351,37.3593766460259,59.5757488475861,18.2175445549726,11.7537173920661,13.406241162822,7.14951389702509,100,4134.86030666,6.09254677717531,87.366598041182,10,7
9.46496797432953,2.75665324603972,-1.6527980754642,37.3595144472795,59.5764910969704,18.2174314139593,11.7536464513453,13.4065154675303,7.14934610638949,100,4134.98368152728,6.09246997553331,87.3686715015336,10,7
9.46500348660279,2.75661834687457,-1.65314301125699,37.359652061884,59.5772325186364,18.2173183093677,11.7535755336787,13.4067894626023,7.14917843494703,100,4135.10691342888,6.09239324916955,87.370742553818,10,7
9.46503895083513,2.75658348170302,-1.65348761457972,37.3597894900144,59.5779731131656,18.2172052412855,11.75350463912,13.4070631482584,7.14901088269738,100,4135.23000246951,6.09231659804406,87.372811199828,10,7
9.46507436707139,2.75654865050717,-1.65383188559753,37.359926731846,59.5787128811438,18.2170922098002,11.7534337677232,13.4073365247176,7.14884344963963,100,4135.35294875402,6.09224002211648,87.3748774413564,10,7
9.46510973535637,2.75651385326919,-1.65417582447759,37.3600637875539,59.5794518231535,18.2169792149991,11.7533629195422,13.4076095922008,7.14867613577337,100,4135.47575238735,6.09216352134666,87.3769412801948,10,7
9.46514505573491,2.75647908997108,-1.65451943138606,37.3602006573133,59.5801899397799,18.2168662569695,11.7532920946304,13.4078823509282,7.14850894109787,100,4135.59841347464,6.09208709569399,87.3790027181361,10,7
9.46518032825177,2.75644436059496,-1.65486270649126,37.3603373412988,59.580927231607,18.2167533357983,11.7532212930414,13.4081548011216,7.14834186561234,100,4135.72093212121,6.09201074511817,87.3810617569724,10,7
9.4652155529517,2.75640966512315,-1.65520564995984,37.3604738396855,59.5816636992158,18.2166404515721,11.7531505148287,13.4084269430012,7.1481749093154,100,4135.84330843141,6.09193446957937,87.3831183984959,10,7
9.46525072987947,2.75637500353753,-1.65554826195671,37.3606101526481,59.5823993431925,18.2165276043777,11.7530797600455,13.4086987767854,7.14800807220598,100,4135.96554251046,6.09185826903675,87.3851726444975,10,7
9.46528585907979,2.75634037582026,-1.65589054265109,37.3607462803612,59.5831341641198,18.2164147943014,11.753009028745,13.4089703026966,7.14784135428289,100,4136.08763446342,6.09178214345012,87.3872244967688,10,7
9.46532094059735,2.75630578195345,-1.65623249220965,37.3608822229997,59.5838681625812,18.2163020214294,11.7529383209803,13.4092415209547,7.14767475554476,100,4136.20958439509,6.09170609277909,87.3892739571014,10,7
9.46535597447688,2.75627122191909,-1.65657411079934,37.361017980738,59.5846013391608,18.2161892858481,11.7528676368045,13.4095124317797,7.14750827599011,100,4136.33139241065,6.09163011698315,87.3913210272864,10,7
9.46539096076297,2.7562366956994,-1.65691539858835,37.3611535537505,59.5853336944405,18.216076587643,11.7527969762702,13.4097830353928,7.14734191561701,100,4136.45305861474,6.09155421602219,87.3933657091149,10,7
9.46542589950029,2.75620220327642,-1.65725635574279,37.3612889422114,59.5860652290037,18.2159639269,11.7527263394302,13.410053332013,7.14717567442375,100,4136.57458311219,6.09147838985576,87.3954080043768,10,7
9.46546079073349,2.75616774463207,-1.65759698243033,37.3614241462953,59.5867959434361,18.2158513037045,11.7526557263373,13.4103233218606,7.14700955240841,100,4136.69596600796,6.09140263844311,87.3974479148629,10,7
9.46549563450714,2.75613331974847,-1.65793727881987,37.3615591661763,59.5875258383195,18.2157387181419,11.7525851370438,13.4105930051571,7.1468435495691,100,4136.81720740716,6.09132696174396,87.3994854423634,10,7
9.46553043086583,2.75609892860757,-1.65827724507869,37.3616940020284,59.5882549142381,18.2156261702973,11.7525145716024,13.4108623821225,7.14667766590367,100,4136.9383074148,6.09125135971763,87.4015205886688,10,7
9.4655651798541,2.75606457119164,-1.65861688137511,37.3618286540258,59.5889831717726,18.2155136602559,11.7524440300652,13.4111314529775,7.14651190140955,100,4137.05926613522,6.09117583232418,87.4035533555687,10,7
9.46559988151653,2.75603024748238,-1.65895618787505,37.3619631223424,59.5897106115098,18.2154011881022,11.7523735124845,13.4114002179402,7.14634625608477,100,4137.18008367387,6.09110037952242,87.4055837448524,10,7
9.4656345358976,2.75599595746211,-1.65929516474938,37.362097407152,59.5904372340298,18.215288753921,11.7523030189124,13.4116686772339,7.1461807299263,100,4137.30076013511,6.09102500127242,87.4076117583101,10,7
9.46566914304184,2.7559617011126,-1.65963381216352,37.3622315086284,59.5911630399178,18.2151763577966,11.7522325494007,13.4119368310759,7.14601532293182,100,4137.42129562409,6.09094969753319,87.40963739773,10,7
9.46570370299373,2.75592747841585,-1.65997213028783,37.3623654269455,59.5918880297569,18.2150639998134,11.7521621040015,13.4122046796886,7.14585003509853,100,4137.54169024576,6.09087446826418,87.4116606649018,10,7
9.4657382157977,2.75589328935407,-1.66031011929056,37.3624991622768,59.592612204128,18.2149516800555,11.7520916827663,13.412472223292,7.14568486642338,100,4137.66194410464,6.09079931342528,87.4136815616143,10,7
9.46577268149821,2.75585913390896,-1.66064777933803,37.3626327147957,59.5933355636172,18.2148393986066,11.7520212857469,13.4127394621044,7.1455198169034,100,4137.7820573059,6.0907242329753,87.4157000896557,10,7
9.46580710013967,2.75582501206269,-1.66098511060153,37.362766084676,59.5940581088048,18.2147271555506,11.7519509129948,13.4130063963485,7.14535488653553,100,4137.90202995418,6.09064922687406,87.4177162508145,10,7
9.46584147176647,2.75579092379716,-1.66132211324771,37.3628992720905,59.5947798402743,18.2146149509711,11.7518805645614,13.4132730262425,7.14519007531629,100,4138.02186215416,6.09057429508081,87.4197300468791,10,7
9.46587579642299,2.75575686909433,-1.66165878744584,37.3630322772132,59.5955007586097,18.2145027849513,11.7518102404982,13.4135393520073,7.1450253832424,100,4138.14155401082,6.09049943755488,87.4217414796369,10,7
9.4659100741536,2.75572284793615,-1.66199513336483,37.3631651002167,59.596220864393,18.2143906575747,11.7517399408562,13.413805373863,7.14486081031049,100,4138.26110562887,6.09042465425565,87.4237505508758,10,7
9.46594430500262,2.7556888603046,-1.66233115117342,37.3632977412746,59.5969401582063,18.2142785689239,11.7516696656866,13.4140710920296,7.1446963565167,100,4138.38051711292,6.09034994514253,87.4257572623837,10,7
9.4659784890144,2.75565490618143,-1.66266684104033,37.3634302005595,59.5976586406352,18.214166519082,11.7515994150405,13.414336506727,7.14453202185751,100,4138.49978856821,6.09027531017442,87.4277616159472,10,7
9.46601262623319,2.75562098554881,-1.66300220313633,37.3635624782449,59.5983763122586,18.2140545081314,11.7515291889687,13.4146016181768,7.14436780632872,100,4138.6189200991,6.09020074931118,87.4297636133541,10,7
9.46604671670329,2.75558709838842,-1.66333723762824,37.3636945745033,59.599093173663,18.2139425361548,11.751458987522,13.4148664265969,7.14420370992661,100,4138.73791181065,6.09012626251152,87.4317632563903,10,7
9.46608076046892,2.75555324468236,-1.66367194468745,37.3638264895076,59.5998092254275,18.2138306032346,11.7513888107509,13.4151309322094,7.14403973264689,100,4138.85676380744,6.09005184973516,87.433760546843,10,7
9.46611475757435,2.75551942441252,-1.66400632448176,37.3639582234303,59.6005244681359,18.2137187094525,11.7513186587062,13.4153951352327,7.14387587448527,100,4138.97547619399,6.08997751094132,87.4357554864984,10,7
9.46614870806378,2.7554856375606,-1.66434037718062,37.3640897764445,59.6012389023728,18.2136068548907,11.7512485314383,13.4156590358868,7.14371213543751,100,4139.09404907542,6.08990324608881,87.4377480771422,10,7
9.4661826119814,2.75545188410874,-1.66467410295536,37.3642211487223,59.6019525287167,18.2134950396309,11.7511784289973,13.4159226343936,7.14354851549888,100,4139.21248255612,6.08982905513738,87.4397383205608,10,7
9.46621646937139,2.75541816403864,-1.66500750197332,37.3643523404362,59.6026653477533,18.2133832637547,11.7511083514337,13.4161859309706,7.14338501466494,100,4139.33077674091,6.08975493804584,87.4417262185392,10,7
9.46625028027788,2.75538447733223,-1.66534057440589,37.3644833517587,59.603377360064,18.2132715273438,11.7510382987977,13.4164489258396,7.14322163293104,100,4139.44893173455,6.0896808947735,87.4437117728633,10,7
9.46628404474504,2.7553508239713,-1.66567332042229,37.3646141828623,59.6040885662313,18.2131598304792,11.7509682711391,13.4167116192199,7.14305837029235,100,4139.56694764186,6.08960692527939,87.4456949853183,10,7
9.46631776281692,2.7553172039379,-1.6660057401931,37.3647448339188,59.6047989668354,18.2130481732417,11.750898268508,13.4169740113322,7.14289522674352,100,4139.68482456716,6.0895330295231,87.4476758576893,10,7
9.46635143453766,2.75528361721369,-1.6663378338863,37.3648753051006,59.6055085624614,18.2129365557124,11.750828290954,13.4172361023943,7.1427322022796,100,4139.80256261523,6.08945920746333,87.4496543917601,10,7
9.46638505995131,2.75525006378056,-1.66666960167424,37.3650055965796,59.6062173536905,18.212824977972,11.7507583385269,13.4174978926282,7.14256929689554,100,4139.92016189089,6.0893854590593,87.4516305893156,10,7
