Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.46641863910192,2.75521654362031,-1.6670010437262,37.3651357085279,59.6069253411048,18.2127134401011,11.7506884112763,13.4177593822531,7.14240651058594,100,4140.03762249874,6.08931178427005,87.4536044521402,10,7
9.4664521720335,2.75518305671492,-1.66733216021299,37.3652656411173,59.6076325252845,18.21260194218,11.7506185092516,13.4180205714893,7.14224384334523,100,4140.15494454323,6.08923818305504,87.4555759820179,10,7
9.46648565879008,2.75514960304605,-1.66766295130338,37.3653953945195,59.6083389068144,18.212490484289,11.7505486325022,13.418281460555,7.14208129516777,100,4140.27212812893,6.08916465537296,87.457545180732,10,7
9.46651909941564,2.75511618259547,-1.66799341716944,37.3655249689063,59.609044486276,18.2123790665077,11.7504787810774,13.4185420496717,7.14191886604812,100,4140.38917336098,6.08909120118281,87.459512050066,10,7
9.46655249395414,2.75508279534515,-1.66832355798186,37.3656543644494,59.6097492642492,18.2122676889161,11.7504089550263,13.4188023390593,7.14175655598007,100,4140.50608034348,6.08901782044397,87.4614765918036,10,7
9.46658584244951,2.75504944127686,-1.66865337391005,37.3657835813203,59.6104532413167,18.212156351594,11.7503391543979,13.4190623289363,7.14159436495794,100,4140.62284918091,6.08894451311546,87.4634388077269,10,7
9.4666191449457,2.75501612037221,-1.66898286512452,37.3659126196902,59.6111564180626,18.2120450546206,11.7502693792412,13.4193220195224,7.14143229297571,100,4140.73947997831,6.08887127915584,87.4653986996193,10,7
9.4666524014866,2.75498283261316,-1.66931203179809,37.3660414797308,59.6118587950654,18.2119337980754,11.750199629605,13.4195814110392,7.14127034002695,100,4140.85597283997,6.08879811852457,87.4673562692633,10,7
9.46668561211607,2.75494957798149,-1.66964087409974,37.3661701616132,59.6125603729074,18.2118225820374,11.750129905538,13.4198405037047,7.14110850610535,100,4140.97232787028,6.08872503118059,87.4693115184405,10,7
9.46671877687802,2.75491635645882,-1.66996939220064,37.3662986655087,59.6132611521724,18.2117114065857,11.7500602070889,13.4200992977387,7.14094679120467,100,4141.08854517401,6.08865201708259,87.4712644489329,10,7
9.46675189581624,2.75488316802699,-1.67029758627297,37.3664269915885,59.6139611334405,18.2116002717989,11.7499905343062,13.4203577933619,7.14078519531824,100,4141.20462485566,6.08857907618968,87.4732150625227,10,7
9.46678496897458,2.7548500126677,-1.6706254564873,37.3665551400234,59.6146603172939,18.2114891777555,11.7499208872383,13.4206159907935,7.14062371843954,100,4141.32056701998,6.08850620846067,87.4751633609908,10,7
9.46681799639683,2.7548168903628,-1.67095300301548,37.3666831109844,59.6153587043123,18.2113781245341,11.7498512659335,13.4208738902538,7.14046236056174,100,4141.43637177118,6.08843341385477,87.477109346119,10,7
9.46685097812675,2.75478380109398,-1.67128022602748,37.3668109046425,59.6160562950782,18.2112671122129,11.7497816704399,13.421131491961,7.14030112167774,100,4141.55203921371,6.0883606923307,87.4790530196879,10,7
9.46688391420813,2.75475074484294,-1.6716071256954,37.3669385211684,59.6167530901735,18.2111561408697,11.7497121008057,13.4213887961353,7.14014000178071,100,4141.66756945222,6.08828804384741,87.4809943834777,10,7
9.46691680468467,2.75471772159143,-1.67193370219093,37.3670659607329,59.6174490901786,18.2110452105828,11.7496425570786,13.4216458029966,7.13997900086332,100,4141.78296259104,6.08821546836373,87.4829334392693,10,7
9.46694964960009,2.75468473132114,-1.67225995568555,37.3671932235063,59.618144295675,18.2109343214295,11.7495730393066,13.4219025127641,7.13981811891836,100,4141.89821873474,6.08814296583852,87.4848701888425,10,7
9.46698244899809,2.75465177401387,-1.67258588635093,37.3673203096594,59.6188387072437,18.2108234734876,11.7495035475375,13.4221589256575,7.13965735593843,100,4142.01333798751,6.0880705362308,87.486804633977,10,7
9.46701520292235,2.75461884965111,-1.67291149435829,37.3674472193625,59.6195323254675,18.2107126668343,11.7494340818191,13.4224150418958,7.13949671191619,100,4142.12832045418,6.08799817949898,87.4887367764526,10,7
9.46704791141651,2.75458595821475,-1.67323677988111,37.3675739527862,59.6202251509251,18.2106019015469,11.7493646421987,13.4226708617002,7.13933618684388,100,4142.24316623903,6.0879258956023,87.4906666180488,10,7
9.46708057452421,2.75455309968642,-1.67356174308975,37.3677005101005,59.6209171841987,18.2104911777022,11.7492952287238,13.4229263852884,7.13917578071363,100,4142.3578754464,6.08785368449942,87.4925941605444,10,7
9.46711319228906,2.75452027404779,-1.67388638415656,37.3678268914755,59.6216084258685,18.2103804953774,11.7492258414419,13.4231816128803,7.13901549351789,100,4142.47244818063,6.08778154614915,87.4945194057178,10,7
9.46714576475463,2.7544874812806,-1.67421070325389,37.3679530970818,59.6222988765152,18.2102698546489,11.7491564804001,13.4234365446958,7.13885532524841,100,4142.58688454601,6.08770948051035,87.4964423553483,10,7
9.4671782919645,2.75445472136638,-1.67453470055335,37.3680791270889,59.6229885367217,18.2101592555933,11.7490871456455,13.4236911809534,7.13869527589731,100,4142.70118464714,6.08763748754156,87.4983630112133,10,7
9.4672107739622,2.75442199428686,-1.67485837622826,37.368204981667,59.6236774070669,18.2100486982868,11.7490178372251,13.4239455218737,7.13853534545615,100,4142.81534858834,6.08756556720162,87.5002813750914,10,7
9.46724321079128,2.75438930002369,-1.67518173045045,37.3683306609857,59.624365488132,18.2099381828056,11.7489485551859,13.4241995676755,7.13837553391676,100,4142.92937647399,6.08749371944933,87.5021974487597,10,7
9.46727560249523,2.75435663855852,-1.67550476339244,37.368456165215,59.6250527804971,18.2098277092256,11.7488792995747,13.4244533185783,7.13821584127061,100,4143.04326840833,6.08742194424335,87.5041112339959,10,7
9.46730794911755,2.75432400987291,-1.6758274752267,37.3685814945246,59.625739284744,18.2097172776225,11.748810070438,13.4247067748014,7.13805626750917,100,4143.15702449593,6.08735024154225,87.5060227325769,10,7
9.46734025070166,2.75429141394865,-1.67614986612631,37.3687066490839,59.6264250014514,18.2096068880721,11.7487408678224,13.4249599365643,7.13789681262375,100,4143.2706448408,6.08727861130507,87.5079319462796,10,7
9.46737250729104,2.75425885076729,-1.67647193626283,37.3688316290626,59.6271099312004,18.2094965406499,11.7486716917745,13.4252128040852,7.13773747660537,100,4143.38412954718,6.08720705349031,87.5098388768806,10,7
9.46740471892909,2.75422632031043,-1.67679368580951,37.3689564346298,59.6277940745717,18.2093862354309,11.7486025423407,13.425465377584,7.13757825944538,100,4143.49747871954,6.08713556805662,87.5117435261557,10,7
9.46743688565921,2.75419382255976,-1.6771151149394,37.3690810659551,59.6284774321449,18.2092759724903,11.7485334195671,13.4257176572801,7.13741916113435,100,4143.61069246181,6.08706415496281,87.5136458958814,10,7
9.46746900752479,2.75416135749667,-1.67743622382471,37.3692055232078,59.6291600045022,18.209165751903,11.7484643234999,13.4259696433919,7.13726018166363,100,4143.72377087881,6.08699281416707,87.5155459878325,10,7
9.46750108456918,2.75412892510303,-1.67775701264037,37.3693298065568,59.6298417922207,18.2090555737438,11.7483952541852,13.4262213361403,7.13710132102358,100,4143.83671407423,6.08692154562859,87.5174438037856,10,7
9.46753311683571,2.75409652536025,-1.67807748155718,37.3694539161713,59.6305227958835,18.2089454380874,11.748326211669,13.4264727357424,7.13694257920503,100,4143.94952215258,6.08685034930558,87.5193393455148,10,7
9.46756510436769,2.75406415824995,-1.67839763074988,37.3695778522205,59.6312030160691,18.2088353450081,11.7482571959971,13.4267238424189,7.13678395619843,100,4144.06219521805,6.08677922515675,87.5212326147955,10,7
9.46759704720842,2.75403182375368,-1.67871746039117,37.369701614873,59.631882453358,18.2087252945801,11.7481882072153,13.4269746563883,7.13662545199406,100,4144.17473337499,6.08670817314057,87.5231236134021,10,7
9.46762894540115,2.75399952185316,-1.67903697065526,37.3698252042977,59.6325611083283,18.2086152868774,11.748119245369,13.4272251778705,7.13646706658204,100,4144.28713672722,6.086637193216,87.5250123431086,10,7
9.46766079898917,2.75396725252979,-1.67935616171349,37.3699486206635,59.6332389815624,18.208505321974,11.7480503105039,13.4274754070825,7.13630879995281,100,4144.39940537912,6.08656628534119,87.5268988056885,10,7
9.46769260801567,2.75393501576512,-1.6796750337412,37.3700718641389,59.6339160736393,18.2083953999433,11.7479814026653,13.4277253442451,7.13615065209632,100,4144.51153943495,6.08649544947468,87.5287830029162,10,7
9.46772437252387,2.7539028115409,-1.67999358691208,37.3701949348924,59.6345923851367,18.2082855208594,11.7479125218987,13.4279749895774,7.13599262300244,100,4144.62353899853,6.08642468557541,87.5306649365647,10,7
9.46775609255697,2.75387063983841,-1.68031182139788,37.3703178330926,59.6352679166378,18.2081756847953,11.7478436682492,13.4282243432966,7.13583471266099,100,4144.73540417437,6.08635399360139,87.532544608407,10,7
9.46778776815812,2.75383850063938,-1.68062973737477,37.3704405589079,59.6359426687187,18.2080658918242,11.747774841762,13.428473405624,7.13567692106159,100,4144.84713506631,6.08628337351146,87.5344220202158,10,7
9.46781939937044,2.75380639392534,-1.68094733501493,37.3705631125064,59.6366166419598,18.2079561420192,11.7477060424819,13.4287221767769,7.13551924819376,100,4144.9587317784,6.08621282526413,87.5362971737634,10,7
9.4678509862371,2.75377431967768,-1.68126461449208,37.3706854940565,59.6372898369424,18.2078464354531,11.7476372704539,13.428970656974,7.13536169404699,100,4145.07019441478,6.08614234881763,87.5381700708219,10,7
9.46788252880118,2.75374227787794,-1.68158157598157,37.3708077037263,59.6379622542451,18.2077367721986,11.7475685257228,13.4292188464355,7.13520425861083,100,4145.18152307986,6.08607194413038,87.5400407131631,10,7
9.46791402710574,2.75371026850779,-1.68189821965734,37.370929741684,59.6386338944448,18.2076271523281,11.7474998083332,13.4294667453801,7.13504694187412,100,4145.2927178772,6.08600161116124,87.5419091025589,10,7
9.46794548119386,2.75367829154852,-1.68221454569181,37.3710516080972,59.6393047581239,18.2075175759142,11.7474311183298,13.429714354025,7.13488974382625,100,4145.40377891117,6.08593134986815,87.5437752407798,10,7
9.46797689110857,2.75364634698185,-1.68253055426146,37.3711733031341,59.6399748458585,18.2074080430287,11.7473624557569,13.4299616725912,7.1347326644559,100,4145.51470628554,6.08586116021002,87.5456391295972,10,7
9.46800825689288,2.75361443478909,-1.68284624553843,37.3712948269623,59.6406441582307,18.2072985537439,11.747293820659,13.4302087012953,7.13457570375226,100,4145.62550010446,6.08579104214488,87.547500770781,10,7
9.46803957858978,2.75358255495175,-1.68316161969875,37.3714161797495,59.6413126958182,18.2071891081317,11.7472252130803,13.4304554403577,7.13441886170415,100,4145.73616047208,6.08572099563113,87.5493601661022,10,7
9.46807085624225,2.75355070745147,-1.68347667691694,37.3715373616635,59.6419804591981,18.2070797062635,11.747156633065,13.4307018899972,7.13426213829985,100,4145.84668749201,6.08565102062757,87.5512173173308,10,7
9.46810208989324,2.75351889226954,-1.68379141736546,37.3716583728717,59.6426474489518,18.206970348211,11.7470880806572,13.4309480504305,7.13410553352821,100,4145.95708126842,6.08558111709213,87.5530722262357,10,7
9.46813327958569,2.75348710938744,-1.68410584122103,37.3717792135414,59.6433136656574,18.2068610340452,11.7470195559009,13.4311939218783,7.13394904737754,100,4146.06734190541,6.08551128498318,87.5549248945868,10,7
9.46816442536249,2.75345535878675,-1.68441994865827,37.3718998838403,59.6439791098928,18.2067517638375,11.7469510588397,13.4314395045591,7.13379267983595,100,4146.17746950677,6.08544152425936,87.556775324153,10,7
9.46819552726653,2.75342364044886,-1.68473373985069,37.3720203839354,59.6446437822369,18.2066425376588,11.7468825895174,13.4316847986904,7.13363643089178,100,4146.28746417637,6.08537183487884,87.5586235167023,10,7
9.46822658534068,2.75339195435521,-1.68504721497368,37.3721407139939,59.6453076832685,18.2065333555798,11.7468141479778,13.4319298044911,7.13348030053305,100,4146.3973260181,6.08530221679995,87.5604694740037,10,7
9.46825759962777,2.75336030048727,-1.68536037420239,37.372260874183,59.6459708135657,18.2064242176712,11.7467457342643,13.4321745221802,7.13332428874776,100,4146.50705513583,6.08523266998102,87.5623131978249,10,7
9.46828857017062,2.75332867882644,-1.68567321771138,37.3723808646696,59.6466331737073,18.2063151240035,11.7466773484203,13.4324189519756,7.1331683955238,100,4146.61665163351,6.08516319438029,87.5641546899338,10,7
9.46831949701204,2.75329708935423,-1.68598574567625,37.3725006856207,59.6472947642707,18.2062060746471,11.7466089904892,13.4326630940965,7.13301262084883,100,4146.72611561477,6.08509378995622,87.5659939520978,10,7
9.46835038019483,2.75326553205189,-1.68629795827121,37.372620337203,59.6479555858363,18.2060970696719,11.7465406605143,13.4329069487604,7.13285696471064,100,4146.83544718384,6.08502445666667,87.5678309860839,10,7
9.4683812197617,2.753234006901,-1.68660985567328,37.3727398195834,59.6486156389798,18.2059881091479,11.7464723585385,13.4331505161875,7.13270142709655,100,4146.9446464444,6.08495519447028,87.5696657936591,10,7
9.46841201575541,2.75320251388298,-1.68692143805606,37.3728591329286,59.6492749242799,18.2058791931452,11.7464040846052,13.4333937965946,7.13254600799388,100,4147.0537135,6.08488600332531,87.5714983765894,10,7
9.46844276821869,2.75317105297906,-1.68723270559491,37.3729782774051,59.6499334423157,18.2057703217329,11.7463358387569,13.4336367902001,7.13239070739019,100,4147.16264845476,6.0848168831896,87.5733287366408,10,7
9.46847347719419,2.75313962417082,-1.68754365846701,37.3730972531793,59.6505911936638,18.2056614949808,11.7462676210366,13.4338794972239,7.13223552527234,100,4147.27145141238,6.08474783402176,87.5751568755796,10,7
9.46850414272462,2.75310822743958,-1.68785429684613,37.3732160604178,59.6512481789024,18.2055527129579,11.7461994314869,13.4341219178827,7.13208046162742,100,4147.38012247649,6.08467885577985,87.5769827951706,10,7
9.4685347648526,2.75307686276675,-1.68816462090842,37.3733346992865,59.6519043986095,18.2054439757337,11.7461312701504,13.4343640523953,7.13192551644249,100,4147.48866175089,6.08460994842213,87.5788064971789,10,7
9.46856534362077,2.75304553013375,-1.68847463082955,37.373453169952,59.652559853362,18.2053352833767,11.7460631370698,13.43460590098,7.13177068970435,100,4147.59706933913,6.08454111190686,87.5806279833694,10,7
9.46859587907174,2.75301422952179,-1.68878432678468,37.3735714725805,59.6532145437398,18.2052266359561,11.7459950322873,13.4348474638545,7.13161598139976,100,4147.7053453453,6.08447234619182,87.5824472555066,10,7
9.46862637124809,2.75298296091241,-1.6890937089513,37.3736896073377,59.6538684703171,18.20511803354,11.7459269558452,13.4350887412386,7.1314613915153,100,4147.81348987294,6.08440365123559,87.5842643153546,10,7
9.46865682019237,2.75295172428698,-1.68940277750369,37.37380757439,59.6545216336727,18.2050094761972,11.7458589077856,13.4353297333489,7.13130692003728,100,4147.92150302546,6.08433502699629,87.5860791646772,10,7
9.46868722594713,2.75292051962674,-1.68971153261788,37.373925373903,59.6551740343851,18.2049009639962,11.7457908881509,13.4355704404035,7.13115256695232,100,4148.02938490676,6.08426647343181,87.5878918052371,10,7
9.46871758855489,2.75288934691305,-1.69001997447066,37.3740430060424,59.6558256730307,18.2047924970045,11.7457228969827,13.4358108626215,7.13099833224658,100,4148.13713562058,6.08419799050029,87.5897022387982,10,7
9.46874790805815,2.75285820612741,-1.69032810323841,37.3741604709741,59.6564765501856,18.2046840752902,11.7456549343231,13.4360510002211,7.13084421590605,100,4148.24475527038,6.0841295781602,87.5915104671228,10,7
9.46877818449938,2.75282709725101,-1.69063591909566,37.3742777688636,59.6571266664283,18.2045756989213,11.7455870002138,13.4362908534188,7.13069021791711,100,4148.35224395972,6.0840612363693,87.5933164919729,10,7
9.46880841792104,2.75279602026518,-1.69094342222013,37.3743948998765,59.6577760223353,18.2044673679653,11.7455190946965,13.436530422434,7.13053633826547,100,4148.45960179236,6.08399296508567,87.5951203151113,10,7
9.46883860836553,2.75276497515141,-1.69125061278839,37.3745118641783,59.658424618483,18.2043590824893,11.7454512178127,13.4367697074849,7.13038257693694,100,4148.56682887176,6.08392476426776,87.5969219382991,10,7
9.4688687558753,2.75273396189085,-1.69155749097479,37.3746286619342,59.6590724554493,18.204250842561,11.7453833696039,13.4370087087875,7.13022893391724,100,4148.67392530143,6.08385663387321,87.5987213632978,10,7
9.46889886049273,2.75270298046485,-1.69186405695785,37.3747452933095,59.6597195338105,18.2041426482475,11.7453155501113,13.4372474265617,7.13007540919199,100,4148.78089118512,6.08378857386017,87.6005185918681,10,7
9.46892892226016,2.75267203085486,-1.6921703109137,37.3748617584695,59.6603658541421,18.2040344996153,11.7452477593764,13.437485861025,7.1299220027467,100,4148.88772662611,6.083720584187,87.6023136257709,10,7
9.46895894121996,2.75264111304199,-1.69247625301762,37.3749780575791,59.6610114170227,18.2039263967314,11.7451799974402,13.437724012394,7.12976871456681,100,4148.99443172803,6.08365266481129,87.6041064667665,10,7
9.46898891741445,2.75261022700768,-1.69278188344816,37.3750941908036,59.6616562230273,18.2038183396625,11.7451122643439,13.4379618808884,7.12961554463749,100,4149.10100659437,6.08358481569137,87.6058971166148,10,7
9.46901885088591,2.75257937273318,-1.69308720238075,37.3752101583075,59.6623002727326,18.2037103284748,11.7450445601282,13.4381994667247,7.12946249294384,100,4149.20745132861,6.08351703678513,87.6076855770753,10,7
9.46904874167664,2.75254855019978,-1.69339220999257,37.3753259602559,59.6629435667152,18.2036023632347,11.7449768848342,13.4384367701208,7.12930955947098,100,4149.31376603403,6.08344932805062,87.6094718499071,10,7
9.4690785898289,2.75251775938877,-1.69369690646039,37.3754415968135,59.663586105551,18.2034944440084,11.7449092385024,13.4386737912945,7.12915674420373,100,4149.41995081419,6.0833816894458,87.6112559368691,10,7
9.46910839538491,2.75248700028143,-1.69400129196134,37.375557068145,59.6642278898165,18.2033865708615,11.7448416211736,13.4389105304637,7.12900404712707,100,4149.52600577246,6.08331412092865,87.6130378397196,10,7
9.46913815838689,2.75245627285907,-1.69430536667244,37.3756723744148,59.6648689200869,18.20327874386,11.7447740328884,13.4391469878461,7.12885146822555,100,4149.63193101216,6.08324662245723,87.614817560217,10,7
9.46916787887704,2.7524255771028,-1.69460913077017,37.3757875157875,59.6655091969404,18.2031709630693,11.7447064736871,13.4393831636585,7.12869900748399,100,4149.73772663692,6.08317919398914,87.6165951001188,10,7
9.46919755689751,2.75239491299411,-1.69491258443338,37.3759024924276,59.6661487209499,18.2030632285552,11.7446389436101,13.4396190581205,7.12854666488676,100,4149.8433927498,6.08311183548284,87.6183704611829,10,7
9.46922719249046,2.75236428051404,-1.69521572783714,37.3760173044991,59.6667874926939,18.2029555403824,11.7445714426976,13.4398546714472,7.12839444041822,100,4149.94892945448,6.08304454689574,87.6201436451661,10,7
9.469256785698,2.75233367964404,-1.69551856116072,37.3761319521665,59.6674255127455,18.2028478986164,11.7445039709899,13.4400900038584,7.12824233406263,100,4150.05433685397,6.08297732818627,87.6219146538249,10,7
9.46928633656226,2.75230311036517,-1.69582108457956,37.3762464355937,59.6680627816826,18.2027403033221,11.7444365285268,13.4403250555694,7.12809034580425,100,4150.15961505174,6.08291017931187,87.6236834889157,10,7
9.46931584512529,2.7522725726588,-1.69612329827282,37.3763607549448,59.6686993000791,18.2026327545642,11.7443691153483,13.4405598267996,7.1279384756271,100,4150.26476415109,6.08284310023077,87.6254501521946,10,7
9.46934531142917,2.75224206650619,-1.696425202417,37.3764749103839,59.6693350685104,18.2025252524073,11.7443017314944,13.4407943177653,7.1277867235151,100,4150.36978425502,6.08277609090088,87.627214645417,10,7
9.46937473551596,2.7522115918884,-1.69672679718917,37.3765889020746,59.6699700875541,18.2024177969157,11.7442343770046,13.4410285286835,7.1276350894521,100,4150.47467546718,6.0827091512797,87.6289769703383,10,7
9.46940411742762,2.75218114878681,-1.69702808276878,37.3767027301809,59.6706043577825,18.202310388154,11.7441670519187,13.4412624597734,7.12748357342184,100,4150.57943789058,6.08264228132549,87.6307371287131,10,7
9.46943345720618,2.7521507371826,-1.69732905933182,37.3768163948664,59.6712378797723,18.2022030261861,11.7440997562761,13.4414961112505,7.12733217540779,100,4150.68407162843,6.08257548099599,87.6324951222961,10,7
9.4694627548936,2.75212035705702,-1.69762972705661,37.3769298962947,59.6718706540973,18.2020957110756,11.7440324901162,13.4417294833327,7.12718089539362,100,4150.78857678383,6.0825087502491,87.6342509528409,10,7
9.46949201053185,2.75209000839113,-1.69793008612061,37.377043234629,59.6725026813347,18.2019884428868,11.7439652534785,13.4419625762368,7.12702973336258,100,4150.89295346012,6.08244208904239,87.6360046221017,10,7
9.46952122416282,2.75205969116634,-1.69823013670293,37.3771564100335,59.6731339620569,18.2018812216829,11.7438980464021,13.4421953901814,7.12687868929805,100,4150.99720176037,6.08237549733409,87.6377561318314,10,7
9.46955039582845,2.75202940536365,-1.69852987897991,37.3772694226707,59.6737644968413,18.2017740475276,11.7438308689262,13.442427925382,7.12672776318351,100,4151.10132178781,6.0823089750816,87.6395054837832,10,7
9.4695795255706,2.75199915096445,-1.69882931313123,37.3773822727043,59.6743942862592,18.2016669204842,11.7437637210896,13.4426601820574,7.12657695500155,100,4151.20531364538,6.08224252224313,87.6412526797103,10,7
9.46960861343116,2.75196892794973,-1.69912843933315,37.3774949602972,59.6750233308887,18.2015598406158,11.7436966029314,13.4428921604227,7.12642626473547,100,4151.30917743641,6.08217613877609,87.6429977213639,10,7
9.46963765945193,2.75193873630088,-1.69942725776576,37.3776074856128,59.6756516313009,18.2014528079852,11.7436295144905,13.4431238606972,7.12627569236798,100,4151.41291326369,6.08210982463866,87.6447406104965,10,7
9.46966666367476,2.75190857599886,-1.69972576860522,37.3777198488137,59.6762791880734,18.2013458226552,11.7435624558055,13.4433552830957,7.12612523788192,100,4151.51652123058,6.08204357978818,87.6464813488592,10,7
9.46969562614142,2.75187844702501,-1.70002397203194,37.377832050063,59.6769060017779,18.2012388846886,11.743495426915,13.4435864278375,7.12597490125978,100,4151.62000144,6.08197740418279,87.6482199382033,10,7
9.4697245468937,2.75184834936044,-1.70032186822283,37.3779440895234,59.6775320729898,18.2011319941477,11.7434284278576,13.4438172951379,7.12582468248428,100,4151.72335399485,6.08191129778011,87.649956380279,10,7
9.46975342597333,2.75181828298638,-1.70061945735648,37.3780559673577,59.6781574022823,18.2010251510949,11.7433614586717,13.4440478852141,7.12567458153768,100,4151.82657899806,6.08184526053797,87.6516906768371,10,7
9.46978226342208,2.75178824788381,-1.70091673961116,37.3781676837285,59.6787819902316,18.2009183555923,11.7432945193955,13.4442781982829,7.12552459840248,100,4151.92967655293,6.0817792924138,87.6534228296271,10,7
9.46981105928163,2.75175824403405,-1.70121371516677,37.3782792387983,59.6794058374092,18.2008116077019,11.7432276100673,13.4445082345623,7.12537473306082,100,4152.03264676227,6.08171339336566,87.6551528403988,10,7
9.46983981359364,2.75172827141825,-1.70151038420039,37.3783906327296,59.6800289443892,18.2007049074854,11.7431607307253,13.4447379942677,7.12522498549481,100,4152.13548972881,6.08164756335125,87.6568807109013,10,7
9.46986852639982,2.7516983300174,-1.70180674689078,37.3785018656846,59.6806513117468,18.2005982550045,11.7430938814073,13.444967477616,7.12507535568648,100,4152.23820555575,6.08158180232796,87.6586064428833,10,7
9.46989719774177,2.75166841981277,-1.70210280341809,37.3786129378257,59.6812729400542,18.2004916503208,11.7430270621514,13.4451966848254,7.12492584361769,100,4152.34079434599,6.08151611025378,87.660330038093,10,7
9.46992582766113,2.75163854078553,-1.70239855395982,37.3787238493151,59.6818938298848,18.2003850934954,11.7429602729954,13.4454256161113,7.1247764492702,100,4152.44325620212,6.08145048708644,87.6620514982785,10,7
9.46995441619949,2.75160869291667,-1.70269399869454,37.3788346003149,59.6825139818135,18.2002785845895,11.7428935139769,13.4456542716899,7.12462717262576,100,4152.5455912272,6.08138493278337,87.6637708251872,10,7
9.46998296339842,2.75157887618739,-1.70298913780226,37.3789451909868,59.6831333964126,18.2001721236643,11.7428267851336,13.4458826517791,7.12447801366602,100,4152.64779952407,6.08131944730236,87.6654880205663,10,7
9.47001146929947,2.7515490905788,-1.70328397146153,37.3790556214931,59.683752074255,18.2000657107803,11.7427600865031,13.4461107565951,7.12432897237221,100,4152.74988119556,6.08125403060106,87.6672030861629,10,7
9.47003993394417,2.75151933607201,-1.7035784998514,37.3791658919953,59.684370015914,18.1999593459988,11.7426934181227,13.4463385863545,7.12418004872609,100,4152.85183634441,6.08118868263713,87.6689160237226,10,7
9.47006835737403,2.75148961264815,-1.70387272315077,37.3792760026556,59.6849872219628,18.1998530293795,11.7426267800298,13.4465661412735,7.12403124270855,100,4152.95366507342,6.08112340336819,87.6706268349923,10,7
9.47009673963054,2.75145992028825,-1.70416664153879,37.3793859536351,59.6856036929743,18.1997467609831,11.7425601722614,13.4467934215685,7.12388255430085,100,4153.05536748545,6.08105819275177,87.6723355217168,10,7
9.47012508075515,2.75143025897358,-1.70446025519556,37.3794957450956,59.6862194295202,18.19964054087,11.742493594855,13.447020427457,7.12373398348393,100,4153.15694368297,6.08099305074586,87.6740420856414,10,7
9.4701533807893,2.75140062868503,-1.70475356429841,37.3796053771986,59.6868344321755,18.1995343691,11.7424270478473,13.4472471591534,7.1235855302391,100,4153.25839376898,6.08092797730758,87.6757465285107,10,7
9.47018163977441,2.75137102940388,-1.70504656902887,37.3797148501054,59.68744870151,18.1994282457327,11.7423605312754,13.4474736168762,7.12343719454691,100,4153.35971784589,6.08086297239498,87.6774488520697,10,7
9.47020985775188,2.75134146111107,-1.70533926956443,37.3798241639772,59.6880622380984,18.1993221708285,11.742294045176,13.4476998008398,7.1232889763881,100,4153.46091601648,6.08079803596531,87.6791490580619,10,7
9.47023803476309,2.75131192378774,-1.70563166608582,37.3799333189755,59.688675042512,18.1992161444462,11.7422275895858,13.4479257112618,7.1231408757435,100,4153.56198838353,6.08073316797629,87.6808471482306,10,7
9.47026617084937,2.75128241741496,-1.70592375877231,37.3800423152612,59.6892871153236,18.1991101666457,11.7421611645415,13.4481513483581,7.1229928925934,100,4153.66293504952,6.08066836838549,87.6825431243196,10,7
9.47029426605206,2.75125294197375,-1.70621554780331,37.3801511529953,59.6898984571051,18.199004237486,11.7420947700796,13.4483767123448,7.1228450269183,100,4153.76375611728,6.08060363715035,87.684236988071,10,7
9.47032232041245,2.75122349744528,-1.70650703335912,37.3802598323387,59.6905090684281,18.1988983570261,11.7420284062366,13.4486018034387,7.12269727869852,100,4153.8644516892,6.08053897422867,87.6859287412272,10,7
9.47035033397185,2.75119408381063,-1.70679821561811,37.3803683534522,59.6911189498645,18.198792525325,11.7419620730486,13.4488266218547,7.1225496479143,100,4153.96502186771,6.08047437957798,87.6876183855302,10,7
9.4703783067715,2.75116470105069,-1.70708909476036,37.3804767164968,59.6917281019873,18.1986867424415,11.741895770552,13.4490511678089,7.12240213454584,100,4154.06546675557,6.08040985315551,87.6893059227214,10,7
9.47040623885266,2.75113534914667,-1.70737967096687,37.380584921633,59.6923365253674,18.1985810084342,11.7418294987831,13.4492754415189,7.12225473857296,100,4154.16578645532,6.08034539491909,87.6909913545422,10,7
9.47043413025651,2.75110602807956,-1.70766994441652,37.3806929690213,59.6929442205764,18.1984753233612,11.7417632577776,13.4494994431996,7.12210745997572,100,4154.2659810694,6.08028100482612,87.6926746827328,10,7
9.47046198102428,2.75107673783046,-1.70795991528928,37.3808008588222,59.6935511881854,18.198369687281,11.7416970475716,13.4497231730668,7.12196029873377,100,4154.36605070006,6.08021668283426,87.6943559090339,10,7
9.47048979119713,2.75104747838027,-1.70824958376483,37.3809085911963,59.6941574287676,18.1982641002518,11.741630868201,13.4499466313364,7.12181325482686,100,4154.46599545011,6.08015242890064,87.6960350351847,10,7
9.4705175608162,2.75101824971016,-1.70853895002466,37.3810161663038,59.6947629428924,18.1981585623313,11.7415647197013,13.4501698182256,7.12166632823454,100,4154.56581542194,6.08008824298312,87.697712062925,10,7
9.47054528992262,2.75098905180113,-1.7088280142475,37.3811235843046,59.6953677311315,18.1980530735775,11.7414986021084,13.4503927339488,7.1215195189364,100,4154.66551071772,6.08002412503907,87.6993869939935,10,7
9.4705729785575,2.7509598846342,-1.70911677661377,37.3812308453591,59.6959717940562,18.1979476340479,11.7414325154579,13.4506153787222,7.12137282691185,100,4154.76508143999,6.07996007502595,87.7010598301291,10,7
9.4706006267619,2.75093074819043,-1.70940523730388,37.3813379496275,59.6965751322375,18.1978422437998,11.741366459785,13.4508377527617,7.12122625213993,100,4154.86452769106,6.07989609290137,87.7027305730699,10,7
9.47062823457692,2.75090164245075,-1.70969339649753,37.3814448972694,59.6971777462467,18.1977369028908,11.7413004351251,13.4510598562825,7.12107979460012,100,4154.96384957332,6.07983217862251,87.7043992245532,10,7
9.47065580204356,2.75087256739618,-1.7099812543762,37.3815516884449,59.6977796366541,18.1976316113779,11.7412344415135,13.4512816895013,7.12093345427138,100,4155.06304718923,6.07976833214686,87.7060657863168,10,7
9.47068332920285,2.75084352300784,-1.71026881111999,37.3816583233136,59.6983808040297,18.197526369318,11.7411684789855,13.4515032526335,7.12078723113257,100,4155.16212064097,6.07970455343211,87.7077302600973,10,7
9.47071081609577,2.75081450926671,-1.71055606690845,37.3817648020351,59.6989812489446,18.1974211767682,11.7411025475758,13.4517245458939,7.12064112516265,100,4155.26107003065,6.07964084243566,87.709392647631,10,7
9.47073826276331,2.75078552615371,-1.71084302192219,37.3818711247692,59.6995809719693,18.1973160337847,11.7410366473198,13.451945569498,7.12049513634037,100,4155.35989546067,6.07957719911471,87.711052950654,10,7
9.47076566924641,2.75075657364983,-1.71112967634275,37.3819772916753,59.7001799736752,18.1972109404244,11.7409707782519,13.4521663236625,7.12034926464452,100,4155.45859703351,6.0795136234267,87.7127111709019,10,7
9.47079303558596,2.75072765173617,-1.71141603035062,37.382083302913,59.7007782546302,18.1971058967436,11.7409049404072,13.4523868086026,7.12020351005344,100,4155.55717485111,6.07945011532925,87.71436731011,10,7
9.47082036182291,2.75069876039371,-1.71170208412542,37.3821891586412,59.7013758154056,18.1970009027983,11.7408391338202,13.4526070245326,7.12005787254566,100,4155.6556290156,6.07938667477979,87.7160213700127,10,7
9.47084764799811,2.75066989960335,-1.71198783784797,37.3822948590194,59.7019726565716,18.1968959586447,11.7407733585255,13.4528269716682,7.11991235209945,100,4155.75395962918,6.07932330173546,87.7176733523442,10,7
9.47087489415242,2.75064106934611,-1.71227329170017,37.3824004042066,59.7025687786977,18.1967910643389,11.7407076145577,13.4530466502257,7.11976694869333,100,4155.8521667941,6.07925999615377,87.7193232588382,10,7
9.47090210032668,2.75061226960299,-1.71255844586199,37.382505794362,59.7031641823536,18.1966862199362,11.7406419019511,13.4532660604197,7.11962166230546,100,4155.95025061242,6.07919675799211,87.7209710912288,10,7
9.47092926656171,2.75058350035493,-1.71284330051446,37.3826110296444,59.7037588681093,18.1965814254921,11.7405762207399,13.4534852024656,7.11947649291369,100,4156.04821118634,6.07913358720783,87.7226168512488,10,7
9.47095639289828,2.75055476158287,-1.71312785583876,37.3827161102128,59.7043528365342,18.1964766810623,11.7405105709582,13.4537040765786,7.11933144049601,100,4156.14604861797,6.0790704837582,87.7242605406304,10,7
9.47098347937716,2.75052605326792,-1.71341211201604,37.3828210362259,59.7049460881966,18.1963719867022,11.7404449526402,13.4539226829742,7.11918650503026,100,4156.2437630091,6.07900744760089,87.7259021611056,10,7
9.4710105260391,2.7504973753909,-1.71369606922593,37.3829258078425,59.7055386236675,18.1962673424665,11.74037936582,13.4541410218662,7.11904168649426,100,4156.34135446184,6.07894447869296,87.7275417144062,10,7
9.47103753292484,2.7504687279328,-1.71397972765101,37.3830304252207,59.7061304435153,18.1961627484104,11.7403138105312,13.454359093471,7.11889698486561,100,4156.43882307835,6.0788815769918,87.7291792022635,10,7
9.47106450007503,2.75044011087459,-1.71426308747203,37.3831348885197,59.7067215483087,18.1960582045883,11.7402482868079,13.4545768980033,7.11875240012188,100,4156.53616896052,6.07881874245476,87.7308146264081,10,7
9.47109142753039,2.75041152419717,-1.71454614887,37.3832391978975,59.7073119386176,18.1959537110552,11.7401827946835,13.4547944356779,7.11860793224048,100,4156.63339221042,6.07875597503909,87.7324479885703,10,7
9.47111831533154,2.75038296788158,-1.71482891202686,37.3833433535125,59.7079016150096,18.1958492678654,11.7401173341918,13.4550117067104,7.11846358119885,100,4156.73049292984,6.0786932747023,87.73407929048,10,7
9.47114516351913,2.75035444190871,-1.71511137712275,37.3834473555229,59.7084905780539,18.1957448750733,11.7400519053662,13.4552287113145,7.11831934697415,100,4156.82747122071,6.07863064140159,87.7357085338668,10,7
9.47117197213376,2.7503259462595,-1.71539354433963,37.3835512040869,59.7090788283189,18.195640532733,11.7399865082401,13.4554454497058,7.11817522954351,100,4156.9243271849,6.07856807509426,87.7373357204593,10,7
9.47119874121602,2.75029748091493,-1.71567541385878,37.3836548993624,59.7096663663734,18.1955362408984,11.7399211428468,13.4556619220988,7.11803122888398,100,4157.02106092419,6.07850557573773,87.7389608519862,10,7
9.47122547080649,2.75026904585583,-1.71595698586134,37.3837584415077,59.7102531927862,18.1954319996234,11.7398558092196,13.4558781287082,7.11788734497253,100,4157.11767254054,6.07844314328901,87.7405839301755,10,7
9.47125216094567,2.75024064106314,-1.71623826052974,37.3838618306804,59.7108393081254,18.1953278089618,11.7397905073917,13.4560940697494,7.11774357778626,100,4157.21416213592,6.07838077770547,87.7422049567548,10,7
9.47127881167409,2.75021226651792,-1.71651923804535,37.3839650670383,59.7114247129576,18.1952236689669,11.7397252373959,13.4563097454371,7.11759992730146,100,4157.31052981184,6.07831847894463,87.7438239334519,10,7
9.47130542303228,2.7501839222009,-1.71679991858849,37.384068150739,59.7120094078528,18.1951195796924,11.7396599992653,13.4565251559844,7.11745639349516,100,4157.40677567027,6.07825624696338,87.7454408619925,10,7
9.47133199506066,2.75015560809318,-1.71708030234271,37.3841710819402,59.7125933933771,18.1950155411914,11.7395947930327,13.456740301608,7.11731297634378,100,4157.50289981276,6.07819408171938,87.7470557441036,10,7
9.47135852779972,2.75012732417549,-1.71736038948774,37.3842738607996,59.7131766701003,18.1949115535167,11.7395296187308,13.4569551825205,7.1171696758239,100,4157.59890234123,6.07813198316947,87.7486685815108,10,7
9.47138502128985,2.75009907042891,-1.7176401802073,37.3843764874744,59.713759238588,18.1948076167215,11.7394644763922,13.4571697989381,7.11702649191164,100,4157.69478335727,6.07806995127127,87.7502793759398,10,7
9.47141147557148,2.75007084683422,-1.71791967468147,37.3844789621218,59.7143410994092,18.1947037308583,11.7393993660497,13.4573841510737,7.11688342458308,100,4157.79054296251,6.07800798598176,87.7518881291148,10,7
9.47143789068496,2.75004265337235,-1.71819887309323,37.3845812848994,59.7149222531302,18.1945998959798,11.7393342877354,13.4575982391429,7.11674047381473,100,4157.88618125872,6.07794608725822,87.7534948427599,10,7
9.4714642666707,2.75001449002417,-1.71847777562431,37.3846834559639,59.7155027003195,18.1944961121384,11.7392692414818,13.4578120633597,7.11659763958266,100,4157.98169834752,6.07788425505781,87.7550995185999,10,7
9.47149060356898,2.74998635677072,-1.71875638245672,37.3847854754727,59.7160824415421,18.1943923793866,11.7392042273212,13.4580256239385,7.11645492186267,100,4158.07709433031,6.07782248933807,87.7567021583583,10,7
9.47151690142013,2.7499582535927,-1.71903469377139,37.3848873435825,59.7166614773676,18.1942886977765,11.7391392452857,13.4582389210926,7.11631232063075,100,4158.17236930884,6.0777607900558,87.7583027637577,10,7
9.47154316026445,2.74993018047116,-1.71931270975199,37.3849890604504,59.7172398083604,18.1941850673599,11.7390742954075,13.4584519550377,7.11616983586254,100,4158.26752338459,6.07769915716854,87.7599013365212,10,7
9.47156938014221,2.74990213738686,-1.71959043057905,37.3850906262332,59.7178174350897,18.1940814881887,11.7390093777184,13.4586647259865,7.11602746753374,100,4158.36255665906,6.07763759063326,87.7614978783704,10,7
9.47159556109365,2.74987412432068,-1.71986785643583,37.3851920410874,59.7183943581209,18.1939779603144,11.7389444922505,13.4588772341543,7.11588521561987,100,4158.45746923394,6.07757609040711,87.7630923910272,10,7
9.47162170315897,2.74984614125363,-1.72014498750463,37.3852933051696,59.7189705780195,18.1938744837888,11.7388796390354,13.4590894797551,7.11574308009642,100,4158.55226121045,6.07751465644757,87.7646848762125,10,7
9.47164780637839,2.74981818816645,-1.72042182396643,37.3853944186365,59.7195460953541,18.1937710586631,11.7388148181049,13.4593014630018,7.11560106093879,100,4158.64693269008,6.07745328871155,87.7662753356472,10,7
9.47167387079208,2.74979026504002,-1.72069836600468,37.3854953816443,59.7201209106898,18.1936676849887,11.7387500294905,13.4595131841095,7.11545915812235,100,4158.74148377444,6.07739198715621,87.7678637710515,10,7
9.47169989644019,2.74976237185531,-1.72097461380179,37.3855961943495,59.7206950245923,18.1935643628162,11.7386852732237,13.4597246432922,7.1153173716221,100,4158.83591456481,6.07733075173897,87.7694501841455,10,7
9.47172588336284,2.74973450859308,-1.7212505675389,37.3856968569081,59.7212684376281,18.1934610921972,11.7386205493361,13.4599358407626,7.11517570141319,100,4158.93022516236,6.07726958241675,87.771034576648,10,7
9.47175183160017,2.74970667523419,-1.72152622739947,37.3857973694766,59.7218411503638,18.1933578731818,11.738555857859,13.4601467767356,7.11503414747062,100,4159.02441566885,6.07720847914669,87.7726169502781,10,7
9.47177774119222,2.7496788717596,-1.72180159356617,37.3858977322105,59.7224131633639,18.1932547058208,11.7384911988233,13.4603574514251,7.11489270976926,100,4159.11848618533,6.07714744188618,87.774197306754,10,7
9.47180361217907,2.74965109815004,-1.72207666622035,37.3859979452665,59.7229844771945,18.1931515901647,11.7384265722604,13.4605678650437,7.11475138828382,100,4159.21243681309,6.0770864705921,87.7757756477937,10,7
9.47182944460079,2.74962335438638,-1.72235144554566,37.3860980087998,59.723555092422,18.1930485262639,11.7383619782012,13.4607780178061,7.11461018298917,100,4159.30626765356,6.07702556522158,87.7773519751143,10,7
9.47185523849734,2.74959564044954,-1.72262593172479,37.3861979229667,59.7241250096104,18.1929455141684,11.7382974166767,13.460987909926,7.11446909385978,100,4159.39997880794,6.07696472573196,87.7789262904332,10,7
9.47188099390875,2.74956795632031,-1.72290012493954,37.3862976879225,59.7246942293257,18.192842553928,11.7382328877178,13.4611975416163,7.11432812087008,100,4159.49357037737,6.07690395208023,87.7804985954665,10,7
9.47190671087496,2.74954030197955,-1.72317402537288,37.3863973038229,59.7252627521327,18.1927396455931,11.738168391355,13.4614069130907,7.11418726399449,100,4159.58704246305,6.07684324422353,87.7820688919301,10,7
9.47193238943593,2.74951267740813,-1.72344763320785,37.3864967708235,59.7258305785964,18.1926367892128,11.7381039276192,13.4616160245629,7.11404652320738,100,4159.68039516605,6.07678260211903,87.7836371815394,10,7
9.47195802963161,2.74948508258675,-1.72372094862658,37.3865960890795,59.7263977092828,18.192533984837,11.738039496541,13.4618248762458,7.11390589848315,100,4159.77362858771,6.07672202572359,87.7852034660095,10,7
9.47198363150187,2.74945751749643,-1.72399397181312,37.3866952587466,59.7269641447547,18.1924312325149,11.7379750981507,13.4620334683541,7.11376538979567,100,4159.86674282904,6.07666151499467,87.7867677470555,10,7
9.47200919508659,2.74942998211783,-1.7242667029488,37.3867942799797,59.7275298855782,18.1923285322958,11.7379107324788,13.4622418010995,7.11362499711902,100,4159.95973799116,6.07660106988901,87.7883300263907,10,7
9.47203472042563,2.74940247643185,-1.72453914221791,37.386893152934,59.7280949323175,18.1922258842286,11.7378463995555,13.4624498746967,7.11348472042698,100,4160.05261417515,6.07654069036386,87.7898903057289,10,7
9.47206020755883,2.74937500041926,-1.72481128980291,37.3869918777647,59.7286592855371,18.1921232883626,11.737782099411,13.4626576893584,7.11334455969364,100,4160.14537148218,6.07648037637621,87.7914485867828,10,7
9.47208565652597,2.749347554061,-1.72508314588714,37.3870904546266,59.7292229457999,18.1920207447462,11.7377178320755,13.4628652452982,7.11320451489252,100,4160.23801001301,6.07642012788339,87.7930048712655,10,7
9.47211106736686,2.74932013733777,-1.72535471065237,37.3871888836745,59.7297859136715,18.1919182534282,11.7376535975789,13.4630725427278,7.11306458599739,100,4160.33052986864,6.07635994484219,87.7945591608886,10,7
9.47213644012126,2.74929275023042,-1.725625984283,37.3872871650634,59.7303481897156,18.1918158144569,11.7375893959511,13.4632795818619,7.11292477298173,100,4160.4229311502,6.07629982720975,87.796111457364,10,7
9.47216177482891,2.74926539271972,-1.72589696696173,37.3873852989477,59.7309097744955,18.1917134278809,11.7375252272221,13.4634863629129,7.11278507581915,100,4160.51521395863,6.07623977494307,87.7976617624026,10,7
9.47218707152952,2.74923806478659,-1.72616765887227,37.3874832854823,59.7314706685747,18.1916110937482,11.7374610914215,13.4636928860944,7.11264549448265,100,4160.6073783947,6.07617978799945,87.7992100777155,10,7
9.47221233026279,2.74921076641167,-1.72643806019641,37.3875811248216,59.7320308725179,18.1915088121069,11.7373969885788,13.4638991516179,7.11250602894575,100,4160.69942455937,6.07611986633558,87.8007564050119,10,7
9.47223755106838,2.7491834975759,-1.72670817111907,37.3876788171198,59.7325903868871,18.1914065830048,11.7373329187237,13.4641051596979,7.1123666791816,100,4160.79135255351,6.07606000990875,87.802300746002,10,7
9.47226273398595,2.74915625826007,-1.72697799182254,37.3877763625314,59.7331492122461,18.1913044064897,11.7372688818856,13.4643109105462,7.11222744516323,100,4160.88316247771,6.07600021867604,87.8038431023949,10,7
9.47228787905511,2.74912904844487,-1.7272475224899,37.3878737612107,59.7337073491586,18.1912022826091,11.7372048780938,13.4645164043755,7.11208832686356,100,4160.97485443302,6.07594049259423,87.805383475899,10,7
9.47231298631548,2.74910186811115,-1.72751676330552,37.3879710133116,59.7342647981877,18.1911002114103,11.7371409073777,13.4647216413994,7.11194932425542,100,4161.06642852023,6.07588083162047,87.8069218682225,10,7
9.47233805580665,2.74907471723966,-1.72778571445241,37.3880681189883,59.7348215598955,18.1909981929408,11.7370769697663,13.4649266218301,7.11181043731187,100,4161.15788484006,6.0758212357117,87.8084582810728,10,7
9.47236308756813,2.74904759581127,-1.72805437611453,37.3881650783948,59.7353776348451,18.1908962272478,11.7370130652888,13.4651313458808,7.11167166600552,100,4161.24922349314,6.07576170482512,87.8099927161577,10,7
9.47238808163949,2.74902050380673,-1.72832274847417,37.3882618916847,59.7359330235986,18.1907943143779,11.7369491939743,13.465335813763,7.11153301030885,100,4161.34044458018,6.07570223891765,87.8115251751834,10,7
9.47241303806021,2.74899344120684,-1.72859083171562,37.388358559012,59.7364877267191,18.1906924543782,11.7368853558515,13.4655400256899,7.11139447019428,100,4161.4315482018,6.07564283794634,87.813055659856,10,7
9.4724379568698,2.7489664079923,-1.72885862602215,37.3884550805304,59.7370417447695,18.1905906472952,11.7368215509492,13.4657439818736,7.11125604563438,100,4161.52253445877,6.075583501868,87.8145841718808,10,7
9.47246283810772,2.74893940414393,-1.72912613157803,37.3885514563933,59.737595078311,18.1904888931755,11.7367577792962,13.4659476825272,7.11111773660133,100,4161.61340345159,6.07552423063977,87.8161107129632,10,7
9.47248768181341,2.74891242964246,-1.72939334856648,37.3886476867543,59.7381477279063,18.1903871920656,11.7366940409212,13.4661511278627,7.11097954306774,100,4161.70415528098,6.07546502421849,87.8176352848075,10,7
9.47251248802628,2.74888548446876,-1.72966027717183,37.3887437717668,59.7386996941169,18.1902855440116,11.7366303358525,13.466354318093,7.11084146500536,100,4161.79479004744,6.07540588256138,87.8191578891187,10,7
9.47253725678572,2.74885856860354,-1.72992691757662,37.388839711584,59.7392509775042,18.1901839490597,11.7365666641188,13.4665572534291,7.11070350238634,100,4161.88530785136,6.07534680562532,87.8206785275995,10,7
9.47256198813112,2.74883168202757,-1.73019326996547,37.3889355063593,59.7398015786308,18.1900824072558,11.7365030257482,13.4667599340842,7.11056565518265,100,4161.97570879338,6.07528779336725,87.8221972019532,10,7
9.4725866821018,2.74880482472164,-1.73045933452181,37.3890311562457,59.7403514980572,18.1899809186456,11.7364394207691,13.46696236027,7.11042792336622,100,4162.06599297382,6.07522884574424,87.8237139138825,10,7
9.47261133873711,2.74877799666644,-1.73072511142942,37.3891266613961,59.7409007363459,18.1898794832747,11.7363758492097,13.4671645321985,7.11029030690867,100,4162.15616049322,6.07516996271308,87.8252286650894,10,7
9.47263595807635,2.74875119784271,-1.73099060087287,37.3892220219637,59.7414492940583,18.1897781011886,11.7363123110979,13.4673664500825,7.11015280578181,100,4162.24621145225,6.0751111442307,87.8267414572753,10,7
9.47266054015876,2.74872442823134,-1.73125580303605,37.3893172381013,59.7419971717533,18.1896767724327,11.7362488064618,13.467568114134,7.11001541995705,100,4162.3361459509,6.07505239025435,87.8282522921414,10,7
9.47268508502363,2.74869768781296,-1.73152071810199,37.3894123099615,59.7425443699946,18.1895754970522,11.7361853353294,13.4677695245638,7.10987814940603,100,4162.42596408968,6.07499370074072,87.8297611713879,10,7
9.47270959271019,2.74867097656836,-1.73178534625566,37.3895072376971,59.7430908893414,18.1894742750921,11.7361218977283,13.467970681585,7.10974099410004,100,4162.51566596896,6.07493507564684,87.8312680967151,10,7
9.47273406325765,2.74864429447824,-1.73204968768056,37.3896020214605,59.7436367303551,18.1893731065974,11.7360584936862,13.4681715854088,7.10960395401054,100,4162.60525168916,6.07487651492956,87.8327730698223,10,7
9.47275849670518,2.74861764152344,-1.73231374256159,37.3896966614044,59.7441818935952,18.1892719916127,11.7359951232309,13.4683722362478,7.10946702910883,100,4162.69472135041,6.07481801854598,87.8342760924088,10,7
9.47278289309194,2.7485910176847,-1.73257751108167,37.389791157681,59.7447263796226,18.1891709301829,11.7359317863898,13.4685726343125,7.10933021936563,100,4162.78407505275,6.07475958645308,87.835777166173,10,7
9.47280725245708,2.74856442294266,-1.73284099342516,37.3898855104428,59.7452701889983,18.1890699223521,11.7358684831904,13.4687727798149,7.1091935247523,100,4162.8733128967,6.07470121860757,87.8372762928122,10,7
9.47283157483973,2.7485378572781,-1.73310418977712,37.3899797198416,59.7458133222816,18.1889689681647,11.7358052136599,13.4689726729675,7.10905694523973,100,4162.96243498244,6.0746429149664,87.8387734740244,10,7
9.47285586027895,2.74851132067176,-1.73336710032123,37.39007378603,59.7463557800331,18.1888680676651,11.7357419778258,13.4691723139812,7.10892048079876,100,4163.05144141006,6.07458467548661,87.8402687115064,10,7
