Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.47288010881384,2.74848481310439,-1.733629725242,37.3901677091597,59.7468975628119,18.1887672208969,11.7356787757151,13.4693717030678,7.10878413139994,100,4163.14033227972,6.07452650012502,87.8417620069545,10,7
9.47290432048342,2.74845833455665,-1.73389206472336,37.3902614893828,59.7474386711786,18.1886664279042,11.7356156073549,13.4695708404385,7.10864789701429,100,4163.22910769163,6.07446838883854,87.843253362064,10,7
9.47292849532672,2.74843188500942,-1.73415411895041,37.390355126851,59.7479791056906,18.1885656887309,11.7355524727722,13.4697697263053,7.10851177761208,100,4163.31776774557,6.07441034158428,87.8447427785311,10,7
9.47295263338275,2.74840546444328,-1.73441588810596,37.390448621716,59.7485188669102,18.1884650034202,11.7354893719938,13.4699683608781,7.10837577316397,100,4163.4063125418,6.0743523583189,87.8462302580498,10,7
9.47297673469048,2.748379072839,-1.73467737237593,37.3905419741297,59.7490579553946,18.1883643720157,11.7354263050466,13.4701667443697,7.10823988364029,100,4163.49474218032,6.07429443899936,87.8477158023148,10,7
9.47300079928887,2.74835271017731,-1.73493857194433,37.3906351842434,59.7495963717041,18.188263794561,11.7353632719574,13.470364876991,7.10810410901149,100,4163.58305676109,6.0742365835826,87.8491994130196,10,7
9.47302482721684,2.74832637643889,-1.73519948699538,37.3907282522085,59.7501341163969,18.1881632710987,11.7353002727527,13.4705627589528,7.10796844924778,100,4163.67125638422,6.07417879202541,87.8506810918577,10,7
9.47304881851329,2.74830007160452,-1.73546011771418,37.3908211781768,59.7506711900318,18.1880628016722,11.735237307459,13.4707603904669,7.10783290431925,100,4163.75934114952,6.07412106428484,87.8521608405217,10,7
9.47307277321711,2.74827379565493,-1.73572046428438,37.3909139622992,59.7512075931675,18.1879623863243,11.7351743761029,13.4709577717434,7.10769747419579,100,4163.84731115677,6.07406340031778,87.8536386607038,10,7
9.47309669136718,2.74824754857071,-1.73598052689078,37.391006604727,59.7517433263635,18.1878620250977,11.7351114787106,13.4711549029936,7.10756215884749,100,4163.93516650606,6.07400580008085,87.8551145540951,10,7
9.47312057300231,2.74822133033267,-1.73624030571892,37.3910991056113,59.7522783901769,18.1877617180347,11.7350486153084,13.4713517844295,7.10742695824416,100,4164.02290729725,6.07394826353116,87.856588522387,10,7
9.47314441816131,2.74819514092154,-1.73649980095252,37.3911914651029,59.7528127851661,18.187661465178,11.7349857859225,13.4715484162609,7.10729187235557,100,4164.11053362991,6.07389079062563,87.8580605672699,10,7
9.47316822688301,2.7481689803179,-1.73675901277608,37.391283683353,59.75334651189,18.1875612665697,11.734922990579,13.4717447986986,7.10715690115154,100,4164.19804560401,6.07383338132081,87.8595306904339,10,7
9.47319199920613,2.74814284850262,-1.73701794137554,37.3913757605125,59.7538795709061,18.1874611222522,11.734860229304,13.4719409319546,7.10702204460142,100,4164.28544331926,6.07377603557396,87.8609988935686,10,7
9.47321573516944,2.74811674545628,-1.73727658693406,37.3914676967317,59.7544119627718,18.1873610322672,11.7347975021233,13.472136816238,7.10688730267503,100,4164.37272687538,6.07371875334166,87.8624651783625,10,7
9.47323943481165,2.74809067115957,-1.73753494963762,37.3915594921615,59.7549436880455,18.1872609966567,11.7347348090627,13.4723324517609,7.10675267534174,100,4164.45989637218,6.0736615345808,87.8639295465046,10,7
9.47326309817145,2.74806462559331,-1.73779302967091,37.3916511469525,59.7554747472837,18.1871610154622,11.734672150148,13.4725278387336,7.10661816257056,100,4164.54695190925,6.07360437924844,87.8653919996825,10,7
9.47328672528753,2.74803860873809,-1.73805082721788,37.391742661255,59.7560051410449,18.1870610887254,11.7346095254049,13.4727229773659,7.10648376433096,100,4164.63389358615,6.07354728730119,87.866852539583,10,7
9.47331031619854,2.74801262057462,-1.73830834246422,37.3918340352193,59.7565348698854,18.1869612164876,11.7345469348588,13.4729178678691,7.10634948059214,100,4164.72072150265,6.07349025869603,87.8683111678933,10,7
9.47333387094309,2.74798666108362,-1.73856557559475,37.3919252689958,59.7570639343626,18.1868613987904,11.7344843785353,13.4731125104536,7.10621531132301,100,4164.80743575822,6.07343329338974,87.8697678862997,10,7
9.47335738955979,2.74796073024576,-1.73882252679419,37.3920163627346,59.7575923350332,18.1867616356747,11.7344218564597,13.4733069053295,7.10608125649264,100,4164.89403645246,6.07337639133921,87.8712226964874,10,7
9.47338087208722,2.7479348280417,-1.7390791962477,37.392107316586,59.7581200724543,18.1866619271812,11.7343593686574,13.4735010527074,7.10594731607,100,4164.98052368497,6.07331955250118,87.8726756001419,10,7
9.47340431856393,2.74790895445225,-1.73933558414035,37.3921981306995,59.7586471471814,18.1865622733512,11.7342969151534,13.4736949527977,7.10581349002382,100,4165.06689755504,6.07326277683273,87.8741265989478,10,7
9.47342772902847,2.74788310945796,-1.73959169065631,37.3922888052253,59.7591735597726,18.1864626742251,11.734234495973,13.4738886058097,7.10567977832278,100,4165.15315816228,6.07320606429045,87.875575694589,10,7
9.47345110351935,2.74785729303956,-1.73984751598175,37.3923793403133,59.759699310783,18.1863631298436,11.7341721111412,13.4740820119547,7.10554618093556,100,4165.23930560606,6.07314941483126,87.877022888749,10,7
9.47347444207504,2.74783150517774,-1.74010306030135,37.392469736113,59.7602244007692,18.1862636402472,11.7341097606828,13.4742751714425,7.10541269783056,100,4165.32533998581,6.07309282841194,87.8784681831107,10,7
9.47349774473401,2.74780574585317,-1.74035832379997,37.3925599927741,59.7607488302868,18.186164205476,11.7340474446229,13.4744680844828,7.10527932897651,100,4165.41126140094,6.07303630498938,87.8799115793563,10,7
9.4735210115347,2.74778001504653,-1.74061330666308,37.3926501104459,59.7612725998923,18.1860648255701,11.7339851629861,13.474660751286,7.10514607434158,100,4165.49706995072,6.07297984452037,87.8813530791681,10,7
9.47354424251553,2.74775431273846,-1.74086800907571,37.3927400892784,59.7617957101406,18.1859655005696,11.7339229157971,13.4748531720618,7.10501293389422,100,4165.58276573458,6.07292344696166,87.882792684227,10,7
9.47356743771487,2.74772863890973,-1.74112243122352,37.3928299294203,59.7623181615873,18.185866230514,11.7338607030804,13.4750453470206,7.10487990760237,100,4165.66834885171,6.07286711227025,87.884230396214,10,7
9.47359059717112,2.74770299354093,-1.74137657329072,37.3929196310211,59.7628399547883,18.1857670154434,11.7337985248606,13.4752372763712,7.10474699543431,100,4165.75381940126,6.07281084040278,87.8856662168089,10,7
9.47361372092262,2.74767737661271,-1.74163043546343,37.39300919423,59.7633610902986,18.1856678553974,11.7337363811621,13.4754289603241,7.10461419735799,100,4165.83917748265,6.07275463131603,87.8871001476915,10,7
9.47363680900767,2.74765178810586,-1.74188401792696,37.3930986191959,59.763881568673,18.185568750415,11.7336742720092,13.4756203990891,7.10448151334145,100,4165.92442319498,6.07269848496705,87.8885321905407,10,7
9.47365986146459,2.74762622800094,-1.74213732086571,37.393187906068,59.764401390467,18.1854697005359,11.7336121974262,13.4758115928749,7.10434894335231,100,4166.00955663734,6.07264240131244,87.8899623470354,10,7
9.47368287833165,2.74760069627864,-1.742390344466,37.3932770549949,59.7649205562345,18.1853707057991,11.7335501574372,13.4760025418922,7.1042164873586,100,4166.09457790893,6.07258638030903,87.8913906188528,10,7
9.4737058596471,2.74757519291964,-1.74264308891287,37.3933660661256,59.765439066531,18.1852717662433,11.7334881520662,13.47619324635,7.10408414532804,100,4166.17948710885,6.07253042191362,87.8928170076709,10,7
9.47372880544918,2.74754971790459,-1.74289555439179,37.3934549396085,59.7659569219101,18.1851728819078,11.7334261813374,13.476383706458,7.10395191722807,100,4166.26428433611,6.07247452608305,87.8942415151668,10,7
9.47375171577608,2.74752427121416,-1.74314774108808,37.3935436755926,59.7664741229268,18.185074052831,11.7333642452745,13.4765739224255,7.10381980302628,100,4166.34896968987,6.07241869277407,87.8956641430161,10,7
9.47377459066599,2.74749885282897,-1.74339964918721,37.393632274226,59.7669906701347,18.1849752790516,11.7333023439014,13.4767638944617,7.10368780268999,100,4166.4335432691,6.07236292194341,87.8970848928949,10,7
9.47379743015706,2.74747346272978,-1.74365127887501,37.3937207356573,59.7675065640875,18.1848765606081,11.7332404772417,13.4769536227764,7.10355591618651,100,4166.51800517272,6.07230721354809,87.8985037664781,10,7
9.47382023428744,2.74744810089711,-1.74390263033621,37.3938090600349,59.7680218053401,18.1847778975387,11.7331786453192,13.4771431075779,7.10342414348321,100,4166.60235549965,6.07225156754459,87.89992076544,10,7
9.47384300309522,2.74742276731173,-1.74415370375738,37.3938972475068,59.7685363944454,18.1846792898813,11.7331168481572,13.4773323490766,7.10329248454718,100,4166.68659434888,6.07219598388996,87.9013358914551,10,7
9.47386573661851,2.74739746195426,-1.74440449932308,37.3939852982212,59.7690503319565,18.1845807376742,11.7330550857794,13.4775213474803,7.10316093934546,100,4166.77072181922,6.07214046254087,87.9027491461965,10,7
9.47388843489536,2.74737218480534,-1.74465501721937,37.3940732123261,59.7695636184278,18.1844822409552,11.7329933582089,13.4777101029987,7.10302950784512,100,4166.85473800957,6.07208500345411,87.904160531337,10,7
9.47391109796381,2.74734693584563,-1.74490525763173,37.3941609899695,59.7700762544116,18.1843837997623,11.7329316654693,13.4778986158407,7.10289819001321,100,4166.93864301864,6.07202960658645,87.905570048549,10,7
9.47393372586188,2.74732171505577,-1.74515522074603,37.3942486312994,59.7705882404612,18.1842854141325,11.7328700075835,13.4780868862153,7.10276698581646,100,4167.0224369453,6.07197427189468,87.9069776995045,10,7
9.47395631862757,2.74729652241645,-1.74540490674775,37.3943361364633,59.7710995771295,18.1841870841038,11.7328083845749,13.4782749143313,7.1026358952214,100,4167.10611988827,6.07191899933562,87.9083834858746,10,7
9.47397887629884,2.74727135790824,-1.74565431582238,37.3944235056089,59.7716102649698,18.1840888097133,11.7327467964663,13.4784627003972,7.10250491819511,100,4167.18969194631,6.07186378886591,87.9097874093292,10,7
9.47400139891364,2.74724622151184,-1.74590344815624,37.3945107388839,59.7721203045338,18.1839905909981,11.7326852432807,13.4786502446225,7.10237405470394,100,4167.27315321808,6.0718086404424,87.9111894715393,10,7
9.47402388650991,2.74722111320784,-1.74615230393471,37.3945978364355,59.772629696374,18.1838924279952,11.7326237250411,13.4788375472154,7.10224330471442,100,4167.35650380237,6.07175355402179,87.9125896741739,10,7
9.47404633912551,2.74719603297696,-1.74640088334388,37.3946847984114,59.7731384410425,18.1837943207418,11.7325622417701,13.479024608385,7.10211266819283,100,4167.43974379774,6.07169852956097,87.9139880189017,10,7
9.47406875679834,2.74717098079985,-1.74664918656885,37.3947716249587,59.7736465390919,18.1836962692743,11.7325007934905,13.4792114283389,7.10198214510564,100,4167.52287330265,6.07164356701676,87.915384507391,10,7
9.47409113956626,2.74714595665704,-1.74689721379553,37.3948583162247,59.7741539910739,18.1835982736295,11.7324393802248,13.479398007286,7.10185173541902,100,4167.60589241576,6.07158866634562,87.9167791413095,10,7
9.47411348746708,2.74712096052931,-1.74714496521074,37.3949448723562,59.7746607975399,18.1835003338438,11.7323780019956,13.4795843454355,7.10172143909909,100,4167.68880123558,6.07153382750468,87.9181719223244,10,7
9.47413580053862,2.7470959923972,-1.74739244099891,37.3950312935006,59.775166959042,18.1834024499537,11.7323166588253,13.4797704429945,7.10159125611221,100,4167.77159986061,6.07147905045045,87.9195628521021,10,7
9.47415807881864,2.74707105224139,-1.74763964134689,37.3951175798047,59.7756724761311,18.1833046219955,11.7322553507362,13.4799563001721,7.10146118642439,100,4167.8542883893,6.07142433513978,87.9209519323091,10,7
9.47418032234494,2.74704614004246,-1.7478865664404,37.3952037314151,59.7761773493592,18.1832068500048,11.7321940777507,13.4801419171766,7.10133123000122,100,4167.93686692027,6.07136968152933,87.9223391646109,10,7
9.47420253115519,2.74702125578114,-1.74813321646548,37.3952897484788,59.7766815792759,18.1831091340177,11.7321328398908,13.4803272942162,7.10120138680855,100,4168.01933555177,6.07131508957608,87.9237245506715,10,7
9.47422470528717,2.74699639943796,-1.74837959160749,37.3953756311424,59.7771851664339,18.1830114740702,11.7320716371787,13.4805124314983,7.10107165681222,100,4168.10169438215,6.07126055923648,87.9251080921552,10,7
9.47424684477853,2.74697157099368,-1.74862569205339,37.3954613795521,59.7776881113826,18.1829138701977,11.7320104696363,13.4806973292321,7.10094203997784,100,4168.18394350976,6.07120609046762,87.9264897907259,10,7
9.47426894966693,2.74694677042882,-1.74887151798788,37.3955469938549,59.7781904146737,18.1828163224361,11.7319493372855,13.4808819876242,7.10081253627112,100,4168.2660830329,6.07115168322597,87.9278696480464,10,7
9.47429101999003,2.74692199772405,-1.74911706959807,37.3956324741966,59.7786920768567,18.1827188308203,11.7318882401483,13.4810664068836,7.10068314565757,100,4168.34811304985,6.07109733746839,87.9292476657795,10,7
9.47431305578545,2.74689725286002,-1.74936234706962,37.3957178207239,59.7791930984823,18.1826213953859,11.7318271782463,13.4812505872179,7.10055386810257,100,4168.43003365892,6.07104305315167,87.9306238455871,10,7
9.47433505709075,2.7468725358173,-1.74960735058852,37.3958030335828,59.7796934801008,18.1825240161678,11.7317661516013,13.4814345288348,7.10042470357149,100,4168.51184495831,6.07098883023243,87.9319981891304,10,7
9.47435702394351,2.74684784657662,-1.74985208034121,37.3958881129192,59.7801932222612,18.1824266932009,11.7317051602347,13.4816182319425,7.1002956520295,100,4168.59354704613,6.07093466866763,87.9333706980702,10,7
9.47437895638131,2.74682318511852,-1.7500965365129,37.3959730588792,59.7806923255146,18.1823294265203,11.7316442041681,13.4818016967476,7.10016671344181,100,4168.6751400205,6.07088056841383,87.9347413740664,10,7
9.47440085444164,2.74679855142365,-1.7503407192907,37.3960578716089,59.7811907904095,18.1822322161605,11.7315832834229,13.4819849234588,7.10003788777357,100,4168.75662397962,6.07082652942779,87.9361102187785,10,7
9.47442271816199,2.74677394547266,-1.75058462886028,37.396142551254,59.7816886174959,18.1821350621562,11.7315223980204,13.4821679122832,7.0999091749897,100,4168.83799902147,6.07077255166637,87.9374772338657,10,7
9.47444454757986,2.7467493672461,-1.75082826540779,37.3962270979599,59.7821858073233,18.1820379645417,11.7314615479818,13.4823506634282,7.09978057505538,100,4168.91926524431,6.0707186350861,87.938842420986,10,7
9.47446634273267,2.7467248167247,-1.75107162911996,37.3963115118725,59.7826823604399,18.1819409233513,11.7314007333284,13.4825331771018,7.09965208793511,100,4169.00042274598,6.07066477964395,87.9402057817978,10,7
9.47448810365786,2.74670029388905,-1.75131472018222,37.3963957931371,59.783178277395,18.1818439386191,11.7313399540811,13.4827154535106,7.09952371359378,100,4169.0814716244,6.07061098529665,87.9415673179574,10,7
9.47450983039286,2.74667579871973,-1.75155753878079,37.3964799418993,59.783673558738,18.1817470103792,11.7312792102609,13.4828974928619,7.09939545199614,100,4169.16241197752,6.0705572520008,87.9429270311216,10,7
9.47453152297503,2.74665133119739,-1.75180008510245,37.3965639583043,59.7841682050171,18.1816501386656,11.7312185018889,13.4830792953634,7.09926730310684,100,4169.24324390338,6.07050357971316,87.9442849229465,10,7
9.47455318144171,2.74662689130264,-1.75204235933336,37.3966478424975,59.7846622167807,18.181553323512,11.7311578289858,13.4832608612223,7.09913926689046,100,4169.32396749982,6.07044996839054,87.9456409950875,10,7
9.47457480583025,2.74660247901612,-1.75228436165963,37.3967315946239,59.7851555945771,18.1814565649519,11.7310971915724,13.4834421906454,7.09901134331142,100,4169.40458286468,6.07039641798965,87.9469952491995,10,7
9.47459639617797,2.74657809431843,-1.75252609226754,37.3968152148285,59.7856483389542,18.1813598630186,11.7310365896693,13.4836232838399,7.0988835323339,100,4169.48509009576,6.07034292846719,87.9483476869367,10,7
9.47461795252215,2.74655373719016,-1.75276755134365,37.3968987032564,59.7861404504602,18.1812632177457,11.730976023297,13.4838041410129,7.09875583392238,100,4169.56548929097,6.07028949977985,87.9496983099521,10,7
9.47463947490003,2.74652940761201,-1.75300873907452,37.3969820600524,59.7866319296427,18.1811666291665,11.7309154924762,13.4839847623715,7.09862824804111,100,4169.64578054782,6.07023613188454,87.9510471198991,10,7
9.47466096334886,2.74650510556456,-1.7532496556455,37.397065285361,59.7871227770494,18.1810700973141,11.7308549972271,13.4841651481217,7.0985007746541,100,4169.72596396417,6.07018282473794,87.9523941184302,10,7
9.47468241790586,2.74648083102843,-1.75349030124363,37.3971483793273,59.7876129932271,18.180973622221,11.7307945375702,13.4843452984708,7.09837341372543,100,4169.8060396376,6.07012957829675,87.9537393071969,10,7
9.47470383860822,2.74645658398416,-1.753730676055,37.3972313420956,59.7881025787243,18.1808772039203,11.7307341135256,13.4845252136252,7.09824616521911,100,4169.88600766586,6.07007639251755,87.9550826878503,10,7
9.47472522549309,2.74643236441249,-1.75397078026697,37.3973141738106,59.7885915340871,18.1807808424446,11.7306737251134,13.4847048937925,7.09811902909894,100,4169.96586814654,6.07002326735738,87.9564242620411,10,7
9.47474657859763,2.74640817229395,-1.75421061406456,37.3973968746164,59.7890798598627,18.1806845378265,11.7306133723539,13.484884339178,7.09799200532888,100,4170.04562117714,6.06997020277272,87.957764031419,10,7
9.47476789795895,2.74638400760917,-1.75445017763519,37.3974794446574,59.7895675565979,18.1805882900983,11.7305530552669,13.4850635499891,7.09786509387249,100,4170.12526685527,6.06991719872041,87.9591019976336,10,7
9.47478918361416,2.74635987033879,-1.75468947116519,37.3975618840779,59.7900546248393,18.1804920992925,11.7304927738725,13.4852425264321,7.09773829469361,100,4170.20480527844,6.06986425515719,87.9604381623334,10,7
9.47481043560032,2.7463357604634,-1.75492849484073,37.3976441930219,59.7905410651329,18.180395965441,11.7304325281904,13.4854212687132,7.09761160775582,100,4170.28423654414,6.06981137203973,87.9617725271668,10,7
9.47483165395448,2.74631167796359,-1.75516724884864,37.3977263716336,59.7910268780255,18.1802998885758,11.7303723182404,13.485599777039,7.09748503302256,100,4170.36356074985,6.06975854932475,87.9631050937813,10,7
9.47485283871366,2.74628762282006,-1.75540573337537,37.3978084200565,59.7915120640624,18.1802038687291,11.7303121440422,13.4857780516157,7.09735857045735,100,4170.4427779929,6.06970578696918,87.9644358638237,10,7
9.47487398991486,2.74626359501331,-1.75564394860669,37.3978903384348,59.7919966237903,18.1801079059323,11.7302520056153,13.4859560926488,7.09723222002339,100,4170.52188837066,6.06965308492948,87.9657648389404,10,7
9.47489510759506,2.74623959452404,-1.75588189473041,37.3979721269122,59.7924805577539,18.1800120002171,11.7301919029792,13.4861339003457,7.09710598168397,100,4170.60089198054,6.06960044316257,87.9670920207769,10,7
9.47491619179122,2.74621562133282,-1.75611957193212,37.3980537856321,59.7929638664997,18.1799161516148,11.7301318361534,13.4863114749113,7.09697985540231,100,4170.67978891983,6.06954786162512,87.9684174109783,10,7
9.47493724254025,2.7461916754203,-1.75635698039866,37.3981353147383,59.7934465505724,18.179820360157,11.7300718051571,13.486488816552,7.09685384114158,100,4170.75857928569,6.06949534027393,87.969741011189,10,7
9.47495825987908,2.74616775676702,-1.75659412031638,37.3982167143741,59.7939286105177,18.1797246258745,11.7300118100096,13.4866659254735,7.0967279388646,100,4170.83726317542,6.06944287906559,87.971062823053,10,7
9.47497924384459,2.74614386535363,-1.75683099187256,37.3982979846829,59.7944100468806,18.179628948799,11.7299518507301,13.4868428018821,7.09660214853454,100,4170.91584068633,6.06939047795691,87.9723828482131,10,7
9.47500019447362,2.74612000116075,-1.75706759525337,37.398379125808,59.7948908602052,18.179533328961,11.7298919273377,13.4870194459835,7.09647647011428,100,4170.99431191543,6.06933813690464,87.9737010883122,10,7
9.475021111803,2.74609616416896,-1.75730393064538,37.3984601378925,59.7953710510366,18.1794377663915,11.7298320398515,13.4871958579831,7.09635090356676,100,4171.07267696,6.06928585586548,87.9750175449925,10,7
9.47504199586956,2.7460723543589,-1.75753999823547,37.3985410210794,59.7958506199193,18.1793422611211,11.7297721882903,13.487372038087,7.0962254488544,100,4171.15093591702,6.06923363479617,87.9763322198954,10,7
9.47506284671008,2.74604857171116,-1.75777579821005,37.398621775512,59.7963295673977,18.1792468131802,11.7297123726729,13.4875479865003,7.09610010593997,100,4171.22908888368,6.06918147365346,87.9776451146612,10,7
9.47508366436132,2.74602481620636,-1.75801133075601,37.3987024013329,59.7968078940158,18.1791514225995,11.7296525930183,13.4877237034289,7.09597487478607,100,4171.30713595688,6.06912937239408,87.9789562309302,10,7
9.47510444886003,2.74600108782506,-1.75824659605979,37.3987828986848,59.7972856003177,18.1790560894091,11.729592849345,13.4878991890781,7.09584975535518,100,4171.3850772338,6.06907733097467,87.9802655703419,10,7
9.47512520024291,2.74597738654799,-1.75848159430859,37.3988632677107,59.7977626868465,18.1789608136391,11.7295331416715,13.4880744436535,7.09572474760961,100,4171.46291281122,6.06902534935223,87.9815731345352,10,7
9.47514591854666,2.74595371235562,-1.75871632568806,37.3989435085528,59.7982391541468,18.1788655953198,11.7294734700166,13.4882494673595,7.09559985151202,100,4171.54064278605,6.06897342748319,87.9828789251481,10,7
9.47516660380793,2.74593006522868,-1.75895079038622,37.3990236213542,59.7987150027606,18.1787704344809,11.7294138343985,13.4884242604028,7.09547506702444,100,4171.61826725525,6.06892156532454,87.9841829438189,10,7
9.47518725606339,2.74590644514768,-1.75918498858852,37.3991036062568,59.7991902332326,18.178675331152,11.7293542348356,13.488598822987,7.09535039410906,100,4171.69578631567,6.06886976283284,87.9854851921841,10,7
9.47520787534965,2.74588285209326,-1.7594189204828,37.3991834634031,59.7996648461053,18.178580285363,11.7292946713463,13.4887731553184,7.09522583272809,100,4171.77320006422,6.06881801996486,87.9867856718801,10,7
9.4752284617033,2.74585928604604,-1.75965258625519,37.3992631929353,59.8001388419216,18.1784852971434,11.7292351439488,13.4889472576015,7.09510138284355,100,4171.85050859754,6.06876633667734,87.9880843845428,10,7
9.47524901516093,2.74583574698662,-1.7598859860928,37.3993427949956,59.800612221224,18.1783903665224,11.7291756526611,13.4891211300416,7.09497704441748,100,4171.92771201244,6.06871471292709,87.9893813318072,10,7
9.47526953575908,2.7458122348956,-1.7601191201822,37.399422269726,59.8010849845552,18.1782954935293,11.7291161975014,13.4892947728433,7.09485281741161,100,4172.00481040566,6.06866314867077,87.9906765153081,10,7
9.47529002353425,2.7457887497536,-1.76035198871034,37.3995016172685,59.8015571324575,18.1782006781932,11.7290567784875,13.4894681862118,7.0947287017878,100,4172.0818038739,6.06861164386515,87.9919699366789,10,7
9.47531047852297,2.74576529154118,-1.76058459186385,37.3995808377647,59.8020286654731,18.1781059205431,11.7289973956373,13.4896413703514,7.0946046975078,100,4172.15869251383,6.06856019846689,87.9932615975531,10,7
9.47533090076172,2.74574186023903,-1.76081692983007,37.3996599313569,59.802499584144,18.1780112206078,11.7289380489686,13.4898143254674,7.09448080453336,100,4172.23547642199,6.06850881243289,87.9945514995631,10,7
9.47535129028692,2.74571845582774,-1.76104900279483,37.3997388981861,59.8029698890112,18.177916578416,11.7288787384991,13.4899870517634,7.09435702282593,100,4172.31215569487,6.06845748571987,87.9958396443411,10,7
9.47537164713503,2.74569507828787,-1.76128081094549,37.3998177383942,59.803439580618,18.1778219939965,11.7288194642465,13.4901595494446,7.09423335234709,100,4172.38873042908,6.06840621828446,87.9971260335182,10,7
9.47539197134245,2.74567172760006,-1.76151235446918,37.3998964521228,59.8039086595045,18.1777274673777,11.7287602262284,13.4903318187157,7.09410979305841,100,4172.46520072114,6.06835501008345,87.9984106687252,10,7
9.47541226294556,2.7456484037449,-1.7617436335525,37.399975039513,59.8043771262123,18.1776329985878,11.7287010244622,13.4905038597809,7.09398634492112,100,4172.54156666756,6.06830386107362,87.9996935515925,10,7
9.47543252198071,2.745625106703,-1.76197464838225,37.4000535007063,59.8048449812828,18.1775385876549,11.7286418589653,13.4906756728445,7.09386300789652,100,4172.61782836479,6.06825277121166,88.0009746837492,10,7
9.47545274848424,2.74560183645498,-1.76220539914556,37.4001318358438,59.8053122252561,18.1774442346074,11.7285827297551,13.4908472581109,7.09373978194583,100,4172.6939859091,6.06820174045438,88.002254066824,10,7
9.47547294249246,2.74557859298145,-1.76243588602904,37.4002100450667,59.8057788586738,18.1773499394731,11.7285236368488,13.4910186157841,7.09361666703029,100,4172.77003939693,6.06815076875849,88.0035317024452,10,7
9.47549310404165,2.74555537626301,-1.76266610921971,37.4002881285159,59.8062448820761,18.1772557022798,11.7284645802635,13.4911897460685,7.09349366311085,100,4172.84598892458,6.06809985608077,88.0048075922404,10,7
9.47551323316808,2.74553218628027,-1.76289606890441,37.400366086332,59.806710296003,18.1771615230551,11.7284055600163,13.4913606491679,7.09337077014874,100,4172.92183458839,6.06804900237793,88.0060817378363,10,7
9.47553332990798,2.7455090230138,-1.76312576527022,37.4004439186564,59.8071751009948,18.1770674018268,11.7283465761242,13.4915313252865,7.09324798810462,100,4172.9975764846,6.0679982076067,88.0073541408596,10,7
9.47555339429756,2.74548588644431,-1.76335519850431,37.4005216256296,59.8076392975917,18.1769733386221,11.7282876286042,13.4917017746285,7.09312531693934,100,4173.07321470941,6.06794747172399,88.0086248029353,10,7
9.47557342637305,2.7454627765523,-1.76358436879258,37.4005992073921,59.8081028863338,18.1768793334684,11.728228717473,13.4918719973967,7.09300275661383,100,4173.14874935897,6.06789679468634,88.0098937256884,10,7
9.47559342617058,2.74543969331846,-1.76381327632328,37.4006766640844,59.8085658677599,18.1767853863931,11.7281698427476,13.4920419937963,7.09288030708876,100,4173.22418052942,6.06784617645072,88.0111609107435,10,7
9.47561339372629,2.74541663672336,-1.76404192128234,37.4007539958473,59.8090282424097,18.1766914974228,11.7281110044445,13.4922117640299,7.09275796832475,100,4173.29950831691,6.06779561697376,88.0124263597242,10,7
9.47563332907632,2.74539360674761,-1.76427030385702,37.4008312028209,59.8094900108227,18.1765976665847,11.7280522025803,13.4923813083015,7.09263574028233,100,4173.37473281754,6.06774511621224,88.0136900742535,10,7
9.47565323225675,2.74537060337184,-1.76449842423455,37.4009082851452,59.8099511735377,18.1765038939056,11.7279934371716,13.4925506268148,7.09251362292213,100,4173.44985412722,6.06769467412294,88.0149520559536,10,7
9.47567310330365,2.74534762657666,-1.7647262826016,37.4009852429608,59.8104117310939,18.176410179412,11.7279347082348,13.4927197197732,7.09239161620428,100,4173.52487234207,6.06764429066266,88.0162123064467,10,7
9.47569294225309,2.74532467634261,-1.76495387914508,37.4010620764074,59.8108716840299,18.1763165231308,11.7278760157863,13.4928885873799,7.0922697200894,100,4173.59978755803,6.06759396578799,88.0174708273532,10,7
9.47571274914105,2.74530175265042,-1.76518121405275,37.4011387856253,59.8113310328839,18.176222925088,11.7278173598423,13.4930572298391,7.09214793453759,100,4173.67459987098,6.06754369945595,88.0187276202942,10,7
9.47573252400357,2.74527885548062,-1.76540828751041,37.4012153707541,59.8117897781945,18.1761293853102,11.7277587404193,13.4932256473527,7.09202625950911,100,4173.74930937682,6.06749349162313,88.0199826868889,10,7
9.47575226687661,2.74525598481381,-1.76563509970612,37.4012918319338,59.8122479204996,18.1760359038234,11.7277001575332,13.4933938401254,7.09190469496417,100,4173.82391617148,6.06744334224629,88.0212360287567,10,7
9.47577197779612,2.74523314063069,-1.76586165082671,37.4013681693039,59.812705460337,18.1759424806537,11.7276416112001,13.4935618083599,7.09178324086258,100,4173.89842035069,6.0673932512824,88.0224876475163,10,7
9.47579165679803,2.74521032291176,-1.76608794105812,37.401444383004,59.8131623982454,18.175849115827,11.727583101436,13.4937295522582,7.09166189716456,100,4173.97282201031,6.06734321868797,88.023737544785,10,7
9.47581130391824,2.74518753163774,-1.76631397058884,37.4015204731739,59.8136187347606,18.1757558093693,11.7275246282568,13.4938970720248,7.09154066383002,100,4174.04712124598,6.06729324441998,88.0249857221804,10,7
9.47583091919262,2.74516476678922,-1.76653973960492,37.4015964399525,59.8140744704212,18.1756625613058,11.7274661916784,13.4940643678617,7.09141954081866,100,4174.12131815343,6.06724332843522,88.0262321813191,10,7
9.47585050265706,2.74514202834673,-1.76676524829344,37.4016722834793,59.8145296057646,18.1755693716624,11.7274077917164,13.4942314399718,7.09129852809042,100,4174.19541282842,6.06719347069025,88.0274769238166,10,7
9.47587005434735,2.745119316291,-1.76699049684231,37.4017480038938,59.8149841413274,18.1754762404644,11.7273494283865,13.4943982885587,7.09117762560481,100,4174.26940536652,6.0671436711421,88.0287199512885,10,7
9.47588957429934,2.74509663060258,-1.7672154854373,37.4018236013348,59.8154380776463,18.1753831677371,11.7272911017043,13.4945649138238,7.0910568333216,100,4174.34329586326,6.06709392974741,88.029961265349,10,7
9.47590906254878,2.74507397126209,-1.76744021426646,37.4018990759413,59.8158914152577,18.1752901535057,11.7272328116855,13.4947313159708,7.09093615120031,100,4174.41708441432,6.06704424646299,88.0312008676122,10,7
9.47592851913144,2.74505133825016,-1.76766468351639,37.4019744278525,59.8163441546988,18.1751971977952,11.7271745583453,13.4948974952019,7.09081557920047,100,4174.49077111517,6.06699462124564,88.0324387596913,10,7
9.47594794408309,2.74502873154738,-1.76788889337439,37.4020496572071,59.8167962965053,18.1751043006304,11.7271163416992,13.4950634517197,7.09069511728131,100,4174.56435606135,6.0669450540521,88.0336749431991,10,7
9.47596733743937,2.74500615113445,-1.7681128440276,37.4021247641438,59.8172478412132,18.1750114620362,11.7270581617624,13.4952291857268,7.09057476540227,100,4174.63783934824,6.06689554483937,88.034909419747,10,7
9.47598669923604,2.74498359699187,-1.76833653566223,37.4021997488012,59.8176987893584,18.1749186820372,11.7270000185502,13.4953946974247,7.09045452352274,100,4174.71122107125,6.06684609356396,88.0361421909465,10,7
9.4760060295087,2.74496106910038,-1.76855996846655,37.402274611318,59.8181491414763,18.174825960658,11.7269419120776,13.4955599870167,7.09033439160169,100,4174.78450132575,6.0667967001829,88.0373732584085,10,7
9.47602532829303,2.74493856744053,-1.76878314262655,37.4023493518325,59.818598898103,18.1747332979231,11.7268838423598,13.4957250547041,7.09021436959847,100,4174.857680207,6.06674736465286,88.0386026237423,10,7
9.47604459562466,2.74491609199292,-1.76900605832986,37.4024239704831,59.8190480597738,18.1746406938567,11.7268258094117,13.4958899006896,7.09009445747216,100,4174.93075781052,6.06669808693064,88.0398302885578,10,7
9.47606383153912,2.74489364273826,-1.76922871576386,37.4024984674082,59.8194966270229,18.1745481484828,11.7267678132481,13.4960545251755,7.08997465518178,100,4175.00373423138,6.06664886697318,88.0410562544635,10,7
9.47608303607205,2.74487121965709,-1.76945111511475,37.4025728427459,59.8199446003863,18.1744556618258,11.726709853884,13.4962189283629,7.08985496268605,100,4175.07660956483,6.06659970473717,88.0422805230675,10,7
9.47610220925896,2.74484882273007,-1.76967325657034,37.402647096634,59.8203919803976,18.1743632339094,11.7266519313341,13.4963831104544,7.08973537994387,100,4175.14938390611,6.06655060017942,88.0435030959765,10,7
9.47612135113537,2.7448264519378,-1.76989514031754,37.4027212292111,59.8208387675926,18.1742708647572,11.726594045613,13.4965470716517,7.08961590691405,100,4175.2220573504,6.06650155325676,88.0447239747975,10,7
9.47614046173678,2.74480410726094,-1.77011676654342,37.4027952406145,59.8212849625045,18.1741785543932,11.7265361967353,13.4967108121564,7.08949654355547,100,4175.2946299927,6.06645256392604,88.0459431611362,10,7
9.47615954109867,2.74478178868007,-1.770338135435,37.4028691309823,59.8217305656681,18.1740863028408,11.7264783847156,13.4968743321703,7.08937728982664,100,4175.36710192822,6.066403632144,88.0471606565983,10,7
9.47617858925646,2.7447594961759,-1.77055924717968,37.4029429004521,59.8221755776169,18.1739941101237,11.7264206095683,13.4970376318952,7.08925814568619,100,4175.43947325186,6.06635475786762,88.0483764627883,10,7
9.47619760624562,2.74473722972895,-1.77078010196374,37.4030165491617,59.8226199988848,18.1739019762647,11.7263628713077,13.497200711532,7.08913911109261,100,4175.51174405865,6.06630594105353,88.04959058131,10,7
9.4762165921015,2.74471498931996,-1.77100069997522,37.4030900772483,59.8230638300052,18.1738099012874,11.7263051699482,13.497363571283,7.08902018600429,100,4175.5839144436,6.06625718165877,88.0508030137667,10,7
9.47623554685953,2.74469277492946,-1.77122104140034,37.4031634848495,59.823507071512,18.1737178852147,11.726247505504,13.4975262113485,7.08890137037969,100,4175.65598450157,6.06620847963995,88.052013761761,10,7
9.47625447055502,2.74467058653813,-1.77144112642713,37.4032367721026,59.8239497239381,18.1736259280696,11.7261898779892,13.4976886319311,7.0887826641769,100,4175.72795432745,6.06615983495404,88.0532228268949,10,7
9.47627336322332,2.7446484241266,-1.77166095524206,37.4033099391448,59.8243917878165,18.1735340298748,11.7261322874179,13.4978508332313,7.0886640673545,100,4175.79982401618,6.06611124755785,88.0544302107692,10,7
9.47629222489972,2.74462628767549,-1.77188052803245,37.4033829861134,59.8248332636795,18.173442190653,11.7260747338041,13.4980128154504,7.08854557987053,100,4175.87159366246,6.0660627174082,88.0556359149853,10,7
9.47631105561952,2.74460417716544,-1.77209984498535,37.4034559131451,59.8252741520601,18.1733504104268,11.7260172171617,13.4981745787895,7.08842720168309,100,4175.94326336109,6.06601424446194,88.0568399411427,10,7
9.47632985541797,2.74458209257706,-1.77231890628775,37.4035287203773,59.8257144534908,18.1732586892187,11.7259597375044,13.4983361234494,7.08830893275012,100,4176.01483320687,6.06596582867588,88.0580422908408,10,7
9.47634862433027,2.74456003389106,-1.7725377121273,37.4036014079465,59.826154168503,18.173167027051,11.7259022948461,13.4984974496317,7.08819077302951,100,4176.08630329442,6.06591747000702,88.0592429656777,10,7
9.47636736239168,2.744538001088,-1.77275626269011,37.4036739759895,59.82659329763,18.1730754239458,11.7258448892004,13.4986585575362,7.08807272247947,100,4176.15767371837,6.06586916841201,88.0604419672513,10,7
9.47638606963735,2.74451599414855,-1.77297455816392,37.403746424643,59.8270318414023,18.1729838799255,11.725787520581,13.4988194473643,7.08795478105759,100,4176.22894457329,6.06582092384785,88.0616392971595,10,7
9.47640474610244,2.74449401305331,-1.77319259873582,37.4038187540436,59.8274698003523,18.1728923950118,11.7257301890014,13.4989801193169,7.08783694872182,100,4176.30011595399,6.06577273627124,88.0628349569981,10,7
9.4764233918221,2.74447205778301,-1.77341038459309,37.4038909643278,59.8279071750114,18.1728009692264,11.7256728944751,13.4991405735945,7.08771922542962,100,4176.3711879548,6.0657246056393,88.0640289483635,10,7
9.47644200683146,2.74445012831821,-1.77362791592202,37.4039630556319,59.8283439659102,18.1727096025914,11.7256156370154,13.4993008103971,7.08760161113889,100,4176.44216067021,6.06567653190867,88.0652212728504,10,7
9.47646059116557,2.74442822463957,-1.77384519291053,37.4040350280922,59.8287801735802,18.1726182951281,11.7255584166356,13.4994608299259,7.08748410580699,100,4176.51303419476,6.0656285150363,88.0664119320537,10,7
9.47647914485951,2.74440634672774,-1.77406221574535,37.404106881845,59.8292157985521,18.1725270468581,11.7255012333491,13.499620632381,7.08736670939146,100,4176.58380862292,6.06558055497904,88.0676009275668,10,7
9.47649766794832,2.74438449456336,-1.77427898461372,37.4041786170263,59.8296508413565,18.1724358578028,11.7254440871688,13.4997802179628,7.08724942184972,100,4176.65448404901,6.06553265169377,88.068788260983,10,7
9.47651616046702,2.74436266812709,-1.77449549970277,37.4042502337721,59.8300853025235,18.1723447279834,11.725386978108,13.4999395868716,7.08713224313925,100,4176.72506056734,6.0654848051374,88.0699739338946,10,7
9.47653462245059,2.74434086739957,-1.77471176119923,37.4043217322181,59.8305191825838,18.1722536574212,11.7253299061798,13.5000987393072,7.08701517321731,100,4176.79553827225,6.06543701526679,88.0711579478936,10,7
9.47655305393402,2.74431909236144,-1.77492776929063,37.4043931125005,59.8309524820675,18.1721626461368,11.725272871397,13.5002576754704,7.08689821204115,100,4176.86591725804,6.06538928203884,88.0723403045711,10,7
9.47657145495223,2.74429734299335,-1.77514352416364,37.4044643747549,59.8313852015038,18.1720716941512,11.7252158737725,13.5004163955606,7.08678135956779,100,4176.93619761895,6.06534160541039,88.0735210055173,10,7
9.47658982554016,2.74427561927596,-1.77535902600579,37.4045355191167,59.8318173414226,18.1719808014854,11.725158913319,13.5005748997783,7.08666461575444,100,4177.00637944913,6.06529398533838,88.0747000523218,10,7
9.4766081657327,2.7442539211899,-1.77557427500381,37.4046065457218,59.8322489023536,18.17188996816,11.7251019900493,13.5007331883228,7.08654798055818,100,4177.07646284268,6.06524642177967,88.0758774465737,10,7
9.47662647556469,2.7442322487159,-1.7757892713451,37.4046774547053,59.8326798848253,18.1717991941954,11.7250451039761,13.5008912613944,7.08643145393597,100,4177.14644789383,6.06519891469129,88.0770531898615,10,7
9.47664475507103,2.74421060183452,-1.77600401521613,37.4047482462025,59.8331102893677,18.1717084796119,11.7249882551118,13.5010491191922,7.08631503584462,100,4177.21633469652,6.06515146402997,88.0782272837727,10,7
9.47666300428652,2.74418898052645,-1.77621850680453,37.404818920349,59.8335401165087,18.1716178244298,11.7249314434691,13.5012067619164,7.08619872624104,100,4177.28612334493,6.06510406975271,88.0793997298941,10,7
9.47668122324597,2.74416738477234,-1.77643274629742,37.4048894772798,59.8339693667775,18.1715272286696,11.7248746690602,13.5013641897665,7.08608252508185,100,4177.35581393297,6.06505673181638,88.0805705298121,10,7
9.47669941198413,2.74414581455288,-1.77664673388153,37.4049599171298,59.834398040702,18.1714366923511,11.7248179318977,13.5015214029418,7.08596643232403,100,4177.42540655455,6.06500945017794,88.0817396851119,10,7
9.47671757053578,2.74412426984871,-1.77686046974395,37.405030240034,59.8348261388114,18.1713462154944,11.7247612319938,13.5016784016416,7.08585044792426,100,4177.49490130367,6.06496222479432,88.0829071973789,10,7
9.47673569893563,2.74410275064049,-1.7770739540718,37.4051004461274,59.8352536616322,18.1712557981191,11.7247045693607,13.5018351860656,7.08573457183894,100,4177.56429827421,6.0649150556224,88.0840730681974,10,7
9.47675379721838,2.74408125690888,-1.7772871870522,37.4051705355448,59.8356806096933,18.1711654402447,11.7246479440103,13.5019917564128,7.08561880402448,100,4177.63359755999,6.06486794261911,88.0852372991505,10,7
9.47677186541871,2.74405978863455,-1.77750016887222,37.4052405084207,59.836106983522,18.1710751418913,11.7245913559549,13.5021481128825,7.0855031444375,100,4177.70279925479,6.0648208857414,88.0863998918207,10,7
9.47678990357132,2.74403834579817,-1.77771289971878,37.4053103648895,59.8365327836458,18.170984903078,11.7245348052065,13.5023042556737,7.08538759303434,100,4177.77190345235,6.06477388494623,88.0875608477905,10,7
9.47680791171079,2.74401692838038,-1.77792537977894,37.4053801050864,59.836958010592,18.1708947238242,11.7244782917768,13.5024601849854,7.08527214977136,100,4177.84091024652,6.06472694019044,88.0887201686412,10,7
9.47682588987173,2.74399553636193,-1.77813760923999,37.4054497291451,59.8373826648869,18.1708046041492,11.7244218156778,13.5026159010168,7.08515681460472,100,4177.9098197308,6.06468005143117,88.0898778559534,10,7
9.47684383808874,2.74397416972342,-1.77834958828828,37.4055192372001,59.8378067470582,18.170714544072,11.7243653769213,13.5027714039661,7.08504158749065,100,4177.97863199889,6.06463321862521,88.0910339113071,10,7
9.47686175639638,2.74395282844553,-1.77856131711133,37.4055886293857,59.8382302576315,18.1706245436117,11.7243089755189,13.5029266940326,7.08492646838545,100,4178.04734714436,6.06458644172956,88.0921883362815,10,7
9.47687964482917,2.74393151250894,-1.7787727958962,37.4056579058359,59.8386531971338,18.1705346027873,11.7242526114823,13.5030817714151,7.08481145724517,100,4178.11596526087,6.06453972070117,88.0933411324557,10,7
9.47689750342164,2.74391022189433,-1.77898402482975,37.4057270666848,59.8390755660915,18.170444721617,11.7241962848231,13.5032366363121,7.08469655402564,100,4178.18448644189,6.064493055497,88.0944923014075,10,7
9.47691533220826,2.74388895658238,-1.77919500409917,37.4057961120662,59.8394973650304,18.1703549001199,11.7241399955525,13.5033912889222,7.08458175868293,100,4178.25291078096,6.06444644607402,88.0956418447136,10,7
9.4769331312235,2.74386771655376,-1.77940573389111,37.405865042114,59.8399185944758,18.1702651383147,11.7240837436822,13.5035457294436,7.08446707117275,100,4178.32123837136,6.06439989238922,88.096789763951,10,7
9.4769509005018,2.74384650178916,-1.77961621439272,37.405933856962,59.840339254954,18.1701754362192,11.7240275292233,13.5036999580749,7.08435249145111,100,4178.38946930669,6.06435339439954,88.097936060695,10,7
9.47696864007757,2.74382531226926,-1.77982644579106,37.4060025567437,59.8407593469897,18.1700857938523,11.7239713521873,13.5038539750144,7.08423801947379,100,4178.45760368014,6.06430695206201,88.099080736521,10,7
9.47698634998521,2.74380414797474,-1.78003642827315,37.4060711415928,59.8411788711082,18.1699962112317,11.7239152125852,13.5040077804605,7.08412365519627,100,4178.52564158516,6.06426056533359,88.1002237930036,10,7
9.47700403025907,2.74378300888629,-1.78024616202566,37.4061396116425,59.8415978278346,18.1699066883758,11.7238591104283,13.5041613746109,7.08400939857427,100,4178.59358311493,6.06421423417128,88.101365231716,10,7
9.47702168093352,2.7437618949846,-1.7804556472359,37.4062079670264,59.8420162176935,18.1698172253023,11.7238030457274,13.5043147576642,7.08389524956345,100,4178.66142836275,6.06416795853204,88.1025050542314,10,7
9.47703930204285,2.74374080625035,-1.78066488409058,37.4062762078777,59.8424340412097,18.169727822029,11.7237470184937,13.504467929818,7.08378120811932,100,4178.72917742182,6.06412173837289,88.1036432621222,10,7
9.47705689362138,2.74371974266422,-1.78087387277674,37.4063443343293,59.8428512989075,18.169638478574,11.723691028738,13.5046208912705,7.08366727419718,100,4178.79683038533,6.0640755736508,88.10477985696,10,7
9.47707445570334,2.74369870420697,-1.78108261348154,37.4064123465147,59.8432679913102,18.1695491949544,11.7236350764711,13.5047736422196,7.08355344775248,100,4178.86438734635,6.06402946432292,88.1059148403154,10,7
9.47709198832302,2.74367769085922,-1.78129110639117,37.4064802445666,59.8436841189427,18.169459971188,11.7235791617038,13.5049261828623,7.08343972874053,100,4178.93184839792,6.0639834103461,88.1070482137586,10,7
9.47710949151462,2.74365670260167,-1.78149935169341,37.4065480286179,59.8440996823285,18.169370807292,11.7235232844467,13.5050785133972,7.08332611711666,100,4178.99921363314,6.06393741167738,88.108179978859,10,7
9.47712696531234,2.74363573941508,-1.78170734957496,37.4066156988013,59.8445146819905,18.1692817032836,11.7234674447105,13.5052306340216,7.08321261283589,100,4179.06648314507,6.06389146827391,88.1093101371857,10,7
9.47714440975034,2.74361480128009,-1.78191510022208,37.4066832552497,59.844929118453,18.16919265918,11.7234116425057,13.5053825449326,7.08309921585345,100,4179.13365702651,6.06384558009258,88.1104386903061,10,7
9.4771618248628,2.74359388817744,-1.78212260382242,37.4067506980955,59.8453429922384,18.1691036749984,11.7233558778429,13.5055342463281,7.08298592612454,100,4179.20073537049,6.06379974709049,88.1115656397879,10,7
9.47717921068383,2.74357300008781,-1.78232986056253,37.4068180274714,59.8457563038694,18.1690147507556,11.7233001507324,13.5056857384054,7.08287274360418,100,4179.26771826984,6.06375396922466,88.1126909871979,10,7
9.47719656724753,2.74355213699191,-1.78253687062937,37.4068852435097,59.8461690538691,18.1689258864682,11.7232444611845,13.5058370213618,7.08275966824715,100,4179.33460581746,6.06370824645213,88.113814734102,10,7
9.47721389458798,2.74353129887045,-1.78274363420979,37.4069523463427,59.8465812427596,18.168837082153,11.7231888092096,13.5059880953943,7.08264670000835,100,4179.40139810611,6.06366257872995,88.114936882065,10,7
9.47723119273923,2.74351048570413,-1.78295015149075,37.4070193361026,59.8469928710635,18.1687483378266,11.7231331948178,13.5061389607004,7.08253383884266,100,4179.46809522858,6.06361696601514,88.1160574326513,10,7
9.47724846173529,2.7434896974737,-1.78315642265915,37.4070862129214,59.8474039393029,18.1686596535056,11.7230776180191,13.5062896174769,7.08242108470483,100,4179.53469727756,6.06357140826485,88.1171763874249,10,7
9.47726570161021,2.74346893415986,-1.78336244790137,37.4071529769313,59.8478144479986,18.1685710292061,11.7230220788238,13.5064400659205,7.0823084375495,100,4179.60120434569,6.06352590543614,88.1182937479487,10,7
9.47728291239793,2.7434481957433,-1.78356822740432,37.4072196282644,59.8482243976736,18.1684824649441,11.7229665772417,13.5065903062281,7.08219589733153,100,4179.66761652556,6.06348045748598,88.1194095157849,10,7
9.47730009413244,2.74342748220475,-1.78377376135535,37.4072861670521,59.8486337888485,18.1683939607362,11.7229111132827,13.506740338597,7.08208346400522,100,4179.73393390987,6.0634350643715,88.1205236924955,10,7
9.47731724684764,2.74340679352494,-1.7839790499408,37.4073525934264,59.8490426220446,18.1683055165983,11.7228556869567,13.5068901632235,7.08197113752544,100,4179.80015659114,6.06338972604977,88.1216362796408,10,7
9.47733437057747,2.74338612968456,-1.78418409334762,37.4074189075189,59.8494508977832,18.168217132546,11.7228002982735,13.5070397803043,7.08185891784638,100,4179.86628466185,6.06334444247783,88.1227472787817,10,7
9.4773514653558,2.74336549066439,-1.78438889176283,37.4074851094613,59.8498586165842,18.1681288085954,11.7227449472427,13.5071891900363,7.0817468049226,100,4179.93231821457,6.0632992136129,88.123856691477,10,7
9.47736853121647,2.74334487644515,-1.78459344537265,37.4075511993848,59.8502657789693,18.1680405447618,11.722689633874,13.5073383926153,7.08163479870825,100,4179.99825734159,6.06325403941205,88.1249645192858,10,7
9.47738556819335,2.74332428700752,-1.78479775436386,37.4076171774208,59.850672385458,18.1679523410609,11.7226343581769,13.5074873882378,7.08152289915785,100,4180.06410213533,6.06320891983223,88.1260707637656,10,7
9.47740257632023,2.74330372233226,-1.78500181892377,37.4076830437008,59.851078436571,18.1678641975082,11.722579120161,13.5076361771007,7.08141110622557,100,4180.12985268821,6.06316385483071,88.1271754264742,10,7
9.47741955563091,2.74328318240008,-1.78520563923877,37.4077487983558,59.8514839328276,18.1677761141191,11.7225239198357,13.5077847593998,7.08129941986556,100,4180.19550909247,6.06311884436448,88.128278508968,10,7
9.47743650615913,2.74326266719178,-1.78540921549586,37.4078144415168,59.8518888747481,18.1676880909086,11.7224687572103,13.5079331353316,7.08118784003187,100,4180.26107144043,6.06307388839082,88.1293800128028,10,7
9.47745342793868,2.74324217668803,-1.78561254788104,37.407879973315,59.8522932628517,18.1676001278919,11.7224136322941,13.5080813050914,7.08107636667864,100,4180.32653982421,6.0630289868667,88.1304799395337,10,7
