Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.47747032100322,2.74322171086959,-1.78581563658173,37.4079453938811,59.8526970976577,18.167512225084,11.7223585450964,13.5082292688759,7.08096499975977,100,4180.39191433609,6.06298413974932,88.131578290715,10,7
9.47748718538648,2.74320126971721,-1.78601848178431,37.4080107033458,59.8531003796853,18.1674243824996,11.7223034956261,13.5083770268807,7.08085373922933,100,4180.45719506821,6.0629393469958,88.1326750679004,10,7
9.4775040211221,2.74318085321164,-1.78622108367551,37.4080759018402,59.8535031094526,18.1673366001538,11.7222484838924,13.5085245793016,7.08074258504109,100,4180.52238211254,6.06289460856329,88.133770272643,10,7
9.47752082824374,2.7431604613336,-1.78642344244196,37.4081409894945,59.8539052874794,18.1672488780609,11.7221935099044,13.5086719263344,7.08063153714903,100,4180.5874755613,6.06284992440892,88.1348639064949,10,7
9.47753760678502,2.74314009406385,-1.78662555827043,37.4082059664395,59.8543069142835,18.1671612162355,11.722138573671,13.5088190681748,7.0805205955067,100,4180.65247550644,6.06280529448984,88.1359559710077,10,7
9.47755435677952,2.74311975138318,-1.78682743134749,37.4082708328054,59.8547079903831,18.1670736146921,11.7220836752009,13.5089660050185,7.08040976006777,100,4180.71738204,6.0627607187633,88.1370464677319,10,7
9.47757107826084,2.74309943327228,-1.78702906185941,37.4083355887226,59.8551085162962,18.1669860734451,11.7220288145031,13.5091127370603,7.08029903078597,100,4180.78219525375,6.06271619718635,88.1381353982174,10,7
9.47758777126249,2.74307913971195,-1.78723044999327,37.4084002343214,59.8555084925409,18.1668985925086,11.7219739915862,13.5092592644963,7.08018840761491,100,4180.84691523965,6.06267172971621,88.1392227640137,10,7
9.47760443581802,2.74305887068293,-1.78743159593552,37.4084647697317,59.8559079196345,18.1668111718966,11.7219192064589,13.5094055875217,7.08007789050822,100,4180.91154208964,6.06262731631004,88.1403085666693,10,7
9.47762107196092,2.74303862616599,-1.78763249987264,37.4085291950838,59.856306798094,18.1667238116232,11.7218644591298,13.5095517063316,7.07996747941922,100,4180.97607589537,6.06258295692506,88.1413928077323,10,7
9.47763767972465,2.74301840614188,-1.78783316199127,37.4085935105076,59.8567051284371,18.1666365117022,11.7218097496075,13.5096976211211,7.07985717430142,100,4181.04051674878,6.0625386515184,88.1424754887496,10,7
9.47765425914268,2.74299821059136,-1.78803358247802,37.4086577161327,59.8571029111806,18.1665492721476,11.7217550779003,13.5098433320855,7.07974697510815,100,4181.10486474149,6.06249440004726,88.1435566112676,10,7
9.47767081024842,2.74297803949525,-1.78823376151934,37.4087218120893,59.8575001468407,18.1664620929727,11.7217004440166,13.5099888394196,7.07963688179257,100,4181.16911996523,6.06245020246896,88.144636176832,10,7
9.47768733307528,2.74295789283426,-1.78843369930149,37.4087857985064,59.8578968359349,18.1663749741913,11.7216458479649,13.5101341433181,7.079526894308,100,4181.23328251154,6.06240605874061,88.1457141869873,10,7
9.47770382765665,2.74293777058917,-1.78863339601145,37.4088496755143,59.8582929789783,18.166287915817,11.7215912897533,13.5102792439764,7.07941701260779,100,4181.29735247208,6.06236196881937,88.1467906432779,10,7
9.47772029402587,2.74291767274082,-1.78883285183559,37.408913443242,59.8586885764877,18.1662009178626,11.72153676939,13.5104241415889,7.07930723664492,100,4181.36132993846,6.06231793266265,88.1478655472476,10,7
9.47773673221628,2.74289759926991,-1.78903206695986,37.4089771018189,59.8590836289784,18.1661139803417,11.7214822868831,13.5105688363498,7.0791975663725,100,4181.42521500203,6.06227395022748,88.1489389004387,10,7
9.47775314226117,2.74287755015723,-1.78923104157116,37.4090406513745,59.8594781369669,18.1660271032673,11.7214278422408,13.5107133284543,7.07908800174351,100,4181.48900775451,6.06223002147111,88.1500107043934,10,7
9.47776952419382,2.74285752538362,-1.78942977585643,37.4091040920378,59.8598721009677,18.1659402866522,11.7213734354709,13.5108576180972,7.0789785427109,100,4181.55270828715,6.06218614635095,88.1510809606527,10,7
9.47778587804751,2.7428375249298,-1.78962827000089,37.4091674239379,59.8602655214962,18.1658535305095,11.7213190665814,13.5110017054718,7.07886918922765,100,4181.61631669135,6.06214232482406,88.1521496707571,10,7
9.47780220385545,2.7428175487766,-1.78982652419199,37.4092306472039,59.860658399068,18.1657668348519,11.7212647355801,13.5111455907734,7.07875994124652,100,4181.6798330585,6.06209855684779,88.1532168362465,10,7
9.47781850165086,2.74279759690479,-1.79002453861563,37.4092937619646,59.8610507341966,18.1656801996923,11.7212104424747,13.5112892741957,7.07865079872028,100,4181.74325747986,6.06205484237937,88.1542824586597,10,7
9.47783477146693,2.74277766929517,-1.79022231345823,37.4093567683489,59.8614425273979,18.1655936250429,11.7211561872731,13.511432755933,7.07854176160168,100,4181.80659004673,6.06201118137607,88.1553465395351,10,7
9.47785101333681,2.74275776592853,-1.79041984890631,37.4094196664854,59.8618337791851,18.1655071109164,11.7211019699828,13.5115760361794,7.07843282984351,100,4181.86983085033,6.06196757379518,88.15640908041,10,7
9.47786722729363,2.74273788678569,-1.79061714514609,37.4094824565027,59.8622244900728,18.1654206573251,11.7210477906115,13.5117191151289,7.07832400339839,100,4181.93297998176,6.06192401959395,88.1574700828216,10,7
9.47788341337052,2.74271803184742,-1.79081420236395,37.4095451385294,59.8626146605749,18.165334264281,11.7209936491666,13.5118619929754,7.07821528221876,100,4181.99603753225,6.0618805187297,88.158529548306,10,7
9.47789957160055,2.74269820109453,-1.79101102074605,37.4096077126941,59.8630042912047,18.1652479317967,11.7209395456556,13.5120046699126,7.07810666625716,100,4182.05900359287,6.06183707115963,88.159587478398,10,7
9.4779157020168,2.74267839450788,-1.79120760047903,37.4096701791247,59.8633933824756,18.1651616598837,11.7208854800858,13.5121471461346,7.07799815546605,100,4182.12187825468,6.0617936768412,88.1606438746324,10,7
9.4779318046523,2.74265861206821,-1.79140394174846,37.4097325379498,59.8637819349017,18.1650754485542,11.7208314524645,13.5122894218342,7.07788974979792,100,4182.18466160856,6.0617503357316,88.1616987385429,10,7
9.47794787954007,2.74263885375636,-1.79160004474124,37.4097947892973,59.8641699489948,18.1649892978201,11.720777462799,13.5124314972057,7.07778144920502,100,4182.24735374557,6.06170704778817,88.1627520716629,10,7
9.47796392671311,2.74261911955315,-1.79179590964338,37.4098569332954,59.8645574252682,18.1649032076929,11.7207235110965,13.5125733724424,7.07767325363972,100,4182.30995475663,6.06166381296822,88.1638038755244,10,7
9.47797994620438,2.74259940943939,-1.79199153664115,37.4099189700721,59.8649443642345,18.1648171781841,11.7206695973641,13.5127150477377,7.07756516305415,100,4182.37246473261,6.06162063122912,88.1648541516592,10,7
9.47799593804682,2.7425797233959,-1.7921869259207,37.4099808997552,59.8653307664062,18.1647312093055,11.7206157216089,13.5128565232848,7.07745717740056,100,4182.43488376436,6.06157750252814,88.1659029015978,10,7
9.47801190227334,2.74256006140351,-1.79238207766815,37.4100427224724,59.8657166322949,18.1646453010683,11.7205618838377,13.512997799277,7.07734929663116,100,4182.49721194265,6.06153442682267,88.1669501268706,10,7
9.47802783891685,2.74254042344305,-1.79257699206966,37.4101044383513,59.866101962413,18.1645594534838,11.7205080840575,13.5131388759073,7.0772415206979,100,4182.5594493582,6.06149140407006,88.167995829007,10,7
9.47804374801023,2.74252080949531,-1.79277166931149,37.4101660475196,59.866486757271,18.1644736665631,11.7204543222753,13.513279753369,7.07713384955287,100,4182.62159610177,6.06144843422758,88.1690400095353,10,7
9.47805962958629,2.7425012195412,-1.79296610957977,37.4102275501049,59.8668710173816,18.1643879403173,11.7204005984976,13.513420431855,7.07702628314792,100,4182.68365226401,6.06140551725275,88.1700826699836,10,7
9.47807548367789,2.74248165356149,-1.7931603130603,37.4102889462342,59.8672547432562,18.1643022747573,11.7203469127313,13.5135609115579,7.07691882143519,100,4182.74561793547,6.06136265310281,88.1711238118786,10,7
9.47809131031781,2.74246211153704,-1.79335427993942,37.4103502360353,59.8676379354044,18.1642166698941,11.720293264983,13.5137011926707,7.07681146436641,100,4182.80749320678,6.06131984173518,88.1721634367472,10,7
9.47810710953884,2.74244259344868,-1.79354801040313,37.410411419635,59.8680205943382,18.1641311257383,11.7202396552592,13.5138412753861,7.07670421189334,100,4182.86927816852,6.06127708310722,88.1732015461148,10,7
9.47812288137372,2.74242309927727,-1.79374150463752,37.4104724971605,59.8684027205677,18.1640456423006,11.7201860835665,13.5139811598967,7.07659706396765,100,4182.93097291115,6.06123437717634,88.174238141506,10,7
9.47813862585516,2.74240362900365,-1.79393476282854,37.4105334687389,59.8687843146027,18.1639602195915,11.7201325499114,13.514120846395,7.07649002054137,100,4182.992577525,6.06119172389994,88.1752732244447,10,7
9.47815434301589,2.74238418260865,-1.79412778516223,37.410594334497,59.8691653769545,18.1638748576214,11.7200790543002,13.5142603350736,7.07638308156589,100,4183.05409210069,6.06114912323543,88.1763067964551,10,7
9.47817003288858,2.74236476007316,-1.79432057182453,37.4106550945616,59.8695459081319,18.1637895564006,11.7200255967393,13.5143996261247,7.07627624699285,100,4183.11551672838,6.06110657514022,88.177338859059,10,7
9.47818569550587,2.742345361378,-1.79451312300137,37.4107157490595,59.8699259086448,18.1637043159394,11.7199721772348,13.5145387197406,7.0761695167738,100,4183.17685149852,6.06106407957168,88.1783694137786,10,7
9.47820133090039,2.74232598650407,-1.79470543887908,37.4107762981175,59.8703053790028,18.1636191362476,11.7199187957931,13.5146776161139,7.07606289086021,100,4183.23809650139,6.06102163648734,88.1793984621347,10,7
9.47821693910477,2.7423066354322,-1.79489751964263,37.4108367418617,59.8706843197151,18.1635340173358,11.7198654524202,13.5148163154357,7.07595636920354,100,4183.29925182702,6.06097924584458,88.1804260056478,10,7
9.47823252015157,2.74228730814325,-1.79508936547882,37.4108970804189,59.8710627312904,18.1634489592133,11.7198121471221,13.514954817899,7.07584995175517,100,4183.36031756581,6.0609369076008,88.1814520458374,10,7
9.47824807407335,2.74226800461811,-1.79528097657322,37.4109573139153,59.8714406142377,18.1633639618903,11.7197588799049,13.5150931236954,7.07574363846641,100,4183.42129380783,6.06089462171352,88.1824765842224,10,7
9.47826360090265,2.74224872483762,-1.79547235311151,37.4110174424771,59.8718179690657,18.1632790253762,11.7197056507744,13.5152312330164,7.07563742928852,100,4183.48218064323,6.06085238814014,88.1834996223206,10,7
9.47827910067198,2.7422294687827,-1.79566349527977,37.4110774662307,59.8721947962822,18.1631941496809,11.7196524597366,13.5153691460542,7.0755313241728,100,4183.54297816192,6.06081020683818,88.1845211616495,10,7
9.47829457341381,2.74221023643419,-1.79585440326372,37.4111373853017,59.8725710963956,18.1631093348136,11.7195993067972,13.5155068630003,7.07542532307036,100,4183.60368645409,6.06076807776509,88.1855412037256,10,7
9.47831001916061,2.74219102777299,-1.79604507724906,37.4111971998166,59.8729468699136,18.1630245807838,11.7195461919621,13.5156443840463,7.07531942593249,100,4183.66430560959,6.06072600087833,88.1865597500646,10,7
9.47832543794482,2.74217184277998,-1.79623551742156,37.4112569099009,59.8733221173434,18.1629398876006,11.7194931152368,13.5157817093837,7.07521363270996,100,4183.72483571838,6.06068397613543,88.1875768021818,10,7
9.47834082979885,2.74215268143603,-1.79642572396716,37.4113165156806,59.8736968391934,18.1628552552734,11.719440076627,13.515918839204,7.075107943354,100,4183.7852768704,6.06064200349385,88.1885923615909,10,7
9.47835619475509,2.74213354372205,-1.79661569707139,37.4113760172812,59.87407103597,18.1627706838111,11.7193870761382,13.5160557736984,7.07500235781544,100,4183.84562915539,6.0606000829111,88.1896064298057,10,7
9.4783715328459,2.74211442961892,-1.7968054369199,37.4114354148284,59.8744447081805,18.1626861732228,11.7193341137759,13.5161925130581,7.07489687604539,100,4183.90589266321,6.0605582143447,88.1906190083388,10,7
9.47838684410362,2.74209533910755,-1.79699494369851,37.4114947084476,59.874817856331,18.1626017235173,11.7192811895455,13.5163290574744,7.07479149799457,100,4183.96606748356,6.06051639775219,88.1916300987025,10,7
9.47840212856056,2.74207627216883,-1.79718421759264,37.4115538982642,59.8751904809289,18.1625173347032,11.7192283034523,13.5164654071381,7.07468622361387,100,4184.02615370622,6.06047463309105,88.1926397024077,10,7
9.47841738624902,2.74205722878366,-1.79737325878824,37.4116129844037,59.8755625824797,18.1624330067894,11.7191754555016,13.5166015622405,7.07458105285389,100,4184.08615142078,6.06043292031885,88.1936478209649,10,7
9.47843261720126,2.74203820893296,-1.79756206747066,37.4116719669911,59.87593416149,18.1623487397844,11.7191226456987,13.5167375229722,7.07447598566552,100,4184.14606071689,6.06039125939314,88.1946544558835,10,7
9.47844782144954,2.74201921259763,-1.79775064382551,37.4117308461515,59.8763052184652,18.1622645336966,11.7190698740487,13.5168732895242,7.07437102199947,100,4184.20588168414,6.06034965027144,88.1956596086728,10,7
9.47846299902606,2.74200023975859,-1.79793898803848,37.4117896220102,59.8766757539108,18.1621803885344,11.7190171405567,13.5170088620872,7.07426616180635,100,4184.26561441199,6.06030809291136,88.196663280841,10,7
9.47847814996303,2.74198129039674,-1.79812710029472,37.4118482946917,59.8770457683323,18.1620963043057,11.7189644452278,13.5171442408515,7.07416140503648,100,4184.32525899,6.06026658727042,88.1976654738955,10,7
9.4784932742926,2.74196236449302,-1.79831498078011,37.4119068643212,59.8774152622347,18.1620122810192,11.7189117880669,13.5172794260079,7.07405675164046,100,4184.38481550761,6.06022513330621,88.1986661893424,10,7
9.47850837204695,2.74194346202834,-1.79850262968006,37.4119653310231,59.8777842361231,18.1619283186826,11.7188591690789,13.517414417747,7.07395220156894,100,4184.44428405415,6.06018373097632,88.1996654286876,10,7
9.47852344325818,2.74192458298362,-1.79869004717989,37.4120236949224,59.8781526905022,18.1618444173038,11.7188065882687,13.5175492162588,7.07384775477215,100,4184.50366471907,6.06014238023834,88.2006631934368,10,7
9.47853848795839,2.74190572733981,-1.79887723346525,37.4120819561434,59.8785206258763,18.1617605768907,11.718754045641,13.517683821734,7.07374341120038,100,4184.56295759164,6.06010108104986,88.2016594850937,10,7
9.47855350617966,2.74188689507781,-1.79906418872116,37.4121401148107,59.8788880427493,18.1616767974513,11.7187015412006,13.5178182343622,7.07363917080426,100,4184.62216276107,6.06005983336849,88.2026543051618,10,7
9.47856849795403,2.7418680861786,-1.79925091313351,37.4121981710485,59.8792549416251,18.1615930789927,11.718649074952,13.5179524543341,7.0735350335338,100,4184.68128031663,6.06001863715187,88.2036476551445,10,7
9.47858346331354,2.74184930062312,-1.79943740688708,37.4122561249811,59.8796213230084,18.1615094215229,11.7185966469,13.5180864818391,7.07343099933922,100,4184.74031034752,6.05997749235767,88.2046395365433,10,7
9.47859840229018,2.74183053839227,-1.79962367016736,37.4123139767328,59.8799871874015,18.1614258250492,11.718544257049,13.5182203170673,7.0733270681709,100,4184.79925294278,6.05993639894342,88.2056299508593,10,7
9.47861331491594,2.74181179946702,-1.79980970315995,37.4123717264276,59.8803525353084,18.1613422895788,11.7184919054034,13.5183539602089,7.07322323997869,100,4184.85810819157,6.05989535686682,88.2066188995936,10,7
9.47862820122276,2.74179308382832,-1.79999550604981,37.4124293741894,59.8807173672318,18.161258815119,11.7184395919679,13.5184874114532,7.07311951471286,100,4184.91687618295,6.05985436608549,88.2076063842451,10,7
9.47864306124259,2.74177439145712,-1.80018107902254,37.4124869201422,59.881081683675,18.1611754016769,11.7183873167465,13.5186206709904,7.07301589232321,100,4184.97555700592,6.05981342655712,88.2085924063134,10,7
9.47865789500731,2.74175572233438,-1.80036642226298,37.4125443644098,59.88144548514,18.1610920492597,11.7183350797437,13.5187537390095,7.0729123727599,100,4185.03415074937,6.05977253823936,88.2095769672959,10,7
9.47867270254882,2.74173707644107,-1.80055153595657,37.4126017071157,59.8818087721296,18.1610087578741,11.7182828809636,13.5188866157002,7.07280895597262,100,4185.09265750225,6.0597317010899,88.2105600686906,10,7
9.47868748389897,2.74171845375815,-1.80073642028822,37.4126589483836,59.8821715451452,18.160925527527,11.7182307204104,13.5190193012518,7.07270564191145,100,4185.15107735343,6.05969091506643,88.2115417119934,10,7
9.47870223908961,2.74169985426658,-1.80092107544328,37.4127160883372,59.8825338046897,18.1608423582252,11.7181785980881,13.5191517958536,7.07260243052627,100,4185.2094103917,6.05965018012662,88.2125218987007,10,7
9.47871696815252,2.74168127794734,-1.80110550160674,37.4127731270998,59.8828955512644,18.1607592499752,11.7181265140009,13.5192840996949,7.07249932176677,100,4185.26765670592,6.0596094962282,88.2135006303075,10,7
9.47873167111952,2.74166272478138,-1.80128969896373,37.4128300647947,59.8832567853699,18.1606762027835,11.7180744681526,13.5194162129646,7.07239631558252,100,4185.32581638469,6.05956886332885,88.214477908308,10,7
9.47874634802232,2.74164419474975,-1.80147366769961,37.4128869015449,59.883617507508,18.1605932166567,11.7180224605472,13.5195481358522,7.07229341192328,100,4185.38388951681,6.05952828138634,88.2154537341953,10,7
9.47876099889271,2.74162568783335,-1.80165740799873,37.4129436374737,59.8839777181799,18.1605102916009,11.7179704911885,13.5196798685459,7.07219061073886,100,4185.44187619087,6.05948775035835,88.2164281094623,10,7
9.47877562376238,2.7416072040132,-1.80184092004657,37.4130002727046,59.8843374178861,18.1604274276226,11.7179185600802,13.519811411235,7.07208791197871,100,4185.49977649543,6.05944727020261,88.2174010356013,10,7
9.47879022266299,2.74158874327033,-1.8020242040281,37.4130568073597,59.8846966071267,18.1603446247278,11.7178666672262,13.5199427641083,7.07198531559231,100,4185.55759051911,6.05940684087696,88.2183725141031,10,7
9.47880479562626,2.74157030558566,-1.80220726012794,37.4131132415623,59.8850552864026,18.1602618829224,11.71781481263,13.5200739273541,7.07188282152924,100,4185.61531835042,6.05936646233904,88.2193425464579,10,7
9.4788193426838,2.74155189094024,-1.80239008853141,37.4131695754352,59.8854134562134,18.1601792022126,11.7177629962954,13.5202049011614,7.07178042973891,100,4185.67296007772,6.05932613454666,88.2203111341557,10,7
9.47883386386723,2.74153349931505,-1.80257268942307,37.413225809101,59.8857711170591,18.160096582604,11.7177112182258,13.5203356857185,7.07167814017066,100,4185.7305157895,6.05928585745762,88.221278278685,10,7
9.47884835920814,2.7415151306911,-1.80275506298801,37.4132819426821,59.8861282694393,18.1600140241025,11.7176594784247,13.5204662812138,7.07157595277403,100,4185.78798557417,6.05924563102967,88.2222439815338,10,7
9.47886282873809,2.74149678504938,-1.80293720941091,37.4133379763012,59.8864849138529,18.1599315267135,11.7176077768954,13.5205966878356,7.07147386749813,100,4185.84536952002,6.05920545522055,88.2232082441898,10,7
9.47887727248864,2.74147846237096,-1.80311912887692,37.4133939100806,59.8868410507991,18.1598490904429,11.7175561136414,13.5207269057723,7.0713718842922,100,4185.90266771531,6.05916532998821,88.224171068139,10,7
9.4788916904913,2.74146016263679,-1.80330082157008,37.4134497441424,59.8871966807772,18.1597667152959,11.717504488666,13.5208569352115,7.0712700031055,100,4185.9598802483,6.05912525529033,88.225132454867,10,7
9.47890608277758,2.74144188582794,-1.80348228767576,37.4135054786091,59.8875518042851,18.1596844012778,11.7174529019723,13.5209867763417,7.07116822388724,100,4186.01700720709,6.05908523108478,88.2260924058589,10,7
9.47892044937894,2.7414236319254,-1.80366352737843,37.4135611136024,59.8879064218218,18.159602148394,11.7174013535636,13.5211164293507,7.07106654658656,100,4186.07404867996,6.05904525732939,88.2270509225989,10,7
9.47893478548563,2.74140540080956,-1.80384454086283,37.4136166492448,59.8882605113851,18.159519956649,11.7173498434519,13.5212458944264,7.07096497093164,100,4186.13100360001,6.05900533375829,88.2280080065703,10,7
9.47894908800441,2.74138719230986,-1.80402532931168,37.4136720669437,59.8886140607792,18.159437826046,11.7172983717469,13.5213751727636,7.07086349648495,100,4186.18787075913,6.05896545999147,88.2289636587833,10,7
9.47896336212559,2.74136900640275,-1.80420589441292,37.4137273547422,59.8889670968713,18.1593557565973,11.7172469387201,13.5215042661598,7.07076212313746,100,4186.24465086579,6.05892563597356,88.2299178798884,10,7
9.4789776088795,2.74135084311862,-1.80438623639662,37.4137825327047,59.8893196243786,18.1592737483293,11.7171955447028,13.5216331751167,7.0706608510464,100,4186.30134445743,6.05888586176843,88.2308706712308,10,7
9.4789918287896,2.74133270249907,-1.80456635495813,37.4138376048141,59.8896716452636,18.1591918012689,11.717144189987,13.5217618996609,7.07055968043659,100,4186.35795183068,6.0588461374653,88.231822034723,10,7
9.47900602219593,2.74131458457616,-1.80474624968122,37.4138925730946,59.8900231605915,18.1591099154292,11.7170928747574,13.5218904396682,7.07045861144849,100,4186.41447328766,6.05880646313328,88.2327719724256,10,7
9.47902018935037,2.74129648936794,-1.80492592024467,37.4139474388606,59.8903741711213,18.1590280908075,11.7170415990673,13.5220187950021,7.07035764408903,100,4186.47090914415,6.05876683881189,88.2337204862236,10,7
9.47903433045154,2.74127841688186,-1.80510536646608,37.4140022030865,59.8907246774991,18.1589463273913,11.7169903628487,13.5221469655334,7.07025677826289,100,4186.52725969537,6.05872726451845,88.2346675777196,10,7
9.47904844566048,2.7412603671194,-1.80528458826819,37.4140568665399,59.8910746803075,18.1588646251676,11.7169391659442,13.5222749511169,7.07015601383432,100,4186.58352519388,6.05868774025805,88.2356132482979,10,7
9.4790625351099,2.74124234007949,-1.80546358563288,37.4141114298441,59.8914241800779,18.1587829841295,11.7168880081426,13.522402751577,7.07005535067873,100,4186.63970584715,6.05864826603065,88.236557499255,10,7
9.47907659891094,2.74122433575925,-1.80564235856707,37.4141658935123,59.8917731773094,18.1587014042778,11.7168368892102,13.5225303667097,7.06995478870681,100,4186.69580182785,6.05860884183244,88.2375003319089,10,7
9.47909063715828,2.74120635415379,-1.80582090709623,37.4142202579744,59.8921216724884,18.1586198856186,11.7167858089097,13.5226577963064,7.06985432786371,100,4186.75181328697,6.0585694676552,88.2384417476507,10,7
9.47910464993431,2.74118839525547,-1.80599923126533,37.4142745235968,59.892469666104,18.1585384281602,11.7167347670123,13.5227850401751,7.06975396811481,100,4186.80774036384,6.05853014348454,88.2393817479439,10,7
9.47911863731208,2.74117045905352,-1.80617733114684,37.4143286906983,59.8928171586658,18.1584570319111,11.7166837633028,13.5229120981592,7.06965370943192,100,4186.86358319115,6.05849086929893,88.2403203342944,10,7
9.47913259935744,2.7411525455342,-1.80635520684405,37.4143827595615,59.8931641507069,18.1583756968772,11.7166327975828,13.5230389701468,7.06955355178309,100,4186.91934189585,6.05845164507008,88.2412575082215,10,7
9.47914653613067,2.74113465468105,-1.80653285848973,37.4144367304414,59.8935106427868,18.1582944230623,11.7165818696733,13.5231656560725,7.0694534951304,100,4186.97501659854,6.05841247076343,88.2421932712361,10,7
9.47916044768744,2.74111678647576,-1.80671028624386,37.4144906035712,59.8938566354877,18.1582132104695,11.7165309794173,13.5232921559171,7.06935353943175,100,4187.03060741232,6.05837334634003,88.2431276248364,10,7
9.47917433407967,2.74109894089833,-1.80688749028462,37.4145443791666,59.8942021294121,18.1581320591004,11.7164801266832,13.5234184697019,7.06925368464385,100,4187.08611444245,6.05833427175697,88.2440605705108,10,7
9.47918819535599,2.74108111792759,-1.80706447080712,37.4145980574285,59.8945471251787,18.1580509689566,11.7164293113657,13.5235445974903,7.06915393072524,100,4187.14153778754,6.05829524696839,88.2449921097449,10,7
9.47920203156218,2.74106331754134,-1.80724122801769,37.4146516385453,59.8948916234197,18.1579699400401,11.7163785333879,13.5236705393834,7.06905427763621,100,4187.19687754002,6.05825627192584,88.2459222440277,10,7
9.47921584274151,2.7410455397165,-1.8074177621333,37.414705122694,59.8952356247804,18.1578889723524,11.7163277926998,13.5237962955212,7.0689547253387,100,4187.25213378791,6.05821734657865,88.2468509748514,10,7
9.47922962893504,2.74102778442917,-1.80759407337945,37.4147585100426,59.8955791299131,18.1578080658956,11.7162770892782,13.5239218660793,7.06885527379507,100,4187.30730661523,6.05817847087395,88.2477783037111,10,7
9.47924339018174,2.74101005165488,-1.80777016198982,37.4148118007498,59.895922139476,18.1577272206704,11.716226423124,13.524047251268,7.06875592296672,100,4187.36239610307,6.05813964475742,88.2487042321025,10,7
9.47925712651883,2.74099234136873,-1.80794602820379,37.4148649949668,59.8962646541298,18.1576464366786,11.7161757942604,13.5241724513278,7.06865667281397,100,4187.41740232986,6.05810086817353,88.2496287615188,10,7
9.47927083798188,2.74097465354559,-1.80812167226503,37.4149180928376,59.8966066745332,18.1575657139209,11.7161252027302,13.5242974665255,7.06855752329534,100,4187.47232537172,6.05806214106595,88.2505518934506,10,7
9.47928452460504,2.74095698816028,-1.80829709441929,37.4149710945001,59.8969482013418,18.1574850523983,11.7160746485927,13.5244222971495,7.06845847436796,100,4187.52716530323,6.05802346337814,88.2514736293838,10,7
9.47929818642118,2.74093934518776,-1.80847229491314,37.4150240000866,59.8972892352021,18.1574044521121,11.7160241319216,13.5245469435059,7.06835952598755,100,4187.58192219735,6.05798483505366,88.2523939708012,10,7
9.4793118234621,2.74092172460325,-1.8086472739916,37.4150768097246,59.8976297767513,18.1573239130633,11.7159736528014,13.5246714059132,7.0682606781084,100,4187.63659612644,6.05794625603654,88.2533129191817,10,7
9.47932543575871,2.74090412638235,-1.80882203189697,37.415129523537,59.8979698266145,18.1572434352524,11.715923211325,13.5247956846984,7.06816193068346,100,4187.69118716242,6.05790772627157,88.2542304760011,10,7
9.47933902334113,2.74088655050112,-1.808996568868,37.4151821416439,59.898309385403,18.1571630186813,11.7158728075905,13.524919780193,7.06806328366451,100,4187.74569537736,6.05786924570449,88.2551466427311,10,7
9.47935258623892,2.74086899693623,-1.80917088513911,37.4152346641619,59.8986484537139,18.1570826633509,11.7158224416988,13.5250436927296,7.06796473700177,100,4187.80012084378,6.05783081428237,88.2560614208409,10,7
9.47936612448117,2.74085146566484,-1.80934498093819,37.4152870912056,59.8989870321273,18.1570023692626,11.7157721137507,13.525167422637,7.06786629064459,100,4187.85446363499,6.05779243195338,88.2569748117951,10,7
9.47937963809667,2.74083395666487,-1.80951885648847,37.4153394228879,59.8993251212086,18.1569221364177,11.715721823845,13.5252909702392,7.06776794454038,100,4187.90872382535,6.05775409866737,88.2578868170564,10,7
9.47939312711401,2.74081646991477,-1.80969251200577,37.4153916593201,59.8996627215068,18.1568419648175,11.715671572076,13.5254143358508,7.067669698636,100,4187.96290149053,6.05771581437548,88.2587974380822,10,7
9.47940659156169,2.74079900539378,-1.80986594770047,37.4154438006133,59.8999998335553,18.1567618544637,11.7156213585321,13.5255375197765,7.06757155287727,100,4188.01699670756,6.05767757903056,88.2597066763282,10,7
9.47942003146819,2.74078156308166,-1.8100391637754,37.4154958468778,59.9003364578721,18.1566818053576,11.7155711832943,13.5256605223075,7.06747350720872,100,4188.07100955489,6.05763939258682,88.2606145332471,10,7
9.4794334468621,2.74076414295884,-1.81021216042802,37.4155477982241,59.9006725949619,18.1566018175008,11.715521046435,13.5257833437224,7.06737556157458,100,4188.12494011268,6.05760125500001,88.2615210102882,10,7
9.47944683777214,2.74074674500633,-1.81038493784905,37.4155996547627,59.901008245315,18.156521890895,11.7154709480173,13.5259059842841,7.06727771591858,100,4188.17878846244,6.05756316622723,88.2624261088992,10,7
9.47946020422721,2.74072936920563,-1.81055749622368,37.4156514166054,59.901343409412,18.1564420255415,11.7154208880942,13.526028444241,7.06717997018393,100,4188.23255468738,6.05752512622681,88.2633298305259,10,7
9.47947354625648,2.74071201553872,-1.81072983573222,37.4157030838639,59.9016780877218,18.156362221442,11.7153708667087,13.5261507238264,7.0670823243135,100,4188.28623887207,6.05748713495827,88.2642321766125,10,7
9.47948686388933,2.74069468398793,-1.81090195655025,37.4157546566514,59.9020122807056,18.1562824785976,11.7153208838938,13.526272823259,7.06698477824983,100,4188.33984110249,6.057449192382,88.2651331486014,10,7
9.47950015715544,2.74067737453602,-1.81107385884968,37.4158061350817,59.9023459888168,18.1562027970103,11.7152709396724,13.5263947427434,7.06688733193613,100,4188.39336146581,6.05741129845946,88.2660327479335,10,7
9.47951342608473,2.74066008716592,-1.81124554279853,37.4158575192698,59.902679212505,18.1561231766813,11.7152210340582,13.5265164824709,7.06678998531493,100,4188.44680005026,6.05737345315262,88.2669309760505,10,7
9.47952667070742,2.74064282186075,-1.81141700856267,37.4159088093317,59.903011952214,18.1560436176121,11.7151711670561,13.5266380426208,7.06669273832944,100,4188.50015694501,6.0573356564239,88.2678278343916,10,7
9.47953989105396,2.74062557860381,-1.81158825630655,37.4159600053845,59.903344208386,18.1559641198036,11.7151213386632,13.5267594233626,7.06659559092287,100,4188.55343223998,6.05729790823626,88.2687233243969,10,7
9.47955308715504,2.74060835737839,-1.81175928619257,37.4160111075462,59.9036759814626,18.1558846832571,11.7150715488693,13.5268806248558,7.06649854303873,100,4188.60662602584,6.05726020855276,88.2696174475054,10,7
9.47956625904153,2.74059115816789,-1.81193009838296,37.4160621159357,59.9040072718852,18.1558053079735,11.7150217976584,13.5270016472523,7.06640159462086,100,4188.65973839346,6.05722255733664,88.2705102051561,10,7
9.47957940674446,2.74057398095557,-1.81210069303989,37.4161130306726,59.9043380800963,18.1557259939535,11.7149720850093,13.5271224906983,7.06630474561365,100,4188.71276943403,6.05718495455104,88.271401598788,10,7
9.47959253029506,2.74055682572461,-1.81227107032566,37.4161638518772,59.9046684065412,18.1556467411982,11.7149224108968,13.527243155335,7.06620799596186,100,4188.76571923874,6.05714740015885,88.2722916298404,10,7
9.47960562972462,2.74053969245809,-1.8124412304042,37.4162145796706,59.9049982516687,18.155567549708,11.7148727752929,13.527363641301,7.06611134561064,100,4188.81858789896,6.05710989412282,88.2731802997524,10,7
9.47961870506448,2.7405225811389,-1.81261117344013,37.4162652141737,59.9053276159304,18.1554884194834,11.7148231781675,13.527483948733,7.06601479450563,100,4188.8713755057,6.05707243640529,88.2740676099635,10,7
9.47963175634605,2.74050549174977,-1.8127808996,37.4163157555082,59.9056564997828,18.1554093505248,11.7147736194896,13.5276040777675,7.06591834259291,100,4188.92408214969,6.05703502696822,88.2749535619133,10,7
9.47964478360074,2.74048842427317,-1.81295040905212,37.4163662037958,59.905984903687,18.1553303428321,11.7147240992282,13.5277240285417,7.06582198981874,100,4188.97670792129,6.05699766577309,88.2758381570416,10,7
9.4796577868599,2.74047137869139,-1.81311970196714,37.4164165591582,59.9063128281085,18.1552513964057,11.7146746173529,13.5278438011953,7.06572573612993,100,4189.02925291036,6.05696035278088,88.2767213967879,10,7
9.47967076615488,2.74045435498648,-1.81328877851757,37.4164668217168,59.9066402735182,18.1551725112452,11.7146251738346,13.5279633958705,7.0656295814735,100,4189.08171720631,6.05692308795207,88.277603282592,10,7
9.47968372151688,2.74043735314028,-1.81345763887839,37.416516991593,59.9069672403913,18.1550936873505,11.7145757686463,13.528082812713,7.0655335257967,100,4189.13410089776,6.05688587124658,88.2784838158936,10,7
9.47969665297703,2.74042037313441,-1.8136262832266,37.4165670689077,59.9072937292074,18.1550149247213,11.7145264017635,13.5282020518729,7.06543756904705,100,4189.18640407294,6.05684870262395,88.279362998132,10,7
9.47970956056634,2.74040341495028,-1.81379471174159,37.4166170537818,59.9076197404505,18.154936223357,11.7144770731645,13.5283211135051,7.06534171117244,100,4189.23862681928,6.05681158204309,88.2802408307464,10,7
9.4797224443157,2.74038647856912,-1.81396292460431,37.4166669463351,59.9079452746086,18.154857583257,11.7144277828307,13.5284399977688,7.06524595212045,100,4189.29076922372,6.05677450946253,88.2811173151762,10,7
9.47973530425581,2.74036956397197,-1.81413092199813,37.4167167466875,59.9082703321723,18.1547790044204,11.714378530747,13.5285587048288,7.06515029183902,100,4189.34283137249,6.05673748484035,88.2819924528592,10,7
9.47974814041726,2.74035267113979,-1.81429870410796,37.4167664549577,59.9085949136365,18.1547004868465,11.7143293169014,13.5286772348549,7.06505473027624,100,4189.39481335138,6.0567005081344,88.2828662452335,10,7
9.47976095283045,2.74033580005332,-1.81446627111961,37.4168160712645,59.9089190194969,18.1546220305345,11.7142801412855,13.528795588021,7.06495926737989,100,4189.44671524542,6.05666357930198,88.2837386937366,10,7
9.47977374152565,2.74031895069326,-1.81463362322108,37.4168655957256,59.9092426502516,18.1545436354832,11.7142310038939,13.5289137645066,7.06486390309789,100,4189.49853713934,6.0566266983003,88.2846097998047,10,7
9.47978650653299,2.7403021230402,-1.81480076060075,37.4169150284582,59.9095658063999,18.1544653016913,11.7141819047245,13.5290317644947,7.06476863737794,100,4189.55027911743,6.05658986508633,88.2854795648737,10,7
9.47979924788244,2.74028531707471,-1.81496768344806,37.4169643695792,59.9098884884424,18.1543870291578,11.7141328437777,13.5291495881725,7.06467347016769,100,4189.6019412635,6.05655307961686,88.2863479903782,10,7
9.47981196560383,2.7402685327773,-1.81513439195277,37.4170136192045,59.9102106968796,18.1543088178813,11.7140838210569,13.5292672357305,7.06457840141468,100,4189.65352366118,6.05651634184861,88.2872150777521,10,7
9.47982465972688,2.74025177012849,-1.81530088630501,37.4170627774499,59.9105324322113,18.1542306678606,11.7140348365673,13.5293847073619,7.06448343106632,100,4189.70502639371,6.05647965173823,88.288080828428,10,7
9.47983733028119,2.74023502910879,-1.81546716669516,37.4171118444305,59.9108536949372,18.1541525790942,11.7139858903163,13.5295020032625,7.06438855906981,100,4189.75644954413,6.05644300924239,88.288945243838,10,7
9.47984997729625,2.74021830969877,-1.81563323331341,37.4171608202607,59.9111744855562,18.1540745515801,11.7139369823125,13.5296191236297,7.06429378537189,100,4189.80779319558,6.05640641431784,88.2898083254127,10,7
9.47986260080148,2.74020161187905,-1.81579908634956,37.4172097050552,59.9114948045656,18.1539965853172,11.7138881125661,13.5297360686621,7.06419910991929,100,4189.85905743081,6.0563698669214,88.2906700745812,10,7
9.47987520082622,2.74018493563023,-1.81596472599296,37.4172584989277,59.9118146524607,18.1539186803038,11.7138392810876,13.5298528385591,7.06410453265886,100,4189.91024233268,6.05633336700991,88.2915304927716,10,7
9.47988777739975,2.74016828093306,-1.81613015243278,37.4173072019921,59.9121340297355,18.153840836538,11.7137904878884,13.5299694335204,7.06401005353666,100,4189.96134798403,6.05629691454052,88.2923895814118,10,7
9.47990033055131,2.74015164776835,-1.81629536585706,37.4173558143616,59.9124529368821,18.1537630540182,11.7137417329799,13.5300858537455,7.06391567249909,100,4190.01237446781,6.05626050947041,88.2932473419272,10,7
9.47991286031009,2.74013503611698,-1.81646036645321,37.4174043361496,59.9127713743904,18.1536853327426,11.7136930163732,13.5302020994331,7.06382138949203,100,4190.06332186699,6.05622415175708,88.2941037757429,10,7
9.47992536670528,2.74011844595991,-1.81662515440797,37.4174527674693,59.9130893427482,18.1536076727091,11.713644338079,13.5303181707811,7.06372720446137,100,4190.1141902647,6.05618784135807,88.2949588842827,10,7
9.47993784976603,2.74010187727821,-1.81678972990721,37.4175011084337,59.9134068424416,18.1535300739158,11.7135956981074,13.5304340679862,7.06363311735288,100,4190.16497974413,6.05615157823127,88.2958126689691,10,7
9.4799503095215,2.74008533005301,-1.81695409313562,37.4175493591558,59.913723873954,18.1534525363608,11.7135470964677,13.530549791243,7.06353912811198,100,4190.21569038875,6.05611536233467,88.296665131224,10,7
9.47996274600085,2.74006880426553,-1.81711824427759,37.4175975197484,59.914040437767,18.1533750600418,11.713498533168,13.5306653407453,7.06344523668406,100,4190.26632228205,6.05607919362646,88.2975162724677,10,7
9.47997515923327,2.74005229989707,-1.8172821835164,37.4176455903247,59.9143565343614,18.1532976449567,11.7134500082155,13.5307807166844,7.06335144301443,100,4190.31687550778,6.05604307206506,88.2983660941195,10,7
9.47998754924793,2.740035816929,-1.8174459110345,37.4176935709978,59.9146721642149,18.1532202911033,11.7134015216158,13.53089591925,7.06325774704834,100,4190.36735014977,6.05600699760901,88.299214597598,10,7
9.47999991607406,2.7400193553428,-1.81760942701379,37.4177414618804,59.9149873278047,18.1531429984792,11.7133530733735,13.5310109486296,7.06316414873095,100,4190.41774629204,6.05597097021713,88.3000617843209,10,7
9.48001225974087,2.74000291511994,-1.81777273163516,37.4177892630862,59.9153020256062,18.1530657670822,11.7133046634918,13.5311258050086,7.06307064800734,100,4190.46806401863,6.05593498984826,88.3009076557047,10,7
9.48002458027762,2.73998649624196,-1.81793582507953,37.4178369747281,59.9156162580933,18.1529885969096,11.7132562919727,13.5312404885713,7.06297724482266,100,4190.51830341394,6.0558990564614,88.3017522131654,10,7
9.48003687771357,2.73997009869045,-1.8180987075271,37.4178845969192,59.9159300257394,18.152911487959,11.7132079588169,13.5313549994998,7.06288393912183,100,4190.56846456226,6.05586317001563,88.3025954581179,10,7
9.48004915207803,2.73995372244705,-1.81826137915721,37.4179321297735,59.9162433290176,18.1528344402278,11.7131596640239,13.5314693379741,7.06279073085005,100,4190.61854754806,6.05582733047019,88.3034373919761,10,7
9.4800614034003,2.7399373674934,-1.81842384014948,37.4179795734042,59.9165561683997,18.1527574537135,11.7131114075923,13.5315835041734,7.06269761995242,100,4190.66855245591,6.05579153778433,88.3042780161539,10,7
9.48007363170971,2.73992103381116,-1.81858609068314,37.4180269279246,59.9168685443569,18.1526805284132,11.7130631895195,13.5316974982754,7.06260460637372,100,4190.71847937028,6.05575579191738,88.3051173320638,10,7
9.48008583703559,2.73990472138202,-1.81874813093685,37.4180741934487,59.9171804573609,18.1526036643241,11.7130150098021,13.5318113204563,7.06251169005913,100,4190.76832837583,6.05572009282867,88.3059553411173,10,7
9.48009801940729,2.73988843018763,-1.81890996108979,37.41812137009,59.9174919078828,18.1525268614431,11.7129668684361,13.5319249708919,7.06241887095371,100,4190.81809955714,6.05568444047753,88.3067920447256,10,7
9.48011017885414,2.73987216020971,-1.81907158132094,37.4181684579621,59.9178028963936,18.152450119767,11.7129187654168,13.532038449757,7.06232614900239,100,4190.86779299878,6.05564883482338,88.3076274442991,10,7
9.48012231540549,2.73985591142988,-1.81923299180875,37.4182154571787,59.9181134233651,18.1523734392932,11.7128707007391,13.5321517572256,7.0622335241506,100,4190.91740878519,6.05561327582553,88.3084615412472,10,7
9.4801344290907,2.73983968382982,-1.8193941927326,37.4182623678536,59.9184234892684,18.1522968200184,11.7128226743974,13.5322648934717,7.06214099634349,100,4190.96694700097,6.05557776344329,88.3092943369794,10,7
9.48014651993908,2.73982347739114,-1.81955518427156,37.4183091901003,59.9187330945757,18.1522202619388,11.712774686386,13.532377858669,7.06204856552597,100,4191.01640773053,6.05554229763592,88.3101258329041,10,7
9.48015858797993,2.73980729209546,-1.81971596660503,37.4183559240325,59.9190422397585,18.1521437650516,11.7127267366988,13.532490652991,7.06195623164342,100,4191.06579105814,6.0555068783627,88.3109560304281,10,7
9.48017063324254,2.73979112792439,-1.81987653991257,37.4184025697638,59.9193509252902,18.1520673293531,11.7126788253302,13.5326032766114,7.06186399464104,100,4191.115097068,6.05547150558283,88.3117849309588,10,7
9.4801826557562,2.73977498485951,-1.82003690437381,37.4184491274075,59.919659151643,18.15199095484,11.7126309522743,13.532715729704,7.06177185446393,100,4191.16432584424,6.05543617925544,88.3126125359022,10,7
9.48019465555012,2.73975886288233,-1.82019706016871,37.4184955970771,59.9199669192902,18.1519146415083,11.7125831175253,13.532828012443,7.06167981105733,100,4191.21347747097,6.05540089933959,88.3134388466635,10,7
9.48020663265351,2.7397427619744,-1.82035700747758,37.4185419788857,59.9202742287056,18.1518383893545,11.7125353210781,13.5329401250029,7.0615878643668,100,4191.26255203197,6.05536566579434,88.3142638646472,10,7
9.48021858709556,2.73972668211726,-1.82051674648079,37.4185882729466,59.9205810803631,18.1517621983747,11.7124875629273,13.5330520675589,7.06149601433708,100,4191.31154961116,6.05533047857873,88.315087591258,10,7
9.48023051890539,2.73971062329234,-1.82067627735887,37.4186344793727,59.9208874747363,18.1516860685652,11.7124398430681,13.5331638402861,7.06140426091389,100,4191.36047029199,6.05529533765164,88.3159100278978,10,7
9.48024242811212,2.73969458548116,-1.82083560029281,37.4186805982771,59.9211934123,18.151609999922,11.7123921614962,13.5332754433609,7.0613126040422,100,4191.40931415811,6.05526024297202,88.3167311759702,10,7
9.4802543147448,2.73967856866515,-1.82099471546348,37.4187266297722,59.921498893529,18.151533992441,11.7123445182074,13.5333868769596,7.06122104366727,100,4191.45808129297,6.05522519449872,88.317551036876,10,7
9.48026617883247,2.73966257282575,-1.82115362305228,37.418772573971,59.9218039188976,18.151458046118,11.712296913198,13.5334981412597,7.06112957973409,100,4191.50677177994,6.05519019219056,88.3183696120163,10,7
9.48027802040411,2.73964659794439,-1.82131232324019,37.4188184309855,59.9221084888803,18.151382160949,11.7122493464646,13.5336092364382,7.06103821218812,100,4191.55538570213,6.05515523600634,88.3191869027906,10,7
9.48028983948866,2.73963064400255,-1.821470816209,37.4188642009283,59.922412603952,18.1513063369296,11.7122018180042,13.5337201626736,7.0609469409743,100,4191.60392314272,6.05512032590495,88.3200029105986,10,7
9.48030163611504,2.73961471098162,-1.82162910213953,37.4189098839113,59.9227162645869,18.1512305740553,11.7121543278141,13.5338309201437,7.06085576603766,100,4191.65238418461,6.05508546184509,88.3208176368383,10,7
9.48031341031211,2.73959879886301,-1.82178718121384,37.4189554800467,59.9230194712595,18.1511548723218,11.7121068758917,13.5339415090279,7.06076468732329,100,4191.70076891086,6.05505064378554,88.321631082907,10,7
9.48032516210873,2.73958290762817,-1.82194505361326,37.4190009894463,59.9233222244441,18.1510792317245,11.7120594622351,13.534051929505,7.06067370477615,100,4191.74907740432,6.05501587168511,88.3224432502015,10,7
9.48033689153369,2.73956703725855,-1.82210271951919,37.4190464122216,59.9236245246145,18.151003652259,11.7120120868422,13.5341621817543,7.06058281834123,100,4191.7973097477,6.05498114550262,88.3232541401174,10,7
9.48034859861574,2.73955118773557,-1.82226017911302,37.4190917484844,59.9239263722441,18.1509281339205,11.7119647497112,13.5342722659552,7.06049202796333,100,4191.8454660238,6.05494646519686,88.3240637540497,10,7
9.48036028338365,2.73953535904068,-1.82241743257617,37.4191369983461,59.9242277678057,18.1508526767042,11.7119174508404,13.5343821822873,7.06040133358732,100,4191.89354631523,6.05491183072665,88.3248720933923,10,7
9.48037194586609,2.73951955115536,-1.82257448009,37.4191821619178,59.9245287117723,18.1507772806053,11.7118701902282,13.5344919309304,7.06031073515811,100,4191.94155070457,6.05487724205087,88.3256791595382,10,7
9.48038358609178,2.73950376406108,-1.82273132183542,37.419227239311,59.9248292046169,18.1507019456189,11.7118229678732,13.5346015120637,7.06022023262022,100,4191.98947927455,6.05484269912836,88.32648495388,10,7
9.48039520408934,2.73948799773932,-1.82288795799377,37.4192722306367,59.9251292468105,18.15062667174,11.7117757837736,13.5347109258669,7.06012982591852,100,4192.03733210763,6.05480820191809,88.3272894778087,10,7
9.4804067998874,2.73947225217159,-1.82304438874581,37.4193171360058,59.9254288388243,18.1505514589636,11.711728637928,13.5348201725195,7.06003951499753,100,4192.08510928621,6.05477375037894,88.328092732715,10,7
9.48041837351458,2.73945652733941,-1.82320061427225,37.419361955529,59.9257279811297,18.1504763072845,11.7116815303344,13.5349292522002,7.05994929980187,100,4192.13281089287,6.05473934446993,88.3288947199884,10,7
9.48042992499943,2.73944082322433,-1.82335663475391,37.4194066893174,59.9260266741971,18.1504012166976,11.7116344609912,13.5350381650883,7.05985918027613,100,4192.18043701004,6.0547049841501,88.3296954410177,10,7
9.48044145437052,2.73942513980788,-1.82351245037114,37.4194513374816,59.9263249184963,18.1503261871973,11.7115874298963,13.5351469113623,7.05976915636461,100,4192.22798772013,6.05467066937847,88.3304948971908,10,7
9.4804529616564,2.73940947707165,-1.82366806130426,37.4194959001322,59.9266227144965,18.1502512187787,11.7115404370477,13.5352554912006,7.05967922801199,100,4192.27546310545,6.05463640011417,88.3312930898943,10,7
9.48046444688557,2.73939383499722,-1.8238234677334,37.4195403773796,59.9269200626671,18.1501763114362,11.7114934824432,13.5353639047811,7.05958939516267,100,4192.32286324844,6.05460217631632,88.3320900205148,10,7
9.48047591008654,2.73937821356615,-1.82397866983854,37.4195847693346,59.9272169634761,18.1501014651641,11.7114465660802,13.5354721522817,7.05949965776102,100,4192.3701882315,6.05456799794399,88.3328856904376,10,7
9.48048735128779,2.7393626127601,-1.82413366780008,37.4196290761073,59.9275134173922,18.150026679957,11.7113996879559,13.5355802338802,7.05941001575138,100,4192.41743813692,6.05453386495653,88.3336801010471,10,7
9.48049877051777,2.73934703256069,-1.82428846179698,37.4196732978081,59.9278094248828,18.1499519558092,11.7113528480676,13.5356881497529,7.05932046907805,100,4192.46461304687,6.05449977731312,88.3344732537269,10,7
9.48051016780494,2.73933147294953,-1.82444305200926,37.4197174345471,59.9281049864153,18.149877292715,11.7113060464121,13.5357959000768,7.05923101768525,100,4192.51171304373,6.05446573497293,88.3352651498595,10,7
9.48052154317771,2.73931593390827,-1.82459743861659,37.4197614864347,59.9284001024562,18.1498026906684,11.7112592829862,13.5359034850287,7.05914166151729,100,4192.55873820974,6.0544317378953,88.3360557908268,10,7
9.48053289666451,2.73930041541858,-1.82475162179827,37.4198054535809,59.9286947734729,18.1497281496637,11.7112125577864,13.5360109047845,7.05905240051857,100,4192.60568862707,6.05439778603955,88.33684517801,10,7
9.48054422829371,2.73928491746211,-1.82490560173375,37.4198493360957,59.9289889999311,18.1496536696951,11.711165870809,13.5361181595201,7.05896323463321,100,4192.6525643779,6.05436387936496,88.3376333127896,10,7
9.4805555380937,2.73926944002055,-1.82505937860208,37.419893134089,59.9292827822968,18.1495792507561,11.7111192220503,13.5362252494111,7.05887416380529,100,4192.6993655444,6.0543300178309,88.3384201965448,10,7
9.48056682609281,2.73925398307557,-1.82521295258277,37.4199368476709,59.9295761210363,18.149504892841,11.7110726115062,13.5363321746331,7.05878518797903,100,4192.74609220863,6.05429620139676,88.339205830654,10,7
9.48057809231938,2.73923854660885,-1.82536632385455,37.4199804769511,59.9298690166144,18.1494305959434,11.7110260391726,13.5364389353608,7.05869630709844,100,4192.79274445268,6.05426243002189,88.339990216495,10,7
9.48058933680174,2.73922313060209,-1.82551949259675,37.4200240220393,59.9301614694968,18.1493563600569,11.7109795050451,13.5365455317693,7.05860752110777,100,4192.83932235856,6.05422870366563,88.3407733554444,10,7
