Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.48060055956818,2.73920773503699,-1.82567245898844,37.4200674830452,59.9304534801479,18.1492821851753,11.7109330091195,13.5366519640335,7.05851882995103,100,4192.88582600818,6.05419502228746,88.3415552488786,10,7
9.48061176064696,2.73919235989524,-1.82582522320848,37.4201108600783,59.9307450490335,18.1492080712922,11.7108865513914,13.536758232328,7.05843023357227,100,4192.93225548348,6.05416138584678,88.3423358981726,10,7
9.48062294006633,2.73917700515856,-1.8259777854359,37.4201541532482,59.9310361766175,18.1491340184012,11.7108401318562,13.5368643368273,7.05834173191573,100,4192.97861086637,6.05412779430298,88.3431153047009,10,7
9.48063409785453,2.73916167080864,-1.8261301458495,37.4201973626643,59.9313268633641,18.1490600264954,11.7107937505093,13.5369702777057,7.05825332492526,100,4193.02489223854,6.05409424761552,88.3438934698373,10,7
9.48064523403977,2.73914635682718,-1.82628230462825,37.4202404884359,59.9316171097381,18.1489860955683,11.7107474073459,13.5370760551375,7.05816501254503,100,4193.07109968193,6.05406074574379,88.3446703949542,10,7
9.48065634865022,2.73913106319592,-1.82643426195125,37.4202835306723,59.9319069162035,18.1489122256132,11.7107011023617,13.5371816692972,7.05807679471889,100,4193.11723327812,6.05402728864728,88.345446081424,10,7
9.48066744171403,2.73911578989655,-1.82658601799704,37.4203264894826,59.9321962832234,18.1488384166232,11.7106548355516,13.5372871203587,7.05798867139077,100,4193.16329310877,6.05399387628538,88.3462205306173,10,7
9.48067851325934,2.73910053691081,-1.82673757294481,37.4203693649758,59.9324852112625,18.1487646685917,11.7106086069112,13.5373924084964,7.05790064250471,100,4193.20927925553,6.05396050861763,88.3469937439045,10,7
9.48068956331428,2.73908530422039,-1.8268889269728,37.4204121572609,59.9327737007834,18.1486909815113,11.7105624164355,13.537497533884,7.05781270800458,100,4193.25519179981,6.05392718560338,88.3477657226551,10,7
9.48070059190692,2.73907009180703,-1.82704008026047,37.4204548664468,59.9330617522497,18.148617355375,11.7105162641199,13.537602496696,7.05772486783417,100,4193.3010308232,6.05389390720216,88.3485364682375,10,7
9.48071159906531,2.73905489965246,-1.82719103298643,37.4204974926422,59.933349366125,18.148543790176,11.7104701499595,13.5377072971063,7.05763712193755,100,4193.34679640709,6.05386067337345,88.3493059820195,10,7
9.4807225848175,2.7390397277384,-1.82734178532917,37.4205400359558,59.9336365428713,18.148470285907,11.7104240739496,13.5378119352886,7.05754947025844,100,4193.39248863271,6.0538274840767,88.3500742653682,10,7
9.48073354919149,2.73902457604658,-1.82749233746773,37.4205824964963,59.9339232829517,18.1483968425606,11.7103780360856,13.5379164114174,7.05746191274073,100,4193.43810758152,6.05379433927138,88.3508413196494,10,7
9.48074449221529,2.73900944455874,-1.82764268958061,37.420624874372,59.9342095868285,18.1483234601293,11.7103320363627,13.5380207256662,7.05737444932811,100,4193.4836533347,6.05376123891703,88.3516071462287,10,7
9.48075541391682,2.73899433325664,-1.82779284184676,37.4206671696913,59.9344954549638,18.148250138606,11.7102860747761,13.5381248782094,7.05728707996434,100,4193.52912597347,6.05372818297316,88.35237174647,10,7
9.48076631432405,2.73897924212199,-1.82794279444437,37.4207093825626,59.9347808878197,18.1481768779832,11.7102401513212,13.5382288692205,7.05719980459315,100,4193.57452557887,6.05369517139925,88.353135121737,10,7
9.48077719346486,2.73896417113657,-1.82809254755239,37.420751513094,59.9350658858578,18.1481036782533,11.710194265993,13.5383326988735,7.05711262315839,100,4193.619852232,6.05366220415486,88.3538972733923,10,7
9.48078805136715,2.73894912028212,-1.82824210134908,37.4207935613936,59.9353504495396,18.1480305394085,11.710148418787,13.5384363673421,7.05702553560366,100,4193.665106014,6.05362928119948,88.354658202798,10,7
9.48079888805878,2.73893408954041,-1.82839145601355,37.4208355275693,59.9356345793263,18.1479574614409,11.7101026096983,13.5385398748006,7.05693854187246,100,4193.71028700576,6.05359640249272,88.355417911315,10,7
9.48080970356758,2.7389190788932,-1.8285406117235,37.4208774117291,59.9359182756788,18.147884444343,11.7100568387221,13.5386432214218,7.05685164190845,100,4193.75539528816,6.0535635679941,88.356176400303,10,7
9.48082049792136,2.73890408832229,-1.82868956865781,37.4209192139808,59.9362015390574,18.1478114881069,11.7100111058537,13.5387464073799,7.05676483565537,100,4193.80043094213,6.05353077766327,88.3569336711215,10,7
9.48083127114789,2.73888911780945,-1.8288383269944,37.4209609344319,59.9364843699228,18.1477385927246,11.7099654110881,13.5388494328481,7.05667812305666,100,4193.84539404834,6.05349803145981,88.3576897251291,10,7
9.48084202327495,2.73887416733645,-1.82898688691176,37.4210025731902,59.936766768735,18.1476657581882,11.7099197544206,13.5389522979999,7.05659150405586,100,4193.89028468775,6.05346532934329,88.3584445636831,10,7
9.48085275433028,2.73885923688511,-1.82913524858822,37.4210441303632,59.9370487359539,18.1475929844894,11.7098741358462,13.5390550030088,7.05650497859642,100,4193.93510294099,6.05343267127336,88.3591981881403,10,7
9.48086346434157,2.73884432643723,-1.82928341220179,37.4210856060582,59.9373302720387,18.1475202716202,11.70982855536,13.539157548048,7.05641854662196,100,4193.97984888871,6.05340005720969,88.3599505998564,10,7
9.48087415333653,2.7388294359746,-1.82943137793058,37.4211270003826,59.9376113774485,18.1474476195723,11.709783012957,13.5392599332906,7.0563322080759,100,4194.02452261153,6.0533674871119,88.3607018001867,10,7
9.48088482134282,2.73881456547905,-1.82957914595244,37.4211683134436,59.9378920526424,18.1473750283373,11.7097375086321,13.5393621589095,7.05624596290141,100,4194.06912419008,6.05333496093969,88.3614517904853,10,7
9.48089546838808,2.73879971493243,-1.82972671644575,37.4212095453483,59.9381722980796,18.1473024979066,11.70969204238,13.5394642250778,7.05615981104205,100,4194.11365370496,6.0533024786528,88.3622005721049,10,7
9.48090609449994,2.73878488431654,-1.82987408958786,37.4212506962037,59.9384521142172,18.1472300282723,11.7096466141958,13.5395661319679,7.05607375244114,100,4194.15811123638,6.05327004021091,88.3629481463983,10,7
9.48091669970598,2.73877007361324,-1.83002126555687,37.4212917661172,59.938731501514,18.1471576194255,11.7096012240742,13.5396678797527,7.05598778704211,100,4194.20249686499,6.05323764557374,88.3636945147169,10,7
9.48092728403379,2.73875528280436,-1.83016824453051,37.421332755195,59.9390104604279,18.1470852713576,11.70955587201,13.5397694686047,7.05590191478825,100,4194.24681067109,6.05320529470105,88.3644396784118,10,7
9.4809378475109,2.73874051187178,-1.83031502668649,37.4213736635442,59.9392889914158,18.14701298406,11.7095105579976,13.5398708986964,7.05581613562276,100,4194.29105273512,6.05317298755262,88.3651836388326,10,7
9.48094839016486,2.73872576079735,-1.8304616122021,37.4214144912714,59.9395670949349,18.1469407575239,11.7094652820318,13.5399721701997,7.05573044948886,100,4194.33522313719,6.05314072408823,88.3659263973283,10,7
9.48095891202317,2.73871102956293,-1.83060800125526,37.4214552384834,59.9398447714427,18.1468685917404,11.709420044107,13.540073283287,7.05564485632982,100,4194.37932195773,6.05310850426765,88.3666679552469,10,7
9.4809694131133,2.7386963181504,-1.83075419402331,37.4214959052865,59.9401220213948,18.1467964867008,11.7093748442177,13.5401742381303,7.05555935608896,100,4194.42334927682,6.05307632805071,88.3674083139357,10,7
9.48097989346273,2.73868162654164,-1.83090019068374,37.4215364917873,59.9403988452482,18.1467244423958,11.7093296823582,13.5402750349014,7.05547394870928,100,4194.46730517465,6.05304419539722,88.3681474747414,10,7
9.48099035309888,2.73866695471856,-1.83104599141393,37.4215769980918,59.9406752434591,18.1466524588167,11.7092845585229,13.5403756737721,7.05538863413403,100,4194.51118973131,6.0530121062671,88.3688854390093,10,7
9.48100079204917,2.73865230266303,-1.83119159639091,37.4216174243067,59.9409512164828,18.1465805359541,11.709239472706,13.5404761549138,7.05530341230616,100,4194.55500302687,6.05298006062014,88.3696222080842,10,7
9.48101121034099,2.73863767035697,-1.83133700579231,37.4216577705378,59.9412267647751,18.1465086737989,11.7091944249018,13.5405764784983,7.05521828316893,100,4194.59874514132,6.05294805841624,88.3703577833096,10,7
9.48102160800172,2.73862305778229,-1.83148221979491,37.4216980368914,59.9415018887912,18.1464368723418,11.7091494151044,13.5406766446967,7.05513324666538,100,4194.64241615458,6.0529160996153,88.3710921660289,10,7
9.48103198505868,2.73860846492089,-1.83162723857617,37.4217382234733,59.9417765889855,18.1463651315735,11.7091044433078,13.5407766536806,7.0550483027385,100,4194.68601614658,6.05288418417721,88.3718253575841,10,7
9.48104234153922,2.73859389175471,-1.83177206231295,37.4217783303894,59.9420508658138,18.1462934514848,11.7090595095061,13.5408765056208,7.05496345133156,100,4194.72954519719,6.0528523120619,88.3725573593164,10,7
9.48105267747062,2.73857933826568,-1.83191669118236,37.4218183577455,59.9423247197294,18.1462218320659,11.7090146136933,13.5409762006885,7.05487869238738,100,4194.77300338619,6.05282048322931,88.3732881725668,10,7
9.48106299288016,2.73856480443571,-1.83206112536112,37.4218583056475,59.9425981511873,18.1461502733074,11.7089697558634,13.5410757390545,7.05479402584888,100,4194.81639079335,6.05278869763938,88.3740177986743,10,7
9.48107328779511,2.73855029024675,-1.83220536502654,37.4218981742007,59.9428711606412,18.1460787751994,11.7089249360101,13.5411751208899,7.05470945165911,100,4194.85970749842,6.05275695525208,88.3747462389777,10,7
9.48108356224268,2.73853579568076,-1.83234941035528,37.421937963511,59.943143748545,18.1460073377323,11.7088801541273,13.5412743463654,7.05462496976082,100,4194.90295358101,6.05272525602739,88.3754734948149,10,7
9.48109381625008,2.73852132071968,-1.83249326152406,37.4219776736835,59.9434159153518,18.1459359608966,11.7088354102087,13.5413734156513,7.05454058009713,100,4194.94612912068,6.05269359992527,88.3761995675226,10,7
9.4811040498445,2.73850686534547,-1.83263691870962,37.4220173048237,59.9436876615144,18.1458646446822,11.7087907042483,13.5414723289184,7.05445628261089,100,4194.98923419698,6.05266198690578,88.3769244584373,10,7
9.48111426305309,2.73849242954011,-1.83278038208863,37.4220568570368,59.9439589874865,18.1457933890794,11.7087460362397,13.5415710863369,7.05437207724503,100,4195.03226888946,6.05263041692891,88.3776481688944,10,7
9.48112445590299,2.73847801328554,-1.8329236518378,37.422096330428,59.94422989372,18.145722194078,11.7087014061765,13.5416696880775,7.05428796394222,100,4195.07523327756,6.05259888995469,88.3783707002283,10,7
9.48113462842132,2.73846361656375,-1.8330667281337,37.4221357251023,59.9445003806676,18.1456510596677,11.7086568140523,13.5417681343102,7.05420394264524,100,4195.11812744068,6.05256740594313,88.3790920537722,10,7
9.48114478063515,2.73844923935672,-1.83320961115294,37.4221750411647,59.9447704487818,18.1455799858388,11.7086122598608,13.5418664252053,7.05412001329711,100,4195.16095145819,6.05253596485435,88.3798122308589,10,7
9.48115491257156,2.73843488164645,-1.83335230107184,37.4222142787202,59.9450400985135,18.145508972581,11.7085677435954,13.5419645609326,7.05403617584045,100,4195.20370540928,6.05250456664841,88.3805312328206,10,7
9.4811650242576,2.73842054341492,-1.83349479806685,37.4222534378736,59.9453093303152,18.1454380198838,11.7085232652497,13.5420625416623,7.05395243021792,100,4195.24638937328,6.05247321128537,88.3812490609881,10,7
9.48117511572027,2.73840622464414,-1.83363710231453,37.4222925187294,59.9455781446379,18.1453671277371,11.7084788248171,13.5421603675642,7.05386877637233,100,4195.28900342935,6.05244189872536,88.3819657166912,10,7
9.48118518698656,2.73839192531612,-1.83377921399079,37.4223315213924,59.9458465419325,18.1452962961304,11.7084344222912,13.5422580388079,7.05378521424637,100,4195.33154765662,6.05241062892849,88.3826812012594,10,7
9.48119523808346,2.73837764541287,-1.83392113327216,37.422370445967,59.94611452265,18.1452255250531,11.7083900576652,13.5423555555633,7.05370174378277,100,4195.37402213422,6.05237940185489,88.3833955160211,10,7
9.4812052690379,2.7383633849164,-1.83406286033477,37.4224092925576,59.9463820872408,18.1451548144948,11.7083457309325,13.542452918,7.05361836492415,100,4195.41642694114,6.0523482174647,88.384108662304,10,7
9.48121527987683,2.73834914380875,-1.83420439535467,37.4224480612686,59.9466492361556,18.1450841644449,11.7083014420865,13.5425501262872,7.05353507761316,100,4195.45876215635,6.0523170757181,88.3848206414347,10,7
9.48122527062713,2.73833492207194,-1.83434573850809,37.4224867522043,59.9469159698439,18.1450135748923,11.7082571911204,13.5426471805946,7.05345188179223,100,4195.50102785887,6.05228597657524,88.385531454739,10,7
9.48123524131567,2.73832071968802,-1.834486889971,37.4225253654689,59.9471822887552,18.1449430458267,11.7082129780273,13.5427440810914,7.05336877740405,100,4195.54322412753,6.05225491999633,88.3862411035415,10,7
9.48124519196931,2.73830653663903,-1.83462784991929,37.4225639011663,59.9474481933398,18.1448725772372,11.7081688028007,13.5428408279466,7.05328576439126,100,4195.58535104115,6.05222390594155,88.3869495891666,10,7
9.4812551226149,2.73829237290702,-1.83476861852893,37.4226023594005,59.9477136840459,18.1448021691125,11.7081246654334,13.5429374213296,7.05320284269624,100,4195.6274086785,6.05219293437115,88.3876569129376,10,7
9.48126503327921,2.73827822847407,-1.83490919597574,37.4226407402753,59.9479787613233,18.144731821442,11.7080805659188,13.5430338614092,7.05312001226162,100,4195.66939711833,6.05216200524536,88.3883630761766,10,7
9.48127492398904,2.73826410332222,-1.83504958243549,37.4226790438947,59.94824342562,18.1446615342144,11.7080365042498,13.5431301483543,7.05303727302976,100,4195.71131643932,6.05213111852442,88.3890680802053,10,7
9.48128479477116,2.73824999743356,-1.83518977808382,37.4227172703623,59.948507677385,18.1445913074189,11.7079924804196,13.5432262823336,7.05295462494337,100,4195.75316672009,6.05210027416861,88.3897719263441,10,7
9.48129464565229,2.73823591079016,-1.83532978309643,37.4227554197817,59.9487715170657,18.1445211410439,11.7079484944211,13.5433222635161,7.05287206794463,100,4195.79494803923,6.05206947213821,88.3904746159133,10,7
9.48130447665915,2.7382218433741,-1.83546959764897,37.4227934922563,59.9490349451105,18.1444510350784,11.7079045462472,13.5434180920701,7.05278960197603,100,4195.8366604753,6.0520387123935,88.3911761502311,10,7
9.48131428781842,2.73820779516749,-1.83560922191703,37.4228314878897,59.9492979619665,18.144380989511,11.7078606358908,13.5435137681642,7.05270722698003,100,4195.87830410666,6.05200799489481,88.3918765306158,10,7
9.48132407915676,2.73819376615241,-1.83574865607602,37.4228694067851,59.9495605680813,18.1443110043302,11.7078167633448,13.5436092919668,7.05262494289906,100,4195.91987901186,6.05197731960243,88.3925757583847,10,7
9.48133385070084,2.738179756311,-1.83588790030137,37.4229072490456,59.9498227639019,18.1442410795248,11.7077729286019,13.5437046636462,7.05254274967524,100,4195.96138526928,6.05194668647681,88.3932738348541,10,7
9.48134360247725,2.73816576562533,-1.83602695476822,37.4229450147747,59.9500845498747,18.144171215083,11.7077291316548,13.5437998833701,7.05246064725111,100,4196.00282295713,6.0519160954782,88.393970761339,10,7
9.48135333451261,2.73815179407753,-1.83616581965219,37.4229827040753,59.9503459264466,18.1441014109932,11.7076853724964,13.543894951307,7.05237863556874,100,4196.04419215382,6.05188554656698,88.3946665391544,10,7
9.48136304683348,2.73813784164976,-1.83630449512833,37.4230203170503,59.9506068940635,18.1440316672439,11.7076416511192,13.5439898676247,7.05229671457056,100,4196.08549293746,6.05185503970362,88.3953611696136,10,7
9.48137273946641,2.73812390832415,-1.83644298137187,37.4230578538027,59.9508674531714,18.1439619838234,11.7075979675161,13.5440846324911,7.05221488419886,100,4196.12672538627,6.05182457484851,88.3960546540295,10,7
9.48138241243793,2.7381099940828,-1.8365812785575,37.4230953144351,59.9511276042159,18.1438923607196,11.7075543216794,13.5441792460736,7.05213314439607,100,4196.16788957835,6.051794151962,88.3967469937143,10,7
9.48139206577453,2.73809609890789,-1.83671938686103,37.4231326990503,59.9513873476422,18.1438227979206,11.7075107136017,13.5442737085405,7.05205149510402,100,4196.20898559186,6.0517637710046,88.3974381899794,10,7
9.48140169950271,2.73808222278156,-1.83685730645692,37.4231700077509,59.9516466838961,18.1437532954149,11.7074671432756,13.5443680200586,7.05196993626527,100,4196.25001350471,6.05173343193674,88.3981282441341,10,7
9.48141131364892,2.73806836568597,-1.83699503752024,37.4232072406396,59.9519056134215,18.14368385319,11.7074236106934,13.5444621807958,7.0518884678217,100,4196.29097339494,6.05170313471888,88.3988171574887,10,7
9.48142090823958,2.73805452760329,-1.83713258022573,37.4232443978185,59.9521641366637,18.1436144712339,11.7073801158475,13.5445561909191,7.05180708971545,100,4196.33186534048,6.05167287931149,88.3995049313509,10,7
9.48143048330112,2.7380407085157,-1.83726993474824,37.4232814793901,59.9524222540663,18.1435451495348,11.7073366587304,13.5446500505957,7.05172580188895,100,4196.37268941912,6.05164266567511,88.4001915670284,10,7
9.48144003885991,2.7380269084054,-1.83740710126278,37.4233184854567,59.9526799660738,18.1434758880802,11.7072932393344,13.5447437599932,7.05164460428421,100,4196.41344570876,6.05161249377027,88.4008770658284,10,7
9.48144957494233,2.73801312725454,-1.83754407994343,37.4233554161203,59.95293727313,18.1434066868575,11.7072498576516,13.5448373192778,7.05156349684307,100,4196.45413428715,6.05158236355743,88.4015614290567,10,7
9.4814590915747,2.73799936504534,-1.8376808709653,37.4233922714831,59.9531941756779,18.1433375458548,11.7072065136743,13.5449307286169,7.0514824795078,100,4196.49475523196,6.0515522749972,88.4022446580177,10,7
9.48146858878335,2.73798562175999,-1.83781747450274,37.423429051647,59.953450674161,18.1432684650596,11.7071632073947,13.545023988177,7.05140155222057,100,4196.53530862091,6.0515222280501,88.4029267540159,10,7
9.48147806659457,2.73797189738071,-1.83795389073026,37.4234657567138,59.9537067690221,18.1431994444593,11.707119938805,13.545117098125,7.05132071492324,100,4196.57579453158,6.05149222267672,88.4036077183549,10,7
9.48148752503463,2.7379581918897,-1.83809011982225,37.4235023867854,59.9539624607044,18.1431304840415,11.7070767078973,13.5452100586273,7.05123996755799,100,4196.61621304155,6.0514622588377,88.4042875523366,10,7
9.48149696412978,2.7379445052692,-1.83822616195323,37.4235389419636,59.9542177496492,18.1430615837932,11.7070335146635,13.5453028698505,7.05115931006651,100,4196.65656422829,6.05143233649358,88.404966257263,10,7
9.48150638390624,2.73793083750142,-1.8383620172973,37.4235754223497,59.9544726362998,18.1429927437019,11.7069903590956,13.5453955319608,7.05107874239104,100,4196.69684816937,6.05140245560504,88.405643834434,10,7
9.48151578439023,2.73791718856861,-1.83849768602897,37.4236118280455,59.9547271210974,18.1429239637552,11.7069472411858,13.5454880451246,7.05099826447344,100,4196.7370649421,6.05137261613268,88.40632028515,10,7
9.48152516560789,2.73790355845301,-1.83863316832202,37.4236481591524,59.9549812044837,18.1428552439398,11.7069041609259,13.5455804095078,7.0509178762556,100,4196.77721462386,6.05134281803718,88.4069956107097,10,7
9.48153452758541,2.73788994713687,-1.83876846435078,37.4236844157716,59.9552348868995,18.1427865842431,11.7068611183077,13.5456726252767,7.05083757767949,100,4196.81729729193,6.05131306127922,88.4076698124111,10,7
9.4815438703489,2.73787635460245,-1.83890357428936,37.4237205980046,59.9554881687869,18.1427179846518,11.7068181133232,13.5457646925971,7.05075736868713,100,4196.85731302363,6.05128334581946,88.4083428915514,10,7
9.48155319392449,2.737862780832,-1.83903849831165,37.4237567059521,59.9557410505857,18.1426494451531,11.7067751459642,13.5458566116349,7.05067724922009,100,4196.89726189612,6.05125367161861,88.4090148494272,10,7
9.48156249833824,2.7378492258078,-1.83917323659159,37.4237927397155,59.9559935327367,18.1425809657339,11.7067322162223,13.5459483825558,7.05059721922038,100,4196.93714398659,6.05122403863742,88.4096856873332,10,7
9.48157178361623,2.73783568951213,-1.83930778930301,37.4238286993959,59.9562456156806,18.1425125463812,11.7066893240896,13.5460400055254,7.05051727862997,100,4196.97695937208,6.05119444683656,88.4103554065643,10,7
9.48158104978448,2.73782217192726,-1.83944215661984,37.4238645850939,59.9564972998566,18.1424441870815,11.7066464695574,13.5461314807094,7.05043742739048,100,4197.0167081297,6.05116489617685,88.4110240084146,10,7
9.48159029686903,2.7378086730355,-1.83957633871586,37.4239003969104,59.9567485857048,18.1423758878213,11.7066036526174,13.5462228082732,7.0503576654437,100,4197.05639033642,6.05113538661903,88.4116914941763,10,7
9.48159952489584,2.73779519281913,-1.83971033576444,37.4239361349462,59.9569994736644,18.1423076485879,11.7065608732614,13.5463139883819,7.05027799273154,100,4197.09600606917,6.05110591812387,88.4123578651413,10,7
9.4816087338909,2.73778173126046,-1.83984414793952,37.4239717993017,59.9572499641746,18.1422394693673,11.7065181314807,13.5464050212009,7.05019840919556,100,4197.1355554049,6.05107649065215,88.4130231226011,10,7
9.48161792388014,2.73776828834181,-1.83997777541441,37.4240073900777,59.9575000576743,18.1421713501463,11.7064754272671,13.5464959068951,7.05011891477767,100,4197.17503842034,6.05104710416475,88.4136872678453,10,7
9.4816270948895,2.73775486404549,-1.84011121836261,37.4240429073744,59.957749754602,18.1421032909112,11.706432760612,13.5465866456297,7.05003950941961,100,4197.21445519241,6.05101775862244,88.4143503021637,10,7
9.48163624694486,2.73774145835383,-1.84024447695776,37.4240783512921,59.9579990553959,18.1420352916484,11.7063901315067,13.5466772375697,7.04996019306299,100,4197.25380579775,6.05098845398609,88.4150122268446,10,7
9.48164538007213,2.73772807124915,-1.84037755137285,37.4241137219313,59.9582479604945,18.1419673523443,11.7063475399428,13.5467676828796,7.04988096564955,100,4197.29309031315,6.05095919021653,88.4156730431755,10,7
9.48165449429711,2.73771470271382,-1.84051044178182,37.424149019392,59.9584964703353,18.141899472985,11.7063049859116,13.5468579817247,7.04980182712075,100,4197.33230881527,6.0509299672747,88.4163327524431,10,7
9.48166358964567,2.73770135273016,-1.84064314835717,37.4241842437743,59.9587445853555,18.141831653557,11.7062624694043,13.5469481342687,7.04972277741848,100,4197.37146138055,6.05090078512144,88.4169913559329,10,7
9.48167266614361,2.73768802128054,-1.84077567127235,37.4242193951782,59.9589923059927,18.1417638940462,11.7062199904124,13.5470381406766,7.04964381648432,100,4197.41054808554,6.05087164371771,88.4176488549301,10,7
9.48168172381669,2.7376747083473,-1.8409080107005,37.4242544737036,59.9592396326832,18.1416961944386,11.706177548927,13.5471280011129,7.04956494425977,100,4197.44956900681,6.05084254302436,88.4183052507189,10,7
9.4816907626907,2.73766141391283,-1.84104016681482,37.4242894794503,59.9594865658647,18.1416285547202,11.7061351449393,13.5472177157419,7.04948616068646,100,4197.48852422088,6.05081348300243,88.4189605445821,10,7
9.48169978279136,2.7376481379595,-1.84117213978794,37.4243244125179,59.959733105973,18.1415609748769,11.7060927784406,13.5473072847273,7.049407465706,100,4197.52741380389,6.05078446361281,88.4196147378021,10,7
9.48170878414438,2.73763488046969,-1.84130392979296,37.4243592730062,59.959979253444,18.1414934548949,11.7060504494219,13.5473967082335,7.04932885925996,100,4197.56623783232,6.0507554848165,88.4202678316605,10,7
9.48171776677546,2.73762164142578,-1.84143553700255,37.4243940610147,59.9602250087138,18.1414259947598,11.7060081578743,13.5474859864244,7.04925034128991,100,4197.60499638239,6.05072654657448,88.4209198274377,10,7
9.48172673071027,2.73760842081017,-1.84156696158959,37.4244287766427,59.9604703722183,18.141358594457,11.7059659037889,13.5475751194639,7.04917191173723,100,4197.64368953043,6.05069764884775,88.4215707264135,10,7
9.48173567597444,2.73759521860528,-1.84169820372699,37.4244634199897,59.960715344392,18.1412912539724,11.7059236871566,13.5476641075159,7.04909357054345,100,4197.68231735256,6.05066879159735,88.4222205298665,10,7
9.4817446025936,2.73758203479351,-1.84182926358699,37.4244979911549,59.9609599256704,18.1412239732919,11.7058815079684,13.5477529507436,7.04901531765012,100,4197.7208799248,6.0506399747843,88.4228692390745,10,7
9.48175351059334,2.73756886935728,-1.84196014134261,37.4245324902374,59.9612041164885,18.1411567524007,11.7058393662153,13.547841649311,7.04893715299858,100,4197.75937732331,6.05061119836973,88.4235168553148,10,7
9.48176239999925,2.737555722279,-1.84209083716587,37.4245669173365,59.9614479172806,18.1410895912844,11.7057972618881,13.5479302033812,7.04885907653045,100,4197.7978096242,6.05058246231459,88.4241633798632,10,7
9.48177127083689,2.73754259354113,-1.8422213512298,37.4246012725509,59.9616913284802,18.1410224899283,11.7057551949777,13.5480186131179,7.04878108818707,100,4197.83617690325,6.05055376658008,88.4248088139954,10,7
9.48178012313175,2.73752948312609,-1.84235168370606,37.4246355559796,59.9619343505221,18.1409554483178,11.7057131654749,13.5481068786838,7.04870318790984,100,4197.87447923654,6.05052511112722,88.4254531589856,10,7
9.48178895690937,2.73751639101633,-1.84248183476745,37.4246697677217,59.9621769838395,18.1408884664382,11.7056711733705,13.5481950002424,7.04862537564009,100,4197.91271669982,6.0504964959172,88.4260964161073,10,7
9.48179777219522,2.73750331719431,-1.84261180458634,37.4247039078757,59.9624192288661,18.1408215442749,11.7056292186551,13.5482829779568,7.04854765131932,100,4197.95088936898,6.05046792091113,88.426738586633,10,7
9.48180656901476,2.73749026164249,-1.84274159333455,37.4247379765402,59.9626610860347,18.1407546818128,11.7055873013194,13.5483708119896,7.04847001488895,100,4197.98899731972,6.0504393860702,88.4273796718346,10,7
9.48181534739342,2.73747722434334,-1.84287120118438,37.4247719738137,59.9629025557779,18.1406878790373,11.7055454213543,13.5484585025038,7.04839246629018,100,4198.0270406278,6.05041089135551,88.4280196729832,10,7
9.48182410735662,2.73746420527932,-1.84300062830766,37.4248058997946,59.9631436385291,18.1406211359333,11.70550357875,13.5485460496619,7.04831500546436,100,4198.06501936891,6.05038243672828,88.4286585913486,10,7
9.48183284892975,2.73745120443293,-1.84312987487669,37.4248397545816,59.9633843347193,18.1405544524856,11.7054617734974,13.5486334536267,7.04823763235288,100,4198.10293361854,6.05035402214974,88.4292964281997,10,7
9.48184157213819,2.73743822178665,-1.84325894106331,37.4248735382725,59.9636246447816,18.1404878286791,11.7054200055869,13.5487207145607,7.04816034689685,100,4198.14078345237,6.05032564758108,88.4299331848051,10,7
9.48185027700725,2.73742525732299,-1.84338782703912,37.424907250966,59.9638645691472,18.140421264499,11.705378275009,13.548807832626,7.04808314903772,100,4198.1785689458,6.05029731298356,88.4305688624317,10,7
9.48185896356229,2.73741231102445,-1.84351653297614,37.4249408927598,59.9641041082479,18.1403547599298,11.7053365817541,13.5488948079851,7.04800603871666,100,4198.21629017438,6.05026901831841,88.4312034623464,10,7
9.48186763182859,2.73739938287354,-1.84364505904608,37.4249744637522,59.9643432625144,18.1402883149564,11.7052949258127,13.5489816408002,7.04792901587501,100,4198.25394721342,6.05024076354693,88.4318369858145,10,7
9.48187628183142,2.73738647285278,-1.84377340542039,37.4250079640407,59.9645820323775,18.1402219295635,11.705253307175,13.5490683312331,7.04785208045399,100,4198.29154013827,6.0502125486304,88.432469434101,10,7
9.48188491359604,2.73737358094469,-1.84390157227068,37.4250413937236,59.9648204182686,18.1401556037354,11.7052117258316,13.5491548794457,7.04777523239477,100,4198.3290690243,6.0501843735301,88.4331008084697,10,7
9.48189352714768,2.73736070713181,-1.84402955976879,37.4250747528984,59.9650584206171,18.140089337457,11.7051701817728,13.5492412856004,7.04769847163857,100,4198.36653394672,6.05015623820736,88.4337311101834,10,7
9.48190212251155,2.73734785139668,-1.84415736808592,37.4251080416627,59.9652960398539,18.1400231307123,11.7051286749887,13.5493275498587,7.04762179812656,100,4198.40393498074,6.05012814262353,88.4343603405044,10,7
9.48191069971281,2.73733501372186,-1.84428499739346,37.4251412601142,59.9655332764079,18.1399569834862,11.7050872054695,13.5494136723821,7.04754521179996,100,4198.44127220147,6.05010008673997,88.4349885006936,10,7
9.48191925877664,2.73732219408988,-1.84441244786262,37.4251744083502,59.9657701307098,18.139890895763,11.7050457732054,13.5494996533321,7.04746871259982,100,4198.47854568401,6.05007207051803,88.4356155920117,10,7
9.48192779972819,2.73730939248333,-1.84453971966485,37.4252074864683,59.9660066031876,18.1398248675268,11.7050043781867,13.5495854928703,7.04739230046738,100,4198.51575550339,6.05004409391909,88.4362416157177,10,7
9.48193632259254,2.73729660888476,-1.84466681297124,37.4252404945657,59.9662426942708,18.1397588987618,11.7049630204033,13.5496711911579,7.04731597534362,100,4198.5529017346,6.05001615690458,88.4368665730705,10,7
9.48194482739481,2.73728384327675,-1.84479372795283,37.4252734327395,59.9664784043883,18.1396929894523,11.7049216998454,13.5497567483562,7.04723973716972,100,4198.58998445257,6.0499882594359,88.4374904653274,10,7
9.48195331416007,2.73727109564191,-1.8449204647809,37.4253063010868,59.9667137339681,18.1396271395826,11.704880416503,13.5498421646263,7.04716358588678,100,4198.62700373217,6.0499604014745,88.4381132937454,10,7
9.48196178291333,2.73725836596281,-1.84504702362597,37.4253390997048,59.9669486834385,18.1395613491364,11.7048391703661,13.549927440129,7.04708752143586,100,4198.66395964823,6.04993258298186,88.4387350595804,10,7
9.48197023367965,2.73724565422206,-1.84517340465936,37.4253718286902,59.9671832532274,18.1394956180978,11.7047979614246,13.5500125750254,7.04701154375806,100,4198.70085227556,6.0499048039194,88.4393557640873,10,7
9.48197866648402,2.73723296040226,-1.84529960805168,37.4254044881402,59.9674174437624,18.1394299464509,11.7047567896685,13.5500975694763,7.04693565279445,100,4198.73768168887,6.04987706424866,88.4399754085204,10,7
9.4819870813514,2.73722028448603,-1.84542563397378,37.4254370781512,59.9676512554702,18.1393643341796,11.7047156550878,13.5501824236423,7.04685984848606,100,4198.77444796276,6.04984936393113,88.4405939941331,10,7
9.48199547830674,2.737207626456,-1.84555148259631,37.4254695988201,59.9678846887788,18.1392987812676,11.7046745576722,13.5502671376841,7.04678413077397,100,4198.81115117198,6.04982170292829,88.4412115221776,10,7
9.48200385737501,2.73719498629478,-1.8456771540898,37.4255020502432,59.9681177441145,18.1392332876985,11.7046334974115,13.550351711762,7.04670849959905,100,4198.84779139104,6.04979408120171,88.4418279939056,10,7
9.48201221858108,2.73718236398502,-1.84580264862507,37.4255344325172,59.9683504219036,18.1391678534561,11.7045924742955,13.5504361460366,7.04663295490212,100,4198.88436869448,6.04976649871294,88.4424434105674,10,7
9.48202056194986,2.73716975950936,-1.84592796637253,37.4255667457385,59.9685827225725,18.139102478524,11.7045514883138,13.550520440668,7.04655749662436,100,4198.92088315674,6.04973895542354,88.4430577734124,10,7
9.4820288875062,2.73715717285046,-1.84605310750271,37.4255989900034,59.9688146465468,18.1390371628859,11.7045105394563,13.5506045958165,7.04648212470676,100,4198.95733485218,6.04971145129515,88.4436710836899,10,7
9.48203719527493,2.73714460399097,-1.84617807218564,37.4256311654082,59.9690461942527,18.1389719065251,11.7044696277125,13.5506886116419,7.0464068390902,100,4198.99372385529,6.04968398628933,88.4442833426478,10,7
9.48204548528088,2.73713205291357,-1.84630286059166,37.4256632720486,59.9692773661147,18.1389067094254,11.7044287530721,13.5507724883042,7.04633163971567,100,4199.03005024022,6.04965656036774,88.4448945515332,10,7
9.48205375754884,2.73711951960093,-1.84642747289115,37.4256953100212,59.9695081625587,18.1388415715699,11.7043879155248,13.5508562259633,7.04625652652402,100,4199.06631408132,6.049629173492,88.4455047115923,10,7
9.48206201210357,2.73710700403573,-1.84655190925417,37.4257272794216,59.9697385840092,18.1387764929421,11.7043471150599,13.5509398247789,7.04618149945628,100,4199.10251545277,6.04960182562377,88.4461138240703,10,7
9.48207024896983,2.73709450620067,-1.84667616985075,37.4257591803457,59.9699686308908,18.1387114735252,11.7043063516672,13.5510232849107,7.04610655845329,100,4199.13865442878,6.04957451672473,88.4467218902118,10,7
9.48207846817235,2.73708202607843,-1.84680025485102,37.4257910128895,59.9701983036274,18.1386465133024,11.7042656253359,13.5511066065182,7.04603170345581,100,4199.17473108343,6.04954724675657,88.4473289112604,10,7
9.48208666973582,2.73706956365172,-1.84692416442488,37.4258227771485,59.9704276026436,18.1385816122569,11.7042249360557,13.5511897897608,7.04595693440484,100,4199.21074549074,6.04952001568097,88.4479348884583,10,7
9.48209485368492,2.73705711890325,-1.84704789874218,37.4258544732184,59.9706565283622,18.1385167703719,11.7041842838158,13.5512728347979,7.04588225124104,100,4199.24669772471,6.0494928234597,88.4485398230477,10,7
9.48210302004432,2.73704469181576,-1.84717145797259,37.4258861011946,59.9708850812077,18.1384519876303,11.7041436686057,13.5513557417884,7.04580765390557,100,4199.2825878593,6.0494656700545,88.449143716269,10,7
9.48211116883862,2.73703228237196,-1.84729484228598,37.4259176611724,59.9711132616022,18.138387264015,11.7041030904146,13.5514385108917,7.04573314233903,100,4199.31841596838,6.04943855542713,88.4497465693629,10,7
9.48211930009247,2.73701989055459,-1.847418051852,37.4259491532475,59.9713410699692,18.1383225995091,11.7040625492319,13.5515211422666,7.04565871648214,100,4199.35418212579,6.04941147953935,88.4503483835681,10,7
9.48212741383044,2.73700751634639,-1.84754108684024,37.4259805775148,59.9715685067309,18.1382579940956,11.7040220450468,13.5516036360721,7.04558437627588,100,4199.38988640537,6.04938444235297,88.4509491601226,10,7
9.48213551007709,2.73699515973012,-1.84766394742013,37.4260119340696,59.9717955723102,18.1381934477571,11.7039815778485,13.5516859924669,7.04551012166098,100,4199.4255288808,6.0493574438298,88.451548900264,10,7
9.48214358885696,2.73698282068852,-1.84778663376107,37.426043223007,59.9720222671282,18.1381289604763,11.7039411476262,13.5517682116096,7.04543595257826,100,4199.46110962576,6.04933048393166,88.4521476052288,10,7
9.48215165019459,2.73697049920438,-1.84790914603263,37.4260744444219,59.9722485916074,18.1380645322357,11.7039007543692,13.5518502936588,7.0453618689682,100,4199.49662871394,6.0493035626204,88.4527452762526,10,7
9.48215969411446,2.73695819526045,-1.84803148440386,37.4261055984092,59.9724745461689,18.1380001630185,11.7038603980664,13.551932238773,7.04528787077186,100,4199.5320862189,6.0492766798579,88.4533419145695,10,7
9.48216772064105,2.73694590883953,-1.84815364904421,37.4261366850638,59.9727001312343,18.1379358528071,11.703820078707,13.5520140471106,7.04521395793006,100,4199.56748221406,6.04924983560609,88.4539375214139,10,7
9.4821757297988,2.73693363992441,-1.84827564012272,37.4261677044802,59.9729253472235,18.1378716015838,11.70377979628,13.5520957188297,7.04514013038334,100,4199.60281677302,6.04922302982677,88.4545320980189,10,7
9.48218372161215,2.73692138849785,-1.8483974578084,37.4261986567532,59.9731501945583,18.1378074093312,11.7037395507743,13.5521772540884,7.04506638807231,100,4199.63808996923,6.0491962624819,88.4551256456163,10,7
9.4821916961055,2.73690915454271,-1.84851910227059,37.4262295419773,59.9733746736582,18.1377432760318,11.7036993421792,13.5522586530449,7.04499273093791,100,4199.67330187597,6.04916953353344,88.4557181654368,10,7
9.48219965330324,2.73689693804175,-1.84864057367793,37.4262603602468,59.9735987849442,18.1376792016678,11.7036591704833,13.5523399158571,7.04491915892049,100,4199.70845256658,6.0491428429433,88.4563096587113,10,7
9.48220759322973,2.73688473897783,-1.84876187219936,37.4262911116563,59.9738225288353,18.1376151862215,11.7036190356757,13.5524210426827,7.04484567196101,100,4199.74354211441,6.04911619067348,88.4569001266684,10,7
9.4822155159093,2.73687255733375,-1.84888299800366,37.4263217963,59.974045905751,18.1375512296751,11.7035789377451,13.5525020336793,7.04477227000012,100,4199.77857059251,6.04908957668596,88.4574895705372,10,7
9.48222342136626,2.73686039309236,-1.8490039512597,37.4263524142718,59.9742689161109,18.137487332011,11.7035388766805,13.5525828890048,7.04469895297837,100,4199.81353807417,6.04906300094275,88.4580779915452,10,7
9.48223130962492,2.7368482462365,-1.84912473213592,37.4263829656663,59.9744915603336,18.1374234932112,11.7034988524705,13.5526636088164,7.04462572083639,100,4199.84844463243,6.04903646340587,88.458665390919,10,7
9.48223918070953,2.73683611674902,-1.84924534080108,37.4264134505771,59.9747138388379,18.1373597132578,11.7034588651041,13.5527441932716,7.04455257351475,100,4199.88329034034,6.04900996403735,88.4592517698843,10,7
9.48224703464434,2.73682400461277,-1.84936577742366,37.4264438690983,59.9749357520426,18.1372959921325,11.7034189145698,13.5528246425278,7.04447951095426,100,4199.91807527103,6.04898350279925,88.4598371296659,10,7
9.48225487145358,2.73681190981062,-1.84948604217209,37.4264742213235,59.9751573003655,18.1372323298178,11.7033790008564,13.5529049567419,7.04440653309535,100,4199.95279949738,6.04895707965363,88.4604214714884,10,7
9.48226269116145,2.73679983232545,-1.84960613521469,37.4265045073467,59.9753784842243,18.1371687262953,11.7033391239526,13.5529851360711,7.04433363987874,100,4199.98746309224,6.04893069456264,88.4610047965744,10,7
9.48227049379213,2.73678777214014,-1.84972605671987,37.4265347272615,59.9755993040364,18.1371051815468,11.7032992838469,13.5530651806724,7.04426083124497,100,4200.02206612844,6.04890434748834,88.4615871061465,10,7
9.48227827936976,2.73677572923758,-1.84984580685574,37.4265648811613,59.9758197602196,18.1370416955542,11.7032594805279,13.5531450907026,7.04418810713457,100,4200.05660867885,6.04887803839287,88.462168401426,10,7
9.48228604791849,2.73676370360065,-1.84996538579054,37.4265949691397,59.9760398531904,18.1369782682991,11.7032197139843,13.5532248663185,7.04411546748815,100,4200.09109081623,6.04885176723836,88.4627486836332,10,7
9.48229379946243,2.73675169521228,-1.85008479369236,37.4266249912902,59.9762595833661,18.1369148997636,11.7031799842044,13.5533045076767,7.04404291224625,100,4200.12551261322,6.04882553398702,88.463327953988,10,7
9.48230153402567,2.73673970405537,-1.85020403072906,37.4266549477058,59.9764789511625,18.1368515899288,11.7031402911769,13.5533840149335,7.0439704413493,100,4200.15987414247,6.04879933860096,88.4639062137089,10,7
9.48230925163226,2.73672773011286,-1.85032309706867,37.42668483848,59.9766979569959,18.1367883387767,11.7031006348902,13.5534633882456,7.04389805473812,100,4200.19417547652,6.04877318104248,88.4644834640136,10,7
9.48231695230626,2.73671577336763,-1.85044199287898,37.4267146637058,59.9769166012825,18.1367251462883,11.7030610153327,13.5535426277692,7.04382575235292,100,4200.22841668803,6.04874706127369,88.4650597061196,10,7
9.48232463607167,2.73670383380266,-1.85056071832804,37.4267444234761,59.9771348844379,18.1366620124454,11.7030214324926,13.5536217336607,7.04375353413423,100,4200.26259784942,6.04872097925689,88.4656349412423,10,7
9.48233230295251,2.73669191140089,-1.85067927358313,37.4267741178841,59.977352806877,18.1365989372294,11.7029818863584,13.5537007060757,7.04368140002265,100,4200.29671903304,6.04869493495431,88.466209170597,10,7
9.48233995297274,2.73668000614524,-1.85079765881233,37.4268037470225,59.9775703690149,18.1365359206213,11.7029423769184,13.5537795451708,7.0436093499585,100,4200.33078031136,6.04866892832819,88.4667823953981,10,7
9.4823475861563,2.7366681180187,-1.8509158741831,37.4268333109841,59.9777875712666,18.136472962603,11.7029029041609,13.5538582511015,7.04353738388249,100,4200.36478175665,6.04864295934089,88.4673546168586,10,7
9.48235520252715,2.73665624700424,-1.85103391986274,37.4268628098617,59.9780044140463,18.1364100631555,11.7028634680742,13.5539368240237,7.043465501735,100,4200.39872344118,6.04861702795468,88.4679258361915,10,7
9.48236280210919,2.73664439308482,-1.85115179601877,37.4268922437477,59.9782208977689,18.1363472222597,11.7028240686463,13.5540152640929,7.04339370345662,100,4200.43260543723,6.04859113413187,88.4684960546083,10,7
9.48237038492628,2.73663255624343,-1.85126950281864,37.4269216127347,59.9784370228473,18.1362844398971,11.7027847058656,13.5540935714649,7.0433219889876,100,4200.46642781693,6.04856527783481,88.4690652733198,10,7
9.4823779510023,2.73662073646305,-1.85138704042942,37.4269509169151,59.9786527896956,18.1362217160486,11.7027453797201,13.554171746295,7.04325035826838,100,4200.5001906524,6.04853945902587,88.4696334935356,10,7
9.48238550036108,2.7366089337267,-1.85150440901845,37.4269801563813,59.9788681987272,18.1361590506953,11.7027060901979,13.5542497887385,7.04317881123944,100,4200.53389401569,6.04851367766742,88.4702007164646,10,7
9.48239303302645,2.73659714801736,-1.85162160875285,37.4270093312254,59.9790832503554,18.136096443818,11.7026668372872,13.5543276989508,7.04310734784116,100,4200.56753797887,6.04848793372182,88.4707669433149,10,7
9.48240054902219,2.73658537931809,-1.85173863979986,37.4270384415397,59.9792979449927,18.1360338953978,11.7026276209759,13.5544054770871,7.04303596801401,100,4200.60112261381,6.04846222715156,88.4713321752936,10,7
9.48240804837209,2.73657362761187,-1.85185550232603,37.4270674874161,59.9795122830511,18.1359714054155,11.7025884412521,13.554483123302,7.04296467169837,100,4200.63464799238,6.04843655791902,88.4718964136071,10,7
9.48241553109989,2.73656189288174,-1.85197219649848,37.4270964689469,59.9797262649437,18.1359089738519,11.7025492981038,13.5545606377506,7.0428934588345,100,4200.66811418661,6.04841092598664,88.4724596594607,10,7
9.4824229972293,2.73655017511075,-1.85208872248427,37.4271253862236,59.9799398910822,18.1358466006878,11.7025101915189,13.5546380205881,7.04282232936288,100,4200.70152126811,6.04838533131693,88.4730219140586,10,7
9.48243044678405,2.73653847428194,-1.85220508044989,37.4271542393382,59.9801531618778,18.1357842859037,11.7024711214852,13.5547152719687,7.04275128322394,100,4200.73486930875,6.04835977387235,88.4735831786047,10,7
9.4824378797878,2.73652679037836,-1.85232127056202,37.4271830283826,59.9803660777424,18.1357220294805,11.7024320879907,13.5547923920472,7.04268032035793,100,4200.76815838019,6.04833425361538,88.4741434543017,10,7
9.48244529626422,2.73651512338309,-1.85243729298725,37.427211753448,59.9805786390869,18.1356598313987,11.7023930910232,13.5548693809779,7.04260944070529,100,4200.801388554,6.04830877050858,88.4747027423513,10,7
9.48245269623695,2.73650347327919,-1.85255314789225,37.4272404146263,59.9807908463223,18.1355976916389,11.7023541305706,13.5549462389155,7.0425386442065,100,4200.83455990186,6.0482833245145,88.4752610439545,10,7
9.48246007972959,2.73649184004973,-1.85266883544335,37.4272690120089,59.9810026998588,18.1355356101814,11.7023152066205,13.555022966014,7.04246793080159,100,4200.86767249533,6.04825791559565,88.4758183603117,10,7
9.48246744676574,2.7364802236778,-1.85278435580705,37.427297545687,59.9812142001072,18.1354735870067,11.7022763191608,13.5550995624276,7.04239730043111,100,4200.90072640586,6.04823254371463,88.4763746926213,10,7
9.48247479736897,2.73646862414651,-1.85289970914971,37.427326015752,59.9814253474769,18.1354116220955,11.7022374681791,13.5551760283105,7.04232675303507,100,4200.93372170483,6.04820720883404,88.4769300420821,10,7
9.48248213156282,2.73645704143895,-1.85301489563733,37.4273544222951,59.9816361423782,18.1353497154278,11.7021986536632,13.5552523638165,7.04225628855409,100,4200.96665846371,6.04818191091647,88.4774844098909,10,7
9.48248944937081,2.73644547553823,-1.85312991543628,37.4273827654073,59.9818465852195,18.1352878669838,11.7021598756006,13.5553285690995,7.04218590692835,100,4200.9995367537,6.04815664992458,88.4780377972446,10,7
9.48249675081646,2.73643392642748,-1.85324476871256,37.4274110451798,59.9820566764109,18.135226076744,11.7021211339791,13.5554046443132,7.04211560809807,100,4201.03235664617,6.04813142582102,88.4785902053386,10,7
9.48250403592323,2.73642239408982,-1.85335945563207,37.4274392617035,59.9822664163611,18.1351643446885,11.7020824287861,13.5554805896111,7.04204539200384,100,4201.06511821232,6.04810623856842,88.4791416353675,10,7
9.48251130471459,2.7364108785084,-1.85347397636099,37.427467415069,59.9824758054784,18.1351026707975,11.7020437600092,13.5555564051471,7.04197525858569,100,4201.0978215233,6.04808108812951,88.4796920885257,10,7
9.48251855721398,2.73639937966633,-1.85358833106477,37.4274955053673,59.982684844171,18.1350410550507,11.702005127636,13.555632091074,7.04190520778394,100,4201.13046665029,6.04805597446696,88.4802415660056,10,7
9.48252579344479,2.73638789754678,-1.85370251990969,37.4275235326891,59.9828935328475,18.1349794974286,11.701966531654,13.5557076475457,7.04183523953884,100,4201.16305366429,6.04803089754348,88.4807900689993,10,7
9.48253301343042,2.73637643213291,-1.8538165430611,37.4275514971247,59.9831018719149,18.134917997911,11.7019279720505,13.5557830747151,7.04176535379054,100,4201.19558263635,6.04800585732186,88.4813375986978,10,7
9.48254021719425,2.73636498340788,-1.85393040068493,37.4275793987651,59.9833098617814,18.1348565564775,11.7018894488129,13.5558583727354,7.0416955504794,100,4201.22805363749,6.0479808537648,88.4818841562913,10,7
9.4825474047596,2.73635355135487,-1.85404409294637,37.4276072377,59.9835175028531,18.1347951731085,11.7018509619287,13.5559335417593,7.04162582954558,100,4201.26046673838,6.04795588683514,88.4824297429693,10,7
9.48255457614981,2.73634213595708,-1.85415762001122,37.4276350140205,59.9837247955379,18.1347338477835,11.7018125113853,13.5560085819399,7.04155619092938,100,4201.29282201013,6.04793095649562,88.48297435992,10,7
9.48256173138818,2.73633073719768,-1.85427098204462,37.4276627278163,59.9839317402418,18.1346725804823,11.70177409717,13.5560834934299,7.04148663457102,100,4201.32511952339,6.04790606270911,88.4835180083313,10,7
9.48256887049797,2.73631935505988,-1.85438417921205,37.4276903791776,59.9841383373715,18.1346113711846,11.7017357192699,13.556158276382,7.04141716041067,100,4201.35735934901,6.04788120543839,88.4840606893896,10,7
9.48257599350246,2.73630798952689,-1.85449721167868,37.4277179681947,59.9843445873329,18.1345502198702,11.7016973776725,13.5562329309486,7.04134776838862,100,4201.3895415576,6.04785638464634,88.4846024042807,10,7
9.48258310042486,2.73629664058192,-1.85461007960959,37.4277454949575,59.9845504905314,18.1344891265185,11.7016590723649,13.5563074572821,7.04127845844499,100,4201.42166621986,6.04783160029581,88.4851431541897,10,7
9.48259019128841,2.7362853082082,-1.85472278317025,37.4277729595557,59.9847560473733,18.1344280911091,11.7016208033344,13.5563818555352,7.04120923052,100,4201.45373340638,6.0478068523497,88.4856829403004,10,7
9.48259726611626,2.73627399238895,-1.85483532252528,37.4278003620794,59.984961258263,18.1343671136217,11.7015825705682,13.5564561258597,7.04114008455383,100,4201.48574318768,6.0477821407709,88.4862217637958,10,7
9.48260432493161,2.73626269310743,-1.8549476978398,37.427827702618,59.9851661236054,18.1343061940356,11.7015443740532,13.556530268408,7.04107102048664,100,4201.51769563419,6.04775746552237,88.4867596258583,10,7
9.48261136775759,2.73625141034687,-1.85505990927857,37.4278549812614,59.9853706438056,18.1342453323302,11.7015062137767,13.5566042833318,7.04100203825874,100,4201.54959081642,6.04773282656701,88.4872965276691,10,7
9.4826183946173,2.73624014409054,-1.85517195700663,37.427882198099,59.9855748192679,18.134184528485,11.7014680897257,13.5566781707834,7.04093313781004,100,4201.58142880479,6.0477082238678,88.4878324704088,10,7
