Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.48262540553386,2.7362288943217,-1.85528384118828,37.4279093532202,59.9857786503964,18.1341237824792,11.7014300018873,13.556751930914,7.04086431908092,100,4201.61320966954,6.04768365738771,88.4883674552565,10,7
9.48263240053036,2.73621766102362,-1.85539556198859,37.4279364467144,59.9859821375939,18.1340630942918,11.7013919502484,13.5568255638759,7.04079558201124,100,4201.64493348091,6.04765912708978,88.4889014833912,10,7
9.48263937962982,2.73620644417958,-1.85550711957188,37.427963478671,59.9861852812649,18.1340024639024,11.701353934796,13.5568990698203,7.04072692654148,100,4201.67660030923,6.04763463293694,88.4894345559901,10,7
9.48264634285531,2.73619524377289,-1.85561851410267,37.427990449179,59.9863880818125,18.1339418912901,11.7013159555172,13.5569724488987,7.04065835261167,100,4201.70821022459,6.04761017489232,88.4899666742308,10,7
9.48265329022982,2.73618405978684,-1.85572974574524,37.4280173583277,59.9865905396392,18.1338813764341,11.7012780123989,13.5570457012624,7.04058986016196,100,4201.7397632971,6.04758575291894,88.4904978392889,10,7
9.48266022177634,2.73617289220472,-1.85584081466408,37.4280442062062,59.9867926551483,18.1338209193131,11.7012401054278,13.5571188270629,7.04052144913248,100,4201.77125959693,6.04756136697985,88.4910280523395,10,7
9.48266713751782,2.73616174100986,-1.85595172102336,37.428070992903,59.9869944287417,18.1337605199064,11.7012022345909,13.5571918264512,7.04045311946328,100,4201.80269919405,6.04753701703815,88.4915573145569,10,7
9.48267403747723,2.73615060618558,-1.8560624649873,37.4280977185075,59.9871958608214,18.1337001781928,11.7011643998749,13.5572646995782,7.04038487109443,100,4201.83408215833,6.047512703057,88.4920856271141,10,7
9.48268092167748,2.7361394877152,-1.85617304672013,37.428124383108,59.9873969517895,18.1336398941514,11.7011266012667,13.5573374465951,7.04031670396614,100,4201.86540855976,6.04748842499947,88.4926129911834,10,7
9.48268779014147,2.73612838558208,-1.85628346638543,37.4281509867936,59.9875977020471,18.1335796677609,11.7010888387531,13.5574100676521,7.04024861801855,100,4201.89667846816,6.0474641828287,88.4931394079366,10,7
9.48269464289207,2.73611729976955,-1.85639372414761,37.4281775296524,59.9877981119963,18.1335194990003,11.7010511123207,13.5574825629007,7.04018061319169,100,4201.92789195335,6.0474399765079,88.4936648785443,10,7
9.48270147995215,2.73610623026098,-1.85650382017025,37.4282040117733,59.9879981820369,18.1334593878481,11.7010134219564,13.557554932491,7.04011268942565,100,4201.95904908507,6.04741580600024,88.4941894041761,10,7
9.48270830134451,2.73609517703972,-1.85661375461723,37.4282304332446,59.9881979125702,18.1333993342834,11.7009757676466,13.5576271765736,7.04004484666063,100,4201.99014993298,6.04739167126892,88.4947129860007,10,7
9.48271510709198,2.73608414008916,-1.85672352765209,37.4282567941546,59.9883973039964,18.1333393382845,11.7009381493782,13.5576992952987,7.03997708483649,100,4202.02119456674,6.04736757227717,88.4952356251864,10,7
9.48272189721735,2.73607311939267,-1.85683313943866,37.4282830945915,59.9885963567157,18.1332793998301,11.7009005671377,13.5577712888169,7.03990940389349,100,4202.05218305599,6.04734350898822,88.4957573228996,10,7
9.48272867174339,2.73606211493364,-1.85694259014036,37.4283093346436,59.9887950711279,18.1332195188987,11.7008630209116,13.5578431572781,7.03984180377159,100,4202.08311547024,6.04731948136532,88.4962780803069,10,7
9.48273543069283,2.73605112669546,-1.85705187992079,37.4283355143989,59.9889934476324,18.1331596954691,11.7008255106866,13.5579149008324,7.0397742844109,100,4202.11399187899,6.04729548937177,88.4967978985734,10,7
9.4827421740884,2.73604015466155,-1.85716100894342,37.4283616339453,59.9891914866288,18.1330999295196,11.7007880364492,13.55798651963,7.03970684575148,100,4202.1448123516,6.04727153297087,88.4973167788634,10,7
9.48274890195279,2.73602919881531,-1.85726997737129,37.4283876933708,59.9893891885154,18.1330402210287,11.7007505981857,13.5580580138205,7.03963948773333,100,4202.1755769575,6.04724761212591,88.4978347223404,10,7
9.48275561430868,2.73601825914019,-1.85737878536764,37.4284136927632,59.9895865536917,18.1329805699746,11.7007131958828,13.5581293835534,7.03957221029657,100,4202.20628576605,6.04722372680027,88.4983517301668,10,7
9.48276231117873,2.7360073356196,-1.85748743309568,37.4284396322103,59.9897835825552,18.132920976336,11.7006758295268,13.5582006289785,7.03950501338136,100,4202.23693884637,6.04719987695728,88.4988678035045,10,7
9.48276899258558,2.73599642823698,-1.85759592071861,37.4284655117996,59.989980275505,18.1328614400908,11.7006384991042,13.5582717502454,7.03943789692761,100,4202.26753626787,6.04717606256032,88.4993829435145,10,7
9.48277565855182,2.73598553697578,-1.85770424839933,37.4284913316188,59.9901766329381,18.1328019612174,11.7006012046014,13.5583427475036,7.03937086087541,100,4202.29807809962,6.04715228357277,88.4998971513563,10,7
9.48278230910005,2.73597466181946,-1.8578124163007,37.4285170917552,59.9903726552524,18.132742539694,11.7005639460046,13.5584136209021,7.03930390516467,100,4202.32856441077,6.04712853995802,88.5004104281891,10,7
9.48278894425283,2.73596380275146,-1.85792042458553,37.4285427922962,59.9905683428452,18.1326831754988,11.7005267233004,13.5584843705902,7.03923702973555,100,4202.35899527038,6.04710483167953,88.5009227751706,10,7
9.48279556403272,2.7359529597553,-1.85802827341701,37.4285684333294,59.9907636961137,18.13262386861,11.7004895364747,13.5585549967174,7.039170234528,100,4202.38937074745,6.04708115870077,88.5014341934585,10,7
9.48280216846223,2.73594213281443,-1.85813596295714,37.4285940149416,59.9909587154539,18.1325646190053,11.700452385514,13.5586254994319,7.03910351948213,100,4202.41969091089,6.04705752098517,88.5019446842088,10,7
9.48280875756385,2.73593132191234,-1.858243493369,37.4286195372202,59.9911534012626,18.1325054266628,11.7004152704044,13.558695878883,7.03903688453784,100,4202.44995582966,6.04703391849621,88.502454248577,10,7
9.48281533136008,2.73592052703253,-1.85835086481501,37.4286450002522,59.9913477539362,18.1324462915608,11.7003781911322,13.5587661352195,7.03897032963516,100,4202.4801655726,6.04701035119744,88.5029628877176,10,7
9.48282188987336,2.73590974815851,-1.8584580774575,37.4286704041245,59.99154177387,18.1323872136767,11.7003411476836,13.5588362685897,7.03890385471414,100,4202.51032020848,6.04698681905235,88.5034706027841,10,7
9.48282843312614,2.7358989852738,-1.85856513145882,37.428695748924,59.9917354614599,18.1323281929887,11.7003041400445,13.5589062791424,7.03883745971484,100,4202.54041980612,6.04696332202451,88.5039773949295,10,7
9.4828349611408,2.73588823836192,-1.85867202698137,37.4287210347375,59.991928817101,18.1322692294744,11.7002671682013,13.5589761670259,7.03877114457708,100,4202.57046443413,6.04693986007746,88.5044832653056,10,7
9.48284147393976,2.7358775074064,-1.85877876418738,37.4287462616517,59.9921218411886,18.1322103231118,11.7002302321399,13.5590459323886,7.03870490924101,100,4202.60045416119,6.04691643317478,88.5049882150629,10,7
9.48284797154539,2.73586679239078,-1.85888534323885,37.4287714297531,59.9923145341169,18.1321514738787,11.7001933318465,13.5591155753787,7.03863875364669,100,4202.63038905583,6.04689304128012,88.5054922453519,10,7
9.48285445398001,2.73585609329862,-1.85899176429768,37.4287965391283,59.9925068962807,18.1320926817525,11.700156467307,13.5591850961442,7.03857267773395,100,4202.66026918664,6.04686968435707,88.505995357322,10,7
9.48286092126597,2.73584541011347,-1.8590980275261,37.4288215898638,59.9926989280744,18.1320339467109,11.7001196385075,13.5592544948331,7.03850668144281,100,4202.69009462211,6.04684636236924,88.5064975521209,10,7
9.48286737342555,2.73583474281888,-1.85920413308594,37.428846582046,59.9928906298912,18.1319752687315,11.7000828454339,13.5593237715934,7.0384407647133,100,4202.71986543068,6.04682307528031,88.5069988308961,10,7
9.48287381048104,2.73582409139845,-1.85931008113886,37.4288715157612,59.993082002125,18.1319166477919,11.7000460880722,13.5593929265727,7.03837492748534,100,4202.74958168065,6.04679982305396,88.5074991947943,10,7
9.4828802324547,2.73581345583575,-1.85941587184681,37.4288963910953,59.9932730451693,18.1318580838696,11.7000093664082,13.559461959919,7.03830916969895,100,4202.77924344042,6.04677660565392,88.5079986449609,10,7
9.48288663936877,2.73580283611438,-1.85952150537116,37.4289212081347,59.9934637594165,18.1317995769421,11.6999726804278,13.5595308717793,7.03824349129417,100,4202.80885077818,6.04675342304384,88.5084971825406,10,7
9.48289303124546,2.73579223221792,-1.85962698187365,37.4289459669652,59.99365414526,18.1317411269865,11.699936030117,13.5595996623015,7.0381778922108,100,4202.83840376224,6.0467302751875,88.5089948086774,10,7
9.48289940810696,2.73578164413,-1.85973230151569,37.4289706676729,59.9938442030916,18.1316827339805,11.6998994154615,13.5596683316327,7.03811237238904,100,4202.86790246071,6.04670716204866,88.5094915245138,10,7
9.48290576997542,2.73577107183423,-1.85983746445879,37.4289953103436,59.9940339333041,18.1316243979012,11.6998628364472,13.5597368799203,7.03804693176858,100,4202.89734694171,6.04668408359109,88.5099873311924,10,7
9.48291211687303,2.73576051531423,-1.8599424708641,37.429019895063,59.9942233362885,18.1315661187261,11.6998262930597,13.5598053073113,7.03798157028956,100,4202.92673727328,6.04666103977857,88.5104822298537,10,7
9.48291844882189,2.73574997455364,-1.86004732089282,37.4290444219168,59.9944124124373,18.1315078964323,11.6997897852849,13.5598736139526,7.03791628789196,100,4202.95607352347,6.0466380305749,88.5109762216382,10,7
9.4829247658441,2.73573944953611,-1.86015201470633,37.4290688909907,59.9946011621415,18.131449730997,11.6997533131085,13.5599417999912,7.03785108451558,100,4202.98535576017,6.04661505594396,88.5114693076853,10,7
9.48293106796175,2.73572894024528,-1.8602565524655,37.4290933023701,59.9947895857916,18.1313916223971,11.699716876516,13.560009865574,7.03778596010051,100,4203.01458405137,6.04659211584954,88.5119614891332,10,7
9.48293735519691,2.73571844666481,-1.86036093433154,37.4291176561405,59.9949776837789,18.1313335706101,11.6996804754934,13.5600778108476,7.0377209145866,100,4203.04375846476,6.04656921025558,88.5124527671197,10,7
9.4829436275716,2.73570796877838,-1.86046516046503,37.4291419523871,59.9951654564939,18.1312755756127,11.699644110026,13.5601456359584,7.037655947914,100,4203.07287906833,6.04654633912591,88.5129431427811,10,7
9.48294988510786,2.73569750656966,-1.86056923102711,37.4291661911951,59.995352904326,18.1312176373822,11.6996077800997,13.5602133410532,7.03759106002258,100,4203.10194592966,6.04652350242449,88.5134326172537,10,7
9.48295612782765,2.73568706002233,-1.86067314617833,37.42919037265,59.9955400276658,18.1311597558953,11.6995714856999,13.560280926278,7.03752625085212,100,4203.13095911656,6.0465007001152,88.5139211916722,10,7
9.48296235575298,2.73567662912008,-1.86077690607954,37.4292144968366,59.9957268269031,18.131101931129,11.6995352268121,13.5603483917794,7.03746152034267,100,4203.15991869662,6.04647793216201,88.5144088671701,10,7
9.48296856890579,2.73566621384663,-1.86088051089115,37.42923856384,59.9959133024262,18.1310441630603,11.699499003422,13.5604157377033,7.03739686843426,100,4203.1888247374,6.0464551985289,88.5148956448808,10,7
9.482974767308,2.73565581418569,-1.86098396077375,37.4292625737451,59.9960994546249,18.1309864516659,11.6994628155148,13.5604829641957,7.03733229506668,100,4203.21767730642,6.04643249917984,88.5153815259366,10,7
9.48298095098151,2.73564543012096,-1.86108725588781,37.4292865266368,59.9962852838876,18.1309287969225,11.6994266630763,13.5605500714026,7.0372678001799,100,4203.2464764712,6.04640983407884,88.5158665114686,10,7
9.48298711994823,2.73563506163619,-1.86119039639345,37.4293104225995,59.9964707906032,18.130871198807,11.6993905460917,13.5606170594697,7.03720338371386,100,4203.27522229919,6.04638720318992,88.516350602607,10,7
9.48299327423002,2.73562470871511,-1.86129338245127,37.4293342617184,59.9966559751592,18.1308136572959,11.6993544645466,13.560683928543,7.03713904560863,100,4203.30391485768,6.04636460647714,88.5168338004816,10,7
9.48299941384871,2.73561437134146,-1.8613962142212,37.4293580440777,59.9968408379439,18.1307561723661,11.6993184184262,13.5607506787678,7.03707478580401,100,4203.332554214,6.04634204390458,88.517316106221,10,7
9.48300553882612,2.73560404949901,-1.86149889186333,37.4293817697618,59.9970253793448,18.1306987439941,11.699282407716,13.5608173102896,7.03701060423998,100,4203.36114043547,6.04631951543628,88.5177975209529,10,7
9.48301164918406,2.73559374317151,-1.86160141553779,37.4294054388554,59.9972095997492,18.1306413721564,11.6992464324013,13.5608838232538,7.0369465008564,100,4203.38967358927,6.04629702103638,88.518278045804,10,7
9.48301774494429,2.73558345234273,-1.86170378540447,37.4294290514427,59.9973934995444,18.1305840568295,11.6992104924673,13.5609502178058,7.0368824755933,100,4203.41815374259,6.04627456066901,88.5187576819002,10,7
9.48302382612858,2.73557317699646,-1.86180600162317,37.429452607608,59.9975770791168,18.1305267979901,11.6991745878994,13.5610164940905,7.03681852839048,100,4203.44658096249,6.04625213429827,88.5192364303667,10,7
9.48302989275866,2.73556291711649,-1.86190806435371,37.4294761074353,59.9977603388525,18.1304695956143,11.6991387186828,13.5610826522532,7.03675465918798,100,4203.47495531606,6.04622974188836,88.5197142923273,10,7
9.48303594485624,2.73555267268661,-1.86200997375579,37.4294995510088,59.9979432791384,18.1304124496788,11.6991028848028,13.5611486924386,7.03669086792576,100,4203.50327687025,6.04620738340344,88.5201912689055,10,7
9.48304198244301,2.73554244369064,-1.86211172998901,37.4295229384124,59.9981259003603,18.1303553601601,11.6990670862446,13.5612146147918,7.03662715454379,100,4203.53154569206,6.04618505880776,88.5206673612238,10,7
9.48304800554063,2.73553223011237,-1.86221333321265,37.4295462697301,59.998308202903,18.130298327034,11.6990313229932,13.5612804194572,7.03656351898184,100,4203.55976184837,6.04616276806548,88.5211425704037,10,7
9.48305401417077,2.73552203193565,-1.86231478358661,37.4295695450456,59.998490187153,18.1302413502769,11.6989955950339,13.5613461065798,7.03649996117986,100,4203.5879254061,6.04614051114085,88.5216168975654,10,7
9.48306000835503,2.73551184914429,-1.86241608126994,37.4295927644426,59.9986718534948,18.1301844298653,11.6989599023518,13.5614116763038,7.03643648107771,100,4203.61603643197,6.04611828799815,88.5220903438287,10,7
9.48306598811501,2.73550168172216,-1.86251722642186,37.429615928005,59.9988532023124,18.1301275657752,11.6989242449318,13.5614771287736,7.03637307861544,100,4203.64409499267,6.04609609860165,88.5225629103121,10,7
9.48307195347231,2.73549152965309,-1.86261821920181,37.429639035816,59.9990342339913,18.1300707579828,11.6988886227593,13.5615424641337,7.03630975373301,100,4203.67210115487,6.04607394291567,88.5230345981338,10,7
9.48307790444849,2.73548139292094,-1.86271905976861,37.4296620879592,59.9992149489149,18.1300140064639,11.6988530358191,13.5616076825279,7.03624650637016,100,4203.70005498528,6.04605182090452,88.523505408411,10,7
9.48308384106507,2.73547127150959,-1.86281974828148,37.4296850845183,59.9993953474684,18.129957311195,11.6988174840963,13.5616727841006,7.03618333646693,100,4203.72795655052,6.04602973253254,88.5239753422592,10,7
9.48308976334358,2.7354611654029,-1.8629202848993,37.4297080255762,59.9995754300338,18.1299006721518,11.6987819675759,13.5617377689956,7.03612024396324,100,4203.75580591705,6.04600767776407,88.524444400794,10,7
9.48309567130552,2.73545107458476,-1.86302066978095,37.4297309112163,59.9997551969952,18.1298440893106,11.6987464862428,13.5618026373568,7.03605722879905,100,4203.78360315127,6.04598565656351,88.5249125851296,10,7
9.48310156497235,2.73544099903909,-1.86312090308513,37.4297537415218,59.9999346487358,18.129787562647,11.6987110400822,13.561867389328,7.03599429091435,100,4203.8113483197,6.04596366889526,88.5253798963796,10,7
9.48310744436552,2.73543093874975,-1.86322098497033,37.4297765165756,60.0001137856377,18.1297310921371,11.6986756290787,13.5619320250525,7.03593143024881,100,4203.83904148869,6.04594171472374,88.5258463356565,10,7
9.48311330950647,2.73542089370068,-1.86332091559575,37.4297992364607,60.0002926080839,18.1296746777565,11.6986402532172,13.5619965446745,7.03586864674253,100,4203.86668272461,6.04591979401335,88.5263119040716,10,7
9.4831191604166,2.73541086387579,-1.86342069511954,37.4298219012601,60.0004711164565,18.1296183194813,11.6986049124827,13.5620609483368,7.03580594033542,100,4203.89427209359,6.0458979067286,88.5267766027359,10,7
9.48312499711729,2.73540084925901,-1.86352032370007,37.4298445110566,60.0006493111373,18.1295620172871,11.6985696068599,13.5621252361827,7.03574331096735,100,4203.92180966193,6.04587605283394,88.5272404327591,10,7
9.48313081962992,2.73539084983428,-1.86361980149576,37.4298670659327,60.0008271925076,18.1295057711495,11.6985343363338,13.5621894083557,7.03568075857822,100,4203.9492954958,6.04585423229385,88.5277033952502,10,7
9.48313662797583,2.73538086558555,-1.86371912866497,37.4298895659713,60.0010047609496,18.1294495810445,11.6984991008889,13.5622534649987,7.03561828310796,100,4203.97672966119,6.04583244507292,88.5281654913172,10,7
9.48314242217634,2.73537089649676,-1.86381830536573,37.4299120112548,60.0011820168435,18.1293934469475,11.6984639005101,13.5623174062546,7.03555588449655,100,4204.00411222429,6.04581069113558,88.5286267220672,10,7
9.48314820225275,2.7353609425519,-1.8639173317564,37.4299344018658,60.00135896057,18.1293373688342,11.6984287351823,13.5623812322665,7.03549356268394,100,4204.03144325097,6.04578897044648,88.5290870886065,10,7
9.48315396822633,2.73535100373493,-1.86401620799467,37.4299567378866,60.00153559251,18.12928134668,11.69839360489,13.562444943177,7.03543131761006,100,4204.05872280725,6.04576728297017,88.5295465920407,10,7
9.48315972011835,2.73534108002983,-1.86411493423878,37.4299790193994,60.0017119130436,18.1292253804608,11.6983585096179,13.5625085391288,7.03536914921472,100,4204.08595095903,6.04574562867121,88.5300052334742,10,7
9.48316545795003,2.73533117142059,-1.86421351064638,37.4300012464865,60.0018879225508,18.1291694701517,11.6983234493507,13.5625720202643,7.03530705743799,100,4204.11312777214,6.04572400751426,88.5304630140103,10,7
9.4831711817426,2.73532127789121,-1.86431193737536,37.4300234192303,60.0020636214113,18.1291136157282,11.6982884240731,13.5626353867261,7.03524504221957,100,4204.14025331238,6.04570241946393,88.5309199347521,10,7
9.48317689151725,2.73531139942571,-1.86441021458336,37.4300455377123,60.0022390100036,18.1290578171661,11.6982534337696,13.5626986386565,7.03518310349966,100,4204.16732764539,6.04568086448491,88.5313759968009,10,7
9.48318258729515,2.7353015360081,-1.86450834242794,37.430067602015,60.0024140887076,18.1290020744404,11.6982184784248,13.5627617761975,7.03512124121818,100,4204.19435083691,6.04565934254184,88.5318312012581,10,7
9.48318826909744,2.7352916876224,-1.86460632106656,37.43008961222,60.0025888579015,18.1289463875264,11.6981835580232,13.5628247994914,7.03505945531487,100,4204.22132295261,6.04563785359944,88.5322855492237,10,7
9.48319393694526,2.73528185425265,-1.86470415065673,37.4301115684092,60.0027633179645,18.1288907563993,11.6981486725495,13.56288770868,7.03499774572975,100,4204.24824405803,6.04561639762243,88.5327390417965,10,7
9.4831995908597,2.73527203588289,-1.86480183135598,37.4301334706641,60.002937469274,18.1288351810345,11.698113821988,13.5629505039054,7.03493611240276,100,4204.2751142187,6.04559497457549,88.5331916800749,10,7
9.48320523086186,2.73526223249719,-1.86489936332134,37.4301553190667,60.0031113122081,18.1287796614073,11.6980790063233,13.5630131853093,7.0348745552738,100,4204.30193350002,6.04557358442348,88.5336434651562,10,7
9.4832108569728,2.73525244407959,-1.86499674670989,37.4301771136983,60.003284847145,18.1287241974928,11.6980442255399,13.5630757530332,7.03481307428285,100,4204.32870196753,6.04555222713109,88.5340943981367,10,7
9.48321646921356,2.73524267061417,-1.86509398167919,37.4301988546404,60.003458074461,18.1286687892662,11.6980094796223,13.5631382072191,7.03475166936988,100,4204.35541968644,6.04553090266315,88.5345444801122,10,7
9.48322206760517,2.73523291208502,-1.86519106838557,37.4302205419744,60.003630994534,18.1286134367024,11.6979747685547,13.5632005480078,7.03469034047487,100,4204.38208672222,6.04550961098447,88.5349937121773,10,7
9.48322765216861,2.73522316847621,-1.86528800698653,37.4302421757816,60.0038036077404,18.1285581397764,11.6979400923217,13.5632627755413,7.03462908753767,100,4204.40870314002,6.04548835205987,88.5354420954259,10,7
9.48323322292488,2.73521343977183,-1.86538479763863,37.4302637561435,60.0039759144565,18.1285028984632,11.6979054509074,13.5633248899603,7.03456791049808,100,4204.43526900513,6.04546712585423,88.5358896309507,10,7
9.48323877989493,2.73520372595603,-1.86548144049891,37.4302852831406,60.0041479150589,18.1284477127381,11.6978708442963,13.5633868914063,7.03450680929626,100,4204.46178438259,6.04544593233244,88.5363363198434,10,7
9.48324432309967,2.73519402701288,-1.86557793572354,37.4303067568546,60.0043196099227,18.1283925825757,11.6978362724727,13.5634487800198,7.03444578387206,100,4204.48824933754,6.04542477145934,88.5367821631954,10,7
9.48324985256005,2.73518434292653,-1.8656742834695,37.4303281773661,60.0044909994248,18.1283375079511,11.6978017354209,13.5635105559422,7.03438483416562,100,4204.51466393509,6.04540364319991,88.5372271620968,10,7
9.48325536829694,2.7351746736811,-1.86577048389319,37.430349544756,60.0046620839394,18.128282488839,11.6977672331251,13.5635722193141,7.03432396011675,100,4204.54102824015,6.04538254751906,88.5376713176373,10,7
9.48326087033121,2.73516501926073,-1.86586653715096,37.4303708591053,60.004832863842,18.1282275252142,11.6977327655696,13.5636337702761,7.03426316166525,100,4204.56734231774,6.04536148438173,88.538114630905,10,7
9.48326635876295,2.73515537967051,-1.86596244339921,37.4303921204946,60.0050033766261,18.1281726170516,11.6976983327281,13.5636952089689,7.03420243876769,100,4204.59360943702,6.04534045379952,88.5385571029871,10,7
9.48327184009775,2.73514575660514,-1.86605820258632,37.4304133293106,60.0051766351133,18.1281177643297,11.6976639337032,13.5637565353144,7.03414179271527,100,4204.62009094701,6.04531945954677,88.5389987350047,10,7
9.48327731218865,2.7351361492796,-1.86615379787577,37.4304345106929,60.0053495262679,18.1280629670233,11.6976295667803,13.563817731579,7.03408122319581,100,4204.64661811289,6.04529849989873,88.5394395308491,10,7
9.48328277427344,2.73512655742836,-1.86624923706489,37.430455656345,60.0055221035164,18.1280082250577,11.6975952303139,13.5638788038452,7.03402072942242,100,4204.67311144963,6.04527757428386,88.5398794911065,10,7
9.48328822622403,2.73511698092076,-1.8663445227898,37.4304767633217,60.0056943762629,18.1279535383669,11.6975609230084,13.5639397531037,7.03396031084515,100,4204.69955955527,6.04525668242627,88.5403186153719,10,7
9.4832936679064,2.73510741966758,-1.86643965634761,37.430497831128,60.0058663468827,18.1278989069249,11.6975266440103,13.564000579356,7.03389996731471,100,4204.72596058072,6.04523582413723,88.5407569037183,10,7
9.48329909912252,2.735097873588,-1.86653463862325,37.4305188592461,60.0060380164584,18.1278443307347,11.6974923929012,13.5640612826335,7.03383969896612,100,4204.75231402824,6.0452149992419,88.5411943570407,10,7
9.4833045196351,2.73508834259519,-1.86662947041839,37.4305398469107,60.0062093858555,18.1277898098028,11.6974581696375,13.5641218633195,7.03377950602908,100,4204.77861961921,6.04519420754786,88.5416309768215,10,7
9.48330992919247,2.73507882659255,-1.86672415259437,37.430560793205,60.0063804559787,18.1277353441218,11.6974239744724,13.5641823222318,7.03371938868531,100,4204.80487713524,6.04517344883777,88.5420667647424,10,7
9.48331532754439,2.73506932547675,-1.86681868610958,37.4305816971565,60.0065512278159,18.127680933665,11.6973898078863,13.564242660582,7.03365934701208,100,4204.83108638012,6.04515272287672,88.5425017223897,10,7
9.4833207144506,2.73505983914358,-1.86691307198936,37.4306025577984,60.0067217024036,18.1276265783924,11.6973556705343,13.5643028798756,7.03359938099368,100,4204.85724715828,6.04513202942607,88.5429358511365,10,7
9.48332608968533,2.73505036749342,-1.86700731126791,37.430623374202,60.0068918807702,18.1275722782596,11.697321563209,13.5643629818022,7.03353949056299,100,4204.88335926558,6.04511136825569,88.5433691521644,10,7
9.48333145303939,2.73504091043475,-1.86710140493375,37.4306441454952,60.0070617638881,18.1275180332248,11.69728748681,13.5644229681427,7.03347967564031,100,4204.90942249145,6.04509073915237,88.5438016265481,10,7
9.48333680432107,2.73503146788569,-1.86719535389443,37.4306648708696,60.007231352641,18.1274638432512,11.6972534423136,13.5644828407044,7.03341993615373,100,4204.93543662888,6.04507014192339,88.5442332753353,10,7
9.4833421433563,2.73502203977404,-1.86728915896276,37.4306855495845,60.0074006478059,18.1274097083081,11.697219430741,13.5645426012764,7.03336027204108,100,4204.96140148558,6.04504957639709,88.5446640995885,10,7
9.48334746998831,2.73501262603689,-1.86738282085446,37.4307061809673,60.0075696500435,18.1273556283674,11.6971854531238,13.5646022515954,7.03330068324146,100,4204.98731689258,6.0450290424223,88.5450941003892,10,7
9.48335278407715,2.7350032266202,-1.8674763401936,37.4307267644123,60.0077383598929,18.1273016034039,11.6971515104722,13.5646617933174,7.0332411696856,100,4205.01318270866,6.04500853986782,88.5455232788208,10,7
9.48335808549893,2.73499384147854,-1.86756971751572,37.4307472993785,60.0079067777663,18.1272476333922,11.6971176037458,13.5647212279879,7.03318173129003,100,4205.03899882134,6.04498806862203,88.545951635948,10,7
9.48336337414505,2.73498447057495,-1.86766295327129,37.4307677853874,60.0080749039486,18.1271937183077,11.6970837338291,13.5647805570171,7.03312236795603,100,4205.06476514595,6.04496762859314,88.5463791728052,10,7
9.48336864992136,2.73497511388075,-1.86775604782616,37.4307882220195,60.0082427385971,18.1271398581267,11.6970499015132,13.5648397816552,7.03306307957297,100,4205.09048162423,6.04494721970865,88.5468058903939,10,7
9.48337391274734,2.73496577137523,-1.86784900146398,37.430808608911,60.0084102817485,18.1270860528264,11.6970161074827,13.5648989029772,7.03300386602217,100,4205.1161482228,6.04492684191493,88.5472317896891,10,7
9.48337916255532,2.73495644304497,-1.86794181438967,37.4308289457508,60.008577533327,18.1270323023853,11.6969823523065,13.5649579218724,7.03294472718113,100,4205.14176493227,6.04490649517595,88.5476568716473,10,7
9.48338439928965,2.73494712888315,-1.86803448673533,37.4308492322774,60.0087444931575,18.1269786067834,11.6969486364325,13.5650168390418,7.03288566292588,100,4205.16733176606,6.04488617947157,88.5480811372152,10,7
9.48338962290598,2.7349378288886,-1.86812701856763,37.4308694682758,60.0089111609821,18.1269249660015,11.6969149601862,13.5650756550001,7.03282667313255,100,4205.19284875928,6.04486589479558,88.5485045873344,10,7
9.48339483337037,2.73492854306487,-1.86821940989694,37.4308896535748,60.009077536475,18.126871380021,11.6968813237725,13.5651343700832,7.03276775767819,100,4205.21831596689,6.04484564115362,88.5489272229445,10,7
9.48340003065861,2.73491927141924,-1.86831166068703,37.4309097880432,60.0092436192621,18.126817848824,11.6968477272789,13.5651929844595,7.032708916442,100,4205.24373346184,6.0448254185609,88.5493490449851,10,7
9.4834052147553,2.73491001396188,-1.86840377086452,37.4309298715876,60.0094094089371,18.1267643723923,11.6968141706833,13.5652514981434,7.03265014930543,100,4205.26910133245,6.04480522704023,88.5497700543982,10,7
9.4834103856531,2.73490077070486,-1.86849574032721,37.4309499041485,60.0095749050794,18.1267109507081,11.6967806538628,13.5653099110105,7.03259145615402,100,4205.2944196801,6.04478506661984,88.5501902521285,10,7
9.48341554335185,2.73489154166137,-1.86858756895401,37.4309698856976,60.0097401072692,18.1266575837531,11.696747176604,13.5653682228169,7.03253283687769,100,4205.31968861673,6.04476493733137,88.5506096391273,10,7
9.4834206878578,2.73488232684495,-1.86867925661284,37.4309898162344,60.0099050151045,18.1266042715088,11.6967137386154,13.5654264332169,7.03247429137184,100,4205.34490826223,6.04474483920815,88.5510282163529,10,7
9.48342581918273,2.73487312626871,-1.86877080316805,37.431009695783,60.010069628212,18.1265510139561,11.6966803395397,13.5654845417834,7.03241581953773,100,4205.37007874229,6.04472477228324,88.5514459847735,10,7
9.48343093734324,2.73486393994474,-1.86886220848851,37.4310295243892,60.0102339462618,18.1264978110758,11.6966469789679,13.5655425480282,7.032357421283,100,4205.39520018597,6.04470473658806,88.5518629453674,10,7
9.48343604235986,2.73485476788356,-1.86895347245257,37.4310493021169,60.0103979689749,18.1264446628476,11.6966136564518,13.5656004514204,7.03229909652157,100,4205.42027272387,6.04468473215093,88.5522790991248,10,7
9.48344113425644,2.7348456100936,-1.86904459495497,37.4310690290458,60.0105616961334,18.1263915692507,11.6965803715174,13.5656582514068,7.0322408451741,100,4205.44529648624,6.04466475899586,88.5526944470474,10,7
9.4834462130593,2.73483646658088,-1.86913557591089,37.4310887052679,60.0107251275855,18.1263385302639,11.6965471236774,13.5657159474283,7.03218266716715,100,4205.47027160112,6.0446448171416,88.5531089901496,10,7
9.48345127879673,2.73482733734873,-1.86922641525922,37.4311083308851,60.0108882632494,18.1262855458645,11.6965139124424,13.5657735389366,7.03212456243307,100,4205.49519819312,6.04462490660099,88.5535227294565,10,7
9.4834563314983,2.73481822239761,-1.86931711296586,37.4311279060067,60.0110511031168,18.1262326160298,11.6964807373319,13.5658310254082,7.03206653090967,100,4205.52007638204,6.04460502738037,88.5539356660046,10,7
9.48346137119427,2.73480912172499,-1.86940766902512,37.431147430747,60.0112136472513,18.1261797407359,11.6964475978837,13.565888406357,7.03200857253984,100,4205.54490628214,6.04458517947929,88.5543478008402,10,7
9.48346639791526,2.73480003532539,-1.86949808346105,37.4311669052231,60.0113758957889,18.1261269199582,11.6964144936615,13.5659456813447,7.03195068727064,100,4205.56968800113,6.04456536289037,88.5547591350195,10,7
9.48347141169166,2.73479096319041,-1.8695883563272,37.4311863295534,60.0115378489346,18.1260741536715,11.6963814242623,13.5660028499886,7.03189287505279,100,4205.59442163979,6.04454557759943,88.5551696696065,10,7
9.48347641255339,2.73478190530886,-1.86967848770564,37.4312057038552,60.011699506958,18.1260214418505,11.6963483893214,13.566059911968,7.03183513584037,100,4205.61910729185,6.04452582358566,88.5555794056717,10,7
9.48348140052955,2.73477286166693,-1.86976847770654,37.4312250282443,60.0118608701875,18.1259687844685,11.6963153885163,13.5661168670279,7.03177746958994,100,4205.64374504358,6.04450610082198,88.5559883442924,10,7
9.48348637564824,2.73476383224845,-1.86985832646627,37.4312443028332,60.0120219390067,18.125916181499,11.6962824215692,13.5661737149825,7.03171987625967,100,4205.66833497431,6.04448640927557,88.5563964865501,10,7
9.4834913379363,2.73475481703513,-1.86994803414387,37.4312635277308,60.0121827138449,18.1258636329146,11.6962494882487,13.5662304557131,7.03166235580909,100,4205.69287715642,6.0444667489083,88.5568038335289,10,7
9.4834962874193,2.73474581600683,-1.87003760092063,37.4312827030403,60.0123431951718,18.1258111386881,11.6962165883693,13.5662870891694,7.03160490819829,100,4205.7173716559,6.04444711967759,88.5572103863155,10,7
9.48350122412142,2.73473682914191,-1.87012702699514,37.431301828861,60.01250338349,18.1257586987915,11.6961837217907,13.5663436153645,7.03154753338731,100,4205.74181853283,6.04442752153688,88.557616145997,10,7
9.48350614806542,2.73472785641748,-1.87021631258142,37.4313209052863,60.0126632793269,18.1257063131968,11.6961508884156,13.5664000343721,7.03149023133585,100,4205.76621784214,6.04440795443643,88.55802111366,10,7
9.48351105927273,2.73471889780979,-1.87030545790572,37.4313399324042,60.0128228832273,18.1256539818761,11.6961180881869,13.5664563463213,7.03143300200264,100,4205.79056963396,6.0443884183241,88.5584252903897,10,7
9.48351595776346,2.73470995329448,-1.87039446320307,37.4313589102977,60.0129821957489,18.1256017048013,11.6960853210847,13.56651255139,7.03137584534534,100,4205.81487395483,6.044368913146,88.5588286772688,10,7
9.48352084355651,2.73470102284685,-1.87048332871444,37.4313778390442,60.0131412174528,18.1255494819443,11.6960525871215,13.5665686497991,7.03131876131994,100,4205.83913084817,6.04434943884717,88.5592312753774,10,7
9.48352571666969,2.73469210644217,-1.87057205468415,37.4313967187171,60.0132999488986,18.125497313277,11.6960198863382,13.5666246418056,7.03126174988051,100,4205.86334035509,6.04432999537222,88.5596330857913,10,7
9.48353057711987,2.73468320405591,-1.87066064135689,37.4314155493852,60.0134583906405,18.1254451987716,11.6959872187997,13.5666805276951,7.03120481097943,100,4205.88750251505,6.04431058266596,88.5600341095818,10,7
9.48353542492309,2.73467431566397,-1.87074908897506,37.4314343311137,60.0136165432203,18.1253931384,11.6959545845897,13.5667363077748,7.03114794456701,100,4205.91161736677,6.0442912006739,88.5604343478161,10,7
9.48354026009478,2.73466544124283,-1.87083739777734,37.4314530639647,60.0137744071662,18.125341132135,11.6959219838062,13.566791982367,7.03109115059141,100,4205.93568494871,6.04427184934273,88.5608338015565,10,7
9.48354508264983,2.73465658076969,-1.87092556799638,37.4314717479979,60.0139319829873,18.1252891799489,11.6958894165569,13.5668475518025,7.03103442899851,100,4205.95970529986,6.0442525286206,88.5612324718599,10,7
9.48354989260284,2.73464773422264,-1.87101359985746,37.4314903832708,60.0140892711715,18.1252372818145,11.6958568829548,13.5669030164144,7.03097777973255,100,4205.98367845998,6.04423323845766,88.561630359778,10,7
9.48355468996822,2.73463890158072,-1.87110149357738,37.4315089698401,60.0142462721871,18.1251854377049,11.6958243831143,13.5669583765322,7.0309212027355,100,4206.00760447033,6.04421397880603,88.562027466358,10,7
9.48355947476033,2.73463008282396,-1.87118924936328,37.4315275077612,60.0144029864766,18.1251336475928,11.6957919171471,13.5670136324776,7.03086469794778,100,4206.03148337384,6.04419474962015,88.5624237926419,10,7
9.48356424699364,2.73462127793344,-1.87127686741252,37.4315459970898,60.0145594144612,18.125081911452,11.6957594851595,13.5670687845596,7.03080826530817,100,4206.05531521557,6.04417555085679,88.5628193396673,10,7
9.48356900668282,2.73461248689126,-1.87136434791216,37.4315644378819,60.0147155565378,18.1250302292561,11.6957270872493,13.5671238330717,7.03075190475431,100,4206.07910004279,6.04415638247516,88.5632141084677,10,7
9.48357375384284,2.7346037096805,-1.87145169103894,37.4315828301942,60.0148714130821,18.1249786009785,11.6956947235034,13.5671787782882,7.03069561622209,100,4206.10283790522,6.04413724443667,88.5636081000734,10,7
9.48357848848909,2.73459494628521,-1.87153889695992,37.4316011740847,60.0150269844494,18.1249270265932,11.6956623939964,13.5672336204634,7.0306393996467,100,4206.12652885506,6.04411813670512,88.5640013155099,10,7
9.48358321063738,2.73458619669033,-1.87162596583261,37.4316194696128,60.0151822709753,18.1248755060741,11.695630098789,13.567288359829,7.03058325496278,100,4206.15017294698,6.04409905924636,88.5643937558003,10,7
9.48358792030405,2.73457746088158,-1.87171289780559,37.4316377168397,60.0153372729777,18.1248240393953,11.695597837927,13.5673429965946,7.03052718210427,100,4206.173770238,6.04408001202817,88.5647854219658,10,7
9.48359261750597,2.73456873884542,-1.8717996930198,37.4316559158287,60.0154919907616,18.1247726265311,11.6955656114415,13.5673975309468,7.03047118100471,100,4206.19732078746,6.04406099502012,88.565176315025,10,7
9.48359730226056,2.73456003056887,-1.87188635160874,37.4316740666448,60.0156464246181,18.1247212674554,11.6955334193481,13.5674519630502,7.03041525159762,100,4206.22082465683,6.04404200819326,88.5655664359946,10,7
9.48360197458579,2.73455133603949,-1.87197287370026,37.4316921693555,60.0158005748286,18.1246699621426,11.6955012616483,13.5675062930484,7.03035939381658,100,4206.24428190952,6.0440230515199,88.5659557858902,10,7
9.48360663450018,2.73454265524522,-1.87205925941697,37.4317102240303,60.0159544416678,18.1246187105668,11.6954691383292,13.5675605210653,7.03030360759539,100,4206.26769261054,6.04400412497343,88.5663443657268,10,7
9.48361128202274,2.73453398817428,-1.87214550887791,37.4317282307408,60.0161080254035,18.1245675127024,11.6954370493652,13.5676146472071,7.03024789286815,100,4206.29105682638,6.04398522852799,88.5667321765184,10,7
9.48361591717298,2.73452533481508,-1.87223162219885,37.4317461895605,60.016261326303,18.1245163685234,11.6954049947189,13.567668671564,7.03019224956961,100,4206.3143746248,6.04396636215818,88.5671192192792,10,7
9.48362053997083,2.73451669515612,-1.87231759949412,37.431764100565,60.0164143446314,18.1244652780039,11.6953729743428,13.567722594213,7.03013667763508,100,4206.3376460744,6.04394752583905,88.567505495023,10,7
9.48362515043662,2.73450806918584,-1.87240344087695,37.4317819638312,60.0165670806556,18.1244142411176,11.6953409881804,13.5677764152197,7.03008117700028,100,4206.36087124438,6.04392871954556,88.5678910047644,10,7
9.48362974859095,2.73449945689266,-1.87248914646096,37.4317997794376,60.0167195346461,18.1243632578386,11.6953090361681,13.5678301346413,7.03002574760183,100,4206.38405020449,6.04390994325267,88.5682757495176,10,7
9.48363433445474,2.7344908582648,-1.87257471636065,37.4318175474641,60.0168717068759,18.1243123281407,11.6952771182366,13.5678837525287,7.02997038937724,100,4206.40718302442,6.04389119693499,88.5686597302975,10,7
9.4836389080491,2.73448227329026,-1.8726601506919,37.4318352679915,60.0170235976265,18.1242614519974,11.6952452343129,13.5679372689285,7.0299151022644,100,4206.4302697739,6.04387248056667,88.5690429481203,10,7
9.48364346939529,2.73447370195679,-1.87274544957262,37.4318529411013,60.0171752071842,18.124210629382,11.6952133843214,13.5679906838855,7.02985988620225,100,4206.45331052239,6.04385379412138,88.5694254040016,10,7
9.48364801851464,2.7344651442518,-1.87283061312417,37.4318705668759,60.0173265358437,18.1241598602684,11.6951815681855,13.5680439974456,7.02980474113025,100,4206.47630533877,6.043835137572,88.5698070989585,10,7
9.48365255542852,2.73445660016238,-1.87291564147,37.4318881453977,60.0174775839069,18.1241091446295,11.6951497858293,13.5680972096555,7.02974966698883,100,4206.49925429151,6.04381651089068,88.5701880340083,10,7
9.48365708015828,2.73444806967529,-1.87300053473797,37.4319056767494,60.0176283516852,18.1240584824384,11.6951180371782,13.5681503205673,7.02969466371877,100,4206.5221574482,6.04379791404882,88.5705682101692,10,7
9.48366159272522,2.73443955277687,-1.87308529305841,37.4319231610133,60.0177788394965,18.1240078736681,11.6950863221605,13.5682033302367,7.02963973126123,100,4206.54501487564,6.04377934701695,88.5709476284593,10,7
9.48366609315051,2.73443104945317,-1.87316991656587,37.431940598272,60.0179290476682,18.1239573182915,11.6950546407081,13.5682562387264,7.02958486955833,100,4206.56782663973,6.04376080976479,88.5713262898967,10,7
9.48367058145518,2.73442255968987,-1.87325440539837,37.4319579886073,60.0180789765351,18.1239068162811,11.6950229927572,13.5683090461065,7.02953007855211,100,4206.59059280555,6.04374230226123,88.5717041955003,10,7
9.48367505766012,2.7344140834723,-1.87333875969705,37.4319753321005,60.0182286264377,18.1238563676096,11.6949913782489,13.5683617524543,7.02947535818532,100,4206.61331343697,6.04372382447441,88.5720813462884,10,7
9.48367952178598,2.73440562078554,-1.87342297960657,37.4319926288323,60.0183779977255,18.1238059722496,11.6949597971295,13.5684143578554,7.02942070840083,100,4206.63598859719,6.04370537637171,88.5724577432796,10,7
9.48368397385322,2.73439717161438,-1.87350706527445,37.4320098788826,60.0185270907507,18.1237556301734,11.6949282493511,13.5684668624039,7.02936612914164,100,4206.65861834826,6.04368695791994,88.5728333874919,10,7
9.4836884138821,2.73438873594336,-1.87359101685075,37.4320270823305,60.0186759058737,18.1237053413532,11.6948967348712,13.5685192662018,7.02931162035082,100,4206.68120275158,6.0436685690852,88.5732082799428,10,7
9.48369284189262,2.73438031375682,-1.8736748344881,37.4320442392544,60.0188244434565,18.1236551057614,11.6948652536529,13.5685715693593,7.0292571819715,100,4206.70374186758,6.04365020983315,88.5735824216492,10,7
9.48369725790458,2.73437190503897,-1.87375851834111,37.4320613497317,60.0189727038654,18.12360492337,11.6948338056649,13.5686237719941,7.02920281394682,100,4206.72623575602,6.04363188012905,88.573955813627,10,7
9.48370166193755,2.73436350977387,-1.87384206856592,37.4320784138386,60.0191206874695,18.1235547941513,11.6948023908807,13.5686758742308,7.02914851621995,100,4206.74868447601,6.04361357993779,88.5743284568915,10,7
9.48370605401088,2.73435512794551,-1.87392548531966,37.4320954316512,60.0192683946378,18.1235047180774,11.6947710092787,13.5687278762004,7.0290942887338,100,4206.77108808595,6.04359530922407,88.574700352457,10,7
9.48371043414374,2.73434675953781,-1.8740087687608,37.432112403244,60.0194158257425,18.1234546951201,11.6947396608414,13.5687797780395,7.02904013143115,100,4206.79344664411,6.04357706795234,88.5750715013366,10,7
9.48371480235514,2.73433840453468,-1.87409191904794,37.4321293286914,60.0195629811532,18.1234047252513,11.6947083455552,13.5688315798894,7.02898604425445,100,4206.81576020801,6.04355885608704,88.5754419045423,10,7
9.48371915866388,2.73433006292005,-1.87417493633995,37.4321462080667,60.019709861241,18.123354808443,11.6946770634096,13.5688832818952,7.02893202714597,100,4206.83802883515,6.04354067359259,88.5758115630844,10,7
9.48372350308865,2.73432173467788,-1.87425782079572,37.4321630414426,60.0198564663741,18.1233049446672,11.6946458143966,13.5689348842053,7.02887808004772,100,4206.86025258268,6.04352252043347,88.576180477972,10,7
9.483727835648,2.73431341979222,-1.87434057257377,37.4321798288915,60.0200027969203,18.1232551338957,11.6946145985106,13.5689863869704,7.02882420290149,100,4206.88243150769,6.04350439657431,88.5765486502128,10,7
9.4837321563604,2.73430511824719,-1.8744231918314,37.432196570485,60.0201488532436,18.1232053761003,11.694583415747,13.569037790342,7.02877039564896,100,4206.90456566724,6.04348630197987,88.5769160808133,10,7
9.48373646524421,2.73429683002701,-1.8745056787256,37.4322132662945,60.0202946357073,18.123155671253,11.6945522661027,13.5690890944726,7.02871665823153,100,4206.92665511841,6.04346823661518,88.5772827707787,10,7
9.48374076231777,2.73428855511605,-1.87458803341224,37.4322299163913,60.0204401446701,18.1231060193255,11.6945211495745,13.5691402995149,7.02866299059008,100,4206.94869991833,6.0434502004455,88.5776487211129,10,7
9.48374504759933,2.73428029349874,-1.87467025604576,37.4322465208459,60.0205853804895,18.1230564202895,11.6944900661594,13.5691914056202,7.02860939266537,100,4206.97070012444,6.04343219343637,88.5780139328177,10,7
9.48374932110717,2.73427204515971,-1.87475234677976,37.4322630797291,60.0207303435192,18.123006874117,11.694459015854,13.5692424129392,7.02855586439824,100,4206.99265579418,6.04341421555361,88.5783784068939,10,7
9.48375358285953,2.73426381008367,-1.87483430576634,37.4322795931114,60.0208750341099,18.1229573807798,11.6944279986539,13.5692933216203,7.02850240572906,100,4207.01456698532,6.04339626676338,88.5787421443414,10,7
9.48375783287466,2.73425558825549,-1.87491613315609,37.4322960610637,60.0210194526089,18.1229079402496,11.6943970145536,13.5693441318099,7.02844901659807,100,4207.03643375582,6.04337834703208,88.5791051461584,10,7
9.48376207117082,2.73424737966014,-1.8749978290989,37.4323124836561,60.0211635993616,18.122858552498,11.6943660635463,13.5693948436525,7.02839569694544,100,4207.05825616388,6.04336045632644,88.5794674133418,10,7
9.48376629776632,2.73423918428274,-1.87507939374285,37.4323288609596,60.0213074747105,18.122809217497,11.6943351456235,13.5694454572891,7.02834244671118,100,4207.08003426803,6.04334259461349,88.5798289468876,10,7
9.4837705126795,2.73423100210848,-1.87516082723499,37.4323451930446,60.0214510789961,18.1227599352181,11.694304260775,13.5694959728585,7.02828926583538,100,4207.10176812698,6.04332476186048,88.5801897477905,10,7
9.48377471592873,2.7342228331227,-1.87524212972158,37.4323614799824,60.0215944125559,18.122710705633,11.6942734089889,13.5695463904966,7.02823615425791,100,4207.12345779966,6.04330695803494,88.5805498170442,10,7
9.48377890753243,2.73421467731077,-1.87532330134752,37.4323777218439,60.0217374757266,18.1226615287135,11.6942425902515,13.5695967103364,7.02818311191868,100,4207.1451033454,6.04328918310458,88.5809091556415,10,7
9.48378308750907,2.73420653465817,-1.87540434225707,37.4323939187001,60.0218802688424,18.1226124044308,11.6942118045469,13.5696469325085,7.02813013875738,100,4207.16670482348,6.04327143703729,88.5812677645739,10,7
9.48378725587716,2.73419840515043,-1.87548525259359,37.4324100706228,60.0220227922374,18.1225633327566,11.6941810518579,13.5696970571404,7.02807723471409,100,4207.18826229362,6.04325371980112,88.581625644832,10,7
9.48379141265524,2.73419028877312,-1.87556603250027,37.4324261776833,60.0221650462436,18.1225143136626,11.6941503321656,13.5697470843582,7.02802439972868,100,4207.20977581545,6.0432360313643,88.5819827974058,10,7
9.48379555786193,2.73418218551189,-1.87564668211917,37.4324422399533,60.022307031193,18.1224653471203,11.6941196454496,13.5697970142847,7.02797163374123,100,4207.23124544885,6.04321837169509,88.5823392232844,10,7
9.48379969151584,2.73417409535235,-1.87572720159238,37.4324582575049,60.0224487474169,18.1224164331012,11.694088991688,13.569846847042,7.02791893669178,100,4207.25267125373,6.04320074076183,88.5826949234562,10,7
9.48380381363563,2.73416601828016,-1.87580759106174,37.43247423041,60.0225901952469,18.1223675715764,11.6940583708581,13.5698965827498,7.02786630852046,100,4207.27405329012,6.04318313853293,88.5830498989085,10,7
9.48380792423997,2.73415795428097,-1.87588785066879,37.4324901587407,60.0227313750145,18.1223187625175,11.6940277829358,13.5699462215269,7.02781374916748,100,4207.29539161807,6.04316556497675,88.5834041506281,10,7
9.48381202334759,2.73414990334043,-1.87596798055563,37.4325060425694,60.0228722870511,18.1222700058958,11.6939972278966,13.5699957634915,7.02776125857315,100,4207.31668629751,6.04314802006173,88.5837576796009,10,7
9.48381611097716,2.73414186544416,-1.87604798086358,37.4325218819682,60.0230129316892,18.1222213016823,11.6939667057151,13.5700452087602,7.02770883667779,100,4207.33793738849,6.04313050375618,88.5841104868123,10,7
9.48382018714742,2.73413384057776,-1.87612785173479,37.4325376770096,60.0231533092612,18.1221726498486,11.6939362163658,13.5700945574499,7.02765648342211,100,4207.35914495083,6.04311301602845,88.5844625732465,10,7
9.48382425187704,2.73412582872684,-1.87620759331156,37.4325534277657,60.0232934201009,18.1221240503656,11.6939057598228,13.5701438096773,7.02760419874653,100,4207.38030904437,6.0430955568468,88.5848139398878,10,7
9.48382830518474,2.73411782987691,-1.87628720573588,37.4325691343091,60.0234332645425,18.1220755032045,11.6938753360602,13.5701929655586,7.02755198259183,100,4207.40142972892,6.0430781261794,88.585164587719,10,7
9.48383234708918,2.7341098440135,-1.87636668915087,37.4325847967118,60.0235728429209,18.1220270083363,11.6938449450524,13.5702420252111,7.02749983489849,100,4207.42250706399,6.04306072399437,88.5855145177228,10,7
9.48383637760901,2.73410187112209,-1.87644604369939,37.4326004150462,60.0237121555715,18.1219785657321,11.6938145867737,13.5702909887518,7.02744775560774,100,4207.44354110903,6.04304335025973,88.5858637308801,10,7
9.48384039676285,2.73409391118812,-1.87652526952508,37.4326159893843,60.0238512028314,18.1219301753628,11.6937842611991,13.5703398562987,7.02739574466028,100,4207.46453192334,6.04302600494343,88.5862122281728,10,7
