Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.48384440456929,2.73408596419698,-1.87660436677152,37.4326315197981,60.0239899850381,18.1218818371992,11.693753968304,13.5703886279706,7.02734380199712,100,4207.4854795662,6.04300868801334,88.5865600105805,10,7
9.48384840104688,2.73407803013405,-1.87668333558304,37.4326470063594,60.0241285025296,18.1218335512124,11.6937237080642,13.570437303887,7.02729192755908,100,4207.50638409653,6.04299139943721,88.5869070790828,10,7
9.48385238621414,2.73407010898469,-1.87676217610419,37.4326624491402,60.0242667556448,18.1217853173732,11.6936934804564,13.5704858841684,7.02724012128749,100,4207.52724557317,6.04297413918278,88.5872534346578,10,7
9.48385636008951,2.7340622007342,-1.87684088847965,37.4326778482118,60.0244047447226,18.1217371356523,11.6936632854577,13.570534368936,7.02718838312325,100,4207.54806405484,6.04295690721771,88.587599078284,10,7
9.48386032269143,2.73405430536787,-1.8769194728543,37.4326932036456,60.0245424701031,18.1216890060203,11.6936331230459,13.570582758312,7.02713671300739,100,4207.56883960006,6.04293970350952,88.5879440109378,10,7
9.48386427403826,2.73404642287098,-1.87699792937383,37.4327085155129,60.0246799321262,18.1216409284482,11.6936029931997,13.5706310524197,7.02708511088127,100,4207.58957226727,6.04292252802577,88.5882882335952,10,7
9.48386821414834,2.73403855322879,-1.87707625818325,37.4327237838847,60.0248171311328,18.1215929029063,11.6935728958982,13.570679251383,7.02703357668582,100,4207.61026211477,6.04290538073397,88.588631747232,10,7
9.48387214303996,2.73403069642654,-1.8771544594286,37.4327390088319,60.0249540674631,18.1215449293655,11.6935428311213,13.5707273553268,7.02698211036198,100,4207.63090920064,6.04288826160154,88.5889745528221,10,7
9.48387606073134,2.7340228524495,-1.87723253325544,37.4327541904253,60.0250907414576,18.1214970077962,11.6935127988494,13.5707753643767,7.02693071185115,100,4207.65151358292,6.04287117059598,88.5893166513385,10,7
9.48387996724069,2.73401502128289,-1.87731047980947,37.4327693287352,60.0252271534573,18.1214491381693,11.6934827990635,13.5708232786588,7.02687938109443,100,4207.67207531951,6.04285410768472,88.5896580437544,10,7
9.48388386258617,2.73400720291197,-1.87738829923666,37.4327844238321,60.0253633038025,18.1214013204549,11.693452831745,13.5708710983001,7.02682811803271,100,4207.6925944683,6.04283707283518,88.5899987310414,10,7
9.4838877467859,2.73399939732199,-1.87746599168247,37.4327994757861,60.0254991928329,18.1213535546237,11.6934228968757,13.5709188234275,7.02677692260716,100,4207.71307108699,6.04282006601484,88.5903387141697,10,7
9.48389161985795,2.73399160449822,-1.87754355729282,37.4328144846672,60.0256348208891,18.1213058406462,11.693392994438,13.5709664541685,7.02672579475876,100,4207.7335052333,6.04280308719116,88.5906779941094,10,7
9.48389548182037,2.73398382442594,-1.87762099621324,37.4328294505456,60.0257701883104,18.1212581784925,11.6933631244142,13.5710139906512,7.02667473442847,100,4207.75389696488,6.04278613633164,88.5910165718291,10,7
9.48389933269118,2.73397605709045,-1.87769830858912,37.4328443734909,60.0259052954362,18.1212105681333,11.6933332867872,13.5710614330034,7.02662374155733,100,4207.77424633925,6.04276921340383,88.5913544482965,10,7
9.48390317248836,2.73396830247707,-1.8777754945657,37.4328592535725,60.0260401426044,18.1211630095388,11.6933034815395,13.5711087813528,7.02657281608623,100,4207.79455341391,6.04275231837533,88.5916916244787,10,7
9.48390700122987,2.73396056057113,-1.87785255428804,37.4328740908604,60.0261747301532,18.1211155026792,11.6932737086543,13.5711560358276,7.02652195795611,100,4207.81481824639,6.04273545121372,88.5920281013414,10,7
9.48391081893366,2.733952831358,-1.87792948790116,37.4328888854238,60.0263090584208,18.1210680475251,11.6932439681145,13.5712031965555,7.02647116710807,100,4207.83504089422,6.04271861188672,88.5923638798496,10,7
9.48391462561762,2.73394511482307,-1.87800629554943,37.432903637332,60.0264431277437,18.1210206440466,11.6932142599028,13.5712502636639,7.02642044348278,100,4207.85522141476,6.04270180036208,88.5926989609678,10,7
9.48391842129967,2.73393741095174,-1.8780829773774,37.4329183466543,60.0265769384582,18.1209732922138,11.6931845840022,13.5712972372802,7.02636978702117,100,4207.87535986544,6.04268501660754,88.5930333456586,10,7
9.48392220599768,2.73392971972944,-1.87815953352936,37.4329330134599,60.0267104909008,18.1209259919972,11.6931549403952,13.5713441175315,7.02631919766418,100,4207.89545630376,6.04266826059096,88.5933670348842,10,7
9.48392597972948,2.73392204114164,-1.87823596414904,37.4329476378181,60.0268437854062,18.1208787433669,11.6931253290644,13.5713909045442,7.02626867535258,100,4207.91551078701,6.04265153228024,88.5937000296061,10,7
9.48392974251297,2.73391437517382,-1.87831226938027,37.4329622197976,60.0269768223093,18.1208315462929,11.6930957499921,13.5714375984447,7.02621822002715,100,4207.93552337265,6.04263483164331,88.5940323307843,10,7
9.48393349436593,2.73390672181147,-1.87838844936641,37.4329767594676,60.0271096019447,18.1207844007455,11.6930662031605,13.5714841993585,7.02616783162898,100,4207.95549411805,6.04261815864821,88.5943639393783,10,7
9.48393723530621,2.73389908104011,-1.87846450425076,37.432991256897,60.0272421246464,18.1207373066947,11.6930366885513,13.5715307074112,7.0261175100988,100,4207.97542308067,6.04260151326296,88.5946948563469,10,7
9.48394096535161,2.7338914528453,-1.87854043417656,37.4330057121547,60.0273743907472,18.1206902641105,11.6930072061463,13.5715771227278,7.02606725537731,100,4207.99531031772,6.04258489545561,88.5950250826475,10,7
9.4839446845199,2.73388383721257,-1.87861623928654,37.4330201253096,60.0275064005806,18.1206432729631,11.692977755927,13.5716234454329,7.02601706740546,100,4208.0151558867,6.04256830519432,88.5953546192364,10,7
9.48394839282891,2.73387623412752,-1.87869191972345,37.4330344964304,60.027638154479,18.1205963332225,11.6929483378745,13.5716696756504,7.02596694612419,100,4208.03495984479,6.04255174244732,88.5956834670698,10,7
9.48395209029638,2.73386864357575,-1.87876747562973,37.4330488255858,60.0277696527749,18.1205494448585,11.6929189519699,13.5717158135042,7.02591689147431,100,4208.05472224932,6.04253520718275,88.5960116271026,10,7
9.48395577694005,2.73386106554282,-1.87884290714777,37.4330631128447,60.0279008957999,18.120502607841,11.692889598194,13.5717618591177,7.02586690339683,100,4208.07444315773,6.04251869936886,88.5963391002889,10,7
9.4839594527777,2.73385350001439,-1.87891821442003,37.4330773582756,60.028031883886,18.1204558221402,11.6928602765274,13.5718078126141,7.02581698183246,100,4208.09412262705,6.04250221897395,88.5966658875819,10,7
9.48396311782704,2.73384594697605,-1.87899339758843,37.4330915619472,60.0281626173648,18.1204090877259,11.6928309869506,13.5718536741159,7.02576712672214,100,4208.11376071469,6.04248576596626,88.5969919899335,10,7
9.48396677210581,2.73383840641346,-1.87906845679527,37.4331057239279,60.0282930965676,18.1203624045679,11.6928017294438,13.5718994437458,7.02571733800681,100,4208.1333574777,6.04246934031415,88.5973174082954,10,7
9.48397041563167,2.73383087831226,-1.87914339218236,37.4331198442862,60.0284233218249,18.1203157726359,11.6927725039873,13.5719451216261,7.02566761562747,100,4208.15291297324,6.04245294198594,88.5976421436179,10,7
9.48397404842234,2.73382336265809,-1.87921820389164,37.4331339230908,60.0285532934685,18.1202691918996,11.6927433105612,13.5719907078789,7.02561795952511,100,4208.17242725848,6.04243657094996,88.5979661968509,10,7
9.48397767049548,2.73381585943661,-1.87929289206483,37.4331479604098,60.0286830118285,18.1202226623294,11.6927141491456,13.572036202626,7.02556836964084,100,4208.19190039036,6.04242022717462,88.5982895689433,10,7
9.48398128186873,2.73380836863349,-1.8793674568438,37.4331619563116,60.0288124772355,18.1201761838946,11.6926850197205,13.5720816059894,7.0255188459156,100,4208.21133242588,6.04240391062824,88.5986122608432,10,7
9.48398488255974,2.73380089023438,-1.87944189837015,37.4331759108644,60.0289416900208,18.1201297565648,11.6926559222658,13.5721269180906,7.02546938829033,100,4208.2307234221,6.04238762127924,88.5989342734977,10,7
9.48398847258611,2.73379342422497,-1.87951621678565,37.4331898241365,60.0290706505139,18.1200833803101,11.6926268567617,13.5721721390515,7.02541999670655,100,4208.25007343577,6.04237135909604,88.5992556078527,10,7
9.48399205196543,2.73378597059091,-1.87959041223178,37.4332036961958,60.0291993590455,18.1200370550998,11.6925978231881,13.5722172689935,7.02537067110489,100,4208.26938252377,6.04235512404699,88.5995762648546,10,7
9.48399562071529,2.73377852931788,-1.87966448485031,37.4332175271105,60.0293278159461,18.1199907809033,11.6925688215247,13.5722623080384,7.02532141142643,100,4208.28865074304,6.0423389161005,88.5998962454472,10,7
9.48399917885324,2.73377110039157,-1.87973843478289,37.4332313169484,60.0294560215452,18.1199445576908,11.6925398517519,13.5723072563076,7.02527221761227,100,4208.30787815005,6.042322735225,88.6002155505738,10,7
9.4840027263968,2.73376368379767,-1.87981226217107,37.4332450657776,60.0295839761733,18.1198983854315,11.6925109138498,13.572352113923,7.0252230896038,100,4208.32706480153,6.04230658138898,88.6005341811775,10,7
9.48400626336348,2.73375627952187,-1.87988596715593,37.4332587736655,60.0297116801596,18.119852264095,11.6924820077984,13.5723968810057,7.02517402734213,100,4208.34621075409,6.04229045456082,88.6008521382006,10,7
9.48400978977078,2.73374888754987,-1.87995954987906,37.4332724406799,60.0298391338343,18.119806193651,11.6924531335782,13.5724415576775,7.02512503076844,100,4208.36531606423,6.042274354709,88.6011694225841,10,7
9.48401330563614,2.73374150786736,-1.88003301048195,37.4332860668886,60.0299663375263,18.1197601740687,11.6924242911694,13.5724861440602,7.02507609982388,100,4208.38438078845,6.04225828180196,88.6014860352684,10,7
9.48401681097703,2.73373414046005,-1.88010634910592,37.433299652359,60.0300932915657,18.1197142053178,11.6923954805524,13.5725306402753,7.02502723444962,100,4208.40340498314,6.04224223580816,88.6018019771926,10,7
9.48402030581083,2.73372678531365,-1.88017956589238,37.4333131971587,60.0302199962814,18.1196682873677,11.6923667017077,13.5725750464448,7.02497843458696,100,4208.42238870464,6.04222621669612,88.6021172492953,10,7
9.48402379015499,2.73371944241389,-1.88025266098225,37.4333267013546,60.0303464520026,18.1196224201877,11.6923379546157,13.5726193626899,7.02492970017698,100,4208.44133200931,6.04221022443433,88.6024318525141,10,7
9.48402726402683,2.73371211174649,-1.88032563451685,37.4333401650143,60.0304726590576,18.1195766037471,11.692309239257,13.5726635891325,7.02488103116093,100,4208.46023495335,6.04219425899129,88.6027457877856,10,7
9.48403072744373,2.73370479329718,-1.88039848663738,37.433353588205,60.0305986177751,18.1195308380155,11.6922805556123,13.5727077258944,7.02483242748013,100,4208.47909759284,6.04217832033557,88.6030590560457,10,7
9.48403418042302,2.73369748705172,-1.88047121748463,37.4333669709936,60.0307243284839,18.1194851229622,11.6922519036625,13.572751773097,7.02478388907588,100,4208.49791998406,6.04216240843568,88.6033716582294,10,7
9.48403762298201,2.73369019299585,-1.88054382719974,37.4333803134472,60.0308497915116,18.1194394585563,11.692223283388,13.5727957308622,7.02473541588932,100,4208.51670218297,6.04214652326022,88.603683595271,10,7
9.48404105513797,2.73368291111535,-1.88061631592331,37.4333936156326,60.0309750071859,18.1193938447673,11.69219469477,13.5728395993114,7.02468700786187,100,4208.53544424562,6.04213066477779,88.6039948681035,10,7
9.48404447690817,2.73367564139597,-1.88068868379628,37.4334068776167,60.0310999758351,18.1193482815644,11.6921661377889,13.5728833785662,7.02463866493474,100,4208.55414622801,6.042114832957,88.6043054776595,10,7
9.48404788830985,2.73366838382351,-1.88076093095918,37.4334200994663,60.0312246977863,18.1193027689168,11.6921376124259,13.5729270687481,7.0245903870491,100,4208.57280818608,6.04209902776645,88.6046154248703,10,7
9.48405128936023,2.73366113838376,-1.88083305755259,37.4334332812479,60.0313491733662,18.1192573067938,11.6921091186616,13.5729706699785,7.02454217414646,100,4208.5914301757,6.04208324917484,88.6049247106663,10,7
9.48405468007653,2.73365390506253,-1.88090506371697,37.4334464230282,60.031473402902,18.1192118951648,11.6920806564769,13.5730141823785,7.02449402616804,100,4208.61001225256,6.04206749715089,88.6052333359775,10,7
9.48405806047592,2.73364668384563,-1.88097694959237,37.4334595248737,60.0315973867199,18.1191665339987,11.6920522258526,13.5730576060693,7.0244459430553,100,4208.62855447262,6.04205177166325,88.6055413017327,10,7
9.48406143047617,2.73363947471573,-1.88104871531954,37.4334725868509,60.0317214355343,18.1191212232645,11.69202382677,13.5731009411722,7.02439792474235,100,4208.64705687086,6.04203607267367,88.60584860886,10,7
9.48406478997955,2.73363227765294,-1.88112036106952,37.4334856086418,60.03184557206,18.1190759629314,11.6919954592132,13.5731441878395,7.02434997115614,100,4208.66551946543,6.04202040013812,88.6061552582718,10,7
9.4840681390219,2.73362509264019,-1.88119188703962,37.4334985898692,60.031969461477,18.1190307529689,11.6919671231724,13.5731873462528,7.02430208222972,100,4208.68394229283,6.04200475401883,88.6064612508643,10,7
9.48407147767243,2.73361791966372,-1.88126329339849,37.4335115306713,60.0320931047776,18.1189855933466,11.6919388186428,13.5732304165709,7.02425425790739,100,4208.70232540842,6.04198913428528,88.6067665875454,10,7
9.48407480598947,2.73361075871157,-1.8813345802821,37.4335244313157,60.0322165024677,18.1189404840346,11.6919105456199,13.5732733989249,7.02420649814064,100,4208.72066887523,6.04197354091094,88.6070712692451,10,7
9.48407812401822,2.7336036097722,-1.88140574780886,37.4335372920278,60.0323396549702,18.1188954250027,11.6918823040961,13.5733162934287,7.02415880288135,100,4208.73897275942,6.04195797387027,88.6073752969074,10,7
9.48408143179471,2.73359647283373,-1.88147679609261,37.4335501129822,60.0324625626604,18.1188504162197,11.6918540940585,13.5733591001887,7.02411117207708,100,4208.7572371287,6.04194243313707,88.6076786714762,10,7
9.48408472934929,2.73358934788384,-1.88154772525064,37.4335628943183,60.0325852258897,18.1188054576544,11.6918259154879,13.5734018193091,7.02406360567039,100,4208.77546205013,6.04192691868413,88.6079813938859,10,7
9.48408801670857,2.73358223490978,-1.88161853540481,37.4335756361534,60.0327076449975,18.1187605492751,11.6917977683599,13.5734444508927,7.02401610360062,100,4208.79364758922,6.04191143048345,88.6082834650599,10,7
9.48409129389667,2.73357513389854,-1.88168922668092,37.4335883385903,60.0328298203161,18.1187156910498,11.6917696526462,13.5734869950409,7.02396866580585,100,4208.81179380941,6.04189596850643,88.6085848859139,10,7
9.48409456093598,2.73356804483699,-1.8817597992076,37.433601001722,60.0329517521733,18.1186708829472,11.6917415683161,13.5735294518538,7.02392129222483,100,4208.82990077174,6.04188053272427,88.6088856573602,10,7
9.48409781784766,2.73356096771186,-1.88183025311503,37.4336136256355,60.0330734408956,18.1186261249362,11.6917135153382,13.5735718214311,7.0238739827978,100,4208.84796853576,6.04186512310781,88.6091857803114,10,7
9.48410106465192,2.73355390250976,-1.88190058853377,37.4336262104122,60.0331948868073,18.1185814169856,11.691685493681,13.573614103872,7.02382673746632,100,4208.86599716006,6.04184973962766,88.6094852556826,10,7
9.48410430136832,2.73354684921718,-1.8819708055965,37.4336387561305,60.0333160902343,18.1185367590646,11.6916575033133,13.5736562992775,7.02377955617271,100,4208.88398670242,6.04183438225421,88.6097840843901,10,7
9.4841075280159,2.73353980782045,-1.88204090443679,37.4336512628659,60.0334370515014,18.118492151142,11.6916295442044,13.57369840775,7.02373243885938,100,4208.90193722022,6.04181905095741,88.6100822673514,10,7
9.48411074461332,2.73353277830578,-1.88211088518966,37.4336637306919,60.0335577709354,18.1184475931869,11.691601616325,13.5737404293941,7.02368538546875,100,4208.91984877044,6.04180374570696,88.6103798054829,10,7
9.48411395117893,2.73352576065927,-1.88218074799158,37.4336761596808,60.0336782488634,18.1184030851682,11.6915737196467,13.5737823643166,7.02363839594312,100,4208.93772140957,6.04178846647228,88.6106766997005,10,7
9.48411714773083,2.73351875486692,-1.88225049297978,37.4336885499034,60.0337984856149,18.1183586270543,11.6915458541419,13.5738242126264,7.02359147022463,100,4208.95555519389,6.04177321322261,88.6109729509188,10,7
9.48412033428691,2.73351176091466,-1.88232012029317,37.4337009014298,60.033918481518,18.1183142188142,11.6915180197848,13.5738659744351,7.02354460825535,100,4208.97335017906,6.041757985927,88.611268560051,10,7
9.48412351086487,2.7335047787884,-1.88238963007035,37.4337132143291,60.0340382369027,18.1182698604164,11.6914902165508,13.5739076498552,7.02349780997741,100,4208.99110642042,6.04174278455439,88.6115635280095,10,7
9.48412667748226,2.73349780847397,-1.88245902245103,37.4337254886696,60.0341577520999,18.1182255518295,11.6914624444167,13.5739492390019,7.02345107533307,100,4209.00882397314,6.04172760907358,88.6118578557061,10,7
9.48412983415646,2.73349084995719,-1.88252829757528,37.4337377245193,60.0342770274388,18.1181812930222,11.6914347033606,13.573990741992,7.02340440426468,100,4209.02650289179,6.04171245945336,88.6121515440515,10,7
9.48413298090473,2.73348390322384,-1.88259745558321,37.4337499219453,60.0343960632508,18.1181370839631,11.691406993362,13.5740321589438,7.02335779671466,100,4209.04414323102,6.04169733566229,88.6124445939561,10,7
9.48413611774423,2.7334769682597,-1.88266649661546,37.4337620810145,60.034514859866,18.118092924621,11.6913793144017,13.5740734899774,7.02331125262555,100,4209.06174504509,6.04168223766909,88.6127370063293,10,7
9.48413924469198,2.73347004505052,-1.88273542081271,37.433774201793,60.0346334176153,18.1180488149641,11.6913516664614,13.5741147352144,7.02326477193941,100,4209.07930838823,6.04166716544228,88.6130287820802,10,7
9.4841423617649,2.73346313358206,-1.88280422831605,37.4337862843466,60.0347517368284,18.118004754961,11.6913240495238,13.5741558947774,7.02321835459855,100,4209.09683331451,6.04165211895041,88.6133199221156,10,7
9.48414546897982,2.7334562338401,-1.88287291926605,37.4337983287409,60.0348698178345,18.1179607445804,11.6912964635723,13.5741969687898,7.02317200054512,100,4209.11431987766,6.04163709816207,88.6136104273423,10,7
9.48414856635353,2.73344934581041,-1.88294149380368,37.4338103350408,60.0349876609627,18.1179167837907,11.6912689085912,13.574237957376,7.02312570972117,100,4209.13176813154,6.04162210304589,88.6139002986656,10,7
9.48415165390268,2.73344246947883,-1.88300995206936,37.4338223033113,60.0351052665405,18.1178728725604,11.6912413845652,13.5742788606606,7.02307948206897,100,4209.14917812982,6.04160713357053,88.61418953699,10,7
9.48415473164392,2.73343560483119,-1.88307829420341,37.4338342336167,60.0352226348952,18.1178290108581,11.6912138914793,13.5743196787686,7.02303331753041,100,4209.16654992611,6.0415921897047,88.6144781432192,10,7
9.4841577995938,2.73342875185336,-1.88314652034597,37.4338461260214,60.035339766353,18.1177851986519,11.6911864293186,13.5743604118252,7.02298721604745,100,4209.18388357411,6.04157727141721,88.6147661182556,10,7
9.48416085776884,2.73342191053127,-1.88321463063642,37.4338579805893,60.0354566612386,18.1177414359107,11.6911589980687,13.5744010599551,7.02294117756207,100,4209.20117912729,6.04156237867695,88.6150534630006,10,7
9.48416390618552,2.73341508085088,-1.88328262521441,37.4338697973844,60.0355733198761,18.1176977226026,11.6911315977148,13.5744416232831,7.022895202016,100,4209.2184366393,6.0415475114529,88.6153401783548,10,7
9.48416694486029,2.73340826279819,-1.88335050421858,37.4338815764703,60.0356897425882,18.1176540586964,11.6911042282421,13.5744821019334,7.02284928935137,100,4209.23565616367,6.04153266971414,88.6156262652175,10,7
9.48416997380957,2.73340145635924,-1.88341826778736,37.4338933179106,60.0358059296966,18.1176104441601,11.6910768896354,13.5745224960294,7.02280343950957,100,4209.25283775403,6.04151785342982,88.6159117244877,10,7
9.48417299304976,2.73339466152013,-1.88348591605904,37.4339050217689,60.0359218815223,18.1175668789625,11.6910495818794,13.5745628056944,7.02275765243269,100,4209.26998146396,6.04150306256923,88.6161965570623,10,7
9.48417600259724,2.73338787826698,-1.88355344917102,37.4339166881082,60.0360375983844,18.117523363072,11.6910223049582,13.5746030310504,7.02271192806251,100,4209.28708734716,6.04148829710175,88.6164807638385,10,7
9.48417900246837,2.73338110658595,-1.8836208672605,37.4339283169925,60.0361530806027,18.1174798964568,11.6909950588555,13.5746431722187,7.02266626634071,100,4209.30415545733,6.04147355699682,88.6167643457121,10,7
9.48418199267951,2.73337434646326,-1.88368817046427,37.4339399084843,60.0362683284936,18.1174364790851,11.6909678435546,13.5746832293198,7.02262066720886,100,4209.32118584815,6.041458842224,88.6170473035776,10,7
9.48418497324702,2.73336759788514,-1.8837553589189,37.4339514626474,60.0363833423747,18.1173931109258,11.6909406590382,13.5747232024735,7.0225751306088,100,4209.33817857339,6.04144415275289,88.6173296383287,10,7
9.48418794418724,2.73336086083787,-1.88382243276055,37.4339629795448,60.0364981225626,18.1173497919468,11.6909135052884,13.5747630917987,7.02252965648216,100,4209.35513368676,6.04142948855325,88.6176113508584,10,7
9.48419090551651,2.73335413530776,-1.88388939212479,37.4339744592397,60.0366126693723,18.1173065221167,11.690886382287,13.5748028974132,7.02248424477091,100,4209.37205124207,6.04141484959486,88.6178924420586,10,7
9.48419385725116,2.73334742128113,-1.88395623714706,37.4339859017953,60.0367269831188,18.1172633014038,11.690859290015,13.574842619434,7.02243889541671,100,4209.38893129316,6.04140023584753,88.618172912821,10,7
9.48419679940753,2.73334071874433,-1.88402296796278,37.4339973072747,60.0368410641169,18.1172201297765,11.6908322284532,13.5748822579778,7.02239360836137,100,4209.40577389371,6.04138564728119,88.6184527640357,10,7
9.48419973200193,2.73333402768373,-1.88408958470683,37.4340086757409,60.0369549126801,18.1171770072028,11.6908051975819,13.5749218131601,7.02234838354673,100,4209.42257909767,6.04137108386577,88.6187319965922,10,7
9.48420265505069,2.7333273480857,-1.88415608751421,37.4340200072571,60.0370685291222,18.1171339336513,11.690778197381,13.5749612850962,7.02230322091458,100,4209.43934695872,6.04135654557123,88.6190106113792,10,7
9.48420556857013,2.73332067993665,-1.88422247651954,37.4340313018865,60.0371819137571,18.11709090909,11.6907512278299,13.5750006739005,7.022258120407,100,4209.45607753076,6.0413420323676,88.6192886092843,10,7
9.48420847257656,2.73331402322297,-1.88428875185741,37.4340425596921,60.0372950668975,18.1170479334872,11.690724288908,13.5750399796873,7.02221308196567,100,4209.47277086735,6.0413275442249,88.619565991195,10,7
9.48421136708625,2.73330737793109,-1.88435491366221,37.434053780737,60.0374079888563,18.1170050068114,11.6906973805941,13.5750792025702,7.02216810553278,100,4209.48942702234,6.04131308111317,88.6198427579969,10,7
9.4842142521155,2.73330074404741,-1.8844209620687,37.434064965084,60.0375206799465,18.1169621290305,11.6906705028673,13.5751183426628,7.0221231910503,100,4209.50604604925,6.04129864300251,88.6201189105759,10,7
9.4842171276806,2.73329412155834,-1.88448689721093,37.4340761127962,60.0376331404806,18.1169193001128,11.6906436557061,13.5751574000782,7.02207833846023,100,4209.52262800179,6.04128422986298,88.6203944498164,10,7
9.48421999379777,2.7332875104503,-1.88455271922345,37.4340872239365,60.0377453707722,18.1168765200266,11.690616839089,13.5751963749295,7.02203354770484,100,4209.53917293349,6.04126984166459,88.6206693766021,10,7
9.48422285048328,2.73328091070972,-1.88461842824046,37.4340982985676,60.0378573711329,18.1168337887399,11.6905900529947,13.5752352673294,7.02198881872607,100,4209.55568089777,6.04125547837747,88.6209436918162,10,7
9.48422569775335,2.733274322323,-1.88468402439662,37.4341093367524,60.037969141876,18.1167911062209,11.6905632974015,13.5752740773913,7.02194415146624,100,4209.57215194812,6.04124113997166,88.6212173963405,10,7
9.48422853562418,2.73326774527656,-1.88474950782614,37.4341203385536,60.0380806833148,18.1167484724375,11.6905365722882,13.5753128052277,7.02189954586748,100,4209.58858613788,6.04122682641724,88.6214904910567,10,7
9.48423136411195,2.73326117955682,-1.88481487866341,37.4341313040339,60.0381919957608,18.1167058873583,11.6905098776333,13.5753514509516,7.02185500187221,100,4209.6049835203,6.04121253768429,88.621762976845,10,7
9.48423418323283,2.73325462515019,-1.88488013704273,37.4341422332557,60.0383030795273,18.1166633509509,11.6904832134156,13.575390014676,7.0218105194225,100,4209.62134414857,6.04119827374281,88.6220348545856,10,7
9.48423699300295,2.73324808204308,-1.88494528309894,37.4341531262816,60.038413934927,18.1166208631837,11.6904565796141,13.5754284965146,7.02176609846089,100,4209.63766807581,6.04118403456292,88.6223061251568,10,7
9.48423979343843,2.7332415502219,-1.88501031696592,37.4341639831741,60.0385245622723,18.1165784240245,11.6904299762077,13.57546689658,7.02172173892973,100,4209.65395535508,6.04116982011462,88.6225767894372,10,7
9.48424258455536,2.73323502967306,-1.88507523877848,37.4341748039953,60.038634961876,18.1165360334414,11.6904034031755,13.5755052149862,7.02167744077127,100,4209.67020603938,6.041155630368,88.622846848304,10,7
9.4842453663698,2.73322852038297,-1.88514004867096,37.4341855888073,60.0387451340504,18.1164936914026,11.6903768604971,13.5755434518465,7.02163320392805,100,4209.68642018153,6.04114146529307,88.6231163026333,10,7
9.48424813889781,2.73322202233805,-1.88520474677784,37.4341963376725,60.0388550791077,18.1164513978759,11.6903503481517,13.5755816072749,7.02158902834231,100,4209.70259783436,6.0411273248599,88.623385153301,10,7
9.48425090215537,2.73321553552471,-1.88526933323368,37.4342070506526,60.0389647973603,18.1164091528295,11.6903238661191,13.5756196813854,7.02154491395663,100,4209.71873905064,6.04111320903855,88.6236534011814,10,7
9.4842536561585,2.73320905992939,-1.88533380817256,37.4342177278097,60.0390742891205,18.1163669562311,11.6902974143791,13.5756576742917,7.02150086071356,100,4209.73484388303,6.04109911779914,88.6239210471487,10,7
9.48425640092315,2.73320259553851,-1.88539817172887,37.4342283692054,60.0391835546995,18.1163248080488,11.6902709929117,13.575695586108,7.02145686855539,100,4209.75091238416,6.04108505111169,88.6241880920761,10,7
9.48425913646527,2.7331961423385,-1.88546242403697,37.4342389749018,60.0392925944092,18.1162827082504,11.6902446016968,13.5757334169487,7.02141293742466,100,4209.76694460653,6.04107100894631,88.6244545368353,10,7
9.48426186280076,2.73318970031582,-1.8855265652312,37.4342495449602,60.0394014085612,18.1162406568041,11.6902182407148,13.575771166928,7.02136906726395,100,4209.78294060259,6.04105699127314,88.6247203822978,10,7
9.48426457994555,2.73318326945693,-1.88559059544531,37.4342600794422,60.0395099974664,18.1161986536777,11.690191909946,13.5758088361601,7.02132525801585,100,4209.79890042484,6.04104299806231,88.6249856293341,10,7
9.48426728791547,2.73317684974828,-1.88565451481344,37.4342705784092,60.0396183614357,18.1161566988388,11.6901656093706,13.5758464247594,7.02128150962261,100,4209.81482412561,6.04102902928401,88.625250278814,10,7
9.48426998672641,2.73317044117636,-1.88571832346963,37.4342810419227,60.0397265007793,18.1161147922557,11.6901393389692,13.5758839328402,7.02123782202705,100,4209.83071175723,6.04101508490834,88.6255143316056,10,7
9.48427267639416,2.73316404372767,-1.88578202154758,37.4342914700438,60.0398344158073,18.1160729338962,11.6901130987222,13.5759213605168,7.02119419517169,100,4209.84656337186,6.04100116490562,88.6257777885774,10,7
9.48427535693456,2.73315765738869,-1.88584560918093,37.4343018628338,60.03994210683,18.1160311237281,11.6900868886103,13.5759587079032,7.02115062899907,100,4209.86237902181,6.04098726924602,88.6260406505962,10,7
9.48427802836338,2.73315128214595,-1.88590908650326,37.4343122203537,60.0400495741565,18.1159893617192,11.6900607086139,13.5759959751136,7.02110712345171,100,4209.87815875929,6.04097339789982,88.6263029185282,10,7
9.48428069069638,2.73314491798598,-1.88597245364798,37.4343225426646,60.0401568180958,18.1159476478374,11.6900345587136,13.5760331622619,7.02106367847227,100,4209.89390263632,6.04095955083733,88.6265645932386,10,7
9.48428334394933,2.73313856489532,-1.88603571074862,37.4343328298274,60.0402638389569,18.1159059820506,11.6900084388899,13.5760702694622,7.02102029400334,100,4209.90961070505,6.04094572802886,88.6268256755917,10,7
9.48428598813794,2.73313222286053,-1.88609885793795,37.4343430819031,60.0403706370482,18.1158643643263,11.6899823491232,13.5761072968278,7.02097696998754,100,4209.92528301751,6.04093192944481,88.6270861664512,10,7
9.48428862327794,2.73312589186819,-1.88616189534929,37.4343532989524,60.0404772126777,18.1158227946328,11.689956289394,13.5761442444725,7.0209337063676,100,4209.94091962567,6.04091815505555,88.6273460666798,10,7
9.48429124938502,2.73311957190487,-1.88622482311524,37.434363481036,60.0405835661531,18.1157812729374,11.6899302596827,13.5761811125092,7.02089050308604,100,4209.95652058153,6.04090440483149,88.6276053771395,10,7
9.48429386647485,2.73311326295718,-1.88628764136877,37.4343736282145,60.0406896977816,18.1157397992081,11.6899042599696,13.5762179010515,7.0208473600855,100,4209.972085937,6.04089067874314,88.627864098691,10,7
9.4842964745631,2.73310696501173,-1.88635035024242,37.4343837405488,60.0407956078702,18.1156983734126,11.689878290235,13.5762546102121,7.02080427730874,100,4209.987615744,6.0408769767609,88.6281222321944,10,7
9.48429907366543,2.73310067805515,-1.88641294986871,37.4343938180992,60.0409012967252,18.1156569955186,11.6898523504591,13.5762912401037,7.02076125469836,100,4210.00311005431,6.04086329885537,88.6283797785091,10,7
9.48430166379746,2.73309440207408,-1.88647544037985,37.4344038609262,60.0410067646532,18.1156156654941,11.689826440622,13.5763277908389,7.02071829219727,100,4210.01856891975,6.04084964499705,88.6286367384933,10,7
9.4843042449748,2.73308813705517,-1.88653782190812,37.4344138690903,60.0411120119609,18.1155743833066,11.6898005607038,13.5763642625301,7.02067538974819,100,4210.03399239211,6.04083601515656,88.6288931130051,10,7
9.48430681721306,2.7330818829851,-1.88660009458573,37.4344238426519,60.0412170389528,18.1155331489238,11.6897747106844,13.5764006552895,7.0206325472937,100,4210.04938052311,6.04082240930445,88.629148902901,10,7
9.48430938052781,2.73307563985052,-1.88666225854445,37.4344337816711,60.0413218459348,18.1154919623135,11.689748890544,13.5764369692289,7.02058976477667,100,4210.06473336441,6.04080882741141,88.6294041090366,10,7
9.48431193493462,2.73306940763813,-1.88672431391626,37.4344436862083,60.0414264332118,18.1154508234433,11.6897231002622,13.5764732044602,7.02054704213998,100,4210.08005096768,6.04079526944804,88.6296587322672,10,7
9.48431448044905,2.73306318633462,-1.88678626083293,37.4344535563237,60.0415308010888,18.115409732281,11.6896973398189,13.5765093610951,7.02050437932644,100,4210.09533338451,6.04078173538504,88.6299127734471,10,7
9.48431701708662,2.73305697592672,-1.88684809942606,37.4344633920771,60.0416349498697,18.1153686887944,11.6896716091939,13.576545439245,7.02046177627892,100,4210.11058066638,6.04076822519313,88.6301662334296,10,7
9.48431954486284,2.73305077640113,-1.88690982982712,37.434473193529,60.0417388798597,18.1153276929506,11.6896459083669,13.576581439021,7.02041923294013,100,4210.12579286489,6.04075473884302,88.6304191130674,10,7
9.48432206379323,2.73304458774458,-1.8869714521677,37.4344829607389,60.0418425913617,18.1152867447178,11.6896202373176,13.5766173605346,7.02037674925322,100,4210.14097003142,6.04074127630546,88.6306714132117,10,7
9.48432457389326,2.73303840994382,-1.88703296657911,37.4344926937671,60.0419460846803,18.1152458440633,11.6895945960256,13.5766532038967,7.02033432516095,100,4210.15611221742,6.04072783755123,88.6309231347139,10,7
9.4843270751784,2.73303224298558,-1.8870943731925,37.4345023926732,60.0420493601189,18.1152049909549,11.6895689844704,13.5766889692181,7.02029196060624,100,4210.17121947429,6.0407144225511,88.6311742784238,10,7
9.4843295676641,2.73302608685664,-1.88715567213933,37.4345120575171,60.04215241798,18.1151641853602,11.6895434026319,13.5767246566098,7.02024965553215,100,4210.18629185324,6.04070103127593,88.6314248451906,10,7
9.48433205136579,2.73301994154374,-1.88721686355012,37.4345216883585,60.0422552585673,18.1151234272464,11.6895178504894,13.576760266182,7.02020740988155,100,4210.20132940562,6.0406876636965,88.6316748358626,10,7
9.48433452629888,2.73301380703366,-1.88727794755653,37.434531285257,60.0423578821831,18.1150827165817,11.6894923280227,13.576795798046,7.02016522359759,100,4210.21633218257,6.04067431978368,88.6319242512872,10,7
9.48433699247877,2.7330076833132,-1.88733892428911,37.4345408482722,60.0424602891303,18.1150420533333,11.6894668352111,13.5768312523118,7.02012309662337,100,4210.23130023528,6.04066099950837,88.6321730923114,10,7
9.48433944992083,2.73300157036914,-1.88739979387844,37.4345503774636,60.0425624797106,18.1150014374688,11.6894413720344,13.5768666290895,7.02008102890187,100,4210.24623361483,6.04064770284143,88.6324213597811,10,7
9.48434189864043,2.73299546818827,-1.88746055645572,37.4345598728907,60.0426644542266,18.1149608689558,11.6894159384722,13.5769019284901,7.02003902037603,100,4210.26113237231,6.04063442975377,88.6326690545412,10,7
9.48434433865289,2.73298937675742,-1.88752121215151,37.4345693346128,60.0427662129798,18.1149203477619,11.6893905345039,13.5769371506237,7.01999707098912,100,4210.27599655874,6.04062118021631,88.6329161774356,10,7
9.48434676997354,2.73298329606338,-1.8875817610961,37.4345787626892,60.0428677562718,18.1148798738543,11.6893651601092,13.5769722956,7.01995518068429,100,4210.29082622504,6.04060795420003,88.6331627293079,10,7
9.4843491926177,2.732977226093,-1.88764220342034,37.4345881571791,60.0429690844036,18.1148394472007,11.6893398152677,13.5770073635295,7.01991334940459,100,4210.30562142207,6.04059475167585,88.6334087110008,10,7
9.48435160660064,2.73297116683311,-1.88770253925435,37.4345975181416,60.0430701976765,18.1147990677686,11.689314499959,13.577042354522,7.01987157709328,100,4210.32038220071,6.0405815726148,88.6336541233555,10,7
9.4843540119376,2.73296511827056,-1.88776276872858,37.4346068456359,60.0431710963915,18.1147587355258,11.6892892141628,13.5770772686876,7.0198298636937,100,4210.33510861166,6.04056841698788,88.6338989672133,10,7
9.48435640864388,2.73295908039219,-1.88782289197309,37.4346161397208,60.0432717808488,18.1147184504392,11.6892639578587,13.5771121061359,7.01978820914877,100,4210.34980070583,6.04055528476612,88.6341432434143,10,7
9.48435879673467,2.73295305318487,-1.8878829091181,37.4346254004555,60.0433722513491,18.1146782124766,11.6892387310263,13.5771468669768,7.01974661340194,100,4210.36445853379,6.04054217592057,88.6343869527972,10,7
9.48436117622519,2.73294703663548,-1.8879428202938,37.4346346278988,60.0434725081918,18.1146380216055,11.6892135336454,13.5771815513201,7.01970507639635,100,4210.37908214617,6.04052909042227,88.6346300962006,10,7
9.48436354713062,2.73294103073088,-1.88800262562995,37.4346438221093,60.0435725516771,18.1145978777932,11.6891883656956,13.5772161592753,7.01966359807551,100,4210.39367159364,6.04051602824233,88.6348726744618,10,7
9.48436590946615,2.73293503545799,-1.88806232525656,37.434652983146,60.0436723821042,18.114557781007,11.6891632271566,13.5772506909522,7.01962217838252,100,4210.40822692662,6.04050298935188,88.6351146884181,10,7
9.48436826324692,2.7329290508037,-1.8881219193031,37.4346621110671,60.0437719997726,18.1145177312146,11.6891381180081,13.5772851464597,7.0195808172607,100,4210.42274819571,6.04048997372202,88.6353561389047,10,7
9.48437060848806,2.73292307675491,-1.88818140789948,37.4346712059317,60.0438714049808,18.1144777283832,11.6891130382298,13.5773195259076,7.01953951465339,100,4210.43723545121,6.04047698132394,88.6355970267566,10,7
9.48437294520469,2.73291711329856,-1.88824079117529,37.4346802677979,60.0439705980281,18.1144377724802,11.6890879878015,13.5773538294051,7.01949827050419,100,4210.45168874366,6.04046401212878,88.635837352808,10,7
9.48437527341192,2.73291116042158,-1.88830006925991,37.4346892967242,60.0440695792123,18.1143978634734,11.6890629667028,13.5773880570614,7.01945708475637,100,4210.46610812323,6.0404510661078,88.6360771178927,10,7
9.4843775931248,2.73290521811092,-1.88835924228255,37.4346982927693,60.0441683488318,18.1143580013297,11.6890379749135,13.5774222089854,7.01941595735337,100,4210.48049364027,6.04043814323218,88.6363163228429,10,7
9.48437990435841,2.73289928635351,-1.88841831037257,37.4347072559908,60.0442669071847,18.1143181860165,11.6890130124132,13.5774562852861,7.01937488823847,100,4210.49484534513,6.04042524347319,88.6365549684903,10,7
9.4843822071278,2.73289336513633,-1.88847727365948,37.4347161864475,60.044365254568,18.1142784175015,11.6889880791817,13.5774902860727,7.01933387735522,100,4210.50916328783,6.04041236680208,88.6367930556655,10,7
9.48438450144799,2.73288745444634,-1.88853613227172,37.4347250841973,60.0444633912795,18.1142386957516,11.6889631751987,13.5775242114535,7.01929292464712,100,4210.52344751863,6.04039951319014,88.6370305851985,10,7
9.48438678733399,2.73288155427055,-1.88859488633864,37.4347339492984,60.0445613176154,18.1141990207344,11.6889383004438,13.5775580615373,7.0192520300576,100,4210.53769808751,6.04038668260871,88.6372675579186,10,7
9.48438906480077,2.73287566459594,-1.88865353598919,37.4347427818086,60.0446590338731,18.1141593924173,11.6889134548966,13.577591836433,7.01921119353045,100,4210.5519150446,6.04037387502915,88.637503974654,10,7
9.48439133386332,2.73286978540952,-1.88871208135174,37.434751581786,60.044756540349,18.1141198107674,11.688888638537,13.5776255362484,7.01917041500889,100,4210.56609843983,6.04036109042279,88.6377398362326,10,7
9.48439359453658,2.73286391669831,-1.88877052255509,37.4347603492885,60.0448538373385,18.1140802757521,11.6888638513445,13.5776591610921,7.01912969443657,100,4210.58024832319,6.04034832876105,88.6379751434805,10,7
9.4843958468355,2.73285805844933,-1.88882885972794,37.4347690843738,60.044950925138,18.1140407873389,11.6888390932988,13.5776927110724,7.01908903175718,100,4210.59436474459,6.04033559001533,88.6382098972238,10,7
9.48439809077499,2.73285221064961,-1.88888709299846,37.4347777870994,60.0450478040433,18.1140013454947,11.6888143643795,13.5777261862972,7.0190484269142,100,4210.60844775387,6.04032287415706,88.6384440982875,10,7
9.48440032636997,2.73284637328622,-1.88894522249512,37.4347864575236,60.0451444743491,18.1139619501871,11.6887896645663,13.5777595868747,7.01900787985142,100,4210.62249740078,6.0403101811577,88.6386777474956,10,7
9.4844025536353,2.7328405463462,-1.88900324834623,37.4347950957034,60.0452409363509,18.1139226013832,11.6887649938387,13.5777929129125,7.01896739051233,100,4210.6365137352,6.04029751098872,88.6389108456718,10,7
9.48440477258584,2.73283472981663,-1.88906117067989,37.4348037016967,60.0453371903434,18.1138832990504,11.6887403521763,13.5778261645186,7.01892695884067,100,4210.65049680668,6.04028486362167,88.6391433936381,10,7
9.48440698323646,2.73282892368458,-1.88911898962408,37.4348122755605,60.0454332366209,18.1138440431557,11.6887157395587,13.5778593418004,7.01888658478003,100,4210.66444666504,6.040272239028,88.6393753922164,10,7
9.48440918560198,2.73282312793714,-1.8891767053068,37.4348208173527,60.0455290754772,18.1138048336664,11.6886911559654,13.5778924448655,7.01884626827422,100,4210.67836335977,6.04025963717934,88.6396068422274,10,7
9.48441137969721,2.73281734256142,-1.88923431785571,37.4348293271304,60.045624707207,18.1137656705499,11.6886666013761,13.5779254738211,7.01880600926705,100,4210.69224694045,6.04024705804726,88.6398377444911,10,7
9.48441356553696,2.73281156754453,-1.88929182739867,37.4348378049507,60.0457201321032,18.1137265537735,11.6886420757702,13.5779584287748,7.01876580770232,100,4210.70609745661,6.04023450160332,88.6400680998269,10,7
9.48441574313599,2.73280580287357,-1.88934923406333,37.4348462508711,60.0458153504593,18.1136874833041,11.6886175791274,13.5779913098336,7.0187256635237,100,4210.71991495772,6.04022196781915,88.6402979090533,10,7
9.48441791250907,2.73280004853569,-1.8894065379771,37.4348546649485,60.0459103625689,18.1136484591091,11.6885931114269,13.5780241171045,7.01868557667513,100,4210.73369949324,6.04020945666637,88.6405271729876,10,7
9.48442007367094,2.73279430451802,-1.88946373926768,37.43486304724,60.0460051687245,18.1136094811556,11.6885686726485,13.5780568506946,7.01864554710033,100,4210.74745111249,6.04019696811672,88.6407558924466,10,7
9.48442222663633,2.73278857080772,-1.88952083806214,37.4348713978026,60.0460997692184,18.1135705494111,11.6885442627716,13.5780895107106,7.01860557474311,100,4210.76116986475,6.04018450214181,88.6409840682461,10,7
9.48442437141994,2.73278284739193,-1.88957783448785,37.4348797166932,60.0461941643428,18.1135316638424,11.6885198817759,13.5781220972595,7.01856565954751,100,4210.77485579938,6.04017205871337,88.6412117012008,10,7
9.48442650803647,2.73277713425783,-1.88963472867192,37.4348880039686,60.0462883543905,18.1134928244167,11.6884955296405,13.5781546104478,7.01852580145732,100,4210.78850896559,6.04015963780312,88.6414387921256,10,7
9.48442863650057,2.7327714313926,-1.88969152074145,37.4348962596856,60.0463823396525,18.1134540311011,11.6884712063452,13.578187050382,7.01848600041643,100,4210.80212941251,6.04014723938284,88.6416653418334,10,7
9.48443075682693,2.73276573878344,-1.88974821082331,37.434904483901,60.0464761204207,18.1134152838631,11.6884469118694,13.5782194171686,7.01844625636897,100,4210.81571718922,6.0401348634243,88.6418913511368,10,7
9.48443286903017,2.73276005641754,-1.88980479904438,37.4349126766714,60.0465696969858,18.1133765826696,11.6884226461925,13.5782517109138,7.01840656925879,100,4210.82927234489,6.0401225098993,88.6421168208479,10,7
9.48443497312489,2.7327543842821,-1.88986128553137,37.4349208380534,60.0466630696394,18.1133379274877,11.688398409294,13.5782839317239,7.01836693902993,100,4210.8427949285,6.04011017877961,88.6423417517773,10,7
9.48443706912572,2.73274872236435,-1.88991767041108,37.4349289681032,60.0467562386717,18.1132993182847,11.6883742011534,13.5783160797051,7.01832736562642,100,4210.85628498902,6.04009787003714,88.6425661447353,10,7
9.48443915704723,2.73274307065152,-1.88997395380989,37.4349370668776,60.046849204373,18.1132607550276,11.68835002175,13.5783481549632,7.0182878489922,100,4210.86974257542,6.04008558364371,88.6427900005311,10,7
9.48444123690399,2.73273742913085,-1.89003013585443,37.4349451344328,60.0469419670336,18.1132222376835,11.6883258710635,13.5783801576044,7.01824838907152,100,4210.88316773652,6.04007331957125,88.6430133199729,10,7
9.48444330871054,2.73273179778958,-1.89008621667091,37.4349531708253,60.0470345269436,18.1131837662195,11.6883017490732,13.5784120877344,7.01820898580837,100,4210.89656052115,6.04006107779161,88.6432361038689,10,7
9.48444537248142,2.73272617661498,-1.8901421963858,37.4349611761111,60.0471268843924,18.1131453406027,11.6882776557586,13.578443945459,7.01816963914689,100,4210.90992097815,6.04004885827675,88.6434583530255,10,7
9.48444742823114,2.73272056559431,-1.89019807512511,37.4349691503463,60.0472190396692,18.1131069608002,11.6882535910992,13.5784757308837,7.01813034903114,100,4210.92324915623,6.04003666099862,88.6436800682488,10,7
9.4844494759742,2.73271496471485,-1.89025385301494,37.4349770935873,60.0473109930633,18.1130686267791,11.6882295550743,13.5785074441141,7.01809111540547,100,4210.936545104,6.0400244859292,88.6439012503438,10,7
9.48445151572508,2.73270937396389,-1.8903095301813,37.43498500589,60.0474027448626,18.1130303385063,11.6882055476636,13.5785390852556,7.01805193821389,100,4210.94980887012,6.04001233304045,88.6441219001152,10,7
9.48445354749823,2.73270379332873,-1.8903651067501,37.4349928873101,60.0474942953572,18.1129920959491,11.6881815688463,13.5785706544137,7.01801281740075,100,4210.96304050326,6.04000020230442,88.6443420183662,10,7
9.48445557130809,2.73269822279668,-1.89042058284713,37.435000737904,60.0475856448343,18.1129538990744,11.6881576186019,13.5786021516934,7.01797375291011,100,4210.97624005187,6.03998809369315,88.6445616058998,10,7
9.4844575871691,2.73269266235505,-1.89047595859796,37.4350085577268,60.0476767935816,18.1129157478493,11.68813369691,13.5786335771999,7.01793474468633,100,4210.98940756444,6.0399760071787,88.6447806635175,10,7
9.48445959509566,2.73268711199118,-1.89053123412833,37.4350163468351,60.0477677418874,18.1128776422407,11.6881098037497,13.5786649310383,7.0178957926737,100,4211.00254308941,6.03996394273315,88.6449991920205,10,7
9.48446159510215,2.73268157169241,-1.89058640956364,37.4350241052838,60.0478584900395,18.1128395822158,11.6880859391007,13.5786962133134,7.01785689681657,100,4211.01564667522,6.0399519003286,88.6452171922092,10,7
9.48446358720295,2.73267604144608,-1.89064148502933,37.435031833129,60.047949038324,18.1128015677417,11.6880621029425,13.5787274241301,7.01781805705917,100,4211.02871837007,6.03993987993723,88.645434664883,10,7
9.48446557141242,2.73267052123956,-1.89069646065064,37.4350395304261,60.0480393870281,18.1127635987852,11.6880382952543,13.5787585635931,7.01777927334592,100,4211.04175822239,6.03992788153111,88.6456516108403,10,7
9.48446754774489,2.73266501106021,-1.89075133655285,37.4350471972306,60.0481295364388,18.1127256753134,11.6880145160155,13.5787896318071,7.01774054562122,100,4211.05476628033,6.03991590508249,88.6458680308791,10,7
9.48446951621468,2.73265951089541,-1.8908061128609,37.4350548335979,60.0482194868422,18.1126877972931,11.6879907652057,13.5788206288764,7.01770187382937,100,4211.06774259217,6.03990395056351,88.6460839257963,10,7
9.4844714768361,2.73265402073254,-1.8908607896999,37.4350624395833,60.0483092385243,18.1126499646915,11.6879670428041,13.5788515549056,7.01766325791482,100,4211.08068720599,6.03989201794641,88.6462992963879,10,7
9.48447342962342,2.73264854055902,-1.89091536719474,37.4350700152423,60.0483987917713,18.1126121774756,11.6879433487903,13.5788824099989,7.01762469782216,100,4211.09360016991,6.03988010720344,88.6465141434494,10,7
9.48447537459092,2.73264307036224,-1.89096984547035,37.4350775606297,60.0484881468679,18.1125744356122,11.6879196831436,13.5789131942607,7.01758619349556,100,4211.10648153197,6.03986821830686,88.6467284677753,10,7
9.48447731175284,2.73263761012964,-1.89102422465129,37.4350850758009,60.0485773041002,18.1125367390685,11.6878960458433,13.5789439077949,7.01754774487978,100,4211.11933134016,6.03985635122898,88.646942270159,10,7
9.48447924112343,2.73263215984864,-1.89107850486204,37.435092560811,60.0486662637524,18.1124990878113,11.687872436869,13.5789745507054,7.01750935191922,100,4211.13214964239,6.03984450594206,88.6471555513937,10,7
9.48448116271688,2.73262671950669,-1.89113268622714,37.435100015715,60.0487550261095,18.1124614818076,11.6878488562,13.5790051230961,7.01747101455857,100,4211.14493648657,6.03983268241848,88.6473683122713,10,7
9.48448307654739,2.73262128909122,-1.89118676887119,37.4351074405678,60.0488435914563,18.1124239210243,11.6878253038157,13.5790356250712,7.01743273274218,100,4211.15769192062,6.03982088063059,88.6475805535833,10,7
9.48448498262916,2.7326158685897,-1.89124075291835,37.435114835424,60.0489319600764,18.1123864054285,11.6878017796955,13.5790660567341,7.01739450641492,100,4211.17041599233,6.03980910055073,88.6477922761197,10,7
9.48448688097634,2.73261045798961,-1.89129463849292,37.435122200339,60.0490201322543,18.1123489349869,11.6877782838187,13.5790964181884,7.01735633552113,100,4211.18310874942,6.03979734215132,88.6480034806707,10,7
9.48448877160308,2.73260505727841,-1.89134842571889,37.435129535367,60.0491081082725,18.1123115096665,11.6877548161646,13.5791267095375,7.01731822000556,100,4211.19577023957,6.0397856054048,88.6482141680245,10,7
