Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.48449065452351,2.7325996664436,-1.89140211472028,37.435136840563,60.0491958884154,18.1122741294344,11.6877313767126,13.5791569308848,7.01728015981286,100,4211.20840051048,6.0397738902836,88.6484243389693,10,7
9.48449252975173,2.73259428547269,-1.89145570562113,37.4351441159813,60.0492834729658,18.1122367942572,11.6877079654422,13.5791870823338,7.0172421548877,100,4211.22099960977,6.03976219676017,88.6486339942923,10,7
9.48449439730184,2.73258891435318,-1.89150919854507,37.4351513616768,60.0493708622066,18.1121995041022,11.6876845823326,13.5792171639873,7.01720420517495,100,4211.233567585,6.03975052480703,88.6488431347797,10,7
9.48449625718793,2.7325835530726,-1.89156259361607,37.4351585777036,60.0494580564197,18.1121622589359,11.6876612273632,13.5792471759486,7.01716631061913,100,4211.24610448362,6.03973887439668,88.6490517612175,10,7
9.48449810942403,2.73257820161847,-1.89161589095738,37.4351657641164,60.0495450558876,18.1121250587254,11.6876379005133,13.5792771183205,7.01712847116511,100,4211.25861035311,6.03972724550166,88.6492598743898,10,7
9.48449995402421,2.73257285997833,-1.89166909069286,37.4351729209695,60.0496318608929,18.1120879034376,11.6876146017623,13.5793069912062,7.01709068675763,100,4211.27108524098,6.0397156380945,88.6494674750809,10,7
9.48450179100247,2.73256752813975,-1.89172219294579,37.4351800483169,60.0497184717162,18.1120507930393,11.6875913310895,13.5793367947081,7.01705295734155,100,4211.28352919451,6.03970405214781,88.6496745640738,10,7
9.48450362037283,2.73256220609027,-1.89177519783931,37.4351871462131,60.0498048886403,18.1120137274972,11.6875680884742,13.5793665289289,7.01701528286162,100,4211.29594226106,6.03969248763419,88.6498811421508,10,7
9.48450544214928,2.73255689381746,-1.89182810549698,37.435194214712,60.049891111945,18.1119767067786,11.6875448738957,13.5793961939712,7.01697766326282,100,4211.30832448789,6.03968094452623,88.6500872100933,10,7
9.4845072563458,2.73255159130891,-1.89188091604177,37.4352012538678,60.0499771419121,18.1119397308499,11.6875216873333,13.5794257899375,7.01694009848984,100,4211.32067592218,6.0396694227966,88.650292768682,10,7
9.48450906297633,2.73254629855222,-1.89193362959656,37.4352082637346,60.050062978822,18.1119027996785,11.6874985287665,13.5794553169299,7.01690258848782,100,4211.33299661113,6.039657922418,88.6504978186966,10,7
9.48451086205482,2.73254101553498,-1.89198624628438,37.4352152443662,60.0501486229549,18.1118659132307,11.6874753981745,13.5794847750509,7.01686513320169,100,4211.34528660187,6.03964644336307,88.6507023609166,10,7
9.48451265359517,2.7325357422448,-1.89203876622827,37.4352221958164,60.0502340745907,18.1118290714736,11.6874522955364,13.5795141644027,7.01682773257625,100,4211.35754594152,6.03963498560454,88.65090639612,10,7
9.48451443761131,2.7325304786693,-1.89209118955057,37.4352291181393,60.0503193340095,18.1117922743741,11.6874292208319,13.579543485087,7.01679038655652,100,4211.36977467702,6.03962354911517,88.6511099250841,10,7
9.48451621411711,2.73252522479612,-1.89214351637418,37.4352360113883,60.0504044014909,18.1117555218989,11.68740617404,13.579572737206,7.01675309508755,100,4211.38197285539,6.03961213386766,88.6513129485856,10,7
9.48451798312646,2.7325199806129,-1.89219574682164,37.4352428756172,60.0504892773142,18.1117188140149,11.6873831551401,13.5796019208616,7.01671585811437,100,4211.39414052359,6.03960073983487,88.6515154674003,10,7
9.48451974465319,2.73251474610728,-1.89224788101512,37.4352497108796,60.0505739617581,18.1116821506888,11.6873601641115,13.5796310361553,7.016678675582,100,4211.4062777285,6.03958936698953,88.6517174823032,10,7
9.48452149871114,2.73250952126693,-1.89229991907729,37.4352565172291,60.0506584551017,18.1116455318874,11.6873372009335,13.5796600831888,7.01664154743548,100,4211.41838451692,6.03957801530449,88.6519189940685,10,7
9.48452324531414,2.73250430607953,-1.89235186113024,37.435263294719,60.0507427576229,18.1116089575778,11.6873142655853,13.5796890620637,7.01660447361996,100,4211.43046093563,6.03956668475261,88.6521200034693,10,7
9.48452498447597,2.73249910053274,-1.89240370729607,37.4352700434029,60.0508268696005,18.1115724277266,11.6872913580464,13.5797179728814,7.01656745408064,100,4211.44250703139,6.03955537530675,88.6523205112785,10,7
9.48452671621044,2.73249390461427,-1.89245545769677,37.4352767633339,60.0509107913119,18.1115359423006,11.6872684782958,13.5797468157431,7.01653048876278,100,4211.45452285089,6.0395440869398,88.6525205182679,10,7
9.4845284405313,2.73248871831181,-1.89250711245455,37.4352834545656,60.0509945230353,18.1114995012666,11.6872456263129,13.5797755907503,7.01649357761136,100,4211.46650844076,6.03953281962469,88.6527200252086,10,7
9.4845301574523,2.73248354161307,-1.89255867169095,37.4352901171511,60.0510780650478,18.1114631045913,11.687222802077,13.5798042980039,7.01645672057151,100,4211.47846384762,6.03952157333432,88.6529190328704,10,7
9.48453186698716,2.73247837450578,-1.89261013552789,37.4352967511432,60.0511614176262,18.1114267522415,11.6872000055673,13.5798329376049,7.01641991758862,100,4211.49038911801,6.03951034804166,88.6531175420225,10,7
9.48453356914963,2.73247321697767,-1.89266150408702,37.4353033565953,60.0512445810477,18.1113904441841,11.6871772367631,13.5798615096543,7.016383168608,100,4211.50228429836,6.03949914371972,88.6533155534338,10,7
9.48453526395338,2.73246806901648,-1.89271277748975,37.4353099335605,60.0513275555887,18.1113541803858,11.6871544956438,13.5798900142529,7.0163464735748,100,4211.5141494352,6.0394879603415,88.6535130678721,10,7
9.48453695141209,2.73246293060997,-1.89276395585767,37.4353164820915,60.0514103415257,18.1113179608134,11.6871317821884,13.5799184515014,7.01630983243433,100,4211.52598457489,6.03947679787998,88.653710086104,10,7
9.48453863153943,2.73245780174588,-1.89281503931215,37.4353230022412,60.0514929391347,18.1112817854337,11.6871090963764,13.5799468215006,7.01627324513197,100,4211.5377897638,6.03946565630824,88.6539066088957,10,7
9.48454030434906,2.732452682412,-1.89286602797426,37.4353294940625,60.0515753486914,18.1112456542132,11.6870864381869,13.5799751243507,7.01623671161315,100,4211.54956504826,6.03945453559936,88.6541026370126,10,7
9.48454196985459,2.73244757259611,-1.89291692196542,37.4353359576081,60.0516575704711,18.111209567119,11.6870638075992,13.5800033601523,7.01620023182312,100,4211.56131047446,6.03944343572641,88.6542981712193,10,7
9.48454362806965,2.732442472286,-1.89296772140654,37.4353423929306,60.051739604749,18.1111735241176,11.6870412045926,13.5800315290057,7.01616380570738,100,4211.57302608862,6.03943235666253,88.6544932122794,10,7
9.48454527900783,2.73243738146946,-1.89301842641851,37.4353488000827,60.0518214518005,18.1111375251759,11.6870186291463,13.5800596310111,7.01612743321135,100,4211.58471193695,6.03942129838082,88.6546877609558,10,7
9.4845469226827,2.73243230013433,-1.89306903712225,37.435355179117,60.0519031118999,18.1111015702606,11.6869960812396,13.5800876662686,7.01609111428041,100,4211.59636806549,6.03941026085448,88.6548818180108,10,7
9.48454855910783,2.73242722826839,-1.8931195536386,37.435361530086,60.0519845853216,18.1110656593382,11.6869735608516,13.5801156348782,7.01605484886022,100,4211.60799452044,6.03939924405666,88.6550753842053,10,7
9.48455018829675,2.7324221658595,-1.89316997608813,37.4353678530418,60.0520658723401,18.1110297923755,11.6869510679616,13.5801435369397,7.01601863689598,100,4211.61959134769,6.03938824796057,88.6552684603004,10,7
9.48455181026302,2.7324171128955,-1.89322030459164,37.4353741480371,60.0521469732289,18.1109939693395,11.6869286025488,13.5801713725533,7.01598247833346,100,4211.63115859323,6.03937727253942,88.655461047055,10,7
9.48455342502013,2.73241206936424,-1.89327053926928,37.435380415124,60.0522278882618,18.1109581901968,11.6869061645926,13.5801991418181,7.01594637311808,100,4211.64269630298,6.03936631776652,88.6556531452285,10,7
9.48455503258158,2.73240703525359,-1.89332068024157,37.4353866543547,60.052308617712,18.1109224549141,11.6868837540721,13.5802268448342,7.01591032119575,100,4211.65420452277,6.03935538361508,88.6558447555788,10,7
9.48455663296083,2.73240201055141,-1.89337072762868,37.4353928657816,60.0523891618523,18.110886763458,11.6868613709667,13.5802544817008,7.01587432251182,100,4211.66568329849,6.03934447005845,88.6560358788638,10,7
9.48455822617137,2.73239699524558,-1.89342068155088,37.4353990494565,60.052469520956,18.1108511157953,11.6868390152554,13.5802820525176,7.01583837701196,100,4211.67713267592,6.03933357706988,88.6562265158395,10,7
9.48455981222662,2.732391989324,-1.8934705421284,37.4354052054315,60.0525496952958,18.1108155118925,11.6868166869174,13.5803095573838,7.01580248464165,100,4211.68855270079,6.03932270462275,88.6564166672616,10,7
9.48456139114003,2.73238699277456,-1.89352030948083,37.4354113337585,60.0526296851427,18.1107799517167,11.6867943859322,13.5803369963983,7.01576664534696,100,4211.69994341871,6.03931185269041,88.6566063338846,10,7
9.48456296292498,2.7323820055852,-1.89356998372841,37.4354174344896,60.0527094907704,18.1107444352343,11.6867721122788,13.5803643696606,7.01573085907336,100,4211.71130487536,6.03930102124625,88.6567955164635,10,7
9.4845645275949,2.73237702774381,-1.89361956499062,37.4354235076765,60.0527891124495,18.1107089624121,11.6867498659364,13.5803916772694,7.01569512576674,100,4211.72263711635,6.03929021026364,88.6569842157511,10,7
9.48456608516312,2.73237205923834,-1.89366905338761,37.435429553371,60.0528685504515,18.1106735332166,11.6867276468843,13.580418919324,7.01565944537271,100,4211.73394018715,6.03927941971605,88.6571724325001,10,7
9.48456763564304,2.73236710005673,-1.89371844903832,37.4354355716246,60.0529478050481,18.1106381476147,11.6867054551017,13.5804460959226,7.01562381783697,100,4211.74521413333,6.03926864957692,88.6573601674619,10,7
9.48456917904798,2.73236215018693,-1.89376775206273,37.4354415624891,60.0530268765099,18.110602805573,11.6866832905678,13.5804732071645,7.01558824310564,100,4211.75645900028,6.03925789981971,88.6575474213873,10,7
9.48457071539128,2.73235720961691,-1.89381696258005,37.4354475260162,60.053105765107,18.1105675070582,11.6866611532618,13.5805002531479,7.01555272112444,100,4211.76767483336,6.03924717041792,88.657734195027,10,7
9.48457224468624,2.73235227833463,-1.89386608070959,37.435453462257,60.0531844711109,18.1105322520369,11.6866390431629,13.5805272339714,7.01551725183907,100,4211.77886167796,6.03923646134507,88.65792048913,10,7
9.48457376694614,2.73234735632807,-1.89391510657049,37.4354593712634,60.0532629947908,18.1104970404757,11.6866169602502,13.5805541497334,7.01548183519566,100,4211.79001957943,6.03922577257468,88.6581063044446,10,7
9.48457528218428,2.73234244358524,-1.89396404028196,37.4354652530864,60.0533413364172,18.1104618723414,11.686594904503,13.5805810005322,7.01544647113997,100,4211.80114858293,6.03921510408032,88.6582916417189,10,7
9.48457679041391,2.73233754009413,-1.89401288196285,37.4354711077775,60.0534194962589,18.1104267476006,11.6865728759005,13.5806077864659,7.01541115961805,100,4211.8122487337,6.0392044558356,88.6584765016996,10,7
9.48457829164826,2.73233264584275,-1.8940616317322,37.4354769353878,60.0534974745862,18.1103916662199,11.6865508744218,13.5806345076327,7.0153759005758,100,4211.8233200769,6.0391938278141,88.6586608851329,10,7
9.48457978590057,2.73232776081914,-1.89411028970875,37.4354827359687,60.0535752716667,18.1103566281664,11.6865289000463,13.5806611641306,7.01534069395933,100,4211.83436265754,6.03918321998946,88.6588447927641,10,7
9.48458127318404,2.73232288501131,-1.89415885601096,37.435488509571,60.0536528877706,18.110321633406,11.6865069527529,13.5806877560572,7.01530553971463,100,4211.84537652086,6.03917263233532,88.6590282253379,10,7
9.48458275351186,2.73231801840732,-1.89420733075787,37.435494256246,60.0537303231654,18.1102866819057,11.6864850325211,13.5807142835108,7.01527043778765,100,4211.85636171173,6.03916206482533,88.6592111835981,10,7
9.48458422689722,2.7323131609952,-1.8942557140677,37.4354999760446,60.0538075781201,18.1102517736321,11.6864631393298,13.5807407465888,7.01523538812444,100,4211.86731827519,6.03915151743322,88.6593936682873,10,7
9.48458569335327,2.73230831276304,-1.89430400605897,37.4355056690177,60.0538846529024,18.1102169085519,11.6864412731583,13.5807671453887,7.01520039067128,100,4211.87824625612,6.03914099013271,88.6595756801477,10,7
9.48458715289314,2.7323034736989,-1.89435220684987,37.4355113352162,60.0539615477796,18.1101820866319,11.6864194339857,13.5807934800081,7.01516544537429,100,4211.88914569935,6.03913048289752,88.6597572199211,10,7
9.48458860552997,2.73229864379086,-1.89440031655863,37.4355169746909,60.0540382630193,18.1101473078384,11.6863976217913,13.5808197505444,7.01513055217958,100,4211.90001664981,6.0391199957014,88.6599382883478,10,7
9.48459005127686,2.73229382302701,-1.89444833530354,37.4355225874924,60.0541147988889,18.1101125721383,11.6863758365542,13.5808459570949,7.01509571103321,100,4211.91085915217,6.03910952851815,88.6601188861678,10,7
9.48459149014691,2.73228901139546,-1.89449626320243,37.4355281736713,60.0541911556553,18.1100778794979,11.6863540782537,13.5808720997567,7.0150609218814,100,4211.92167325125,6.03909908132157,88.6602990141196,10,7
9.48459292215319,2.73228420888432,-1.89454410037325,37.4355337332786,60.0542673335849,18.1100432298841,11.6863323468688,13.5808981786269,7.01502618467055,100,4211.93245899162,6.0390886540855,88.6604786729416,10,7
9.48459434730875,2.73227941548171,-1.89459184693391,37.4355392663644,60.0543433329438,18.1100086232637,11.6863106423788,13.5809241938027,7.01499149934699,100,4211.94321641795,6.03907824678379,88.6606578633714,10,7
9.48459576562665,2.73227463117577,-1.89463950300194,37.4355447729792,60.0544191539985,18.1099740596027,11.6862889647628,13.5809501453807,7.01495686585673,100,4211.95394557482,6.03906785939029,88.660836586146,10,7
9.48459717711991,2.73226985595463,-1.89468706869519,37.4355502531737,60.054494797015,18.1099395388682,11.6862673139999,13.5809760334579,7.01492228414628,100,4211.9646465068,6.03905749187892,88.6610148420004,10,7
9.48459858180153,2.73226508980645,-1.89473454413098,37.4355557069981,60.0545702622586,18.1099050610266,11.6862456900694,13.5810018581309,7.01488775416192,100,4211.97531925838,6.03904714422359,88.6611926316702,10,7
9.4845999796845,2.73226033271939,-1.89478192942676,37.4355611345026,60.0546455499945,18.1098706260446,11.6862240929504,13.5810276194962,7.01485327584999,100,4211.985963874,6.0390368163982,88.6613699558895,10,7
9.48460137078181,2.73225558468163,-1.89482922470012,37.4355665357373,60.0547206604877,18.1098362338888,11.6862025226221,13.5810533176505,7.01481884915694,100,4211.99658039799,6.03902650837677,88.6615468153917,10,7
9.4846027551064,2.73225084568135,-1.89487643006788,37.4355719107526,60.0547955940031,18.1098018845259,11.6861809790636,13.5810789526899,7.01478447402917,100,4212.00716887476,6.03901622013325,88.6617232109095,10,7
9.48460413267123,2.73224611570673,-1.89492354564737,37.4355772595983,60.0548703508049,18.1097675779224,11.6861594622542,13.581104524711,7.01475015041314,100,4212.01772934856,6.03900595164167,88.661899143175,10,7
9.48460550348922,2.73224139474599,-1.89497057155569,37.4355825823249,60.0549449311578,18.1097333140449,11.6861379721729,13.5811300338099,7.0147158782554,100,4212.02826186368,6.03899570287603,88.6620746129191,10,7
9.48460686757328,2.73223668278733,-1.89501750790981,37.4355878789818,60.0550193353254,18.1096990928597,11.6861165087989,13.5811554800827,7.01468165750225,100,4212.03876646434,6.03898547381039,88.6622496208724,10,7
9.48460822493631,2.73223197981897,-1.89506435482645,37.4355931496191,60.0550935635719,18.1096649143339,11.6860950721114,13.5811808636253,7.01464748810037,100,4212.04924319469,6.03897526441883,88.6624241677639,10,7
9.48460957559118,2.73222728582916,-1.89511111242223,37.4355983942868,60.0551676161598,18.1096307784339,11.6860736620894,13.5812061845336,7.01461336999614,100,4212.05969209879,6.03896507467543,88.6625982543227,10,7
9.48461091955075,2.73222260080612,-1.89515778081397,37.4356036130345,60.0552414933531,18.1095966851262,11.6860522787123,13.5812314429034,7.01457930313649,100,4212.07011322076,6.03895490455432,88.6627718812766,10,7
9.48461225682786,2.73221792473812,-1.89520436011827,37.4356088059118,60.0553151954144,18.1095626343774,11.6860309219591,13.5812566388306,7.01454528746768,100,4212.08050660459,6.03894475402963,88.6629450493532,10,7
9.48461358743534,2.73221325761342,-1.89525085045125,37.4356139729686,60.0553887226062,18.109528626154,11.6860095918088,13.5812817724103,7.01451132293647,100,4212.09087229425,6.03893462307552,88.6631177592783,10,7
9.48461491138601,2.73220859942028,-1.89529725192972,37.4356191142543,60.0554620751908,18.109494660423,11.6859882882409,13.5813068437386,7.01447740948959,100,4212.10121033362,6.03892451166619,88.6632900117778,10,7
9.48461622869264,2.732203950147,-1.89534356466947,37.4356242298183,60.0555352534305,18.1094607371505,11.6859670112344,13.5813318529104,7.01444354707371,100,4212.11152076663,6.03891441977582,88.6634618075766,10,7
9.48461753936803,2.73219930978185,-1.89538978878693,37.4356293197103,60.0556082575869,18.1094268563033,11.6859457607683,13.5813568000214,7.01440973563541,100,4212.12180363708,6.03890434737866,88.6636331473987,10,7
9.48461884342494,2.73219467831316,-1.89543592439816,37.4356343839794,60.0556810879221,18.1093930178479,11.6859245368219,13.5813816851665,7.01437597512165,100,4212.13205898879,6.03889429444896,88.6638040319671,10,7
9.48462014087612,2.73219005572923,-1.89548197161895,37.435639422675,60.0557537446968,18.1093592217511,11.6859033393743,13.5814065084409,7.01434226547906,100,4212.14228686543,6.03888426096098,88.6639744620048,10,7
9.48462143173427,2.73218544201837,-1.89552793056515,37.4356444358467,60.0558262281722,18.1093254679793,11.6858821684046,13.5814312699395,7.01430860665454,100,4212.15248731077,6.03887424688901,88.664144438233,10,7
9.48462271601213,2.73218083716893,-1.89557380135273,37.4356494235432,60.0558985386092,18.109291756499,11.6858610238921,13.5814559697574,7.01427499859477,100,4212.16266036835,6.03886425220738,88.664313961373,10,7
9.4846239937224,2.73217624116924,-1.89561958409718,37.435654385814,60.0559706762681,18.1092580872767,11.6858399058157,13.5814806079892,7.01424144124661,100,4212.17280608188,6.03885427689041,88.6644830321446,10,7
9.48462526487773,2.73217165400766,-1.89566527891412,37.4356593227079,60.0560426414091,18.1092244602791,11.6858188141547,13.5815051847298,7.01420793455702,100,4212.18292449476,6.03884432091248,88.6646516512671,10,7
9.48462652949082,2.73216707567254,-1.89571088591902,37.435664234274,60.0561144342927,18.1091908754729,11.6857977488881,13.5815297000737,7.01417447847285,100,4212.19301565058,6.03883438424795,88.6648198194592,10,7
9.48462778757429,2.73216250615227,-1.89575640522725,37.4356691205612,60.056186055178,18.1091573328245,11.6857767099953,13.5815541541154,7.01414107294124,100,4212.20307959279,6.03882446687127,88.6649875374387,10,7
9.48462903914078,2.73215794543523,-1.89580183695392,37.4356739816186,60.0562575043243,18.1091238323005,11.6857556974552,13.5815785469492,7.01410771790887,100,4212.21311636471,6.03881456875682,88.6651548059229,10,7
9.48463028420291,2.7321533935098,-1.89584718121444,37.4356788174948,60.0563287819915,18.1090903738675,11.6857347112471,13.5816028786697,7.01407441332287,100,4212.22312600982,6.03880468987907,88.6653216256275,10,7
9.48463152277327,2.73214885036439,-1.89589243812372,37.4356836282385,60.0563998884381,18.1090569574922,11.68571375135,13.5816271493708,7.01404115913027,100,4212.23310857136,6.03879483021248,88.6654879972683,10,7
9.48463275486444,2.7321443159874,-1.89593760779678,37.4356884138984,60.0564708239226,18.1090235831405,11.6856928177431,13.5816513591468,7.01400795527792,100,4212.2430640926,6.03878498973155,88.6656539215599,10,7
9.484633980489,2.73213979036727,-1.89598269034866,37.4356931745232,60.0565415887039,18.1089902507796,11.6856719104055,13.5816755080917,7.01397480171295,100,4212.25299261678,6.03877516841081,88.6658193992159,10,7
9.48463519965949,2.73213527349242,-1.8960276858939,37.4356979101615,60.0566121830397,18.108956960376,11.6856510293163,13.5816995962994,7.01394169838255,100,4212.26289418707,6.03876536622476,88.6659844309494,10,7
9.48463641238844,2.7321307653513,-1.89607259454726,37.4357026208617,60.0566826071877,18.1089237118962,11.6856301744547,13.5817236238636,7.01390864523404,100,4212.27276884652,6.038755583148,88.666149017473,10,7
9.48463761868837,2.73212626593236,-1.89611741642329,37.4357073066723,60.0567528614056,18.1088905053067,11.6856093457999,13.581747590878,7.01387564221426,100,4212.28261663826,6.03874581915509,88.6663131594987,10,7
9.48463881857179,2.73212177522405,-1.89616215163653,37.4357119676417,60.056822945951,18.1088573405741,11.6855885433309,13.5817714974364,7.01384268927046,100,4212.29243760532,6.03873607422067,88.6664768577366,10,7
9.48464001205118,2.73211729321486,-1.8962068003014,37.4357166038181,60.0568928610807,18.1088242176648,11.6855677670268,13.5817953436323,7.01380978634995,100,4212.30223179068,6.0387263483193,88.6666401128968,10,7
9.484641199139,2.73211281989327,-1.89625136253204,37.4357212152499,60.0569626070516,18.1087911365458,11.6855470168669,13.5818191295589,7.01377693339998,100,4212.31199923725,6.03871664142568,88.6668029256888,10,7
9.48464237984772,2.73210835524775,-1.89629583844282,37.435725801985,60.0570321841203,18.1087580971829,11.6855262928302,13.5818428553097,7.01374413036757,100,4212.32173998801,6.03870695351446,88.666965296821,10,7
9.48464355418976,2.73210389926682,-1.89634022814778,37.4357303640719,60.0571015925429,18.1087250995434,11.6855055948957,13.5818665209779,7.01371137720025,100,4212.33145408569,6.03869728456033,88.6671272270007,10,7
9.48464472217755,2.732099451939,-1.89638453176093,37.4357349015584,60.0571708325755,18.1086921435935,11.6854849230428,13.5818901266567,7.01367867384522,100,4212.3411415731,6.03868763453803,88.6672887169353,10,7
9.48464588382349,2.73209501325279,-1.89642874939602,37.4357394144927,60.0572399044738,18.1086592292997,11.6854642772506,13.5819136724389,7.01364602024995,100,4212.35080249307,6.03867800342227,88.6674497673305,10,7
9.48464703913998,2.73209058319673,-1.89647288116703,37.4357439029225,60.0573088084934,18.1086263566287,11.6854436574981,13.5819371584176,7.01361341636169,100,4212.36043688825,6.03866839118782,88.6676103788921,10,7
9.48464818813937,2.73208616175937,-1.89651692718752,37.4357483668958,60.0573775448894,18.108593525547,11.6854230637645,13.5819605846856,7.01358086212787,100,4212.37004480128,6.03865879780948,88.6677705523244,10,7
9.48464933083403,2.73208174892924,-1.89656088757124,37.4357528064603,60.0574461139166,18.108560736021,11.6854024960288,13.5819839513357,7.01354835749578,100,4212.3796262748,6.03864922326199,88.6679302883312,10,7
9.48465046723629,2.73207734469493,-1.89660476243165,37.4357572216639,60.05751451583,18.1085279880175,11.6853819542703,13.5820072584605,7.01351590241302,100,4212.38918135134,6.03863966752023,88.6680895876153,10,7
9.48465159735849,2.73207294904499,-1.89664855188209,37.4357616125542,60.0575827508838,18.1084952815028,11.6853614384681,13.5820305061524,7.01348349682701,100,4212.39871007348,6.03863013055903,88.6682484508793,10,7
9.48465272121293,2.73206856196801,-1.89669225603603,37.435765979179,60.0576508193322,18.1084626164437,11.6853409486012,13.5820536945041,7.01345114068539,100,4212.40821248361,6.03862061235327,88.6684068788245,10,7
9.4846538388119,2.73206418345258,-1.89673587500653,37.4357703215857,60.0577187214293,18.1084299928065,11.6853204846488,13.5820768236077,7.01341883393559,100,4212.41768862415,6.03861111287785,88.6685648721519,10,7
9.48465495016766,2.7320598134873,-1.89677940890664,37.4357746398217,60.0577864574285,18.108397410558,11.68530004659,13.5820998935554,7.01338657652525,100,4212.42713853754,6.03860163210766,88.6687224315612,10,7
9.4846560552925,2.73205545206078,-1.89682285784966,37.4357789339345,60.0578540275835,18.1083648696647,11.6852796344041,13.5821229044397,7.01335436840196,100,4212.4365622661,6.03859217001764,88.6688795577518,10,7
9.48465715419866,2.73205109916165,-1.8968662219483,37.4357832039715,60.0579214321468,18.1083323700929,11.68525924807,13.5821458563524,7.01332220951338,100,4212.44595985207,6.03858272658275,88.669036251422,10,7
9.48465824689833,2.73204675477853,-1.89690950131529,37.4357874499803,60.0579886713716,18.1082999118095,11.6852388875669,13.5821687493853,7.01329009980702,100,4212.45533133771,6.03857330177798,88.6691925132696,10,7
9.48465933340376,2.73204241890006,-1.89695269606364,37.4357916720077,60.0580557455109,18.1082674947809,11.685218552874,13.5821915836306,7.01325803923066,100,4212.46467676527,6.03856389557831,88.6693483439912,10,7
9.48466041372714,2.73203809151489,-1.89699580630577,37.4357958701011,60.0581226548163,18.1082351189735,11.6851982439704,13.5822143591798,7.01322602773189,100,4212.47399617678,6.03855450795877,88.669503744283,10,7
9.48466148788065,2.73203377261169,-1.89703883215435,37.4358000443076,60.0581893995403,18.1082027843539,11.6851779608351,13.5822370761247,7.01319406525852,100,4212.48328961445,6.03854513889441,88.6696587148402,10,7
9.48466255587644,2.73202946217913,-1.89708177372188,37.4358041946742,60.0582559799346,18.1081704908888,11.6851577034473,13.5822597345569,7.01316215175825,100,4212.49255712023,6.03853578836029,88.6698132563575,10,7
9.48466361772667,2.73202516020588,-1.89712463112039,37.4358083212483,60.0583223962506,18.1081382385445,11.6851374717862,13.5822823345677,7.01313028717891,100,4212.50179873626,6.03852645633153,88.6699673695286,10,7
9.48466467344347,2.73202086668064,-1.89716740446238,37.4358124240762,60.0583886487402,18.108106027288,11.6851172658308,13.5823048762485,7.01309847146848,100,4212.51101450433,6.03851714278322,88.6701210550465,10,7
9.48466572303896,2.73201658159211,-1.89721009385983,37.4358165032052,60.0584547376536,18.1080738570855,11.6850970855604,13.5823273596906,7.01306670457473,100,4212.52020446644,6.03850784769049,88.6702743136038,10,7
9.48466676652523,2.732012304929,-1.89725269942483,37.4358205586821,60.0585206632421,18.1080417279037,11.6850769309539,13.5823497849852,7.01303498644546,100,4212.52936866447,6.03849857102851,88.670427145892,10,7
9.48466780391437,2.73200803668003,-1.89729522126942,37.4358245905536,60.0585864257558,18.1080096397088,11.6850568019908,13.5823721522233,7.01300331702856,100,4212.53850714031,6.03848931277243,88.6705795526016,10,7
9.48466883521845,2.73200377683392,-1.89733765950535,37.4358285988664,60.0586520254452,18.1079775924678,11.6850366986498,13.5823944614961,7.01297169627196,100,4212.54761993561,6.03848007289745,88.6707315344225,10,7
9.48466986044953,2.73199952537942,-1.89738001424445,37.435832583667,60.0587174625601,18.1079455861471,11.6850166209103,13.5824167128943,7.01294012412359,100,4212.55670709209,6.03847085137884,88.6708830920439,10,7
9.48467087961962,2.73199528230527,-1.89742228559828,37.4358365450022,60.0587827373502,18.107913620713,11.6849965687513,13.5824389065086,7.01290860053155,100,4212.56576865155,6.0384616481918,88.6710342261542,10,7
9.48467189274078,2.73199104760024,-1.8974644736785,37.4358404829184,60.0588478500654,18.1078816961322,11.6849765421519,13.5824610424298,7.01287712544365,100,4212.57480465555,6.03845246331159,88.6711849374413,10,7
9.48467289982499,2.7319868212531,-1.89750657859662,37.4358443974622,60.0589128009542,18.1078498123716,11.6849565410913,13.5824831207485,7.01284569880818,100,4212.58381514567,6.03844329671354,88.6713352265918,10,7
9.48467390088424,2.73198260325263,-1.89754860046384,37.4358482886797,60.0589775902662,18.1078179693975,11.6849365655486,13.5825051415551,7.01281432057317,100,4212.59280016346,6.03843414837292,88.6714850942921,10,7
9.48467489593051,2.73197839358763,-1.89759053939133,37.4358521566175,60.0590422182495,18.1077861671763,11.6849166155031,13.58252710494,7.01278299068667,100,4212.60175975044,6.0384250182651,88.6716345412277,10,7
9.48467588497576,2.73197419224686,-1.89763239549058,37.4358560013217,60.0591066851527,18.1077544056748,11.6848966909338,13.5825490109937,7.01275170909685,100,4212.61069394808,6.03841590636541,88.6717835680831,10,7
9.48467686803193,2.73196999921917,-1.89767416887253,37.4358598228386,60.0591709912244,18.1077226848593,11.6848767918197,13.5825708598063,7.01272047575173,100,4212.61960279779,6.0384068126492,88.6719321755422,10,7
9.48467784511094,2.73196581449336,-1.89771585964797,37.4358636212143,60.0592351367115,18.1076910046967,11.6848569181402,13.5825926514677,7.01268929059955,100,4212.62848634084,6.03839773709191,88.6720803642879,10,7
9.48467881622472,2.73196163805827,-1.89775746792805,37.435867396495,60.0592991218629,18.1076593651534,11.6848370698742,13.5826143860682,7.01265815358869,100,4212.63734461867,6.03838867966895,88.6722281350024,10,7
9.48467978138514,2.73195746990273,-1.89779899382341,37.4358711487266,60.0593629469251,18.1076277661958,11.6848172470009,13.5826360636976,7.0126270646673,100,4212.64617767248,6.03837964035577,88.6723754883679,10,7
9.4846807406041,2.73195331001559,-1.8978404374447,37.435874877955,60.0594266121453,18.1075962077906,11.6847974494995,13.5826576844456,7.01259602378349,100,4212.65498554349,6.03837061912779,88.6725224250649,10,7
9.48468169389345,2.7319491583857,-1.89788179890257,37.4358785842265,60.0594901177706,18.1075646899042,11.6847776773491,13.5826792484021,7.0125650308857,100,4212.66376827293,6.0383616159605,88.6726689457731,10,7
9.48468264126504,2.73194501500195,-1.89792307830754,37.4358822675864,60.0595534640473,18.1075332125034,11.6847579305287,13.5827007556566,7.01253408592225,100,4212.67252590187,6.03835263082949,88.6728150511722,10,7
9.48468358273072,2.73194087985321,-1.89796427576988,37.4358859280808,60.059616651222,18.1075017755547,11.6847382090177,13.5827222062986,7.01250318884149,100,4212.6812584714,6.03834366371019,88.6729607419406,10,7
9.48468451830228,2.73193675292836,-1.89800539139998,37.4358895657554,60.0596796795407,18.1074703790248,11.684718512795,13.5827436004176,7.01247233959185,100,4212.68996602261,6.03833471457821,88.6731060187561,10,7
9.48468544799153,2.7319326342163,-1.89804642530811,37.4358931806559,60.0597425492491,18.10743902288,11.6846988418398,13.5827649381031,7.01244153812172,100,4212.69864859649,6.03832578340909,88.6732508822958,10,7
9.48468637181026,2.73192852370595,-1.89808737760416,37.4358967728276,60.0598052605923,18.1074077070871,11.6846791961314,13.582786219444,7.01241078437954,100,4212.70730623386,6.03831687017846,88.673395333236,10,7
9.48468728977024,2.73192442138622,-1.89812824839839,37.4359003423165,60.0598678138167,18.1073764316125,11.6846595756487,13.5828074445297,7.01238007831375,100,4212.71593897579,6.03830797486191,88.6735393722521,10,7
9.48468820188322,2.73192032724603,-1.89816903780041,37.4359038891678,60.0599302091665,18.1073451964228,11.6846399803711,13.5828286134491,7.01234941987281,100,4212.72454686305,6.03829909743508,88.6736830000189,10,7
9.48468910816094,2.73191624127433,-1.89820974592004,37.435907413427,60.059992446887,18.1073140014846,11.6846204102776,13.5828497262912,7.01231880900536,100,4212.73312993649,6.03829023787365,88.6738262172101,10,7
9.48469000861513,2.73191216346007,-1.89825037286744,37.4359109151393,60.0600545272221,18.1072828467647,11.6846008653473,13.582870783145,7.01228824565993,100,4212.74168823685,6.03828139615328,88.6739690244994,10,7
9.48469090325749,2.7319080937922,-1.8982909187518,37.4359143943503,60.0601164504168,18.1072517322294,11.6845813455594,13.5828917840991,7.01225772978506,100,4212.75022180487,6.0382725722497,88.6741114225592,10,7
9.48469179209972,2.73190403225968,-1.8983313836826,37.435917851105,60.0601782167145,18.1072206578453,11.6845618508931,13.582912729242,7.01222726132954,100,4212.75873068121,6.03826376613859,88.6742534120609,10,7
9.48469267515348,2.73189997885151,-1.89837176776956,37.4359212854488,60.0602398263591,18.107189623579,11.6845423813274,13.5829336186627,7.01219684024187,100,4212.7672149065,6.03825497779573,88.6743949936761,10,7
9.48469355243045,2.73189593355665,-1.8984120711217,37.4359246974265,60.0603012795942,18.107158629397,11.6845229368416,13.5829544524491,7.0121664664706,100,4212.77567452136,6.03824620719691,88.6745361680746,10,7
9.48469442394227,2.73189189636411,-1.89845229384855,37.4359280870834,60.0603625766631,18.1071276752661,11.6845035174148,13.5829752306902,7.01213613996447,100,4212.78410956628,6.03823745431789,88.6746769359256,10,7
9.48469528970056,2.7318878672629,-1.89849243605903,37.4359314544644,60.0604237178084,18.1070967611528,11.684484123026,13.5829959534738,7.01210586067225,100,4212.79252008177,6.0382287191345,88.674817297898,10,7
9.48469614971693,2.73188384624204,-1.89853249786222,37.4359347996145,60.0604847032729,18.1070658870237,11.6844647536547,13.5830166208883,7.01207562854285,100,4212.80090610822,6.03822000162258,88.6749572546597,10,7
9.48469700400301,2.73187983329054,-1.89857247936698,37.4359381225786,60.0605455332994,18.1070350528453,11.6844454092796,13.5830372330216,7.01204544352504,100,4212.80926768615,6.03821130175797,88.6750968068783,10,7
9.48469785257036,2.73187582839745,-1.89861238068227,37.4359414234015,60.0606062081299,18.1070042585844,11.6844260898802,13.5830577899619,7.01201530556762,100,4212.81760485581,6.03820261951657,88.6752359552202,10,7
9.48469869543055,2.73187183155181,-1.89865220191672,37.4359447021279,60.0606667280064,18.1069735042072,11.6844067954355,13.5830782917969,7.01198521461913,100,4212.82591765763,6.03819395487426,88.675374700351,10,7
9.48469953259513,2.73186784274268,-1.89869194317907,37.4359479588027,60.0607270931703,18.1069427896808,11.6843875259247,13.5830987386145,7.01195517062871,100,4212.83420613177,6.03818530780695,88.6755130429352,10,7
9.48470036407564,2.73186386195913,-1.89873160457796,37.4359511934703,60.0607873038633,18.1069121149716,11.684368281327,13.5831191305027,7.01192517354536,100,4212.84247031846,6.03817667829064,88.6756509836374,10,7
9.48470118988361,2.73185988919023,-1.89877118622155,37.4359544061753,60.0608473603264,18.1068814800461,11.6843490616214,13.5831394675485,7.01189522331788,100,4212.85071025791,6.03816806630129,88.6757885231212,10,7
9.48470201003053,2.73185592442506,-1.89881068821842,37.4359575969623,60.0609072628009,18.1068508848709,11.6843298667873,13.5831597498399,7.01186531989532,100,4212.85892599023,6.03815947181483,88.6759256620492,10,7
9.48470282452791,2.73185196765273,-1.89885011067673,37.4359607658758,60.0609670115271,18.1068203294128,11.6843106968037,13.5831799774641,7.01183546322648,100,4212.86711755554,6.03815089480731,88.6760624010834,10,7
9.4847036333872,2.73184801886232,-1.89888945370461,37.4359639129603,60.061026606745,18.1067898136379,11.6842915516498,13.5832001505083,7.01180565326041,100,4212.87528499387,6.03814233525474,88.6761987408847,10,7
9.48470443661989,2.73184407804297,-1.89892871741046,37.4359670382598,60.0610860486959,18.1067593375135,11.6842724313047,13.5832202690602,7.01177588994631,100,4212.88342834521,6.0381337931332,88.6763346821135,10,7
9.48470523423741,2.7318401451838,-1.89896790190176,37.4359701418188,60.0611453376184,18.1067289010061,11.6842533357478,13.5832403332065,7.01174617323335,100,4212.89154764942,6.03812526841878,88.6764702254299,10,7
9.48470602625119,2.73183622027395,-1.89900700728651,37.4359732236816,60.0612044737529,18.106698504082,11.6842342649581,13.5832603430343,7.01171650307055,100,4212.8996429465,6.03811676108756,88.676605371493,10,7
9.48470681267265,2.73183230330255,-1.89904603367262,37.4359762838922,60.0612634573387,18.1066681467079,11.6842152189147,13.5832802986307,7.01168687940691,100,4212.9077142763,6.03810827111564,88.6767401209609,10,7
9.48470759351317,2.73182839425875,-1.89908498116768,37.4359793224949,60.0613222886148,18.1066378288505,11.684196197597,13.5833002000824,7.01165730219162,100,4212.91576167869,6.03809979847917,88.6768744744907,10,7
9.48470836878416,2.73182449313173,-1.89912384987952,37.4359823395337,60.0613809678199,18.1066075504765,11.6841772009839,13.5833200474765,7.01162777137398,100,4212.92378519333,6.0380913431543,88.6770084327393,10,7
9.48470913849696,2.73182059991066,-1.89916263991523,37.4359853350522,60.061439495193,18.1065773115524,11.6841582290548,13.5833398408992,7.01159828690317,100,4212.93178485996,6.03808290511727,88.6771419963627,10,7
9.48470990266295,2.73181671458471,-1.89920135138243,37.435988309095,60.0614978709723,18.1065471120449,11.6841392817888,13.5833595804373,7.01156884872842,100,4212.93976071834,6.03807448434423,88.6772751660162,10,7
9.48471066129346,2.7318128371431,-1.89923998438832,37.4359912617053,60.0615560953953,18.1065169519207,11.684120359165,13.5833792661771,7.01153945679897,100,4212.947712808,6.03806608081145,88.6774079423541,10,7
9.4847114143998,2.73180896757502,-1.8992785390401,37.4359941929275,60.0616141687009,18.1064868311462,11.6841014611627,13.5833988982051,7.0115101110643,100,4212.95564116859,6.03805769449517,88.6775403260302,10,7
9.48471216199329,2.73180510586968,-1.89931701544486,37.4359971028049,60.0616720911256,18.1064567496882,11.684082587761,13.5834184766076,7.0114808114738,100,4212.96354583965,6.03804932537162,88.6776723176977,10,7
9.48471290408522,2.73180125201631,-1.8993554137096,37.4359999913814,60.0617298629075,18.1064267075134,11.6840637389391,13.5834380014706,7.01145155797667,100,4212.97142686067,6.03804097341714,88.677803918009,10,7
9.48471364068686,2.73179740600413,-1.89939373394139,37.4360028587008,60.0617874842834,18.1063967045882,11.6840449146762,13.5834574728805,7.01142235052231,100,4212.97928427114,6.03803263860803,88.6779351276153,10,7
9.48471437180948,2.73179356782239,-1.89943197624677,37.4360057048064,60.0618449554902,18.1063667408797,11.6840261149515,13.583476890923,7.01139318906013,100,4212.98711811043,6.03802432092063,88.6780659471672,10,7
9.48471509746432,2.73178973746035,-1.89947014073266,37.4360085297417,60.0619022767644,18.1063368163542,11.6840073397441,13.5834962556842,7.01136407353971,100,4212.9949284179,6.03801602033129,88.6781963773149,10,7
9.48471581766261,2.73178591490727,-1.89950822750552,37.4360113335504,60.0619594483425,18.1063069309783,11.6839885890334,13.5835155672497,7.01133500391052,100,4213.0027152329,6.03800773681643,88.6783264187079,10,7
9.48471653241558,2.73178210015241,-1.89954623667199,37.4360141162757,60.06201647046,18.106277084719,11.6839698627985,13.5835348257054,7.01130598012207,100,4213.01047859468,6.0379994703524,88.6784560719945,10,7
9.48471724173441,2.73177829318506,-1.89958416833844,37.436016877961,60.0620733433533,18.1062472775428,11.6839511610185,13.5835540311369,7.01127700212379,100,4213.01821854248,6.03799122091566,88.6785853378226,10,7
9.48471794563031,2.73177449399451,-1.8996220226112,37.4360196186495,60.0621300672575,18.1062175094162,11.6839324836726,13.5835731836297,7.01124806986536,100,4213.02593511548,6.03798298848262,88.6787142168391,10,7
9.48471864411442,2.73177070257007,-1.89965979959652,37.4360223383847,60.0621866424084,18.1061877803061,11.6839138307401,13.5835922832691,7.01121918329642,100,4213.03362835281,6.03797477302977,88.6788427096904,10,7
9.48471933719793,2.73176691890104,-1.89969749940047,37.4360250372094,60.0622430690406,18.106158090179,11.6838952022002,13.5836113301406,7.01119034236666,100,4213.04129829358,6.03796657453363,88.6789708170223,10,7
9.48472002489196,2.73176314297675,-1.89973512212902,37.4360277151669,60.0622993473886,18.1061284390017,11.683876598032,13.5836303243292,7.01116154702567,100,4213.04894497685,6.03795839297066,88.6790985394795,10,7
9.48472070720764,2.73175937478652,-1.89977266788833,37.4360303723004,60.0623554776877,18.1060988267409,11.6838580182149,13.5836492659204,7.01113279722313,100,4213.05656844163,6.03795022831742,88.6792258777061,10,7
9.48472138415608,2.7317556143197,-1.89981013678403,37.4360330086525,60.062411460172,18.1060692533632,11.6838394627279,13.5836681549989,7.01110409290868,100,4213.06416872691,6.03794208055044,88.6793528323455,10,7
9.48472205574837,2.73175186156564,-1.89984752892218,37.4360356242665,60.0624672950751,18.1060397188355,11.6838209315504,13.5836869916501,7.01107543403236,100,4213.0717458715,6.03793394964633,88.67947940404,10,7
9.4847227219956,2.73174811651369,-1.89988484440795,37.436038219185,60.0625229826309,18.1060102231241,11.6838024246615,13.5837057759583,7.0110468205437,100,4213.07929991435,6.03792583558168,88.6796055934322,10,7
9.48472338290883,2.73174437915323,-1.89992208334724,37.4360407934511,60.0625785230731,18.1059807661959,11.6837839420403,13.5837245080087,7.01101825239272,100,4213.08683089431,6.03791773833308,88.6797314011626,10,7
9.48472403849911,2.73174064947364,-1.89995924584548,37.4360433471073,60.0626339166349,18.1059513480178,11.6837654836664,13.5837431878858,7.01098972952906,100,4213.09433885012,6.03790965787718,88.6798568278722,10,7
9.48472468877749,2.73173692746431,-1.89999633200796,37.4360458801965,60.0626891635495,18.1059219685563,11.6837470495187,13.5837618156743,7.0109612519027,100,4213.10182382055,6.0379015941907,88.6799818742,10,7
9.48472533375496,2.73173321311463,-1.90003334193989,37.4360483927612,60.062744264049,18.1058926277782,11.6837286395765,13.5837803914586,7.01093281946362,100,4213.10928584424,6.03789354725025,88.6801065407855,10,7
9.48472597344255,2.731729506414,-1.90007027574654,37.436050884844,60.0627992183668,18.10586332565,11.683710253819,13.583798915323,7.01090443216174,100,4213.11672495994,6.03788551703257,88.6802308282667,10,7
9.48472660785124,2.73172580735187,-1.90010713353308,37.4360533564874,60.0628540267346,18.1058340621388,11.6836918922255,13.583817387352,7.01087608994686,100,4213.12414120616,6.03787750351437,88.6803547372813,10,7
9.484727236992,2.73172211591764,-1.90014391540416,37.436055807734,60.0629086893846,18.1058048372108,11.6836735547751,13.5838358076296,7.01084779276903,100,4213.13153462161,6.03786950667244,88.6804782684657,10,7
9.48472786087579,2.73171843210076,-1.90018062146498,37.4360582386261,60.0629632065479,18.1057756508332,11.6836552414472,13.5838541762401,7.01081954057838,100,4213.13890524456,6.03786152648347,88.6806014224559,10,7
9.48472847951358,2.73171475589068,-1.90021725182021,37.436060649206,60.063017578457,18.1057465029725,11.683636952221,13.5838724932674,7.0107913333249,100,4213.14625311368,6.03785356292435,88.6807241998874,10,7
9.48472909291628,2.73171108727686,-1.9002538065746,37.4360630395162,60.0630718053429,18.1057173935954,11.6836186870758,13.5838907587956,7.01076317095868,100,4213.15357826734,6.03784561597185,88.6808466013947,10,7
9.48472970109481,2.73170742624875,-1.90029028583268,37.4360654095986,60.0631258874358,18.1056883226687,11.6836004459906,13.5839089729084,7.01073505342993,100,4213.16088074394,6.03783768560278,88.6809686276115,10,7
9.48473030406007,2.73170377279585,-1.90032668969894,37.4360677594957,60.0631798249674,18.1056592901591,11.6835822289448,13.5839271356895,7.01070698068861,100,4213.16816058178,6.03782977179403,88.6810902791712,10,7
9.48473090182294,2.73170012690763,-1.90036301827774,37.4360700892497,60.0632336181679,18.1056302960337,11.6835640359176,13.5839452472225,7.01067895268505,100,4213.17541781922,6.03782187452248,88.6812115567057,10,7
9.4847314943943,2.7316964885736,-1.90039927167351,37.4360723989022,60.0632872672668,18.1056013402589,11.6835458668884,13.5839633075911,7.01065096936946,100,4213.18265249442,6.03781399376502,88.681332460847,10,7
9.484732081785,2.73169285778326,-1.90043544999025,37.4360746884956,60.0633407724952,18.1055724228014,11.6835277218364,13.5839813168787,7.0106230306921,100,4213.18986464565,6.0378061294986,88.6814529922259,10,7
9.48473266400589,2.73168923452612,-1.90047155333218,37.4360769580717,60.0633941340823,18.1055435436281,11.6835096007408,13.5839992751686,7.01059513660311,100,4213.19705431115,6.0377982817001,88.6815731514726,10,7
9.48473324106779,2.7316856187917,-1.90050758180354,37.4360792076725,60.0634473522572,18.1055147027056,11.6834915035807,13.5840171825443,7.01056728705282,100,4213.20422152893,6.03779045034654,88.6816929392164,10,7
9.48473381298151,2.73168201056956,-1.90054353550806,37.4360814373398,60.0635004272501,18.105485900001,11.6834734303357,13.5840350390888,7.01053948199149,100,4213.21136633708,6.03778263541487,88.681812356086,10,7
9.48473437975784,2.73167840984922,-1.90057941454967,37.4360836471151,60.0635533592895,18.1054571354808,11.6834553809848,13.5840528448854,7.01051172136954,100,4213.2184887737,6.03777483688213,88.6819314027091,10,7
9.48473494140758,2.73167481662025,-1.90061521903175,37.4360858370405,60.0636061486036,18.1054284091118,11.6834373555073,13.5840706000166,7.01048400513753,100,4213.22558887667,6.03776705472533,88.6820500797133,10,7
9.48473549794148,2.73167123087223,-1.90065094905839,37.4360880071575,60.0636587954216,18.105399720861,11.6834193538826,13.5840883045657,7.01045633324566,100,4213.23266668394,6.03775928892155,88.6821683877253,10,7
9.48473604937031,2.73166765259469,-1.90068660473281,37.4360901575077,60.0637112999713,18.105371070695,11.68340137609,13.5841059586155,7.01042870564447,100,4213.23972223354,6.03775153944785,88.6822863273706,10,7
9.4847365957048,2.73166408177726,-1.90072218615876,37.4360922881326,60.0637636624809,18.1053424585808,11.6833834221086,13.5841235622487,7.01040112228452,100,4213.2467555632,6.0377438062813,88.6824038992743,10,7
9.48473713695567,2.7316605184095,-1.90075769343906,37.4360943990739,60.0638158831782,18.1053138844848,11.6833654919178,13.5841411155477,7.01037358311618,100,4213.25376671082,6.03773608939903,88.682521104061,10,7
9.48473767313362,2.73165696248102,-1.90079312667751,37.4360964903729,60.0638679622904,18.105285348374,11.6833475854967,13.5841586185953,7.01034608809005,100,4213.26075571414,6.03772838877817,88.6826379423539,10,7
9.48473820424935,2.73165341398145,-1.90082848597712,37.4360985620709,60.0639199000446,18.1052568502153,11.6833297028248,13.5841760714738,7.01031863715667,100,4213.26772261083,6.03772070439589,88.6827544147762,10,7
9.48473873031355,2.73164987290041,-1.90086377144092,37.4361006142092,60.0639716966684,18.1052283899757,11.6833118438814,13.5841934742658,7.0102912302666,100,4213.27466743861,6.0377130362294,88.6828705219499,10,7
9.48473925133688,2.73164633922752,-1.9008989831716,37.4361026468293,60.0640233523881,18.1051999676216,11.6832940086458,13.584210827053,7.01026386737061,100,4213.28159023513,6.03770538425585,88.6829862644964,10,7
9.48473976732998,2.73164281295242,-1.90093412127248,37.4361046599722,60.0640748674302,18.1051715831198,11.683276197097,13.5842281299182,7.01023654841913,100,4213.288491038,6.03769774845247,88.6831016430366,10,7
9.48474027830349,2.73163929406477,-1.90096918584618,37.4361066536791,60.0641262420212,18.1051432364374,11.6832584092146,13.5842453829432,7.01020927336305,100,4213.29536988475,6.03769012879653,88.6832166581901,10,7
9.48474078426804,2.73163578255424,-1.90100417699523,37.4361086279912,60.0641774763866,18.1051149275414,11.6832406449778,13.5842625862098,7.01018204215308,100,4213.30222681285,6.03768252526531,88.6833313105766,10,7
9.48474128523422,2.73163227841049,-1.90103909482229,37.4361105829494,60.0642285707528,18.1050866563983,11.6832229043659,13.5842797398001,7.01015485473988,100,4213.30906185981,6.03767493783606,88.6834456008146,10,7
9.48474178121262,2.7316287816232,-1.90107393942998,37.4361125185946,60.0642795253441,18.1050584229751,11.6832051873583,13.5842968437959,7.01012771107429,100,4213.31587506297,6.0376673664861,88.6835595295216,10,7
9.48474227221382,2.73162529218207,-1.9011087109206,37.4361144349679,60.0643303403873,18.1050302272385,11.6831874939342,13.5843138982789,7.01010061110719,100,4213.32266645981,6.03765981119278,88.6836730973151,10,7
9.48474275824839,2.73162181007679,-1.9011434093963,37.4361163321101,60.0643810161061,18.1050020691555,11.6831698240729,13.5843309033305,7.01007355478919,100,4213.3294360876,6.03765227193342,88.6837863048113,10,7
9.48474323932686,2.73161833529708,-1.90117803495951,37.4361182100621,60.064431552726,18.1049739486929,11.6831521777539,13.5843478590324,7.01004654207134,100,4213.33618398368,6.03764474868542,88.6838991526256,10,7
