Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.48474371545979,2.73161486783265,-1.90121258771222,37.4361200688645,60.0644819504709,18.1049458658175,11.6831345549563,13.5843647654661,7.01001957290464,100,4213.34291018524,6.03763724142615,88.6840116413732,10,7
9.48474418665768,2.73161140767323,-1.90124706775663,37.4361219085581,60.0645322095655,18.1049178204963,11.6831169556594,13.5843816227129,7.00999264723981,100,4213.34961472947,6.03762975013308,88.6841237716686,10,7
9.48474465293102,2.73160795480856,-1.90128147519442,37.4361237291835,60.0645823302335,18.104889812696,11.6830993798428,13.5843984308539,7.00996576502786,100,4213.35629765362,6.03762227478355,88.6842355441248,10,7
9.48474511429032,2.7316045092284,-1.90131581012747,37.4361255307813,60.0646323126991,18.1048618423837,11.6830818274855,13.5844151899702,7.00993892621972,100,4213.36295899471,6.03761481535512,88.6843469593547,10,7
9.48474557074605,2.7316010709225,-1.90135007265746,37.436127313392,60.0646821571851,18.1048339095263,11.6830642985671,13.584431900143,7.00991213076662,100,4213.36959878978,6.03760737182523,88.6844580179701,10,7
9.48474602230867,2.73159763988063,-1.90138426288615,37.4361290770562,60.0647318639152,18.1048060140906,11.6830467930669,13.5844485614533,7.00988537861969,100,4213.37621707592,6.0375999441714,88.684568720583,10,7
9.48474646898862,2.73159421609257,-1.90141838091495,37.4361308218142,60.0647814331119,18.1047781560433,11.6830293109641,13.5844651739818,7.00985866972968,100,4213.3828138901,6.03759253237114,88.684679067804,10,7
9.48474691079634,2.7315907995481,-1.90145242684525,37.4361325477062,60.0648308649991,18.1047503353518,11.6830118522382,13.5844817378094,7.00983200404795,100,4213.38938926932,6.03758513640197,88.6847890602424,10,7
9.48474734774224,2.73158739023702,-1.90148640077865,37.4361342547729,60.0648801597983,18.1047225519825,11.6829944168685,13.5844982530169,7.00980538152555,100,4213.39594325039,6.0375777562415,88.6848986985078,10,7
9.48474777983671,2.73158398814912,-1.90152030281632,37.4361359430543,60.0649293177318,18.1046948059026,11.6829770048342,13.5845147196848,7.00977880211366,100,4213.40247587027,6.03757039186726,88.6850079832086,10,7
9.48474820709017,2.73158059327425,-1.90155413305928,37.4361376125905,60.0649783390218,18.1046670970789,11.6829596161148,13.5845311378935,7.0097522657635,100,4213.40898716562,6.03756304325693,88.6851169149524,10,7
9.48474862951296,2.73157720560222,-1.9015878916087,37.4361392634219,60.0650272238903,18.1046394254784,11.6829422506898,13.5845475077235,7.00972577242641,100,4213.41547717326,6.03755571038809,88.6852254943465,10,7
9.48474904711546,2.73157382512286,-1.90162157856543,37.4361408955884,60.0650759725584,18.1046117910682,11.6829249085383,13.5845638292552,7.00969932205362,100,4213.42194592998,6.03754839323842,88.6853337219972,10,7
9.484749459908,2.73157045182602,-1.90165519403041,37.43614250913,60.0651245852479,18.104584193815,11.6829075896399,13.5845801025687,7.00967291459631,100,4213.42839347242,6.03754109178556,88.6854415985101,10,7
9.48474986790092,2.73156708570156,-1.9016887381045,37.4361441040868,60.0651730621794,18.1045566336857,11.6828902939738,13.5845963277444,7.00964655000593,100,4213.43481983722,6.03753380600726,88.68554912449,10,7
9.48475027110453,2.73156372673933,-1.90172221088824,37.4361456804987,60.0652214035736,18.1045291106474,11.6828730215194,13.584612504862,7.00962022823376,100,4213.44122506097,6.03752653588119,88.6856563005411,10,7
9.48475066952913,2.73156037492921,-1.9017556124823,37.4361472384055,60.0652696096512,18.104501624667,11.6828557722561,13.5846286340017,7.00959394923126,100,4213.4476091802,6.03751928138507,88.6857631272669,10,7
9.484751063185,2.73155703026109,-1.90178894298714,37.436148777847,60.0653176806326,18.1044741757115,11.6828385461633,13.5846447152433,7.00956771294972,100,4213.45397223146,6.03751204249671,88.6858696052702,10,7
9.48475145208243,2.73155369272485,-1.90182220250324,37.4361502988629,60.0653656167374,18.1044467637477,11.6828213432204,13.5846607486666,7.00954151934064,100,4213.46031425118,6.03750481919387,88.6859757351528,10,7
9.48475183623167,2.73155036231042,-1.90185539113082,37.4361518014931,60.0654134181862,18.104419388743,11.6828041634067,13.5846767343512,7.00951536835572,100,4213.46663527576,6.03749761145435,88.6860815175162,10,7
9.48475221564296,2.73154703900769,-1.90188850896993,37.4361532857769,60.0654610851978,18.104392050664,11.6827870067017,13.5846926723767,7.00948925994641,100,4213.47293534162,6.03749041925597,88.6861869529613,10,7
9.48475259032653,2.73154372280658,-1.90192155612107,37.4361547517543,60.0655086179918,18.1043647494781,11.6827698730848,13.5847085628228,7.0094631940641,100,4213.4792144851,6.03748324257658,88.6862920420879,10,7
9.48475296029258,2.73154041369704,-1.90195453268387,37.4361561994644,60.0655560167869,18.1043374851517,11.6827527625354,13.5847244057687,7.00943717066042,100,4213.48547274248,6.03747608139405,88.6863967854951,10,7
9.48475332555135,2.73153711166899,-1.90198743875851,37.4361576289469,60.0656032818026,18.1043102576523,11.6827356750329,13.5847402012939,7.00941118968717,100,4213.49171014998,6.03746893568625,88.6865011837813,10,7
9.48475368611298,2.7315338167124,-1.90202027444462,37.4361590402412,60.0656504132568,18.1042830669467,11.6827186105566,13.5847559494775,7.00938525109569,100,4213.49792674388,6.03746180543107,88.6866052375448,10,7
9.48475404198769,2.73153052881721,-1.90205303984209,37.4361604333867,60.0656974113682,18.1042559130018,11.682701569086,13.5847716503987,7.00935935483778,100,4213.50412256025,6.03745469060647,88.686708947382,10,7
9.48475439318561,2.7315272479734,-1.90208573505055,37.4361618084226,60.0657442763551,18.1042287957849,11.6826845506006,13.5847873041366,7.00933350086513,100,4213.51029763532,6.0374475911904,88.6868123138896,10,7
9.48475473971688,2.73152397417096,-1.90211836016954,37.4361631653883,60.0657910084345,18.1042017152627,11.6826675550798,13.5848029107701,7.00930768912957,100,4213.51645200509,6.0374405071608,88.6869153376631,10,7
9.48475508159163,2.73152070739986,-1.90215091529836,37.4361645043227,60.065837607825,18.1041746714025,11.6826505825028,13.5848184703781,7.00928191958263,100,4213.52258570562,6.03743343849571,88.6870180192978,10,7
9.48475541882,2.73151744765012,-1.9021834005365,37.4361658252653,60.0658840747431,18.1041476641716,11.6826336328494,13.5848339830393,7.00925619217634,100,4213.52869877286,6.03742638517314,88.6871203593874,10,7
9.48475575141206,2.73151419491173,-1.90221581598314,37.436167128255,60.0659304094065,18.1041206935367,11.6826167060988,13.5848494488325,7.00923050686254,100,4213.53479124281,6.03741934717107,88.6872223585258,10,7
9.48475607937791,2.73151094917472,-1.90224816173753,37.4361684133307,60.0659766120315,18.1040937594648,11.6825998022304,13.5848648678363,7.00920486359303,100,4213.54086315137,6.03741232446761,88.6873240173062,10,7
9.48475640272762,2.73150771042912,-1.90228043789875,37.4361696805317,60.0660226828351,18.1040668619229,11.6825829212239,13.5848802401292,7.00917926231961,100,4213.54691453437,6.03740531704084,88.6874253363203,10,7
9.48475672147126,2.73150447866495,-1.9023126445656,37.4361709298967,60.0660686220334,18.1040400008785,11.6825660630584,13.5848955657895,7.0091537029943,100,4213.5529454277,6.03739832486882,88.6875263161596,10,7
9.48475703561886,2.73150125387227,-1.90234478183714,37.4361721614646,60.0661144298429,18.1040131762981,11.6825492277135,13.5849108448955,7.0091281855689,100,4213.55895586711,6.03739134792967,88.6876269574148,10,7
9.48475734518045,2.73149803604112,-1.9023768498123,37.4361733752741,60.0661601064791,18.1039863881492,11.6825324151687,13.5849260775258,7.00910270999549,100,4213.56494588835,6.03738438620155,88.6877272606758,10,7
9.48475765016606,2.73149482516159,-1.90240884858952,37.4361745713643,60.0662056521576,18.1039596363988,11.6825156254035,13.5849412637583,7.00907727622609,100,4213.57091552701,6.03737743966263,88.687827226532,10,7
9.48475795058569,2.73149162122376,-1.90244077826731,37.4361757497736,60.0662510670944,18.1039329210141,11.6824988583973,13.5849564036708,7.00905188421285,100,4213.57686481884,6.03737050829111,88.687926855572,10,7
9.48475824644931,2.73148842421768,-1.90247263894429,37.4361769105405,60.0662963515037,18.1039062419621,11.6824821141295,13.5849714973416,7.00902653390773,100,4213.58279379944,6.03736359206515,88.6880261483841,10,7
9.48475853776691,2.73148523413347,-1.90250443071909,37.4361780537041,60.0663415056012,18.10387959921,11.6824653925797,13.5849865448486,7.00900122526292,100,4213.58870250438,6.037356690963,88.6881251055551,10,7
9.48475882454844,2.73148205096123,-1.90253615368971,37.4361791793026,60.0663865296013,18.1038529927247,11.6824486937274,13.5850015462694,7.00897595823039,100,4213.59459096917,6.03734980496292,88.6882237276717,10,7
9.48475910680387,2.73147887469107,-1.9025678079546,37.4361802873746,60.0664314237185,18.1038264224735,11.6824320175519,13.585016501682,7.00895073276251,100,4213.60045922932,6.03734293404313,88.6883220153195,10,7
9.4847593845431,2.73147570531311,-1.90259939361175,37.4361813779583,60.0664761881669,18.1037998884235,11.6824153640329,13.5850314111637,7.00892554881125,100,4213.60630732022,6.03733607818195,88.6884199690839,10,7
9.48475965777606,2.73147254281749,-1.90263091075929,37.4361824510924,60.0665208231603,18.1037733905417,11.6823987331498,13.5850462747922,7.00890040632896,100,4213.61213527733,6.03732923735771,88.6885175895489,10,7
9.48475992651265,2.73146938719435,-1.90266235949503,37.4361835068149,60.0665653289126,18.1037469287955,11.6823821248821,13.5850610926448,7.00887530526796,100,4213.61794313592,6.03732241154869,88.6886148772984,10,7
9.48476019076278,2.73146623843384,-1.90269373991703,37.4361845451644,60.0666097056369,18.1037205031518,11.6823655392092,13.5850758647991,7.0088502455805,100,4213.62373093138,6.03731560073328,88.6887118329155,10,7
9.4847604505363,2.73146309652612,-1.90272505212278,37.4361855661789,60.066653953547,18.1036941135781,11.6823489761107,13.585090591332,7.00882522721889,100,4213.62949869894,6.03730880488986,88.6888084569825,10,7
9.48476070584307,2.73145996146136,-1.90275629621021,37.4361865698966,60.0666980728553,18.1036677600412,11.6823324355661,13.585105272321,7.00880025013544,100,4213.63524647385,6.03730202399679,88.6889047500809,10,7
9.48476095669296,2.73145683322974,-1.90278747227666,37.4361875563556,60.0667420637748,18.1036414425086,11.6823159175549,13.5851199078427,7.00877531428256,100,4213.64097429128,6.03729525803252,88.6890007127916,10,7
9.48476120309579,2.73145371182146,-1.90281858041959,37.4361885255939,60.0667859265179,18.1036151609473,11.6822994220566,13.5851344979745,7.00875041961274,100,4213.6466821863,6.03728850697549,88.6890963456948,10,7
9.48476144506139,2.73145059722672,-1.90284962073662,37.4361894776498,60.0668296612969,18.1035889153247,11.6822829490509,13.5851490427933,7.00872556607857,100,4213.65237019413,6.03728177080415,88.6891916493701,10,7
9.48476168259956,2.73144748943571,-1.90288059332482,37.4361904125607,60.0668732683239,18.1035627056078,11.6822664985172,13.5851635423758,7.00870075363224,100,4213.6580383498,6.03727504949695,88.6892866243968,10,7
9.48476191572009,2.73144438843866,-1.90291149828141,37.436191330365,60.0669167478105,18.1035365317637,11.682250070435,13.5851779967986,7.00867598222635,100,4213.66368668835,6.03726834303242,88.6893812713523,10,7
9.48476214443275,2.7314412942258,-1.90294233570341,37.4361922311002,60.0669600999681,18.1035103937598,11.6822336647839,13.5851924061384,7.00865125181355,100,4213.66931524467,6.03726165138905,88.6894755908142,10,7
9.48476236874732,2.73143820678736,-1.90297310568815,37.4361931148044,60.0670033250083,18.1034842915632,11.6822172815433,13.585206770472,7.00862656234619,100,4213.67492405379,6.03725497454542,88.6895695833595,10,7
9.48476258867354,2.73143512611359,-1.90300380833224,37.436193981515,60.0670464231418,18.1034582251415,11.6822009206929,13.5852210898756,7.00860191377717,100,4213.68051315051,6.03724831248007,88.6896632495638,10,7
9.48476280422116,2.73143205219476,-1.90303444373257,37.4361948312698,60.0670893945799,18.1034321944618,11.6821845822123,13.5852353644254,7.0085773060589,100,4213.68608256971,6.03724166517161,88.689756590003,10,7
9.48476301539988,2.73142898502111,-1.9030650119858,37.4361956641065,60.0671322395324,18.103406199491,11.682168266081,13.5852495941981,7.00855273914408,100,4213.69163234625,6.03723503259861,88.6898496052513,10,7
9.48476322221943,2.73142592458293,-1.90309551318859,37.4361964800626,60.0671749582103,18.1033802401966,11.6821519722785,13.5852637792696,7.0085282129856,100,4213.69716251481,6.03722841473973,88.6899422958827,10,7
9.48476342468949,2.73142287087051,-1.90312594743767,37.4361972791756,60.0672175508234,18.1033543165458,11.6821357007843,13.5852779197161,7.00850372753592,100,4213.70267311016,6.03722181157359,88.6900346624709,10,7
9.48476362281975,2.73141982387413,-1.90315631482923,37.436198061483,60.0672600175816,18.103328428506,11.6821194515782,13.5852920156136,7.00847928274806,100,4213.70816416702,6.03721522307887,88.6901267055878,10,7
9.48476381661987,2.73141678358411,-1.9031866154595,37.4361988270221,60.0673023586942,18.1033025760444,11.6821032246395,13.5853060670377,7.00845487857458,100,4213.71363571993,6.03720864923425,88.690218425806,10,7
9.48476400609951,2.73141374999074,-1.90321684942512,37.4361995758303,60.0673445743708,18.1032767591283,11.6820870199481,13.5853200740647,7.00843051496855,100,4213.71908780358,6.03720209001846,88.6903098236961,10,7
9.4847641912683,2.73141072308437,-1.90324701682198,37.436200307945,60.0673866648208,18.1032509777249,11.6820708374833,13.5853340367701,7.0084061918825,100,4213.72452045248,6.03719554541021,88.6904008998291,10,7
9.48476437213587,2.73140770285531,-1.90327711774631,37.4362010234033,60.0674286302522,18.1032252318016,11.6820546772249,13.5853479552296,7.00838190926959,100,4213.72993370114,6.03718901538827,88.6904916547741,10,7
9.48476454871184,2.73140468929391,-1.90330715229396,37.4362017222427,60.0674704708746,18.1031995213257,11.6820385391524,13.5853618295188,7.00835766708275,100,4213.73532758404,6.03718249993139,88.6905820891009,10,7
9.4847647210058,2.73140168239053,-1.90333712056076,37.4362024044999,60.067512186896,18.1031738462647,11.6820224232454,13.5853756597131,7.0083334652748,100,4213.74070213561,6.0371759990184,88.6906722033779,10,7
9.48476488902734,2.73139868213553,-1.90336702264267,37.4362030702122,60.0675537785246,18.1031482065858,11.6820063294836,13.5853894458881,7.0083093037988,100,4213.74605739024,6.03716951262809,88.6907619981725,10,7
9.48476505278604,2.73139568851925,-1.90339685863518,37.4362037194167,60.0675952459682,18.1031226022561,11.6819902578465,13.5854031881188,7.00828518260778,100,4213.75139338231,6.03716304073929,88.6908514740519,10,7
9.48476521229143,2.7313927015321,-1.90342662863401,37.4362043521504,60.0676365894346,18.1030970332431,11.6819742083136,13.5854168864805,7.00826110165468,100,4213.7567101461,6.03715658333087,88.6909406315827,10,7
9.48476536755308,2.73138972116447,-1.90345633273472,37.4362049684501,60.0676778091314,18.1030714995143,11.6819581808649,13.5854305410484,7.00823706089272,100,4213.76200771585,6.0371501403817,88.6910294713301,10,7
9.48476551858051,2.73138674740673,-1.90348597103252,37.4362055683525,60.0677189052654,18.1030460010369,11.6819421754797,13.5854441518974,7.00821306027484,100,4213.76728612582,6.03714371187068,88.6911179938595,10,7
9.48476566538324,2.73138378024932,-1.90351554362297,37.4362061518949,60.0677598780437,18.1030205377784,11.6819261921377,13.5854577191026,7.0081890997543,100,4213.77254541015,6.03713729777674,88.6912061997349,10,7
9.48476580797076,2.73138081968264,-1.90354505060117,37.4362067191137,60.0678007276735,18.1029951097062,11.6819102308186,13.5854712427388,7.00816517928433,100,4213.77778560301,6.03713089807883,88.6912940895201,10,7
9.48476594635257,2.73137786569712,-1.90357449206215,37.4362072700458,60.0678414543603,18.1029697167876,11.6818942915021,13.5854847228808,7.00814129881809,100,4213.78300673846,6.03712451275588,88.6913816637782,10,7
9.48476608053814,2.7313749182832,-1.90360386810113,37.4362078047278,60.0678820583116,18.10294435899,11.6818783741679,13.5854981596033,7.00811745830879,100,4213.78820885061,6.03711814178688,88.6914689230713,10,7
9.48476621053694,2.73137197743132,-1.90363317881304,37.4362083231962,60.0679225397322,18.1029190362808,11.6818624787953,13.5855115529809,7.00809365770976,100,4213.79339197344,6.03711178515085,88.691555867961,10,7
9.4847663363584,2.73136904313194,-1.90366242429258,37.4362088254877,60.0679628988289,18.1028937486273,11.6818466053643,13.5855249030879,7.00806989697412,100,4213.79855614092,6.03710544282681,88.6916424990082,10,7
9.48476645801196,2.7313661153755,-1.90369160463467,37.4362093116387,60.0680031358064,18.1028684959971,11.6818307538545,13.585538209999,7.00804617605542,100,4213.80370138706,6.03709911479377,88.6917288167728,10,7
9.48476657550707,2.73136319415251,-1.90372071993409,37.4362097816858,60.0680432508707,18.1028432783576,11.6818149242454,13.5855514737886,7.00802249490681,100,4213.80882774564,6.03709280103083,88.6918148218147,10,7
9.48476668885312,2.73136027945344,-1.90374977028512,37.4362102356653,60.0680832442267,18.1028180956762,11.6817991165169,13.5855646945305,7.00799885348181,100,4213.81393525053,6.03708650151711,88.6919005146924,10,7
9.48476679805948,2.73135737126877,-1.90377875578224,37.4362106736136,60.0681231160785,18.1027929479205,11.6817833306486,13.5855778722992,7.00797525173397,100,4213.81902393557,6.03708021623166,88.6919858959642,10,7
9.48476690313556,2.73135446958902,-1.90380767652005,37.436211095567,60.0681628666317,18.1027678350577,11.6817675666201,13.5855910071686,7.00795168961662,100,4213.82409383453,6.0370739451536,88.6920709661878,10,7
9.48476700409071,2.73135157440469,-1.90383653259278,37.4362115015616,60.0682024960904,18.1027427570555,11.6817518244112,13.5856040992129,7.00792816708326,100,4213.82914498117,6.03706768826211,88.6921557259198,10,7
9.48476710093429,2.7313486857063,-1.90386532409457,37.4362118916338,60.0682420046581,18.1027177138812,11.6817361040016,13.5856171485058,7.00790468408741,100,4213.83417740909,6.03706144553636,88.6922401757164,10,7
9.48476719367566,2.73134580348438,-1.90389405111961,37.4362122658196,60.0682813925394,18.1026927055024,11.681720405371,13.5856301551212,7.00788124058249,100,4213.839191152,6.03705521695555,88.6923243161329,10,7
9.4847672823241,2.73134292772948,-1.90392271376186,37.4362126241552,60.0683206599377,18.1026677318864,11.681704728499,13.5856431191328,7.00785783652213,100,4213.84418624346,6.03704900249886,88.6924081477238,10,7
9.48476736688895,2.73134005843214,-1.9039513121154,37.4362129666765,60.0683598070563,18.102642793001,11.6816890733654,13.5856560406144,7.00783447186024,100,4213.849162717,6.03704280214556,88.6924916710433,10,7
9.48476744737952,2.73133719558292,-1.90397984627367,37.4362132934195,60.0683988340984,18.1026178888136,11.68167343995,13.5856689196391,7.0078111465503,100,4213.85412060621,6.03703661587487,88.6925748866453,10,7
9.48476752380507,2.73133433917239,-1.90400831633087,37.4362136044204,60.068437741267,18.1025930192915,11.6816578282323,13.5856817562808,7.00778786054593,100,4213.85905994453,6.03703044366606,88.6926577950822,10,7
9.48476759617489,2.73133148919113,-1.9040367223804,37.4362138997146,60.0684765287648,18.1025681844024,11.6816422381924,13.5856945506127,7.00776461380082,100,4213.86398076545,6.03702428549847,88.692740396906,10,7
9.48476766449824,2.73132864562971,-1.90406506451586,37.4362141793383,60.0685151967943,18.1025433841139,11.6816266698096,13.5857073027082,7.00774140626885,100,4213.8688831023,6.03701814135137,88.6928226926678,10,7
9.48476772878435,2.73132580847874,-1.90409334283055,37.4362144433272,60.0685537455578,18.1025186183937,11.6816111230639,13.5857200126401,7.00771823790359,100,4213.87376698849,6.03701201120411,88.6929046829188,10,7
9.48476778904247,2.73132297772882,-1.90412155741825,37.4362146917169,60.0685921752572,18.1024938872091,11.681595597935,13.5857326804821,7.00769510865911,100,4213.87863245727,6.03700589503604,88.6929863682085,10,7
9.4847678452818,2.73132015337057,-1.90414970837185,37.4362149245432,60.0686304860942,18.1024691905277,11.6815800944027,13.5857453063069,7.00767201848907,100,4213.88347954196,6.03699979282655,88.6930677490867,10,7
9.48476789751157,2.73131733539461,-1.90417779578462,37.4362151418416,60.06866867827,18.1024445283171,11.6815646124467,13.5857578901873,7.00764896734745,100,4213.88830827576,6.03699370455506,88.6931488261017,10,7
9.48476794574096,2.73131452379156,-1.90420581974979,37.4362153436479,60.0687067519868,18.1024199005448,11.6815491520468,13.5857704321965,7.00762595518802,100,4213.89311869195,6.0369876302009,88.6932295998018,10,7
9.48476798997913,2.73131171855209,-1.90423378036036,37.4362155299973,60.0687447074449,18.1023953071785,11.6815337131828,13.5857829324072,7.00760298196479,100,4213.89791082354,6.03698156974361,88.6933100707338,10,7
9.48476803023528,2.73130891966683,-1.90426167770897,37.4362157009255,60.0687825448454,18.1023707481859,11.6815182958343,13.5857953908917,7.00758004763185,100,4213.90268470377,6.0369755231626,88.6933902394447,10,7
9.48476806651853,2.73130612712645,-1.90428951188869,37.4362158564678,60.0688202643893,18.1023462235344,11.6815028999813,13.585807807723,7.00755715214302,100,4213.90744036567,6.03696949043738,88.6934701064806,10,7
9.48476809883804,2.73130334092162,-1.90431728299222,37.4362159966597,60.0688578662761,18.1023217331918,11.6814875256035,13.5858201829735,7.00753429545239,100,4213.91217784224,6.03696347154741,88.6935496723865,10,7
9.48476812720293,2.73130056104302,-1.90434499111211,37.4362161215363,60.068895350706,18.1022972771256,11.6814721726807,13.5858325167156,7.00751147751407,100,4213.91689716646,6.03695746647224,88.693628937707,10,7
9.48476815162231,2.73129778748133,-1.9043726363409,37.436216231133,60.0689327178797,18.1022728553036,11.6814568411927,13.5858448090216,7.00748869828209,100,4213.92159837131,6.03695147519141,88.6937079029863,10,7
9.48476817210528,2.73129502022727,-1.90440021877106,37.436216325485,60.0689699679962,18.1022484676934,11.6814415311193,13.5858570599638,7.00746595771068,100,4213.92628148969,6.03694549768449,88.6937865687674,10,7
9.48476818866093,2.73129225927153,-1.90442773849492,37.4362164046274,60.0690071012552,18.1022241142625,11.6814262424404,13.5858692696142,7.00744325575391,100,4213.93094655445,6.03693953393105,88.6938649355931,10,7
9.48476820129833,2.73128950460482,-1.90445519560484,37.4362164685954,60.0690441178555,18.1021997949787,11.6814109751357,13.5858814380452,7.00742059236603,100,4213.93559359845,6.03693358391068,88.6939430040052,10,7
9.48476821002653,2.73128675621789,-1.90448259019286,37.4362165174239,60.0690810179972,18.1021755098096,11.6813957291851,13.5858935653285,7.00739796750111,100,4213.94022265449,6.03692764760307,88.6940207745451,10,7
9.48476821485458,2.73128401410145,-1.90450992235117,37.436216551148,60.0691178018776,18.1021512587232,11.6813805045684,13.5859056515362,7.00737538111366,100,4213.94483375527,6.03692172498778,88.694098247753,10,7
9.48476821579152,2.73128127824627,-1.90453719217163,37.4362165698028,60.0691544696954,18.1021270416867,11.6813653012654,13.58591769674,7.00735283315777,100,4213.94942693344,6.03691581604452,88.6941754241693,10,7
9.48476821284636,2.73127854864308,-1.90456439974628,37.4362165734231,60.0691910216494,18.1021028586681,11.681350119256,13.5859297010117,7.00733032358778,100,4213.95400222176,6.03690992075298,88.694252304333,10,7
9.4847682060281,2.73127582528266,-1.90459154516697,37.4362165620433,60.0692274579374,18.1020787096353,11.68133495852,13.5859416644229,7.00730785235811,100,4213.95855965283,6.03690403909286,88.6943288887826,10,7
9.48476819534576,2.73127310815579,-1.9046186285251,37.4362165356989,60.0692637787575,18.1020545945556,11.6813198190374,13.5859535870451,7.00728541942323,100,4213.96309925922,6.03689817104389,88.6944051780562,10,7
9.48476818080829,2.73127039725323,-1.90464564991242,37.4362164944243,60.0692999843068,18.1020305133971,11.6813047007878,13.5859654689498,7.00726302473743,100,4213.96762107344,6.03689231658583,88.6944811726912,10,7
9.48476816242467,2.73126769256579,-1.90467260942069,37.4362164382542,60.0693360747828,18.1020064661272,11.6812896037513,13.5859773102085,7.00724066825512,100,4213.97212512809,6.03688647569842,88.6945568732239,10,7
9.48476814020386,2.73126499408426,-1.90469950714129,37.4362163672233,60.0693720503827,18.1019824527141,11.6812745279077,13.5859891108926,7.00721834993084,100,4213.97661145556,6.03688064836147,88.6946322801901,10,7
9.48476811415479,2.73126230179946,-1.90472634316518,37.4362162813662,60.0694079113028,18.1019584731253,11.6812594732369,13.5860008710729,7.00719606971921,100,4213.98108008816,6.03687483455481,88.6947073941253,10,7
9.48476808428639,2.73125961570219,-1.90475311758399,37.4362161807174,60.0694436577403,18.1019345273285,11.6812444397187,13.5860125908209,7.00717382757466,100,4213.98553105848,6.03686903425823,88.6947822155643,10,7
9.48476805060758,2.7312569357833,-1.90477983048879,37.4362160653113,60.069479289892,18.1019106152917,11.6812294273331,13.5860242702075,7.00715162345182,100,4213.9899643988,6.03686324745161,88.6948567450406,10,7
9.48476801312726,2.73125426203361,-1.90480648197047,37.4362159351826,60.0695148079532,18.1018867369825,11.68121443606,13.5860359093036,7.00712945730521,100,4213.99438014136,6.03685747411479,88.6949309830877,10,7
9.48476797185431,2.73125159444398,-1.90483307212043,37.4362157903656,60.0695502121203,18.101862892369,11.6811994658791,13.5860475081804,7.00710732908948,100,4213.99877831844,6.03685171422768,88.695004930238,10,7
9.4847679267976,2.73124893300526,-1.90485960102922,37.4362156308945,60.069585502589,18.1018390814186,11.6811845167705,13.5860590669083,7.0070852387592,100,4214.00315896234,6.03684596777022,88.6950785870234,10,7
9.48476787796601,2.73124627770832,-1.90488606878768,37.4362154568037,60.0696206795545,18.1018153040995,11.6811695887141,13.5860705855582,7.00706318626936,100,4214.00752210509,6.03684023472232,88.695151953975,10,7
9.48476782536839,2.73124362854404,-1.90491247548653,37.4362152681273,60.0696557432121,18.1017915603793,11.6811546816898,13.5860820642006,7.00704117157466,100,4214.0118677789,6.03683451506393,88.695225031624,10,7
9.48476776901355,2.7312409855033,-1.90493882121638,37.4362150648998,60.069690693757,18.1017678502262,11.6811397956776,13.5860935029062,7.00701919462989,100,4214.01619601585,6.03682880877504,88.6952978205002,10,7
9.48476770891034,2.73123834857699,-1.90496510606766,37.436214847155,60.0697255313841,18.1017441736078,11.6811249306575,13.5861049017453,7.00699725538965,100,4214.02050684809,6.03682311583564,88.6953703211329,10,7
9.48476764506756,2.73123571775601,-1.90499133013094,37.4362146149274,60.0697602562877,18.1017205304919,11.6811100866092,13.5861162607884,7.00697535380891,100,4214.02480030761,6.03681743622572,88.6954425340504,10,7
9.484767577494,2.73123309303127,-1.90501749349664,37.4362143682506,60.069794868662,18.1016969208464,11.6810952635128,13.5861275801058,7.00695348984243,100,4214.02907642634,6.03681176992533,88.6955144597809,10,7
9.48476750619847,2.73123047439371,-1.90504359625481,37.4362141071588,60.0698293687016,18.1016733446396,11.6810804613482,13.5861388597676,7.00693166344519,100,4214.03333523622,6.03680611691455,88.6955860988515,10,7
9.48476743118969,2.73122786183422,-1.90506963849572,37.4362138316859,60.0698637565998,18.1016498018387,11.6810656800953,13.5861500998439,7.0069098745721,100,4214.03757676922,6.0368004771734,88.6956574517889,10,7
9.48476735247647,2.73122525534379,-1.9050956203094,37.4362135418659,60.0698980325506,18.101626292412,11.6810509197343,13.5861613004047,7.0068881231781,100,4214.04180105709,6.03679485068204,88.6957285191192,10,7
9.48476727006753,2.73122265491333,-1.90512154178583,37.4362132377324,60.0699321967469,18.1016028163276,11.6810361802449,13.5861724615201,7.00686640921828,100,4214.04600813171,6.03678923742058,88.6957993013675,10,7
9.48476718397161,2.73122006053382,-1.90514740301478,37.4362129193194,60.0699662493827,18.1015793735531,11.6810214616073,13.5861835832597,7.00684473264761,100,4214.05019802488,6.03678363736911,88.6958697990588,10,7
9.48476709419742,2.73121747219622,-1.90517320408611,37.4362125866606,60.0700001906504,18.1015559640566,11.6810067638013,13.5861946656934,7.00682309342113,100,4214.05437076831,6.03677805050782,88.6959400127169,10,7
9.48476700075368,2.73121488989151,-1.90519894508964,37.4362122397896,60.0700340207429,18.1015325878061,11.6809920868071,13.586205708891,7.00680149149395,100,4214.05852639369,6.03677247681691,88.6960099428651,10,7
9.48476690364907,2.73121231361067,-1.90522462611477,37.4362118787402,60.0700677398522,18.1015092447694,11.6809774306046,13.5862167129219,7.0067799268212,100,4214.06266493273,6.03676691627653,88.6960795900262,10,7
9.48476680289229,2.73120974334469,-1.90525024725122,37.4362115035457,60.0701013481715,18.1014859349146,11.6809627951737,13.5862276778558,7.00675839935809,100,4214.06678641705,6.03676136886693,88.6961489547223,10,7
9.48476669849198,2.73120717908459,-1.90527580858839,37.4362111142402,60.0701348458917,18.1014626582098,11.6809481804947,13.5862386037621,7.00673690905973,100,4214.07089087814,6.03675583456836,88.6962180374748,10,7
9.48476659045681,2.73120462082136,-1.90530131021546,37.4362107108565,60.0701682332057,18.1014394146226,11.6809335865473,13.5862494907101,7.00671545588125,100,4214.07497834765,6.03675031336102,88.6962868388042,10,7
9.48476647879541,2.73120206854604,-1.90532675222187,37.4362102934284,60.0702015103042,18.1014162041213,11.6809190133117,13.5862603387692,7.00669403977798,100,4214.07904885703,6.03674480522525,88.6963553592305,10,7
9.48476636351643,2.73119952224967,-1.90535213469667,37.4362098619893,60.070234677379,18.1013930266742,11.6809044607679,13.5862711480084,7.00667266070548,100,4214.0831024377,6.03673931014136,88.6964235992733,10,7
9.48476624462848,2.73119698192327,-1.90537745772878,37.4362094165724,60.0702677346212,18.1013698822491,11.680889928896,13.5862819184967,7.00665131861882,100,4214.08713912114,6.03673382808964,88.6964915594517,10,7
9.48476612214015,2.73119444755789,-1.90540272140731,37.4362089572111,60.0703006822218,18.1013467708137,11.680875417676,13.5862926503033,7.0066300134734,100,4214.09115893878,6.03672835905041,88.6965592402836,10,7
9.48476599606004,2.73119191914461,-1.9054279258213,37.4362084839387,60.0703335203709,18.1013236923362,11.6808609270878,13.5863033434973,7.00660874522447,100,4214.09516192188,6.03672290300407,88.6966266422864,10,7
9.48476586639674,2.73118939667448,-1.90545307105941,37.4362079967883,60.0703662492593,18.101300646785,11.6808464571118,13.5863139981473,7.00658751382764,100,4214.09914810177,6.03671745993099,88.6966937659767,10,7
9.48476573315879,2.73118688013857,-1.90547815721015,37.436207495793,60.0703988690774,18.1012776341278,11.6808320077278,13.5863246143219,7.00656631923817,100,4214.10311750974,6.03671202981155,88.696760611871,10,7
9.48476559635476,2.73118436952799,-1.90550318436249,37.436206980986,60.0704313800151,18.1012546543329,11.6808175789159,13.5863351920903,7.00654516141162,100,4214.10707017701,6.03670661262621,88.6968271804845,10,7
9.48476545599319,2.73118186483383,-1.90552815260475,37.4362064524004,60.0704637822617,18.1012317073683,11.6808031706563,13.5863457315207,7.00652404030365,100,4214.11100613468,6.03670120835539,88.6968934723321,10,7
9.4847653120826,2.73117936604719,-1.90555306202526,37.436205910069,60.0704960760074,18.1012087932023,11.6807887829291,13.5863562326816,7.00650295586973,100,4214.11492541398,6.03669581697958,88.6969594879284,10,7
9.4847651646315,2.73117687315918,-1.90557791271249,37.4362053540248,60.0705282614409,18.1011859118028,11.6807744157143,13.5863666956416,7.00648190806533,100,4214.118828046,6.03669043847924,88.6970252277867,10,7
9.48476501364841,2.73117438616092,-1.9056027047547,37.4362047843007,60.0705603387519,18.1011630631378,11.6807600689921,13.586377120469,7.00646089684602,100,4214.12271406187,6.03668507283485,88.6970906924198,10,7
9.4847648591418,2.73117190504355,-1.90562743824012,37.4362042009298,60.0705923081284,18.1011402471757,11.6807457427424,13.5863875072322,7.00643992216766,100,4214.12658349251,6.03667972002696,88.6971558823399,10,7
9.48476470112015,2.73116942979821,-1.90565211325662,37.4362036039444,60.0706241697596,18.1011174638846,11.6807314369455,13.5863978559991,7.00641898398572,100,4214.130436369,6.0366743800361,88.6972207980589,10,7
9.48476453959193,2.73116696041606,-1.90567672989226,37.4362029933778,60.070655923834,18.1010947132328,11.6807171515815,13.5864081668377,7.00639808225617,100,4214.13427272219,6.03666905284286,88.6972854400875,10,7
9.48476437456559,2.73116449688825,-1.90570128823492,37.4362023692622,60.0706875705397,18.1010719951882,11.6807028866305,13.5864184398164,7.00637721693454,100,4214.13809258307,6.03666373842783,88.6973498089365,10,7
9.48476420604956,2.73116203920595,-1.90572578837248,37.4362017316307,60.0707191100641,18.1010493097192,11.6806886420728,13.586428675003,7.00635638797672,100,4214.1418959825,6.03665843677159,88.6974139051151,10,7
9.48476403405228,2.73115958736033,-1.90575023039247,37.4362010805156,60.0707505425957,18.1010266567939,11.6806744178883,13.5864388724652,7.0063355953385,100,4214.1456829513,6.03665314785473,88.6974777291327,10,7
9.48476385858215,2.73115714134259,-1.90577461438272,37.4362004159495,60.0707818683215,18.1010040363804,11.6806602140572,13.586449032271,7.00631483897553,100,4214.14945352028,6.03664787165797,88.6975412814974,10,7
9.48476367964758,2.73115470114392,-1.90579894043066,37.436199737965,60.0708130874285,18.1009814484472,11.6806460305598,13.5864591544878,7.00629411884393,100,4214.15320772017,6.03664260816191,88.6976045627168,10,7
9.48476349725695,2.73115226675552,-1.90582320862364,37.4361990465944,60.0708442001043,18.1009588929622,11.6806318673761,13.5864692391834,7.00627343489936,100,4214.15694558169,6.03663735734727,88.6976675732983,10,7
9.48476331141864,2.73114983816861,-1.90584741904917,37.4361983418704,60.0708752065357,18.100936369894,11.6806177244864,13.5864792864253,7.00625278709782,100,4214.16066713555,6.03663211919474,88.6977303137481,10,7
9.48476312214101,2.73114741537442,-1.90587157179442,37.4361976238251,60.0709061069091,18.1009138792105,11.6806036018708,13.5864892962808,7.00623217539555,100,4214.16437241232,6.03662689368507,88.6977927845719,10,7
9.48476292943241,2.73114499836417,-1.90589566694649,37.4361968924909,60.0709369014107,18.1008914208801,11.6805894995096,13.5864992688173,7.00621159974827,100,4214.16806144268,6.03662168079898,88.6978549862755,10,7
9.48476273330117,2.73114258712911,-1.90591970459252,37.4361961478999,60.0709675902269,18.1008689948711,11.6805754173828,13.5865092041021,7.00619106011209,100,4214.17173425714,6.03661648051723,88.6979169193629,10,7
9.48476253375563,2.73114018166049,-1.90594368481953,37.4361953900846,60.0709981735434,18.1008466011518,11.6805613554707,13.5865191022023,7.00617055644301,100,4214.17539088623,6.03661129282061,88.6979785843379,10,7
9.48476233080409,2.73113778194957,-1.9059676077145,37.4361946190771,60.0710286515459,18.1008242396905,11.6805473137536,13.5865289631852,7.00615008869715,100,4214.17903136044,6.03660611768997,88.698039981704,10,7
9.48476212445487,2.73113538798761,-1.90599147336411,37.4361938349093,60.0710590244202,18.1008019104555,11.6805332922116,13.5865387871177,7.00612965683081,100,4214.18265571018,6.03660095510607,88.6981011119635,10,7
9.48476191471624,2.7311329997659,-1.90601528185499,37.4361930376134,60.0710892923515,18.1007796134151,11.680519290825,13.5865485740666,7.00610926079992,100,4214.18626396592,6.0365958050498,88.6981619756188,10,7
9.48476170159646,2.73113061727571,-1.90603903327388,37.4361922272216,60.0711194555242,18.1007573485377,11.680505309574,13.5865583240989,7.00608890056094,100,4214.18985615796,6.03659066750199,88.6982225731708,10,7
9.48476148510383,2.73112824050836,-1.90606272770731,37.4361914037656,60.0711495141238,18.1007351157916,11.6804913484388,13.5865680372813,7.00606857606988,100,4214.19343231664,6.03658554244355,88.6982829051206,10,7
9.48476126524657,2.73112586945514,-1.90608636524183,37.4361905672774,60.0711794683345,18.1007129151453,11.6804774073998,13.5865777136806,7.00604828728314,100,4214.19699247224,6.03658042985539,88.6983429719679,10,7
9.48476104203293,2.73112350410737,-1.90610994596352,37.436189717789,60.0712093183407,18.1006907465669,11.680463486437,13.5865873533633,7.00602803415683,100,4214.20053665504,6.03657532971843,88.6984027742123,10,7
9.48476081547114,2.73112114445636,-1.90613346995889,37.436188855332,60.0712390643267,18.1006686100249,11.6804495855308,13.5865969563959,7.00600781664735,100,4214.2040648953,6.03657024201361,88.6984623123523,10,7
9.4847605855694,2.73111879049345,-1.90615693731417,37.4361879799386,60.0712687064764,18.1006465054875,11.6804357046614,13.586606522845,7.00598763471106,100,4214.20757722309,6.03656516672186,88.698521586886,10,7
9.48476035233592,2.73111644221,-1.9061803481153,37.4361870916399,60.071298244973,18.1006244329237,11.6804218438092,13.5866160527767,7.00596748830452,100,4214.21107366856,6.03656010382426,88.6985805983109,10,7
9.48476011577888,2.73111409959734,-1.90620370244807,37.4361861904682,60.0713276800008,18.1006023923013,11.6804080029544,13.5866255462573,7.00594737738408,100,4214.21455426182,6.03655505330175,88.6986393471244,10,7
9.48475987590646,2.73111176264682,-1.90622700039893,37.4361852764547,60.0713570117419,18.1005803835889,11.6803941820772,13.5866350033533,7.00592730190601,100,4214.218019033,6.03655001513534,88.6986978338223,10,7
9.48475963272683,2.73110943134983,-1.90625024205326,37.4361843496312,60.0713862403805,18.1005584067551,11.6803803811581,13.5866444241305,7.00590726182691,100,4214.22146801202,6.03654498930611,88.6987560589,10,7
9.48475938624813,2.73110710569774,-1.90627342749707,37.4361834100292,60.0714153660985,18.1005364617681,11.6803666001773,13.5866538086552,7.00588725710327,100,4214.22490122889,6.03653997579511,88.6988140228524,10,7
9.48475913647851,2.73110478568194,-1.90629655681579,37.4361824576803,60.0714443890791,18.1005145485967,11.6803528391151,13.586663156993,7.00586728769179,100,4214.22831871351,6.03653497458346,88.6988717261741,10,7
9.48475888342608,2.73110247129381,-1.90631963009503,37.4361814926158,60.0714733095041,18.1004926672092,11.6803390979518,13.5866724692101,7.00584735354897,100,4214.23172049586,6.03652998565222,88.6989291693588,10,7
9.48475862709897,2.73110016252477,-1.90634264742033,37.436180514867,60.0715021275562,18.1004708175741,11.6803253766678,13.5866817453721,7.0058274546314,100,4214.2351066058,6.03652500898254,88.6989863528994,10,7
9.48475836750528,2.73109785936623,-1.90636560887702,37.4361795244655,60.0715308434168,18.1004489996599,11.6803116752434,13.5866909855448,7.00580759089576,100,4214.23847707308,6.03652004455555,88.6990432772883,10,7
9.48475810465309,2.73109556180962,-1.90638851455031,37.4361785214425,60.0715594572678,18.1004272134352,11.6802979936589,13.5867001897937,7.00578776229872,100,4214.24183192753,6.03651509235244,88.6990999430173,10,7
9.48475783855048,2.73109326984636,-1.90641136452552,37.4361775058292,60.0715879692905,18.1004054588684,11.6802843318949,13.5867093581845,7.00576796879704,100,4214.2451711989,6.03651015235438,88.6991563505776,10,7
9.48475756920551,2.73109098346788,-1.90643415888769,37.4361764776569,60.0716163796662,18.1003837359279,11.6802706899314,13.5867184907826,7.00574821034746,100,4214.2484949169,6.03650522454255,88.6992125004596,10,7
9.48475729662624,2.73108870266565,-1.90645689772197,37.4361754369565,60.0716446885762,18.1003620445826,11.6802570677489,13.5867275876533,7.00572848690672,100,4214.2518031112,6.03650030889824,88.6992683931533,10,7
9.48475702082071,2.73108642743112,-1.90647958111305,37.4361743837595,60.0716728962009,18.1003403848007,11.6802434653278,13.586736648862,7.00570879843167,100,4214.25509581146,6.03649540540262,88.6993240291478,10,7
9.48475674179696,2.73108415775576,-1.90650220914591,37.4361733180968,60.0717010027212,18.100318756551,11.6802298826485,13.5867456744737,7.00568914487906,100,4214.25837304725,6.036490514037,88.6993794089318,10,7
9.48475645956297,2.73108189363105,-1.90652478190543,37.4361722399995,60.0717290083171,18.1002971598022,11.6802163196912,13.5867546645539,7.00566952620585,100,4214.2616348481,6.03648563478266,88.6994345329931,10,7
9.48475617412678,2.73107963504845,-1.90654729947602,37.4361711494982,60.0717569131693,18.1002755945224,11.6802027764365,13.5867636191672,7.00564994236902,100,4214.26488124362,6.03648076762087,88.6994894018192,10,7
9.48475588549636,2.73107738199949,-1.90656976194248,37.4361700466243,60.071784717457,18.1002540606807,11.6801892528647,13.586772538379,7.0056303933253,100,4214.26811226314,6.03647591253301,88.6995440158969,10,7
9.4847555936797,2.73107513447566,-1.90659216938911,37.4361689314084,60.0718124213606,18.1002325582458,11.6801757489563,13.5867814222539,7.00561087903196,100,4214.27132793627,6.0364710695004,88.699598375712,10,7
9.48475529868477,2.73107289246847,-1.90661452190039,37.4361678038814,60.0718400250587,18.1002110871859,11.6801622646917,13.5867902708567,7.0055913994459,100,4214.27452829229,6.0364662385044,88.6996524817505,10,7
9.48475500051951,2.73107065596944,-1.90663681956067,37.4361666640741,60.0718675287312,18.1001896474698,11.6801488000513,13.5867990842524,7.0055719545241,100,4214.27771336063,6.03646141952639,88.6997063344969,10,7
9.48475469919187,2.7310684249701,-1.90665906245408,37.4361655120172,60.0718949325572,18.1001682390664,11.6801353550155,13.5868078625054,7.00555254422369,100,4214.28088317065,6.03645661254777,88.6997599344354,10,7
9.48475439470979,2.73106619946199,-1.90668125066486,37.4361643477413,60.071922236715,18.100146861944,11.6801219295647,13.5868166056803,7.0055331685017,100,4214.28403775153,6.03645181754998,88.6998132820497,10,7
9.48475408708117,2.73106397943666,-1.90670338427697,37.4361631712773,60.0719494413838,18.1001255160716,11.6801085236795,13.5868253138417,7.00551382731538,100,4214.28717713266,6.03644703451445,88.6998663778226,10,7
9.48475377631393,2.73106176488566,-1.90672546337441,37.4361619826557,60.0719765467414,18.1001042014179,11.6800951373402,13.5868339870539,7.00549452062188,100,4214.29030134314,6.03644226342264,88.6999192222367,10,7
9.48475346241595,2.73105955580057,-1.90674748804111,37.4361607819069,60.0720035529665,18.1000829179515,11.6800817705274,13.5868426253813,7.00547524837845,100,4214.29341041219,6.03643750425606,88.6999718157735,10,7
9.48475314539514,2.73105735217295,-1.90676945836071,37.4361595690615,60.0720304602368,18.1000616656409,11.6800684232215,13.5868512288881,7.00545601054216,100,4214.29650436898,6.03643275699616,88.7000241589144,10,7
9.48475282525934,2.73105515399439,-1.90679137441697,37.43615834415,60.0720572687298,18.1000404444551,11.680055095403,13.5868597976385,7.00543680707045,100,4214.29958324257,6.03642802162453,88.7000762521393,10,7
9.48475250201642,2.73105296125648,-1.90681323629343,37.4361571072027,60.0720839786231,18.1000192543627,11.6800417870522,13.5868683316964,7.00541763792046,100,4214.30264706207,6.03642329812265,88.7001280959285,10,7
9.48475217567422,2.73105077395083,-1.90683504407372,37.43615585825,60.0721105900942,18.0999980953329,11.68002849815,13.5868768311259,7.00539850304972,100,4214.30569585642,6.03641858647213,88.7001796907608,10,7
9.48475184624059,2.73104859206905,-1.90685679784116,37.4361545973222,60.07213710332,18.0999769673338,11.6800152286766,13.5868852959911,7.00537940241549,100,4214.30872965471,6.03641388665452,88.7002310371154,10,7
9.48475151372334,2.73104641560275,-1.90687849767914,37.4361533244497,60.0721635184776,18.0999558703348,11.6800019786126,13.5868937263558,7.0053603359753,100,4214.31174848581,6.03640919865143,88.7002821354698,10,7
9.48475117813028,2.73104424454356,-1.90690014367095,37.4361520396625,60.0721898357432,18.0999348043043,11.6799887479385,13.5869021222836,7.00534130368641,100,4214.3147523787,6.03640452244447,88.7003329863017,10,7
9.48475083946921,2.73104207888312,-1.90692173589963,37.4361507429909,60.0722160552935,18.0999137692114,11.6799755366349,13.5869104838382,7.00532230550635,100,4214.31774136223,6.0363998580153,88.7003835900875,10,7
9.48475049774791,2.73103991861307,-1.90694327444839,37.4361494344651,60.0722421773048,18.0998927650247,11.6799623446822,13.5869188110833,7.00530334139279,100,4214.32071546525,6.03639520534557,88.7004339473034,10,7
9.48475015297416,2.73103776372508,-1.90696475940018,37.436148114115,60.0722682019528,18.099871791713,11.6799491720611,13.5869271040824,7.00528441130297,100,4214.32367471648,6.03639056441695,88.7004840584253,10,7
9.48474980515573,2.7310356142108,-1.90698619083764,37.4361467819709,60.0722941294132,18.0998508492453,11.679936018752,13.5869353628987,7.00526551519471,100,4214.3266191448,6.03638593521114,88.7005339239274,10,7
9.48474945430036,2.73103347006191,-1.90700756884422,37.4361454380626,60.072319959862,18.0998299375905,11.6799228847356,13.5869435875962,7.00524665302549,100,4214.32954877885,6.03638131770989,88.7005835442844,10,7
9.48474910041579,2.73103133127009,-1.90702889350177,37.4361440824199,60.0723456934737,18.0998090567173,11.6799097699923,13.5869517782373,7.00522782475298,100,4214.33246364741,6.03637671189489,88.7006329199699,10,7
9.48474874350974,2.73102919782703,-1.90705016489369,37.436142715073,60.0723713304243,18.0997882065947,11.6798966745028,13.586959934886,7.0052090303347,100,4214.33536377901,6.03637211774797,88.7006820514568,10,7
9.48474838358992,2.73102706972442,-1.90707138310205,37.4361413360517,60.0723968708881,18.0997673871917,11.6798835982477,13.5869680576048,7.00519026972859,100,4214.33824920237,6.03636753525082,88.7007309392174,10,7
9.48474802066405,2.73102494695399,-1.90709254820962,37.4361399453855,60.0724223150402,18.0997465984769,11.6798705412074,13.5869761464573,7.00517154289224,100,4214.341119946,6.03636296438528,88.7007795837237,10,7
9.48474765473981,2.73102282950744,-1.90711366029853,37.4361385431044,60.0724476630547,18.0997258404198,11.6798575033628,13.586984201506,7.00515284978343,100,4214.34397603843,6.03635840513319,88.7008279854469,10,7
9.48474728582489,2.73102071737649,-1.90713471945116,37.4361371292383,60.0724729151062,18.0997051129886,11.6798444846943,13.586992222814,7.00513419035997,100,4214.34681750826,6.03635385747634,88.7008761448573,10,7
9.48474691392694,2.7310186105529,-1.90715572574982,37.4361357038166,60.0724980713684,18.0996844161529,11.6798314851827,13.5870002104442,7.00511556457974,100,4214.34964438383,6.03634932139664,88.700924062425,10,7
9.48474653905362,2.73101650902839,-1.90717667927623,37.436134266869,60.0725231320151,18.0996637498812,11.6798185048083,13.5870081644589,7.00509697240051,100,4214.35245669365,6.0363447968759,88.7009717386195,10,7
9.48474616121257,2.73101441279473,-1.90719758011295,37.436132818425,60.0725480972201,18.0996431141429,11.6798055435521,13.5870160849213,7.00507841378021,100,4214.35525446605,6.03634028389605,88.7010191739091,10,7
9.48474578041143,2.73101232184366,-1.90721842834148,37.4361313585141,60.0725729671568,18.0996225089067,11.6797926013945,13.5870239718936,7.00505988867673,100,4214.35803772947,6.03633578243901,88.7010663687621,10,7
9.48474539665783,2.73101023616697,-1.90723922404402,37.4361298871661,60.0725977419984,18.0996019341417,11.6797796783162,13.5870318254385,7.00504139704816,100,4214.36080651216,6.0363312924867,88.701113323646,10,7
9.48474500995933,2.73100815575643,-1.90725996730202,37.4361284044101,60.0726224219175,18.099581389817,11.6797667742978,13.5870396456182,7.00502293885245,100,4214.36356084235,6.03632681402109,88.7011600390277,10,7
9.48474462032358,2.73100608060383,-1.90728065819718,37.4361269102756,60.0726470070869,18.0995608759014,11.6797538893201,13.587047432495,7.00500451404758,100,4214.36630074837,6.03632234702416,88.7012065153735,10,7
9.48474422775813,2.73100401070097,-1.90730129681117,37.4361254047919,60.0726714976795,18.0995403923642,11.6797410233636,13.5870551861312,7.00498612259162,100,4214.3690262584,6.03631789147787,88.701252753149,10,7
