Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.48474383227057,2.73100194603965,-1.90732188322568,37.4361238879884,60.0726958938671,18.0995199391743,11.6797281764092,13.5870629065893,7.00496776444265,100,4214.37173740061,6.03631344736426,88.7012987528191,10,7
9.48474343386845,2.73099988661168,-1.90734241752176,37.4361223598943,60.0727201958225,18.0994995163009,11.6797153484375,13.5870705939309,7.0049494395588,100,4214.37443420311,6.03630901466534,88.7013445148484,10,7
9.48474303255931,2.73099783240889,-1.90736289978099,37.436120820539,60.0727444037165,18.0994791237129,11.6797025394291,13.5870782482185,7.00493114789816,100,4214.37711669398,6.03630459336314,88.7013900397005,10,7
9.48474262835071,2.73099578342311,-1.90738333008454,37.4361192699511,60.0727685177218,18.0994587613798,11.6796897493648,13.5870858695137,7.00491288941919,100,4214.3797849013,6.0363001834398,88.7014353278386,10,7
9.48474222125017,2.73099373964619,-1.90740370851341,37.4361177081604,60.0727925380093,18.0994384292703,11.6796769782254,13.5870934578782,7.00489466407987,100,4214.38243885308,6.03629578487738,88.7014803797258,10,7
9.48474181126519,2.73099170106996,-1.90742403514878,37.4361161351956,60.0728164647506,18.0994181273535,11.6796642259914,13.5871010133741,7.00487647183843,100,4214.38507857736,6.03629139765796,88.7015251958235,10,7
9.48474139840328,2.73098966768629,-1.9074443100717,37.4361145510858,60.0728402981164,18.0993978555989,11.6796514926437,13.5871085360631,7.00485831265331,100,4214.38770410197,6.03628702176369,88.7015697765932,10,7
9.48474098267193,2.73098763948705,-1.90746453336294,37.43611295586,60.0728640382775,18.0993776139754,11.679638778163,13.5871160260066,7.00484018648262,100,4214.39031545495,6.03628265717669,88.7016141224959,10,7
9.48474056407862,2.7309856164641,-1.9074847051034,37.436111349547,60.0728876854047,18.0993574024523,11.67962608253,13.5871234832664,7.00482209328493,100,4214.39291266404,6.03627830387918,88.7016582339913,10,7
9.4847401426308,2.73098359860934,-1.90750482537368,37.4361097321761,60.0729112396683,18.0993372209985,11.6796134057255,13.5871309079037,7.00480403301862,100,4214.3954957572,6.03627396185332,88.7017021115393,10,7
9.48473971833595,2.73098158591467,-1.90752489425455,37.4361081037756,60.0729347012382,18.0993170695836,11.6796007477304,13.5871382999801,7.00478600564196,100,4214.39806476205,6.03626963108133,88.7017457555989,10,7
9.48473929120149,2.73097957837197,-1.90754491182628,37.4361064643747,60.0729580702846,18.0992969481765,11.6795881085252,13.5871456595567,7.00476801111353,100,4214.40061970655,6.03626531154542,88.7017891666283,10,7
9.48473886123488,2.73097757597317,-1.90756487816952,37.4361048140021,60.0729813469776,18.0992768567468,11.6795754880909,13.5871529866947,7.00475004939182,100,4214.4031606183,6.03626100322784,88.7018323450853,10,7
9.48473842844352,2.73097557871018,-1.90758479336472,37.4361031526863,60.0730045314859,18.0992567952634,11.6795628864082,13.5871602814556,7.00473212043534,100,4214.40568752507,6.03625670611084,88.701875291427,10,7
9.48473799283481,2.73097358657492,-1.90760465749202,37.4361014804563,60.0730276239796,18.0992367636956,11.6795503034579,13.5871675439002,7.00471422420264,100,4214.40820045441,6.03625242017674,88.70191800611,10,7
9.48473755441617,2.73097159955935,-1.90762447063167,37.4360997973404,60.0730506246272,18.0992167620126,11.6795377392207,13.5871747740895,7.00469636065219,100,4214.41069943404,6.03624814540778,88.7019604895903,10,7
9.48473711319497,2.73096961765539,-1.90764423286367,37.4360981033674,60.0730735335979,18.0991967901838,11.6795251936777,13.5871819720844,7.0046785297427,100,4214.41318449145,6.03624388178634,88.7020027423228,10,7
9.4847366691786,2.73096764085501,-1.90766394426822,37.4360963985657,60.0730963510605,18.0991768481786,11.6795126668095,13.5871891379459,7.00466073143269,100,4214.41565565427,6.03623962929473,88.7020447647625,10,7
9.4847362223744,2.73096566915018,-1.90768360492524,37.4360946829639,60.0731190771833,18.0991569359662,11.679500158597,13.5871962717347,7.00464296568123,100,4214.4181129499,6.03623538791536,88.7020865573632,10,7
9.48473577278974,2.73096370253286,-1.90770321491419,37.4360929565904,60.0731417121344,18.0991370535158,11.6794876690211,13.5872033735112,7.0046252324467,100,4214.42055640588,6.03623115763056,88.7021281205793,10,7
9.48473532043194,2.73096174099502,-1.90772277431529,37.4360912194736,60.0731642560821,18.0991172007969,11.6794751980625,13.5872104433363,7.00460753168795,100,4214.42298604965,6.03622693842274,88.7021694548629,10,7
9.48473486530835,2.73095978452867,-1.90774228320811,37.4360894716417,60.0731867091941,18.0990973777788,11.6794627457022,13.5872174812706,7.00458986336372,100,4214.4254019086,6.0362227302743,88.7022105606665,10,7
9.48473440742627,2.7309578331258,-1.90776174167206,37.4360877131232,60.0732090716382,18.0990775844306,11.679450311921,13.5872244873743,7.00457222743273,100,4214.42780401001,6.03621853316773,88.7022514384419,10,7
9.48473394679301,2.73095588677841,-1.9077811497869,37.4360859439465,60.0732313435815,18.099057820722,11.6794378966997,13.5872314617079,7.00455462385395,100,4214.43019238136,6.03621434708542,88.7022920886398,10,7
9.48473348341586,2.73095394547852,-1.90780050763186,37.4360841641396,60.0732535251913,18.0990380866223,11.6794255000193,13.5872384043316,7.00453705258627,100,4214.43256704973,6.03621017200991,88.7023325117111,10,7
9.48473301730209,2.73095200921817,-1.9078198152863,37.4360823737306,60.0732756166348,18.099018382101,11.6794131218606,13.5872453153056,7.0045195135886,100,4214.43492804249,6.03620600792368,88.7023727081056,10,7
9.484732548459,2.73095007798938,-1.90783907282946,37.4360805727478,60.0732976180784,18.0989987071274,11.6794007622047,13.5872521946901,7.00450200681991,100,4214.43727538691,6.03620185480922,88.7024126782728,10,7
9.48473207689383,2.73094815178418,-1.90785828034052,37.4360787612194,60.0733195296889,18.0989790616708,11.6793884210323,13.5872590425452,7.00448453223913,100,4214.43960911004,6.03619771264907,88.7024524226612,10,7
9.48473160261383,2.73094623059464,-1.90787743789866,37.4360769391731,60.0733413516327,18.098959445701,11.6793760983244,13.5872658589309,7.00446708980536,100,4214.44192923912,6.03619358142581,88.7024919417191,10,7
9.48473112562624,2.73094431441281,-1.90789654558267,37.4360751066372,60.0733630840759,18.0989398591874,11.6793637940619,13.5872726439071,7.0044496794776,100,4214.44423580116,6.03618946112199,88.702531235894,10,7
9.48473064593827,2.73094240323076,-1.90791560347145,37.4360732636396,60.0733847271843,18.0989203020989,11.6793515082259,13.5872793975334,7.00443230121488,100,4214.44652882333,6.03618535172021,88.7025703056327,10,7
9.48473016355715,2.73094049704056,-1.9079346116439,37.436071410208,60.0734062811243,18.0989007744055,11.6793392407971,13.5872861198698,7.00441495497626,100,4214.44880833265,6.03618125320306,88.7026091513816,10,7
9.48472967849007,2.73093859583429,-1.90795357017879,37.4360695463706,60.0734277460602,18.0988812760769,11.6793269917565,13.5872928109759,7.00439764072098,100,4214.45107435603,6.0361771655532,88.7026477735861,10,7
9.48472919074422,2.73093669960406,-1.90797247915475,37.4360676721549,60.0734491221584,18.0988618070821,11.6793147610852,13.5872994709113,7.00438035840824,100,4214.45332692052,6.03617308875325,88.7026861726918,10,7
9.4847287003268,2.73093480834196,-1.90799133865028,37.436065787589,60.0734704095834,18.098842367391,11.6793025487641,13.5873060997355,7.00436310799711,100,4214.45556605299,6.0361690227859,88.7027243491431,10,7
9.48472820724495,2.73093292204011,-1.90801014874393,37.4360638927004,60.0734916085004,18.0988229569728,11.6792903547741,13.587312697508,7.00434588944688,100,4214.45779178036,6.03616496763382,88.7027623033837,10,7
9.48472771150585,2.73093104069063,-1.90802890951397,37.436061987517,60.0735127190736,18.0988035757974,11.6792781790963,13.5873192642881,7.00432870271698,100,4214.46000412943,6.03616092327974,88.7028000358571,10,7
9.48472721311663,2.73092916428564,-1.90804762103875,37.4360600720662,60.0735337414683,18.0987842238341,11.6792660217117,13.5873258001351,7.00431154776658,100,4214.46220312713,6.03615688970635,88.7028375470062,10,7
9.48472671208441,2.73092729281729,-1.90806628339641,37.4360581463757,60.0735546758478,18.0987649010528,11.6792538826012,13.5873323051081,7.00429442455516,100,4214.46438880004,6.03615286689646,88.7028748372731,10,7
9.48472620841633,2.7309254262777,-1.90808489666523,37.4360562104731,60.0735755223772,18.0987456074228,11.679241761746,13.5873387792665,7.0042773330419,100,4214.46656117514,6.03614885483277,88.7029119070996,10,7
9.48472570211951,2.73092356465905,-1.9081034609232,37.4360542643859,60.0735962812192,18.0987263429139,11.679229659127,13.5873452226692,7.00426027318628,100,4214.46872027898,6.03614485349807,88.7029487569263,10,7
9.48472519320104,2.73092170795348,-1.90812197624814,37.4360523081416,60.0736169525383,18.0987071074956,11.6792175747252,13.5873516353752,7.00424324494776,100,4214.47086613836,6.03614086287515,88.7029853871936,10,7
9.48472468166801,2.73091985615318,-1.90814044271821,37.4360503417676,60.0736375364975,18.0986879011375,11.6792055085218,13.5873580174434,7.00422624828582,100,4214.47299877977,6.0361368829469,88.7030217983415,10,7
9.48472416752748,2.73091800925032,-1.90815886041082,37.4360483652914,60.0736580332601,18.0986687238095,11.6791934604976,13.5873643689326,7.00420928315998,100,4214.47511822991,6.03613291369608,88.7030579908092,10,7
9.48472365078654,2.7309161672371,-1.90817722940409,37.4360463787401,60.0736784429895,18.0986495754811,11.6791814306339,13.5873706899017,7.00419234952966,100,4214.47722451533,6.03612895510558,88.7030939650353,10,7
9.48472313145222,2.7309143301057,-1.90819554977526,37.4360443821412,60.0736987658477,18.0986304561221,11.6791694189116,13.5873769804091,7.00417544735456,100,4214.47931766249,6.03612500715831,88.7031297214576,10,7
9.48472260953161,2.73091249784834,-1.9082138216022,37.436042375522,60.0737190019986,18.0986113657019,11.6791574253119,13.5873832405138,7.00415857659414,100,4214.48139769801,6.03612106983712,88.7031652605138,10,7
9.48472208503169,2.73091067045723,-1.90823204496201,37.4360403589093,60.073739151603,18.0985923041906,11.6791454498158,13.5873894702739,7.00414173720839,100,4214.48346464821,6.03611714312495,88.7032005826405,10,7
9.4847215579595,2.73090884792459,-1.90825021993209,37.4360383323308,60.0737592148237,18.0985732715579,11.6791334924045,13.5873956697479,7.00412492915672,100,4214.4855185396,6.03611322700471,88.7032356882747,10,7
9.48472102832206,2.73090703024266,-1.90826834659021,37.4360362958134,60.0737791918236,18.0985542677733,11.679121553059,13.5874018389947,7.00410815239883,100,4214.4875593986,6.03610932145941,88.7032705778515,10,7
9.48472049612636,2.73090521740366,-1.90828642501288,37.4360342493841,60.0737990827636,18.0985352928064,11.6791096317605,13.5874079780719,7.00409140689442,100,4214.48958725151,6.03610542647192,88.7033052518061,10,7
9.48471996137939,2.73090340939986,-1.90830445527763,37.4360321930703,60.0738188878047,18.0985163466274,11.67909772849,13.5874140870381,7.00407469260324,100,4214.49160212463,6.03610154202535,88.7033397105727,10,7
9.48471942408812,2.73090160622351,-1.90832243746144,37.4360301268985,60.0738386071091,18.0984974292059,11.6790858432287,13.5874201659514,7.00405800948528,100,4214.49360404427,6.03609766810262,88.7033739545855,10,7
9.48471888425953,2.73089980786688,-1.90834037164103,37.436028050896,60.0738582408385,18.0984785405118,11.6790739759578,13.5874262148697,7.00404135750017,100,4214.49559303663,6.03609380468682,88.703407984278,10,7
9.48471834190055,2.73089801432223,-1.90835825789338,37.4360259650896,60.0738777891526,18.098459680515,11.6790621266584,13.5874322338512,7.00402473660796,100,4214.49756912802,6.03608995176097,88.7034418000826,10,7
9.48471779701814,2.73089622558185,-1.90837609629534,37.4360238695061,60.0738972522125,18.098440849185,11.6790502953116,13.5874382229538,7.00400814676846,100,4214.49953234449,6.03608610930813,88.7034754024318,10,7
9.48471724961924,2.73089444163805,-1.90839388692359,37.4360217641723,60.0739166301788,18.0984220464919,11.6790384818987,13.5874441822352,7.00399158794164,100,4214.50148271225,6.03608227731139,88.703508791757,10,7
9.48471669971076,2.7308926624831,-1.90841162985458,37.4360196491152,60.0739359232124,18.0984032724054,11.6790266864008,13.5874501117533,7.00397506008738,100,4214.50342025745,6.03607845575388,88.7035419684895,10,7
9.4847161472996,2.73089088810932,-1.90842932516483,37.4360175243614,60.073955131473,18.0983845268955,11.6790149087992,13.5874560115657,7.00395856316572,100,4214.5053450061,6.03607464461869,88.7035749330592,10,7
9.48471559239267,2.73088911850903,-1.90844697293096,37.4360153899376,60.0739742551201,18.098365809932,11.6790031490748,13.5874618817301,7.0039420971367,100,4214.50725698421,6.03607084388897,88.7036076858963,10,7
9.48471503499687,2.73088735367456,-1.90846457322914,37.4360132458704,60.0739932943139,18.0983471214847,11.6789914072091,13.587467722304,7.00392566196035,100,4214.50915621781,6.03606705354788,88.7036402274299,10,7
9.48471447511905,2.73088559359823,-1.90848212613577,37.4360110921867,60.0740122492138,18.098328461524,11.6789796831832,13.5874735333448,7.00390925759683,100,4214.51104273286,6.03606327357864,88.7036725580887,10,7
9.48471391276609,2.7308838382724,-1.90849963172678,37.4360089289127,60.0740311199792,18.0983098300194,11.6789679769783,13.58747931491,7.00389288400623,100,4214.51291655525,6.03605950396441,88.7037046783009,10,7
9.48471334794484,2.73088208768941,-1.90851709007848,37.436006756075,60.0740499067686,18.0982912269409,11.6789562885757,13.5874850670568,7.00387654114883,100,4214.51477771095,6.03605574468841,88.703736588494,10,7
9.48471278066215,2.73088034184162,-1.90853450126679,37.4360045737002,60.0740686097418,18.0982726522586,11.6789446179566,13.5874907898425,7.00386022898465,100,4214.51662622574,6.03605199573387,88.703768289095,10,7
9.48471221092485,2.7308786007214,-1.90855186536766,37.4360023818147,60.0740872290571,18.0982541059424,11.6789329651023,13.5874964833243,7.00384394747414,100,4214.51846212549,6.03604825708409,88.7037997805301,10,7
9.48471163873977,2.73087686432113,-1.90856918245692,37.4360001804449,60.074105764873,18.0982355879623,11.678921329994,13.5875021475592,7.00382769657728,100,4214.52028543597,6.03604452872229,88.7038310632253,10,7
9.4847110641137,2.73087513263319,-1.90858645261028,37.4359979696173,60.0741242173474,18.0982170982883,11.6789097126131,13.5875077826043,7.00381147625461,100,4214.52209618296,6.03604081063178,88.7038621376055,10,7
9.48471048705345,2.73087340564997,-1.90860367590346,37.4359957493579,60.074142586639,18.0981986368903,11.6788981129406,13.5875133885165,7.00379528646624,100,4214.52389439216,6.03603710279587,88.7038930040956,10,7
9.48470990756581,2.73087168336388,-1.90862085241213,37.4359935196931,60.0741608729052,18.0981802037385,11.678886530958,13.5875189653527,7.00377912717266,100,4214.52568008925,6.03603340519792,88.7039236631193,10,7
9.48470932565757,2.73086996576733,-1.90863798221159,37.4359912806492,60.0741790763038,18.0981617988032,11.6788749666466,13.5875245131696,7.00376299833431,100,4214.52745329981,6.03602971782123,88.7039541151003,10,7
9.48470874133547,2.73086825285273,-1.90865506537733,37.4359890322524,60.0741971969926,18.098143422054,11.6788634199876,13.5875300320239,7.0037468999115,100,4214.52921404956,6.0360260406492,88.7039843604616,10,7
9.48470815460628,2.73086654461252,-1.90867210198479,37.4359867745288,60.0742152351281,18.0981250734611,11.6788518909625,13.5875355219724,7.00373083186474,100,4214.53096236398,6.03602237366522,88.7040143996253,10,7
9.48470756547676,2.73086484103913,-1.90868909210923,37.4359845075044,60.0742331908684,18.0981067529948,11.6788403795525,13.5875409830717,7.00371479415469,100,4214.53269826871,6.03601871685269,88.7040442330133,10,7
9.48470697395361,2.73086314212501,-1.90870603582545,37.4359822312055,60.0742510643696,18.0980884606251,11.6788288857389,13.5875464153779,7.00369878674167,100,4214.53442178921,6.03601507019501,88.704073861047,10,7
9.48470638004357,2.73086144786259,-1.90872293320899,37.4359799456579,60.0742688557886,18.0980701963219,11.6788174095032,13.5875518189479,7.00368280958617,100,4214.53613295098,6.03601143367565,88.7041032841465,10,7
9.48470578375336,2.73085975824435,-1.90873978433467,37.4359776508876,60.0742865652816,18.0980519600558,11.6788059508265,13.5875571938378,7.00366686264886,100,4214.53783177944,6.03600780727806,88.704132502732,10,7
9.48470518508968,2.73085807326277,-1.90875658927752,37.4359753469206,60.0743041930054,18.0980337517965,11.6787945096903,13.587562540104,7.0036509458904,100,4214.53951829995,6.03600419098574,88.7041615172228,10,7
9.48470458405922,2.73085639291031,-1.90877334811199,37.4359730337829,60.0743217391153,18.0980155715145,11.678783086076,13.5875678578023,7.00363505927152,100,4214.54119253788,6.03600058478216,88.7041903280379,10,7
9.48470398066866,2.73085471717947,-1.90879006091325,37.4359707115002,60.0743392037679,18.0979974191799,11.6787716799649,13.5875731469893,7.00361920275287,100,4214.54285451866,6.03599698865086,88.7042189355959,10,7
9.48470337492465,2.73085304606273,-1.90880672775569,37.4359683800982,60.0743565871182,18.0979792947628,11.6787602913386,13.5875784077206,7.00360337629513,100,4214.54450426747,6.03599340257535,88.7042473403144,10,7
9.48470276683386,2.73085137955261,-1.90882334871412,37.4359660396029,60.0743738893221,18.0979611982336,11.6787489201782,13.5875836400527,7.00358757985907,100,4214.54614180969,6.03598982653921,88.7042755426104,10,7
9.48470215640295,2.73084971764161,-1.90883992386279,37.43596369004,60.0743911105345,18.0979431295625,11.6787375664653,13.587588844041,7.00357181340547,100,4214.54776717041,6.03598626052599,88.7043035429005,10,7
9.48470154363854,2.73084806032225,-1.90885645327626,37.435961331435,60.0744082509108,18.0979250887196,11.6787262301813,13.5875940197416,7.00355607689511,100,4214.54938037499,6.03598270451931,88.7043313416008,10,7
9.48470092854727,2.73084640758707,-1.90887293702889,37.4359589638135,60.0744253106057,18.0979070756753,11.6787149113077,13.5875991672102,7.00354037028887,100,4214.55098144848,6.03597915850276,88.7043589391266,10,7
9.48470031113575,2.73084475942859,-1.90888937519486,37.4359565872015,60.074442289774,18.0978890903997,11.6787036098257,13.5876042865025,7.00352469354772,100,4214.55257041605,6.03597562245996,88.7043863358929,10,7
9.48469969141058,2.73084311583937,-1.9089057678483,37.4359542016242,60.0744591885696,18.0978711328632,11.678692325717,13.587609377674,7.00350904663247,100,4214.55414730276,6.03597209637458,88.7044135323141,10,7
9.48469906937835,2.73084147681196,-1.90892211506343,37.4359518071074,60.0744760071469,18.0978532030364,11.6786810589629,13.5876144407804,7.00349342950415,100,4214.55571213366,6.03596858023027,88.7044405288038,10,7
9.48469844504565,2.73083984233892,-1.90893841691405,37.4359494036762,60.0744927456604,18.0978353008892,11.678669809545,13.587619475877,7.00347784212374,100,4214.55726493381,6.03596507401073,88.7044673257753,10,7
9.48469781841906,2.73083821241283,-1.90895467347417,37.4359469913562,60.0745094042634,18.0978174263923,11.6786585774447,13.5876244830192,7.00346228445227,100,4214.55880572816,6.03596157769965,88.7044939236412,10,7
9.48469718950513,2.73083658702625,-1.90897088481756,37.4359445701729,60.0745259831097,18.0977995795158,11.6786473626434,13.5876294622622,7.00344675645078,100,4214.56033454175,6.03595809128077,88.7045203228135,10,7
9.48469655831041,2.73083496617179,-1.90898705101813,37.4359421401517,60.0745424823531,18.0977817602302,11.6786361651227,13.5876344136615,7.00343125808035,100,4214.56185139935,6.03595461473782,88.7045465237038,10,7
9.48469592484144,2.73083334984202,-1.90900317214931,37.4359397013177,60.0745589021465,18.0977639685055,11.6786249848642,13.587639337272,7.00341578930198,100,4214.56335632605,6.03595114805452,88.7045725267228,10,7
9.48469528910476,2.73083173802956,-1.90901924828495,37.4359372536962,60.0745752426427,18.0977462043126,11.6786138218492,13.5876442331491,7.00340035007679,100,4214.56484934656,6.03594769121468,88.7045983322809,10,7
9.48469465110688,2.73083013072702,-1.90903527949837,37.4359347973125,60.0745915039949,18.0977284676217,11.6786026760593,13.5876491013476,7.00338494036606,100,4214.56633048569,6.0359442442021,88.7046239407875,10,7
9.48469401085431,2.73082852792703,-1.90905126586313,37.4359323321918,60.0746076863555,18.0977107584034,11.6785915474761,13.5876539419224,7.0033695601312,100,4214.56779976821,6.03594080700061,88.7046493526522,10,7
9.48469336835353,2.73082692962221,-1.90906720745227,37.4359298583593,60.0746237898775,18.0976930766279,11.6785804360811,13.5876587549284,7.00335420933322,100,4214.56925721898,6.035937379594,88.704674568284,10,7
9.48469272361105,2.7308253358052,-1.90908310433929,37.4359273758398,60.0746398147124,18.0976754222659,11.6785693418559,13.5876635404204,7.00333888793369,100,4214.57070286262,6.03593396196616,88.7046995880905,10,7
9.48469207663335,2.73082374646865,-1.90909895659729,37.4359248846587,60.0746557610124,18.0976577952877,11.678558264782,13.5876682984532,7.00332359589356,100,4214.57213672384,6.03593055410094,88.7047244124799,10,7
9.48469142742688,2.7308221616052,-1.90911476429937,37.4359223848411,60.0746716289298,18.0976401956638,11.678547204841,13.5876730290814,7.00330833317435,100,4214.57355882733,6.0359271559822,88.7047490418583,10,7
9.4846907759981,2.73082058120752,-1.90913052751847,37.4359198764114,60.0746874186157,18.097622623365,11.6785361620144,13.5876777323595,7.00329309973745,100,4214.57496919761,6.03592376759391,88.7047734766326,10,7
9.48469012235345,2.73081900526828,-1.90914624632757,37.4359173593951,60.0747031302217,18.0976050783614,11.678525136284,13.587682408342,7.00327789554422,100,4214.57636785932,6.03592038891992,88.7047977172085,10,7
9.48468946649939,2.73081743378017,-1.90916192079953,37.4359148338169,60.0747187638993,18.097587560624,11.6785141276312,13.5876870570835,7.00326272055611,100,4214.57775483697,6.03591701994426,88.7048217639913,10,7
9.4846888084423,2.73081586673587,-1.90917755100702,37.4359122997019,60.0747343197991,18.0975700701231,11.6785031360376,13.5876916786382,7.00324757473459,100,4214.57913015511,6.03591366065081,88.7048456173856,10,7
9.48468814818862,2.73081430412808,-1.90919313702278,37.4359097570745,60.0747497980722,18.0975526068294,11.6784921614851,13.5876962730604,7.00323245804117,100,4214.58049383818,6.03591031102362,88.7048692777958,10,7
9.48468748574476,2.73081274594949,-1.90920867891936,37.4359072059596,60.0747651988691,18.0975351707131,11.678481203955,13.5877008404044,7.0032173704376,100,4214.58184591065,6.03590697104659,88.7048927456252,10,7
9.48468682111708,2.73081119219282,-1.90922417676927,37.4359046463822,60.0747805223407,18.0975177617452,11.6784702634291,13.5877053807243,7.00320231188522,100,4214.58318639693,6.03590364070384,88.7049160212774,10,7
9.48468615431199,2.7308096428508,-1.90923963064512,37.4359020783666,60.0747957686369,18.0975003798961,11.678459339889,13.5877098940742,7.00318728234561,100,4214.58451532138,6.03590031997934,88.7049391051545,10,7
9.48468548533585,2.73080809791614,-1.90925504061886,37.4358995019378,60.0748109379079,18.0974830251365,11.6784484333164,13.5877143805079,7.00317228178045,100,4214.5858327084,6.03589700885716,88.7049619976582,10,7
9.48468481419502,2.7308065573816,-1.90927040676308,37.4358969171203,60.074826030303,18.0974656974374,11.6784375436929,13.5877188400794,7.00315731015155,100,4214.58713858211,6.03589370732138,88.7049846991901,10,7
9.48468414089584,2.73080502123991,-1.90928572914981,37.4358943239385,60.0748410459726,18.0974483967688,11.6784266710002,13.5877232728427,7.00314236742054,100,4214.58843296699,6.03589041535607,88.7050072101511,10,7
9.48468346544467,2.73080348948383,-1.9093010078513,37.4358917224172,60.0748559850658,18.0974311231019,11.6784158152201,13.5877276788515,7.00312745354904,100,4214.58971588721,6.03588713294536,88.7050295309415,10,7
9.48468278784783,2.73080196210612,-1.90931624293933,37.4358891125807,60.074870847732,18.0974138764074,11.6784049763343,13.5877320581595,7.00311256849909,100,4214.59098736695,6.03588386007336,88.7050516619606,10,7
9.48468210811163,2.73080043909955,-1.90933143448592,37.4358864944537,60.0748856341199,18.0973966566557,11.6783941543243,13.5877364108202,7.00309771223232,100,4214.59224743037,6.03588059672424,88.7050736036082,10,7
9.48468142624239,2.7307989204569,-1.90934658256293,37.4358838680602,60.0749003443793,18.0973794638178,11.6783833491721,13.5877407368873,7.00308288471064,100,4214.5934961017,6.03587734288213,88.7050953562825,10,7
9.4846807422464,2.73079740617096,-1.90936168724227,37.4358812334249,60.0749149786579,18.0973622978643,11.6783725608592,13.5877450364143,7.00306808589573,100,4214.59473340497,6.0358740985312,88.7051169203817,10,7
9.48468005612995,2.73079589623451,-1.90937674859549,37.435878590572,60.0749295371045,18.0973451587659,11.6783617893674,13.5877493094547,7.0030533157497,100,4214.59595936427,6.03587086365568,88.7051382963029,10,7
9.48467936789932,2.73079439064038,-1.90939176669428,37.4358759395259,60.0749440198676,18.0973280464936,11.6783510346785,13.5877535560617,7.00303857423444,100,4214.59717400362,6.03586763823977,88.7051594844433,10,7
9.48467867756077,2.73079288938136,-1.90940674160981,37.4358732803107,60.0749584270951,18.0973109610181,11.6783402967743,13.5877577762883,7.00302386131199,100,4214.59837734707,6.03586442226771,88.7051804851994,10,7
9.48467798512056,2.73079139245028,-1.9094216734141,37.4358706129509,60.0749727589348,18.0972939023102,11.6783295756364,13.5877619701884,7.0030091769442,100,4214.59956941849,6.03586121572379,88.7052012989671,10,7
9.48467729058494,2.73078989983996,-1.90943656217814,37.4358679374703,60.0749870155346,18.0972768703406,11.6783188712467,13.5877661378146,7.00299452109329,100,4214.60075024192,6.03585801859222,88.7052219261413,10,7
9.48467659396014,2.73078841154324,-1.90945140797334,37.4358652538932,60.0750011970418,18.0972598650804,11.678308183587,13.5877702792201,7.0029798937212,100,4214.60191984124,6.03585483085732,88.7052423671171,10,7
9.48467589525239,2.73078692755297,-1.90946621087079,37.4358625622436,60.0750153036041,18.0972428865003,11.6782975126391,13.5877743944578,7.00296529478999,100,4214.60307824034,6.03585165250339,88.7052626222885,10,7
9.48467519446788,2.73078544786199,-1.90948097094162,37.4358598625459,60.0750293353679,18.0972259345712,11.6782868583847,13.5877784835807,7.00295072426184,100,4214.60422546299,6.03584848351474,88.705282692049,10,7
9.48467449161285,2.73078397246318,-1.90949568825692,37.4358571548236,60.0750432924813,18.0972090092638,11.6782762208057,13.5877825466416,7.00293618209889,100,4214.60536153307,6.03584532387576,88.7053025767917,10,7
9.48467378669347,2.7307825013494,-1.9095103628876,37.4358544391011,60.0750571750897,18.0971921105495,11.678265599884,13.5877865836933,7.00292166826347,100,4214.60648647431,6.03584217357078,88.7053222769092,10,7
9.48467307971594,2.73078103451352,-1.90952499490464,37.435851715402,60.0750709833403,18.0971752383987,11.6782549956013,13.5877905947886,7.00290718271765,100,4214.6076003104,6.03583903258418,88.7053417927936,10,7
9.48467237068642,2.73077957194844,-1.90953958437871,37.4358489837505,60.0750847173791,18.0971583927826,11.6782444079394,13.58779457998,7.00289272542386,100,4214.6087030651,6.03583590090037,88.705361124836,10,7
9.48467165961108,2.73077811364703,-1.90955413138045,37.4358462441702,60.075098377353,18.0971415736722,11.6782338368804,13.5877985393199,7.00287829634431,100,4214.60979476211,6.03583277850376,88.7053802734278,10,7
9.48467094649606,2.73077665960222,-1.90956863598069,37.4358434966849,60.0751119634073,18.0971247810384,11.678223282406,13.5878024728611,7.00286389544129,100,4214.61087542502,6.03582966537877,88.705399238959,10,7
9.48467023134752,2.73077520980691,-1.90958309824993,37.4358407413187,60.0751254756877,18.0971080148522,11.6782127444981,13.5878063806559,7.0028495226772,100,4214.61194507744,6.03582656150987,88.7054180218194,10,7
9.48466951417159,2.730773764254,-1.90959751825847,37.435837978095,60.07513891434,18.0970912750843,11.6782022231386,13.5878102627566,7.00283517801449,100,4214.613003743,6.03582346688153,88.7054366223981,10,7
9.4846687949744,2.73077232293645,-1.90961189607691,37.4358352070377,60.0751522795097,18.0970745617063,11.6781917183094,13.5878141192155,7.0028208614155,100,4214.61405144511,6.03582038147824,88.7054550410842,10,7
9.48466807376204,2.73077088584717,-1.90962623177535,37.4358324281702,60.0751655713417,18.0970578746887,11.6781812299923,13.5878179500847,7.00280657284276,100,4214.61508820741,6.0358173052845,88.7054732782654,10,7
9.48466735054063,2.7307694529791,-1.90964052542421,37.4358296415164,60.0751787899809,18.0970412140028,11.6781707581694,13.5878217554165,7.00279231225869,100,4214.61611405329,6.03581423828481,88.7054913343297,10,7
9.48466662531625,2.73076802432521,-1.90965477709341,37.4358268470997,60.0751919355725,18.0970245796197,11.6781603028225,13.5878255352628,7.0027780796259,100,4214.61712900625,6.03581118046376,88.7055092096638,10,7
9.48466589809499,2.73076659987844,-1.90966898685332,37.4358240449437,60.075205008261,18.0970079715103,11.6781498639336,13.5878292896758,7.00276387490675,100,4214.61813308966,6.03580813180588,88.7055269046544,10,7
9.48466516888293,2.73076517963177,-1.90968315477375,37.4358212350718,60.0752180081903,18.0969913896458,11.6781394414845,13.5878330187073,7.00274969806406,100,4214.6191263269,6.03580509229575,88.7055444196872,10,7
9.4846644376861,2.73076376357818,-1.90969728092455,37.4358184175078,60.0752309355049,18.0969748339975,11.6781290354573,13.5878367224091,7.00273554906039,100,4214.62010874123,6.03580206191799,88.7055617551479,10,7
9.48466370451057,2.73076235171065,-1.90971136537553,37.4358155922747,60.0752437903491,18.0969583045363,11.678118645834,13.5878404008329,7.00272142785843,100,4214.62108035606,6.0357990406572,88.7055789114215,10,7
9.48466296936239,2.73076094402217,-1.90972540819632,37.435812759396,60.0752565728665,18.0969418012338,11.6781082725966,13.5878440540304,7.00270733442096,100,4214.62204119461,6.03579602849802,88.7055958888922,10,7
9.48466223224758,2.73075954050573,-1.90973940945685,37.4358099188952,60.0752692832009,18.0969253240605,11.6780979157271,13.5878476820535,7.00269326871057,100,4214.62299128017,6.03579302542508,88.7056126879441,10,7
9.48466149317217,2.73075814115434,-1.90975336922651,37.4358070707953,60.075281921495,18.096908872988,11.6780875752073,13.5878512849536,7.00267923069009,100,4214.62393063594,6.03579003142305,88.7056293089601,10,7
9.48466075214215,2.73075674596102,-1.90976728757494,37.4358042151199,60.0752944878932,18.0968924479872,11.6780772510193,13.5878548627822,7.00266522032211,100,4214.62485928511,6.0357870464766,88.7056457523231,10,7
9.48466000916354,2.73075535491879,-1.90978116457154,37.4358013518921,60.0753069825378,18.0968760490294,11.6780669431452,13.5878584155909,7.00265123756964,100,4214.62577725082,6.03578407057048,88.705662018415,10,7
9.48465926424233,2.73075396802069,-1.90979500028567,37.435798481135,60.0753194055718,18.0968596760861,11.6780566515669,13.5878619434309,7.00263728239537,100,4214.62668455608,6.03578110368938,88.7056781076177,10,7
9.48465851738448,2.73075258525976,-1.9098087947865,37.4357956028717,60.0753317571379,18.0968433291283,11.6780463762666,13.5878654463534,7.00262335476242,100,4214.62758122405,6.03577814581805,88.705694020312,10,7
9.48465776859598,2.73075120662905,-1.9098225481431,37.4357927171254,60.0753440373787,18.0968270081273,11.6780361172264,13.5878689244097,7.00260945463356,100,4214.62846727778,6.03577519694125,88.7057097568789,10,7
9.48465701788279,2.73074983212161,-1.90983626042458,37.4357898239193,60.0753562464364,18.0968107130545,11.6780258744281,13.587872377651,7.00259558197178,100,4214.62934274026,6.03577225704375,88.7057253176982,10,7
9.48465626525085,2.73074846173051,-1.90984993170014,37.4357869232762,60.0753683844532,18.096794443881,11.678015647854,13.5878758061282,7.00258173674013,100,4214.63020763451,6.03576932611034,88.7057407031495,10,7
9.48465551070612,2.73074709544881,-1.90986356203859,37.4357840152192,60.0753804515708,18.0967782005782,11.678005437486,13.5878792098925,7.00256791890143,100,4214.63106198345,6.03576640412582,88.7057559136117,10,7
9.4846547542545,2.73074573326959,-1.90987715150897,37.4357810997712,60.0753924479313,18.0967619831176,11.6779952433063,13.5878825889949,7.00255412841892,100,4214.63190581001,6.03576349107506,88.7057709494631,10,7
9.48465399590193,2.73074437518596,-1.90989070017986,37.4357781769554,60.0754043736758,18.0967457914703,11.6779850652969,13.5878859434861,7.00254036525564,100,4214.63273913704,6.03576058694286,88.7057858110817,10,7
9.48465323565433,2.73074302119101,-1.90990420811994,37.4357752467942,60.0754162289458,18.0967296256078,11.67797490344,13.5878892734169,7.00252662937459,100,4214.6335619874,6.03575769171412,88.7058004988448,10,7
9.48465247351757,2.73074167127783,-1.90991767539788,37.4357723093107,60.0754280138823,18.0967134855014,11.6779647577177,13.5878925788379,7.00251292073909,100,4214.63437438391,6.03575480537369,88.7058150131292,10,7
9.48465170949757,2.73074032543955,-1.9099311020824,37.4357693645276,60.0754397286263,18.0966973711225,11.6779546281123,13.5878958598001,7.00249923931216,100,4214.63517634933,6.03575192790649,88.7058293543112,10,7
9.48465094360018,2.73073898366928,-1.90994448824154,37.4357664124677,60.075451373319,18.0966812824424,11.6779445146055,13.5878991163538,7.00248558505723,100,4214.63596790651,6.03574905929744,88.7058435227665,10,7
9.48465017583131,2.73073764596015,-1.90995783394413,37.4357634531538,60.0754629481005,18.0966652194329,11.6779344171799,13.5879023485497,7.00247195793736,100,4214.63674907804,6.03574619953147,88.7058575188706,10,7
9.48464940619679,2.73073631230531,-1.909971139258,37.4357604866086,60.0754744531113,18.0966491820653,11.6779243358175,13.5879055564379,7.00245835791588,100,4214.6375198867,6.03574334859353,88.7058713429979,10,7
9.48464863470247,2.73073498269789,-1.90998440425176,37.4357575128545,60.0754858884917,18.0966331703108,11.6779142705004,13.5879087400692,7.00244478495603,100,4214.6382803551,6.03574050646859,88.7058849955225,10,7
9.4846478613542,2.73073365713104,-1.90999762899338,37.4357545319144,60.0754972543817,18.0966171841411,11.6779042212109,13.5879118994938,7.00243123902135,100,4214.63903050592,6.03573767314163,88.705898476818,10,7
9.48464708615782,2.73073233559793,-1.91001081355108,37.4357515438105,60.0755085509214,18.0966012235276,11.6778941879311,13.587915034762,7.00241772007507,100,4214.63977036168,6.03573484859766,88.7059117872578,10,7
9.48464630911914,2.73073101809172,-1.91002395799245,37.4357485485658,60.0755197782499,18.0965852884418,11.6778841706432,13.5879181459235,7.00240422808059,100,4214.640499945,6.03573203282173,88.7059249272142,10,7
9.48464553024397,2.73072970460561,-1.91003706238592,37.4357455462024,60.0755309365066,18.0965693788554,11.6778741693295,13.5879212330291,7.00239076300136,100,4214.64121927835,6.03572922579886,88.7059378970592,10,7
9.48464474953812,2.73072839513276,-1.91005012679886,37.435742536743,60.0755420258313,18.0965534947399,11.6778641839722,13.5879242961284,7.00237732480088,100,4214.64192838427,6.0357264275141,88.7059506971643,10,7
9.48464396700738,2.73072708966638,-1.91006315129908,37.4357395202098,60.0755530463629,18.0965376360666,11.6778542145535,13.5879273352713,7.00236391344271,100,4214.6426272852,6.03572363795258,88.7059633279004,10,7
9.48464318265751,2.73072578819966,-1.91007613595445,37.4357364966255,60.07556399824,18.0965218028072,11.6778442610557,13.587930350508,7.00235052889025,100,4214.64331600358,6.0357208570993,88.7059757896383,10,7
9.48464239649432,2.73072449072582,-1.91008908083234,37.4357334660119,60.0755748816017,18.0965059949336,11.677834323461,13.587933341888,7.00233717110717,100,4214.64399456179,6.03571808493945,88.7059880827474,10,7
9.48464160852354,2.73072319723805,-1.91010198600048,37.435730428392,60.0755856965862,18.0964902124171,11.6778244017516,13.5879363094614,7.00232384005722,100,4214.64466298223,6.03571532145812,88.7060002075973,10,7
9.48464081875093,2.73072190772961,-1.91011485152626,37.4357273837874,60.075596443332,18.0964744552293,11.67781449591,13.5879392532779,7.00231053570371,100,4214.64532128719,6.03571256664049,88.7060121645572,10,7
9.48464002718225,2.73072062219372,-1.91012767747668,37.4357243322208,60.0756071219769,18.096458723342,11.6778046059183,13.5879421733866,7.00229725801051,100,4214.64596949904,6.03570982047169,88.7060239539948,10,7
9.4846392338232,2.7307193406236,-1.91014046391933,37.4357212737141,60.0756177326591,18.0964430167268,11.6777947317588,13.5879450698376,7.0022840069413,100,4214.64660764001,6.0357070829369,88.7060355762782,10,7
9.48463843867954,2.73071806301253,-1.91015321092141,37.4357182082895,60.0756282755169,18.0964273353554,11.6777848734138,13.5879479426802,7.00227078245973,100,4214.64723573229,6.03570435402138,88.7060470317746,10,7
9.48463764175695,2.73071678935376,-1.91016591854986,37.4357151359693,60.0756387506866,18.0964116791997,11.6777750308658,13.5879507919637,7.00225758452973,100,4214.64785379813,6.03570163371027,88.7060583208507,10,7
9.48463684306116,2.73071551964054,-1.91017858687178,37.4357120567753,60.0756491583067,18.0963960482309,11.6777652040969,13.5879536177376,7.00224441311502,100,4214.64846185975,6.03569892198885,88.706069443873,10,7
9.48463604259783,2.73071425386615,-1.91019121595423,37.4357089707298,60.0756594985143,18.096380442421,11.6777553930896,13.5879564200512,7.00223126817934,100,4214.64905993927,6.03569621884236,88.706080401207,10,7
9.48463524037268,2.73071299202387,-1.91020380586383,37.4357058778545,60.0756697714457,18.0963648617418,11.6777455978261,13.5879591989534,7.00221814968671,100,4214.64964805874,6.03569352425608,88.7060911932177,10,7
9.48463443639137,2.730711734107,-1.9102163566676,37.4357027781717,60.0756799772383,18.0963493061652,11.677735818289,13.5879619544937,7.00220505760103,100,4214.6502262403,6.03569083821529,88.70610182027,10,7
9.48463363065956,2.73071048010882,-1.91022886843206,37.435699671703,60.0756901160285,18.0963337756627,11.6777260544604,13.587964686721,7.00219199188615,100,4214.65079450595,6.0356881607053,88.706112282728,10,7
9.4846328231829,2.73070923002265,-1.91024134122392,37.4356965584705,60.0757001879529,18.0963182702063,11.6777163063228,13.5879673956843,7.00217895250597,100,4214.65135287778,6.03568549171142,88.7061225809554,10,7
9.48463201396705,2.73070798384179,-1.91025377510994,37.4356934384959,60.0757101931478,18.0963027897678,11.6777065738586,13.5879700814327,7.00216593942451,100,4214.65190137771,6.03568283121902,88.7061327153148,10,7
9.48463120301765,2.73070674155956,-1.91026617015626,37.4356903118013,60.075720131749,18.0962873343187,11.6776968570503,13.5879727440149,7.0021529526058,100,4214.65244002776,6.03568017921339,88.7061426861691,10,7
9.48463039034029,2.73070550316928,-1.91027852642958,37.435687178408,60.0757300038927,18.096271903831,11.67768715588,13.5879753834798,7.00213999201395,100,4214.65296884981,6.03567753567996,88.7061524938801,10,7
9.48462957594062,2.73070426866432,-1.91029084399605,37.4356840383382,60.0757398097143,18.096256498277,11.6776774703304,13.587977999876,7.00212705761311,100,4214.65348786566,6.03567490060413,88.7061621388096,10,7
9.48462875982424,2.730703038038,-1.91030312292202,37.4356808916133,60.0757495493497,18.0962411176281,11.6776678003839,13.5879805932524,7.00211414936746,100,4214.65399709727,6.0356722739713,88.7061716213186,10,7
9.48462794199675,2.73070181128366,-1.91031536327336,37.435677738255,60.0757592229343,18.0962257618563,11.677658146023,13.5879831636573,7.0021012672409,100,4214.6544965665,6.03566965576688,88.7061809417677,10,7
9.48462712246371,2.73070058839468,-1.91032756511652,37.4356745782852,60.075768830603,18.0962104309336,11.6776485072299,13.5879857111395,7.00208841119769,100,4214.65498629513,6.03566704597632,88.7061901005164,10,7
9.48462630123074,2.73069936936442,-1.91033972851744,37.4356714117251,60.0757783724905,18.0961951248318,11.6776388839872,13.5879882357473,7.00207558120212,100,4214.65546630483,6.03566444458505,88.7061990979243,10,7
9.48462547830337,2.73069815418626,-1.9103518535419,37.4356682385965,60.0757878487321,18.096179843523,11.6776292762775,13.5879907375291,7.00206277721855,100,4214.6559366174,6.03566185157864,88.7062079343503,10,7
9.48462465368717,2.73069694285358,-1.91036394025565,37.4356650589208,60.0757972594619,18.096164586979,11.6776196840831,13.5879932165332,7.00204999921107,100,4214.65639725452,6.0356592669425,88.7062166101531,10,7
9.4846238273877,2.73069573535976,-1.91037598872481,37.4356618727194,60.0758066048149,18.0961493551719,11.6776101073866,13.5879956728079,7.00203724714407,100,4214.6568482379,6.03565669066218,88.7062251256902,10,7
9.4846229994105,2.73069453169822,-1.91038799901503,37.4356586800139,60.0758158849249,18.0961341480735,11.6776005461705,13.5879981064016,7.00202452098188,100,4214.65728958919,6.0356541227232,88.7062334813191,10,7
9.48462216976109,2.73069333186236,-1.91039997119162,37.4356554808256,60.0758250999263,18.0961189656562,11.6775910004174,13.5880005173622,7.00201182068895,100,4214.65772132989,6.03565156311111,88.7062416773966,10,7
9.484621338445,2.73069213584558,-1.9104119053203,37.4356522751762,60.0758342499529,18.0961038078918,11.6775814701095,13.5880029057377,7.00199914622971,100,4214.65814348172,6.03564901181148,88.7062497142791,10,7
9.48462050546773,2.73069094364132,-1.91042380146678,37.4356490630865,60.0758433351377,18.0960886747523,11.6775719552297,13.5880052715763,7.00198649756851,100,4214.65855606608,6.03564646880992,88.7062575923226,10,7
9.48461967083478,2.73068975524301,-1.91043565969591,37.4356458445781,60.075852355615,18.0960735662098,11.6775624557604,13.5880076149256,7.00197387466989,100,4214.65895910453,6.03564393409198,88.7062653118821,10,7
9.48461883455164,2.73068857064408,-1.91044748007329,37.4356426196721,60.0758613115178,18.0960584822365,11.6775529716842,13.5880099358337,7.00196127749831,100,4214.65935261859,6.03564140764332,88.7062728733125,10,7
