Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
7.81002827042659,2.67536687977787,-2.35547720217187,30.4624849440037,46.4526099754391,14.1609882533479,12.6266090748828,14.9401430176099,9.22654779930303,38.4720549333742,730.160851856192,5.90250433752142,24,20,0
7.81671035658212,2.66732066968887,-2.46506429933265,30.4857205080055,46.7148023951077,14.2032209851418,12.6694602756467,15.0916733742155,9.05850303060538,38.7302278667278,752.318811147221,5.88420563222401,25,20,0
7.82508262210952,2.66378978763697,-2.54646305604319,30.5155880237826,46.9356959934559,14.2502252187432,12.7165350838373,15.2159233316899,8.91530571494206,39.0620891531405,766.451571528027,5.87587306775528,26,20,0
7.83528552344098,2.66459957768121,-2.58224269591864,30.5529831800393,47.0935009505071,14.3014386526474,12.7690496961923,15.2987777797559,8.80063019547407,39.4775908893261,779.865530046961,5.8771036804071,27,20,0
7.84741427079395,2.66878958256772,-2.57403358456526,30.5985142864844,47.2058955854956,14.3547456800471,12.8264906964275,15.3430832807576,8.70010104026949,39.9834920720492,794.649266799934,5.8857718040106,28,20,0
7.86151449698516,2.67558999170484,-2.53158881585853,30.6525816024253,47.2708378618697,14.4079675764838,12.8876922733959,15.3580795122861,8.59872051446075,40.5842400269478,813.271359069733,5.90018193362618,29,20,0
7.87758125105271,2.68458874269286,-2.4628098992041,30.7153583593967,47.3069200963413,14.460028578875,12.9515978237723,15.3505021726,8.48987842774568,41.2817595488522,833.072040124279,5.91943066489377,30,20,0
7.89556383747649,2.69563331937387,-2.37200399824945,30.7867872715619,47.3186451333598,14.5109835886138,13.0175437618916,15.3236018220218,8.37555472138234,42.0754141284659,853.380517688307,5.94318575949493,31,20,0
7.91536739328795,2.70855296568566,-2.26087402395331,30.8666036322195,47.3087972305132,14.5614337716395,13.0851241072097,15.2784177858449,8.26176797025954,42.9622625802166,874.242030766615,5.97107197538261,32,20,0
7.93685637061177,2.72299806913024,-2.13132180979829,30.9543443392591,47.2813250476597,14.6118893434682,13.1539600565918,15.216445917008,8.15420701703033,43.9371593251009,896.30494660793,6.00231778946756,33,20,0
7.95985883969761,2.73845040609595,-1.98703586199105,31.0493657562266,47.2419058071258,14.6624820715862,13.223421498579,15.1409959185829,8.05449809676139,44.9929528469618,920.166500588563,6.03578131487347,34,20,0
7.984327158371,2.7543863915407,-1.83334072147682,31.1508653974113,47.1908377709756,14.7129275231106,13.2927022439677,15.0567622200558,7.96186425739859,46.1207266379031,946.592458025618,6.07031124637361,35,20,0
8.01192728125179,2.77034752125138,-1.67553350055925,31.258591269404,47.1528020724345,14.7628811383188,13.3608246718267,14.9682357445269,7.87385653310804,47.3176807711556,975.795380373074,6.10490286852622,36,20,0
8.04162235548391,2.78605176793357,-1.51818090627762,31.3798077876333,47.1269687360306,14.8120774018604,13.4267680699299,14.8790055781043,7.78814291781339,48.6645309737033,1007.69752825011,6.1389432918445,37,20,0
8.07200902861223,2.80204378794473,-1.36404099797232,31.5098748169542,47.1073519633626,14.8604571554755,13.4899053967511,14.7908090679022,7.70381976228839,50.1097201883801,1036.86190483396,6.17364617713895,38,20,0
8.10292746953402,2.8195234843965,-1.20776280531919,31.6425976590356,47.0705296990178,14.9080807417894,13.5511746869192,14.6976682020703,7.61998091072002,51.5844184337292,1064.89126900967,6.21165817828127,39,20,0
8.13415637538977,2.83630566921351,-1.03773046415006,31.7772580015057,47.0385249218014,14.9550550933123,13.6089696346509,14.5889051510693,7.53719738018475,53.0806444611749,1101.86733387795,6.24815918883307,40,20,0
8.16541990759102,2.85258475754178,-0.875245210104026,31.9128788063214,47.041759539037,15.0014967847424,13.6613386483903,14.4842148447549,7.4576297440255,54.5875422924597,1146.32510229956,6.28360298603823,41,20,0
8.19659472537222,2.86819641007421,-0.718336693159756,32.0482583182522,47.0634095126008,15.0474722748506,13.7069900479838,14.3796753415501,7.38245087373252,56.0917590916915,1184.26371542846,6.31764183213651,42,20,0
8.22757923274102,2.88294132203601,-0.568507558021111,32.1828660854028,47.0928686991596,15.0929310805774,13.7447472562811,14.2754976060049,7.31129585620414,57.5874009489199,1223.63201220263,6.34984952575005,43,20,0
8.25828993684247,2.89671559295405,-0.427572076625211,32.3162711925567,47.1299209562895,15.137740885901,13.7734677528426,14.1723193329063,7.24325813600939,59.0696799172968,1264.89497286644,6.38001087165317,44,20,0
8.28868190798316,2.90946603560862,-0.296414515497702,32.4481251688115,47.1745529805142,15.1817769679461,13.7920335035321,14.0698822683403,7.17764051478383,60.534724097906,1308.23613609347,6.40802275337197,45,20,0
8.31871704182459,2.9211658371073,-0.175432823301776,32.5782482237034,47.2267596440799,15.2250294991942,13.7992876920296,13.9674663268339,7.11373637254053,61.9805358189265,1353.26205361683,6.43384092378603,46,20,0
8.34840447172083,2.93184856019859,-0.0647784475733033,32.7064915203543,47.2856509839634,15.2674653688234,13.7942358583757,13.8640661396029,7.05189854344854,63.4054613372699,1400.44849578145,6.45755287373024,47,20,0
8.37773375169315,2.94152384125807,0.0359592051457298,32.832908557008,47.3508977795089,15.3091668235859,13.7758663177651,13.75827665323,6.99219605427123,64.8100950778662,1449.39677089252,6.47919324832352,48,20,0
8.40673456320555,2.95022394367062,0.126953331440518,32.9574690544498,47.4215617986653,15.3501180978153,13.743287248333,13.6489129863245,6.93525638369306,66.1941006049978,1500.73522005529,6.49884526814741,49,20,0
8.43540485698064,2.95792236790219,0.208579717052771,33.080312640555,47.4976415409974,15.390358414034,13.6955535727652,13.5347075312802,6.88073159641829,67.5590293395001,1554.15093161417,6.51646251248582,50,20,0
8.46377902187702,2.96463115835746,0.280653871861944,33.2014434583311,47.5786026781443,15.4298095758443,13.6319484293767,13.4148997009033,6.82885569950565,68.9049273147898,1610.12371149857,6.53208099929348,51,20,0
8.49185831090201,2.97031312614553,0.343345332893477,33.3210188325378,47.6645818551485,15.4684713812978,13.5517539058279,13.2886030964833,6.77921087871579,70.2335425837532,1668.58549764324,6.54562745951356,52,20,0
8.51965391581005,2.97497852315282,0.396356194755583,33.4390552629782,47.7558298788426,15.5063027924074,13.4544885995974,13.1553977110723,6.73173216578238,71.5450584775359,1729.53924680659,6.55713057915412,53,20,0
8.5471704417711,2.97861852260799,0.439824519564127,33.5556105979402,47.8525953119011,15.5432863923744,13.3399001834698,13.0146640800333,6.68637204177764,72.840117754891,1792.9799097201,6.56657370290217,54,20,0
8.57440640338368,2.9812234126391,0.473702645644551,33.6707144942145,47.9552767901559,15.5794185305206,13.2080140843451,12.8661975378253,6.64308858504182,74.1190499357161,1858.85033542839,6.57393449837572,55,20,0
8.60135434497736,2.98278073134899,0.497927285442131,33.7843708356064,48.064449379931,15.6146951584694,13.059174419189,12.7100867989029,6.6017866724726,75.3818981734039,1927.04122970026,6.57918029083543,56,20,0
8.62800102389462,2.98327738700416,0.51240207590746,33.8965585436572,48.1808555115119,15.6491095385298,12.894079261969,12.5467723432815,6.56230979400016,76.6284282628577,1997.37907285855,6.58227231008544,57,20,0
8.65432781190027,2.98270212057467,0.517017112782014,34.0072326279662,48.3053775549303,15.6826547734074,12.7138070358756,12.377062149187,6.52445267296633,77.8581403107353,2069.62209228426,6.5831708276111,58,20,0
8.68031373795,2.98103283361403,0.511671552619703,34.1163261144206,48.4377518707176,15.7153275501965,12.51982936849,12.2021354832559,6.487977345356,79.0702901602288,2143.05691095134,6.58180689252623,59,20,0
8.70592961854025,2.97827937626711,0.496155513731139,34.2237628446198,48.5806717432071,15.7471303567,12.314022855645,12.0236738547589,6.45262772160089,80.2640316068865,2218.3372452087,6.57817720018113,60,20,0
8.73114459203484,2.97445652297638,0.470547495313042,34.3294333693577,48.735235799254,15.7780720735765,12.0986549498834,11.8434753603319,6.41822427653415,81.4381485484186,2294.17018726953,6.57228442707676,61,20,0
8.75591945738352,2.96957919195197,0.43496355764313,34.4332221515215,48.9019822426175,15.8081760415432,11.8762526089762,11.6636913922403,6.38448096515907,82.5913572391275,2370.1016227531,6.56412830955991,62,20,0
8.78023372140696,2.96367055861091,0.389513222152118,34.5349802604917,49.0817115391924,15.8374342266944,11.6497199054784,11.4867393868241,6.35131529809161,83.7220028943528,2446.15752863923,6.55372238194278,63,20,0
8.80405033932147,2.956767476291,0.334375538310155,34.6346364173975,49.2752427778059,15.8658728693865,11.4221102824045,11.3153443671682,6.31861073934829,84.8292935266386,2521.65798968251,6.54110894893259,64,20,0
8.82731987120925,2.94880711222862,0.269850755788582,34.7320520702631,49.4857273125166,15.8934767268764,11.1971974118676,11.1522595266159,6.28697320715213,85.9116896695898,2596.58313714317,6.52610019237695,65,20,0
8.84998210464693,2.93984499467967,0.195299306784477,34.8270389796517,49.7150897917552,15.9202385308828,10.9798430936553,11.0018981050831,6.25695114176312,86.967099773908,2669.09878842969,6.50875892761706,66,20,0
8.87204117592531,2.92977372370724,0.111180633083904,34.9193662365844,49.9643315662741,15.9462464197586,10.7736004421217,10.8686624605714,6.22777402002475,87.9929581842715,2739.32065380176,6.48880169958882,67,20,0
8.89346524645725,2.91869347854368,0.0164157016707804,35.0090657471704,50.2322354777213,15.9714322572258,10.5814723609725,10.7571847404509,6.19853822087481,88.9896194130049,2807.09455886712,6.46641440856593,68,20,0
8.91430301240007,2.90654578671032,-0.0881330670100056,35.0960228982351,50.51958714847,15.9958885864249,10.4049754669052,10.6696054279825,6.16844374334153,89.9558099803901,2872.28736407251,6.44144822124474,69,20,0
8.93438100185516,2.89391540326026,-0.203105330765709,35.1804494951481,50.8180350789788,16.0192807969497,10.2479454034209,10.6080807976709,6.13831603099101,90.8938832794238,2935.22299761207,6.4151610114087,70,20,0
8.95380978042094,2.88044458933143,-0.323038781474963,35.2616576464598,51.1320490889143,16.0419976426653,10.1101869060803,10.5709841848958,6.1081358521289,91.796196071775,2994.79147420923,6.38675951619153,71,20,0
8.97259802258649,2.86645136873744,-0.451397381768629,35.3401095714094,51.4561077450005,16.0639861828857,9.99209804286778,10.561584287849,6.07752974279867,92.6678841267713,3052.46828051822,6.3569498324883,72,20,0
8.99076975810165,2.85204614312906,-0.585223969577498,35.4158535366765,51.7876470777613,16.0852395151828,9.89322116662402,10.5773220124453,6.04651465914588,93.5094837408498,3108.3197065586,6.32598601910434,73,20,0
9.00836614837219,2.83736687232914,-0.723517170443188,35.4889988329721,52.1236064727038,16.1057591322226,9.81233081760183,10.6167383370672,6.01490565295438,94.3222092552452,3162.72306711267,6.2941927931206,73.650840606908,20,0
9.02435871313989,2.82484886266018,-0.864995542511735,35.5597224863189,52.4472614771703,16.1255616168549,9.75002306593586,10.6773263601136,5.98728888840253,95.1080276257661,3204.42358395113,6.26699730172817,73.4460926996042,20,0
9.03691817236151,2.81808147676034,-0.986089632400933,35.6239100709558,52.7000742803833,16.1448399291414,9.71263779643954,10.7361126983368,5.97983187045742,95.8212230106199,3189.98830813532,6.25233557659008,73.2802167290235,20,0
9.04671728597334,2.81440315789098,-1.05172670659999,35.6742587123987,52.899326899862,16.1633239348304,9.71044443032378,10.7643645030395,6.00353055798934,96.3806523599854,3170.10121094064,6.24415728948916,73.3145357826768,20,0
9.05439536600591,2.81071083780492,-1.08745376014616,35.7135051318642,53.0827281391659,16.1802734332134,9.74138318628411,10.7978981904699,6.04370829386221,96.8167236873796,3159.97773740262,6.23556745433901,73.6591550486744,20,0
9.06079149420775,2.80475694144446,-1.12335298878327,35.7442342981337,53.2746941721418,16.19435511007,9.79447293260228,10.8647361750674,6.075871278759,97.158158868152,3168.44015930645,6.22168196440765,74.1683353917463,20,0
9.06638935905086,2.7964699999361,-1.18131736451193,35.7698179053121,53.4819302010631,16.2049163650171,9.8560080062864,10.9757902971142,6.08237696853615,97.4424211701344,3189.45693317013,6.20250158859967,74.5980667314051,20,0
9.0712108736473,2.78769205583865,-1.26215313849286,35.7921974441264,53.6874926161867,16.2128765123282,9.91698254134701,11.1181611447793,6.06480731743989,97.6910827125159,3208.11051417963,6.18223808629215,74.7721576507526,20,0
9.07488274919123,2.78093708863681,-1.34797992384046,35.8114649178981,53.8608943577462,16.2202020673363,9.97649334720654,11.2649624651875,6.04176792450693,97.9051657544239,3212.15783052919,6.16650532317577,74.7058739752171,20,0
9.07739681732697,2.77683594290599,-1.41416880154316,35.826133108201,53.9952299997398,16.2285514463314,10.038524101566,11.3906621487497,6.03071017599615,98.068145646678,3201.55253398584,6.15666206615998,74.5844188599393,20,0
9.07884177430189,2.77497144041105,-1.45441452489501,35.8361735876537,54.0922267460373,16.2382680932425,10.1071335213869,11.492938626461,6.03968871861906,98.1797065294858,3186.07456895221,6.1517306250382,74.5818783960843,20,0
9.07969107700966,2.77362687668387,-1.47272656690615,35.8419433933951,54.1729988939522,16.2482936456942,10.1818429793389,11.579860088293,6.06074518617379,98.2438154821681,3177.62475349079,6.14788991393919,74.7789082922134,20,0
9.08050646433209,2.77134243902924,-1.4859379607891,35.8453343916851,54.2570207375017,16.25708399946,10.2569766274531,11.667780940128,6.07736672675952,98.2814932409459,3182.53407255161,6.14195185903804,75.0964652960848,20,0
9.08156653168942,2.7681442114501,-1.50839567091691,35.848589752385,54.345153263113,16.2635538835341,10.323776510723,11.76537229837,6.07651333354141,98.3176639153884,3195.99877243403,6.13407426473704,75.3699220601785,20,0
9.08295208335596,2.76455953013427,-1.53986058389097,35.8528216479338,54.4344900364315,16.2684636700623,10.3809053143673,11.863637094614,6.06191206323649,98.3646849770423,3211.81126641874,6.1254469950146,75.4689833714641,20,0
9.08428274042721,2.76251216390848,-1.57516082623016,35.8583523502782,54.5002298410989,16.2726318270376,10.4253897364955,11.9560661405974,6.04150970564939,98.4261372253128,3218.17359547791,6.12038711009313,75.4305311575711,20,0
9.08541537743157,2.76240975254452,-1.59533814387191,35.8636633335918,54.5366621223271,16.2771064074202,10.4613534341833,12.0207278803674,6.02975694868252,98.4851481510197,3216.99585809783,6.11975457847832,75.333672052502,20,0
9.08632720831721,2.7637055944745,-1.59634773658632,35.8681835092727,54.5496638662913,16.28189592653,10.4918429859765,12.0577011707696,6.03061194684653,98.5353723252527,3213.64281134732,6.12229693470388,75.3226415891252,20,0
9.08724523339539,2.76530900002694,-1.58357518046819,35.8718221750623,54.5545142784487,16.2865007053773,10.5181135803641,12.0754181664446,6.03636787547947,98.5758019451364,3213.31112463736,6.1255712661869,75.4371551287071,20,0
9.08844390606704,2.76646612516747,-1.56777748743451,35.8754852817798,54.5612345695208,16.2902242231797,10.5378022041785,12.0858910677986,6.0398840370832,98.6165031308865,3220.08541211287,6.127925836241,75.6004695083702,20,0
9.09001414053742,2.76691582796881,-1.55638119482376,35.880267811119,54.5748046508456,16.2932246806558,10.5523306292563,12.0941833990022,6.03863041140426,98.6696423457665,3233.88374216753,6.12876342705659,75.741340776594,20,0
9.0918423391615,2.76720013240106,-1.55195315342792,35.8865321012058,54.588110603932,16.2948968736534,10.5557468524468,12.1042837826842,6.029239018917,98.7392455689537,3247.574960313,6.12935790152107,75.8344512250383,20,0
9.09384375383233,2.76768525917866,-1.54915400887381,35.8938244890895,54.5983152941932,16.2958007347565,10.5502661389509,12.1049008613206,6.01669445799973,98.8202721009947,3259.63428150411,6.13049967414531,75.8460595832167,20,0
9.09583017216122,2.76890292909733,-1.5443781616392,35.901806545067,54.5986421489162,16.296250799651,10.5361358064055,12.0946443005901,6.00700628558752,98.9089616118558,3267.17662873287,6.13336985146616,75.825830448652,20,0
9.09774906430115,2.77060166616905,-1.53239360870384,35.9097274880737,54.592785598828,16.2967299154068,10.5183496777765,12.0685294151094,6.00235436627338,98.9969720897079,3272.40656968319,6.13735250062491,75.8337711417516,20,0
9.0996470808196,2.77233056753746,-1.51568107763626,35.9173779334407,54.5857587456362,16.2969145936718,10.4974158167225,12.0340307554127,6.00255884040746,99.0819770382296,3279.1069094255,6.1414381281611,75.8917289599499,20,0
9.10156511043963,2.77358403476541,-1.49867988792442,35.9249439575581,54.5844789233203,16.2961055042114,10.4730272851707,11.9960957046469,6.00268218430477,99.1660439728681,3288.15892769744,6.14450447355647,75.9980059211037,20,0
9.10366418383435,2.77421422520421,-1.48635899736502,35.9325885555598,54.5915017887849,16.294760616717,10.4466863149875,11.9593862825357,6.00055905896511,99.2509839506643,3301.58066487121,6.1462052540035,76.1033402720994,20,0
9.10581590103597,2.77437895617452,-1.48016619383867,35.9409533445286,54.6053174302355,16.2923875576877,10.4164302016443,11.9268525088262,5.99404829007636,99.343926050318,3314.71506179391,6.14691389832948,76.1860878799948,20,0
9.10790826524881,2.77443076595064,-1.47854758163589,35.9495264152931,54.6219755062751,16.2890655322614,10.3829719405228,11.8949777832802,5.98555892049126,99.4391823921452,3325.49297436163,6.14740732448059,76.2248044987522,20,0
9.10989591098337,2.77447345698409,-1.47803852487209,35.9578615474487,54.6401220391701,16.2853360336428,10.3490644862845,11.8610104653949,5.97804774030038,99.5317949716518,3334.56534898714,6.14788557998271,76.243499442109,20,0
9.1117205722098,2.77452558540886,-1.47761906978428,35.9657781917619,54.6595065859038,16.2812963632376,10.3161697391756,11.8266835560688,5.9724836543046,99.6197576862433,3341.84879688496,6.14837347036256,76.2717051284888,20,0
9.11339527795427,2.77444678083495,-1.47710689560199,35.9730445390197,54.6817199363456,16.2768891367154,10.2851856415602,11.7932766347776,5.96845425899721,99.7004948779969,3348.58317430569,6.14854817051334,76.3191323690675,20,0
9.1149515046441,2.7740944000579,-1.47788117216732,35.979712756931,54.7084296503675,16.2719953928193,10.25641557235,11.7630668137275,5.96478215087501,99.7745861881217,3355.63379138422,6.14808844191261,76.3816969337024,20,0
9.1164108331216,2.77340702167119,-1.48134361728751,35.9859083989519,54.7403596030539,16.2665261303874,10.2298394893664,11.7377591896375,5.96038263875204,99.843426655021,3363.14261872728,6.14685758714009,76.4476560711864,20,0
9.11777161621679,2.77241995116172,-1.48809867816067,35.9917175485648,54.7770521455096,16.2604684852358,10.2054324022802,11.7179381675271,5.95480937674853,99.9079727618317,3370.65854753504,6.14493444749307,76.5061718911849,20,0
9.11911864234314,2.77112531911134,-1.49780115417332,35.9971337893328,54.8188824656174,16.2540716753762,10.1821934982106,11.7032335564535,5.94833000328072,99.9681532148088,3378.96641198304,6.14231272997444,76.5527705372641,20,0
9.12027566991247,2.76976310099761,-1.51053086221253,36.0024946762209,54.862837232425,16.2471441428381,10.1617260051781,11.6927243604231,5.94110565936023,100,3384.66310839024,6.13950892832124,76.5901111079539,20,0
9.12122166900629,2.76841482459719,-1.52393007045072,36.0070989331583,54.9068302747354,16.2397435318562,10.1450794171186,11.6856560756288,5.93429701861521,100,3388.860700397,6.13669287041721,76.61979242155,20,0
9.12206859704079,2.76698846464444,-1.53719714393998,36.0108631008244,54.9523420098109,16.2320778193526,10.1309952345499,11.6822765610586,5.92792245966962,100,3392.84733651786,6.13367377206296,76.6534145518408,20,0
9.12277923027957,2.7654963707049,-1.55123798150828,36.014232812109,54.9989095356107,16.2240226395481,10.1203959298813,11.6822332160581,5.92182960215081,100,3396.23492859729,6.13046878006851,76.6911720638394,20,0
9.12340615261839,2.76388822625959,-1.56593186207152,36.0170600597821,55.0469819576475,16.2155990458463,10.1125227819096,11.6863277919529,5.91546679342622,100,3399.75589720551,6.12697438615407,76.731551469682,20,0
9.12394934546748,2.76217640669719,-1.5817754285784,36.0195541271096,55.0962517059825,16.2067707482591,10.1071947504407,11.694298210488,5.90843467406091,100,3403.23503436151,6.12322024834193,76.7690419259127,20,0
9.12440970560764,2.76037656683737,-1.59864821662859,36.0217149917178,55.14688861934,16.1975723776097,10.1041760374898,11.7058429670693,5.90085431269461,100,3406.43136569493,6.11924395143761,76.7996460321709,20,0
9.12477643942855,2.75856053000728,-1.61639728000262,36.0235462655467,55.1977140891638,16.1880663891781,10.1033596777382,11.7205733174924,5.8929615510076,100,3408.95615639822,6.11520678097435,76.8245659477939,20,0
9.12504377243448,2.7567676801447,-1.63431510918053,36.0250050521153,55.2479643009004,16.1783368695299,10.104615933695,11.7376747869188,5.8849956587332,100,3410.80813988697,6.11119799673306,76.846154341787,20,0
9.12521721903484,2.7550257751842,-1.65201308308684,36.0260684163333,55.2970172599296,16.1686322288301,10.1077999390956,11.7566290167819,5.87723346043333,100,3412.31563126627,6.10728111784439,76.8668024053048,20,0
9.1252977850254,2.753328844187,-1.66921665464969,36.0267583182874,55.3446148586602,16.1588682302465,10.1127355916321,11.7770165937453,5.86959289477846,100,3413.67546778513,6.10344485599646,76.8892813653272,20,0
9.1252989821475,2.75166182186552,-1.68598411135264,36.0270787745732,55.3907348605813,16.1489001347755,10.1189932734761,11.7987197029848,5.86173503990602,100,3415.1493588894,6.09966049806306,76.9127761737498,20,0
9.12523708998812,2.75001694824001,-1.70246379445121,36.0270835361856,55.4354543900043,16.1386725286782,10.1260227333412,11.8214570679273,5.8533721757637,100,3416.75315644239,6.09591694783987,76.9338998564764,20,0
9.12511174730724,2.74843626898249,-1.71873206438949,36.0268373564492,55.4781081682211,16.1281561068812,10.1333735444439,11.8447547977307,5.8444377586419,100,3418.24315531731,6.09231293841013,76.9497716543672,20,0
9.12492878550941,2.74695338499609,-1.73437250012404,36.0263387946571,55.5182101669451,16.1173655271661,10.1406405956243,11.8677460445679,5.83514404684593,100,3419.60470917432,6.08892786149633,76.9597190019173,20,0
9.1246904280457,2.74558412025689,-1.74905157827567,36.0256110384099,55.5556793882411,16.106314157543,10.1473668187321,11.8896921739,5.82570009913013,100,3420.76194800579,6.08580207013291,76.9658582755646,20,0
9.12440363281106,2.74433307236163,-1.76261136223235,36.0246629216834,55.5902432152061,16.0950009773092,10.1532096208851,11.9099781809644,5.81618346211491,100,3421.82349949469,6.08294961499123,76.9702775726257,20,0
9.12407884312675,2.74318819709156,-1.7750050051655,36.0235221089254,55.6219480738998,16.0834129398257,10.157882465213,11.9282146260506,5.8065292629592,100,3422.96740828485,6.0803468406196,76.9737524439413,20,0
9.12373150738207,2.74211508271925,-1.78635065323698,36.022230129504,55.6514579699344,16.0715784870065,10.161403600112,11.94423311845,5.79659972401504,100,3424.27873449137,6.07791685599776,76.9756343402676,20,0
9.12335946722767,2.741144591477,-1.79698846851835,36.0208484259913,55.6780520542703,16.0594182105651,10.1630935080176,11.9583920686304,5.78635566543045,100,3425.73772654104,6.07573598250356,76.9745438079917,20,0
9.12297222580798,2.74025050935075,-1.80661174061572,36.0193684043817,55.7024393084323,16.0469944180371,10.1632073831431,11.9697052486333,5.77585129967292,100,3427.28985593648,6.07374294586204,76.9700857729598,20,0
9.12256972061052,2.7394332558652,-1.81547967325952,36.017827862122,55.7246835574928,16.0343123369926,10.1617150142103,11.9786870564026,5.7651354939951,100,3428.87419175513,6.07193899837529,76.9627992141396,20,0
9.12215237508999,2.73868768321308,-1.82358753365889,36.016226544723,55.7449431772796,16.0213804129647,10.1586353067511,11.9853025478692,5.75427685555724,100,3430.47785962256,6.0703124448813,76.9531705156442,20,0
9.12172052393788,2.73800409591801,-1.83098588443676,36.0145661308923,55.7634446579524,16.0082058686257,10.1540218849222,11.9896211911879,5.74332898894488,100,3432.10226111216,6.06884107533331,76.9418844655071,20,0
9.12127478370513,2.73736886138122,-1.83777051585292,36.0128479461837,55.7804700381708,15.9947930911945,10.1479493670658,11.9917924007751,5.73231468178074,100,3433.7617336439,6.06749367754705,76.9294768315888,20,0
9.12081571093714,2.73676681857296,-1.84407641447916,36.0110744376107,55.7963249061572,15.9811444591277,10.1405062557673,11.992025781545,5.72123098759909,100,3435.46773344157,6.06623548142416,76.9161757863342,20,0
9.12034323787941,2.73618382793936,-1.85005386370699,36.0092478135871,55.8113031076675,15.9672622069402,10.1317944910176,11.9905601194743,5.71006569999685,100,3437.21662852244,6.06503384352216,76.9019522407994,20,0
9.11985630732214,2.7356081882659,-1.85584311716076,36.0073677984844,55.8256643012857,15.9531499263016,10.121931808678,11.9876376081784,5.69881262305307,100,3438.98803049303,6.06386137662631,76.8866843067482,20,0
9.11935288353787,2.73503063848173,-1.86156030640819,36.0054301790844,55.8396294528388,15.9388129914592,10.1110526110466,11.9834921150862,5.68747775088929,100,3440.75187722212,6.06269594388284,76.8703100047383,20,0
9.11883025891272,2.73444349824932,-1.86729739851825,36.0034268472892,55.8533886146229,15.9242580206138,10.0993051844363,11.9783500095648,5.67607595115265,100,3442.47807278641,6.06151877520533,76.8528892359939,20,0
9.11828544430728,2.73383976954221,-1.87313071450944,36.0013470195245,55.8671110020459,15.9094919723979,10.0868457928146,11.9724358989458,5.66462304741606,100,3444.14299263252,6.06031253154928,76.8345707962284,20,0
9.11771545551265,2.73321275773718,-1.87912984588945,35.9991787895999,55.8809498284799,15.8945214791798,10.0738317799851,11.965975638704,5.65312913362465,99.9908754399984,3445.7306309273,6.05906053757525,76.8155132663548,20,0
9.11712029512998,2.73255635669979,-1.88536141770987,35.9969102683673,55.8950544931815,15.8793526942766,10.0604157975028,11.959193197695,5.64159657302923,99.9656696485254,3447.23018379033,6.05774748113827,76.7958180970447,20,0
9.1165043328563,2.73186566504998,-1.89188625565833,35.994541452057,55.9095701130445,15.8639915592565,10.0467420979643,11.9523020531611,5.63002241420054,99.9393494673004,3448.6327351598,6.0563608278102,76.7755094749129,20,0
9.11587002196778,2.73113735130467,-1.8987532577608,35.9920897191998,55.9245991880084,15.8484441911456,10.0329445511687,11.9454953557251,5.61840224444592,99.9121079911087,3449.9284219465,6.05489165689974,76.7545583771577,20,0
9.11521774586964,2.73036968787237,-1.90599575622338,35.989564822784,55.9402008430037,15.8327171168914,10.0191455215591,11.9389403073921,5.60673299963463,99.8840535864885,3451.10630569769,6.05333475014859,76.7329210606116,20,0
9.11454644596323,2.72956231823995,-1.91363116740808,35.986968277623,55.9563973582957,15.8168172653558,10.0054548132666,11.9327766889672,5.59501367772452,99.8552030847002,3452.156090747,6.05168808515941,76.7105671702121,20,0
9.11385427529698,2.72871592165983,-1.92166329372793,35.9842958578116,55.9731822526229,15.8007517902112,9.99196838433789,11.9271181069945,5.58324437389666,99.8255095312396,3453.0699446692,6.04995210287968,76.6874869079795,20,0
9.11313910724495,2.72783193286306,-1.93008564633914,35.9815401974968,55.9905272506779,15.7845278624435,9.97876702505368,11.922054030677,5.57142481108775,99.7948910832981,3453.84338834964,6.04812909793778,76.6636814094988,20,0
9.11238745423109,2.72694476349398,-1.93888422280168,35.978692815207,56.0079097346153,15.7681460525716,9.96582147546582,11.9176512478554,5.55953477510172,99.7632535022995,3454.23957620777,6.04629607700026,76.6391480509675,20,0
9.1116165083459,2.72599321421115,-1.94771666610512,35.9756999901853,56.026405095647,15.7516066676043,9.95342068272447,11.9135381415709,5.54767709820021,99.729999890948,3454.65976621034,6.04431344889289,76.6136845459224,20,0
9.11082456049164,2.7249847454062,-1.95719252222494,35.9726301549466,56.0456185679242,15.7349713269296,9.94159368239968,11.9106132049494,5.53578330789134,99.6958906105173,3455.1455147681,6.04219751375637,76.5883202756057,20,0
9.11000167610739,2.72395935423633,-1.96723798572361,35.969476488688,56.0649191068117,15.7182153793842,9.93016073038541,11.9088316681233,5.52377324167259,99.6608498743115,3455.43595885287,6.04003940345857,76.5623710845268,20,0
9.10914950833427,2.72291543303081,-1.9774549530502,35.9661994099898,56.0843399817504,15.7013253480218,9.91912543429987,11.9076156834356,5.51163855388154,99.6244378887758,3455.59256218828,6.03783549759838,76.5350345585857,20,0
9.10826746913643,2.72185849608407,-1.98785959878649,35.9628054779481,56.1038015819256,15.6843070197487,9.90848970114189,11.9069850330864,5.49940808533268,99.5867275327568,3455.59788196528,6.0355980669146,76.5062259991691,20,0
9.10735502495077,2.72079456565236,-1.99839710377631,35.9592923257174,56.123197982246,15.6671717264027,9.8982505079116,11.9068868049182,5.48711864750095,99.5476925079711,3455.44861772349,6.03334056992178,76.4762328989499,20,0
9.10641255927441,2.71972753690592,-2.0090075185775,35.9556578018832,56.1424434203452,15.6499298486944,9.88839353220021,11.9072580264891,5.47479241555737,99.5073089098134,3455.16298038186,6.03107185071478,76.445423032223,20,0
9.10544146904654,2.7186592463055,-2.01965204493138,35.9519034068144,56.1614793557521,15.6325889928899,9.8788889714537,11.9080455771316,5.4624298057966,99.4655934090493,3454.76996121574,6.02879633705426,76.4140182160246,20,0
9.10444377642721,2.71759088535903,-2.03031238454753,35.9480346780651,56.1802603007465,15.6151546969155,9.86969264731192,11.9092013560012,5.45001661553772,99.4226075340571,3454.29567890908,6.02651717836492,76.3820227355124,20,0
9.10342162892854,2.71652435592375,-2.0409766558289,35.9440596452517,56.1987372218885,15.5976319030518,9.8607514241171,11.9106693031408,5.43753706036915,99.3784405027971,3453.75535654456,6.02423920596645,76.3492944678697,20,0
9.10237697979795,2.71546273585871,-2.05162586892192,35.9399868393913,56.2168504507652,15.5800260149761,9.85200969595593,11.912377293039,5.42498379254266,99.3331871043482,3453.15352576066,6.02196989897914,76.3156751853099,20,0
9.10128882556101,2.71444656663174,-2.06222926339234,35.935824019594,56.2340353184919,15.5622932478966,9.84344495660622,11.9142389593483,5.41234468804521,99.2869335510439,3452.041109947,6.01979987002306,76.2810908526305,20,0
9.1001923769028,2.71340674686983,-2.07238169132842,35.9314874548583,56.2513707102291,15.5444874251002,9.83515011857742,11.9158266479346,5.39973097972046,99.2387494984257,3451.2263395191,6.01757407859938,76.2454194583763,20,0
9.09909648280065,2.71234910566506,-2.08277344219226,35.9271174409221,56.2685787552345,15.5266973533767,9.82689411093969,11.9179235607697,5.38707732808831,99.1901937880237,3450.71498442457,6.01530807491694,76.209774071505,20,0
9.09798219127677,2.71131931996792,-2.09334644657474,35.9227492420768,56.2850126913905,15.5088574697965,9.81857455227606,11.9202405575144,5.37432120354492,99.1416582452978,3450.01189923393,6.01310480067702,76.1735014049827,20,0
9.09685412191857,2.7103132060418,-2.1036440396968,35.9183073065547,56.3007399563094,15.4909517178485,9.81015832087604,11.9222185919729,5.36147108720036,99.0923034061634,3449.2356440233,6.01095529816345,76.1359751796021,20,0
9.09571387689235,2.70933154176074,-2.11370783337088,35.9138100318042,56.3157703311366,15.4729836869899,9.80162058091042,11.9238661542469,5.34856199783962,99.0423336867132,3448.39323996532,6.00886157650989,76.0972791604878,20,0
9.09456259353464,2.70837481010091,-2.12352984220661,35.9092637906444,56.3301085259433,15.4549621915758,9.79294239713101,11.925150423117,5.33562933718679,98.9918198960494,3447.49280907527,6.00682492212919,76.0577629981629,20,0
9.09340169459166,2.7074414866208,-2.13310502865335,35.9046731045598,56.3437827529305,15.4368950835126,9.78410574943996,11.9260474257844,5.32269222054623,98.940812272887,3446.55391512516,6.00484213660245,76.0177807546548,20,0
9.09223293031454,2.70652849631423,-2.14244845363487,35.9000436348451,56.3568435589995,15.4187878080386,9.7750905457134,11.9265542030748,5.30975095112041,98.8893737205008,3445.59933299809,6.0029065877521,75.9775239735381,20,0
9.09105805968145,2.70563256124775,-2.15159072761855,35.8953823510875,56.3693482555807,15.4006441913495,9.76587570402472,11.926681273332,5.29679540335246,98.8375816787501,3444.64509021098,6.00101120143853,75.9369961089572,20,0
9.0898785045377,2.70475127880624,-2.16056452961345,35.8906962603046,56.3813463897191,15.3824677226091,9.75644300005695,11.9264402336382,5.28381633184614,98.7855140033844,3443.69599331706,5.99915082259364,75.8960961626193,20,0
9.08869519422029,2.70388336614247,-2.16939380419507,35.8859910273042,56.3928747327645,15.3642623464281,9.74678090529414,11.925836804252,5.27081253104399,98.7332336367129,3442.74782721967,5.99732271797422,75.8547317632591,20,0
9.08750863730356,2.70302818159461,-2.17809129926934,35.8812703541769,56.4039616775945,15.3460325138881,9.73688630308084,11.9248722045635,5.25779124197396,98.680781713077,3441.79319817161,5.99552549066872,75.8128908851913,20,0
9.08631911848394,2.70218501347267,-2.18666334919374,35.8765362656169,56.4146355359513,15.327782757951,9.72676366916511,11.9235496522746,5.24476369837521,98.6281807290766,3440.82684588937,5.99375750391004,75.7706460589358,20,0
9.08512688101415,2.70135260912029,-2.19511699811767,35.8717898937472,56.4249306689834,15.3095172273501,9.71642273960748,11.9218806672828,5.23173976446611,98.5754432638575,3439.84780246582,5.99201585702958,75.7281099097127,20,0
9.08393220748404,2.70052914304963,-2.2034647239434,35.8670322057354,56.4348884078341,15.2912394855955,9.70587615197798,11.9198874635509,5.2187248710203,98.522580063727,3438.85828130475,5.99029634037897,75.685381522764,20,0
9.08273539443844,2.69971252084586,-2.21172476413989,35.862264326123,56.4445535131492,15.2729526261966,9.69513806051611,11.9176009161179,5.20572019660375,98.4696036235884,3437.86099173497,5.98859412800892,75.6425157350997,20,0
9.0815366765807,2.69890076427968,-2.21991807261105,35.8574874355903,56.4539691451963,15.2546595577238,9.68422386517784,11.9150561331272,5.19272497062724,98.416527062114,3436.85689213454,5.98690463916465,75.5995248758434,20,0
9.08033616646229,2.69809225795034,-2.22806445718425,35.8527024684133,56.4631732213609,15.2363632591391,9.67315053661292,11.9122883223621,5.179738971083,98.3633607601481,3435.8445145382,5.98522408459925,75.556401760051,20,0
9.07913384628092,2.69728577940422,-2.23618010189625,35.8479098715633,56.4721974328571,15.2180668806935,9.66193685677825,11.9093306385092,5.16676379093479,98.310109684037,3434.82077757753,5.98354953115143,75.5131446714872,20,0
9.07792960855957,2.69648037637625,-2.24427726016762,35.8431095717187,56.4810683820549,15.199773687729,9.65060316799293,11.9062141169459,5.15380257075731,98.2567730190965,3433.78240947355,5.98187863090964,75.4697700555409,20,0
9.07672331607709,2.69567521438478,-2.25236548310147,35.8383011374426,56.4898093761936,15.1814869290005,9.63917063154059,11.9029686510944,5.14085883140291,98.2033459715846,3432.72704732127,5.98020928964361,75.4263098726123,20,0
9.07551485013188,2.69486949441169,-2.26045314737462,35.8334840183386,56.4984415569486,15.1632097265345,9.62766028948994,11.8996237789152,5.12793533686511,98.1498224259844,3431.65354050137,5.97853949361362,75.382799933395,20,0
9.07430413138099,2.69406246719856,-2.26854828103814,35.8286577377522,56.5069838860607,15.1449450406696,9.61609226127592,11.8962085705281,5.11503361101285,98.0961970861352,3430.56156666471,5.97686735028184,75.3392685167849,20,0
9.07309111672829,2.69325350751417,-2.27665841943639,35.8238219760443,56.5154523285408,15.1266957055822,9.60448525759585,11.8927506807123,5.1021541797441,98.0424664004924,3429.45100773333,5.97519125924282,75.2957315173253,20,0
9.07187578705329,2.69244218777492,-2.28478985805646,35.8189765582392,56.5238589604951,15.1084644930528,9.59285639276271,11.8892751156523,5.08929719114707,97.9886284248803,3428.32151987831,5.97351007844319,75.2521948498913,20,0
9.07065813995674,2.69162830841971,-2.29294691085579,35.8141214050714,56.5322115761689,15.0902541598157,9.58122115211592,11.8858033036185,5.07646296881563,97.9346822785708,3427.17248312005,5.9718231922875,75.2086606444154,20,0
9.06943819349967,2.69081187701997,-2.30113160249499,35.8092565040474,56.5405139606173,15.0720674565849,9.56959336250247,11.8823527546109,5.06365222912655,97.8806278227492,3426.00324674497,5.97013046540728,75.1651327816021,20,0
9.06821599826235,2.68999305680671,-2.30934387584341,35.804381924422,56.5487666139461,15.0539071047507,9.557985091869,11.8789372383459,5.05086596060937,97.8264658269116,3424.8134497171,5.96843212900823,75.121619072365,20,0
9.06699165045696,2.68917211635076,-2.31758210748529,35.7994978654302,56.5569675339246,15.0357757622124,9.54640649979382,11.8755671993543,5.03810515058183,97.7721985047797,3423.60321368406,5.96672867031181,75.078130056573,20,0
9.06576529943358,2.68834939745103,-2.32584361232676,35.7946047087609,56.5651128148283,15.0176759994397,9.53486570695742,11.8722501121206,5.02537056779943,97.7178300973435,3422.37314103182,5.96502076237576,75.0346762700072,20,0
9.06453714764463,2.68752530561799,-2.33412496560101,35.7897030486537,56.5731969652795,14.9996102943924,9.52336875162433,11.8689906725584,5.01266271360254,97.6633672072637,3421.12417358201,5.9633092433354,74.9912660677155,20,0
9.06330744486271,2.68670031055568,-2.34242209780456,35.7847936918649,56.5812130783663,14.9815810419228,9.51191965280879,11.8657908494289,4.99998156241929,97.6088187984993,3419.85742379235,5.96159511676784,74.9479051313127,20,0
9.06207648059875,2.6858749453873,-2.35073028906157,35.7798776346598,56.5891529985205,14.9635905676927,9.50052056496963,11.8626499418704,4.98732762440534,97.5541959406643,3418.57406349231,5.95987954825111,74.904589107628,20,0
9.06084455966228,2.68504983086923,-2.35904417614137,35.7749560325956,56.597007116089,14.9456411489118,9.48917206965103,11.859564741111,4.97470164272897,97.4995114732843,3417.27496418387,5.95816391615053,74.8580714386619,20,0
9.05960489808489,2.6842386498649,-2.36735750769179,35.770030102875,56.6045808172258,14.9277351793897,9.47790453840838,11.8565295773428,4.96215629558611,97.4447789208328,3415.83313287736,5.95647840260938,74.8084969392834,20,0
9.05835187395497,2.68344991420639,-2.37553237440625,35.765072713826,56.6117344412111,14.909875126733,9.46676585176101,11.8534369128146,4.949756235687,97.3896968202894,3414.20907580631,5.95484146821985,74.7565390445499,20,0
9.05708168007279,2.6826852615798,-2.38348286965089,35.7600613703525,56.6184183487301,14.8920616174868,9.455801662932,11.8502487214119,4.93753789632569,97.3340152261389,3412.41587290798,5.95325626907021,74.703002671875,20,0
9.05579239158881,2.68194118750502,-2.39119232710908,35.7549808267686,56.6246570098721,14.8742928896771,9.44504196993194,11.8469939900411,4.92549629153785,97.2775647418732,3410.49129827137,5.95171466508676,74.6484139989688,20,0
9.05448330471944,2.68121259316303,-2.39869593222022,35.7498233609677,56.6305060139229,14.856566211767,9.43449894182362,11.8437379021522,4.91359843993433,97.2202595663077,3408.47008085633,5.95020515526041,74.5928773835903,20,0
9.05315408163982,2.68049589075349,-2.40604498782778,35.7445861325496,56.6360102983468,14.8388799763196,9.42417346236448,11.8405439296514,4.90180799682122,97.1620681394395,3406.36775808239,5.94871973144326,74.5362027437377,20,0
9.05180421348345,2.67979024503271,-2.41327559656736,35.7392677638193,56.6411836310902,14.8212349851208,9.41406405715441,11.8374490589318,4.89010419526005,97.1029751535481,3404.18048558241,5.94725654989377,74.4781516853751,20,0
9.05043298142563,2.6790969233958,-2.42039611407603,35.7338661916021,56.6460125471941,14.8036343125102,9.40417260306378,11.8344601712304,4.87848646856742,97.0429576844677,3401.89571357979,5.94581841972672,74.4186314420439,20,0
9.04903976341883,2.67841773341103,-2.42739368022342,35.7283785110773,56.6504741666396,14.7860821306606,9.39450472922925,11.8315662832872,4.86696660299339,96.9819834564141,3399.50445054651,5.94440931397387,74.3577465238322,20,0
9.04762438867815,2.67775370567671,-2.43424997236235,35.7228022030243,56.6545533411289,14.7685823719884,9.38506638529367,11.8287547015916,4.85555653482049,96.9200244780476,3397.00787176862,5.94303146940193,74.2957235189698,20,0
9.04618730483801,2.67710467556338,-2.44095450073115,35.7171365530627,56.6582496603662,14.7511379570459,9.37585970583223,11.8260208860248,4.84425982320062,96.8570728118076,3394.4163728776,5.94168449866569,74.2327892859491,20,0
9.04472949793371,2.67646971857886,-2.44750884078417,35.7113833219186,56.66157344933,14.733750805334,9.36688074176033,11.8233685466164,4.83307036950026,96.793148021318,3391.74389698791,5.94036638595273,74.1690838513742,20,0
9.04325269220754,2.67585188932033,-2.45392224684258,35.7055464265069,56.6644908985194,14.7164223582559,9.35812265340343,11.8208029886029,4.82197506914474,96.7282936278543,3388.98918226672,5.93908402241609,74.1046454674423,20,0
9.04175799193471,2.67524637843672,-2.4601637800049,35.6996327414345,56.6670571711289,14.6991541799615,9.34957397994538,11.8182864334083,4.81096449184361,96.6625860159386,3386.18230867754,5.93782680869861,74.0394356522435,20,0
9.04024656888902,2.67465350008272,-2.46628194688515,35.6936466612543,56.6692776234968,14.6819483187492,9.341221877615,11.8158559268305,4.80003446071521,96.5960740139363,3383.31544112623,5.9365955883961,73.9734467567097,20,0
9.03871959322527,2.6740742299013,-2.47227350767048,35.6875928527406,56.6711417913707,14.6648071400941,9.33305325413716,11.8134953852855,4.78918514829462,96.5288094748953,3380.3874299226,5.93539268324179,73.9067191440738,20,0
9.03717827845854,2.67350942442143,-2.47812853508276,35.6814759782309,56.6726383068171,14.6477329967201,9.32505457489361,11.8111817892199,4.7784181856677,96.460844202566,3377.40129985396,5.93422015404623,73.8393333542946,20,0
9.03562393750447,2.67295962531348,-2.48383830099874,35.675300875903,56.6737593353914,14.6307279687189,9.31721110791074,11.8088928758924,4.76773394647944,96.3922319544774,3374.36281686821,5.93307937227156,73.7713817988633,20,0
9.03405798204173,2.67242507556683,-2.48939725711045,35.6690727845078,56.6745011367925,14.6137937912339,9.30950640866189,11.8066083650212,4.75713046014471,96.3230309389751,3371.27919404982,5.9319710616913,73.7029415858517,20,0
9.03248187177787,2.67190588135069,-2.49480287413951,35.6627973411319,56.6748624195347,14.5969319491392,9.30192243986619,11.8043092828014,4.74660406391257,96.253303790354,3368.1574691211,5.93089565810489,73.6340633168663,20,0
9.0308970491904,2.67140217883531,-2.50005400715651,35.6564803781595,56.6748423159927,14.5801438340379,9.29444024713877,11.8019764470227,4.73615090469735,96.1831153128837,3365.00341552389,5.92985367408269,73.5647773142521,20,0
9.02924523350798,2.67103454511979,-2.5051492090962,35.6501276618467,56.6726303038591,14.5632958467469,9.28717428021992,11.799589456235,4.72585094659001,96.1125295760742,3360.6761262922,5.92911284813336,73.4951086090112,20,0
9.02762157885867,2.67068731108614,-2.50886847504205,35.6435055143802,56.6702441525756,14.5465408540422,9.28025559133977,11.796042755262,4.71575956157483,96.0389501597799,3357.06100514248,5.92841372239989,73.4259268672472,20,0
9.02605231958971,2.67025705940734,-2.51238172462348,35.6369953779765,56.6687049828573,14.5300158085884,9.27326751248449,11.7926373159632,4.70539632076714,95.9666153108502,3354.54160999659,5.9275301348871,73.3578677133277,20,0
9.02448134241389,2.66985234524242,-2.51673542003499,35.6307025071868,56.6666889731495,14.5135736770245,9.26616103756504,11.7900029325195,4.6948416137987,95.8966945242973,3351.66750053443,5.92670478871257,73.2861664291167,20,0
9.02290598291408,2.66948519090276,-2.52083119640537,35.624401924288,56.6640628810737,14.4972069651411,9.25901719575961,11.7869922339704,4.68433303617712,95.8266880476439,3348.51740946666,5.92596362248408,73.2116102780315,20,0
9.02132299571476,2.66915807301305,-2.52454727516675,35.618082938278,56.6607997924948,14.4809252190008,9.25192679484161,11.7835644709264,4.67405600091877,95.7564770919779,3345.14130583178,5.92531117398571,73.1365882853035,20,0
9.01973317563567,2.66886033257698,-2.52785846509585,35.6117325217673,56.6570286020988,14.4647318140861,9.24494415595012,11.7797852599375,4.66405428989833,95.6859169085255,3341.65737892787,5.92472307428595,73.0630138668051,20,0
9.01814049847146,2.66857546567764,-2.53087255928443,35.6053538515833,56.6529613724388,14.4486210463584,9.23807066227266,11.7758167152346,4.65424750607724,95.6150427953705,3338.18941465385,5.92416249067146,72.9914130205956,20,0
9.01654940033312,2.66829055267002,-2.53375657448049,35.5989628714198,56.6487779063427,14.4325846792719,9.23126958172196,11.7718272367532,4.64451155877589,95.544031904664,3334.80536413536,5.92360100083952,72.9210704249625,20,0
9.01496250502723,2.66800149985546,-2.53664129397009,35.5925773809008,56.6445516760546,14.4166188136623,9.2244959058408,11.7679108756921,4.63475899716082,95.4730820100091,3331.50099336861,5.92302996240329,72.8508125146472,20,0
9.01337999019531,2.66771221151725,-2.53956817140272,35.5862079143921,56.6402499831798,14.4007262690087,9.21772098352449,11.7640640772435,4.62497518332952,95.4023101599123,3328.22640769388,5.92245839822502,72.7798047920609,20,0
9.01180047949839,2.6674298226627,-2.54249767854407,35.5798551914802,56.6357885821194,14.3849142776598,9.21094029778328,11.7602186620686,4.61520367489169,95.3317243497805,3324.92890276005,5.92190227649391,72.7079220046051,20,0
9.01022252589088,2.66715970927753,-2.5453575536838,35.5735136927042,56.6310959559456,14.3691901672099,9.20416531959347,11.7562978514671,4.60550405376239,95.2612632522693,3321.5841307015,5.92137346725524,72.6356167059403,20,0
9.00864562883597,2.6669024512369,-2.54809332828285,35.5671776117518,56.6261587067077,14.3535580647334,9.19740941310511,11.7522586478763,4.59591220010634,95.1908623527983,3318.20367000738,5.92087311963148,72.5635094364038,20,0
9.00707050709836,2.66665528859884,-2.55069909946621,35.5608449405917,56.6210092976502,14.3380181989974,9.1906767915554,11.7481085125713,4.58642757195713,95.1204993399074,3314.81638760654,5.92039503081712,72.4919953247033,20,0
9.00549866404839,2.66641540827201,-2.55320279673589,35.5545185677016,56.6156829568968,14.3225685036427,9.18395890063948,11.7438795882913,4.57702594559214,95.0502063077958,3311.44677309059,5.91993301826979,72.421112531037,20,0
9.00393156880681,2.66618092426718,-2.55563289710659,35.5482045350115,56.6102039536783,14.3072069001037,9.17723893557599,11.7395917977461,4.56767822680217,94.9800503890168,3308.10779007293,5.91948305761314,72.3506619256185,20,0
9.00237020361054,2.66595175218046,-2.55800849316148,35.5419087500063,56.6045758611094,14.2919327603317,9.17049933871255,11.7352474287375,4.55836706481188,94.9100972222924,3304.79736321881,5.91904515224442,72.2803896175107,20,0
9.00081499853406,2.66572926641837,-2.56033042899736,35.5356351668099,56.5987840007086,14.2767471166165,9.16372718556619,11.7308297677099,4.5490923731046,94.8403907423325,3301.50491162302,5.91862251006035,72.2101511159506,20,0
8.99926607955475,2.6655151834614,-2.56258476730147,35.529385522551,56.5928081288815,14.2616518878528,9.15691534629622,11.7263119528677,4.53986584443851,94.7709502505663,3298.22097068422,5.91821903922215,72.139968459767,20,0
8.99772359983211,2.66531053091319,-2.56475410112387,35.5231603329624,56.5866356610786,14.2466488300126,9.1500602460581,11.7216694474201,4.53070070213448,94.7017814773599,3294.94325755994,5.91783707221576,72.0699792802798,20,0
8.9961879454288,2.6651152601159,-2.56682800086435,35.5169602232728,56.5802677565732,14.2317388633073,9.14315860753987,11.7168882469225,4.52160372719584,94.6328913696978,3291.67683585981,5.91747653685937,72.0003377132618,20,0
8.99465973793744,2.66492853088901,-2.56880694269245,35.5107867553447,56.57371683983,14.2169220311759,9.13620535700721,11.7119655502323,4.51257325329891,94.564297281608,3288.43008043213,5.91713561433541,71.9311359454287,20,0
