Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
8.99313969213877,2.66474931503745,-2.57069942588606,35.5046424388304,56.5669993795788,14.2021979259156,9.12919355842166,11.7069047828933,4.50360243982851,94.496027098116,3285.20994415074,5.91681208648043,71.8623832286841,20,0
8.99162844866082,2.66457689340601,-2.57251585790539,35.4985301593553,56.5601292137849,14.1875662092244,9.12211584129233,11.701709416327,4.49468443403401,94.4281128817257,3282.01933955658,5.9165044293576,71.7940365600128,20,0
8.99012648044037,2.66441100805778,-2.57426351642181,35.4924525057149,56.5531148894204,14.1730269154641,9.11496612226574,11.6963793577141,4.48581601408301,94.3605833968326,3278.85745182024,5.91621213413232,71.7260505396742,20,0
8.98863410077455,2.6642516917468,-2.57594500576363,35.4864113934208,56.5459611862178,14.1585804382612,9.10774060237185,11.6909111280294,4.47699815802679,94.2934599268982,3275.72191722572,5.9159353157456,71.6584132109319,20,0
8.98715153813891,2.66409896827823,-2.57755998436357,35.4804080966514,56.5386726933734,14.1442273046628,9.10043772193268,11.6853005867354,4.46823414434596,94.2267566294599,3272.6111210815,5.91567404479295,71.5911523642078,20,0
8.9856790159109,2.66395263029648,-2.57910820168962,35.4744435488613,56.5312567751247,14.1299679265027,9.09305741008109,11.6795459236223,4.45952696390418,94.1604838762367,3269.52530920267,5.9154278598187,71.5243177411202,20,0
8.9842167922093,2.66381219618583,-2.58059175106428,35.46851866336,56.5237244089146,14.1158024734629,9.08560024158453,11.6736491611454,4.45087766630229,94.094651815111,3266.46626886905,5.91519568028547,71.4579561632551,20,0
8.98276515076722,2.6636770193034,-2.58201550710561,35.462634493619,56.5160890202565,14.1017309028423,9.0780669749347,11.6676157486901,4.44228526645412,94.0292721513225,3263.43619169195,5.91497605533061,71.3920953432279,20,0
8.98132436301853,2.66354644754793,-2.58338601873493,35.4567921966158,56.5083644538087,14.0877530831603,9.07045857895145,11.6614529936696,4.43374778711069,93.9643577401758,3260.43658991949,5.91476751955374,71.3267426393106,20,0
8.9798946520016,2.66341993339676,-2.58470989150607,35.4509928802705,56.5005634011713,14.0738689168901,9.06277655399776,11.6551684704575,4.42526352291213,93.899920891894,3257.4678568249,5.91456883508473,71.261894867498,20,0
8.97847617835207,2.66329705260243,-2.58599267179255,35.4452374580905,56.4926969322512,14.0600783960786,9.05502324386418,11.6487692257903,4.41683176381122,93.8359717565612,3254.52951927566,5.91437902992802,71.1975504492613,20,0
8.97706905037768,2.66317745196544,-2.5872386569319,35.4395265926466,56.4847749855596,14.0463815813538,9.04720192712011,11.6422619007961,4.40845274200501,93.7725176960732,3251.62084212427,5.91419728042711,71.1337165199133,20,0
8.97567334668408,2.66306077903753,-2.58845142455061,35.4338607359865,56.4768071983386,14.0327785396332,9.03931665874063,11.6356533516707,4.40012706421669,93.7095637331835,3248.74135313559,5.91402275611212,71.0704086218577,20,0
8.97428913645859,2.6629466404121,-2.58963454525468,35.4282402206252,56.4688034668279,14.0192692876798,9.03137197722936,11.6289512039953,4.39185509624917,93.6471135625021,3245.89103174022,5.91385452979934,71.0076453988317,20,0
8.97291648824068,2.66283460491143,-2.59079200557255,35.4226653411688,56.4607739543146,14.0058537713572,9.02337262943792,11.6221639828019,4.38363664976038,93.585170457431,3243.07016367315,5.91369158769308,70.9454427308587,20,0
8.97155546735463,2.66272423839264,-2.59192817567236,35.4171363896181,56.4527286829507,13.9925318813517,9.01532341163903,11.6153008051103,4.37547105434629,93.5237376624236,3240.27905370157,5.91353290879182,70.8838106858875,20,0
8.97020612789269,2.66261514319254,-2.59304745640554,35.4116536450227,56.4446770093224,13.979303486381,9.00722913110764,11.6083708680446,4.36735745832141,93.4628182780298,3237.5177956179,5.91337755334219,70.8227541374839,20,0
8.96886850682591,2.66250698035676,-2.59415387923974,35.4062173411691,56.4366272883502,13.9661684604231,8.99909462790077,11.6013830103474,4.35929512539803,93.4024149018784,3234.78621938231,5.91322471222136,70.7622755987654,20,0
8.9675426237973,2.66239946863589,-2.59525088072803,35.4008276428224,56.4285868310503,13.9531266914173,8.99092478469953,11.5943455086288,4.35128356733537,93.3425293646931,3232.08399201679,5.91307370459773,70.7023780668755,20,0
8.96622848622726,2.66229236855032,-2.59634131258565,35.3954846448525,56.4205620754103,13.9401780720536,8.98272448327174,11.5872660972852,4.3433224904179,93.2831627205833,3229.41077579098,5.91292394284653,70.6430663398494,20,0
8.96492609626849,2.6621854649485,-2.59742760322018,35.3901883927707,56.4125588088689,13.9273224835266,8.97449851254595,11.5801520864919,4.3354116433681,93.2243154752295,3226.76634292251,5.91277489462605,70.5843465679907,20,0
8.96363545618111,2.66207855807659,-2.59851193457757,35.3849389107368,56.4045823053377,13.9145597833438,8.96625146200472,11.5730104471235,4.3275506814449,93.1659878970752,3224.15060037562,5.91262606410859,70.5262248508887,20,0
8.96235657054044,2.66197146520144,-2.59959633268761,35.3797362232152,56.3966373345706,13.9018898025275,8.95798763606626,11.5658477946923,4.31973911799724,93.1081802579469,3221.56354142994,5.91247699653767,70.4687059634273,20,0
8.96108944564459,2.66186402801413,-2.6006826511757,35.3745803638769,56.388728088867,13.8893123511302,8.9497110075132,11.558670287242,4.31197636480226,93.0508929319659,3219.00517406779,5.91232729526352,70.4117928945443,20,0
8.95983408808105,2.66175611930823,-2.60177249613372,35.3694713732148,56.3808581149474,13.8768272263329,8.94142520605544,11.5514835036469,4.30426181493243,92.9941263690529,3216.47547569878,5.9121766367786,70.3554872248033,20,0
8.95859050373106,2.66164764453595,-2.60286715833502,35.3644092927668,56.3730303027129,13.8644342181099,8.93313352435382,11.5442923643905,4.29659491139915,92.9378810307425,3213.97438925136,5.91202477413075,70.2997899153731,20,0
8.95735869821983,2.66153853769473,-2.60396759740058,35.359394161101,56.3652469458013,13.8521331099925,8.92483892388788,11.5371011217544,4.28897516905511,92.8821573455669,3211.50185234521,5.91187152768248,70.2447019746684,20,0
8.95613867827198,2.66142875430458,-2.6050744834792,35.3544260156295,56.3575098515364,13.8399236758835,8.91654403346405,11.5299134073671,4.28140215463895,92.8269557292171,3209.05783436415,5.91171676945532,70.1902246914039,20,0
8.95493045319659,2.66131826483406,-2.60618826845172,35.3495048980748,56.3498204486889,13.8278056760402,8.90825114274594,11.5227323019158,4.27387544902496,92.7722766452752,3206.64235540645,5.91156040852843,70.1363594733026,20,0
8.95373403566736,2.66120705057593,-2.60730925259503,35.3446308604629,56.342179872544,13.8157788545795,8.89996219961762,11.515560395341,4.2663946199765,92.7181206718103,3204.25548471031,5.91140238186248,70.0831075132174,20,0
8.95254944161697,2.66109510212372,-2.60843762640587,35.3398039682765,56.3345890143225,13.8038429394437,8.89167881804889,11.5083998260235,4.25895921772309,92.6644885364055,3201.89732189238,5.91124265081509,70.030469547821,20,0
8.95137668941395,2.66098241891717,-2.60957348603995,35.3350243000335,56.3270485507944,13.7919976441215,8.88340229838411,11.5012523040888,4.2515687890504,92.6113811114836,3199.56797652457,5.91108119990636,69.9784458269078,20,0
8.95021579900567,2.66086900835703,-2.61071683791027,35.3302919439728,56.3195589780862,13.7802426696749,8.87513365739625,11.4941191362944,4.24422289745036,92.558799377476,3197.26755648271,5.91091803451691,69.9270362560852,20,0
8.94906679114753,2.66075488387597,-2.61186760765378,35.3256069945981,56.3121206613711,13.7685777060649,8.86687366337412,11.48700126505,4.23692113859437,92.5067443844234,3194.99616653092,5.91075317620047,69.876240598273,20,0
8.94792968681249,2.6606400620428,-2.61302565969402,35.3209695495698,56.3047338832126,13.7570024321205,8.85862286994512,11.4798993230681,4.22966314116002,92.455217217442,3192.75391073456,5.91058665585167,69.8260586338486,20,0
8.94680450703425,2.6605245591779,-2.6141908266161,35.3163797073215,56.2973989104883,13.74551651505,8.85038164890028,11.4728136965612,4.22244856030477,92.4042189702391,3190.54089958663,5.91041850579253,69.7764901851039,20,0
8.94569127246126,2.66040838879832,-2.61536294350873,35.311837566427,56.2901160438629,13.7341196096994,8.8421502209261,11.465744592409,4.2152770678959,92.3537507380773,3188.35724889051,5.91024875373412,69.7275350712385,20,0
8.94459000288374,2.66029155979338,-2.61654187389183,35.3073432237984,56.2828856554407,13.7228113584188,8.8339286861069,11.4586920948179,4.20814834549083,92.30381359776,3186.20307501797,5.91007741837026,69.6791930313557,20,0
8.94350071660404,2.66017407534943,-2.61772752823714,35.3028967727745,56.2757082158423,13.7115913915957,8.8257170553851,11.451656214344,4.20106208276172,92.2544085863832,3184.07848802761,5.90990450663386,69.6314636711073,20,0
8.94242342965466,2.66005593250163,-2.61891987488787,35.2984983005761,56.2685843137339,13.7004593283584,8.81751528275765,11.444636930273,4.19401798111932,92.2055366730679,3181.98358542005,5.90973001234458,69.584346458602,20,0
8.94135815508032,2.65993712169139,-2.62011894461892,35.2941478851439,56.2615146657123,13.6894147776428,8.80932329658719,11.4376342273766,4.18701575686185,92.1571987238211,3179.91844602467,5.90955391487877,69.5378407681145,20,0
8.94030490234416,2.65981762621964,-2.62132483513847,35.2898455922342,56.254500127479,13.6784573386823,8.80114102841196,11.4306481317257,4.18005514177463,92.1093954692689,3177.88313001818,5.90937617763405,69.4919459195324,20,0
8.93926367688623,2.65969742171735,-2.62253771664905,35.2855914730139,56.2475417053864,13.6675866014718,8.79296843872186,11.423678745061,4.17313588192673,92.0621274779326,3175.87767902067,5.90919674656528,69.446661194186,20,0
8.93823447976078,2.65957647588166,-2.62375783723587,35.2813855622708,56.2406405610152,13.656802147087,8.78480553877409,11.4167262759577,4.16625773450187,92.0153951363419,3173.90211572639,5.90901554935681,69.4019858336282,20,0
8.93721730727583,2.65945474846502,-2.62498552555797,35.2772278769395,56.2337980063966,13.6461035478482,8.77665240817095,11.4097910643321,4.15942046271232,91.969198632661,3171.95644309773,5.90883249520543,69.3579190196215,20,0
8.9362121508372,2.65933219153376,-2.62622119097438,35.2731184146386,56.2270155025273,13.6354903678803,8.76850920987226,11.4028735991453,4.15262383386687,91.9235379404288,3170.04064443731,5.90864747523333,69.3144598355398,20,0
8.93521899666063,2.65920875023647,-2.62746532093331,35.2690571530308,56.2202946433348,13.6249621635456,8.76037620163083,11.3959745308056,4.14586761764861,91.8784128114535,3168.15468063513,5.90846036407795,69.2716072558317,20,0
8.93423782560789,2.65908436354755,-2.62871847318746,35.2650440486528,56.213637140843,13.6145184841905,8.75225374475031,11.3890946748183,4.13915158585928,91.8338227628087,3166.29848981198,5.90827102145617,69.2293601368513,20,0
8.93326861310798,2.65895896518458,-2.6299812682584,35.2610790362429,56.2070448063116,13.6041588726598,8.74414230950487,11.3822350130087,4.13247551185509,91.7897670693656,3164.47198747185,5.90807929415277,69.1877172206985,20,0
8.93231132915789,2.65883248449273,-2.63125438013572,35.2571620284159,56.2005195311234,13.5938828658266,8.73604247740258,11.3753966896406,4.12583916973068,91.7462447601767,3162.67506748217,5.90788501797012,69.1466771359479,20,0
8.93136593845169,2.65870484736653,-2.63253852730958,35.2532929156564,56.1940632667335,13.5836899950255,8.72795494024359,11.3685810047122,4.11924233293377,91.7032546184045,3160.90760355844,5.90768801979616,69.10623839576,20,0
8.93043240049583,2.65857597720496,-2.63383446342118,35.2494715668336,56.1876780034729,13.5735797864365,8.71988049624468,11.3617894036648,4.11268477266952,91.6607951870396,3159.16945086222,5.90748811977906,69.0663993904363,20,0
8.92951066986199,2.65844579591653,-2.63514296757455,35.2456978296597,56.1813657490273,13.563551761449,8.71182004361822,11.3550234638192,4.10616625648942,91.6188647739969,3157.46044755044,5.90728513364129,69.0271583776458,20,0
8.92860069644117,2.65831422493421,-2.63646483413743,35.2419715317058,56.1751285068041,13.5536054370955,8.70377457211634,11.3482848777556,4.09968654744665,91.5774614633973,3155.78041619212,5.9070788750383,68.9885134739276,20,0
8.92770242574968,2.65818118627126,-2.63780086244122,35.2382924814221,56.1689682537648,13.5437403263337,8.69574515274451,11.3415754345576,4.09324540346853,91.5365831269121,3154.12916538059,5.90686915802827,68.9504626510065,20,0
8.92681579924805,2.65804660345349,-2.6391518460631,35.2346604693707,56.1628869205719,13.533955938532,8.6877329263001,11.3348969988076,4.08684257744778,91.4962274374526,3152.5064912994,5.90665579927918,68.9130037338207,20,0
8.92594075470053,2.65791040244939,-2.64051856336039,35.2310752695101,56.1568863718785,13.5242517796931,8.67973909067206,11.3282514896605,4.08047781702135,91.456391883446,3150.9121797066,5.90643862028481,68.8761344048839,20,0
8.92507722658025,2.6577725124431,-2.64190176802515,35.2275366406444,56.1509683900754,13.5146273527907,8.67176488750852,11.3216408586972,4.07415086480262,91.4170737849373,3149.3460079371,5.9062174492365,68.8398522056918,20,0
8.92422514645612,2.65763286650175,-2.64330218123274,35.2240443280598,56.1451346595181,13.5050821580308,8.66381158832905,11.3150670687413,4.06786145788965,91.3782703117755,3147.80774667743,5.90599212266564,68.8041545421026,20,0
8.92338444340232,2.65749140219777,-2.64472048485959,35.2205980650859,56.1393867558022,13.4956156930132,8.65588048067576,11.3085320731886,4.06160932872194,91.3399785009549,3146.29716259496,5.90576248698477,68.769038683063,20,0
8.92255504439043,2.65734806208814,-2.64615731515931,35.2171975747514,56.1337261324314,13.4862274529532,8.64797285420144,11.3020377958351,4.05539420432723,91.3021952750158,3144.81401881133,5.90552839971052,68.7345017713837,20,0
8.92173687470835,2.65720279408955,-2.64761325788834,35.2138425713683,56.1281541160155,13.4769169308274,8.64008998759073,11.2955861120898,4.04921580764801,91.2649174596475,3143.35807807029,5.90528973044456,68.700540819953,20,0
8.92092985829356,2.65705555175665,-2.64908884448732,35.210532762227,56.1226718975141,13.4676836175902,8.63223313595159,11.2891788320781,4.04307385717209,91.2281418025221,3141.92910253347,5.90504636163342,68.6671527265495,20,0
8.92013391812369,2.65690629445724,-2.65058454924645,35.2072678489449,56.1172805314573,13.4585270022154,8.62440351940421,11.282817685198,4.03696806825258,91.1918649882763,3140.52685668548,5.90479818908485,68.6343342734293,20,0
8.91934897649969,2.65675498743367,-2.65210078751761,35.2040475290472,56.1119809332274,13.4494465719274,8.61660231268087,11.2765043069218,4.03089815355867,91.1560836560795,3139.1511070698,5.90454512221922,68.6020821420006,20,0
8.91857495537528,2.65660160173069,-2.65363791507815,35.2008714971144,56.106773880377,13.4404418122047,8.60883063594184,11.270240227759,4.02486382323707,91.1207944123823,3137.80162416697,5.90428708400931,68.5703929197623,20,0
8.91781177662446,2.65644611406815,-2.65519622885489,35.1977394461175,56.1016600175046,13.4315122069188,8.60108954716981,11.2640268647967,4.01886478638573,91.0859938457501,3136.47818327058,5.90402401077969,68.5392631046014,20,0
8.91705936223335,2.65628850664412,-2.65677596820569,35.1946510685026,56.096639859238,13.4226572384046,8.59338003574948,11.2578655153755,4.0129007512603,91.0516785389177,3135.18056434233,5.90375585183769,68.5086891208069,20,0
8.91631763453371,2.65612876678282,-2.65837731690857,35.1916060569699,56.0917137976295,13.4138763875076,8.58570301759886,11.251757352658,4.00697142559386,91.0178450774437,3133.90855316227,5.90348256874091,68.4786673238224,20,0
8.91558651635757,2.65596688655743,-2.66000040672742,35.1886041054221,56.0868821114815,13.4051691336517,8.57805933167896,11.2457034243263,4.00107647613055,90.984490060246,3132.6619418412,5.9032041344935,68.4491940059376,20,0
8.9148659311293,2.65580286253052,-2.66164532123412,35.1856449095936,56.0821449729768,13.3965349549509,8.57044973832268,11.2397046529131,3.99521562245286,90.9516101065953,3131.44052755258,5.90292053298501,68.4202650366651,20,0
8.91415580220757,2.65563669694481,-2.66331209843577,35.1827281674254,56.0775024372292,13.3879733296485,8.5628749237909,11.2337618367584,3.98938860437568,90.9192018602823,3130.24409816861,5.90263176160158,68.3918766981324,20,0
8.91345605396672,2.65546839454266,-2.66500071866221,35.1798535764057,56.0729544844808,13.3794837344826,8.55533549803084,11.2278756424531,3.98359515596741,90.8872619600635,3129.07246044066,5.90233782414639,68.3640254052058,20,0
8.91276661208857,2.6552979614192,-2.66671113687698,35.1770208379507,56.068501040462,13.3710656436576,8.54783199149273,11.2220466349078,3.97783499751716,90.855787088341,3127.92543839851,5.90203872831287,68.3367074793899,20,0
8.91208740339564,2.65512540541865,-2.66844329432627,35.1742296585881,56.0641419794556,13.3627185292438,8.54036485610146,11.216275285819,3.97210783898635,90.8247739843123,3126.80286306075,5.90173448655944,68.3099190785308,20,0
8.91141835550391,2.65495073665783,-2.670197114507,35.1714797492874,56.0598771208028,13.3544418621183,8.53293447030978,11.2105619706085,3.96641338837543,90.7942194365268,3125.70456440894,5.90142511722415,68.2836562274872,20,0
8.91075939657679,2.65477396761464,-2.67197249784113,35.1687708240573,56.0557062331577,13.3462351128292,8.52554114678674,11.2049069681509,3.96075136133851,90.7641202673031,3124.63036994727,5.90111064463887,68.2579148930218,20,0
8.91011045514672,2.65459511260732,-2.67376932076979,35.1661025989524,56.0516290425123,13.3380977518601,8.51818514006845,11.1993104675565,3.95512148440827,90.7344733216936,3123.58010572703,5.9007910978832,68.2326910710049,20,0
8.90947146014949,2.65441418690322,-2.67558744103957,35.1634747913546,56.0476452485109,13.3300292494765,8.51086665329967,11.193772581108,3.94952349434743,90.7052754594954,3122.55360063384,5.90046650872016,68.2079808183255,20,0
8.9088423409233,2.65423120582303,-2.67742670675761,35.160887120114,56.043754538159,13.3220290753388,8.50358584357019,11.1882933600573,3.9439571331917,90.6765235568217,3121.55068785036,5.90013690953717,68.1837802508415,20,0
8.90822302722956,2.65404618412979,-2.67928696549552,35.1583393055483,56.0399565983677,13.314096698223,8.49634282693359,11.1828728090657,3.93842214451018,90.648214506092,3120.57120555737,5.89980233192634,68.1600855029686,20,0
8.90761344915649,2.65385913579369,-2.68116807049955,35.15583106953,56.0362511225871,13.3062315860649,8.48913768373961,11.1775108974331,3.93291827192195,90.620345217,3119.61499442212,5.89946280610096,68.1368926971418,20,0
8.90701353695625,2.65367007394357,-2.68306988308336,35.1533621350983,56.0326378137481,13.2984332061889,8.4819704646373,11.172207566823,3.92744525955652,90.5929126122039,3118.68189511914,5.89911836072156,68.114197932523,20,0
8.90642322089584,2.65347901087674,-2.68499227312191,35.1509322258023,56.0291163867344,13.2907010256567,8.47484119716631,11.1669627377592,3.92200285416851,90.565913620025,3117.77174668839,5.89876902284597,68.0919972905473,20,0
8.90584243109042,2.65328595799087,-2.68693511895395,35.1485410650988,56.0256865703203,13.2830345115572,8.46774989227742,11.1617763161203,3.91659080656729,90.5393451677639,3116.88438559635,5.8984148177062,68.0702868550388,20,0
8.90527109741201,2.65309092564887,-2.68889830807541,35.1461883756804,56.0223481102749,13.2754331311627,8.46069655032687,11.1566482003528,3.91120887225981,90.5132041742263,3116.01964616185,5.89805576834107,68.0490627265594,20,0
8.90470914941583,2.65289392299754,-2.69088173851657,35.1438738791065,56.0191007720956,13.2678963519884,8.45368116615657,11.1515782888434,3.90585681061208,90.4874875456282,3115.17736085616,5.89769189513576,68.0283210299882,20,0
8.90415651628251,2.65269495782313,-2.69288532068731,35.1415972955081,56.0159443431676,13.2604236418126,8.44670373332212,11.1465664868439,3.90053438348065,90.4621921723124,3114.35736074935,5.89732321545275,68.0080579091217,20,0
8.9036131267941,2.65249403654472,-2.69490897885072,35.1393583433545,56.012878633396,13.253014468731,8.43976424762826,11.1416127121728,3.89524135430958,90.4373149261611,3113.55947531773,5.89694974357866,67.9882695164247,20,0
8.903078909259,2.65229116425334,-2.69695265119304,35.1371567393581,56.0099034739507,13.245668301281,8.43286271010334,11.1367168988213,3.88997748721579,90.412852659535,3112.78353177204,5.89657149077886,67.968952006575,20,0
8.90255379148817,2.65208634486945,-2.69901628942961,35.1349921981727,56.0070187152834,13.2383846086067,8.42599912960571,11.1318789995329,3.88474254726589,90.388802201919,3112.02935484128,5.89618846562098,67.9501015297122,20,0
8.90203770073475,2.65187958131605,-2.70109985720717,35.1328644322982,56.0042242238296,13.2311628606273,8.41917352490015,11.1270989868129,3.87953630065255,90.3651603588691,3111.29676614535,5.89580067433901,67.9317142348979,20,0
8.90153056368621,2.65167087565224,-2.70320332834456,35.130773151838,56.0015198792076,13.2240025282275,8.41238592618311,11.1223768532447,3.87435851484696,90.3419239093106,3110.58558438344,5.89540812111488,67.9137862726984,20,0
8.90103230645632,2.65146022924103,-2.70532668547816,35.1287180644686,55.9989055708268,13.2169030833541,8.40563637593806,11.1177126116613,3.86920895855508,90.3190896052068,3109.89562564615,5.89501080844419,67.8963137975408,20,0
8.90054285460492,2.65124764287203,-2.70746991835608,35.1266988754093,55.9963811948086,13.2098639991223,8.39892492911866,11.1131062942941,3.86408740124551,90.296654171214,3109.22670368441,5.89460873740818,67.8792929683416,20,0
8.90006213317768,2.65103311690376,-2.70963302259241,35.1247152875031,55.993946650738,13.2028847498969,8.39225165276764,11.1085579517111,3.8589936126387,90.2746143055904,3108.57863038497,5.89420190799591,67.8627199453626,20,0
8.89959006674818,2.65081665145815,-2.71181599822046,35.1227670013806,55.9916018379328,13.1959648113889,8.38561662517026,11.1040676509881,3.85392736257296,90.2529666820063,3107.95121595211,5.893790319548,67.8465908866185,20,0
8.8991265794595,2.65059824660479,-2.71401884771467,35.1208537156316,55.9893466515343,13.1891036607586,8.37901993460025,11.0996354728849,3.84888842081227,90.2317079514622,3107.34426897334,5.89337397118195,67.8309019474402,20,0
8.89867159507418,2.65037790253869,-2.71624157411657,35.1189751269762,55.9871809787563,13.1823007767212,8.37246167777209,11.0952615087168,3.84387655700067,90.2108347441798,3106.75759675835,5.89295286220618,67.8156492794801,20,0
8.8982250370369,2.65015561977753,-2.71848417922553,35.1171309304679,55.9851046951181,13.1755556396422,8.3659419580332,11.0909458569976,3.83889154086063,90.190343671865,3106.19100560263,5.89252699258056,67.8008290309286,20,0
8.89778685266961,2.64993121603487,-2.72074666159028,35.1153208197507,55.9831061510276,13.1688677310597,8.3594609708158,11.0866886196235,3.83393296985872,90.1702313305634,3105.64227823534,5.8920959527837,67.7864373488044,20,0
8.89735698218475,2.64970456162376,-2.72303088062773,35.1135445851409,55.9811810814215,13.1622365340282,8.35301910162332,11.0824918514435,3.82900046003067,90.150495390454,3105.11159829837,5.8916594487512,67.772468892083,20,0
8.89693531931637,2.64947584736024,-2.72533816081244,35.1118019880299,55.9793462938187,13.1556615402228,8.34661681625596,11.0783572624358,3.82409401936684,90.1311332003325,3104.60199701173,5.89121790173074,67.7589184499244,20,0
8.89652177245198,2.64924511538978,-2.72766656405389,35.1100926012809,55.9776026108541,13.1491422489885,8.34025452783192,11.0742833803099,3.81921365243147,90.112140014232,3104.11157374125,5.89077140134309,67.7457841619497,20,0
8.8961162554968,2.64901238433464,-2.73001566546384,35.1084160570335,55.9759496391461,13.142678152246,8.33393255045462,11.0702701932958,3.81435920808377,90.0935117448165,3103.63997332197,5.89031998572596,67.7330641811351,20,0
8.89571868704018,2.64877766180047,-2.73238527959273,35.1067720096779,55.974386923379,13.1362687326524,8.32765107717591,11.0663178300474,3.80953037758741,90.0752445519762,3103.18709917018,5.88986366971815,67.7207553634831,20,0
8.89532898833867,2.64854095661551,-2.73477533315696,35.1051601324822,55.9729139746378,13.1299134712794,8.32141019245472,11.0624264103329,3.80472677945619,90.0573348053576,3102.75285062537,5.88940247207309,67.7088532257298,20,0
8.8949470811111,2.6483022863834,-2.73718574043812,35.1035801094191,55.9715301943475,13.1236118560826,8.31520990548478,11.0585959328928,3.79994805680155,90.0397789935451,3102.33706435662,5.88893643197555,67.6973526475681,20,0
8.89457288659473,2.64806167815887,-2.73961632635866,35.1020316262304,55.9702348582248,13.1173633856453,8.30905018296988,11.0548262318434,3.7951939315243,90.0225736247819,3101.93952805813,5.88846561019612,67.6862486947951,20,0
8.89420632604336,2.64781916417194,-2.74206681956872,35.1005143666021,55.9690271631323,13.1111675673106,8.30293096676769,11.0511170025386,3.79046420084251,90.0057151844673,3101.56002049623,5.88799007934557,67.6755370883467,20,0
8.89384732193954,2.64757477629049,-2.74453689596174,35.0990280141855,55.9679062970953,13.1050239123963,8.29685217446479,11.0474678627294,3.78575869634125,89.9892001576164,3101.19834552169,5.88750991149391,67.6652141884513,20,0
8.89349579903043,2.64732854247683,-2.74702623506266,35.0975722575155,55.9668714904478,13.0989319318936,8.29081369074612,11.0438784095275,3.78107723947755,89.9730250835053,3100.85434371721,5.88702517034503,67.6552766577126,20,0
8.89315168462928,2.64708048633992,-2.74953455612228,35.096146794213,55.9659220301,13.0928911348047,8.28481535981109,11.0403482468684,3.77641961840038,89.9571866023671,3100.52788220467,5.88653591031759,67.6457210872507,20,0
8.8928149081738,2.64683062892644,-2.75206162269336,35.0947513322123,55.9650572434191,13.0869010291114,8.2788569852957,11.0368769825045,3.77178559153401,89.9416814690255,3100.21883490518,5.88604218054794,67.6365437974751,20,0
8.89248540045831,2.64657899094348,-2.75460722439635,35.0933855879717,55.9642764729621,13.0809611240929,8.27293833807295,11.0334642096921,3.76717490752748,89.9265065330187,3099.92706650164,5.88554402977248,67.6277408631868,20,0
8.89216309293678,2.64632559401856,-2.75717115427994,35.0920492833636,55.963579059934,13.0750709322934,8.26705916795788,11.0301094923529,3.76258732559995,89.9116587040402,3099.65242724996,5.88504150901637,67.6193082785725,20,0
8.89184791739009,2.64607046053879,-2.75975319598115,35.0907421428504,55.9629643445253,13.0692299702583,8.26121921445923,11.026812363939,3.75802262536132,89.8971349205605,3099.39475762355,5.88453467111736,67.611242128763,20,0
8.89153980590935,2.64581361255248,-2.76235312536096,35.0894638921367,55.9624316786017,13.0634377580552,8.25541821365721,11.0235723398202,3.75348060417048,89.8829321348526,3099.15389695316,5.88402356819635,67.6035386752281,20,0
8.89123869104358,2.64555507056698,-2.76497072169298,35.088214258103,55.9619804411674,13.0576938182486,8.24965590112777,11.0203889353502,3.74896106735491,89.8690473122555,3098.92968998431,5.88350824893875,67.5961943369556,20,0
8.89094450589896,2.6452948528843,-2.76760577991803,35.0869929694078,55.9616100480461,13.0519976750774,8.24393201276996,11.0172616810458,3.74446381868256,89.8554774378649,3098.72198835302,5.88298875710044,67.5892056106458,20,0
8.89065718409624,2.64503297563899,-2.7702581174201,35.0857997568908,55.9613199528035,13.0463488542331,8.23824628569434,11.0141901301901,3.73998865595604,89.8422195210085,3098.53064767882,5.88246513158237,67.5825689914312,20,0
8.89037665960006,2.64476945329567,-2.77292757364819,35.0846343534025,55.9611096411369,13.0407468831955,8.23259846037251,11.0111738593425,3.73553537231089,89.8292705933613,3098.35552310229,5.88193740751909,67.5762809353723,20,0
8.89010286650527,2.64450429921188,-2.77561400505158,35.0834964931138,55.9609786234046,13.0351912917957,8.22698828394545,11.0082124654241,3.73110376058395,89.8166277012643,3098.19646603253,5.88140561750063,67.5703378694324,20,0
8.88983573886959,2.64423752597743,-2.77831727934733,35.0823859106507,55.9609264291574,13.0296816126701,8.22141551375142,11.0053055632928,3.72669361733983,89.8042878961184,3098.05332336842,5.88086979229253,67.5647362275688,20,0
8.88957521064076,2.64396914546678,-2.78103727206326,35.081302340417,55.9609526049845,13.024217381425,8.21587992006374,11.0024527858147,3.72230474442438,89.7922482268554,3097.92593876813,5.88032996092326,67.5594724846329,20,0
8.88932121566315,2.64369916872224,-2.78377386600698,35.0802455163009,55.9610567145742,13.0187981365515,8.21038128751678,10.9996537860707,3.71793694791813,89.7805057366763,3097.81415461763,5.8797861504074,67.5545431700685,20,0
8.8890736877234,2.64342760584582,-2.78652695245881,35.0792151717021,55.9612383389193,13.0134234192436,8.20491941531378,10.9969082399756,3.71359003578965,89.7690574633562,3097.71781344387,5.87923838550197,67.5499448599619,20,0
8.88883256058799,2.64315446602265,-2.78929643227769,35.0782110397196,55.9614970750087,13.0080927732736,8.19949411668966,10.9942158475915,3.70926381582336,89.7579004413293,3097.63675824227,5.87868668876418,67.5456741579777,20,0
8.88859776802276,2.64287975769009,-2.79208221566569,35.0772328533047,55.9618325327127,13.0028057450058,8.19410521811636,10.9915763323554,3.70495809475142,89.747031703386,3097.57083195353,5.87813108093823,67.5417276782105,20,0
8.88836924378838,2.64260348879723,-2.79488422044608,35.0762803453423,55.9622443303397,12.9975618835043,8.1887525585318,10.9889894385624,3.70067267859213,89.7364482815811,3097.51987672937,5.87757158154348,67.5381020377985,20,0
8.88814692163848,2.64232566705435,-2.79770236941903,35.0753532486331,55.9627320902023,12.9923607406928,8.18343598857263,10.9864549279508,3.69640737358731,89.726147207034,3097.48373351415,5.87700820944042,67.5347938595067,20,0
8.88793073533151,2.64204630012225,-2.80053658781827,35.0744512958881,55.9632954348079,12.9872018714735,8.1781553696444,10.9839725763909,3.69216198698035,89.7161255098682,3097.46224219615,5.876440983264,67.5317997793762,20,0
8.88772061866567,2.64176539573569,-2.8033868013801,35.0735742197781,55.9639339839422,12.9820848337656,8.17291057268949,10.9815421710245,3.68793632725749,89.7063802197566,3097.45524216598,5.87586992171283,67.5291164531884,20,0
8.88751650553572,2.6414829617737,-2.80625293508268,35.0727217530763,55.9646473526032,12.9770091885117,8.16770147658406,10.9791635077722,3.68373020388674,89.6969083675149,3097.46257296053,5.87529504372374,67.5267405585645,20,0
8.88731832999041,2.64119900633073,-2.80913491242995,35.0718936288911,55.9654351490308,12.9719744996444,8.16252796626543,10.976836389014,3.67954342682401,89.6877069876792,3097.48407478424,5.87471636865128,67.524668792904,20,0
8.88712602629299,2.64091353779816,-2.81203265472237,35.0710895808993,55.9662969728468,12.9669803340768,8.15738993073154,10.9745606209878,3.67537580614675,89.6787731211033,3097.51958876208,5.87413391647143,67.5228978693361,20,0
8.88693952897229,2.64062656496225,-2.81494608022518,35.070309343594,55.9672324130808,12.9620262617158,8.15228726105636,10.9723360109567,3.67122715196456,89.6701038177109,3097.56895702112,5.87354770802222,67.5214245136502,20,0
8.88675877286995,2.64033809710334,-2.81787510316667,35.0695526524927,55.9682410463199,12.9571118554898,8.14721984851025,10.970162364223,3.66709727459352,89.6616961388077,3097.63202272581,5.8729577652457,67.5202454634702,20,0
8.88658369318182,2.64004814407357,-2.82081963272327,35.0688192443306,55.9693224352191,12.9522366913866,8.14218758280089,10.9680394812335,3.66298598484059,89.6535471592289,3097.70863016816,5.87236411138096,67.5193574696052,20,0
8.8864142255036,2.63975671634821,-2.82377957222349,35.0681088572298,55.9704761274857,12.947400348474,8.13719035043084,10.9659671550244,3.65889309424455,89.6456539692199,3097.79862496273,5.8717667710965,67.5187572983404,20,0
8.88625030587417,2.63946382504704,-2.8267548186214,35.0674212308859,55.9717016553826,12.9426024089036,8.1322280331604,10.9639451690522,3.65481841520563,89.6380136765105,3097.90185428758,5.87116577055478,67.5184417334086,20,0
8.88609187081866,2.63916948193456,-2.82974526227497,35.0667561067456,55.9729985356583,12.9378424579046,8.12730050658746,10.9619732954354,3.65076176101593,89.6306234082841,3098.0181671155,5.87056113742798,67.518407577075,20,0
8.88593885738879,2.63887369940748,-2.83275078694061,35.0661132281816,55.9743662697934,12.9331200837708,8.12240763887485,10.9600512935281,3.64672294585483,89.6234803131285,3098.14741438353,5.86995290088396,67.5186516504147,20,0
8.88579120319613,2.63857649047339,-2.83577126989724,35.0654923406594,55.9758043444866,12.9284348778534,8.1175492896586,10.9581789087721,3.64270178480797,89.6165815628826,3098.2894490861,5.86934109155022,67.5191707933018,20,0
8.88564884643927,2.63827786872711,-2.83880658216168,35.0648931918719,55.9773122322895,12.92378643455,8.1127253091808,10.9563558718203,3.63869809394924,89.6099243541319,3098.44412631364,5.86872574147054,67.5199618645863,20,0
8.88551172592606,2.63797784831472,-2.84185658872633,35.0643155318519,55.978889392509,12.919174351306,8.10793553764563,10.9545818979071,3.63471169047381,89.6035059094661,3098.61130324806,5.8681068840313,67.5210217427899,20,0
8.88537978108866,2.63767644388883,-2.84492114892345,35.0637591130637,55.9805352722738,12.9145982286128,8.10317980479817,10.9528566865691,3.63074239283145,89.5973234784852,3098.79083916822,5.86748455386633,67.5223473272298,20,0
8.88525295199533,2.63737367055436,-2.84800011687918,35.0632236904643,55.9822493078054,12.9100576699996,8.09845792971731,10.9511799216774,3.62679002084599,89.5913743384925,3098.98259544989,5.8668587867376,67.5239355391612,20,0
8.88513117935686,2.63706954380554,-2.85109334206453,35.0627090215542,55.9840309258586,12.9055522820246,8.09376972080651,10.9495512717818,3.62285439580785,89.5856557950468,3099.18643555185,5.86622961939452,67.5257833228187,20,0
8.88501440452968,2.6367640794561,-2.8542006699368,35.0622148664031,55.9858795452923,12.9010816742656,8.08911497596188,10.9479703907433,3.61893534053348,89.5801651822568,3099.40222498709,5.86559708941608,67.5278876462501,20,0
8.88490256951405,2.63645729356775,-2.85732194264961,35.0617409876648,55.98779457868,12.8966454593104,8.08449348290651,10.9464369186115,3.61503267940225,89.5748998629428,3099.62983127447,5.86496123504712,67.5302455018845,20,0
8.88479561694828,2.63614920238114,-2.86045699978297,35.0612871505703,55.9897754339038,12.8922432527439,8.07990501968533,10.9449504826895,3.61114623839791,89.569857228559,3099.86912385785,5.86432209503869,67.532853906918,20,0
8.88469349009817,2.63583982224183,-2.86360567904609,35.0608531229059,55.9918215158525,12.8878746731424,8.07534935529878,10.9435106987314,3.60727584514183,89.5650346989542,3100.11997401951,5.86367970847561,67.5357099037353,20,0
8.88459613284432,2.63552916954354,-2.86676781703284,35.0604386749706,55.9939322277576,12.8835393420653,8.07082625045877,10.9421171723316,3.60342132895659,89.5604297218957,3100.38225474499,5.8630341146412,67.5388105602631,20,0
8.88450348966539,2.63521726065037,-2.86994324980105,35.0600435795275,55.996106972979,12.8792368840507,8.06633545843886,10.9407695002598,3.599582520875,89.5560397725275,3100.65584064967,5.86238535283431,67.5421529705698,20,0
8.8844155056206,2.63490411184892,-2.87313181366665,35.0596676117345,55.9983451560965,12.8749669266111,8.06187672599469,10.9394672721055,3.59575925367488,89.551862352606,3100.94060783997,5.86173346225208,67.5457342550222,20,0
8.88433212632974,2.63458973928421,-2.87633334569256,35.0593105490761,56.0006461844193,12.8707291002254,8.05744979433814,10.9382100716873,3.59195136187469,89.5478949897349,3101.23643382653,5.86107848183616,67.5495515606468,20,0
8.88425329795282,2.63427415891133,-2.87954768434372,35.0589721712828,56.0030094690743,12.8665230383366,8.05305440013137,10.9369974786819,3.58815868172417,89.5441352364754,3101.54319740868,5.86042045015382,67.5536020611696,20,0
8.88417896716894,2.63395738645251,-2.88277466998142,35.0586522602487,56.0054344260247,12.8623483773463,8.04869027649079,10.9358290701128,3.58438105118665,89.5405806694296,3101.86077857196,5.85975940529084,67.557882957009,20,0
8.88410908115496,2.63363943735997,-2.88601414530325,35.0583505999475,56.0079204769456,12.8582047566121,8.04435715397545,10.934704421794,3.58061830991602,89.5372288883057,3102.18905838066,5.85909538475794,67.5623914751914,20,0
8.88404358756426,2.63332032678666,-2.88926595572269,35.0580669763469,56.010467049925,12.854091818446,8.04005476154555,10.9336231096981,3.57687029922857,89.534077514966,3102.52791888234,5.85842842541477,67.5671248692159,20,0
8.88398243450685,2.63300006956406,-2.89252994967006,35.0578011773225,56.0130735800094,12.8500092081127,8.03578282747293,10.9325847112156,3.57313686206976,89.5311241924724,3102.87724301891,5.85775856341048,67.5720804188675,20,0
8.88392557052983,2.63267868018688,-2.8958059788194,35.0575529925787,56.0157395095925,12.8459565738288,8.03154108019032,10.9315888062923,3.56941784297663,89.5283665842082,3103.23691454853,5.85708583414011,67.5772554299795,20,0
8.8838729445996,2.63235617280691,-2.89909389824726,35.0573222135697,56.0184642885993,12.8419335667621,8.02732924906621,10.9306349784376,3.56571308804092,89.5258023729967,3103.60681796852,5.85641027222263,67.5826472341507,20,0
8.88382450608622,2.63203256122023,-2.90239356649579,35.0571086334283,56.0212473748196,12.8379398410305,8.02314706509941,10.929722815562,3.56202244484513,89.5234292603144,3103.98683849959,5.85573191146459,67.588253188458,20,0
8.88378020474889,2.63170785889456,-2.90570484570497,35.0569120469035,56.0240882333302,12.8339750537018,8.01899426151942,10.9288519108044,3.55834576245303,89.5212449655945,3104.37686195655,5.85505078491482,67.5940706749402,20,0
8.88373999072367,2.63138207894758,-2.90902760133423,35.0567322503018,56.0269863370592,12.8300388647938,8.01487057429318,10.9280218628537,3.55468289132051,89.5192472255752,3104.77677481762,5.85436692481049,67.6000971005097,20,0
8.88370381451388,2.63105523419254,-2.9123617023854,35.0565690414382,56.0299411657555,12.8261309372727,8.01077574253577,10.9272322766786,3.55103368328651,89.5174337937577,3105.18646410414,5.85368036267447,67.606329896214,20,0
8.88367162698156,2.6307273371345,-2.91570702093691,35.0564222195988,56.0329522061766,12.822250937052,8.0067095088184,10.9264827634727,3.54739799150622,89.5158024399867,3105.60581742901,5.85299112930369,67.6127665171301,20,0
8.88364337934217,2.63039840000162,-2.91906343218358,35.0562915855056,56.0360189513846,12.8183985329912,8.00267161938689,10.925772941002,3.54377567041342,89.5143509500624,3106.03472297683,5.85229925483669,67.6194044417871,20,0
8.88361902316069,2.63006843476908,-2.92243081411721,35.0561769412964,56.0391409002764,12.8145733968942,7.99866182428519,10.9251024335041,3.54016657568366,89.5130771255159,3106.47306950483,5.85160476880571,67.6262411718135,20,0
8.88359851034991,2.62973745318567,-2.92580904728243,35.0560780905099,56.0423175570276,12.8107752035062,7.99467987739189,10.9244708715676,3.536570564199,89.5119787834429,3106.92074635935,5.85090770019571,67.6332742315829,20,0
8.88358179317041,2.62940546680194,-2.92919801450603,35.0559948380784,56.0455484305005,12.8070036305103,7.99072553637728,10.9238778918979,3.53298749401625,89.5110537564272,3107.37764349821,5.85020807750778,67.6405011678666,20,0
8.88356882423247,2.62907248699871,-2.93259760060869,35.0559269903299,56.0488330336439,12.8032583585235,7.98679856258741,10.923323136986,3.52941722433889,89.5102998925539,3107.84365151949,5.84950592882415,67.6479195495075,20,0
8.88355955649927,2.62873852501566,-2.93600769211406,35.0558743549946,56.0521708828894,12.7995390710915,7.98289872086428,10.9228062547015,3.52585961549272,89.5097150554957,3108.31866169464,5.84880128187397,67.6555269671184,20,0
8.88355394329152,2.62840359197887,-2.93942817695591,35.0558367412205,56.0555614975717,12.7958454546824,7.97902577931205,10.9223268978202,3.52231452890618,89.5092971246723,3108.8025660065,5.84809416409749,67.6633210328063,20,0
8.88355193829304,2.62806769892744,-2.94285894419698,35.0558139595914,56.0590043993661,12.7921771986802,7.97517950901926,10.921884723509,3.51878182709572,89.5090439954604,3109.29525718887,5.84738460270844,67.6712993799298,20,0
8.88355349555723,2.62773085683836,-2.94629988375613,35.0558058221504,56.0624991117659,12.7885339953767,7.9713596837471,10.9214793927754,3.51526137365522,89.5089535794486,3109.79662876716,5.84667262475307,67.6794596628947,20,0
8.88355856951396,2.62739307665252,-2.94975088615394,35.0558121424273,56.0660451595268,12.7849155399622,7.96756607959179,10.921110569901,3.51175303325465,89.5090238047475,3110.30657508569,5.84595825717195,67.6877995569797,20,0
8.88356711497728,2.62705436928018,-2.95321184224559,35.0558327354666,56.0696420685906,12.7813215305168,7.9637984746376,10.9207779218374,3.50825667162059,89.5092526162955,3110.82499140829,5.8452415268159,67.6963167582356,20,0
8.8835790871529,2.62671474563574,-2.95668264316504,35.0558674178595,56.0732893653053,12.7777516679987,7.96005664860559,10.9204811178026,3.50477215555361,89.509637976217,3111.35177389431,5.84452246052753,67.7050089832389,20,0
8.88359444164531,2.62637421665442,-2.9601631799689,35.0559160077747,56.0769865761022,12.7742056562334,7.95634038249648,10.9202198285745,3.50129935294228,89.510177864163,3111.8868196144,5.84380108518228,67.7138739691387,20,0
8.88361313446524,2.62603279328342,-2.96365334346433,35.0559783249878,56.0807332277337,12.7706832019013,7.9526494582521,10.9199937259608,3.4978381327482,89.5108702776428,3112.4300266697,5.8430774276725,67.7229094736786,20,0
8.88363512203677,2.62569048650375,-2.96715302429988,35.0560541909129,56.0845288467635,12.767184014524,7.94898365843761,10.919802482552,3.4943883650194,89.5117132323656,3112.98129417618,5.84235151495936,67.7321132749916,20,0
8.88366036120328,2.62534730733295,-2.97066211274097,35.0561434286303,56.0883729595615,12.7637078064512,7.9453427659476,10.9196457711786,3.49094992090409,89.5127047625591,3113.5405222929,5.84162337408242,67.7414831716187,20,0
8.88368880923302,2.62500326682759,-2.9741804986416,35.0562458629128,56.0922650922653,12.7602542928453,7.94172656374332,10.9195232645892,3.48752267266468,89.5138429212529,3114.10761224315,5.8408930321678,67.7510169825324,20,0
8.88372042382368,2.62465837608221,-2.97770807141831,35.0563613202476,56.0962047708268,12.7568231916676,7.9381348346239,10.9194346351616,3.48410649369072,89.5151257805285,3114.68246633377,5.8401605164283,67.7607125471664,20,0
8.88375516310622,2.62431264622624,-2.98124472006054,35.0564896288562,56.1001915210984,12.753414223663,7.93456736103622,10.9193795546844,3.48070125851228,89.5165514317354,3115.26498796793,5.83942585415861,67.7705677254379,20,0
8.88379298564769,2.6239660884186,-2.98479033316124,35.0566306187093,56.104224868974,12.7500271123432,7.93102392492392,10.9193576941975,3.47730684281311,89.5181179856593,3115.85508165122,5.83868907272481,67.7805803977771,20,0
8.88383385045308,2.62361871383975,-2.98834479897283,35.0567841215402,56.108304340586,12.746661583971,7.92750430761748,10.9193687238968,3.47392312344249,89.5198235726689,3116.45265299538,5.8379501995477,67.7907484651557,20,0
8.88387771696599,2.62327053368282,-2.99190800548695,35.056949970851,56.1124294625221,12.7433173675441,7.92400828976508,10.9194123131044,3.47054997842736,89.521666342789,3117.05760871382,5.83720926208367,67.8010698491093,20,0
8.88392454506856,2.62292155914249,-2.9954798405264,35.0571280019173,56.1165997620916,12.7399941947777,7.92053565130374,10.9194881302915,3.46718728698323,89.5236444657479,3117.66985661566,5.83646628780036,67.8115424917621,20,0
8.88397429508021,2.62257180140349,-2.99906019185761,35.057318051787,56.1208147676035,12.7366918000887,7.91708617146912,10.9195958431613,3.46383492952373,89.5257561309671,3118.28930559357,5.83572130415037,67.8221643558452,20,0
8.88402692775548,2.62222127162809,-3.00264894730952,35.0575199592763,56.1250740086591,12.7334099205784,7.9136596288414,10.9197351187786,3.4604927876693,89.5279995475145,3118.91586560812,5.83497433854323,67.8329334247051,20,0
8.88408240428113,2.62186998094276,-3.00624599490084,35.0577335649614,56.1293770164717,12.7301482960161,7.91025580142383,10.9199056237422,3.45716074425263,89.530372944016,3119.54944767097,5.83422541831441,67.8438477023078,20,0
8.88414068627234,2.62151794042542,-3.00985122297698,35.0579587111667,56.1337233241647,12.7269066688213,7.90687446675076,10.9201070244008,3.4538386833234,89.5328745685194,3120.18996382258,5.8334745706956,67.8549052132178,20,0
8.8842017357683,2.62116516109198,-3.01346452034142,35.0581952419495,56.1381124670917,12.7236847840487,7.9035154020217,10.9203389870922,3.45052649014934,89.5355026883282,3120.8373271108,5.83272182278344,67.8661040025721,20,0
8.88426551522715,2.62081165388418,-3.01708577639289,35.0584430030833,56.1425439831205,12.7204823893701,7.90017838425592,10.9206011784146,3.44722405121689,89.5382555898146,3121.49145156411,5.83196720151024,67.8774421360273,20,0
8.88433198752041,2.62045742965722,-3.02071488125142,35.0587018420366,56.1470174129294,12.7172992350581,7.8968631904645,10.9208932655073,3.44393125422818,89.541131578184,3122.15225216781,5.83121073361476,67.8889176997018,20,0
8.88440111592711,2.62010249917476,-3.02435172588434,35.0589716079515,56.1515323001196,12.7141350739701,7.89356959783231,10.9212149163488,3.44064798810075,89.5441289772388,3122.8196448098,5.83045244562889,67.900528800091,20,0
8.8844728641277,2.61974687307604,-3.02799620215836,35.0592521516194,56.156088192019,12.7109896615315,7.89029738391451,10.9215657999907,3.43737414294844,89.5472461291042,3123.49354635365,5.82969236380197,67.9122735640019,20,0
8.88454719619741,2.61939056189476,-3.03164820317801,35.0595433254572,56.1606846391896,12.70786275572,7.88704632683675,10.9219455870925,3.43410961008652,89.5504813939693,3124.17387449925,5.82893051414097,67.9241501383406,20,0
8.88462407659962,2.6190335760537,-3.03530762309089,35.0598449834803,56.1653211956075,12.70475411705,7.88381620548245,10.9223539499276,3.43085428202954,89.5538331497808,3124.86054773663,5.82816692239627,67.9361566900875,20,0
8.88470347017979,2.61867592583465,-3.03897435714453,35.0601569812757,56.1699974193773,12.7016635085558,7.88060679968135,10.922790562627,3.42760805246525,89.5572997919519,3125.55348542378,5.82740161399249,67.9482914062158,20,0
8.88478534215942,2.61831762136496,-3.0426483019948,35.0604791759783,56.1747128730386,12.6985906957765,7.8774178904045,10.9232551016761,3.42437081623262,89.5608797330921,3126.25260781449,5.82663461399621,67.9605524934226,20,0
8.88486965812874,2.61795867266987,-3.04632935584488,35.0608114262463,56.1794671222961,12.6955354467395,7.87424925993474,10.9237472462494,3.4211424693363,89.5645714027372,3126.95783579048,5.82586594723123,67.9729381778883,20,0
8.88495638404162,2.61759908961858,-3.05001741790846,35.0611535922317,56.1842597374165,12.6924975319462,7.87110069201867,10.9242666778432,3.417922908918,89.5683732470193,3127.66909105303,5.82509563815616,67.9854467053179,20,0
8.88504548621013,2.6172388819194,-3.0537123889639,35.0615055355602,56.1890902932789,12.689476724356,7.86797197202316,10.9248130809826,3.41471203323141,89.5722837284464,3128.38629614306,5.82432371085213,67.9980763406491,20,0
8.88513693129809,2.61687805917733,-3.05741417140501,35.0618671193085,56.193958367987,12.6864727993704,7.86486288705981,10.9253861434282,3.41150974165106,89.5763013256499,3129.10937417342,5.82355018914999,68.0108253677831,20,0
8.88523068631733,2.61651663083636,-3.06112266864943,35.0622382079794,56.198863544372,12.6834855348181,7.86177322608825,10.9259855557092,3.40831593464173,89.5804245331047,3129.83824906329,5.82277509650022,68.023692089578,20,0
8.88532671862255,2.61615460621522,-3.06483778573272,35.0626186674867,56.2038054090383,12.6805147109398,7.85870278000681,10.926611011821,3.40513051374154,89.5846518609637,3130.57284539338,5.82199845605197,68.036674827536,20,0
8.88542499590809,2.61579199447569,-3.06855942894072,35.0630083651339,56.2087835532222,12.6775601103714,7.85565134173169,10.9272622089475,3.40195338154501,89.5889818348211,3131.31308855586,5.8212202905812,68.0497719215938,20,0
