Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
8.8855254862025,2.61542880469707,-3.072287506137,35.0634071696013,56.2137975709365,12.6746215181299,7.85261870624157,10.9279388478687,3.39878444170608,89.5934129955701,3132.05890443282,5.8204406226568,68.0629817299111,20,0
8.88562815786764,2.61506504578565,-3.07602192599688,35.0638149509253,56.2188470613049,12.6716987215975,7.8496046706108,10.9286406322385,3.39562359890073,89.5979438991705,3132.81021981157,5.81965947443788,68.0763026288123,20,0
8.88573297959362,2.61470072657526,-3.07976259893871,35.0642315804939,56.2239316259809,12.6687915105053,7.84660903402545,10.9293672695495,3.39247075883173,89.6025731165985,3133.56696197307,5.81887686789824,68.0897330124164,20,0
8.8858399203981,2.61433585577079,-3.08350943609122,35.0646569310261,56.2290508706919,12.6658996769182,7.84363159777172,10.9301184701167,3.38932582820524,89.6072992336239,3134.32905895012,5.81809282470036,68.1032712925896,20,0
8.88594894962379,2.61397044195031,-3.08726234987358,35.0650908765704,56.2342044051233,12.6630230152184,7.8406721652301,10.9308939476453,3.38618871471255,89.6121208507818,3135.0964395606,5.81730736620004,68.11691589868,20,0
8.88606003693557,2.61360449363427,-3.0910212539755,35.0655332924937,56.2393918412332,12.6601613220897,7.83773054184047,10.9316934192056,3.38305932703577,89.6170365832638,3135.86903312538,5.81652051360176,68.1306652772922,20,0
8.88617315232056,2.61323801923224,-3.09478606264469,35.0659840554706,56.2446127946776,12.6573143965012,7.83480653504904,10.9325166044852,3.37993757482764,89.6220450607845,3136.64676972241,5.81573228783988,68.144517892244,20,0
8.8862882660865,2.61287102704375,-3.0985566912355,35.0664430434832,56.2498668847188,12.6544820396911,7.83189995426733,10.9333632262845,3.37682336869585,89.6271449275913,3137.42958022762,5.81494270958114,68.1584722243262,20,0
8.88640534885937,2.61250352533713,-3.10233305620085,35.0669101358152,56.2551537322992,12.6516640551496,7.8290106108044,10.9342330104682,3.37371662020877,89.632334842391,3138.2173959857,5.81415179940168,68.1725267710951,20,0
8.88652437158502,2.61213552224958,-3.10611507428069,35.0673852130417,56.2604729626329,12.6488602486034,7.82613831779929,10.9351256850851,3.37061724187362,89.6376134782416,3139.01014927997,5.81335957756411,68.1866800468299,20,0
8.88664530552535,2.61176702590242,-3.10990266353161,35.067868157037,56.2658242022189,12.6460704279978,7.82328289014913,10.9360409813309,3.36752514713982,89.6429795226336,3139.80777284625,5.81256606427627,68.2009305822794,20,0
8.88676812226103,2.61139804429434,-3.11369574214018,35.0683588509581,56.2712070816607,12.6432944034801,7.82044414443516,10.9369786322893,3.36444025038242,89.6484316773126,3140.6102003706,5.81177127945307,68.215276924601,20,0
8.88689279368723,2.61102858540979,-3.11749422952215,35.0688571792568,56.2766212328362,12.6405319873828,7.81762189885109,10.9379383739573,3.3613624669058,89.6539686584087,3141.41736602599,5.81097524295987,68.229717637149,20,0
8.8870192920157,2.61065865714601,-3.12129804520697,35.0693630276616,56.2820662908668,12.6377829942058,7.81481597312302,10.9389199440581,3.3582917129329,89.6595891962395,3142.22920480922,5.81017797444999,68.244251299417,20,0
8.88714758977276,2.61028826734839,-3.12510710958946,35.0698762831872,56.2875418931443,12.6350472406003,7.81202618844515,10.9399230827125,3.35522790560077,89.6652920354136,3143.04565240088,5.80937949344448,68.2588765068714,20,0
8.88727765979844,2.60991742380664,-3.12892134356542,35.0703968341259,56.2930476794806,12.63232454535,7.80925236741359,10.9409475320106,3.35217096295793,89.6710759347318,3143.86664519026,5.80857981932431,68.273591870834,20,0
8.88740947524545,2.60954613426399,-3.1327406685719,35.0709245700438,56.2985832918788,12.6296147293541,7.80649433396326,10.9419930359855,3.34912080396077,89.6769396671529,3144.69212023733,5.80777897135168,68.2883960183785,20,0
8.88754300957872,2.60917440638689,-3.13656500649194,35.071459381778,56.3041483753058,12.6269176156107,7.80375191331922,10.9430593404552,3.34607734847117,89.6828820197552,3145.52201541634,5.80697696860263,68.3032875922211,20,0
8.88767823657278,2.60880224780242,-3.14039427996738,35.0720011614334,56.3097425767157,12.6242330291977,7.80102493195034,10.9441461932866,3.34304051724661,89.6889017937042,3146.35626924775,5.80617383005135,68.3182652506214,20,0
8.8878151303109,2.60842966610142,-3.14422841201343,35.072549802373,56.3153655450333,12.6215607972563,7.79831321752391,10.9452533439638,3.34001023194804,89.6949978041448,3147.19482087557,5.80536957457749,68.3333276672269,20,0
8.88795366518427,2.60805666880367,-3.14806732598703,35.0731051992147,56.3210169320165,12.6189007489731,7.79561659886753,10.9463805435109,3.33698641512524,89.7011688801633,3148.03761020956,5.80456422088891,68.3484735310537,20,0
8.88809381588973,2.60768326334803,-3.15191094594468,35.0736672478269,56.32669639246,12.6162527155618,7.79293490595876,10.9475275448122,3.33396899021574,89.7074138647434,3148.88457797728,5.80375778749953,68.3637015462962,20,0
8.88823555742586,2.60730945717218,-3.15575919674563,35.0742358453206,56.3324035821962,12.6136165302464,7.79026796990439,10.9486941027044,3.33095788154441,89.7137316146737,3149.73566533917,5.80295029290797,68.3790104322421,20,0
8.88837886509405,2.60693525759971,-3.15961200322948,35.074810890033,56.3381381610155,12.6109920282433,7.78761562292613,10.9498799731339,3.32795301431378,89.7201210003667,3150.59081438835,5.80214175534524,68.3943989231914,20,0
8.88852371449285,2.60656067191617,-3.16346929138035,35.0753922815319,56.3438997906201,12.6083790467442,7.78497769837458,10.9510849143065,3.32495431461115,89.7265809059099,3151.44996779854,5.80133219294455,68.4098657683073,20,0
8.88867008151685,2.60618570736221,-3.1673309875431,35.0759799205935,56.3496881348953,12.6057774248978,7.78235403072159,10.9523086859177,3.32196170939488,89.7331102288162,3152.31306882607,5.80052162372616,68.4254097315953,20,0
8.88881794235481,2.60581037108844,-3.17119701849469,35.0765737091963,56.3555028610165,12.603187003793,7.77974445557038,10.9535510492163,3.31897512648993,89.7397078799587,3153.18006150248,5.79971006549627,68.4410295917247,20,0
8.88896727348534,2.60543467019378,-3.17506731190912,35.0771735505159,56.3613436384328,12.6006076264417,7.77714880967585,10.9548117674795,3.31599449457946,89.7463727835095,3154.05089043972,5.79889753593252,68.4567241419208,20,0
8.88911805167499,2.60505861167555,-3.17894179596271,35.077779348905,56.3672101401722,12.5980391377599,7.77456693097275,10.9560906056386,3.31301974320849,89.7531038767227,3154.92550104899,5.79808405247211,68.4724921898278,20,0
8.88927025397308,2.60468220250985,-3.1828203998495,35.0783910098884,56.3731020407595,12.5954813845534,7.77199865859814,10.9573873308223,3.31005080277021,89.7599001098709,3155.80383914621,5.79726963249137,68.4883325574632,20,0
8.88942385771158,2.60430544956848,-3.18670305295166,35.0790084401391,56.3790190183976,12.5929342154981,7.7694438329105,10.9587017115498,3.30708760450426,89.7667604459905,3156.6858513173,5.79645429311963,68.5042440810422,20,0
8.88957884049974,2.60392835966411,-3.19058968569749,35.0796315474806,56.3849607537219,12.5903974811245,7.76690229552446,10.960033518608,3.30413008048555,89.7736838608953,3157.57148469029,5.79563805133999,68.5202256108927,20,0
8.88973518022201,2.60355093950798,-3.19448022909535,35.0802602408632,56.3909269309187,12.5878710337998,7.76437388934198,10.9613825246198,3.30117816361496,89.7806693429244,3158.46068712203,5.79482092389433,68.5362760112984,20,0
8.88989285503331,2.60317319576094,-3.19837461517028,35.0808944303566,56.3969172363983,12.5853547277127,7.7618584585905,10.9627485045123,3.29823178762314,89.7877158928509,3159.35340694943,5.79400292739701,68.5523941603577,20,0
8.89005184335726,2.60279513499894,-3.20227277643846,35.0815340271307,56.4029313597262,12.582848418855,7.75935584884508,10.964131235029,3.29529088705755,89.7948225236746,3160.24959312884,5.79318407825757,68.5685789499402,20,0
8.89021212388215,2.60241676371024,-3.20617464626292,35.0821789434476,56.408968993627,12.580351965006,7.75686590705686,10.965530495108,3.29235539726443,89.8019882605291,3161.14919524316,5.79236439267404,68.5848292855191,20,0
8.89037367555773,2.60203808833938,-3.2100801588831,35.0828290926465,56.4150298328894,12.5778652257152,7.75438848157859,10.96694606594,3.28942525438725,89.809212140517,3162.0521632832,5.79154388673112,68.6011440859639,20,0
8.89053647759416,2.60165911520074,-3.21398924896124,35.0834843891301,56.4211135766022,12.5753880622869,7.75192342218958,10.9683777305398,3.28650039536467,89.8164932125566,3162.95844804098,5.79072257620656,68.6175222834566,20,0
8.89070050945488,2.60127985055552,-3.21790185247494,35.0841447483597,56.4272199260943,12.5729203377637,7.74947058012924,10.9698252746645,3.28358075791692,89.8238305373304,3163.8680007523,5.78990047674289,68.6339628234064,20,0
8.89086575085645,2.60090030061513,-3.22181790592322,35.0848100868278,56.433348584955,12.5704619169097,7.74702980810196,10.9712884860525,3.28066628053091,89.8312231869757,3164.78077306877,5.78907760385509,68.6504646642767,20,0
8.89103218176652,2.60052047145222,-3.22573734629134,35.0854803220561,56.4394992612789,12.5680126661952,7.74460096029679,10.9727671543933,3.27775690246932,89.8386702450681,3165.6967174746,5.78825397273133,68.667026777402,20,0
8.89119978239735,2.60014036913311,-3.22966011197042,35.0861553725879,56.4456716642068,12.56557245378,7.74218389240065,10.9742610722672,3.274852563737,89.8461708065327,3166.61578665894,5.787429598529,68.6836481469862,20,0
8.89136853320736,2.59975999958822,-3.23358614138965,35.0868351579619,56.4518655073731,12.5631411494973,7.73977846160227,10.9757700337903,3.27195320510009,89.8537239773544,3167.53793412988,5.78660449608485,68.7003277697797,20,0
8.89153841489493,2.59937936869945,-3.23751537435561,35.0875195987181,56.4580805065278,12.5607186248388,7.73738452660274,10.9772938359579,3.26905876805296,89.8613288746459,3168.46311380221,5.78577868011048,68.7170646551525,20,0
8.89170940839755,2.59899848230552,-3.24144775114911,35.0882086163733,56.4643163795176,12.5583047529378,7.73500194760749,10.9788322777518,3.26616919482001,89.8689846263696,3169.39127997513,5.78495216520413,68.7338578247764,20,0
8.89188149489074,2.59861734611979,-3.24538321247144,35.0889021334168,56.4705728483729,12.5558994085541,7.73263058632205,10.9803851600789,3.26328442835637,89.8766903712979,3170.32238771405,5.78412496566707,68.7507063125679,20,0
8.89205465578256,2.59823596582096,-3.24932170029297,35.0896000733067,56.4768496369011,12.5535024680587,7.73027030595443,10.981952286615,3.2604044123263,89.8844452589628,3171.25639243499,5.78329709570655,68.7676091646238,20,0
8.89222887271362,2.59785434701316,-3.2532631569162,35.0903023604474,56.4831464718213,12.5511138094166,7.72792097119799,10.9835334628706,3.25752909110105,89.8922484494158,3172.19325009768,5.78246856934638,68.7845654389904,20,0
8.89240412755426,2.59747249523401,-3.25720752538973,35.0910089201896,56.4894630825028,12.5487333121729,7.72558244821863,10.9851284965877,3.25465840975085,89.9000991132172,3173.13291716505,5.7816394004455,68.8015742055783,20,0
8.89258040240278,2.597090415948,-3.26115474942401,35.0917196788188,56.4957992011495,12.5463608574367,7.72325460464305,10.9867371976426,3.25179231404343,89.9079964313197,3174.07535064549,5.78080960268299,68.8186345460327,20,0
8.8927576795819,2.59670811458403,-3.26510477346051,35.0924345635488,56.5021545618283,12.543996327865,7.72093730953338,10.9883593781036,3.24893075041376,89.9159395949867,3175.02050791138,5.77997918964246,68.8357455536545,20,0
8.89293594164005,2.59632559649189,-3.26905754228443,35.0931535025061,56.5085289016282,12.5416396076482,7.71863043336634,10.9899948518178,3.24607366597752,89.9239278056232,3175.96834691255,5.77914817471496,68.8529063331057,20,0
8.89311517134636,2.595942866942,-3.27301300147388,35.093876424736,56.514921960611,12.5392905824946,7.71633384802197,10.9916434348402,3.24322100852805,89.9319602748442,3176.91882617993,5.77831657109845,68.87011600044,20,0
8.89329535168889,2.59555993116656,-3.27697109740399,35.0946032601822,56.5213334807787,12.5369491396153,7.71404742677163,10.993304945426,3.24037272653516,89.940036224247,3177.87190464568,5.77748439188994,68.8873736830141,20,0
8.89347654197236,2.59517674963098,-3.28093177682132,35.0953339396796,56.5277784717632,12.5346151675721,7.71177106592029,10.9949792035929,3.23752872818073,89.9481548853291,3178.83296146556,5.77665154980555,68.9046785194128,20,0
8.89365867812604,2.59479333978818,-3.28489544954749,35.0960687035432,56.5342475412982,12.5322885564679,7.70950468776698,10.9966665154678,3.2346889684016,89.9563189282579,3179.79465974495,5.77581808475356,68.922029351749,20,0
8.89384173488456,2.59440972001326,-3.28886193600556,35.0968072917718,56.5407357381523,12.5299691993304,7.70724822012875,10.9983666237725,3.23185343162606,89.9645254641308,3180.75772900659,5.77498403864622,68.9394253725664,20,0
8.89402569455881,2.59402590056696,-3.29283104699533,35.097549601736,56.5472419907435,12.5276569905324,7.70500158391695,11.0000792671241,3.22902209550671,89.972773352622,3181.72303346692,5.77414943531904,68.9568660025993,20,0
8.89421053804069,2.59364188809229,-3.29680267720022,35.0982955615343,56.5537658682812,12.5253518243599,7.7027646870248,11.0018042611172,3.22619491619895,89.9810617948257,3182.69067700967,5.77331429065367,68.9743506232663,20,0
8.89439624682117,2.59325768788594,-3.30077675869734,35.0990450935143,56.5603070615992,12.5230535952211,7.70053742306879,11.0035414457221,3.22337183196242,89.9893899279372,3183.66065782834,5.77247861767204,68.991878465007,20,0
8.89458280289183,2.59287330548563,-3.30475323746828,35.0997981224573,56.566865280045,12.5207621987672,7.6983196742533,11.0052906605371,3.22055277546519,89.9977569161927,3184.6329507142,5.77164243005623,69.0094486306369,20,0
8.89477018858516,2.59248874741434,-3.3087320569752,35.1005545751783,56.5734402274707,12.5184775328627,7.69611131601243,11.0070517312285,3.2177376852008,90.006161946425,3185.60752006018,5.77080574376379,69.0270601844699,20,0
8.89495838656383,2.59210402109124,-3.31271315045473,35.1013143798779,56.5800316000233,12.5161994978507,7.69391222092139,11.0088244664672,3.21492651043803,90.0146042208651,3186.58432537857,5.76996857678683,69.0447122367366,20,0
8.89514737993058,2.59171913425897,-3.31669644183347,35.1020774660998,56.5866390924361,12.513927996165,7.69172226056668,11.0106086627549,3.21211920940431,90.0230829566649,3187.56332637519,5.7691309478509,69.0624039814129,20,0
8.89533715236418,2.59133409437791,-3.320681851654,35.1028437651761,56.5932624058512,12.5116629316824,7.68954130554403,11.0124041122207,3.20931574397383,90.0315973908461,3188.54448631419,5.76829287506028,69.0801346842335,20,0
8.89552768820168,2.59094890829799,-3.3246693033463,35.1036132107775,56.599901252737,12.5094042092223,7.6873692246553,11.0142106088903,3.2065160748117,90.0401467864166,3189.5277727035,5.76745437517214,69.0979036443009,20,0
8.89571897242701,2.59056358226347,-3.32865872662768,35.1043857392476,56.6065553576929,12.5071517343878,7.68520588439668,11.016027951283,3.20372015927927,90.048730436084,3190.51315587841,5.76661546361289,69.1157101582621,20,0
8.89591099058822,2.59017812212084,-3.33265005745824,35.1051612895565,56.6132244553585,12.5049054137016,7.68305114929962,11.0178559418549,3.20092795221615,90.0573476617385,3191.50060690963,5.76577615493932,69.1335535043271,20,0
8.89610372868558,2.58979253354137,-3.33664323588948,35.105939802964,56.6199082877084,12.5026651548601,7.68090488305194,11.0196943851891,3.19813940822416,90.0659978107115,3192.4900960981,5.76493646332469,69.151432947411,20,0
8.896297173075,2.58940682212811,-3.34063820376088,35.1067212225676,56.6266066024841,12.500430866926,7.67876694990792,11.0215430868128,3.19535448370209,90.0746802507506,3193.48159258402,5.7640964027829,69.1693477555907,20,0
8.89649131040523,2.58902099337543,-3.34463490359281,35.1075054929089,56.633319153485,12.4982024603755,7.67663721591384,11.0234018535007,3.19257313768099,90.0833943656544,3194.4750649164,5.76325598706504,69.1872972150653,20,0
8.89668612758653,2.58863505260092,-3.34863327900518,35.1082925597203,56.6400457006145,12.4959798470223,7.67451554969796,11.025270494919,3.18979533141481,90.0921395524481,3195.47048164567,5.76241522949869,69.2052806365078,20,0
8.89688161177635,2.58824900478901,-3.35263327542452,35.1090823697974,56.6467860124168,12.493762939893,7.67240182284797,11.0271488251225,3.18702102736978,90.1009152199713,3196.46781210663,5.76157414263392,69.2232973522899,20,0
8.89707775036076,2.58786285454009,-3.35663484170658,35.1098748709409,56.6535398666113,12.49155165313,7.67029591009003,11.0290366645546,3.18425018830982,90.1097207882325,3197.46702650473,5.76073273812789,69.2413467091737,20,0
8.89727453092803,2.5874766061375,-3.36063793066421,35.1106700118812,56.6603070485236,12.4893459019586,7.6681976894414,11.0309338407542,3.18148277686322,90.118555687569,3198.46809538166,5.75989102689284,69.2594280615593,20,0
8.89747194123825,2.58709026356312,-3.36464249837638,35.1114677421714,56.6670873513448,12.487145602707,7.66610704243328,11.0328401878178,3.17871875564589,90.1274193574598,3199.47098941314,5.75904901912872,69.277540768163,20,0
8.89766996919183,2.58670383056666,-3.3686485040281,35.1122680120643,56.6738805748782,12.4849506728461,7.66402385440477,11.0347555464614,3.17595808763758,90.136311245159,3200.47567908439,5.75820672447503,69.2956841927572,20,0
8.89786860280589,2.58631731070726,-3.37265590919333,35.1130707723838,56.6806865247438,12.4827610310205,7.66194801477644,11.0366797635981,3.17320073651706,90.1452308042647,3201.48213463295,5.75736415210104,69.3138577068078,20,0
8.89806783019945,2.58593070737252,-3.37666467740496,35.1138759744304,56.6875050118265,12.4805765970493,7.65987941722557,11.0386126921814,3.1704466667976,90.1541774936713,3202.49032615246,5.75652131074656,69.3320606918667,20,0
8.89826763958799,2.58554402378201,-3.38067477395833,35.1146835699204,56.6943358519486,12.4783972919072,7.65781795970724,11.0405541911839,3.16769584369945,90.1631507768937,3203.50022376079,5.75567820872943,69.3502925405401,20,0
8.89846801928396,2.58515726299429,-3.3846861658767,35.1154935109639,56.7011788654888,12.4762230376938,7.65576354435564,11.0425041255839,3.16494823295432,90.1721501218206,3204.51179772783,5.75483485396248,69.3685526555343,20,0
8.89866895769732,2.58477042792253,-3.38869882183826,35.1163057500669,56.7080338769564,12.4740537576106,7.65371607729418,11.0444623661939,3.16220380061566,90.1811750007432,3205.52501851112,5.7539912539904,69.3868404481796,20,0
8.89887044333674,2.58438352136145,-3.39271271201579,35.1171202401336,56.714900714401,12.4718893759463,7.6516754684024,11.04642878931,3.15946251296879,90.1902248903734,3206.5398567403,5.75314741605255,69.4051553369702,20,0
8.8990724648102,2.58399654602014,-3.39672780779716,35.1179369344712,56.7217792087606,12.4697298180748,7.64964163106663,11.0484032761996,3.1567243365418,90.1992992719026,3207.5562831799,5.75230334715909,69.4234967468126,20,0
8.89927501082672,2.58360950455354,-3.40074408144653,35.1187557867923,56.7286691932288,12.4675750104529,7.64761448191746,11.0503857125132,3.15398923816554,90.2083976310255,3208.574268719,5.75145905416411,69.4418641090076,20,0
8.89947807019954,2.58322239958943,-3.40476150577655,35.1195767512217,56.735570502675,12.4654248806175,7.64559394054919,11.052375987694,3.15125718503032,90.2175194580189,3209.59378439385,5.75061454382903,69.460256861597,20,0
8.89968163185116,2.58283523374806,-3.4087800538702,35.1203997823098,56.7424829731825,12.4632793571777,7.64357992921344,11.0543739944194,3.14852814470521,90.2266642478872,3210.61480144489,5.7497698228699,69.4786744496988,20,0
8.89988568482031,2.58244800965712,-3.41279969887569,35.1212248350527,56.7494064416713,12.4611383698003,7.64157237248753,11.0563796280891,3.14580208512211,90.2358315005851,3211.63729138025,5.74892489799425,69.4971163255769,20,0
8.900090218268,2.58206072997453,-3.41682041385172,35.1220518649196,56.7563407453109,12.4590018491962,7.63957119692645,11.0583927863393,3.14307897453375,90.2450207213292,3212.66122597533,5.74807977595587,69.5155819484578,20,0
8.90029522148697,2.58167339734953,-3.42084217153058,35.1228808278793,56.7632857225681,12.4568697271048,7.63757633072231,11.060413368457,3.14035878152515,90.2542314208814,3213.68657757071,5.74723446347145,69.5340707841546,20,0
8.90050068390373,2.58128601453551,-3.4248649447224,35.1237116804365,56.7702412102611,12.4547419362815,7.63558770336374,11.0624412754447,3.13764147493453,90.2634631159616,3214.71331857914,5.74638896747647,69.5525823050794,20,0
8.90070661934621,2.58089839560099,-3.4288887051423,35.124544379641,56.7771953127232,12.4526184098958,7.63360533570375,11.064476408506,3.13492684738952,90.2727153293445,3215.73941198165,5.74554287184553,69.5711159895952,20,0
8.90091300773684,2.58051061665463,-3.43291538471061,35.1253789814371,56.7841567417065,12.4504990824628,7.63162934269508,11.0665207204144,3.13221490610255,90.2819886826345,3216.7674350242,5.7446963456429,69.589670028304,20,0
8.90111982869559,2.58012272935063,-3.43694419363374,35.1262154043584,56.7911289777001,12.448383895768,7.62965984588823,11.0685735363288,3.12950575912515,90.2912822706494,3217.79701065407,5.74384950315989,69.6082441605969,20,0
8.9013270659564,2.57973475160303,-3.44097459586425,35.1270535657184,56.798112117071,12.4462727915819,7.62769693172061,11.0706344417525,3.12679947224228,90.3005951746492,3218.82772762654,5.74300238358372,69.6268388748503,20,0
8.90153470574694,2.57934669108562,-3.44500640574961,35.1278933995079,56.8051058965205,12.4441657063575,7.62574063202158,11.0727033374702,3.1240960249923,90.3099266611984,3219.85954236467,5.74215500377317,69.6454543760627,20,0
8.90174273619192,2.57895855230619,-3.44903954398484,35.1287348498275,56.8121100412063,12.4420625727276,7.62379092096279,11.0747801760064,3.12139533145051,90.3192761091942,3220.89247702731,5.74130737411566,69.6640902570385,20,0
8.90195114639285,2.57857034163719,-3.45307396413835,35.1295778684695,56.8191242544573,12.4399633240439,7.62184772656292,11.0768648851011,3.11869728800582,90.3286429829949,3221.92653900959,5.74045950965863,69.6827456367441,20,0
8.90215992569349,2.57818206950843,-3.45710960037206,35.1304224111876,56.8261481933241,12.437867897928,7.6199109478224,11.078957326935,3.11600181404066,90.3380267909736,3222.96170884354,5.73961143483314,69.7014194993123,20,0
8.90236906350464,2.57779374972483,-3.46114634463152,35.1312684347198,56.8331814738015,12.4357762370342,7.61798046847645,11.0810572924539,3.1133088673476,90.3474270524422,3223.99795163913,5.73876318178176,69.720110988533,20,0
8.90257854959845,2.57740539723864,-3.46518405371631,35.1321158960787,56.8402236971399,12.4336882874615,7.61605616314756,11.0831645221928,3.11061843533304,90.3568432897638,3225.03523378232,5.73791478530969,69.7388195240492,20,0
8.90278837454142,2.57701702592407,-3.46922257242733,35.1329647537445,56.8472744800592,12.4316039963741,7.61413789703363,11.0852787355749,3.1079305150447,90.3662750416054,3226.07353418486,5.73706627790986,69.7575447431472,20,0
8.90299852996028,2.57662864760184,-3.47326175670582,35.1338149694183,56.8543334689638,12.4295233102912,7.61222552318787,11.0873996537395,3.10524509608814,90.3757218824252,3227.11284513708,5.73621768760923,69.7762863596413,20,0
8.9032090085276,2.57624027198652,-3.47730148378707,35.1346665091,56.8614003462661,12.4274461746583,7.61031888122369,11.0895270069749,3.10256215425329,90.3851834344449,3228.15316741703,5.73536903786477,69.7950440407449,20,0
8.90341980371347,2.5758519076052,-3.48134165275957,35.1355193430294,56.868474818949,12.4253725344624,7.60841779922936,11.0916605339833,3.09988165516961,90.3946593669938,3229.19450200399,5.73452034959799,69.8138173593496,20,0
8.90363090947532,2.57546356244138,-3.48538217502067,35.1363734446799,56.8755566127524,12.4233023352027,7.60652209830874,11.09379997425,3.09720356274187,90.4041493853318,3230.23684560074,5.73367164258736,69.8326058183518,20,0
8.9038423200027,2.57507524430609,-3.48942296758253,35.1372287895007,56.8826454663546,12.4212355235897,7.60463159801549,11.0959450658913,3.0945278462317,90.4136532166742,3231.28018937604,5.73282293624101,69.8514089103256,20,0
8.90405402958762,2.57468696068706,-3.49346394921372,35.1380853538835,56.8897411326076,12.4191720477122,7.60274612096157,11.0980955472292,3.09185448282955,90.4231705987058,3232.32452096913,5.73197424921036,69.8702261686349,20,0
8.90426603259365,2.57429871830462,-3.49750504200989,35.1389431146367,56.8968433842268,12.4171118567689,7.60086549582184,11.1002511629715,3.08918345595379,90.4327012737415,3233.36982750967,5.73112559836511,69.88905718685,20,0
8.90447832346126,2.57391052280778,-3.50154617601862,35.1398020488601,56.9039520167184,12.4150549006585,7.59898955890679,11.1024116718405,3.08651475150225,90.4422449873348,3234.41609710846,5.73027699809656,69.9079016075161,20,0
8.90469089670237,2.57352237856768,-3.50558729240782,35.1406621339666,56.9110668518666,12.4130011296858,7.59711815499577,11.1045768513146,3.08384835469275,90.4518014885178,3235.46331926709,5.72942845984689,69.9267590957953,20,0
8.90490374685293,2.57313428881315,-3.50962834562324,35.1415233476602,56.9181877352067,12.4109504944995,7.59525113811935,11.106746500619,3.08118424874192,90.4613705295579,3236.51148348686,5.72857999240407,69.9456293168057,20,0
8.90511686840264,2.57274625573082,-3.51366930198418,35.1423856677435,56.9253145358804,12.4089029462133,7.59338837259003,11.1089204401035,3.07852241543361,90.4709518638166,3237.5605784427,5.72773160211508,69.9645119258059,20,0
8.90533025571543,2.57235828077462,-3.51771013864794,35.1432490718336,56.9324471407365,12.4068584365936,7.59152973422312,11.111098511238,3.07586283647527,90.4805452425958,3238.61059063508,5.72688329356535,69.9834065718673,20,0
8.90554390297794,2.57197036480219,-3.52175084039283,35.1441135370393,56.9395854519096,12.4048169181929,7.58967511137564,11.1132805746159,3.07320549458581,90.4901504115483,3239.66150430365,5.72603506987313,70.0023129073411,20,0
8.90575780417818,2.57158250808817,-3.52579139820097,35.1449790397533,56.9467293863095,12.4027783443917,7.58782440558014,11.1154665095766,3.070550373885,90.4997671083695,3240.71330212857,5.72518693271257,70.0212305955909,20,0
8.90597195310469,2.57119471040499,-3.52983180912452,35.1458455555644,56.9538788728651,12.400742669361,7.58597753165401,11.1176562147047,3.0678974594814,90.5093950618272,3241.76596554743,5.72433888249338,70.0401593138418,20,0
8.90618634336145,2.57080697100609,-3.53387207544631,35.1467130592559,56.961033852509,12.3987098479977,7.58413441732068,11.1198496071003,3.06524673675335,90.5190339917327,3242.81947546002,5.72349091832729,70.0590987503004,20,0
8.90640096838479,2.570419288759,-3.5379122048588,35.1475815248649,56.9681942747436,12.3966798358792,7.58229500251412,11.1220466221795,3.06259819069095,90.52868360961,3243.87381207642,5.72264303833348,70.0780485989975,20,0
8.90661582146069,2.57003166221211,-3.541952209079,35.1484509257513,56.9753600965225,12.3946525892571,7.58045923849977,11.1242472115931,3.05995180563144,90.5383436194585,3244.92895507934,5.72179523979702,70.0970085549673,20,0
8.9068308957384,2.56964408971918,-3.54599210315683,35.1493212346675,56.9825312797645,12.3926280650809,7.57862708692409,11.1264513416566,3.05730756532716,90.5480137185274,3245.9848835355,5.72094751945766,70.1159783121676,20,0
8.9070461842444,2.56925656961154,-3.55003190417705,35.1501924238144,56.9897077876184,12.3906062210327,7.57679851879482,11.1286589911011,3.0546654531293,90.5576935979373,3247.04157563068,5.72009987390592,70.1349575637627,20,0
8.90726167990809,2.5688691001848,-3.55407162946682,35.1510644648975,56.9968895853048,12.3885870155497,7.5749735133823,11.1308701482616,3.05202545226371,90.5673829433056,3248.09900937997,5.7192522995651,70.1539460032561,20,0
8.90747737558307,2.56848167993104,-3.55811129673344,35.1519373292309,57.0040766342662,12.3865704078282,7.57315205702389,11.1330848101157,3.04938754580269,90.5770814358985,3249.15716206198,5.71840479322314,70.1729433263173,20,0
8.90769326408517,2.56809430743452,-3.56215092164405,35.1528109878239,57.0112688950808,12.3845563578112,7.57133414182755,11.1353029786679,3.04675171671818,90.5867887535989,3250.21601131719,5.71755735181336,70.1919492304701,20,0
8.90790933822062,2.56770698157713,-3.56619051891158,35.1536854115351,57.0184663221212,12.3825448261714,7.56951976433925,11.1375246607391,3.04411794769891,90.5965045726121,3251.27553455533,5.71670997288798,70.2109634153639,20,0
8.90812559082275,2.5673197014816,-3.57023010015132,35.1545605711856,57.0256688652835,12.3805357742919,7.5677089241866,11.1397498644906,3.04148622111643,90.6062285687293,3252.3357096423,5.71586265450552,70.2299855813635,20,0
8.90834201478034,2.56693246655384,-3.57426967447242,35.1554364377091,57.032876468976,12.3785291642566,7.56590162280526,11.141978598659,3.03885651906705,90.6159604189901,3253.39651499397,5.71501539533889,70.2490154291829,20,0
8.90855860306346,2.566545276623,-3.57830924803318,35.1563129822655,57.0400890687162,12.3765249588424,7.56409786222707,11.1442108708384,3.0362288233332,90.6256998029505,3254.4579291277,5.71416819500159,70.2680526600639,20,0
8.90877534875388,2.5661581318206,-3.58234882257955,35.1571901763463,57.0473065944497,12.3745231215104,7.56229764397096,11.1464466848066,3.03360311557839,90.635446403848,3255.51993148536,5.71332105378908,70.2870969753865,20,0
8.90899224506206,2.56577103269608,-3.58638839670255,35.1580679918972,57.0545289675076,12.3725236163994,7.56050096806661,11.1486860406735,3.03097937739938,90.645199909969,3256.58250197541,5.71247397294738,70.3061480779505,20,0
8.90920928535195,2.56538398021844,-3.59042796463115,35.1589464013872,57.0617561006619,12.3705264083099,7.55870783216983,11.1509289326978,3.02835759037453,90.6549600154133,3257.64562106044,5.71162695468626,70.3252056722668,20,0
8.90942646315988,2.56499697565897,-3.59446751621311,35.1598253779088,57.0689879010509,12.368531462688,7.55691823081133,11.1531753483829,3.02573773619253,90.6647264212091,3258.70927035789,5.71078000192464,70.3442694648317,20,0
8.90964377220567,2.56461002071962,-3.59850703813532,35.1607048952547,57.076224266699,12.3665387456079,7.55513215478737,11.1554252689467,3.02311979661192,90.6744988361633,3259.7734319421,5.70993311858431,70.3633391649846,20,0
8.90986120640957,2.56422311740452,-3.60254651258276,35.1615849279626,57.0834650898585,12.3645482237524,7.55334959066312,11.1576786673701,3.02050375354628,90.6842769773625,3260.83808890039,5.70908630930761,70.3824144845783,20,0
8.91007875989748,2.56383626799891,-3.60658591857714,35.1624654513835,57.0907102573294,12.3625598643969,7.55157052044143,11.1599355092403,3.01788958913176,90.6940605709274,3261.90322527662,5.70823957941372,70.4014951385401,20,0
8.91029642700353,2.56344947507915,-3.61062523219505,35.1633464417029,57.0979596500873,12.3605736353946,7.54979492136772,11.1621957526365,3.01527728575962,90.7038493522546,3262.96882584817,5.70739293492329,70.4205808453222,20,0
8.91051420227498,2.56306274147477,-3.61466442646122,35.1642278759518,57.1052131441805,12.3585895051589,7.54802276585036,11.1644593478289,3.01266682610799,90.7136430661309,3264.03487609587,5.70654638247403,70.4396713271121,20,0
8.91073208047056,2.56267607018394,-3.61870347174425,35.1651097320252,57.1124706127351,12.3566074426502,7.54625402151606,11.1667262375946,3.01005819323922,90.7234414669467,3265.10136237585,5.70569992913124,70.4587663100423,20,0
8.91095005655324,2.56228946433105,-3.62274233663669,35.1659919886764,57.1197319268286,12.3546274173605,7.54448865137977,11.1689963581528,3.00745137062921,90.7332443186268,3266.16827187488,5.70485358229099,70.4778655248725,20,0
8.91116812568401,2.56190292717667,-3.62678098839837,35.1668746254874,57.1269969550683,12.3526493992993,7.54272661411858,11.1712696397781,3.00484634217941,90.7430513943041,3267.23559230735,5.70400734969948,70.496968707201,20,0
8.91138628321386,2.56151646202405,-3.63081939285058,35.167757622843,57.1342655656971,12.3506733589755,7.54096786437867,11.1735460069692,3.00224308949862,90.7528624760333,3268.30331209585,5.70316123924054,70.5160755975567,20,0
8.91160452467216,2.56113007219663,-3.63485751535308,35.1686409618992,57.1415376271896,12.3486992673881,7.53921235320331,11.1758253797317,2.99964157963649,90.7626773544356,3269.37142019303,5.70231525888094,70.5351859220984,20,0
8.91182284571683,2.56074376111506,-3.63889532103832,35.1695246245354,57.1488130078062,12.3467270961193,7.53746002890188,11.1781076742416,2.99704180849204,90.7724958281714,3270.43990511845,5.70146941683336,70.5542993051436,20,0
8.9120412419114,2.56035753272623,-3.64293277400657,35.1704085931529,57.1560915704911,12.3447568178306,7.53571083934293,11.1803928029084,2.99444377308896,90.7823177016989,3271.50875098441,5.70062372249225,70.5734155750118,20,0
8.91225970912927,2.55997139030499,-3.64696983284057,35.1712928497723,57.1633731871257,12.342788405284,7.53396473061395,11.1826806721835,2.99184746631687,90.7921427752475,3272.57794879104,5.69977818376696,70.5925345716398,20,0
8.91247824352063,2.55958533652501,-3.65100646312936,35.1721773776697,57.1706577389357,12.3408218311209,7.53222164599663,11.1849711937433,2.98925287534092,90.8019708629966,3273.64749256848,5.69893280725099,70.6116561093629,20,0
8.91269684142727,2.55919937378165,-3.65504263673199,35.1730621612432,57.177945113136,12.3388570680947,7.53048152619192,11.1872642827286,2.98665998359485,90.8118017915911,3274.71737629715,5.69808759894206,70.6307799649365,20,0
8.91291549928502,2.55881350446697,-3.65907832840446,35.173947185668,57.1852351997413,12.3368940894264,7.52874431053107,11.1895598545964,2.9840687741783,90.8216353963111,3275.78759225536,5.69724256484468,70.6499058907251,20,0
8.91313421355988,2.5584277311238,-3.66311351292529,35.174832436501,57.1925278887518,12.3349328690338,7.52700993845542,11.1918578234564,2.98147923238906,90.8314715166777,3276.85813063331,5.69639771129893,70.6690336381363,20,0
8.91335298072805,2.55804205626552,-3.66714816348502,35.1757178994222,57.1998230735707,12.3329733815543,7.52527835065939,11.1941581019404,2.9788913465344,90.8413099935798,3277.92898098638,5.69555304456572,70.6881629754346,20,0
8.91357179728627,2.55765648232335,-3.67118225356933,35.1766035601538,57.2071206500956,12.3310156022143,7.52354948967405,11.1964606042287,2.97630510704522,90.851150668375,3279.00013279109,5.69470857070235,70.707293693754,20,0
8.91379065977479,2.55727101146285,-3.6752157575113,35.1774894045028,57.2144205198553,12.3290595066613,7.52182329997498,11.1987652471853,2.97372050505481,90.8609933833639,3280.07157634504,5.69386429515111,70.7264256012317,20,0
8.91400956478862,2.5568856455322,-3.67924865241173,35.1783754184526,57.2217225907736,12.3271050708548,7.52009972792808,11.2010719523867,2.97113753129446,90.8708379828062,3281.14330275705,5.69302022262401,70.7455585132247,20,0
8.9142285089707,2.55650038614419,-3.68328091868142,35.1792615882098,57.2290267755633,12.3251522710466,7.51837872180522,11.2033806466095,2.96855617569651,90.8806843134427,3282.21530325397,5.69217635728608,70.7646922445541,20,0
8.91444748899718,2.55611523464186,-3.68731253918656,35.1801479001759,57.2363329935671,12.3232010838289,7.51666023196333,11.2056912609918,2.96597642776516,90.8905322241765,3283.28756922677,5.69133270267666,70.7838266065801,20,0
8.91466650155344,2.5557301922677,-3.69134349960814,35.181034340888,57.2436411670307,12.3212514861991,7.51494421115262,11.2080037315715,2.96339827707794,90.9003815654223,3284.36009140542,5.69048926208475,70.8029614096326,20,0
8.91488554332548,2.55534526014811,-3.69537378667258,35.1819208969213,57.2509512218792,12.3193034556014,7.51323061479275,11.2103179978252,2.96082171371989,90.9102321880141,3285.43286011597,5.68964603851118,70.8220964664202,20,0
8.91510461099474,2.55496043930733,-3.69940338831668,35.1828075548547,57.2582630871513,12.31735696993,7.51151940114778,11.2126340031094,2.95824672839035,90.9200839428302,3286.5058653892,5.68880303469827,70.8412315950382,20,0
8.91532370124166,2.55457573065004,-3.70343229354046,35.1836943012495,57.265576695161,12.3154120075087,7.50981053135575,11.2149516946882,2.95567331225391,90.9299366805505,3287.57909722074,5.68796025309032,70.8603666197387,20,0
8.91554281074954,2.55419113499845,-3.70746049259128,35.184581122664,57.2728919803048,12.313468547059,7.50810396933429,11.217271023947,2.9531014566461,90.9397902518227,3288.65254548282,5.68711769591776,70.8795013699155,20,0
8.91576193621374,2.55380665304975,-3.7114879765756,35.1854680056691,57.2802088801883,12.3115265676807,7.50639968161369,11.2195919459099,2.95053115289585,90.9496445074347,3289.72620021628,5.68627536510369,70.8986356780477,20,0
8.91598107433936,2.55342228539967,-3.71551473790521,35.1863549368854,57.2875273350932,12.3095860488464,7.50469763716666,11.2219144195189,2.94796239227327,90.9594992987271,3290.80005158004,5.68543326231833,70.9177693784218,20,0
8.91620022184437,2.55303803262371,-3.71954077005137,35.1872419029742,57.2948472861231,12.3076469704071,7.50299780723532,11.224238407218,2.94539516599218,90.9693544774907,3291.87408953745,5.68459138916277,70.9369023067077,20,0
8.91641937546107,2.55265389525269,-3.72356606669427,35.1881288906492,57.30216867605,12.3057093125993,7.50130016514674,11.2265638739296,2.94282946531951,90.9792098961026,3292.94830409909,5.68374974711596,70.9560342999144,20,0
8.91663853193996,2.55226987385292,-3.72759062197935,35.189015886684,57.3094914473077,12.3037730560499,7.49960468612011,11.2288907871261,2.9402652815989,90.9890654076005,3294.02268502326,5.68290833771632,70.975165197096,20,0
8.91685768805454,2.55188596893773,-3.73161442967762,35.1899028779261,57.3168155443368,12.3018381817723,7.49791134704896,11.2312191157977,2.93770260634278,90.9989208658456,3295.09722240146,5.68206716236603,70.994294839474,20,0
8.9170768406039,2.55150218107962,-3.73563748411249,35.1907898513174,57.3241409105925,12.2999046711613,7.49622012627742,11.2335488311614,2.93514143116522,91.0087761257488,3296.17190618871,5.68122622258432,71.0134230710436,20,0
8.91729598642192,2.55111851086872,-3.73965977898433,35.1916767939044,57.3314674897096,12.297972505981,7.49453100333199,11.2358799052618,2.93258174773621,91.018631043382,3297.24672651741,5.68038551991734,71.0325497380805,20,0
8.9175151223821,2.55073495893029,-3.74368130780636,35.1925636928748,57.3387952250133,12.2960416683594,7.49284395867318,11.2382123111383,2.93002354778497,91.0284854763871,3298.32167366851,5.67954505597982,71.0516746887892,20,0
8.91773424540228,2.5503515259329,-3.74770206372062,35.1934505355785,57.3461240593624,12.2941121407802,7.49115897344171,11.2405460223938,2.92746682305983,91.0383392842056,3299.3967380792,5.67870483247635,71.070797773288,20,0
8.91795335244979,2.54996821259666,-3.75172203941145,35.194337309545,57.3534539349678,12.29218390608,7.48947602923363,11.2428810128532,2.92491156535749,91.0481923282778,3300.47191036118,5.67786485122178,71.0899188432928,20,0
8.91817244054504,2.54958501969974,-3.75574122701966,35.1952240025053,57.3607847932747,12.2902569474451,7.48779510789655,11.2452172562533,2.92235776655826,91.0580444722813,3301.54718129764,5.67702511415818,71.1090377522798,20,0
8.91839150676458,2.54920194808022,-3.75975961807399,35.1961106024061,57.3681165749188,12.2883312484059,7.48611619134192,11.2475547259705,2.91980541863808,91.0678955822902,3302.62254186247,5.67618562336088,71.1281543556966,20,0
8.91861054824598,2.54881899863634,-3.76377720347045,35.1969970974221,57.375449219703,12.286406792831,7.48443926137429,11.2498933948124,2.91725451366489,91.0777455269119,3303.69798324143,5.67534638104089,71.1472685110155,20,0
8.91882956218997,2.54843617231534,-3.76779397347013,35.1978834759759,57.3827826668723,12.2844835649215,7.48276429955598,11.2522332348444,2.91470504384978,91.0875941775095,3304.77349689783,5.67450738952119,71.1663800776824,20,0
8.91904854586123,2.54805347015977,-3.77180991781557,35.1987697267463,57.3901168538931,12.2825615492021,7.48109128707466,11.2545742173716,2.91215700146824,91.0974414082918,3305.84907430791,5.67366865134185,71.1854889174458,20,0
8.91926749659549,2.54767089320196,-3.77582502524479,35.1996558386721,57.3974517191932,12.2806407305169,7.47942020465138,11.2569163123194,2.90961037897597,91.1072870963564,3306.92470750554,5.67283016902488,71.2045948937907,20,0
8.9194864117928,2.54728844256006,-3.77983928459798,35.20054180098,57.4047871995634,12.2787210940213,7.47775103247483,11.2592594892494,2.9070651689243,91.1171311219997,3308.00038853898,5.67199194528972,71.2236978727144,20,0
8.91970528892388,2.54690611938299,-3.78385268380936,35.2014276031582,57.4121232316534,12.2768026251767,7.47608375015653,11.2616037162842,2.90452136402081,91.1269733684239,3309.07610974957,5.67115398293064,71.2427977221276,20,0
8.91992412552772,2.54652392485268,-3.78786521048465,35.202313234981,57.4194597518467,12.2748853097445,7.47441833670723,11.2639489606412,2.90197895711594,91.1368137220109,3310.15186369098,5.67031628482188,71.2618943122509,20,0
8.92014291921126,2.54614186017655,-3.79187685187793,35.2031986865002,57.4267966964144,12.2729691337801,7.4727547705412,11.2662951885852,2.89943794121626,91.1466520722241,3311.22764313767,5.66947885390088,71.2809875155085,20,0
8.92036166764734,2.54575992658035,-3.79588759496943,35.2040839480431,57.4341340016746,12.2710540836272,7.47109302950179,11.2686423655106,2.89689830949658,91.1564883115899,3312.30344106851,5.66864169315192,71.3000772066034,20,0
8.92058036857451,2.54537812529988,-3.79989742654129,35.2049690102044,57.4414716041729,12.2691401459119,7.46943309089943,11.2709904560431,2.89436005528654,91.1663223356047,3313.37925065932,5.66780480558721,71.3191632625885,20,0
8.92079901979359,2.54499645757426,-3.80390633326374,35.2058538638453,57.4488094408168,12.2672273075379,7.46777493157663,11.2733394241632,2.89182317210339,91.1761540427253,3314.45506527083,5.66696819423119,71.338245562762,20,0
8.92101761916576,2.54461492463747,-3.80791430176657,35.2067385000793,57.4561474490718,12.2653155556814,7.46611852797639,11.2756892333432,2.88928765363551,91.1859833342147,3315.53087843192,5.6661318621008,71.3573239888807,20,0
8.92123616461001,2.54423352771183,-3.81192131872712,35.2076229102654,57.4634855670832,12.2634048777849,7.46446385622562,11.2780398467035,2.88675349374779,91.19581011406,3316.60668383272,5.66529581219008,71.3763984250383,20,0
8.92145465409962,2.5438522680005,-3.81592737093945,35.2085070859965,57.4708237338375,12.2614952615522,7.46281089221981,11.2803912271651,2.88422068646241,91.2056342888503,3317.68247530988,5.66446004745251,71.3954687576914,20,0
8.92167308566001,2.54347114668295,-3.81993244539262,35.2093910190864,57.4781618892633,12.2595866949457,7.4611596117266,11.2827433376124,2.8816892259922,91.2154557676262,3318.75824683176,5.66362457078972,71.4145348755182,20,0
8.92189145736563,2.54309016490896,-3.82393652931904,35.2102747015596,57.485499974369,12.2576791661798,7.45950999047699,11.2850961410456,2.87915910670552,91.2252744617736,3319.83399247884,5.66278938503721,71.4335966696358,20,0
8.92210976733551,2.54270932379454,-3.82793961025715,35.2111581256402,57.4928379313027,12.2557726637186,7.45786200426778,11.2874496007341,2.87663032314128,91.2350902848908,3320.90970644076,5.66195449295402,71.4526540333515,20,0
8.92232801373161,2.54232862441819,-3.83194167609435,35.2120412837328,57.5001757034536,12.2538671762708,7.45621562905745,11.2898036803621,2.87410287000262,91.2449031525865,3321.9853829978,5.66111989721353,71.4717068622545,20,0
8.92254619475531,2.54194806781849,-3.83594271510754,35.2129241684167,57.50751323549,12.251962692787,7.45457084105726,11.292158344165,2.87157674214558,91.2547129824083,3323.0610165105,5.66028560039695,71.4907550541622,20,0
8.92276430864464,2.54156765500208,-3.83994271598726,35.2138067724307,57.5148504731438,12.2500592024556,7.45292761682134,11.2945135570445,2.86905193458165,91.2645196936745,3324.13660135725,5.65945160501037,71.5097985090327,20,0
8.92298235367208,2.54118738689189,-3.84394166775519,35.2146890886627,57.5221873645411,12.2481566946989,7.45128593331862,11.2968692845765,2.86652844248181,91.2743232073631,3325.21213218958,5.65861791336804,71.5288371289702,20,0
8.92320032813993,2.54080726442813,-3.84793956030825,35.2155711101404,57.5295238575416,12.2462551591708,7.44964576801533,11.2992254936269,2.86400626112953,91.2841234460049,3326.28760340541,5.65778452781768,71.5478708182424,20,0
8.92341823038225,2.5404272884686,-3.85193638335636,35.2164528300126,57.5368599024254,12.2443545857527,7.44800709891922,11.3015821513717,2.86148538595381,91.2939203334733,3327.36300965358,5.65695145051666,71.5668994829467,20,0
8.92363605875971,2.54004745983725,-3.85593212747278,35.2173342415569,57.5441954505167,12.2424549645505,7.44636990463539,11.303939226392,2.85896581249835,91.3037137950766,3328.43834557644,5.65611868354039,71.5859230312211,20,0
8.92385381165901,2.53966777931906,-3.8599267835815,35.2182153381594,57.5515304543804,12.2405562858934,7.44473416440957,11.3062966882169,2.85644753643174,91.3135037573265,3329.51360585661,5.65528622887024,71.6049413730211,20,0
8.92407148749086,2.53928824766118,-3.86392034301292,35.2190961133115,57.5588648677917,12.2386585403294,7.44309985815465,11.3086545074225,2.8539305535333,91.3232901479053,3330.58878521031,5.65445408839581,71.6239544201741,20,0
8.92428908468986,2.53890886558563,-3.86791279749167,35.2199765606027,57.5661986454127,12.2367617186238,7.44146696647249,11.3110126556463,2.85141485969427,91.3330728955853,3331.66387833675,5.65362226394329,71.6429620862685,20,0
8.92450660171356,2.53852963375191,-3.87190413900237,35.2208566737192,57.5735317437704,12.2348658117555,7.43983547065466,11.3133711054749,2.84890045091453,91.3428519302133,3332.73888012696,5.65279075719151,71.6619642866472,20,0
8.92472403704015,2.53815055281005,-3.87589436018493,35.2217364464407,57.5808641198404,12.2329708109139,7.43820535268804,11.3157298308396,2.8463873232817,91.3526271826748,3333.81378541573,5.65195956979087,71.6809609383701,20,0
8.92494138917011,2.53777162340597,-3.87988345377528,35.2226158726306,57.5881957310007,12.2310767074977,7.43657659524018,11.3180888064633,2.84387547296245,91.3623985847847,3334.88858896665,5.65112870337534,71.6999519600565,20,0
8.92515865662683,2.5373928461322,-3.8838714125493,35.2234949462431,57.5955265362971,12.2291834931097,7.43494918162725,11.3204480077895,2.8413648962063,91.3721660693676,3335.96328573666,5.65029815945255,71.7189372718083,20,0
8.92537583795436,2.53701422157177,-3.88785822984192,35.2243736613254,57.6028564952582,12.2272911595564,7.4333230957991,11.3228074114692,2.83885558934418,91.3819295702821,3337.0378706785,5.64946793950222,71.7379167952188,20,0
8.92559293171878,2.53663575029388,-3.89184389908473,35.2252520120088,57.6101855680836,12.2253996988455,7.43169832231115,11.3251669948838,2.83634754880291,91.3916890223201,3338.11233878747,5.64863804496664,71.7568904533452,20,0
8.92580993650801,2.53625743285554,-3.895828413853,35.226129992514,57.6175137155881,12.2235091031818,7.43007484627981,11.3275267361641,2.83384077107149,91.4014443612662,3339.18668510854,5.64780847725498,71.7758581707916,20,0
8.92602685093329,2.53587926980428,-3.89981176784642,35.2270075971502,57.6248408991286,12.2216193649654,7.42845265334341,11.3298866141262,2.83133525271552,91.411195523891,3340.26090475108,5.64697923774958,71.7948198734645,20,0
8.92624367362818,2.53550126168177,-3.90379395486292,35.2278848203218,57.6321670805282,12.2197304767875,7.42683172961722,11.3322466082063,2.8288309903707,91.4209424480204,3341.33499287854,5.64615032781466,71.8137754886531,20,0
8.9264604032512,2.53512340903543,-3.90777496875864,35.2287616565237,57.6394922217842,12.2178424314287,7.42521206164633,11.3346066983759,2.82632798073081,91.4306850724851,3342.408944667,5.64532174882281,71.8327249449693,20,0
8.92667703848558,2.53474571238171,-3.91175480332674,35.2296381003518,57.646816286028,12.2159552218556,7.42359363635978,11.3369668649731,2.82382622058162,91.4404233372428,3343.48275551549,5.64449350207315,71.8516681722495,20,0
