Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
8.92689357803757,2.53436817225764,-3.91573345268426,35.230514146503,57.6541392361534,12.2140688412186,7.42197644103152,11.339327089044,2.82132570677214,91.4501571833663,3344.55642079243,5.64366558890722,71.870605101768,20,0
8.92711002064025,2.53399078922246,-3.91971091072833,35.2313897897668,57.6614610348394,12.2121832828483,7.42036046322812,11.3416873517598,2.81882643619446,91.4598865529645,3345.62993583877,5.64283801071312,71.8895356660294,20,0
8.92732636505418,2.53361356380781,-3.92368717111998,35.2322650250422,57.6687816458302,12.2102985402521,7.41874569076123,11.3440476343481,2.81632840582228,91.4696113893576,3346.70329622614,5.6420107688146,71.9084597986158,20,0
8.92754261006565,2.53323649655884,-3.92766222780801,35.2331398473394,57.676101032821,12.2084146071124,7.41713211165751,11.3464079185692,2.81383161269923,91.4793316371042,3347.77649755044,5.64118386456331,71.9273774344306,20,0
8.92775875448806,2.53285958802548,-3.93163607459633,35.2340142517732,57.6834191597287,12.2065314772836,7.41551971412326,11.3487681862538,2.81133605394086,91.4890472419245,3348.84953549036,5.64035729931965,71.9462885096064,20,0
8.9279747971622,2.53248283876216,-3.93560870523612,35.2348882335681,57.6907359906813,12.2046491447887,7.41390848651167,11.3511284193594,2.80884172673393,91.4987581507571,3349.92240580805,5.63953107445252,71.9651929615057,20,0
8.92819073695673,2.53210624933699,-3.93958011342795,35.2357617880599,57.6980514897787,12.2027676038164,7.41229841729404,11.3534885999396,2.80634862832528,91.5084643117767,3350.99510429721,5.63870519136014,71.9840907287025,20,0
8.92840657276842,2.53172982028271,-3.94355029272543,35.2366349106973,57.7053656223588,12.2008868487172,7.41068949503705,11.3558487100195,2.80385675606658,91.518165674414,3352.0676270456,5.63787965136046,72.0029817508953,20,0
8.9286223035203,2.53135355219413,-3.94751923705303,35.2375075970431,57.7126783524301,12.1990068740024,7.40908170838975,11.3582087320901,2.80136610734121,91.5278621893675,3353.13996991614,5.63705445590945,72.0218659691954,20,0
8.92883792816486,2.53097744562957,-3.95148693967747,35.2383798427662,57.7199896453109,12.1971276743391,7.40747504605628,11.3605686480672,2.79887667962061,91.5375538085136,3354.21212906078,5.63622960638082,72.0407433256255,20,0
8.92905344568161,2.53060150115728,-3.95545339424763,35.2392516436557,57.7272994663241,12.1952492445488,7.40586949679454,11.3629284403039,2.79638847044873,91.5472404850631,3355.28410065875,5.6354051041698,72.0596137634834,20,0
8.92926885507686,2.53022571934624,-3.95941859430485,35.2401229956093,57.7346077810752,12.1933715796042,7.40426504941178,11.3652880910994,2.79390147744601,91.5569221734365,3356.35588097077,5.63458095067274,72.0784772272285,20,0
8.92948415538423,2.52985010076459,-3.96338253338013,35.240993894634,57.7419145554806,12.1914946746267,7.40266169276305,11.3676475827919,2.79141569830961,91.5665988292662,3357.42746633522,5.63375714728352,72.0973336624976,20,0
8.92969934566325,2.52947464598713,-3.96734520501047,35.2418643368474,57.7492197555592,12.189618524884,7.40105941575314,11.3700068977735,2.78893113080312,91.5762704094151,3358.49885311624,5.63293369541032,72.1161830160965,20,0
8.92991442499987,2.52909935555623,-3.97130660265969,35.2427343184716,57.7565233484445,12.187743125786,7.39945820734107,11.3723660184128,2.78644777278799,91.5859368719067,3359.57003790481,5.63211059638822,72.1350252359218,20,0
8.93012939250328,2.52872423002895,-3.97526672013157,35.2436038358366,57.7638253011144,12.185868472884,7.39785805655526,11.3747249274726,2.78396562219598,91.5955981759617,3360.64101726406,5.63128785158426,72.1538602711609,20,0
8.9303442473081,2.52834926998536,-3.97922555107164,35.2444728853657,57.7711255802305,12.183994561866,7.39625895249537,11.3770836076269,2.78148467699771,91.6052542818414,3361.71178767316,5.63046546241626,72.1726880721011,20,0
8.93055898857438,2.52797447593963,-3.98318308888014,35.2453414635862,57.7784241544295,12.1821213885556,7.39466088433943,11.3794420413755,2.77900493527437,91.6149051509579,3362.78234597871,5.62964343015368,72.1915085899079,20,0
8.9307736154827,2.52759984842612,-3.98713932765014,35.2462095671278,57.7857209920003,12.1802489489102,7.39306384137279,11.3818002119896,2.77652639517652,91.6245507458642,3363.85268893923,5.62882175610992,72.2103217770938,20,0
8.93098812723631,2.52722538800009,-3.99109426125909,35.2470771927032,57.7930160609597,12.1783772390178,7.39146781299559,11.3841581026319,2.7740490548951,91.6341910300357,3364.9228132189,5.62800044164404,72.2291275872372,20,0
8.93120252306201,2.52685109514834,-3.99504788336094,35.2479443371179,57.8003093313505,12.1765062550944,7.38987278873236,11.3865156963565,2.77157291273511,91.6438259679764,3365.99271584115,5.62717948796039,72.2479259747794,20,0
8.93141680220398,2.52647697037506,-3.99900018833046,35.2488109972718,57.807600772913,12.174635993483,7.38827875825751,11.3888729770628,2.76909796705343,91.6534555252427,3367.0623937326,5.62635889630073,72.2667168955056,20,0
8.93163096392776,2.52610301420315,-4.00295117035574,35.249677170136,57.8148903551554,12.1727664506504,7.3866857114088,11.3912299286133,2.76662421626054,91.6630796681779,3368.13184372268,5.62553866794691,72.2855003061256,20,0
8.93184500751909,2.52572922707614,-4.00690082342504,35.2505428527678,57.8221780498782,12.1708976231845,7.38509363818747,11.3935865348338,2.7641516588622,91.6726983640861,3369.20106303765,5.62471880400143,72.3042761642745,20,0
8.93205893228032,2.52535560949199,-4.01084914236276,35.2514080423064,57.8294638276046,12.169029507795,7.38350252879326,11.3959427805502,2.76168029340852,91.6823115811818,3370.27004860311,5.62389930568638,72.3230444287817,20,0
8.93227273753283,2.52498216190857,-4.01479612141583,35.2522727359582,57.8367476601717,12.1671621013069,7.38191237361349,11.3982986502091,2.75921011849982,91.6919192884241,3371.33879753438,5.62308017413231,72.3418050593253,20,0
8.93248642261531,2.52460888475182,-4.01874175525251,35.253136931007,57.8440295204048,12.1652954006631,7.3803231632474,11.400654128866,2.75674113283492,91.7015214556336,3372.40730709318,5.62226141039588,72.3605580164601,20,0
8.93269998688147,2.52423577846521,-4.02268603887626,35.2540006248065,57.8513093808606,12.1634294029203,7.37873488851704,11.4030092021237,2.75427333515455,91.7111180534056,3373.47557442835,5.62144301557074,72.3793032619308,20,0
8.93291342970201,2.52386284346241,-4.02662896710314,35.2548638147714,57.858587215087,12.161564105247,7.37714754046669,11.4053638556202,2.75180672426626,91.7207090530155,3374.54359683543,5.62062499068154,72.3980407582904,20,0
8.93312675046276,2.5234900801826,-4.03057053506234,35.2557264983853,57.8658629961481,12.1596995049219,7.37556111036719,11.407718075529,2.74934129899754,91.7302944265032,3375.61137144594,5.61980733680742,72.4167704690555,20,0
8.93333994856682,2.52311748899744,-4.03451073761079,35.2565886731928,57.8731366990873,12.1578355993311,7.37397558971315,11.410071847978,2.74687705826682,91.7398741465869,3376.67889572849,5.61899005487425,72.4354923583863,20,0
8.93355302342876,2.52274507029676,-4.03844957031782,35.2574503368091,57.880408298604,12.1559723859697,7.37239097023905,11.412425160031,2.74441400104183,91.7494481867676,3377.74616703761,5.61817314584597,72.4542063915474,20,0
8.93376597447956,2.52237282449022,-4.04238702855832,35.2583114868951,57.8876777691236,12.1541098624365,7.37080724391097,11.4147779987974,2.7419521263102,91.7590165210565,3378.81318261623,5.61735661072837,72.4729125346264,20,0
8.93397880116481,2.52200075192102,-4.04632310749594,35.2591721211786,57.8949450870027,12.1522480264335,7.3692244029171,11.4171303514069,2.73949143314655,91.7685791242061,3379.87994004115,5.61654045037632,72.4916107543292,20,0
8.9341915029425,2.52162885296169,-4.05025780299508,35.2600322374466,57.9022102279748,12.1503868757652,7.3676424396794,11.4194822059122,2.73703192066347,91.7781359716293,3380.94643672522,5.61572466570769,72.5103010184146,20,0
8.934404079285,2.52125712795883,-4.05419111060843,35.2608918335365,57.9094731686715,12.148526408335,7.36606134683626,11.4218335502878,2.73457358801642,91.7876870392945,3382.01267022466,5.61490925758016,72.5289832953643,20,0
8.93461652967803,2.52088557728953,-4.05812302616101,35.2617509073435,57.9167338851103,12.1466666221447,7.36448111724167,11.4241843729973,2.73211643438509,91.797232303817,3383.07863792912,5.61409422691737,72.5476575544065,20,0
8.93482885362239,2.5205142012588,-4.0620535451535,35.2626094568174,57.9239923554111,12.1448075152925,7.36290174394901,11.4265346623952,2.72966045903667,91.8067717424157,3384.14433761016,5.61327957447944,72.5663237653829,20,0
8.93504105062953,2.52014300024032,-4.06598266384782,35.2634674799687,57.9312485560358,12.1429490859723,7.36132322021837,11.4288844077968,2.72720566123758,91.816305332985,3385.20976667838,5.61246530117809,72.5849818991579,20,0
8.93525312022696,2.51977197453781,-4.06991037777738,35.264324974851,57.9385024655295,12.1410913324697,7.35974553949001,11.4312335979957,2.72475204032565,91.8258330538998,3386.27492293189,5.61165140776654,72.6036319270309,20,0
8.93546506195308,2.51940112448671,-4.07383668321461,35.2651819395833,57.9457540617336,12.1392342531632,7.35816869539082,11.4335822227046,2.72229959566687,91.8353548842592,3387.33980400876,5.61083789506705,72.6222738212009,20,0
8.93567687536037,2.51903045041089,-4.0777615760943,35.2660383723286,57.953003323029,12.1373778465215,7.35659268172088,11.4359302714851,2.71984832668232,91.8448708036509,3388.4044076321,5.61002476387409,72.6409075544761,20,0
8.93588856001425,2.51865995262932,-4.08168505247249,35.2668942713066,57.9602502281035,12.1355221111008,7.35501749243662,11.4382777341934,2.71739823281382,91.8543807922952,3389.46873156192,5.60921201496959,72.6595331004428,20,0
8.9361001154935,2.51828963144883,-4.08560710845518,35.2677496347897,57.9674947561419,12.1336670455446,7.35344312165,11.4406246008918,2.71494931356784,91.8638848309968,3390.53277365243,5.60839964910665,72.6781504332318,20,0
8.93631154138884,2.51791948720997,-4.08952774027568,35.2686044611044,57.9747368856417,12.1318126485814,7.35186956361298,11.4429708619257,2.7125015684428,91.8733829011602,3391.59653158989,5.60758766711232,72.6967595278,20,0
8.93652283730616,2.51754952019422,-4.09344694380877,35.2694587486254,57.9819765968513,12.1299589190232,7.35029681270635,11.4453165074218,2.71005499701801,91.8828749847269,3392.66000340169,5.60677606968012,72.7153603594443,20,0
8.93673400286156,2.51717973071779,-4.09736471555306,35.2703124957889,57.9892138692486,12.1281058557648,7.34872486344426,11.4476615282594,2.70760959889498,91.8923610643206,3393.72318695,5.60596485757984,72.7339529043771,20,0
8.93694503768537,2.51681011908646,-4.1012810516379,35.2711657010724,57.9964486828137,12.1262534577816,7.34715371046337,11.4500059150822,2.70516537372765,91.9018411230266,3394.78608018795,5.60515403155674,72.7525371393372,20,0
8.93715399983596,2.51644445904219,-4.1051959483018,35.2720183630108,58.0030366796324,12.1244017352799,7.3455815732363,11.4523496587652,2.7027256410471,91.9113151445641,3395.82597118784,5.6043520545008,72.7711130417796,20,0
8.93736188409895,2.51608049060398,-4.10906942707351,35.2728626356489,58.0096226873691,12.1225506892214,7.34400521666907,11.4546510003098,2.70028890776928,91.920695951655,3396.8450572938,5.6035539027451,72.7897024993249,20,0
8.93756853363506,2.51571832726053,-4.11292541822127,35.2737025385699,58.0160854338139,12.120700205618,7.34242137791159,11.4569306348903,2.69785339661257,91.9300282063318,3397.84452167686,5.60275986397105,72.8082961071482,20,0
8.93777431906362,2.51535733100666,-4.11676271331589,35.2745374383497,58.0225358262909,12.1188502150668,7.34082729971982,11.4591840912275,2.69541754872716,91.939304870552,3398.83838948606,5.6019685389967,72.8268823698979,20,0
8.93797938450147,2.51499735292689,-4.12058806718557,35.2753688325762,58.0289667494941,12.11700073934,7.3392212505334,11.4614153669054,2.69298114190377,91.9485425841799,3399.83065192439,5.60117961245508,72.8454509833609,20,0
8.93818385396874,2.51463832379113,-4.12440305409507,35.276197303663,58.0353780419246,12.1151518742092,7.33760253879245,11.4636243046285,2.69054505831065,91.9577478184781,3400.82369003339,5.60039293653406,72.8640002334591,20,0
8.93838783403483,2.51428015687139,-4.12820840438479,35.2770233527933,58.041772157637,12.1133037207956,7.33597130256271,11.4658109431772,2.68811052257496,91.966926142148,3401.81768172927,5.59960831569045,72.8825356504155,20,0
8.93859142533431,2.51392271092311,-4.13200503421717,35.2778474106175,58.0481525890601,12.11145632737,7.33432821701513,11.4679763367799,2.68567843703659,91.9760823401943,3402.81260305062,5.59882542683999,72.9010651440569,20,0
8.93879472236709,2.51356579846749,-4.13579443814535,35.27866988378,58.0545233574607,12.1096096745589,7.33267425499992,11.4701226551605,2.68324911309327,91.9852209308885,3403.80855357652,5.59804384036628,72.9195946758008,20,0
8.9389978073419,2.51320921781981,-4.13957860161008,35.2794911541154,58.0608885812252,12.1077636990335,7.33101056463681,11.47225285661,2.68082238514074,91.9943461568374,3404.8056135766,5.59726309305692,72.9381264462643,20,0
8.93920074333291,2.51285278505411,-4.14335966157006,35.2803115537801,58.0672520787572,12.1059183312098,7.32933844823708,11.4743702262069,2.67839790795421,92.0034617086672,3405.80370048651,5.5964827598502,72.9566595617196,20,0
8.93940357056693,2.51249635066928,-4.14713956758266,35.2811313376116,58.0736171351764,12.1040735236049,7.32765938355448,11.4764780158197,2.67597542109519,92.0125704179068,3406.80254643097,5.59570249091133,72.9751919211604,20,0
8.93960630715066,2.51213979923428,-4.15091990493164,35.2819506681381,58.0799864614912,12.1022292594094,7.32597503057525,11.4785792884861,2.67355486081789,92.0216740904228,3407.80177406874,5.59492201077046,72.9937219271039,20,0
8.93980895321008,2.5117830391639,-4.15470189818956,35.2827696185237,58.0863622829133,12.1003855443918,7.32428719694917,11.4806769287648,2.67113632067844,92.0307735391526,3408.80100075917,5.59414109580217,73.0122492315444,20,0
8.94001149630894,2.51142599194324,-4.15848651948778,35.2835881892966,58.0927464562637,12.0985423923395,7.32259776773896,11.482773716437,2.6687199374752,92.0398687699623,3409.79991124679,5.59335955083902,73.0307745050115,20,0
8.94021391624459,2.51106858676241,-4.16227460270841,35.2844063302421,58.0991405434639,12.0966998136366,7.32090862308053,11.4848723704474,2.66630578823759,92.0489592249125,3410.79827656272,5.59257719801597,73.0492987111316,20,0
8.94041618833746,2.51071076143262,-4.16606690034104,35.2852239597786,58.1055458208874,12.0948578114179,7.31922156707026,11.4869755234216,2.66389384681412,92.0580439975405,3411.79593170172,5.59179387955396,73.067822438321,20,0
8.94061828534025,2.51035246681714,-4.16986407371689,35.2860409782472,58.1119632473257,12.0930163842843,7.3175382796058,11.4890856407872,2.66148400102446,92.0671219805248,3412.79274024344,5.59100946817189,73.0863456078034,20,0
8.94082017862385,2.50999367110786,-4.17366664593101,35.2868572756241,58.1183934287512,12.0911755316371,7.3158602898601,11.4912049255368,2.65907610068416,92.0761919513786,3413.78856979536,5.59022387692954,73.104867572009,20,0
8.9410218392753,2.50963436156051,-4.1774749563732,35.2876727363122,58.1248366081276,12.0893352578243,7.31418896264898,11.4933352462333,2.65667000245389,92.0852526256908,3414.78328752357,5.58943706325046,73.1233874171245,20,0
8.94122323940271,2.5092745433131,-4.18128914220466,35.2884872435752,58.1312926879947,12.0874955732855,7.31252548867849,11.4954781048536,2.65426559165684,92.0943027063907,3415.7767711681,5.58864902637773,73.1419042513581,20,0
8.94142435357081,2.50891423638753,-4.18510915079349,35.2893006848089,58.137761276201,12.0856564930438,7.31087087395952,11.497634639472,2.65186277998356,92.1033409423217,3416.76892455102,5.58785980077241,73.1604173488476,20,0
8.94162516010318,2.50855347237183,-4.18893477144536,35.2901129573389,58.1442417387345,12.0838180340901,7.30922592867341,11.4998056454049,2.6494614904085,92.1123661926547,3417.75968808342,5.58706944880302,73.1789261391621,20,0
8.9418256420156,2.50819229180735,-4.19276567054936,35.2909239736781,58.1507332471753,12.0819802131891,7.30759125864137,11.5019915992228,2.64706164274025,92.1213774853123,3418.74904046968,5.58627805498523,73.1974301130938,20,0
8.9420257874764,2.50783074251725,-4.19660141925863,35.2917336652961,58.1572348162815,12.0801430458619,7.30596726259017,11.5041926779,2.64466314778178,92.1303740588453,3419.73699332635,5.58548572226822,73.2159287305455,20,0
8.94222558985789,2.50746887852075,-4.2004415111918,35.2925419844759,58.1637453342066,12.0783065464497,7.30435413663673,11.506408773782,2.6422659107281,92.1393553830651,3420.72358311241,5.58469256955765,73.234421382528,20,0
8.9424250475185,2.50710675900936,-4.20428537392229,35.2933489045201,58.1702635904853,12.0764707286663,7.30275188533545,11.508639510559,2.63986983944079,92.1483211613349,3421.70886424746,5.58389872930911,73.2529074124596,20,0
8.94262416345113,2.50674444703159,-4.20813237981878,35.2941544188699,58.1767883057535,12.074635606042,7.30116033737932,11.5108842651542,2.63747485228777,92.1572713207771,3422.69290511723,5.58310434442199,73.2713861695897,20,0
8.94282294488281,2.50638200783762,-4.21198185998787,35.2949585396822,58.1833181641177,12.0728011919547,7.29957916392374,11.5131421973672,2.63508088228491,92.1662059964692,3423.67578648482,5.58230956434509,73.2898570606425,20,0
8.94302140284567,2.50601950707574,-4.21583312184214,35.295761296212,58.1898518461703,12.0709674992801,7.29800789813635,11.5154122857659,2.63268787718431,92.1751255134672,3424.65760068625,5.58151454083811,73.3083195784212,20,0
8.94321955170533,2.50565700902938,-4.21968546825406,35.2965627330786,58.1963880614329,12.0691345398918,7.29644595537201,11.5176933663904,2.63029579723593,92.1840303675405,3425.63845047737,5.58071942381779,73.3267733045872,20,0
8.9434174086298,2.5052945752643,-4.22353821629133,35.2973629083592,58.202925573115,12.0673023242502,7.29489265388759,11.5199841716633,2.62790461254497,92.1929212039913,3426.61844605084,5.57992435811632,73.3452178972966,20,0
8.94361499300421,2.50493226337807,-4.22739071160566,35.2981618914437,58.2094632236282,12.0654708612042,7.29334723604779,11.5222833654933,2.62551430167213,92.2017987938186,3427.59770216957,5.57912948046387,73.3636530758601,20,0
8.94381232580504,2.50457012629628,-4.23124234174304,35.2989597606704,58.2159999483121,12.0636401580014,7.29180888985456,11.5245895777908,2.62312485130059,92.2106640074484,3428.57633385495,5.57833491769139,73.3820786130519,20,0
8.94400942898007,2.50420821149723,-4.23509254365052,35.2997566007977,58.2225347923323,12.0618102204102,7.29027677025152,11.5269014335051,2.62073625676658,92.2195177866412,3429.55445377058,5.57754078477592,73.4004943340897,20,0
8.94420632485017,2.50384656063777,-4.23894081194891,35.3005525005009,58.2290669173382,12.0599810528616,7.28875001963689,11.5292175822004,2.61834852227264,92.2283611166771,3430.53216912444,5.5767471837918,73.4189001211108,20,0
8.94440303557119,2.50348520907795,-4.24278670294353,35.3013475499558,58.2355956110802,12.0581526585509,7.28722778693066,11.5315367225804,2.6159616606177,92.2371949995093,3431.50958030286,5.57595420265068,73.4372959156248,20,0
8.94459958264783,2.50312418567396,-4.24662983971524,35.3021418386656,58.2421202904059,12.0563250395023,7.28570924481079,11.5338576266459,2.61357569217341,92.2460204296177,3432.48677935305,5.57516191446071,73.4556817178324,20,0
8.94479598651349,2.50276351267921,-4.25046991436085,35.3029354534984,58.2486405025844,12.0544981966207,7.28419360484048,11.5361791591716,2.61119064345883,92.2548383722042,3433.46384896074,5.57437037714975,73.4740575810084,20,0
8.94499226616942,2.50240320582278,-4.25430668908365,35.3037284769911,58.255155923262,12.0526721297671,7.28268013038945,11.5385002939241,2.60880654564886,92.2636497443458,3434.44086152428,5.57357963350806,73.4924236031312,20,0
8.94518843888495,2.5020432745487,-4.25813999539872,35.3045209858926,58.2616663515265,12.0508468378733,7.28116814732203,11.5408201257882,2.60642343325804,92.2724553988069,3435.41787839649,5.57278971161443,73.5107799178786,20,0
8.94538451995762,2.5016837223919,-4.26196973162473,35.3053130499542,58.2681717024349,12.0490223190911,7.27965705244969,11.5431378789468,2.60404134306839,92.281256110602,3436.39494936554,5.57200062559076,73.5291266865443,20,0
8.94558052253961,2.50132454745926,-4.26579585892085,35.3061047309612,58.2746719975287,12.0471985709608,7.27814631975514,11.5454529113705,2.60166031323251,92.2900525662353,3437.37211245751,5.57121237661505,73.5474640913478,20,0
8.94577645752699,2.50096574298525,-4.2696183962023,35.3068960820332,58.2811673538354,12.0453755905804,7.27663550441468,11.5477647159574,2.59928038244942,92.2988453559248,3438.34939408135,5.57042495412407,73.5657923297298,20,0
8.94597233351262,2.50060729795007,-4.27343741425693,35.3076871471777,58.2876579715398,12.0435533747609,7.27512424468676,11.5500729186716,2.59690158913776,92.3076349686413,3439.32680943697,5.56963833717767,73.5841116090022,20,0
8.94616815679676,2.50024919768278,-4.27725302919458,35.3084779611006,58.2941441222263,12.0417319201667,7.27361226177834,11.5523772738813,2.5945239706374,92.3164217900067,3440.30436340944,5.56885249581051,73.6024221408803,20,0
8.94636393144975,2.49989142461524,-4.28106539604966,35.3092685492495,58.3006261334084,12.0399112234441,7.27209935788704,11.554677657828,2.59214756238521,92.3252061027723,3441.28205104373,5.56806739273985,73.6207241361024,20,0
8.94655965942332,2.4995339588764,-4.28487470077573,35.3100589280681,58.3071043773749,12.0380912813358,7.27058541258072,11.5569740586628,2.58977239726897,92.3339880896454,3442.25985890367,5.56728298473331,73.6390177987933,20,0
8.9467552778457,2.49917677779267,-4.28868115393323,35.3108491054459,58.313578932303,12.0362720907813,7.26907037819211,11.5592665665139,2.58739850252584,92.3427678382874,3443.23775572267,5.56649922153845,73.6573033218823,20,0
8.94695074404536,2.49881985700147,-4.29248499602397,35.3116388275779,58.3200500323889,12.0344536490126,7.267554274796,11.5615553742161,2.58502589994436,92.3515425286433,3444.21570148324,5.565716048427,73.675580866729,20,0
8.9471461186906,2.49846317353072,-4.29628648564716,35.3124279222235,58.3265184659783,12.0326359537382,7.26603718362122,11.5638407604432,2.58265461132436,92.3603102469283,3445.19366643763,5.56493341315425,73.693850563538,20,0
8.94734141113847,2.49810670541406,-4.30008586670431,35.3132166343246,58.3329847245887,12.0308190032891,7.26451923829569,11.5661230503255,2.58028465820536,92.3690737147177,3446.17161692655,5.56415126518848,73.7121125454712,20,0
8.94753662387085,2.49775043170072,-4.3038833724903,35.3140050016725,58.3394492479956,12.0290027965231,7.2630006153874,11.568402610786,2.57791605930191,92.3778333519168,3447.14951500661,5.56336955583049,73.7303669468075,20,0
8.9477317559259,2.49739433252347,-4.30767922558226,35.314793034303,58.3459124379568,12.0271873326885,7.26148152484512,11.5706798409697,2.57554882819483,92.386589270033,3448.12732226197,5.56258823846399,73.7486138864219,20,0
8.94792680416874,2.49703838947365,-4.31147363710983,35.3155807283496,58.352374656233,12.0253726113959,7.25996220091696,11.572955161955,2.5731829723976,92.3953414261064,3449.10500024659,5.56180726948849,73.7668534525903,20,0
8.94812176395047,2.49668258588618,-4.31526680275118,35.3163680711745,58.3588362233286,12.0235586327006,7.25844289381376,11.5752290036681,2.57081849403374,92.4040896797161,3450.08251093982,5.56102660904274,73.7850856963088,20,0
8.94831662954897,2.49632690721936,-4.31905889968732,35.3171550440293,58.3652974132355,12.0217453972259,7.25692386219822,11.5775017935011,2.56845539126175,92.4128338225475,3451.05981674157,5.56024622193188,73.8033106348003,20,0
8.94851139453607,2.49597134122859,-4.32285008254331,35.3179416238346,58.371758451951,12.0199329062395,7.2554053663265,11.5797739447415,2.56609365966779,92.4215735981622,3452.0368813493,5.55946607808669,73.8215282599008,20,0
8.94870605211093,2.49561587814446,-4.32664048152304,35.3187277846629,58.3782195142653,12.0181211616462,7.25388766174001,11.5820458478495,2.56373329300447,92.4303087184771,3453.01367032896,5.55868615302695,73.839738546438,20,0
8.94890059540427,2.49526051059869,-4.33043020049769,35.3195134990839,58.3846807261271,12.0163101659113,7.25237099346884,11.5843178622377,2.561374283509,92.4390388787104,3453.99015240445,5.55790642775491,73.8579414566358,20,0
8.94909501773976,2.49490523356959,-4.33421931778105,35.3202987393931,58.3911421659109,12.0144999219534,7.25085559085539,11.5865903112499,2.55901662187239,92.4477637710342,3454.96630014616,5.55712688868656,73.8761369419425,20,0
8.94930527654172,2.49451254597045,-4.33800788669646,35.321083478666,58.3982729263506,12.0126985110521,7.24930449515972,11.5888634775519,2.55657978113999,92.4564830962885,3456.25157630026,5.55626399052807,73.894324942687,20,0
8.94950913649466,2.49414147667269,-4.34219587581464,35.3219321236361,58.4051834037558,12.0108967143793,7.24772865696428,11.5915003709744,2.55410252760009,92.4659124848461,3457.23686051618,5.55544972218749,73.9119937678619,20,0
8.94969891503983,2.49380765660156,-4.34615377515445,35.3227549273207,58.4115118730344,12.009087930161,7.24621488305309,11.5938824321187,2.55177944268394,92.4750547480079,3457.99931890001,5.55471817491611,73.9293789340372,20,0
8.94988840276373,2.49347103722036,-4.34971475553021,35.3235208840692,58.4178691831164,12.0072832212682,7.24474336982939,11.5959296385833,2.5495319002037,92.4835653785471,3458.87236065931,5.5539799267245,73.9477101536373,20,0
8.9500785999728,2.49312687890302,-4.3533059700988,35.3242856548746,58.4243071363065,12.0054786147777,7.24328745244463,11.5980493399282,2.54727916668139,92.4920628319405,3459.8240918871,5.55322464402053,73.9665094742715,20,0
8.95027005962789,2.49277522536286,-4.35697800085745,35.3250532769251,58.4308353867374,12.0036705481848,7.24182384444464,11.6002654533021,2.54497392961258,92.5005919658342,3460.82508526521,5.55245266317575,73.9852748032068,20,0
8.95046260825193,2.49241914328046,-4.36073040715843,35.32582598174,58.4374250162761,12.001859283048,7.2403414810712,11.6025542516031,2.54261370338071,92.5091775748885,3461.84307243348,5.55167096044561,74.0037050855496,20,0
8.95065564669446,2.49206234463073,-4.36453048606768,35.3266030689616,58.4440347684317,12.0000477220094,7.23884190319325,11.6048719671389,2.54022507457569,92.5178118773507,3462.85317030347,5.55088782708944,74.0217770388219,20,0
8.95084860390895,2.49170728033107,-4.36833863285733,35.3273821203862,58.4506339499015,11.9982388733602,7.23733374468486,11.6071805360506,2.53783946871175,92.5264680042915,3463.84519104014,5.55010865962123,74.0396512515494,20,0
8.95104121461791,2.4913545040919,-4.37212868695661,35.3281608313836,58.4572121197881,11.9964341198635,7.23582597910001,11.6094624316415,2.5354756833915,92.5351203487063,3464.82226664687,5.54933460531838,74.0575225647795,20,0
8.95123353846598,2.49100317329139,-4.37589473092851,35.3289381314244,58.4637756397435,11.9946329740853,7.23432359843588,11.6117207100285,2.5331352882842,92.5437570158269,3465.79388705944,5.54856372735971,74.0755101686152,20,0
8.95142580611955,2.49065202903265,-4.37964575369733,35.3297142612734,58.4703375427796,11.9928339060456,7.23282689148925,11.6139693521332,2.53080831882238,92.552380680815,3466.76862022978,5.54779320547848,74.0936268433089,20,0
8.9516182340742,2.49030019941693,-4.38339519327019,35.3304901518267,58.4769081200814,11.991035421034,7.23133330194952,11.6162220847594,2.52848255688428,92.5610016869636,3467.75012908732,5.54702111459395,74.11181267874,20,0
8.95181091289235,2.48994750025909,-4.387152360561,35.3312666767368,58.4834905338823,11.989236744964,7.22983996641756,11.6184856625105,2.52615043863597,92.5696297415199,3468.73716668075,5.54624707181481,74.1299921810861,20,0
8.95200379787891,2.4895942766392,-4.39091922529502,35.3320442014197,58.490081693243,11.9874379134333,7.22834541706595,11.6207591917126,2.5238110528187,92.5782689046634,3469.72602942855,5.54547186442676,74.1481175850205,20,0
8.95219676932428,2.48924103906404,-4.3946921045283,35.3328225454714,58.4966759421683,11.9856394368592,7.22684992131059,11.6230375215943,2.52146808538004,92.5869171719045,3470.71331285606,5.54469663217911,74.166182072435,20,0
8.9523897071359,2.48888815338158,-4.39846554644703,35.3336012258025,58.5032686529632,11.9838418625301,7.22535480647855,11.6253154677576,2.51912625657974,92.5955691755828,3471.69748337256,5.54392218024667,74.1842076866911,20,0
8.95258253811638,2.48853571855998,-4.4022356424116,35.3343797578095,58.5098579726675,11.982045486811,7.22386148980473,11.6275904488901,2.51678858643044,92.6042195312164,3472.67893151659,5.54314871562815,74.2022234854579,20,0
8.95277524324769,2.48818362270503,-4.40600133378018,35.3351578461446,58.5164445426837,11.9802503021485,7.22237080849828,11.6298628235849,2.51445553322327,92.6128649571625,3473.65905149777,5.54237597935855,74.2202484562189,20,0
8.95296783676518,2.48783168242537,-4.40976381483847,35.335935414092,58.5230300951933,11.9784561158589,7.22088287114047,11.6321346233368,2.51212572699256,92.6215046010226,3474.63917132091,5.54160355991678,74.2382858721594,20,0
8.95316033818442,2.48747976512088,-4.41352504453664,35.3367125191151,58.5296160438202,11.9766627165897,7.21939730936288,11.6344079156771,2.50979733318292,92.6301391012784,3475.61992036086,5.54083116432557,74.2563275700668,20,0
8.95335275383275,2.48712783997872,-4.41728643978058,35.3374892399784,58.5362027703482,11.9748699876621,7.21791365567941,11.6366837491435,2.50746913283206,92.6387693330936,3476.60118319517,5.54005872841494,74.2743622826223,20,0
8.95354507337744,2.48677595936145,-4.42104832998501,35.3382656022303,58.5427896963743,11.9730779309352,7.21643161412095,11.6389619856644,2.50514089056804,92.6473955803361,3477.58244086507,5.53928637240453,74.2923823629512,20,0
8.9537372772835,2.48642420598928,-4.42481015546286,35.3390415641981,58.5493758100932,11.9712866229859,7.21495113149717,11.6412417695838,2.50281309670783,92.656017379979,3478.56318430272,5.53851428197216,74.3103861751373,20,0
8.95392934721312,2.48607264494678,-4.42857103168649,35.339817047084,58.5559602159522,11.9694961507789,7.21347231078352,11.6435221631837,2.5004864475755,92.6646338564884,3479.54316767942,5.53774260173244,74.3283766045094,20,0
8.95412127293016,2.48572130250426,-4.43233026232923,35.3405919769256,58.5625424243858,11.9677065664163,7.21199527075612,11.6458025731127,2.4981614204309,92.6732441880625,3480.52243602261,5.53697138927386,74.3463578939144,20,0
8.95431305344156,2.48537017194746,-4.43608756586787,35.3413663124516,58.5691223396898,11.9659178761717,7.21052004330051,11.648082836624,2.49583811812124,92.6818479161284,3481.50119908805,5.53620062925393,74.3643330071006,20,0
8.95450469382454,2.48501923336093,-4.43984301345608,35.3421400496839,58.5757000638454,11.9641300562968,7.20904654660399,11.6503630567566,2.4935163584957,92.6904449964878,3482.47967141702,5.53543027794724,74.3823026274473,20,0
8.95469620079683,2.4846684721698,-4.44359681749233,35.3429132091349,58.5822756852758,11.9623430776531,7.20757462035027,11.6526433640963,2.49119587189193,92.6990356570545,3483.45797073868,5.53466030438142,74.4002656688746,20,0
8.95488757956215,2.48431788761575,-4.44734913333377,35.3436858179339,58.58884916479,11.9605569236303,7.20610408349626,11.654923753684,2.48887646802547,92.7076201992659,3484.43610308321,5.53389070871622,74.4182204739495,20,0
8.95507883289015,2.4839674909019,-4.45109996857735,35.3444578971006,58.5954203343767,11.958771595003,7.20463477887944,11.6572040520736,2.4865581009866,92.7161988566733,3485.41400822121,5.5331215176364,74.4361658456258,20,0
8.95526996194084,2.483617297632,-4.45484920282871,35.3452294578334,58.6019889716811,11.9569871042541,7.20316658880591,11.6594839817081,2.4842408387139,92.7247717537044,3486.39162076874,5.53235276727181,74.454101463512,20,0
8.95546096767551,2.48326732052409,-4.45859666854767,35.346000504837,58.6085548820396,11.9552034661595,7.20169942608317,11.6617632573536,2.48192478810034,92.7333389426337,3487.36891018283,5.53158448698224,74.4720277119876,20,0
8.9556518518616,2.48291756591234,-4.46234222900677,35.3467710420138,58.6151179441872,11.9534206907126,7.20023321528191,11.6640416550899,2.47961002946585,92.7419004668195,3488.34588764494,5.5308166917199,74.489945227678,20,0
8.95584261727165,2.48256803420879,-4.46608581575208,35.3475410765181,58.621678113888,11.9516387810174,7.19876787812791,11.666319031034,2.47729658941415,92.7504564057567,3489.32258953427,5.53004938321172,74.5078544959211,20,0
8.95603326723457,2.48221872284829,-4.46982742369846,35.3483106195581,58.6282353928719,11.9498577353236,7.19730332949183,11.6685953018264,2.47498445069147,92.759006883979,3490.29905329066,5.5292825565912,74.5257556781816,20,0
8.95622380497935,2.48186962903525,-4.47356707963394,35.3490796845857,58.6347897992429,11.9480775506341,7.19583948254086,11.6708704091258,2.47267358032798,92.7675520509518,3491.27530196768,5.5285162064929,74.5436486664764,20,0
8.95641423314065,2.48152075131753,-4.47730481282582,35.3498482846489,58.6413413450921,11.9462982255196,7.19437625754631,11.6731442953667,2.47036395495257,92.7760920516549,3492.25134042137,5.52775033048504,74.561533252813,20,0
8.95660455360392,2.48117208952745,-4.48104063816794,35.3506164303975,58.6478900334525,11.9445197610505,7.1929135889003,11.6754168957142,2.46805557182364,92.7846270044161,3493.22716139205,5.52698492886618,74.5794092845687,20,0
8.95679476762023,2.48082364375311,-4.48477455680489,35.3513841294582,58.654435868337,11.9427421601097,7.1914514277363,11.6776881457052,2.46574844552981,92.7931569939801,3494.20275484341,5.5262200023361,74.5972767342546,20,0
8.95698487603017,2.48047541341696,-4.48850656714211,35.3521513868989,58.6609788629554,11.9409654260514,7.18998974059377,11.6799579948784,2.46344259723412,92.8016820766547,3495.17811397942,5.52545554994762,74.6151356816451,20,0
8.95717487945039,2.48012739675088,-4.49223667471591,35.3529182061309,58.6675190464379,11.9391895616182,7.18852850618589,11.6822264153097,2.46113804466637,92.8102022903431,3496.15323708437,5.52469156796464,74.6329862492101,20,0
8.957364778345,2.47977959091958,-4.4959648978197,35.3536845896625,58.6740564626473,11.9374145685718,7.18706771242046,11.6844934040056,2.45883479744322,92.8187176629163,3497.12812543844,5.52392805016889,74.6508285408483,20,0
8.9575545730045,2.4794319924913,-4.49969126618976,35.3544505393863,58.6805911649107,11.9356404479515,7.18560735476581,11.6867589786102,2.45653285799563,92.8272282154031,3498.10278009963,5.52316498892998,74.6686626124087,20,0
8.95774426348579,2.47908459798568,-4.50341581596763,35.3552160564945,58.6871232085591,11.9338672006031,7.1841474358971,11.6890231707334,2.4542322254386,92.83573396105,3499.07719937498,5.52240237643525,74.6864884763751,20,0
8.95793384957627,2.47873740411368,-4.50713858383097,35.3559811412371,58.6936526483335,11.9320948276205,7.18268796587103,11.6912860197281,2.45193289944899,92.8442349026347,3500.05137867726,5.52164020522505,74.7043061248894,20,0
8.95812333080002,2.47839040792767,-4.51085960442362,35.3567457927773,58.7001795344438,11.9303233305196,7.18122896208297,11.6935475702946,2.4496348820752,92.8527310308589,3501.02531112194,5.52087846852897,74.7221155533071,20,0
8.95831270647051,2.4780436067494,-4.51457890874519,35.3575100092161,58.7067039125811,11.9285527111619,7.17977044856951,11.6958078708282,2.44733817742554,92.8612223246236,3501.99898897299,5.52011716011207,74.7399167714489,20,0
8.95850197575774,2.47769699799276,-4.5182965249208,35.3582737878053,58.7132258264891,11.9267829715648,7.17831245471689,11.6980669734903,2.44504279026654,92.8697087533919,3502.97240514905,5.51935627389112,74.7577098019673,20,0
8.95869113774761,2.47735057923759,-4.52201248010056,35.3590371252181,58.7197453150293,11.9250141137377,7.17685501371875,11.7003249348174,2.4427487244638,92.8781902802011,3503.9455531052,5.51859580411569,74.7754946719448,20,0
8.95888019148873,2.4770043481533,-4.52572679966721,35.3598000177889,58.7262624146837,11.923246139614,7.17539816106654,11.702581813386,2.440455982326,92.8866668643208,3504.9184272592,5.51783574521266,74.7932714033498,20,0
8.95906913601491,2.47665830266722,-4.52943950805405,35.3605624617018,58.7327771561237,11.9214790510782,7.1739419333274,11.7048376691206,2.43816456465771,92.8951384633529,3505.89102221436,5.51707609217528,74.8110400088729,20,0
8.95925797036553,2.47631244101254,-4.53315062693923,35.3613244530816,58.7392895641569,11.9197128500359,7.17248636718432,11.7070925602666,2.43587447136412,92.9036050342404,3506.86333267281,5.51631684068034,74.828800492055,20,0
8.95944669360068,2.47596676178668,-4.53686017472955,35.3620859880756,58.7457996567661,11.9179475384753,7.17103149867586,11.7093465419139,2.4335857020705,92.9120665341739,3507.83535335647,5.51555798722665,74.8465528508239,20,0
8.95965069175018,2.47558463511713,-4.54056816593334,35.3628470629151,58.7528723984028,11.9161907544167,7.16954174812565,11.7115996646092,2.43122004920372,92.9205229212787,3509.10406767668,5.51471791289866,74.8642970811993,20,0
8.95984830574788,2.47522367218754,-4.54466758283519,35.3636697242204,58.7597034973379,11.9144337857567,7.16802786954821,11.7142093309608,2.42881581532356,92.9296636024484,3510.07432763005,5.51392544695597,74.8815526837146,20,0
8.96003221382082,2.47489902142196,-4.54854040636064,35.3644666268043,58.7659589760423,11.9126704218818,7.16657303626454,11.7165682759089,2.42656087077586,92.9385180756033,3510.82842901091,5.51321364711511,74.8985449458865,20,0
8.96021585665571,2.47457159404324,-4.55202400421513,35.365208246712,58.7722159172451,11.9109111662508,7.16515747122418,11.7185970404797,2.42437814639362,92.9467582968003,3511.69072711128,5.51249523055261,74.916421962322,20,0
8.96040013406848,2.47423698598523,-4.55553775362097,35.3659487856228,58.778547822949,11.9091521385545,7.16375541478527,11.7206952248451,2.42219004922879,92.9549865069204,3512.62840827538,5.51176060260016,74.9347302851218,20,0
8.96058554545656,2.47389533166186,-4.55912893285745,35.3666918720065,58.7849636199235,11.9073899169763,7.16234476412302,11.7228843476427,2.41995175518576,92.9632430222941,3513.61272170367,5.51101028881422,74.9530031737591,20,0
8.96077193121593,2.47354956329892,-4.56279612334919,35.3674395194846,58.7914354370733,11.9056247765053,7.1609151913953,11.7251408874722,2.41766130959059,92.9715502164956,3514.61309219018,5.51025095672997,74.9709648003957,20,0
8.96095875017265,2.47320316526742,-4.56650787089058,35.3681910842772,58.7979245059279,11.9038595098648,7.15946826457468,11.7274230622859,2.41534411473839,92.9799009364135,3515.60627918101,5.50949038870256,74.98859630383,20,0
8.961145491746,2.47285841372858,-4.57022677984554,35.3689443840715,58.8044023430351,11.902096989176,7.15801214543723,11.7296950444202,2.41302985877587,92.9882709341276,3516.58285491743,5.50873359601092,75.0060461649102,20,0
8.96133192360026,2.47251581382496,-4.57392841181331,35.3696973600479,58.8108594325927,11.9003385262531,7.15655526042372,11.7319405572505,2.41073618211675,92.9966373338655,3517.54570566709,5.50798162357064,75.0234923993388,20,0
8.96151810483291,2.47217458319747,-4.57760733654061,35.3704490754235,58.8173017779307,11.8985836564399,7.15510231818593,11.7341625969643,2.40846454900594,93.0049897269277,3518.50351893123,5.50723267254147,75.0410431537311,20,0
8.96170424540074,2.47183356195957,-4.58127194921963,35.3711997685398,58.8237414566336,11.896830931976,7.15365368319499,11.7363742674056,2.40620568984849,93.0133307615538,3519.46410459361,5.50648414327963,75.0587099433218,20,0
8.96189054008716,2.47149194779888,-4.58493470371945,35.3719502859822,58.8301879870163,11.8950789403656,7.15220711050006,11.7385883869144,2.4039482686664,93.0216698442469,3520.43079484466,5.50573426293155,75.0764388773416,20,0
8.96207706971545,2.47114956622227,-4.58860421807015,35.3727014131059,58.8366443687974,11.8933269461951,7.15076007712889,11.7408113285702,2.4016852635782,93.0300157011762,3521.40247204068,5.50498266658641,75.0941622463088,20,0
8.9622637938808,2.47080672357267,-4.59228236906222,35.3734534757482,58.8431079152955,11.8915749723836,7.14931133128943,11.7430424461911,2.39941578265609,93.0383719527577,3522.37580075929,5.50423005258366,75.1118372065436,20,0
8.96245060495814,2.47046387673205,-4.59596586791889,35.3742063109622,58.8495736068829,11.8898234871801,7.14786119541338,11.7452771992083,2.39714316106563,93.0467367884685,3523.34770937663,5.50347744020252,75.1294573976907,20,0
8.96263739427464,2.47012135370028,-4.59964980680581,35.3749594847983,58.8560373311643,11.8880729971508,7.14641095177774,11.7475110022192,2.39487169835388,93.0551053866477,3524.31679656195,5.50272555052882,75.1470421112645,20,0
8.96282409389438,2.4697792441432,-4.60333066086332,35.3757125591105,58.8624974455049,11.8863237801216,7.1449619663864,11.7497416126411,2.3926041652021,93.0634728790052,3525.28337795931,5.50197457038387,75.1646169430417,20,0
8.96301068326085,2.46943744931774,-4.60700746534064,35.3764652600136,58.8689545274937,11.8845758348553,7.14351508508508,11.751969431727,2.39034101606677,93.0718362223735,3526.24866949226,5.50122427019035,75.1821987339729,20,0
8.96321421681328,2.46904905542665,-4.61068128031519,35.3772175046514,58.8761739206768,11.8828370297754,7.14205452441354,11.7541963654003,2.38803943339235,93.0801944961268,3527.58072216054,5.50036981001309,75.1997905883903,20,0
8.96339548868932,2.46870155418359,-4.61485644688452,35.3780380472336,58.8829856269911,11.8810917004184,7.14073659629088,11.7569109712981,2.38587600401735,93.0893116359288,3528.29106810275,5.4996054231696,75.2171329355043,20,0
8.96357568721339,2.46834404070666,-4.61859245484698,35.3787688304052,58.8899528857618,11.8793464504051,7.13956203746932,11.7593290511379,2.38381378887169,93.0974314489472,3529.11871742401,5.49881717011077,75.2352922653785,20,0
8.96375470702563,2.46797163783949,-4.62243652913207,35.3794952754408,58.8971604821709,11.8775991793053,7.13851686661866,11.7619985666014,2.38176619886531,93.105503060453,3530.00925448111,5.4979942773941,75.2540617658061,20,0
8.9639328431161,2.46758394984186,-4.62644115541349,35.3802169578032,58.9046207748296,11.8758466301258,7.1375848084221,11.7649580220321,2.3796750830769,93.1135217533684,3530.93692069143,5.49713602489413,75.2729287126625,20,0
8.96410976157552,2.46718433291371,-4.63061064617517,35.3809350668726,58.9122936843751,11.8740890489674,7.13675655949419,11.7681954545973,2.37752705404728,93.121500743029,3531.87123891101,5.49625001916424,75.2915417696722,20,0
8.96428475068879,2.46677752277437,-4.63490895958563,35.3816482567713,58.9201153811278,11.8723296141338,7.13603128586141,11.7716655190798,2.37534130735258,93.1294250752362,3532.78705325158,5.49534686844965,75.3098134977568,20,0
8.96445695301909,2.46636746472554,-4.63928519646549,35.3823536587307,58.9278858481425,11.8705719928726,7.13541229285192,11.7753164823269,2.37314644990187,93.1372628747852,3533.66434086868,5.49443536997124,75.3278521499566,20,0
8.96462612336702,2.46595647749715,-4.64369693702167,35.3830478167386,58.9356892899237,11.8688184164598,7.1349010946397,11.7791092298736,2.3709621459621,93.1449757415395,3534.5094265368,5.49352069860884,75.3458254460566,20,0
8.96479240540586,2.46554539734454,-4.64811924326995,35.3837297428892,58.943510043551,11.8670691770826,7.13449343629952,11.7830203379096,2.36879245509044,93.1525526987691,3535.33556835014,5.4926047697044,75.3638506951845,20,0
8.96495619429231,2.46513439703882,-4.65254311922644,35.3844000168377,58.9513330898295,11.8653232749048,7.13417858960156,11.787036555526,2.36662953971751,93.1600001870859,3536.15405763521,5.49168807917644,75.3819534035544,20,0
8.96511797631415,2.46472376855268,-4.65696670579723,35.3850602318936,58.9591443975269,11.8635794521427,7.1339411480792,11.7911452953988,2.36446183308527,93.1673359099288,3536.97170037997,5.4907714370512,75.4000877450073,20,0
8.96527820467628,2.46431429419874,-4.66138685971902,35.3857123486038,58.9669262909659,11.8618369508921,7.13376365740947,11.7953280077982,2.36228090983656,93.1745816511529,3537.79062817239,5.48985677143959,75.4181844161725,20,0
8.96543725856313,2.46390718240127,-4.665795156895,35.3863581940547,58.9746571456888,11.8600957266401,7.13362867665404,11.7995588143045,2.36008421020495,93.181757711719,3538.61021841644,5.48894696388583,75.436191643772,20,0
8.96559546861739,2.46350376529577,-4.67017858061968,35.3869992968782,58.9823143261674,11.858356222795,7.13351969762408,11.8038072572737,2.35787392269424,93.1888810764241,3539.42953254973,5.48804516323791,75.4540920062293,20,0
8.9657531643516,2.46310519528031,-4.67452277531152,35.3876369899672,58.9898777019421,11.8566189864535,7.13342112691828,11.8080424729356,2.35565408367313,93.1959665551909,3540.24889198575,5.48715410667639,75.4718964236081,20,0
8.96591070578788,2.46271228469019,-4.67881531409682,35.3882726015887,58.9973318724184,11.8548843740366,7.13331789920909,11.8122364410151,2.35342800997296,93.2030289065406,3541.07015128359,5.48627576481192,75.4896272696035,20,0
8.96606848462437,2.46232550784346,-4.6830474271934,35.3889075829086,59.004666561699,11.8531524544025,7.13319522993834,11.8163653264025,2.35119717831003,93.2100842545405,3541.89603396859,5.48541134877878,75.5073031393121,20,0
8.9662269014951,2.46194509877689,-4.68721398230048,35.3895435126864,59.0118757355253,11.8514230787763,7.13303872763242,11.8204092122388,2.34896151726844,93.2171501409603,3542.72921392231,5.48456152785542,75.5249320142624,20,0
8.96638633558413,2.46157115950288,-4.69131243388267,35.3901820056133,59.0189563604623,11.8496960179987,7.13283480315903,11.8243511615151,2.34672039935862,93.2242445068147,3543.57168036055,5.48372666762742,75.5425127872155,20,0
8.96654712081856,2.46120372321137,-4.69534165824399,35.3908245898428,59.0259075192403,11.8479710744084,7.13257117130604,11.828176461403,2.34447356055205,93.2313843315866,3544.42457739139,5.48290696637963,75.5600410289732,20,0
8.96670953470946,2.46084276260366,-4.69930127327586,35.391472611046,59.0327301038398,11.8462481249917,7.13223725408488,11.8318724445819,2.34222151506907,93.2385845671774,3545.2884027598,5.48210246968398,75.5775144380249,20,0
8.96687379803667,2.46048816508413,-4.70319154907622,35.3921271874478,59.0394269239496,11.844527103316,7.13182439607959,11.8354288031611,2.3399654513338,93.2458576383087,3546.16332474681,5.48131301271475,75.5949353701776,20,0
8.96704007969299,2.46013970526344,-4.70701367573781,35.3927892085709,59.0460029068516,11.8428079548067,7.13132590725507,11.8388380718174,2.33770685414316,93.2532134285661,3547.04941611958,5.48053815829184,75.612310305232,20,0
8.96720850141558,2.45979703519405,-4.71077006027718,35.3934593547729,59.052465135567,11.841090599312,7.13073700508016,11.8420959675323,2.33544713542182,93.2606594974762,3547.94672723282,5.47977717562825,75.6296476598563,20,0
8.9673791399163,2.45945969680498,-4.7144644325428,35.3941381163271,59.058822635251,11.8393749178987,7.13005472788871,11.845201437623,2.33318744017078,93.2682012925233,3548.85523126977,5.47902906905051,75.6469556069617,20,0
8.96755202677667,2.45912714848776,-4.71810171178817,35.3948258020212,59.0650859772497,11.8376607622508,7.12927785748673,11.8481564396769,2.33092864382678,93.2758422446796,3549.77472760734,5.47829263829525,75.6642409003221,20,0
8.96772714793812,2.45879879483568,-4.72168772052504,35.3955225387454,59.0712668138846,11.8359479745771,7.12840685198876,11.8509655780118,2.32867145788157,93.2835837638379,3550.70477497313,5.47756654575831,75.6815088218094,20,0
8.96790444456475,2.45847401091231,-4.72522886416937,35.3962282694516,59.0773774590521,11.8342364054987,7.12744376860229,11.8536357161581,2.32641654209476,93.2914252161285,3551.64468692559,5.47684937159938,75.6987637761208,20,0
8.96808381606597,2.45815215889307,-4.72873186949079,35.396942756643,59.0834305513166,11.8325259232332,7.12639215562734,11.8561756380931,2.32416455981587,93.2993639627,3552.59357788678,5.47613965208661,75.7160099378916,20,0
