Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
8.96826512502841,2.45783259900415,-4.7322036051807,35.3976655945686,59.0894387935975,11.8308164141413,7.12525690476883,11.858595760808,2.32191616711771,93.3073954952066,3553.55042989582,5.47543590557789,75.7332515727994,20,0
8.96844820322298,2.45751469841662,-4.7356509638401,35.3983962291111,59.0954147334783,11.8291077787538,7.12404406884593,11.8609078686089,2.31967196378719,93.3155136567905,3554.51415214186,5.47473665427377,75.7504929706464,20,0
8.96863285784024,2.45719784087473,-4.73908076597388,35.3991339820052,59.1013705507407,11.8273999277967,7.12276065819304,11.8631248348198,2.31743244281881,93.3237109111688,3555.48361973718,5.47404044782775,75.7677381501451,20,0
8.96881887744459,2.45688143767263,-4.74249965601774,35.3998780759743,59.1073178432038,11.8256927807792,7.12141442991305,11.8652603142108,2.31519796253991,93.3319786219367,3556.45769414236,5.47334589004543,75.7849905495136,20,0
8.96900603751772,2.45656493906432,-4.74591398376458,35.4006276587317,59.1132674183386,11.8239862672646,7.12001367997391,11.8673284136776,2.31296874587093,93.3403073192412,3557.43523503527,5.47265166652375,75.8022528464667,20,0
8.96919410569456,2.45624784468595,-4.7493296810602,35.4013818253256,59.1192291048524,11.8222803294232,7.11856704300311,11.8693433610341,2.31074489735022,93.3486869480621,3558.41511271857,5.4719565700009,75.8195269369924,20,0
8.96938284682954,2.45592971173471,-4.7527521490951,35.4021396392408,59.1252116013605,11.8205749242343,7.1170833011102,11.8713191920982,2.30852642450532,93.3571071026759,3559.39622591174,5.47125952059363,75.8368140202286,20,0
8.96957202792685,2.45561016052911,-4.75618616985588,35.4029001528169,59.1312223676883,11.8188700243668,7.1155712021876,11.8732694709661,2.30631325419284,93.3655572535208,3560.37752383693,5.47055958007692,75.8541147116369,20,0
8.9697614228517,2.4552888776453,-4.75963584580063,35.4036624271145,59.137267558856,11.8171656176659,7.11403928904764,11.8752070479882,2.30410524152734,93.374026967939,3561.35802898025,5.46985596062862,75.8714291291912,20,0
8.96995081666556,2.45496561729492,-4.7631045656712,35.4044255508984,59.1433519923704,11.8154617057438,7.11249574200036,11.8771438547188,2.30190217404817,93.3825061210933,3562.33685595369,5.46914802950164,75.8887569378238,20,0
8.97014000943731,2.45464020115724,-4.76659498927228,35.4051886581028,59.1494791497031,11.8137583023069,7.11094823815023,11.8790907312726,2.29970377569083,93.3909850900313,3563.31322576904,5.46843531006731,75.9060973669574,20,0
8.97032881942763,2.45431251728342,-4.77010904893092,35.4059509431833,59.1556511978208,11.81205543163,7.10940383043265,11.8810572870811,2.29750971352644,93.399454924259,3564.28647370665,5.46771748058144,75.9234492276116,20,0
8.97051708561842,2.45398251772921,-4.77364796097328,35.4067116739421,59.1618690393332,11.8103531272753,7.10786884836261,11.8830517914059,2.29531960819469,93.4079074882454,3565.25605398998,5.46699436988494,75.940810946578,20,0
8.97070466959418,2.45365021524921,-4.77721225093637,35.4074702017131,59.1681323802903,11.808651430935,7.10634882136929,11.885081099299,2.2931330465878,93.4163355745903,3566.22154086929,5.46626595077523,75.958180623402,20,0
8.97089145681386,2.45331567883634,-4.78080178892549,35.4082259689354,59.1744398204944,11.8069503912243,7.10484842458072,11.8871506102948,2.29094959501651,93.4247329881708,3567.18262808837,5.46553233056563,75.9755561019955,20,0
8.97107735730235,2.45297902821078,-4.78441583746269,35.4089785142689,59.1807889636471,11.8052500623148,7.1033714462975,11.8892642620434,2.28876881137791,93.4330946029876,3568.13912694759,5.46479373907442,75.9929350466158,20,0
8.97126230579235,2.45264042764586,-4.78805311071136,35.4097274753731,59.1871765389183,11.8035505024189,7.10192077617876,11.8914245570089,2.28659025559386,93.4414163930348,3569.09096189374,5.4640505149202,76.0103150134615,20,0
8.97144626134665,2.45230007918028,-4.79171184089364,35.410472589471,59.1935985349072,11.8018517722016,7.10049841287622,11.8936326170724,2.28441349848305,93.4496954385666,3570.03816427121,5.46330309024731,76.0276935134057,20,0
8.97162920648898,2.45195821544525,-4.79538985138208,35.4112136918183,59.2000503415701,11.8001539332339,7.09910548970032,11.8958882642583,2.2822381296524,93.4579299090918,3570.9808643112,5.46255197440751,76.0450680665926,20,0
8.97181114589024,2.45161509250707,-4.79908463399477,35.4119507121952,59.2065268913218,11.7984570465636,7.09774231673646,11.8981901236951,2.28006376449667,93.4661190243907,3571.91928067025,5.46179773751017,76.0624362521415,20,0
8.97199210466953,2.4512709826324,-4.8027934261728,35.4126836696062,59.2130228025681,11.7967611714412,7.09640843741471,11.9005357429093,2.27789005060612,93.4742629956241,3572.85370915783,5.46104099365391,76.0797957533418,20,0
8.9721721263731,2.45092616730734,-4.80651328904395,35.4134126654287,59.2195325175701,11.795066364202,7.09510269741116,11.9029217264587,2.27571667326447,93.4823629492074,3573.78451020549,5.4602823846024,76.0971443999793,20,0
8.97235127069916,2.45058093043052,-4.81024118279322,35.4141378752658,59.226050437291,11.7933726772986,7.09382332345757,11.9053438802044,2.27354335999917,93.4904208362866,3574.71209646674,5.45952256375019,76.1144802058401,20,0
8.97252961103742,2.45023555205594,-4.81397404020322,35.4148595397747,59.2325710442044,11.7916801584703,7.0925680097244,11.9077973636608,2.27136988372166,93.4984393308298,3575.63691964339,5.45876218124333,76.1318014010475,20,0
8.97270723189405,2.4498903025367,-4.81770883430073,35.4155779547511,59.239089017692,11.789988850051,7.09133400928857,11.9102768440251,2.26919606463861,93.5064217194571,3576.55945795406,5.45800186994669,76.1491064564029,20,0
8.97288422625889,2.44954543731701,-4.82144264171217,35.4162934607522,59.2455993361144,11.7882987884288,7.09011822839614,11.9127766510007,2.26702177088941,93.5143717861352,3577.48020375892,5.45724223283485,76.1663941006305,20,0
8.97306069297648,2.44920119239465,-4.82517269905429,35.4170064324881,59.2520973656866,11.7866100036658,7.08891732130689,11.9152909274504,2.26484691807633,93.5222936943117,3578.3996518058,5.45648383187865,76.1836633301303,20,0
8.97323673417528,2.44885778056195,-4.82889645210781,35.4177172682297,59.2585789337382,11.7849225192795,7.08772778369541,11.9178137734147,2.26267146776615,93.5301918692188,3579.31828802034,5.45572717868945,76.2009134120809,20,0
8.97341245280542,2.44851538829866,-4.83261159660486,35.4184263794522,59.2650403897193,11.7832363521862,7.08654604266349,11.9203393803003,2.26049542529597,93.5380708828025,3580.23657979616,5.45497272665767,76.2181438812436,20,0
8.97358795033077,2.44817417363074,-4.83631611198837,35.4191341809156,59.2714786460414,11.7815515127935,7.08536854179579,11.9228621546519,2.25831883659549,93.5459353435066,3581.15496652123,5.4542208653036,76.2353545323172,20,0
8.97376332461615,2.447834264543,-4.84000828474268,35.4198410813692,59.2778912093185,11.7798680052259,7.08419181966519,11.9253768265385,2.25614178461979,93.5537897929913,3582.07385235262,5.45347191593463,76.2525454061032,20,0
8.97393866803658,2.44749575832502,-4.84368672574453,35.4205474750414,59.2842761919722,11.7781858276705,7.08301258068047,11.9278785454097,2.25396438502082,93.5616386115707,3582.99359944315,5.45272612946933,76.2697167728665,20,0
8.9741140658407,2.44715872151474,-4.84735037752205,35.4212537340252,59.2906323128949,11.7765049728213,7.08182775723429,11.9303629582025,2.25178678151485,93.5694859336138,3583.91452306764,5.45198368568689,76.2868691107017,20,0
8.97428959478123,2.44682319054632,-4.8509985150485,35.4219602016889,59.2969588839343,11.7748254284124,7.08063456246708,11.9328262722828,2.2496091409127,93.5773355743208,3584.83688790718,5.45124469414815,76.3040030815139,20,0
8.97446532202297,2.44648917299661,-4.85463073890918,35.4226671871609,59.3032557847059,11.7731471778166,7.07943053318343,11.9352653013763,2.24743164799321,93.5851909684547,3585.76090571769,5.45050919655568,76.3211195044159,20,0
8.97465433479453,2.44612813670846,-4.85824696198119,35.4233749609351,59.3101530360947,11.7714772775014,7.07818171851068,11.9376774951646,2.24517495745857,93.5930551215007,3587.05522852547,5.44971367282172,76.3382193275815,20,0
8.97483364125706,2.44580676016843,-4.86215613118839,35.4241362330033,59.3169695974335,11.7698077282375,7.07687918973534,11.9403378496991,2.24289788422493,93.6015137000362,3588.00851427279,5.44900745395872,76.3548397992914,20,0
8.97499882307014,2.44552919268643,-4.86563625432234,35.4248584005929,59.322989236391,11.7681328578553,7.07556194120326,11.9425154440577,2.24077797003076,93.609537784366,3588.69699950741,5.44839943525028,76.3713142000472,20,0
8.97516369684432,2.44525463250697,-4.86864226230364,35.4255236707148,59.3288500905402,11.7664618562165,7.07420928324717,11.9442042035069,2.23871813199349,93.6169296746085,3589.52104685379,5.44779850110429,76.3886742469058,20,0
8.97532961256531,2.44497847972107,-4.87161596118574,35.4261876910381,59.3346508451376,11.7647903799349,7.07278528134361,11.9458252444329,2.23663873209119,93.6243076782009,3590.43909876943,5.44719471685783,76.4063736756683,20,0
8.97549731709003,2.44470073039854,-4.87460716958418,35.4268558984972,59.3404152267544,11.763115500224,7.07126417011642,11.9473924509278,2.23450203562464,93.6317322055244,3591.41398828741,5.44658833235373,76.4239559955176,20,0
8.97566688474433,2.44442375253474,-4.87761593464649,35.4275313007394,59.3461284063558,11.7614382098066,7.06963657805181,11.9488801047629,2.23231485236806,93.6392366748824,3592.41119812378,5.44598474156235,76.4411989945808,20,0
8.97583803212331,2.44414998367458,-4.88061660590199,35.4282141967904,59.3517683489442,11.7597616628205,7.06790739451276,11.9502531839538,2.23010779371486,93.6468244087823,3593.40779216487,5.4453893508618,76.4581350279579,20,0
8.97601048241414,2.44388041833577,-4.8835827703349,35.4289034450051,59.3573281858593,11.7580886038909,7.06608925791221,11.9514901648477,2.22791132701525,93.6544827222791,3594.39634727123,5.44480425900319,76.4749356478942,20,0
8.97618414052037,2.44361434848184,-4.88650364242045,35.4295979303484,59.362822699913,11.7564199357797,7.06419615702328,11.9525929003327,2.2257415275393,93.6621992260933,3595.38085627119,5.44422774049682,76.4917752547831,20,0
8.97635906433998,2.44335001348169,-4.8893868834507,35.4302972696331,59.3682817394534,11.754754784943,7.06223988055564,11.953583040474,2.22359847156918,93.6699696625902,3596.36912091708,5.44365573600903,76.5087483358881,20,0
8.97653533144619,2.44308550240229,-4.89225156521655,35.4310016958034,59.3737386206377,11.7530914556979,7.06022964314883,11.9544914457722,2.22147292749918,93.6777966200377,3597.36651935193,5.44308387564888,76.5258584486412,20,0
8.9767129141938,2.44281938651741,-4.89511839502489,35.4317115210197,59.3792208642151,11.75142844844,7.05817358924071,11.9553480381737,2.21935475836722,93.685683566886,3598.37353006563,5.44250887957725,76.5430551516652,20,0
8.97689162781469,2.4425508956249,-4.89800286020233,35.4324266337192,59.3847466162167,11.7497650127325,7.05608051700449,11.956176449443,2.21723828885695,93.6936292635462,3599.38666683994,5.44192893535481,76.5602816172527,20,0
8.97707115501203,2.4422797439905,-4.90091331457302,35.4331462896344,59.3903260663143,11.7481011456665,7.05396074407906,11.9569938315775,2.21512327645911,93.7016254403817,3600.40099186242,5.44134329968583,76.57750561434,20,0
8.97725111194064,2.44200583541862,-4.90385286251882,35.4338692108784,59.3959650990784,11.7464372527476,7.05182590091039,11.9578136065979,2.21301279961915,93.709657898649,3601.41236256685,5.4407516403764,76.5947256527176,20,0
8.97743111405501,2.44172904079884,-4.90682255450582,35.4345938516688,59.4016684861737,11.7447737661588,7.04968805600225,11.9586484554162,2.21091033456145,93.7177094629868,3602.4184447329,5.44015354720897,76.6119594009375,20,0
8.97761081633969,2.44144912676184,-4.90982379834713,35.4353186634957,59.4074412704946,11.7431109183796,7.04755875150317,11.9595118543494,2.20881776656728,93.7257629277301,3603.41851113908,5.43954838193248,76.6292271744602,20,0
8.97778992416476,2.4411658081538,-4.91285913304716,35.4360422571141,59.4132884351396,11.7414487151957,7.04544835307576,11.9604178845503,2.20673492549332,93.7338028568238,3604.41262185176,5.43893540223595,76.6465404929849,20,0
8.97796818572818,2.44087884735676,-4.91593166022307,35.4367634462416,59.4192137590309,11.7397870386973,7.04336581964952,11.9613800132988,2.20466026189058,93.7418160693514,3605.40083706965,5.43831398636345,76.6638992153464,20,0
8.9781453805221,2.44058813105142,-4.91904396713272,35.4374812171117,59.4252188084357,11.7381257764906,7.04131877027521,11.9624097867822,2.20259188511818,93.7497913012414,3606.38283249751,5.43768380425973,76.6812952047767,20,0
8.97832131342448,2.44029369353431,-4.9221972938077,35.4381946820215,59.4313025694664,11.7364649027948,7.03931364834079,11.9635160640829,2.20052832508458,93.7577186891278,3607.35794022912,5.43704486811245,76.6987181585148,20,0
8.9784958165732,2.43999569304371,-4.92539127950471,35.4389030555316,59.4374617348857,11.7348044904273,7.03735583350829,11.9647049278455,2.19846877037918,93.7655895059069,3608.32542273408,5.43639747823763,76.7161599616382,20,0
8.97866875580983,2.43969436762278,-4.92862421881068,35.4396056620043,59.4436913313478,11.7331446745434,7.03544965290871,11.965980052319,2.1964128874871,93.7733962444927,3609.28474989202,5.43574212417152,76.7336161105996,20,0
8.97884003691759,2.43938999541079,-4.93189353989601,35.4403019615385,59.4499853556743,11.7314856038844,7.03359832566093,11.9673431928047,2.19436048485312,93.781132905983,3610.23574048206,5.43507939634101,76.7510847519077,20,0
8.97900960835,2.4390828723382,-4.93519623497076,35.4409915750737,59.4563372067944,11.7298274069099,7.03180390622407,11.9687945606317,2.19231125276889,93.7887952785963,3611.17854840788,5.43440993669905,76.7685648077082,20,0
8.97917745970701,2.43877330615146,-4.93852910211007,35.441674295365,59.462739896176,11.728170182027,7.03006727766871,11.9703330083341,2.1902646793672,93.7963810596108,3612.11355659839,5.43373442541064,76.7860544993523,20,0
8.97934361717753,2.43846161855957,-4.94188880998166,35.4423500808342,59.469186123543,11.7265140058814,7.02838821119775,11.9719560876504,2.18822011664707,93.8038897870469,3613.04125918295,5.4330535850533,76.8035508534382,20,0
8.97950813783555,2.4381481467674,-4.94527187445613,35.4430190372104,59.4756683335434,11.7248589475153,7.02676547797654,11.9736600856539,2.18617690794878,93.8113226356708,3613.9621851631,5.43236818292103,76.8210500597313,20,0
8.97967110424425,2.43783323981804,-4.94867464186115,35.4436813945554,59.4821788231195,11.7232050784204,7.02519698634256,11.9754401198377,2.18413449359167,93.8186821617263,3614.87687470132,5.43167902145523,76.8385481888917,20,0
8.97983261992803,2.43751724969168,-4.95209332858519,35.4443374855327,59.4887099133535,11.7215524746441,7.02367992095736,11.9772903149278,2.18209245497934,93.8259720614743,3615.78588975191,5.43098691692013,76.8560417989659,20,0
8.9799928055504,2.43720052029596,-4.95552411764027,35.4449877271719,59.4952541467771,11.7199012126115,7.02221087229526,11.9792040385976,2.18005050213486,93.8331969685767,3616.68983092771,5.43029267345612,76.8735282007179,20,0
8.9801517953363,2.43688337733751,-4.95896327818281,35.4456326054761,59.501804474296,11.7182513628026,7.02078595576268,11.9811741504781,2.17800843432269,93.8403622830675,3617.58934203201,5.42959705921025,76.891005403539,20,0
8.98030973337227,2.43656612109834,-4.96240727554039,35.4462726610152,59.5083543985016,11.7166029848955,7.01940092522744,11.9831932313031,2.1759661034605,93.84747401128,3618.48509714777,5.42890078902563,76.9084719055811,20,0
8.980466769702,2.43624902227622,-4.96585284976061,35.4469084740287,59.5148980678128,11.7149561259414,7.01805128531896,11.9852537749881,2.17392339612593,93.8545386003189,3619.37777644578,5.42820451400251,76.9259264951555,20,0
8.98062305637887,2.43593232000141,-4.96929706092806,35.4475406487054,59.5214303305989,11.7133108211421,7.01673240333736,11.987348346247,2.17188023391179,93.8615627633933,3620.26804044825,5.42750881593597,76.9433681540905,20,0
8.98077874373238,2.43561622090912,-4.97273731087091,35.4481697972915,59.5279467639673,11.7116670958277,7.01543961812956,11.9894697142083,2.16983658275529,93.8685533032394,3621.15651013651,5.4268142041477,76.9607960636764,20,0
8.98093397706644,2.4353008985374,-4.97617135341153,35.4487965250613,59.5344436885209,11.7100249673131,7.01416834164587,11.9916109715411,2.16779246088475,93.8755169451251,3622.04375524928,5.42612111312099,76.9782096616714,20,0
8.98108889389586,2.43498649287556,-4.9795973010892,35.4494214170263,59.5409181734385,11.70838444598,7.0129141493195,11.9937656427351,2.16574793957926,93.8824601891813,3622.93028914275,5.42542990058498,76.9956086922576,20,0
8.98124362172139,2.43467311027501,-4.98301363025132,35.4500450268134,59.5473680307102,11.7067455356435,7.01167285704821,11.9959277795708,2.16370313654608,93.8893891868159,3623.81656694547,5.42474084654544,77.0129932157141,20,0
8.98139827628685,2.43436082402039,-4.98641918220846,35.4506678677101,59.5537917955938,11.7051082336318,7.01044058426584,11.9980920392567,2.16165820518205,93.8963096412238,3624.70298433663,5.42405415393313,77.0303635759506,20,0
8.98155296025712,2.4340496757281,-4.98981315721198,35.451290405652,59.5601886915414,11.7034725310208,7.00921380369869,12.0002537414778,2.15961332358063,93.9032267294667,3625.58987590489,5.423369951238,77.0477203437423,20,0
8.981707762277,2.4337396775338,-4.99319509943439,35.4519130539041,59.566558580462,11.7018384132375,7.00798937875294,12.0024089031331,2.15756868570787,93.9101450433794,3626.47751344532,5.42268829703386,77.065064257239,20,0
8.98186275639775,2.43343081488346,-4.9965648733608,35.4525361692766,59.5729019013103,11.7002058610055,7.00676458934572,12.0045542521137,2.15552449519618,93.9170685475182,3627.36610515325,5.42200918596961,77.0823961735406,20,0
8.98201800186359,2.43312304969397,-4.99992263360468,35.4531600498195,59.5792196008675,11.6985748514584,7.00553714676346,12.0066872229504,2.15348096093771,93.9240005535503,3628.25579651411,5.42133255569791,77.099717034154,20,0
8.98217354325149,2.43281632369018,-5.00326879068348,35.4537849339677,59.5855130602658,11.6969453592348,7.00430519802859,12.0088059374469,2.15143829323739,93.9309437107517,3629.14667309432,5.42065829430364,77.1170278399874,20,0
8.98232941093387,2.43251056179489,-5.00660397485723,35.4544110011066,59.5917840198327,11.695317357442,7.00306732039786,12.0109091728858,2.14939669980015,93.9379000122958,3630.03876496322,5.41998624794987,77.1343296290594,20,0
8.98248562182792,2.43220567551039,-5.00992899936654,35.4550383734394,59.5980345039841,11.6936908184675,7.00182250686709,12.0129963197644,2.14735638142304,93.9448708159931,3630.93205216324,5.41931622859432,77.1516234528831,20,0
8.98264218037775,2.43190156625292,-5.01324482374156,35.4556671190057,59.6042667474005,11.6920657146698,7.0005701438202,12.0150673306086,2.14531752774138,93.9518568778409,3631.82647071639,5.41864802167954,77.1689103507943,20,0
8.98279907972144,2.43159812860298,-5.01655251760036,35.4562972556388,59.6104831235524,11.6904420189949,6.99930998213159,12.0171226614206,2.14328031350414,93.9588583959872,3632.7219188243,5.41798139369937,77.186191324184,20,0
8.98295630299324,2.43129525341881,-5.01985322534227,35.4569287556659,59.6166860767352,11.6888197055464,6.99804210307502,12.0191632074739,2.14124489568849,93.9658750629544,3633.61826310538,5.41731609951125,77.203467313347,20,0
8.98311382471936,2.43099283075213,-5.0231481323089,35.457561551152,59.6228780588167,11.6871987501079,6.9967668803589,12.0211902353839,2.13921141155913,93.9729061239114,3634.51534483596,5.41665188924427,77.2207391787653,20,0
8.98327161226856,2.43069075250776,-5.02643843307749,35.4581955395206,59.6290614717908,11.6855791305987,6.99548493951357,12.0232053134364,2.1371799775506,93.9799504391178,3635.41298614528,5.41598851466005,77.2380076875208,20,0
8.98342962732143,2.43038891479838,-5.02972530252259,35.4588305893936,59.6352386170778,11.6839608274405,6.9941971157541,12.0252102420362,2.13515068876421,93.9870065488182,3636.31099610407,5.41532573484625,77.2552735042509,20,0
8.98358782732742,2.43008721996819,-5.03300987018065,35.4594665465078,59.6414116520664,11.6823438238254,6.99290441137595,12.0272069859348,2.1331236189701,93.9940727389752,3637.20917659334,5.41466332117338,77.2725371855587,20,0
8.98374616691568,2.42978557827193,-5.03629319820152,35.4601032395785,59.6475825542473,11.6807281058827,6.99160795364389,12.0291976095775,2.13109882100281,94.0011471064281,3638.10732778405,5.4140010614749,77.2897991773213,20,0
8.98390459923407,2.4294839092148,-5.03957626304157,35.4607404859805,59.6537530927578,11.6791136627551,6.99030895405036,12.0311842166855,2.12907632749557,94.0082276220052,3639.00525310142,5.4133387634543,77.3070598143176,20,0
8.98406307719144,2.42918214251937,-5.042859940835,35.4613780971364,59.6599248083777,11.6775004865974,6.98900866971945,12.0331688948854,2.12705615201673,94.0153121904043,3639.90276374853,5.41267625723545,77.3243193218995,20,0
8.98422155458418,2.42888021886352,-5.04614499682043,35.4620158835168,59.6660989978942,11.6758885725098,6.98770836765181,12.0351536665399,2.12503829047955,94.0223987057424,3640.79968226718,5.41201339737205,77.3415778200958,20,0
8.98437998709393,2.4285780901521,-5.04943207725307,35.4626536591745,59.672276709911,11.674277918412,6.98640929227412,12.0371404449049,2.12302272291697,94.0294851019385,3641.6958459231,5.41135006377977,77.3588353294545,20,0
8.98453833314353,2.42827571968032,-5.05272170638972,35.4632912457588,59.6784587414451,11.6726685248708,6.98511263678466,12.0391309986638,2.12100941537614,94.03656939732,3642.59110897644,5.4106861623882,77.3760917791605,20,0
8.98469655461064,2.42797308188328,-5.05601428465076,35.4639284759597,59.6846456449396,11.6710603948837,6.98381951849569,12.0411269214354,2.11899832203653,94.0436497328853,3643.48534466668,5.41002162482601,77.3933470160775,20,0
8.9848546173908,2.42767016190952,-5.05931009128989,35.4645651963789,59.6908377382855,11.6694535336274,6.98253095836878,12.0431296097856,2.11698938737743,94.0507244042098,3644.37844653795,5.40935640767036,77.4106008152992,20,0
8.98501249181814,2.42736695505314,-5.06260928897962,35.4652012697952,59.6970351176199,11.6678479481794,6.98124786480605,12.0451402473484,2.11498254828064,94.0577918866129,3645.27032891215,5.40869049133715,77.4278528912442,20,0
8.98517015294367,2.42706346586487,-5.06591192994148,35.4658365768553,59.7032376781577,11.6662436472194,6.97997102158206,12.0471597947475,2.11297773618958,94.0648508539476,3646.16092728584,5.40802387821084,77.44510290865,20,0
8.98532758067896,2.4267597073163,-5.06921796557737,35.4664710171938,59.709445132215,11.6646406407244,6.97870107987859,12.0491889871594,2.11097487908108,94.0719001910427,3647.05019772486,5.40735659085252,77.4623504941276,20,0
8.98548475981809,2.42645569967135,-5.07252725552553,35.4671045100092,59.7156570352209,11.6630389396625,6.97743855410772,12.0512283354041,2.10897390344621,94.0789390001018,3647.93811631649,5.40668866951481,77.479595246908,20,0
8.98564167994295,2.42615146947749,-5.07583957991301,35.4677369941507,59.7218728073635,11.661438555692,6.976183821338,12.0532781340207,2.10697473598327,94.0859666016744,3648.82467776116,5.40602016988849,77.4968367498517,20,0
8.98579833523326,2.42584704836936,-5.07915465031016,35.4683684277369,59.7280917606392,11.6598395008737,6.97493712391554,12.0553384716482,2.10497730523576,94.0929825304105,3649.70989401136,5.40535116039767,77.5140745790538,20,0
8.98595472418636,2.42554247192503,-5.08247212273488,35.4689987873892,59.7343131239137,11.6582417874,6.97369857494357,12.0574092466504,2.10298154300915,94.0999865265465,3650.5937925896,5.404681719584,77.5313083133082,20,0
8.98611084926818,2.42523777859789,-5.08579161009214,35.4696280671034,59.7405360660247,11.6566454273477,6.97246816623891,12.0594901850357,2.10098738552216,94.1069785233708,3651.47641447824,5.40401193363577,77.5485375424923,20,0
8.98626671650769,2.42493300857334,-5.08911269379468,35.4702562768438,59.7467597213234,11.6550504324521,6.97124577828566,12.0615808600336,2.09899477442758,94.1139586315974,3652.35781221353,5.40334189372861,77.5657618745949,20,0
8.98642233504785,2.42462820278548,-5.09243493621148,35.470883440911,59.7529832107325,11.6534568139129,6.97003119182631,12.0636807144971,2.09700365757027,94.1209271212333,3653.23804770521,5.40267169370808,77.5829809421124,20,0
8.98657771666934,2.4243234019418,-5.09575789137926,35.4715095961336,59.7592056632391,11.651864582226,6.96882410061943,12.0657890832056,2.09501398955666,94.1278844014846,3654.11719020846,5.40200142777873,77.6001944070552,20,0
8.98673287530013,2.42401864573801,-5.09908111563186,35.4721347899515,59.7654262324043,11.6502737470478,6.96762412501926,12.0679052162513,2.09302573206458,94.1348309994611,3654.99531405357,5.40133118861058,77.6174019649528,20,0
8.98688782652347,2.42371397205407,-5.10240417616404,35.4727590784416,59.7716441142285,11.6486843170886,6.966430825923,12.0700283011833,2.09103885405227,94.1417675382405,3655.87249677246,5.40066106540004,77.6346033474384,20,0
8.98704258709345,2.42340941635064,-5.10572665980345,35.4733825243377,59.7778585597361,11.6470963000382,6.96524371878536,12.0721574857264,2.08905333171145,94.1486947148633,3656.74881716007,5.39999114237882,77.6517983242719,20,0
8.98719717447098,2.42310501114478,-5.10904817960414,35.4740051950812,59.7840688862058,11.645509702518,6.96406228735793,12.0742918983895,2.08706914830327,94.1556132786799,3657.62435353638,5.39932149750299,77.6689867039279,20,0
8.98735160638777,2.42280078560499,-5.11236838057749,35.474627160954,59.790274485701,11.6439245300613,6.96288599686767,12.0764306679354,2.08508629383789,94.1625240105995,3658.49918216939,5.39865220141519,77.6861683334962,20,0
8.98750590044512,2.42249676525932,-5.11568694412563,35.4752484933232,59.7964748310957,11.6423407871184,6.96171430639305,12.0785729409933,2.08310476463333,94.1694277035917,3659.3733759016,5.3979833166676,77.7033430976662,20,0
8.98766007375302,2.42219297181756,-5.11900359124439,35.4758692630283,59.8026694795787,11.6407584770845,6.96054668023987,12.0807178976374,2.08112456278229,94.1763251447589,3660.24700295658,5.39731489721065,77.7205109169797,20,0
8.98781414261466,2.42188942306527,-5.12231808448189,35.476489538928,59.8088580748032,11.6391776023459,6.95938259813505,12.0828647647218,2.07914569554384,94.1832170991998,3661.12012605915,5.39664698805442,77.7376717455025,20,0
8.98796812225796,2.42158613291316,-5.1256302291153,35.4771093866316,59.8150403451775,11.6375981643443,6.95822156415954,12.0850128272504,2.07716817465217,94.1901042959071,3661.99280159796,5.39597962529002,77.754825568001,20,0
8.98812202661813,2.42128311146524,-5.12893987263368,35.4777288674193,59.8212161023592,11.6360201636546,6.95706311430075,12.0871614367932,2.07519201563696,94.1969874157697,3662.86507914878,5.39531283616729,77.771972396578,20,0
8.98827586816738,2.42098036521978,-5.13224690401393,35.4783480373672,59.8273852363328,11.6344436000724,6.95590682261582,12.0893100183147,2.07321723705968,94.2038670818578,3663.73700105553,5.39464663948353,77.7891122672848,20,0
8.98842965779444,2.42067789726905,-5.13555125154721,35.478966946663,59.833547711071,11.6328684727104,6.95475230597594,12.091458074163,2.07124385984019,94.2107438518109,3664.60860239571,5.39398104598333,77.8062452361855,20,0
8.98858340473029,2.42037570761674,-5.13885288067866,35.4795856391216,59.8397035571231,11.631294780099,6.95359922744535,12.0936051866546,2.06927190651783,94.217618212462,3665.47991093043,5.393316059036,77.8233713758333,20,0
8.98873711651672,2.42007379347142,-5.14215179055941,35.4802041518866,59.8458528652803,11.629722520289,6.95244729832149,12.0957510180048,2.06730140061558,94.2244905765177,3666.35094740836,5.39265167527232,77.8404907713084,20,0
8.98889079901682,2.4197721496644,-5.14544801085879,35.4808225153042,59.8519957768486,11.6281516909534,6.95129627896256,12.0978953091803,2.06533236595902,94.2313612811581,3667.22172570185,5.391987885512,77.8576035167479,20,0
8.98904445646138,2.41947076897137,-5.14874159721637,35.4814407529665,59.8581324769928,11.6265822894865,6.95014597844136,12.1000378761789,2.06336482613375,94.2382305885164,3668.09225337244,5.39132467548741,77.8747097115587,20,0
8.98919809152519,2.41916964249667,-5.15203262774179,35.4820588818973,59.8642631861194,11.6250143130998,6.94899625318294,12.1021786061831,2.06139880398439,94.2450986877475,3668.96253227506,5.39066202671756,77.8918094573287,20,0
8.98935170543177,2.41886876011218,-5.15532119882971,35.4826769128607,59.8703881498824,11.6234477589092,6.9478470047315,12.1043174520127,2.05943432111968,94.2519656984517,3669.83255898509,5.38999991751318,77.9089028549155,20,0
8.98950529808073,2.41856811077659,-5.15860742037307,35.4832948507822,59.8765076326829,11.6218826240168,6.94669817672491,12.1064544251046,2.05747139756909,94.258831675358,3670.70232558491,5.38933832372158,77.9259900015244,20,0
8.98965886818992,2.41826768289798,-5.16189141228398,35.4839126952616,59.8826219095765,11.620318905583,6.9455497512601,12.1085895890089,2.05551005148487,94.2656966140172,3671.57182040686,5.38867721957481,77.9430709885789,20,0
8.98981241345107,2.41796746469218,-5.16517330053546,35.4845304411446,59.8887312583279,11.618756600888,6.94440174479001,12.1107230517956,2.05355029888858,94.2725604571617,3672.4410286717,5.3880165785329,77.9601458998151,20,0
8.98996593078247,2.41766744405534,-5.16845321325036,35.4851480791503,59.8948359466908,11.6171957073841,6.94325420390601,12.1128549580404,2.05159215318452,94.2794231016705,3673.30993107508,5.38735637304066,77.9772148096019,20,0
8.99011943413318,2.41736752181649,-5.17173128209419,35.4857655968867,59.9009350378596,11.6156362225301,6.94210724662304,12.1149854860002,2.04963556393278,94.2862844098525,3674.17809875395,5.38669637992869,77.9942777799633,20,0
8.99027290735755,2.41706774480515,-5.17500859022778,35.4863830504668,59.9070303520788,11.6140781442646,6.94096104131103,12.1171158368508,2.04768058111938,94.2931450051863,3675.04635401228,5.38603670235727,78.0113345236023,20,0
8.99042634233869,2.41676811194456,-5.17828462562358,35.4870003749497,59.9131222955289,11.6125214729741,6.93981575949147,12.1192456669346,2.04572725664326,94.3000041661081,3675.91423549152,5.38537733621572,78.0283852999464,20,0
8.9905797319707,2.416468618151,-5.18155939966357,35.4876175376921,59.9192110272343,11.6109662079882,6.93867156468076,12.121375159155,2.04377561217171,94.3068615299126,3676.78167542264,5.38471826850372,78.0454303846155,20,0
8.99073306967995,2.41616925733776,-5.18483296753425,35.4882345101185,59.9252966700464,11.6094123467544,6.93752860633509,12.123504532215,2.04182563964304,94.3137167790945,3677.64866595976,5.38405948411619,78.0624698929996,20,0
8.99088634937198,2.41587002437659,-5.188105395408,35.4888512657959,59.9313793225749,11.6078598861069,6.9363870186728,12.1256340017431,2.03987731550251,94.3205696199546,3678.51520285099,5.3834009702456,78.079503779727,20,0
8.99103956538867,2.41557091616271,-5.19137673900406,35.4894677802197,59.9374590484577,11.6063088237821,6.93524692221928,12.1277637576769,2.03793061578284,94.3274197802187,3679.38127595179,5.38274271875076,78.0965319135854,20,0
8.99119271253385,2.41527193172428,-5.19464703193796,35.4900840306418,59.943535874409,11.6047591591294,6.9341084254425,12.1298939541572,2.03598552462654,94.3342670071306,3680.24687107425,5.38208472638538,78.1135541585917,20,0
8.99134578617627,2.41497307177081,-5.19791628451509,35.4906999961732,59.9496097955997,11.6032108929025,6.93297162499101,12.1320247099576,2.03404203498513,94.3411110685916,3681.11197454771,5.38142699378489,78.1305704207004,20,0
8.99149878237469,2.41467433814521,-5.2011844886573,35.4913156581979,59.955680782635,11.6016640265507,6.93183660449546,12.1341561136483,2.03210014445204,94.3479517577543,3681.97657659634,5.38076952425166,78.1475806525436,20,0
8.99165169796743,2.41437573331655,-5.20445162388728,35.4919310008762,59.9617487906924,11.6001185615268,6.93070343271637,12.1362882283827,2.03015985043822,94.3547888986245,3682.8406727403,5.38011232263774,78.1645848315949,20,0
8.99180453059417,2.41407726021618,-5.20771766287089,35.4925460115045,59.9678137627655,11.5985744989126,6.92957216207213,12.1384210955873,2.02822114729355,94.3616223500499,3683.70426302336,5.37945539499259,78.1815829342953,20,0
8.99195727865818,2.41377892223062,-5.21098257320693,35.4931606806024,59.9738756313201,11.5970318393917,6.92844282810216,12.1405547352791,2.02628402608298,94.3684520066932,3684.56735038236,5.37879874855236,78.1985749203146,20,0
8.99210994125171,2.41348072321802,-5.2142463175021,35.4937750017614,59.9799343196767,11.5954905834254,6.92731544990818,12.1426891456043,2.02434847614484,94.3752777973493,3685.42993932617,5.3781423917723,78.2155607310222,20,0
8.99226251807107,2.41318266756747,-5.21750885318875,35.4943889713442,59.9859897410797,11.593950731447,6.92619003132535,12.1448243030969,2.02241448694184,94.3820996816025,3686.29203500135,5.37748633444776,78.232540297669,20,0
8.99241500934012,2.41288476001754,-5.22077013187328,35.4950025881427,59.9920418033566,11.5924122839633,6.92506656235804,12.1469601631986,2.02048204940877,94.3889176460295,3687.1536433634,5.37683058729373,78.2495135513313,20,0
8.99256741574029,2.41258700559105,-5.22403010131956,35.4956158530704,59.9980904089658,11.5908752415389,6.9239450207146,12.1490966636776,2.01855115623908,94.395731700782,3688.01477116558,5.3761751617834,78.2664804302977,20,0
8.99271973835086,2.41228940933168,-5.22728870616044,35.4962287688813,60.0041354608628,11.5893396047095,6.92282537323518,12.151233726875,2.01662180161702,94.4025418764593,3688.87542636874,5.37552006954439,78.2834408818092,20,0
8.99287197858551,2.41199197621577,-5.23054589077975,35.4968413399292,60.010176863347,11.5878053738867,6.92170757733902,12.1533712640149,2.01469398065746,94.4093482214353,3689.73561795979,5.37486532214693,78.3003948608025,20,0
8.99302413812831,2.41169471101216,-5.23380160027722,35.4974535719118,60.0162145253184,11.5862725492955,6.92059158249106,12.1555091776162,2.01276768902437,94.4161507990196,3690.59535571018,5.37421093077536,78.3173423270307,20,0
8.99317621886676,2.41139761821341,-5.23705578200378,35.4980654716147,60.022248361729,11.5847411309547,6.91947733175624,12.1576473644948,2.01084292282667,94.4229496846074,3691.45464979621,5.37355690605878,78.3342832430928,20,0
8.9933282228235,2.41110070198549,-5.24030838631529,35.4986770466405,60.0282782948026,11.5832111186911,6.91836476341774,12.1597857180715,2.00891967871678,94.4297449626725,3692.31351042188,5.37290325794239,78.3512175739305,20,0
8.99348015209399,2.41080396612871,-5.24355936712482,35.4992883051355,60.034304254938,11.5816825121616,6.91725381260562,12.1619241305426,2.00699795407786,94.4365367237272,3693.17194754304,5.37224999558373,78.3681452874119,20,0
8.99363200878913,2.4105074140358,-5.24680868233293,35.4998992555379,60.0403261816393,11.5801553108715,6.91614441285697,12.1640624949385,2.00507774713094,94.4433250615317,3694.02997070586,5.37159712724354,78.3850663554049,20,0
8.99378379498607,2.41021104868868,-5.25005629428756,35.5005099063476,60.0463440232819,11.5786295141792,6.91503649757033,12.1662007071445,2.00315905689831,94.4501100705288,3694.88758884608,5.37094466026387,78.4019807544317,20,0
8.99393551268476,2.40991487255906,-5.25330216982246,35.5011202659288,60.0523577394364,11.5771051212906,6.91393000122275,12.1683386673928,2.00124187803084,94.4568918436529,3695.74481047555,5.3702926008337,78.4188884655528,20,0
8.99408716377358,2.40961888770808,-5.25654628134794,35.501730342334,60.0583672984002,11.5755821312707,6.91282486060646,12.1704762825707,1.99932620302059,94.4636704703782,3696.60164322307,5.36964095419963,78.4357894464249,20,0
8.99423874995141,2.40932309584918,-5.25978860576186,35.5023401431678,60.0643726773872,11.5740605432158,6.91172101622641,12.1726134663683,1.99741204025133,94.4704460351975,3697.45809276616,5.36898972479281,78.4526836428315,20,0
8.9943902726824,2.40902749841434,-5.26302912376286,35.5029496752713,60.0703738607189,11.5725403563611,6.91061841360261,12.1747501399893,1.99549939757634,94.477218614126,3698.31416287103,5.36833891636451,78.4695710861244,20,0
8.99454173332953,2.4087320961065,-5.26626781912654,35.5035589445421,60.076370845222,11.5710215695235,6.90951700285814,12.1768862327291,1.9935882797634,94.4839882726904,3699.16985973819,5.36768853098789,78.4864518060433,20,0
8.99469313311691,2.40843688901468,-5.26950468361161,35.5041679564707,60.0823636393812,11.5695041810555,6.90841673853714,12.1790216864698,1.9916786882917,94.4907550718963,3700.02518969407,5.36703856931788,78.5033258168147,20,0
8.99484447308974,2.40814187686364,-5.27273971570219,35.5047767159886,60.0883522593136,11.5679881890487,6.9073175799428,12.1811564542393,1.98977062278993,94.4975190665395,3700.8801576725,5.36638903114668,78.5201931157067,20,0
8.99499575408312,2.40784705914943,-5.27597291787413,35.5053852273076,60.0943367270081,11.5664735915619,6.90621949169758,12.1832904978169,1.98786408281285,94.5042803034179,3701.7347667852,5.36573991570152,78.5370536904348,20,0
8.99514697671093,2.40755243524082,-5.27920429511181,35.5059934937952,60.1003170678776,11.5649603867495,6.90512244422359,12.1854237868094,1.98595906891592,94.5110388199472,3702.5890184866,5.36509122186724,78.5539075285457,20,0
8.99529814137514,2.40725800435393,-5.2824338537967,35.5066015179287,60.1062933110695,11.5634485728687,6.90402641388613,12.1875562980203,1.98405558278614,94.5177946436521,3703.44291320622,5.36444294812785,78.5707546231952,20,0
8.99544924828433,2.40696376553435,-5.2856616019871,35.5072093013331,60.1122654891672,11.5619381482159,6.90293138280589,12.1896880158732,1.98215362675074,94.5245477925905,3704.29645091267,5.36379509252864,78.5875949739471,20,0
8.99560029747848,2.40666971768408,-5.28888754961412,35.5078168448566,60.1182336370883,11.560429111054,6.90183733844026,12.19181893242,1.98025320306721,94.531298276184,3705.14963127777,5.36314765274052,78.6044285842307,20,0
8.99575128884945,2.40637585956707,-5.29211170818746,35.5084241486686,60.1241977921346,11.5589214595715,6.90074427304637,12.1939490466277,1.97835431347477,94.5380460963173,3706.00245375904,5.36250062607773,78.6212554575706,20,0
8.99590222215958,2.40608218986548,-5.29533409073576,35.5090312123434,60.1301579928504,11.5574151918856,6.89965218314063,12.1960783637821,1.97645695904947,94.5447912482595,3706.85491751341,5.36185400962936,78.6380755951529,20,0
8.99605309705673,2.40578870723333,-5.29855471118958,35.5096380349345,60.1361142780935,11.5559103060729,6.898561068991,12.1982068943302,1.97456114033827,94.5515337214943,3707.70702134747,5.36120780038427,78.6548889949798,20,0
8.99620391309053,2.40549541037483,-5.30177358379365,35.5102446150352,60.1420666852954,11.5544068002027,6.89747093413627,12.2003346527846,1.97266685750765,94.5582735003907,3708.55876361,5.36056199541135,78.6716956525117,20,0
8.99635466973071,2.40520229802469,-5.30499072224814,35.510850950844,60.1480152513444,11.5529046723603,6.89638178487616,12.2024616563844,1.97077411055534,94.565010564933,3709.41014246534,5.35991659182042,78.6884955614036,20,0
8.99650536638491,2.40490936902749,-5.3082061399241,35.5114570402382,60.1539600103328,11.5514039206553,6.8952936297681,12.2045879248003,1.96888289930149,94.5717448915357,3710.26115587018,5.35927158694506,78.7052887145953,20,0
8.9966560024196,2.40461662232497,-5.31141984899239,35.5120628808459,60.1599009940849,11.5499045432155,6.8942064790873,12.2067134787605,1.96699322337486,94.5784764538429,3711.11180175148,5.35862697831932,78.7220751042422,20,0
8.99680657717824,2.40432405697218,-5.31463186056288,35.5126684701289,60.165838231692,11.5484065381814,6.89312034429321,12.2088383396502,1.96510508215903,94.5852052236546,3711.96207809385,5.35798276371926,78.7388547216187,20,0
8.99695708999833,2.40403167214813,-5.31784218450599,35.5132738054579,60.1717717492872,11.5469099036993,6.89203523751706,12.2109625287992,1.96321847474508,94.591931171754,3712.81198299436,5.35733894119179,78.7556275568076,20,0
8.99710754022629,2.40373946716473,-5.32105082933651,35.5138788841786,60.1777015698789,11.5454146379194,6.89095117109275,12.2130860668536,1.96133339993372,94.5986542686512,3713.66151469762,5.35669550907957,78.7723935984188,20,0
8.99725792722973,2.40344744147338,-5.32425780211366,35.5144837036734,60.1836277132489,11.5439207389971,6.88986815713992,12.2152089732064,1.95944985626932,94.6053744852596,3714.51067161432,5.35605246603944,78.7891528335703,20,0
8.99740825040883,2.40315559466814,-5.32746310836848,35.5150882614099,60.189550195914,11.5424282050947,6.8887862072022,12.2173312655084,1.95756784208766,94.6120917934429,3715.359452341,5.35540981105356,78.80590524804,20,0
8.99755850920453,2.40286392648381,-5.33066675206834,35.5156925549863,60.19546903119,11.5409370343809,6.8877053319398,12.2194529592705,1.9556873555627,94.6188061665149,3716.20785568205,5.35476754342782,78.8226508264956,20,0
8.99770870310573,2.40257243679026,-5.33386873563751,35.5162965821656,60.2013842293206,11.5394472250292,6.88662554087472,12.2215740675773,1.95380839474302,94.6255175796182,3717.05588067036,5.35412566278177,78.8393895527251,20,0
8.99785883165486,2.40228112558335,-5.33706906001811,35.5169003409031,60.2072957976844,11.5379587752148,6.88554684218707,12.2236946008928,1.95193095757946,94.6322260100342,3717.90352658283,5.35348416903039,78.8561214098161,20,0
8.99800889445168,2.40198999297413,-5.34026772476955,35.5175038293692,60.2132037410349,11.5364716831094,6.88446924256056,12.2258145669566,1.95005504193557,94.6389314374351,3718.75079294324,5.35284306236126,78.872846380294,20,0
8.99815889115429,2.4016990391711,-5.34346472818663,35.5181070459654,60.2191080619191,11.5349859468782,6.88339274707994,12.2279339707472,1.9481806456298,94.6456338440599,3719.59767954536,5.35220234319596,78.8895644461703,20,0
8.99830882148006,2.40140826449435,-5.34666006749325,35.5187099893274,60.2250087602042,11.5335015646747,6.88231735918498,12.2300528145732,1.94630776641202,94.6523332147491,3720.44418633087,5.35156201222216,78.9062755891612,20,0
8.9984586852045,2.40111766930597,-5.34985373868699,35.5193126583295,60.2309058350187,11.5320185346397,6.88124308064732,12.232171097872,1.94443640205253,94.6590295369946,3721.29031355908,5.35092207023806,78.9229797905616,20,0
8.99860848215731,2.40082725405189,-5.35304573730269,35.5199150520795,60.2367992833529,11.5305368548964,6.88016991161584,12.23428881795,1.94256655030978,94.6657228008828,3722.13606163566,5.35028251824546,78.9396770317152,20,0
8.99875821221984,2.40053701922005,-5.3562360579532,35.5205171699029,60.24268910128,11.5290565235493,6.87909785068121,12.236405969569,1.9406982089713,94.6724129989207,3722.98143114357,5.34964335735576,78.9563672938475,20,0
8.99890787532032,2.40024696533106,-5.35942469478761,35.5211190113337,60.2485752840776,11.5275775386805,6.87802689497585,12.2385225454688,1.93883137587363,94.6791001259296,3723.82642281442,5.34900458876771,78.9730505582856,20,0
8.99905747142875,2.39995709292498,-5.36261164159447,35.5217205760931,60.2544578265223,11.5260998983484,6.87695704029733,12.2406385365703,1.93696604890818,94.6857841788118,3724.67103750227,5.34836621373688,78.9897268065698,20,0
8.99920700055061,2.39966740254815,-5.36579689194656,35.5223218640709,60.2603367231706,11.5246236005858,6.87588828125257,12.2427539322439,1.93510222603425,94.6924651563437,3725.51527616137,5.34772823354457,79.0063960204919,20,0
8.99935646272138,2.39937789474152,-5.36898043934542,35.5229228752997,60.2662119686173,11.5231486433964,6.87482061141424,12.244868720598,1.93323990527711,94.699143058886,3726.35913981599,5.34709064947022,79.0230581821729,20,0
8.99950585800013,2.39908857003012,-5.37216227734973,35.5235236099324,60.27208355772,11.5216750247563,6.87375402349051,12.246982888764,1.93137908474665,94.7058178881377,3727.20262953998,5.3464534627661,79.0397132740607,20,0
8.99965518646319,2.39879942891419,-5.37534239969119,35.5241240682165,60.2779514857957,11.5202027426114,6.87268850949579,12.2490964231817,1.92951976263055,94.7124896468501,3728.0457464227,5.34581667463584,79.0563612790382,20,0
8.99980444819826,2.39851047186117,-5.37852080037186,35.5247242504691,60.2838157487886,11.5187317948775,6.87162406092398,12.2512093098676,1.92766193719734,94.7191583385461,3728.88849155413,5.34518028621464,79.0730021803958,20,0
8.99995364329846,2.398221699299,-5.38169747375269,35.5253241570532,60.2896763434154,11.51726217944,6.87056066891449,12.2533215346767,1.92580560678601,94.7258239672578,3729.73086599983,5.34454429855283,79.0896359618577,20,0
9.00010277185708,2.39793311161196,-5.38487241462701,35.5259237883528,60.2955332672458,11.5157938941549,6.8694983244165,12.2554330835415,1.92395076981637,94.7324865372536,3730.57287078598,5.34390871260475,79.1062626075349,20,0
9.00025183396256,2.39764470913694,-5.38804561826669,35.5265231447535,60.3013865187937,11.5143269368486,6.86843701833851,12.2575439426832,1.92209742477485,94.7391460528169,3731.41450687503,5.34327352921907,79.1228821019873,20,0
9.00040082969371,2.39735649216129,-5.39121708046309,35.5271222266209,60.3072360975476,11.5128613053197,6.86737674168722,12.2596540988016,1.92024557021153,94.7458025180096,3732.25577515892,5.34263874913252,79.1394944301577,20,0
9.00054975911667,2.39706846092172,-5.39438679755148,35.5277210342817,60.3130820040043,11.5113969973386,6.86631748568971,12.2617635392387,1.9183952047261,94.7524559364632,3733.09667644586,5.34200437296619,79.1560995773616,20,0
9.00069862228097,2.39678061560511,-5.39755476642318,35.5283195680119,60.3189242396331,11.5099340106506,6.86525924190187,12.2638722521129,1.91654632696424,94.7591063112434,3733.93721145277,5.34137040122647,79.1726975292198,20,0
9.00084741921737,2.39649295634988,-5.40072098451634,35.5289178280209,60.3247628068553,11.5084723429761,6.86420200230054,12.2659802264182,1.91469893561691,94.7657536446766,3734.77738079714,5.34073683430694,79.1892882716434,20,0
9.00099614993536,2.3962054832481,-5.40388544980209,35.5295158144423,60.330597708996,11.5070119920125,6.86314575935472,12.2680874521026,1.91285302939673,94.7723979382475,3735.61718499108,5.34010367249256,79.205871790834,20,0
9.00114481442252,2.39591819635355,-5.40704816076101,35.5301135273244,60.3364289500643,11.5055529554359,6.86209050608466,12.2701939201157,1.91100860703102,94.779039192493,3736.45662442746,5.33947091597713,79.2224480731627,20,0
9.00129341264319,2.39563109565944,-5.41020911629437,35.5307109666275,60.34225653543,11.5040952309033,6.8610362360921,12.272299622379,1.909165667286,94.7856774069717,3737.29569947152,5.3388385648131,79.2390171051351,20,0
9.00144194453811,2.3953441811561,-5.41336831597044,35.5313081322182,60.3480804701473,11.5026388160537,6.85998294359808,12.2744045520625,1.9073242088964,94.7923125802018,3738.13441029217,5.33820661904028,79.2555788735189,20,0
9.00159041002563,2.39505745278143,-5.41652575938895,35.5319050238688,60.3539007605172,11.5011837085099,6.85893062343877,12.276508702987,1.9054842306133,94.798944709653,3738.97275701155,5.33757507857506,79.2721333649764,20,0
9.00173880900166,2.39477091045228,-5.41968144672728,35.532501641261,60.3597174131089,11.49972990588,6.85787927106264,12.278612070166,1.90364573116943,94.8055737917893,3739.81073965615,5.33694394328063,79.2886805663122,20,0
9.00188714134053,2.39448455406441,-5.42283537839427,35.5330979839869,60.3655304348398,11.4982774057596,6.85682888251313,12.2807146494569,1.90180870928111,94.8121998220763,3740.64835817367,5.33631321296711,79.3052204642914,20,0
9.002035406897,2.3941983834974,-5.42598755503224,35.5336940515514,60.3713398328693,11.4968262057334,6.85577945440099,12.2828164375454,1.89997316365049,94.8188227950159,3741.48561243571,5.33568288740274,79.3217530456472,20,0
9.00218360550766,2.39391239862388,-5.42913797746155,35.5342898433813,60.3771456143695,11.4953763033753,6.85473098386638,12.2849174318625,1.8981390929406,94.8254427042362,3742.32250222418,5.33505296633505,79.3382782970899,20,0
