Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.00233173699279,2.39362659928803,-5.43228664657994,35.5348853588299,60.3829477871677,11.4939276962515,6.85368346852403,12.2870176304463,1.89630649580658,94.8320595425539,3743.15902734493,5.3344234494431,79.3547962051748,20,0
9.00247980115821,2.39334098536299,-5.43543356359913,35.5354805971854,60.3887463580872,11.4924803819199,6.8526369064295,12.2891170321232,1.8944753708455,94.8386733020597,3743.9951874606,5.33379433646648,79.3713067564604,20,0
9.00262779779813,2.39305555670089,-5.43857872941277,35.5360755576776,60.3945413345292,11.4910343579321,6.85159129600947,12.2912156358423,1.89264571663188,94.8452839741953,3744.83098223685,5.33316562709407,79.3878099372448,20,0
9.00277572669652,2.39277031316262,-5.44172214514646,35.53667023949,60.4003327235176,11.4895896218341,6.85054663600943,12.2933134411559,1.89081753170234,94.8518915498886,3745.66641130842,5.33253732103125,79.4043057337459,20,0
9.0029235876292,2.39248525461606,-5.44486381182986,35.5372646417647,60.4061205318275,11.4881461711674,6.84950292543772,12.2954104478393,1.88899081456589,94.8584960196077,3746.50147428797,5.33190941799635,79.4207941320181,20,0
9.00307138036625,2.39220038093817,-5.4480037304167,35.5378587636112,60.4119047659468,11.4867040034691,6.84846016350525,12.2975066558544,1.88716556368797,94.8650973734573,3747.33617076945,5.33128191772614,79.4372751180025,20,0
9.00321910467368,2.39191569201675,-5.45114190176122,35.5384526041161,60.4176854320244,11.4852631162728,6.84741834957237,12.2996020652665,1.88534177750984,94.8716956012902,3748.17050034564,5.33065481998007,79.453748677441,20,0
9.00336676031564,2.39163118775734,-5.45427832659891,35.5390461623496,60.4234625357057,11.4838235071081,6.84637748309592,12.3016966761713,1.88351945442804,94.8782906927729,3749.00446258078,5.3300281245565,79.4702147959731,20,0
9.00351434705533,2.391346868058,-5.45741300547019,35.5396394373741,60.429236082852,11.4823851735021,6.84533756357058,12.3037904885661,1.88169859282937,94.8848826374905,3749.83805712296,5.32940183123653,79.4866734590271,20,0
9.00366186465677,2.39106273286271,-5.46054593899868,35.5402324282491,60.4350060779764,11.480948112979,6.84429859050272,12.3058835025693,1.87987919105598,94.8914714249901,3750.67128353597,5.328775939904,79.5031246519978,20,0
9.00380931288646,2.39077878210884,-5.46367712730228,35.5408251340367,60.4407725258756,11.47951232306,6.84326056335425,12.307975717805,1.8780612474298,94.8980570448517,3751.50414143318,5.32815045042838,79.5195683600648,20,0
9.00395669151394,2.39049501575753,-5.46680657057232,35.541417553809,60.4465354306267,11.4780778012633,6.8422234815165,12.3100671339266,1.87624476024558,94.9046394867663,3752.33663042605,5.32752536273299,79.5360045683154,20,0
9.00410400031281,2.39021143376319,-5.46993426873848,35.5420096866506,60.4522947965324,11.4766445451049,6.84118734427307,12.312157750255,1.87442972780764,94.9112187405622,3753.16875021519,5.32690067672723,79.5524332617074,20,0
9.00425123906091,2.3899280361245,-5.47306022180476,35.5426015316628,60.4580506265982,11.4752125520979,6.84015215079131,12.3142475660778,1.87261614837291,94.9177947962533,3754.00050042427,5.32627639242063,79.5688544252577,20,0
9.00439840754179,2.38964482283613,-5.4761844292878,35.5431930879632,60.4638029240188,11.473781819752,6.83911790009398,12.3163365800791,1.87080402019404,94.9243676440359,3754.83188071965,5.32565250981531,79.5852680437487,20,0
9.00454550554395,2.38936179388745,-5.47930689074809,35.5437843546929,60.4695516921054,11.4723523455741,6.83808459104171,12.3184247908421,1.86899334153378,94.9309372743661,3755.66289085751,5.32502902890294,79.6016741019475,20,0
9.0046925328612,2.38907894931372,-5.48242760580513,35.5443753310129,60.4752969328079,11.4709241270682,6.83705222234585,12.3205121968468,1.86718411061867,94.9375036779214,3756.49353049852,5.32440594977951,79.6180725846815,20,0
9.00483948929319,2.38879628912178,-5.48554657357226,35.5449660161053,60.4810386489631,11.4694971617344,6.83602079254433,12.3225987959181,1.86537632569724,94.944066845614,3757.32379941273,5.32378327247901,79.6344634765996,20,0
9.00498637464404,2.38851381334025,-5.48866379347652,35.545556409176,60.4867768426702,11.4680714470701,6.83499030001497,12.3246845860209,1.86356998501037,94.9506267686224,3758.15369736728,5.32316099708576,79.6508467624712,20,0
9.00513318872313,2.38823152201851,-5.49177926470486,35.5461465094486,60.4925115154382,11.4666469805687,6.83396074298719,12.3267695647198,1.86176508678034,94.9571834383183,3758.98322406886,5.32253912373204,79.6672224270358,20,0
9.00527993134443,2.3879494151725,-5.49489298621518,35.5467363161682,60.4982426697297,11.4652237597196,6.83293211953088,12.3288537292024,1.85996162926023,94.9637368463129,3759.81237934835,5.32191765247678,79.6835904549456,20,0
9.00542660232508,2.38766749286167,-5.49800495733371,35.547325828598,60.5039703066202,11.4638017820095,6.83190442759502,12.3309370768646,1.85815961068312,94.9702869844221,3760.64116293069,5.32129658347756,79.6999508310211,20,0
9.0055732014865,2.38738575511008,-5.50111517690766,35.5479150460143,60.5096944282425,11.4623810449208,6.8308776649975,12.3330196045027,1.85635902930608,94.9768338446031,3761.46957463466,5.32067591681388,79.716303539991,20,0
9.00571972865171,2.3871042019613,-5.50422364417415,35.5485039677104,60.5154150360084,11.4609615459324,6.82985182945606,12.3351013091716,1.85455988338293,94.9833774190046,3762.29761424673,5.32005565261003,79.7326485667189,20,0
9.00586618364664,2.38682283344775,-5.50733035815483,35.5490925929861,60.5211321316241,11.4595432825196,6.82882691859731,12.3371821876109,1.85276217118007,94.989917699846,3763.12528157351,5.31943579096613,79.7489858960652,20,0
9.00601256629838,2.38654164961435,-5.51043531799485,35.549680921153,60.5268457163391,11.4581262521541,6.827802929982,12.3392622365922,1.85096589095696,94.9964546794774,3763.95257636731,5.31881633201089,79.7653155129692,20,0
9.00615887643548,2.38626065049184,-5.51353852270125,35.5502689515275,60.5325557917611,11.456710452304,6.82677986111588,12.3413414526833,1.84917104098548,95.0029883503059,3764.77949839339,5.31819727584193,79.7816374023498,20,0
9.00630511388609,2.38597983609607,-5.51663997143737,35.5508566834315,60.5382623598042,11.4552958804346,6.8257577094642,12.3434198325533,1.84737761955893,95.0095187047945,3765.60604746077,5.31757862252378,79.7979515492059,20,0
9.00645127847808,2.38569920644929,-5.51973966353108,35.5514441161856,60.5439654220758,11.4538825340079,6.82473647247542,12.3454973729953,1.84558562497222,95.0160457353958,3766.43222335084,5.31696037213552,79.8142579386633,20,0
9.00659737003881,2.3854187615791,-5.52283759823979,35.5520312491093,60.5496649799664,11.4524704104834,6.8237161475987,12.3475740707152,1.84379505551311,95.0225694345477,3767.25802578345,5.31634252476819,79.8305565558763,20,0
9.00674338839477,2.38513850149175,-5.52593377476165,35.5526180815201,60.5553610354076,11.4510595073174,6.82269673228882,12.3496499223604,1.84200590948529,95.0290897946679,3768.08345450712,5.31572508046492,79.8468473859818,20,0
9.00688933337061,2.384858426198,-5.52902819253092,35.5532046127318,60.5610535900647,11.4496498219641,6.82167822402698,12.3517249248197,1.84021818519125,95.0356068081311,3768.90850923457,5.31510803927871,79.8631304142187,20,0
9.00703520478903,2.38457853568811,-5.53212085093179,35.5537908420511,60.5667426461163,11.4482413518756,6.8206606203243,12.3537990749588,1.83843188095307,95.0421204672346,3769.73318971537,5.31449140121627,79.8794056258411,20,0
9.00718100247027,2.38429882995776,-5.53521174957535,35.554376768777,60.5724282054505,11.4468340945028,6.81964391873817,12.3558723698997,1.83664699509131,95.0486307641888,3770.55749566675,5.31387516629612,79.8956730062255,20,0
9.00732672623261,2.38401930901263,-5.53830088801266,35.554962392198,60.5781102696064,11.4454280472942,6.8186281168845,12.3579448067508,1.83486352591029,95.0551376910893,3771.38142672185,5.31325933455842,79.9119325407644,20,0
9.00747237589212,2.38373997282287,-5.54138826568476,35.5555477115956,60.5837888410869,11.4440232076975,6.81761321242732,12.3600163825693,1.83308147174102,95.0616412399515,3772.204982591,5.31264390596343,79.9281842147904,20,0
9.00761795126168,2.38346082136964,-5.54447388242534,35.556132726242,60.5894639219133,11.4426195731595,6.81659920309482,12.3620870948527,1.83130083090947,95.0681414026892,3773.02816295095,5.31202888049532,79.9444280137956,20,0
9.00776345215172,2.38318185464056,-5.54755773794642,35.5567174353966,60.5951355138752,11.4412171411266,6.81558608668473,12.3641569410412,1.82952160172971,95.0746381710732,3773.85096741359,5.3114142581521,79.9606639232715,20,0
9.00790887837083,2.38290307260437,-5.5506398318891,35.5573018383091,60.6008036192534,11.4398159090445,6.81457386105626,12.3662259185738,1.82774378252554,95.0811315367673,3774.67339561575,5.31080003888891,79.9768919286731,20,0
9.0080542297247,2.38262447523646,-5.55372016410331,35.5578859342217,60.6064682400234,11.4384158743594,6.8135625241373,12.3682940251596,1.82596737161464,95.0876214913522,3775.49544715842,5.31018622267497,79.9931120155292,20,0
9.0081995060167,2.38234606248984,-5.5567987343656,35.5584697223651,60.6121293787486,11.4370170345178,6.8125520739124,12.3703612585029,1.82419236733278,95.0941080262794,3776.31712170217,5.30957280942896,80.0093241693619,20,0
9.00834470704767,2.38206783435093,-5.55987554270018,35.5590532019609,60.6177870369202,11.4356193869668,6.81154250843906,12.3724276166126,1.82241876798429,95.1005911328985,3777.13841878508,5.30895979914353,80.0255283758102,20,0
9.0084898326173,2.38178979076941,-5.5629505887627,35.5596363722202,60.6234412171045,11.434222929154,6.81053382582206,12.3744930972018,1.82064657189522,95.1070708024468,3777.95933802766,5.30834719172869,80.0417246203787,20,0
9.00863488252282,2.38151193171372,-5.56602387261455,35.5602192323499,60.6290919211833,11.4328276585284,6.80952602422298,12.3765576984366,1.81887577737791,95.1135470261098,3778.77987900244,5.30773498713582,80.0579128887061,20,0
9.00877985656019,2.38123425714693,-5.56909539411021,35.5608017815465,60.6347391511837,11.4314335725397,6.80851910185021,12.3786214183332,1.81710638274245,95.1200197949611,3779.60004127629,5.30712318530384,80.0740931663864,20,0
9.00892475452435,2.3809567670319,-5.57216515316429,35.561384019002,60.6403829090769,11.4300406686396,6.80751305695378,12.3806842550145,1.8153383862961,95.1264891000221,3780.41982440966,5.30651178617076,80.0902654390267,20,0
9.0090695762088,2.38067946133158,-5.57523314969359,35.5619659439042,60.6460231967806,11.4286489442813,6.80650788781998,12.3827462066474,1.81357178634545,95.1329549322685,3781.23922795687,5.30590078967445,80.1064296922436,20,0
9.0092143214063,2.38040234000432,-5.57829938361408,35.5625475554348,60.6516600162994,11.4272583969204,6.80550359276174,12.3848072714341,1.81180658119325,95.1394172826086,3782.05825148741,5.30529019574217,80.1225859116741,20,0
9.00935898990911,2.38012540302429,-5.58136385489325,35.563128852773,60.6572933691241,11.4258690240136,6.80450017012237,12.386867447655,1.81004276913262,95.1458761419221,3782.87689451751,5.30468000433635,80.1387340829602,20,0
9.00950358150939,2.37984865035629,-5.58442656332397,35.5637098350957,60.6629232570183,11.4244808230208,6.80349761826233,12.3889267334463,1.8082803484574,95.1523315010636,3783.69515657211,5.30407021539817,80.1548741917182,20,0
9.00964809599865,2.37957208195117,-5.5874875088025,35.5642905015798,60.6685496820741,11.4230937914031,6.80249593554862,12.3909851270648,1.80651931747678,95.1587833508869,3784.51303724479,5.30346082883762,80.1710062235913,20,0
9.00979253316838,2.37929569779571,-5.59054669138044,35.5648708513993,60.6741726452773,11.4217079266252,6.80149512036832,12.3930426269291,1.80475967446864,95.165231682215,3785.33053601657,5.30285184464482,80.1871301643239,20,0
9.00993689281056,2.37901949783874,-5.59360411071157,35.5654508837283,60.6797921487509,11.4203232261534,6.80049517109995,12.3950992310799,1.80300141773773,95.1716764858696,3786.14765247695,5.30224326272505,80.2032459995261,20,0
9.01008117471717,2.37874348206939,-5.5966597668704,35.5660305977428,60.685408193332,11.4189396874569,6.79949608613276,12.3971549379704,1.80124454555698,95.1781177526976,3786.96438610418,5.30163508307373,80.2193537149667,20,0
9.01022537868104,2.37846765044366,-5.59971365948513,35.5666099926189,60.691020780867,11.4175573080074,6.79849786384244,12.3992097456179,1.79948905622433,95.1845554735428,3787.7807364664,5.30102730561217,80.2354532962773,20,0
9.01036950449498,2.37819200293838,-5.60276578855161,35.567189067536,60.6966299124887,11.4161760852792,6.79750050260105,12.4012636523941,1.79773494802225,95.1909896392888,3788.59670309084,5.30041993030833,80.2515447292381,20,0
9.01051355195287,2.37791653952703,-5.60581615383478,35.5677678216738,60.702235589435,11.4147960167498,6.79650400077014,12.4033166564358,1.79598221923379,95.1974202408204,3789.41228550794,5.29981295712285,80.2676279995756,20,0
9.01065752084897,2.37764126018389,-5.60886475513729,35.5683462542162,60.7078378128785,11.4134170998992,6.79550835669988,12.4053687559074,1.79423086814649,95.2038472690687,3790.22748324817,5.29920638601816,80.2837030930416,20,0
9.01080141097844,2.37736616488435,-5.61191159225308,35.5689243643483,60.7134365839283,11.4120393322109,6.79451356872687,12.407419948953,1.79248089304622,95.2102707149815,3791.04229584085,5.29860021695938,80.2997699954342,20,0
9.01094522213708,2.37709125359971,-5.6149566649641,35.5695021512594,60.7190319037715,11.4106627111706,6.79351963517109,12.409470233691,1.79073229222388,95.2166905695486,3791.8567228374,5.29799444990256,80.3158286925666,20,0
9.01108895412161,2.37681652632135,-5.61799997309788,35.5700796141409,60.7246237729754,11.4092872342678,6.79252655434556,12.411519608269,1.78898506395188,95.2231068237874,3792.67076371742,5.29738908484881,80.3318791703009,20,0
9.01123260673377,2.37654198305724,-5.62104151625971,35.5706567521883,60.730212192727,11.407912900953,6.79153432487419,12.4135680706053,1.78723920727515,95.2295194687584,3793.48441782372,5.29678412183334,80.3479214144302,20,0
9.01137617977645,2.37626762382131,-5.62408129387165,35.5712335646172,60.735797163566,11.406539709648,6.79054294548155,12.4156156187458,1.78549472127168,95.2359284957468,3794.29768461137,5.29617956090362,80.3639554146744,20,0
9.01151967306167,2.37599344860438,-5.62711930528951,35.5718100506476,60.7413786864302,11.4051676582912,6.78955241492127,12.4176622507711,1.78375160493778,95.2423338960841,3795.11056368983,5.2955754020552,80.379981161016,20,0
9.01166308640848,2.37571945737763,-5.63015555012572,35.5723862095364,60.7469567624581,11.403796744567,6.78856273189814,12.419707965047,1.78200985702546,95.2487356615153,3795.92305476806,5.29497164524007,80.3959986431212,20,0
9.01180641964217,2.37544565009804,-5.6331900282097,35.5729620405689,60.7525313929156,11.4024269660131,6.78757389500777,12.4217527601078,1.78026947596561,95.2551337840993,3796.73515759101,5.29436829037948,80.4120078495092,20,0
9.01194967259045,2.37517202671836,-5.6362227395291,35.5735375430553,60.7581025790641,11.4010583200835,6.7865859027188,12.4237966345369,1.7785304599376,95.2615282561699,3797.54687187512,5.29376533738649,80.4280087671413,20,0
9.01209284508117,2.37489858719685,-5.63925368411827,35.5741127163155,60.7636703220366,11.3996908041936,6.78559875338891,12.4258395868371,1.77679280699687,95.267919070172,3798.3581972599,5.29316278618752,80.4440013817405,20,0
9.01223593693983,2.37462533150272,-5.64228286195134,35.5746875596701,60.7692346227434,11.3983244157496,6.784612445302,12.4278816153403,1.77505651521329,95.2743062185561,3799.16913330691,5.29256063673425,80.4599856784118,20,0
9.01237894798855,2.37435225961526,-5.64531027288064,35.5752620724301,60.7747954818951,11.3969591521633,6.78362697669627,12.4299227181826,1.77332158271923,95.2806896936674,3799.9796795193,5.29195888900128,80.4759616423277,20,0
9.0125218780463,2.37407937151941,-5.64833591664814,35.5758362538934,60.7803529000457,11.3955950108556,6.7826423457837,12.4319628933444,1.77158800772992,95.2870694877043,3800.78983538985,5.29135754297623,80.4919292589725,20,0
9.01266472692929,2.37380666719699,-5.65135979293251,35.5764101033447,60.7859068777972,11.3942319892543,6.78165855074894,12.4340021387162,1.76985578850065,95.2934455927189,3801.59960043477,5.29075659863993,80.5078885142515,20,0
9.01280749445191,2.37353414664697,-5.65438190144789,35.5769836200579,60.7914574151592,11.3928700847903,6.78067558975704,12.4360404521968,1.76812492327429,95.2998180006438,3802.40897412277,5.29015605601179,80.5238393942842,20,0
9.01295018042701,2.37326180983692,-5.65740224171805,35.5775568032998,60.7970045130045,11.3915092948964,6.77969346093568,12.4380778314751,1.76639541030636,95.306186703331,3803.21795602094,5.28955591504123,80.5397818851443,20,0
9.01309278466553,2.37298965675112,-5.66042081361542,35.578129652331,60.8025481715853,11.3901496170084,6.7787121623893,12.4401142745511,1.76466724782301,95.3125516925664,3804.02654565858,5.28895617571535,80.5557159729855,20,0
9.01323530697693,2.37271768736831,-5.66343761682731,35.5787021664042,60.8080883913013,11.3887910485665,6.77773169220069,12.4421497792166,1.76294043404476,95.3189129600465,3804.83474256245,5.28835683800904,80.5716416438314,20,0
9.01337774716957,2.37244590166616,-5.6664526511023,35.5792743447662,60.8136251725387,11.3874335870162,6.77675204843791,12.444184343303,1.76121496719043,95.3252704974028,3805.64254624977,5.2877579018949,80.5875588836927,20,0
9.01352010505038,2.37217429962156,-5.66946591620177,35.5798461866599,60.8191585156653,11.3860772298108,6.77577322916483,12.4462179646397,1.75949084549848,95.331624296221,3806.44995623303,5.28715936734387,80.6034676785866,20,0
9.01366238042479,2.37190288121063,-5.67247741189556,35.5804176913218,60.824688421037,11.3847219744111,6.7747952324475,12.4482506410604,1.75776806721973,95.3379743480203,3807.25697201404,5.28656123432508,80.6193680146438,20,0
9.01380457309768,2.37163164640794,-5.67548713796214,35.580988857983,60.8302148890086,11.3833678182843,6.7738180563594,12.4502823704096,1.75604663061819,95.3443206442557,3808.06359309431,5.28596350280409,80.6352598780742,20,0
9.01394668287293,2.37136059518598,-5.67849509419801,35.581559685872,60.8357379199468,11.3820147589041,6.77284169898354,12.4523131505574,1.75432653395882,95.350663176356,3808.86981897215,5.28536617274177,80.6511432551724,20,0
9.01408870955366,2.3710897275156,-5.68150128042248,35.5821301742135,60.8412575142153,11.3806627937502,6.77186615841714,12.454342979406,1.75260777551671,95.3570019357061,3809.67564914602,5.28476924409511,80.6670181322581,20,0
9.01423065294258,2.37081904336586,-5.68450569647331,35.5827003222294,60.8467736721904,11.3793119203083,6.77089143277317,12.4563718548904,1.75089035356774,95.3633369136595,3810.48108310675,5.28417271681696,80.682884495722,20,0
9.01437251284187,2.37054854270408,-5.68750834220896,35.5832701291394,60.8522863942555,11.3779621360705,6.7699175201829,12.4583997749821,1.74917426639229,95.369668101549,3811.28612034398,5.28357659085602,80.6987423319806,20,0
9.01451428905315,2.37027822549168,-5.69050921750687,35.5838395941617,60.8577956809256,11.3766134385345,6.7689444187946,12.4604267376898,1.74745951227482,95.3759954906856,3812.0907603604,5.28298086614769,80.7145916274943,20,0
9.01465598137785,2.3700080917075,-5.69350832231044,35.5844087165119,60.8633015321689,11.3752658252048,6.76797212678531,12.462452741105,1.74574608948836,95.3823190723546,3812.89500258709,5.28238554266605,80.7304323687662,20,0
9.01479758961721,2.36973814130112,-5.69650565637028,35.5849774954052,60.8688039488085,11.3739192935926,6.76700064234637,12.4644777831556,1.74403399633451,95.3886388378351,3813.69884653396,5.28179062031951,80.7462645422656,20,0
9.01493911357167,2.36946837423971,-5.69950121976149,35.5855459300556,60.8743029310596,11.3725738412159,6.7660299636965,12.4665018621079,1.7423232311092,95.3949547783951,3814.502291669,5.28119609905558,80.7620881346255,20,0
9.01508055304183,2.36919879048555,-5.70249501236475,35.5861140196743,60.8797984792892,11.3712294655986,6.76506008907694,12.4685249760612,1.74061379211213,95.4012668852695,3815.30533745852,5.28060197881056,80.7779031324755,20,0
9.01522190782799,2.36892938999997,-5.70548703411515,35.5866817634731,60.8852905938521,11.3698861642716,6.76409101675,12.4705471231921,1.73890567764516,95.4075751497012,3816.10798336647,5.28000825951853,80.7937095224877,20,0
9.01536317773071,2.36866017274357,-5.70847728495852,35.5872491606625,60.8907792750972,11.3685439347717,6.76312274499793,12.4725683017085,1.73719888601084,95.4138795629161,3816.91022885603,5.27941494111156,80.8095072913698,20,0
9.01550436255048,2.36839113867682,-5.71146576484961,35.5878162104542,60.8962645233463,11.3672027746427,6.7621552721227,12.4745885098475,1.73549341551831,95.4201801161572,3817.71207338793,5.27882202352135,80.825296425857,20,0
9.01564546208761,2.36812228776002,-5.71445247374402,35.5883829120597,60.901746338904,11.3658626814349,6.76118859644407,12.4766077458667,1.73378926447879,95.426476800663,3818.51351641855,5.27822950667903,80.8410769127423,20,0
9.01578647614303,2.36785361995315,-5.71743741160026,35.5889492646895,60.9072247220611,11.3645236527046,6.76022271629643,12.4786260080443,1.73208643119978,95.4327696076607,3819.31455740424,5.27763739051477,80.8568487388542,20,0
9.01592740451775,2.36758513521645,-5.72042057838058,35.589515267557,60.9126996730731,11.3631856860151,6.75925763002914,12.480643294677,1.73038491399768,95.4390585284108,3820.115195802,5.27704567495923,80.8726118910279,20,0
9.01606824701304,2.36731683351045,-5.7234019740448,35.5900809198757,60.9181711921713,11.3618487789366,6.75829333600404,12.4826596040739,1.72868471119125,95.4453435541748,3820.91543106327,5.27645435994361,80.8883663561684,20,0
9.01620900343067,2.36704871479557,-5.72638159854932,35.5906462208605,60.9236392795679,11.3605129290452,6.75732983259195,12.4846749345534,1.7269858210957,95.4516246762277,3821.71526264106,5.27586344539873,80.9041121212175,20,0
9.016349673573,2.36678077903286,-5.72935945185253,35.5912111697277,60.9291039354337,11.3591781339239,6.75636711817333,12.4866892844445,1.7252882420363,95.4579018858636,3822.51468999014,5.27527293125675,80.919849173126,20,0
9.01649025724254,2.36651302618368,-5.73233553390594,35.5917757656966,60.9345651599165,11.3578443911622,6.75540519113417,12.4887026520793,1.72359197233453,95.4641751744071,3823.31371255989,5.27468281745037,80.9355774989199,20,0
9.01663075424291,2.36624545620959,-5.7353098446581,35.5923400079869,60.9400229531369,11.3565116983559,6.75444404986524,12.4907150357923,1.72189701031607,95.4704445331882,3824.11232980504,5.27409310391277,80.9512970856327,20,0
9.01677116437819,2.36597806907283,-5.73828238405559,35.592903895823,60.9454773151788,11.3551800531073,6.75348369276014,12.4927264339208,1.72020335430722,95.4767099535887,3824.91054117757,5.27350379057862,80.9670079203452,20,0
9.01691148745302,2.36571086473608,-5.74125315203764,35.5934674284305,60.9509282460958,11.3538494530254,6.75252411821521,12.4947368447978,1.71851100264291,95.4829714270059,3825.70834613095,5.2729148773835,80.9827099901671,20,0
9.01705172327293,2.36544384316248,-5.744222148539,35.5940306050382,60.9563757459144,11.3525198957254,6.75156532462626,12.4967462667542,1.71681995365401,95.4892289448689,3826.50574411656,5.27232636426401,80.9984032822775,20,0
9.01719187164425,2.3651770043154,-5.74718937348956,35.5945934248778,60.9618198146331,11.351191378829,6.75060731038849,12.4987546981158,1.71513020567602,95.4954824986424,3827.30273459083,5.27173825115727,81.0140877838623,20,0
9.01733193237409,2.3649103481588,-5.75015482681709,35.5951558871847,60.9672604522194,11.3498638999638,6.74965007389505,12.5007621372056,1.71344175704519,95.5017320798296,3828.09931700814,5.27115053800174,81.0297634821566,20,0
9.01747190527041,2.36464387465713,-5.75311850844287,35.595717991197,60.9726976586085,11.3485374567644,6.74869361353797,12.5027685823379,1.71175460610658,95.5079776799664,3828.8954908246,5.27056322473698,81.0454303644263,20,0
9.01761179014201,2.36437758377495,-5.75608041828337,35.5962797361566,60.9781314337222,11.3472120468716,6.74773792770509,12.5047740318213,1.71006875120014,95.5142192906294,3829.69125549481,5.26997631130282,81.0610884180076,20,0
9.01775158679845,2.36411147548166,-5.75904055625364,35.5968411213088,60.9835617773167,11.3458876679319,6.7467830147848,12.5067784839587,1.70838419067189,95.5204569034316,3830.4866104597,5.26938979764995,81.0767376302387,20,0
9.01789129505037,2.36384554973337,-5.76199892221587,35.5974021459019,60.9889886895362,11.3445643175986,6.74582887315626,12.5087819370007,1.70670092287702,95.5266905100214,3831.28155520416,5.26880368369925,81.092377988515,20,0
9.01803091470877,2.36357980649553,-5.76495551617984,35.5979628091883,60.9944121701951,11.3432419935309,6.74487550119699,12.5107843893361,1.70501894617149,95.5329201020921,3832.07608920223,5.26821796939269,81.1080094803038,20,0
9.01817044558584,2.36331424574319,-5.76791033805193,35.5985231104223,60.9998322188422,11.3419206933941,6.74392289728485,12.5127858392489,1.70333825890168,95.5391456713585,3832.87021188124,5.26763265469365,81.1236320931047,20,0
9.01832232056215,2.36301787182714,-5.77086338763218,35.5990830488626,61.005823338714,11.3406054324621,6.74293218347304,12.514786284917,1.70159325226956,95.5453672095839,3833.91974803251,5.26697872016669,81.139245814398,20,0
9.0184686260495,2.36273921737895,-5.77415938437832,35.5996925168684,61.011608279235,11.3392904608889,6.74188261109913,12.5170915678514,1.69982358909607,95.5521390763156,3834.69153744892,5.26636502850079,81.1545285214212,20,0
9.01860380313785,2.3624907835676,-5.77725861331993,35.6002796274547,61.0168325661192,11.3379721166926,6.7408139067071,12.5191412244191,1.69817687058026,95.5586625272739,3835.28010478404,5.26581918303594,81.1696687244169,20,0
9.01873916784628,2.3622396407386,-5.78002196309723,35.6008220744319,61.0220566477124,11.3366573930753,6.73972571402817,12.5208358698043,1.69658107825938,95.56468971591,3835.97470608751,5.26526745986359,81.1853880384561,20,0
9.01887506089295,2.36198325765802,-5.78281567402837,35.601365268183,61.0273400568683,11.3353427888933,6.73860031544046,12.5225413880565,1.69497625012212,95.5707252020337,3836.7314973886,5.26470436369134,81.2013450532174,20,0
9.01901166367484,2.36172223103753,-5.78566791453159,35.601910575899,61.032685249069,11.3340257806739,6.7374256525639,12.5242682299721,1.69333296154986,95.5767841766557,3837.52203797299,5.26413134746656,81.2172505551688,20,0
9.01914889427342,2.36145863925606,-5.788572060126,35.6024587254003,61.0380787966329,11.3327068638467,6.7361993896651,12.5259977126899,1.69165384092224,95.5828747266701,3838.32657386742,5.26355308705785,81.2329592862831,20,0
9.01928643923119,2.3611945969839,-5.79150499736767,35.6030093878791,61.0434889070244,11.3313882788315,6.73492752745886,12.5277043870328,1.68995882758713,95.588993198657,3839.12579782399,5.26297425866173,81.2484802088587,20,0
9.01942404330614,2.36093127027841,-5.79444320109462,35.6035613054659,61.0488957562394,11.3300721039631,6.73362013988219,12.5293707285535,1.68826848593216,95.5951256162873,3839.914790728,5.2623973750821,81.263907297757,20,0
9.01956159225126,2.36066870973505,-5.79737369534848,35.6041134539426,61.0542972386899,11.3287591671722,6.73228719875863,12.5309938352307,1.68659410403842,95.6012605993622,3840.69659410127,5.26182245269999,81.2793394873766,20,0
9.01969908432629,2.36040625729728,-5.8002959149822,35.6046653748827,61.0597022598582,11.3274490347602,6.73093626568937,12.5325831137408,1.68493635953723,95.6073930542522,3841.47622023887,5.26124794468823,81.2948322992117,20,0
9.0198365587096,2.36014310198413,-5.80321718275997,35.6052170613113,61.0651230958379,11.3261406431562,6.72957226234939,12.5341534484493,1.6832895335628,95.6135229034588,3842.25743652286,5.26067198746992,81.3103904589131,20,0
9.0199740265794,2.3598786715776,-5.80614652633739,35.6057686704368,61.0705695240197,11.3248329969136,6.7281984949592,12.5357187886868,1.68164692689862,95.6196518937418,3843.04130164093,5.26009326773581,81.3259875002962,20,0
9.02011143953854,2.35961275206829,-5.80909031832709,35.6063202471129,61.076046452125,11.3235255655157,6.72681788324945,12.5372888132863,1.68000441424357,95.6257805234764,3843.82660594282,5.25951127795147,81.3415916188626,20,0
9.02024869700528,2.35934539784421,-5.81205094525933,35.6068715971551,61.0815545833788,11.3222183111143,6.72543370204818,12.5388688285088,1.67836125312857,95.631906635057,3844.61121866362,5.25892610808195,81.3571829260983,20,0
9.02038567487056,2.35907676557754,-5.81502780591217,35.6074223170083,61.0870924828219,11.3209114847143,6.72404967293608,12.5404615079603,1.67671893489802,95.6380257445371,3845.39332330966,5.25833807278561,81.3727576332555,20,0
9.02052225488298,2.35880698324682,-5.8180191598409,35.6079719087381,61.0926584669674,11.3196053812149,6.72266962376625,12.542068832777,1.67507945449637,95.644132319312,3846.172006485,5.25774742146376,81.388322763917,20,0
9.02065834222642,2.358536100977,-5.82102358556756,35.6085198979349,61.0982515113018,11.3183001837015,6.72129704958195,12.5436932093338,1.67344406543981,95.6502210881657,3846.94719773668,5.25715423245077,81.4038879321987,20,0
9.02079386924709,2.35826411126102,-5.82404052825689,35.6090659042367,61.103871190803,11.31699593081,6.71993481748842,12.5453375778388,1.67181290480738,95.6562878248525,3847.71926534683,5.25655846114884,81.4194593282758,20,0
9.02092879030545,2.35799099863414,-5.82707007485089,35.6096096562765,61.1095171161246,11.3156925691084,6.71858509146608,12.5470048923393,1.67018529882739,95.6623295141835,3848.48860401658,5.25596005197333,81.4350378260577,20,0
9.02106307444892,2.35771678130809,-5.83011240098438,35.6101509710221,61.1151883855383,11.314390028806,6.71724942088116,12.5486974924505,1.66856031920929,95.6683441224679,3849.25541191163,5.25535903070927,81.4506203672584,20,0
9.02119670047512,2.35744152725875,-5.83316730718087,35.6106897243728,61.1208833342572,11.3130882764844,6.71592888704248,12.550416728062,1.6669372239628,95.6743302708086,3850.01967945255,5.25475553910841,81.4662025915221,20,0
9.02132965563044,2.35716534628956,-5.83623403943534,35.6112258313517,61.1265996152742,11.3117873291516,6.71462422278768,12.5521629264778,1.66531562645764,95.6802870150189,3850.78130345128,5.25414981595826,81.4817809550866,20,0
9.02146193673288,2.3568883705332,-5.8393113773995,35.6117592408802,61.1323344661268,11.310487238924,6.71333587188229,12.5539356001872,1.66369543038837,95.6862137875577,3851.54021674538,5.25354215284829,81.4973535693743,20,0
9.02159355172356,2.35661073597235,-5.84239785145593,35.612289940282,61.1380849914863,11.3091880676012,6.7120639998704,12.5557337233382,1.66207666229326,95.6921104475782,3852.29646267147,5.25293285268814,81.5129199187392,20,0
9.02172452017248,2.35633257164762,-5.84549194855265,35.6128179615052,61.1438483584113,11.3078898670491,6.71080848764529,12.557555948423,1.66045932551287,95.6979773500576,3853.05020024049,5.25232220560495,81.5284800755465,20,0
9.02185487230196,2.35605399719971,-5.84859223246741,35.6133433831486,61.1496218738931,11.3065926718757,6.70956893537863,12.5594007201127,1.65884333599024,95.703815368318,3853.80166347056,5.25171048340015,81.544034004169,20,0
9.0219846469276,2.35577512494459,-5.85169737123869,35.6138663265418,61.1554029906892,11.3052965023838,6.70834468841042,12.5612663066173,1.65722853617416,95.7096258504641,3854.5511110933,5.25109794394339,81.559581248331,20,0
9.02211388902838,2.35549606262741,-5.85480611407593,35.614386947482,61.1611892885465,11.3040013718624,6.7071348819058,12.5631508024863,1.65561474744624,95.7154105275783,3855.29879123015,5.25048483690429,81.5751209907643,20,0
9.02224264753797,2.35521691428485,-5.85791726069249,35.6149054264856,61.1669784719111,11.3027072928001,6.7059384934168,12.5650521425983,1.65400182007693,95.7211714053952,3856.0449287814,5.24987140517298,81.5906523004091,20,0
9.02237097360969,2.35493777888001,-5.8610296517117,35.6154219599248,61.1727683934587,11.3014142794643,6.70475439292187,12.5669681451285,1.65238965801581,95.726910665831,3856.78972930383,5.2492578813179,81.606174372243,20,0
9.02249891931909,2.35465874771332,-5.86414218390792,35.615936753068,61.1785570936188,11.3001223471348,6.70358138471693,12.5688965768298,1.65077821713254,95.7326305896446,3857.53338832178,5.24864448138248,81.6216866498483,20,0
9.02262653662694,2.35437990188953,-5.8672538391063,35.6164500148738,61.1843428402298,11.298831509767,6.70241824062538,12.5708352238232,1.64916748851414,95.7383334985978,3858.27609758165,5.24803139889166,81.6371888218741,20,0
9.02275387644192,2.35410131081779,-5.87036371247257,35.6169619538318,61.1901241525563,11.297541777885,6.70126372706829,12.5727819530979,1.64755748022219,95.744021709242,3859.01804471057,5.24741880123106,81.6526807461412,20,0
9.02288098770977,2.35382303175121,-5.8734710292959,35.6174727742014,61.1958998108839,11.2962531576542,6.70011662870269,12.5747347563642,1.6459482061174,95.7496974911269,3859.75940833028,5.24680682838697,81.6681623647834,20,0
9.02300791654671,2.35354511024805,-5.87657515018594,35.61798267236,61.2016688493483,11.2949656511561,6.69897577031202,12.5766917788886,1.64433968301148,95.7553630262219,3860.50035155733,5.24619559376728,81.6836336518026,20,0
9.02313470548181,2.35326758099606,-5.87967556598915,35.6184918333259,61.2074305413366,11.2936792573227,6.69784003697401,12.5786513363012,1.64273193306889,95.7610203702877,3861.241017051,5.24558518585192,81.6990945997252,20,0
9.02326139286385,2.35299046865281,-5.88277188865248,35.6190004277202,61.2131843825559,11.2923939729288,6.69670839161472,12.5806119256265,1.64112498720499,95.7666714191128,3861.9815249281,5.24497566990484,81.7145452312596,20,0
9.02338801246188,2.3527137886703,-5.88586384190205,35.6195086093887,61.2189300716507,11.2911097932767,6.6955798890599,12.5825722335168,1.63951888638587,95.772317882097,3862.72197283746,5.24436708968478,81.7299856159355,20,0
9.02351459324753,2.35243754795727,-5.8889512520928,35.6200165138004,61.2246674937771,11.2898267125155,6.69445368595319,12.5845311411527,1.63791368040205,95.7779612644484,3863.46243767111,5.2437594688326,81.7454158769318,20,0
9.02364115933128,2.35216174566077,-5.89203404086362,35.6205242571747,61.2303967008781,11.2885447237363,6.69332904671074,12.5864877268168,1.63630942474521,95.7836028574964,3864.20297731192,5.24315281256427,81.7608361858598,20,0
9.0237677300196,2.35188637400466,-5.89511221645751,35.6210319362277,61.2361178919448,11.2872638190275,6.69220534593677,12.5884412631682,1.63470617719366,95.789243735863,3864.94363226029,5.24254710952532,81.7762467483198,20,0
9.02389431996688,2.35161141930198,-5.8981858644014,35.6215396284019,61.24183139006,11.2859839896125,6.69108206798563,12.5903912103382,1.63310399501444,95.7948847600215,3865.68442676126,5.24194233406249,81.7916477877839,20,0
9.02402093940512,2.35133686302065,-5.9012551362398,35.6220473924766,61.2475376192125,11.2847052260921,6.68995880419726,12.5923372042254,1.63150293323508,95.8005265830738,3866.42536990196,5.24133844863715,81.8070395321437,20,0
9.02414759443982,2.35106268284205,-5.90432023766647,35.6225552694905,61.2532370815894,11.2834275187483,6.68883524820274,12.5942790418637,1.62990304380548,95.8061696610053,3867.16645698016,5.24073540624143,81.8224222051556,20,0
9.02427428740351,2.35078885369207,-5.90738141672881,35.6230632839288,61.2589303352805,11.2821508578475,6.6877111896149,12.5962166649315,1.62830437517448,95.811814265876,3867.90767115716,5.24013315276835,81.8377960220138,20,0
9.0244010172566,2.35051534874657,-5.91043895233491,35.6235714451431,61.2646179721298,11.2808752338884,6.68658650640094,12.5981501419498,1.62670697183819,95.8174605015901,3868.64898515266,5.23953162933733,81.8531611868546,20,0
9.02452778002177,2.35024214022332,-5.91349314303744,35.6240797489588,61.2703006010105,11.2796006377851,6.68546115607126,12.6000796494384,1.62511087395961,95.823108321764,3869.39036345539,5.23893077415303,81.8685178901068,20,0
9.02465456923569,2.34996920020287,-5.91654429819818,35.6245881794189,61.2759788295033,11.2783270609947,6.68433516612453,12.6020054542694,1.62351611681748,95.8287575490987,3870.13176417471,5.23833052443601,81.8838663061639,20,0
9.02478137640668,2.34969650130574,-5.91959272882394,35.6250967105961,61.2816532494336,11.2770544956052,6.68320862399611,12.6039278949485,1.6219227303659,95.8344078955122,3870.87314086636,5.23773081803674,81.8992065902268,20,0
9.02490819146316,2.34942401726095,-5.92263874000253,35.625605308429,61.2873244249236,11.2757829344029,6.68208166680932,12.6058473639986,1.62033073902415,95.8400589825443,3871.61444428973,5.23713159480763,81.9145388756496,20,0
9.02503500318407,2.34915172343042,-5.92568262454836,35.6261139325211,61.2929928811778,11.2745123709263,6.68095447126024,12.6077642913577,1.61874016163767,95.8457103613455,3872.35562385917,5.23653279787542,81.9298632723673,20,0
9.02516179960452,2.34887959721897,-5.92872465713828,35.6266225378671,61.2986590960533,11.2732427995037,6.67982724383779,12.6096791283985,1.61715101164742,95.8513615318566,3873.09662896743,5.23593437465391,81.9451798661427,20,0
9.02528856838937,2.34860761836844,-5.93176508972181,35.6271310764807,61.3043234942368,11.2719742152737,6.67870021154528,12.6115923335596,1.61556329743399,95.8570119608971,3873.83741024518,5.23533627759216,81.9604887188244,20,0
9.0254152971715,2.34833576920329,-5.93480414822449,35.6276394988926,61.3099864421441,11.2707066141821,6.67757361331405,12.6135043597698,1.61397702268795,95.8626610988069,3874.57792052589,5.23473846480753,81.9757898694694,20,0
9.025541973851,2.34806403476691,-5.93784202979157,35.6281477555075,61.3156482454128,11.269439992958,6.67644769219328,12.6154156431056,1.61239218683261,95.8683083945276,3875.3181156729,5.23414090046649,81.9910833356378,20,0
9.02566858685244,2.34779240282359,-5.94087890125081,35.6286557978033,61.3213091495675,11.2681743490735,6.6753226883489,12.6173265934441,1.61080878556277,95.8739533089259,3876.05795545719,5.23354355485659,82.0063691149841,20,0
9.02579512533924,2.34752086391354,-5.9439148990777,35.6291635793639,61.3269693386468,11.2669096806872,6.67419883306121,12.6192375874266,1.60922681124725,95.8795953262659,3876.79740385531,5.23294640456762,82.0216471874485,20,0
9.02592157938569,2.34724941119372,-5.94695012876645,35.6296710567381,61.3326289396666,11.265645986579,6.67307634358122,12.6211489618277,1.60764625351254,95.8852339637569,3877.53642963622,5.23234943218486,82.0369175168587,20,0
9.0260479401072,2.34697804038308,-5.94998466659513,35.6301781901294,61.3382880235079,11.2643832660801,6.67195541903209,12.6230610101763,1.60606709968334,95.8908687792151,3878.27500633337,5.23175262620598,82.0521800534349,20,0
9.02617419975065,2.34670674950934,-5.9530185602257,35.6306849439184,61.3439466113747,11.263121518997,6.67083623716064,12.6249739792578,1.60448933537629,95.8964993768708,3879.01311252915,5.23115598050537,82.0674347356735,20,0
9.02630035174694,2.34643553877679,-5.95605183152139,35.6311912870243,61.3496046773043,11.2618607455354,6.66971895207797,12.626888068682,1.60291294490759,95.9021254113806,3879.75073156295,5.2305594940597,82.0826814929995,20,0
9.02642639073069,2.34616441025309,-5.95908447801469,35.6316971931163,61.3552621558347,11.2606009462235,6.66860369275827,12.6288034300927,1.60133791185717,95.9077465901815,3880.48785159671,5.22996317026126,82.0979202475913,20,0
9.02655231252843,2.3458933676904,-5.96211647639791,35.6322026406919,61.360918945476,11.259342121837,6.66749056239996,12.6307201691562,1.59976421942781,95.9133626743545,3881.22446514006,5.22936701652322,82.1131509169837,20,0
9.02667811412124,2.34562241620988,-5.96514778451535,35.6327076130289,61.3665749162042,11.2580842733249,6.66637963842226,12.6326383469153,1.59819185087116,95.918973478099,3881.96056885971,5.22877104357336,82.1283734157481,20,0
9.02680379358404,2.34535156206665,-5.96817834488343,35.633212098036,61.3722299143753,11.2568274017422,6.66527097311422,12.6345579833057,1.59662078982154,95.9245788670671,3882.69616312739,5.22817526492114,82.1435876575187,20,0
9.02692935000655,2.34508081236719,-5.97120808731307,35.6337160880088,61.3778837691498,11.2555715081854,6.66416459478347,12.6364790604273,1.59505102059961,95.9301787556531,3883.43125165531,5.22757969621399,82.1587935566173,20,0
9.02705478340015,2.34481017484452,-5.97423693206576,35.6342195793124,61.3835362972005,11.2543165937365,6.66306050936987,12.6384015268492,1.59348252844097,95.9357731034711,3884.16584097758,5.22698435471803,82.1739910295598,20,0
9.02718009459439,2.34453965762814,-5.97726479236491,35.6347225720081,61.389187307772,11.253062659412,6.66195870240711,12.6403253017348,1.59191529966296,95.9413619112007,3884.89993992627,5.22638925878397,82.1891799962307,20,0
9.02730528512557,2.34426926898366,-5.98029157696607,35.6352250694375,61.3948366085808,11.2518097061194,6.66085914120004,12.6422502793732,1.59034932187001,95.9469452159725,3885.63355931851,5.2257944272431,82.2043603807805,20,0
9.02743035712222,2.34399901716201,-5.98331719306969,35.6357270777772,61.4004840086714,11.2505577346241,6.65976177723354,12.6441763342697,1.58878458402324,95.9525230864137,3886.36671138239,5.22519987904623,82.2195321127144,20,0
9.02755531319064,2.34372891022734,-5.98634154800715,35.6362286055773,61.4061293222095,11.2493067455189,6.65866654867415,12.6461033252407,1.58722107647066,95.958095617526,3887.0994092709,5.22460563285407,82.2346951273527,20,0
9.02768015630209,2.34345895586524,-5.98936455116791,35.6367296633037,61.4117723728187,11.2480567392034,6.65757338285721,12.6480310998421,1.58565879103111,95.9636629255966,3887.83166680971,5.22401170658402,82.2498493661066,20,0
9.02780488968424,2.34318916130418,-5.99238611614618,35.6372302628851,61.4174129948294,11.2468077158701,6.65648219879421,12.6499594990034,1.58409772093285,95.9692251431673,3888.5634980025,5.22341811720976,82.2649947770053,20,0
9.02792951672079,2.34291953321758,-5.99540616162329,35.637730417278,61.4230510354056,11.2455596754951,6.65539290958668,12.6518883604175,1.58253786074908,95.9747824142002,3889.29491665328,5.22282488051885,82.2801313145388,20,0
9.02805404085724,2.34265007760646,-5.99842461246539,35.638230140064,61.4286863572537,11.2443126178352,6.65430542466203,12.6538175220521,1.58097920638073,95.9803348896003,3890.02593622145,5.22223201082829,82.2952589394787,20,0
9.028178465517,2.3423807997976,-6.00144140104049,35.6387294450717,61.434318838145,11.2430665424319,6.65321965189816,12.6557468257025,1.57942175492366,95.9858827230189,3890.75656943941,5.22163952095999,82.3103776189104,20,0
9.02830279402817,2.34211170438594,-6.00445646724273,35.6392283460409,61.4399483723497,11.2418214486172,6.65213549951113,12.6576761191409,1.57786550457428,95.9914260671212,3891.4868281691,5.22104742209348,82.325487325717,20,0
9.02842702956013,2.34184279525364,-6.00746975914086,35.6397268563283,61.4455748698826,11.2405773355243,6.65105287775634,12.659605258652,1.5763104544713,95.9969650703145,3892.21672314756,5.22045572379233,82.3405880382286,20,0
9.02855117507157,2.34157407553032,-6.01048123276763,35.6402249886539,61.4511982576112,11.2393342021015,6.64997170034428,12.661534110524,1.57475660463086,96.0024998739319,3892.94626402475,5.21986443390143,82.3556797395616,20,0
9.02867523326864,2.34130554766477,-6.01349085256948,35.6407227548923,61.4568184772021,11.2380920471286,6.64889188567361,12.6634625529138,1.57320395576193,96.0080306099144,3893.67545914927,5.21927355869562,82.3707624173799,20,0
9.02879920657499,2.34103721343816,-6.01649859060672,35.641220165905,61.4624354849977,11.2368508692342,6.64781335779372,12.6653904762803,1.57165250914727,96.0135573989444,3894.40431557667,5.21868310290024,82.3858360630872,20,0
9.0289230971104,2.34076907401071,-6.01950442640896,35.6417172314204,61.468049250875,11.2356106669155,6.64673604713488,12.6673177842027,1.57010226652119,96.0190803491154,3895.13283907549,5.21809306978833,82.4009006713103,20,0
9.02904690667983,2.34050113000067,-6.02250834645605,35.6422139599483,61.4736597563269,11.2343714385563,6.64565989104011,12.6692443935909,1.56855322990054,96.0245995549814,3895.86103406067,5.21750346135267,82.4159562393556,20,0
9.02917063676986,2.34023338149863,-6.02551034329514,35.6427103587359,61.4792669944169,11.2331331824479,6.6445848340374,12.6711702343352,1.56700540154247,96.030115097066,3896.58890380285,5.21691427833507,82.4310027664364,20,0
9.02929428855313,2.33996582817558,-6.02851041538406,35.6432064337532,61.4848709670298,11.2318958968081,6.64351082796986,12.6730952494215,1.56545878378444,96.0356270417025,3897.31645038017,5.21632552046709,82.4460402534789,20,0
9.02941786290027,2.33969846935055,-6.03150856588297,35.6437021897119,61.4904716834562,11.2306595797985,6.64243783194803,12.6750193938528,1.56391337892791,96.0411354412429,3898.04367473315,5.21573718662215,82.4610687023744,20,0
9.02954136039588,2.33943130401464,-6.03450480189764,35.644197630112,61.4960691601104,11.2294242295425,6.64136581210681,12.6769426338457,1.56236918921718,96.0466403345777,3898.7705769174,5.21514927487157,82.4760881154231,20,0
9.02966478135933,2.33916433094,-6.03749913421206,35.6446927573073,61.501663417783,11.2281898441404,6.64029474128535,12.6788649463189,1.56082621671749,96.0521417478592,3899.49715610217,5.21456178273179,82.4910984952126,20,0
9.02978812587032,2.3388975487436,-6.04049157606931,35.6451875725878,61.5072544803468,11.2269564216841,6.639224598596,12.6807863173547,1.55928446323975,96.0576396954202,3900.22341065144,5.2139747073112,82.5060998440262,20,0
9.02991139379527,2.33863095590344,-6.04348214245675,35.6456820762825,61.5128423746635,11.2257239602687,6.63815536886585,12.6827067410528,1.55774393035819,96.0631341809163,3900.94933839363,5.21338804535206,82.5210921634598,20,0
9.03003458481582,2.33836455086043,-6.04647084992553,35.6461762678653,61.518427127997,11.2244924580046,6.63708704207232,12.6846262187914,1.55620461931801,96.0686251985035,3901.67493661002,5.21280179346391,82.5360754544668,20,0
9.03015769845882,2.33809833204452,-6.04945771544885,35.6466701460698,61.5240087676933,11.2232619130242,6.63601961270797,12.6865447575212,1.55466653102837,96.0741127341085,3902.40020220348,5.21221594818832,82.5510497168936,20,0
9.03028073412539,2.33783229792194,-6.0524427561291,35.6471637090083,61.5295873201082,11.2220323234906,6.63495307912984,12.6884623688371,1.55312966604799,96.0795967667587,3903.12513180243,5.21163050611085,82.566014949406,20,0
9.03040369111966,2.33756644703213,-6.05542598866839,35.64765695429,61.5351628098271,11.2208036876012,6.6338874429058,12.6903790677982,1.55159402458304,96.0850772698886,3903.84972186636,5.21104546395013,82.5809711493828,20,0
9.03052656867613,2.33730077801869,-6.05840742895379,35.6481498791346,61.5407352590202,11.2195760035925,6.63282270817172,12.6922948718596,1.55005960648714,96.0905542126069,3904.57396877799,5.21046081863332,82.5959183128663,20,0
9.03064936598537,2.33703528965351,-6.06138709170995,35.6486424804834,61.5463046869411,11.2183492697411,6.63175888101358,12.6942097998817,1.54852641127752,96.096027560927,3905.29786893136,5.20987656735615,82.610856434524,20,0
9.03077208221745,2.3367699808549,-6.06436499022823,35.6491347551014,61.5518711095635,11.2171234843655,6.63069596888505,12.6961238712418,1.54699443815832,96.1014972789043,3906.02141880438,5.20929270762898,82.6257855076868,20,0
9.03089471654303,2.33650485070017,-6.06734113616255,35.6496266996713,61.5574345393346,11.2158986458235,6.62963398006889,12.6980371050476,1.5454636860365,96.1069633296814,3906.74461502026,5.20870923731034,82.6407055244229,20,0
9.03101726815189,2.33623989843249,-6.07031553938702,35.6501183108789,61.5629949850529,11.2146747525121,6.62857292319057,12.6999495194559,1.54393415355315,96.1124256764322,3907.46745440288,5.20812615462686,82.655616475581,20,0
9.03113973626867,2.33597512346287,-6.07328820791884,35.6506095854862,61.568552451854,11.213451802863,6.62751280678742,12.7018611311094,1.54240583910769,96.1178842831802,3908.18993401465,5.20754345818186,82.6705183509061,20,0
