Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.03126212016561,2.33571052536844,-6.07625914789475,35.6511005203954,61.5741069412647,11.2122297953413,6.62645363893841,12.7037719546822,1.54087874090141,96.1233391155045,3908.91205118874,5.20696114695507,82.6854111391269,20,0
9.03138441917307,2.33544610388629,-6.07922836359,35.6515911126995,61.5796584513723,11.2110087284398,6.62539542695373,12.7056820025284,1.53935285696332,96.1287901411058,3909.6338035437,5.20637922029183,82.7002948281355,20,0
9.0315066326864,2.33518185889595,-6.08219585748645,35.6520813597247,61.5852069771821,11.2097886005886,6.62433817709689,12.7075912844402,1.53782818513145,96.134237330274,3910.35518903618,5.20579767786647,82.7151694050885,20,0
9.03162876017213,2.33491779043644,-6.08516163046824,35.6525712590577,61.5907525102239,11.2085694102788,6.62328189442979,12.7094998075651,1.53630472312068,96.1396806561961,3911.07620583822,5.20521651972203,82.7300348563055,20,0
9.03175080116965,2.33465389865111,-6.08812568162955,35.6530608085706,61.5962950401516,11.2073511561512,6.62222658268649,12.7114075760593,1.53478246871759,96.1451200952284,3911.79685246849,5.20463574614797,82.7448911675667,20,0
9.03187275529221,2.33439018381254,-6.09108800889402,35.6535500064278,61.6018345537223,11.206133836862,6.62117224420689,12.7133145915805,1.53326141969387,96.1505556269761,3912.51712769446,5.20405535773644,82.7597383250038,20,0
9.03199462222661,2.3341266462799,-6.09404860873366,35.6540388510896,61.6073710359584,11.2049174510568,6.62011887987825,12.7152208529405,1.53174157378248,96.1559872343293,3913.23703057977,5.20347535528751,82.7745763147054,20,0
9.03211640173056,2.33386328648667,-6.09700747664732,35.6545273413115,61.6129044703506,11.2037019973683,6.61906648913089,12.7171263565256,1.53022292868843,96.1614149034606,3913.95656045145,5.20289573978163,82.789405122606,20,0
9.03223809362814,2.33360010492647,-6.09996460729798,35.6550154761328,61.6184348391953,11.2024874744174,6.61801506997875,12.7190310964289,1.5287054821203,96.1668386236978,3914.67571685634,5.20231651234743,82.8042247345315,20,0
9.03235969780454,2.33333710213835,-6.10291999467205,35.6555032548593,61.6239621239394,11.2012738808126,6.61696461909645,12.7209350646508,1.52718923181931,96.1722583873255,3915.39449952461,5.20173767422819,82.8190351363433,20,0
9.03248121419932,2.33307427869194,-6.10587363224397,35.6559906770416,61.6294863054953,11.2000612151501,6.61591513192417,12.7228382513404,1.52567417559118,96.1776741893516,3916.11290834406,5.20115922674746,82.8338363140721,20,0
9.03260264280019,2.33281163517487,-6.10882551314234,35.6564777424482,61.6350073645421,11.1988494760512,6.61486660280121,12.7247406450665,1.52416031134175,96.1830860272023,3916.83094332397,5.20058117127963,82.8486282540677,20,0
9.03272398363578,2.33254917217744,-6.11177563029202,35.6569644510404,61.640525281815,11.1976386621232,6.61381902510021,12.7266422330932,1.5226476370708,96.1884939004493,3917.548604583,5.20000350921439,82.8634109431683,20,0
9.03284523676854,2.33228689027975,-6.11472397658514,35.6574508029441,61.6460400383805,11.196428771941,6.61277239136734,12.7285430016854,1.52113615085705,96.1938978104898,3918.26589232419,5.19942624192641,82.8781843686794,20,0
9.03296640228769,2.33202479004175,-6.11767054502684,35.6579367984202,61.651551615841,11.1952198040487,6.61172669346979,12.7304429363942,1.51962585085914,96.1992977602247,3918.98280680729,5.19884937075172,82.8929485183119,20,0
9.03308748030211,2.33176287199464,-6.12061532884644,35.6584224378369,61.6570599965232,11.1940117569617,6.61068192274428,12.7323420223162,1.51811673530887,96.2046937537435,3919.69934831802,5.19827289696711,82.9077033801923,20,0
9.03320847093358,2.33150113663396,-6.12355832159398,35.6589077216416,61.6625651636259,11.192804629169,6.60963807014446,12.7342402443383,1.51660880250898,96.2100857960176,3920.41551714559,5.19769682177306,82.9224489428366,20,0
9.03332937431066,2.33123958441937,-6.12649951721869,35.6593926503328,61.6680671011849,11.1915984191331,6.60859512638905,12.7361375873631,1.51510205083201,96.2154738925872,3921.1313135418,5.19712114629199,82.9371851951451,20,0
9.03345019056237,2.33097821575243,-6.12943891007092,35.6598772244367,61.673565794675,11.1903931252938,6.60755308208223,12.73803403646,1.51359647874614,96.2208580492971,3921.84673776839,5.19654587151723,82.9519121264011,20,0
9.03357091981361,2.3307170309971,-6.13237649515293,35.660361444481,61.6790612303697,11.1891887460679,6.60651192784883,12.7399295772352,1.51209208478161,96.2262382720111,3922.56179001746,5.19597099835772,82.9666297263939,20,0
9.03369156218086,2.33045603047806,-6.13531226788774,35.6608453109768,61.6845533954263,11.1879852798494,6.60547165445251,12.7418241957366,1.51058886751889,96.231614566409,3923.27647037888,5.19539652763307,82.9813379852705,20,0
9.03381211776835,2.33019521445728,-6.1382462241391,35.6613288244017,61.6900422785363,11.1867827250114,6.60443225287605,12.7437178785916,1.50908682560265,96.2369869377969,3923.99077890814,5.19482246002022,82.9960368934842,20,0
9.03393258666478,2.32993458315335,-6.1411783604745,35.6618119851839,61.6955278693185,11.1855810799076,6.60339371441086,12.7456106133506,1.50758595772561,96.2423553909326,3924.70471558186,5.19424879609618,83.0107264418611,20,0
9.03405296894125,2.32967413673907,-6.14410867394815,35.6622947936895,61.7010101584387,11.1843803428732,6.60235603072493,12.747502388359,1.50608626261834,96.2477199298835,3925.41828029358,5.19367553633162,83.0254066215286,20,0
9.03417326464932,2.32941387534357,-6.14703716212898,35.662777250214,61.7064891375496,11.1831805122259,6.601319193915,12.7493931928539,1.5045877390412,96.2530805579332,3926.13147285506,5.1931026810953,83.040077423871,20,0
9.03429347382021,2.3291537990559,-6.14996382307601,35.6632593549746,61.711964799208,11.1819815862681,6.60028319654555,12.751283016991,1.50309038577512,96.2584372774959,3926.84429299536,5.19253023066176,83.0547388404927,20,0
9.03441359646436,2.32889390792842,-6.15288865529902,35.6637411081069,61.7174371367969,11.1807835632878,6.59924803167411,12.7531718518446,1.50159420161316,96.263790090077,3927.55674036314,5.1919581852186,83.0693908631765,20,0
9.03453363257101,2.32863420198085,-6.15581165772016,35.6642225096632,61.7229061444326,11.1795864415607,6.59821369286465,12.7550596893943,1.50009918535915,96.2691389962578,3928.2688145315,5.19138654487544,83.0840334838443,20,0
9.034653582109,2.32837468120459,-6.15873282962883,35.664703559611,61.7283718168699,11.1783902193513,6.59718017418942,12.7569465224935,1.49860533581773,96.2744839956776,3928.98051499979,5.19081530967364,83.0986666945496,20,0
9.03477344502759,2.32811534556691,-6.16165217063303,35.6651842578357,61.7338341494109,11.1771948949144,6.5961474702205,12.7588323448225,1.49711265178439,96.2798250870631,3929.6918412016,5.19024447959563,83.1132904874307,20,0
9.03489322125754,2.3278561950149,-6.16456968061243,35.6656646041449,61.7392931378125,11.1760004664964,6.59511557601292,12.7607171508329,1.49562113204632,96.2851622682763,3930.40279251313,5.18967405457407,83.1279048546629,20,0
9.03501291071258,2.32759722948025,-6.16748535967395,35.6661445982712,61.7447487781815,11.174806932337,6.59408448708081,12.7626009356869,1.49413077538236,96.2904955363462,3931.11336825708,5.18910403450267,83.1425097884598,20,0
9.03513251329096,2.32733844888245,-6.17039920809867,35.6666242398795,61.750201066916,11.1736142906694,6.59305419936641,12.7644836951795,1.49264158054694,96.2958248875503,3931.82356770954,5.18853441924375,83.1571052810704,20,0
9.03525202887738,2.32707985313286,-6.1733112263048,35.6671035285725,61.7556500005978,11.1724225397219,6.5920247092057,12.7663654256712,1.49115354628003,96.3011503174717,3932.53339011341,5.18796520863758,83.1716913247033,20,0
9.03537145734463,2.32682144213798,-6.17622141480285,35.6675824638987,61.7610955759371,11.1712316777188,6.59099601329007,12.7682461240086,1.48966667129901,96.3064718210969,3933.24283467835,5.18739640251022,83.1862679115679,20,0
9.03549079855569,2.32656321580649,-6.17912977415853,35.668061045359,61.7665377895948,11.1700417028804,6.58996810862988,12.7701257874486,1.48818095428743,96.3117893928781,3933.9519005744,5.18682800068939,83.2008350338353,20,0
9.03561005236521,2.3263051740347,-6.18203630491382,35.6685392724145,61.7719766386016,11.168852613425,6.58894099250011,12.7720044135437,1.48669639392477,96.3171030268282,3934.66058700375,5.18626000297269,83.2153926835831,20,0
9.03572921862146,2.32604731673104,-6.18494100774979,35.6690171444935,61.7774121196576,11.1676644075691,6.58791466241041,12.7738820002499,1.4852129888655,96.3224127165947,3935.36889314,5.18569240918258,83.2299408529269,20,0
9.03584829716833,2.3257896438173,-6.18784388321239,35.6694946609986,61.7828442291723,11.1664770835263,6.58688911607157,12.7757585456228,1.48373073771569,96.3277184555403,3936.07681811017,5.18512521916945,83.2444795339231,20,0
9.03596728784685,2.32553215520829,-6.1907449316974,35.6699718213147,61.7882729638261,11.1652906395093,6.5858643513422,12.777634047769,1.48224963908029,96.3330202368297,3936.78436108348,5.18455843276669,83.2590087184601,20,0
9.03608619049619,2.32527485083016,-6.19364415367932,35.6704486248152,61.7936983200314,11.1641050737294,6.58484036619927,12.7795085050215,1.48076969153817,96.3383180535017,3937.49152122515,5.18399204983188,83.2735283984671,20,0
9.03620500495515,2.32501773061737,-6.19654154950621,35.6709250708662,61.7991202940469,11.1629203843971,6.58381715870559,12.7813819157055,1.47929089364999,96.3436118985139,3938.19829771213,5.18342607024043,83.2880385658004,20,0
9.03632373106343,2.32476079451287,-6.19943711943216,35.6714011588327,61.8045388819759,11.1617365697228,6.58279472698018,12.7832542781377,1.47781324396476,96.3489017648076,3938.90468973258,5.18286049388619,83.3025392122755,20,0
9.03644236866263,2.32450404246789,-6.20233086361685,35.6718768880827,61.8099540797789,11.1605536279152,6.58177306917048,12.785125590597,1.47633674101047,96.3541876453633,3939.61069648817,5.18229532068127,83.3170303296952,20,0
9.03656091759666,2.32424747444211,-6.20522278212678,35.6723522579921,61.8153658832563,11.159371557182,6.58075218343049,12.7869958512973,1.47486138330271,96.3594695332454,3940.31631719975,5.1817305505566,83.3315119098045,20,0
9.03667937771274,2.32399109040743,-6.20811287493353,35.6728272679461,61.8207742879556,11.1581903557308,6.57973206790564,12.788865058364,1.47338716933814,96.3647474216234,3941.02155108578,5.18116618347061,83.3459839443282,20,0
9.03679774886165,2.32373489032603,-6.21100114187129,35.6733019173432,61.8261792897762,11.1570100217675,6.57871272069997,12.7907332097769,1.47191409763508,96.3700213038136,3941.72639744942,5.1806022193603,83.3604464249391,20,0
9.03691603089795,2.32347887419289,-6.21388758288435,35.6737762055961,61.8315808837478,11.1558305534979,6.57769413989291,12.7926003035843,1.47044216666757,96.3752911732905,3942.43085552628,5.18003865823634,83.3748993434396,20,0
9.03703422368068,2.32322304199173,-6.2167721975477,35.6742501321327,61.8369790653413,11.1546519491254,6.57667632350905,12.7944663374406,1.4689713749205,96.380557023697,3943.13492461558,5.17947550008471,83.3893426914648,20,0
9.03715232707267,2.32296739371938,-6.21965498556324,35.6747236963989,61.842373829694,11.1534742068529,6.57565926952373,12.7963313090723,1.46750172086951,96.385818848877,3943.83860400864,5.17891274492125,83.4037764607275,20,0
9.03727034094081,2.32271192936441,-6.22253594648544,35.6751968978555,61.8477651722512,11.1522973248826,6.57464297584795,12.7981952160092,1.46603320300829,96.3910766428392,3944.54189305903,5.17835039274382,83.4182006429281,20,0
9.03738826515564,2.32245664892708,-6.22541507996203,35.6756697359802,61.8531530881534,11.1511213014155,6.5736274403385,12.80005805581,1.46456581982414,96.3963303997799,3945.24479111742,5.17778844357705,83.432615229876,20,0
9.0375060995917,2.3222015524187,-6.22829238550929,35.6761422102648,61.858537572308,11.1499461346503,6.57261266080707,12.8019198258478,1.46309956978735,96.4015801140533,3945.94729750778,5.17722689747064,83.4470202133808,20,0
9.03762384412681,2.3219466398387,-6.23116786251921,35.6766143202171,61.8639186200173,11.1487718227845,6.57159863500874,12.8037805233263,1.46163445138404,96.4068257801904,3946.64941160235,5.17666575444834,83.4614155852034,20,0
9.03774149864177,2.32169191119102,-6.23404151051761,35.6770860653588,61.8692962264702,11.1475983640144,6.5705853606546,12.8056401455264,1.4601704631026,96.4120673928752,3947.35113277815,5.17610501454428,83.4758013372022,20,0
9.0378590630198,2.32143736648369,-6.23691332897988,35.6775574452223,61.874670386779,11.1464257565353,6.56957283542317,12.8074986896345,1.45870760343496,96.4173049469145,3948.05246040299,5.17554467780214,83.4901774612728,20,0
9.03797653714616,2.32118300570684,-6.23978331733514,35.678028459351,61.8800410965958,11.1452539985411,6.56856105694976,12.8093561527583,1.45724587089694,96.422538437233,3948.75339391215,5.17498474422587,83.5045439493532,20,0
9.03809392090806,2.32092882887818,-6.24265147521493,35.6784991072957,61.8854083507864,11.1440830882245,6.56755002286644,12.8112125321647,1.45578526397276,96.427767858841,3949.45393265094,5.17442521388122,83.518900793516,20,0
9.03821121419406,2.32067483597974,-6.24551780193997,35.678969388615,61.8907721452973,11.1429130237761,6.56653973077158,12.8130678248064,1.45432578118886,96.4329932068337,3950.15407607112,5.17386608675431,83.5332479857194,20,0
9.03832841689358,2.32042102701992,-6.24838229723287,35.6794393028735,61.8961324752814,11.1417438033868,6.56553017827275,12.8149220280044,1.45286742105083,96.4382144763723,3950.8538235417,5.17330736289028,83.5475855181369,20,0
9.03844552889685,2.32016740198754,-6.25124496051973,35.6799088496388,61.9014893365218,11.1405754252452,6.56452136297361,12.8167751387925,1.45141018207829,96.4434316626529,3951.55317447165,5.17274904229042,83.5619133828761,20,0
9.0385625500942,2.31991396087188,-6.25410579144761,35.6803780284817,61.9068427247595,11.1394078875403,6.56351328248803,12.8186271544212,1.4499540627981,96.4486447609078,3952.25212826694,5.17219112495689,83.5762315721341,20,0
9.0386794803759,2.31966070365872,-6.2569647896583,35.6808468389736,61.9121926358528,11.13824118846,6.56250593444759,12.8204780721463,1.4484990617413,96.4538537663733,3952.95068433125,5.1716336108839,83.5905400781668,20,0
9.03879631963178,2.31940763033035,-6.25982195483357,35.6813152806858,61.91753906576,11.1370753261922,6.56149931650771,12.8223278892812,1.44704517744918,96.4590586742866,3953.64884206714,5.17107650005755,83.604838893276,20,0
9.0389130677513,2.31915474086528,-6.26267728669472,35.6817833531874,61.9228820105605,11.1359102989243,6.56049342635328,12.8241766032024,1.44559240846132,96.4642594798597,3954.3466008726,5.17051979245522,83.6191280098362,20,0
9.03902972462317,2.3189020352422,-6.26553078500592,35.6822510560464,61.9282214663303,11.1347461048441,6.55948826170737,12.8260242113592,1.44414075331662,96.4694561782936,3955.04396012929,5.16996348805434,83.6334074202415,20,0
9.03914629013498,2.31864951341994,-6.26838244952961,35.6827183888278,61.9335574297137,11.1335827421388,6.55848382031814,12.827870711237,1.44269021058153,96.474648764753,3955.74091927635,5.16940758678754,83.6476771169096,20,0
9.03926276417346,2.3183971753828,-6.27123228025278,35.6831853510918,61.9388898966164,11.1324202089967,6.557480099994,12.8297161005709,1.44124077878865,96.4798372343536,3956.43747765245,5.16885208864396,83.6619370924076,20,0
9.0393791466245,2.31814502108305,-6.27408027687505,35.6836519423958,61.9442188639131,11.1312585036065,6.55647709857197,12.831560376869,1.43979245650519,96.4850215821754,3957.13363467965,5.16829699354068,83.6761873391791,20,0
9.03949543737233,2.31789305048633,-6.27692643945795,35.684118162293,61.9495443280466,11.1300976241584,6.55547481394041,12.8334035380299,1.43834524228731,96.4902018032553,3957.82938973555,5.1677423014243,83.6904278498473,20,0
9.03961163630054,2.31764126354753,-6.27977076791251,35.6845840103305,61.9548662858056,11.1289375688428,6.55447324402934,12.8352455818529,1.43689913470104,96.4953778925608,3958.52474221978,5.16718801221688,83.7046586170131,20,0
9.03972774329148,2.31738966023151,-6.28261326227124,35.6850494860528,61.960184733697,11.1277783358519,6.5534723868239,12.8370865063006,1.43545413229657,96.5005498450308,3959.21969148314,5.16663412586223,83.7188796333475,20,0
9.03984375822665,2.31713824048817,-6.28545392245485,35.6855145889993,61.9654996686866,11.1266199233796,6.55247224034878,12.8389263092787,1.4340102336393,96.5057176555477,3959.91423691095,5.16608064227037,83.7330908914768,20,0
9.03995968098658,2.31688700427371,-6.28829274855281,35.6859793187062,61.9708110875539,11.1254623296209,6.55147280267846,12.8407649889016,1.43256743728892,96.5108813189576,3960.60837786303,5.16552756136483,83.7472923841199,20,0
9.04007551145061,2.31663595152643,-6.29112974058421,35.6864436747055,61.976118987602,11.1243055527736,6.55047407191819,12.8426025432627,1.43112574183061,96.5160408300613,3961.30211375927,5.1649748830289,83.7614841039956,20,0
9.0401912494975,2.31638508220784,-6.29396489877041,35.6869076565249,61.9814233654713,11.1231495910381,6.54947604622924,12.8444389706886,1.42968514581946,96.5211961836095,3961.99544393917,5.16442260719715,83.7756660439605,20,0
9.04030689500556,2.31613439626597,-6.29679822307133,35.6873712636893,61.986724218252,11.1219944426152,6.54847872380981,12.8462742693006,1.42824564781745,96.5263473743259,3962.6883677654,5.16387073377368,83.7898381967638,20,0
9.04042244785238,2.31588389363948,-6.29962971359902,35.6878344957222,61.9920215432892,11.1208401057094,6.54748210288551,12.8481084374088,1.42680724640365,96.5314943969133,3963.38088463955,5.16331926264133,83.8040005552086,20,0
9.04053790791503,2.3156335742787,-6.30245937057214,35.688297352144,61.9973153375992,11.1196865785277,6.54648618172183,12.8499414734576,1.42536994014546,96.5366372460443,3964.07299392929,5.16276819370869,83.8181531121976,20,0
9.04065327507047,2.31538343812576,-6.30528719407801,35.688759832473,62.002605598477,11.1185338592799,6.54549095861091,12.8517733757998,1.42393372761751,96.5417759163661,3964.76469502541,5.16221752686566,83.8322958606063,20,0
9.04076854919565,2.31513348513428,-6.30811318429659,35.6892219362273,62.0078923229068,11.1173819461782,6.54449643188138,12.8536041429075,1.42249860737809,96.546910402526,3965.45598727667,5.16166726202761,83.8464287933655,20,0
9.0408837301675,2.31488371524944,-6.31093734127876,35.6896836629248,62.0131755081607,11.1162308374376,6.54350259988576,12.8554337731601,1.42106457799292,96.5520406991648,3966.14687005121,5.16111739909071,83.8605519033572,20,0
9.04099881786279,2.31463412840816,-6.31375966517101,35.6901450120835,62.0184551517458,11.1150805312774,6.5425094609916,12.8572622650568,1.41963163804621,96.5571668009274,3966.8373427576,5.16056793793247,83.8746651835181,20,0
9.04111381215851,2.31438472455961,-6.31658015621349,35.6906059832201,62.0237312508297,11.1139310259204,6.54151701359331,12.8590896172051,1.41819978611096,96.5622887024457,3967.52740477245,5.16001887845766,83.8887686268891,20,0
9.04122871293203,2.31413550364927,-6.31939881450876,35.6910665758533,62.0290038027353,11.1127823195914,6.54052525610308,12.8609158281021,1.41676902076034,96.5674063983701,3968.21705548019,5.15947022056245,83.9028622264849,20,0
9.041343520061,2.31388646561842,-6.32221564020074,35.6915267895026,62.0342728049199,11.1116344105192,6.53953418694437,12.8627408963038,1.41533934057509,96.5725198833619,3968.9062942865,5.15892196413365,83.9169459753431,20,0
9.04145823342382,2.31363761042458,-6.32503063348184,35.6919866236885,62.039538254408,11.1104872969361,6.53854380456693,12.8645648204262,1.41391074411331,96.5776291520948,3969.5951205391,5.15837410909408,83.9310198665565,20,0
9.04157285289909,2.31338893799737,-6.327843794361,35.6924460779352,62.0448001490607,11.1093409770778,6.53755410741451,12.8663875989279,1.41248322997154,96.5827341992799,3970.28353368425,5.15782665530415,83.9450838931399,20,0
9.04168737836595,2.31314044829452,-6.33065512316307,35.6929051517671,62.0500584859177,11.1081954491844,6.53656509395654,12.8682092305776,1.41105679671944,96.5878350196344,3970.97153308757,5.15727960268699,83.9591380482983,20,0
9.04180180970436,2.31289214125818,-6.33346461989532,35.6933638447109,62.0553132625449,11.1070507114991,6.53557676266632,12.8700297138519,1.40963144293772,96.5929316078984,3971.65911815697,5.15673295113076,83.9731823251404,20,0
9.04191614679503,2.31264401683824,-6.33627228474199,35.6938221562969,62.0605644762808,11.1059067622696,6.53458911203012,12.8718490474083,1.40820716720708,96.5980239588545,3972.3462882832,5.15618670054084,83.9872167168445,20,0
9.04203038951881,2.31239607497271,-6.33907811779972,35.6942800860579,62.065812124835,11.1047635997472,6.53360214053356,12.8736672298298,1.40678396812592,96.6031120673095,3973.03304290213,5.15564085079601,84.0012412166096,20,0
9.04214453775751,2.3121483156119,-6.34188211930007,35.6947376335277,62.0710562055694,11.1036212221874,6.5326158466749,12.8754842598336,1.40536184428123,96.6081959280858,3973.71938141967,5.15509540180244,84.0152558177334,20,0
9.04225859139366,2.31190073869813,-6.34468428933616,35.695194798244,62.0762967161182,11.1024796278495,6.53163022895404,12.8773001360111,1.40394079426858,96.613275536044,3974.4053032684,5.15455035344844,84.0292605134854,20,0
9.04237255031039,2.31165334418564,-6.34748462809119,35.6956515797468,62.0815336537948,11.1013388149967,6.53064528588487,12.8791148570452,1.40252081666904,96.6183508860752,3975.09080784042,5.15400570564876,84.0432552971932,20,0
9.04248641439196,2.31140613201659,-6.35028313561492,35.6961079775792,62.0867670162985,11.1001987818962,6.52966101598145,12.8809284214998,1.40110191007943,96.6234219731026,3975.77589456571,5.15346145829121,84.057240162142,20,0
9.04260018352286,2.31115910214062,-6.35307981209326,35.6965639912885,62.0919968011204,11.0990595268202,6.52867741776839,12.8827408280747,1.39968407309419,96.6284887920949,3976.46056285481,5.15291761128019,84.0712151017054,20,0
9.04271385758827,2.31091225449575,-6.35587465762819,35.6970196204229,62.0972230061103,11.097921048045,6.52769448976869,12.8845520753966,1.3982673043281,96.6335513380317,3977.14481216432,5.15237416449407,84.0851801092677,20,0
9.04282743647395,2.31066558903151,-6.35866767245369,35.6974748645334,62.1024456287903,11.0967833438516,6.52671223051743,12.8863621622224,1.39685160238633,96.6386096059264,3977.82864192002,5.15183111783691,84.0991351783222,20,0
9.04294092006652,2.31041910569344,-6.36145885667383,35.6979297231737,62.1076646668427,11.0956464125249,6.52573063855539,12.8881710871913,1.39543696587657,96.6436635908186,3978.51205155686,5.15128847120368,84.1130803023418,20,0
9.04305430825309,2.31017280442279,-6.36424821043829,35.6983841959001,62.1128801180813,11.0945102523542,6.52474971242532,12.8899788489937,1.39402339341518,96.6487132877792,3979.19504052972,5.15074622447989,84.1270154748307,20,0
9.04316692990949,2.30991847124102,-6.36703573394539,35.6988382822718,62.1183071388055,11.0933750511653,6.52381534848234,12.8917854463707,1.39266639550027,96.6537586919091,3979.88266424207,5.15018554720366,84.1409406893517,20,0
9.04327781008001,2.30965578088507,-6.36991440036019,35.6992892946823,62.1239555381519,11.0922409289396,6.52295689730926,12.8937297488425,1.39136808104172,96.6587699409148,3980.54885413263,5.14960543226634,84.1550994211402,20,0
9.04338672710067,2.30938428048269,-6.37288791494291,35.6997333288978,62.1298084214972,11.0911060237804,6.52218437614067,12.8958448122522,1.39009981046945,96.6637036544196,3981.20265763866,5.14900477056576,84.1695053017443,20,0
9.04349354887279,2.30910350629938,-6.37596142969829,35.7001694974404,62.1358610003825,11.089968307857,6.52149999972551,12.898145805839,1.38883453099595,96.6685499715601,3981.85175236597,5.14838250284015,84.18403726679,20,0
9.04359802898201,2.30881426814934,-6.37914022234548,35.7005972715292,62.142094760889,11.0888272075449,6.52090349605311,12.900640222071,1.38755766396537,96.6733030169912,3982.49330421485,5.1477404454691,84.1985788697145,20,0
9.04369988628866,2.30851821564469,-6.382415152943,35.7010156646195,62.1484784671482,11.0876836366151,6.52039448930151,12.9033186489961,1.38626744421964,96.6779518291061,3983.12186208295,5.1470822964886,84.2130661255896,20,0
9.0437988999525,2.30821719648514,-6.38576756876529,35.7014235511395,62.154976127354,11.0865391976332,6.51997254077685,12.9061620580668,1.38496918097775,96.68248390155,3983.73396070596,5.14641219814419,84.2274899905447,20,0
9.04389498260558,2.30791281245169,-6.38917656687846,35.7018200470145,62.161553946514,11.0853953427803,6.5196360573334,12.9091491076553,1.38366886847422,96.6868894112723,3984.32957185344,5.14573375293424,84.2418722568862,20,0
9.04398820437605,2.30760628657877,-6.39262402168919,35.7022048026682,62.1681833720884,11.0842529328171,6.51938123367103,12.9122600790226,1.38236941830286,96.6911644740915,3984.91132772295,5.14504973617997,84.2562381611431,20,0
9.04407877352643,2.30729855491346,-6.39609609072653,35.7025780992016,62.174840714822,11.0831122377357,6.51920165637961,12.9154773243976,1.38107009737632,96.6953122133507,3985.4829048809,5.14436230525202,84.2705999653367,20,0
9.04416699591706,2.30699043079664,-6.3995821771594,35.7029407708358,62.1815052350137,11.0819731897641,6.51908861194522,12.918783833539,1.37976800310503,96.6993418981758,3986.04768369883,5.14367336452069,84.2849542593301,20,0
9.04425323477887,2.30668272470461,-6.40307307007998,35.7032940425726,62.188157441263,11.0808356624669,6.51903179475647,12.9221616820252,1.37845998267397,96.7032671396952,3986.60816277552,5.14298482699541,84.2992881190853,20,0
9.04433788231086,2.30637627718476,-6.40655958723687,35.7036393691,62.1947784322904,11.0796996365592,6.5190200584172,12.9255913819933,1.37714390645181,96.7071041011107,3987.16604122163,5.14229868094124,84.3135873166406,20,0
9.04442134406986,2.30607192269073,-6.41003220180841,35.7039783210557,62.2013502359389,11.078565226957,6.51904198615006,12.9290522602256,1.37581899147466,96.7108702339525,3987.72261359656,5.14161690347451,84.3278418582961,20,0
9.04450403110865,2.30577042799909,-6.41348145212919,35.704312522518,62.2078566152535,11.0774326210406,6.51908623182561,12.9325234382792,1.37448544482777,96.714583583533,3988.27913718107,5.14094131941717,84.342047476685,20,0
9.04458635400888,2.30547244211802,-6.41689863980707,35.7046436195254,62.2142838122676,11.0763019969228,6.51914169987327,12.9359848716327,1.37314389098094,96.7182624391708,3988.83699982525,5.14027348741902,84.3562041822941,20,0
9.04466871535492,2.30517847424109,-6.4202763980108,35.7049732561838,62.2206209321753,11.0751734691659,6.51919766408531,12.9394180978841,1.37179493833287,96.7219250687088,3989.39768799659,5.13961464946544,84.3703138458137,20,0
9.04475150020057,2.30488889697977,-6.42360894216131,35.7053030445315,62.2268599480861,11.0740470755992,6.51924389514198,12.9428066062466,1.37043901597639,96.7255893836839,3989.96265022046,5.13896573691351,84.3843783424039,20,0
9.04483506598457,2.30460396272269,-6.4268920341425,35.7056345263684,62.2329954681438,11.0729227938871,6.51927081692708,12.9461359292845,1.36907642709554,96.7292725152043,3990.53315949269,5.13832740565172,84.3983988385473,20,0
9.04491973373729,2.30432382132369,-6.43012279762405,35.705969132878,62.239024432857,11.0718005679124,6.5192696746621,12.9493936145511,1.36770748829343,96.7329903653106,3991.11023455853,5.13770007412459,84.4123760085087,20,0
9.04500578175865,2.30404853271286,-6.43329951817987,35.7063081494224,62.2449458536702,11.0706803285178,6.51923268505044,12.952569192842,1.3663326427702,96.7367572158044,3991.69462848166,5.13708395015882,84.4263106282577,20,0
9.0450934420022,2.30377807419219,-6.43642150084531,35.7066526902321,62.2507606145134,11.0695620027612,6.51915314619407,12.9556541858958,1.36495249702176,96.7405854470239,3992.28685921009,5.13647904626833,84.4402040662043,20,0
9.04518289871648,2.3035123450012,-6.43948898785874,35.7070036839332,62.2564713167915,11.0684455138323,6.51902549941411,12.9586421340528,1.36356778953655,96.744485377036,3992.88725154572,5.13588518930088,84.454058450261,20,0
9.04527428866485,2.3032511716392,-6.44250310730206,35.7073618681119,62.2620821184877,11.067330777178,6.51884534826581,12.9615286067162,1.36217932745257,96.7484652012432,3993.49596895254,5.13530203218511,84.4678765424179,20,0
9.04536770236944,2.30299431554608,-6.44546581310698,35.7077277902015,62.2675985454914,11.0662176976478,6.51860944524697,12.9643111613728,1.36078792687471,96.7525310022388,3994.11303015985,5.13472907126387,84.4816614718934,20,0
9.04546318607436,2.30274148328718,-6.44837979825343,35.7081018124689,62.2730272677198,11.0651061698172,6.51831565621842,12.9669892435004,1.35939437526491,96.75668680521,3994.73831558564,5.13416566944581,84.4954164793629,20,0
9.04556074433372,2.30249233818423,-6.45124837949317,35.7084841198819,62.2783758532539,11.063996081147,6.51796290881111,12.9695640357116,1.35799941659963,96.7609346653546,3995.37157203035,5.1336110827456,84.5091447523925,20,0
9.0456603432152,2.30224651203014,-6.45407536559549,35.7088747304774,62.283652521355,11.062887316397,6.5175511273294,12.9720382744066,1.35660375004636,96.7652747830824,3996.01242208093,5.13306448713925,84.5228493567581,20,0
9.04576191408893,2.30200361611147,-6.45686492456372,35.7092735081946,62.2888659057791,11.061779761746,6.51708115508256,12.9744160518931,1.35520803138718,96.7697056466067,3996.66037954238,5.13252500398687,84.5365332253204,20,0
9.04586535790832,2.30176325105816,-6.45962145864451,35.7096801780517,62.294024839797,11.060673307787,6.51655466487239,12.9767026137271,1.3538128710664,96.774224200574,3997.31486950454,5.13199172294084,84.5501991588629,20,0
9.04597054982964,2.30152501555942,-6.46234949258269,35.7100943432907,62.2991381642505,11.0595678513472,6.51597405939089,12.9789041574551,1.35241882785283,96.7788260365637,3997.97525012543,5.13146372240952,84.5638498126334,20,0
9.04607734399872,2.30128851422729,-6.46505357469607,35.7105155038795,62.3042145544279,11.0584632965229,6.51534236449027,12.981027634087,1.35102640037394,96.7835055986616,3998.64083324683,5.13094008817913,84.5774876639917,20,0
9.04618557834606,2.30105336461128,-6.46773818758544,35.7109430756813,62.3092623681316,11.0573595553842,6.51466311857467,12.9830805520757,1.34963601974209,96.7882563964584,3999.31090296703,5.13041993017069,84.5911149706037,20,0
9.04629507926383,2.30081920347617,-6.47040766844236,35.7113764096562,62.3142895115502,11.0562565486237,6.5139402614293,12.985070787017,1.34824804521111,96.7930712184025,3999.98473180824,5.12990239755174,84.6047337329354,20,0
9.0464056660734,2.30058569216884,-6.47306613769433,35.7118148105911,62.319303326758,11.0551542062071,6.51317802514484,12.9870063991236,1.34686276336765,96.7979423399015,4000.66159524401,5.1293866917876,84.6183456694917,20,0
9.04651715521452,2.30035252109429,-6.47571743796351,35.7122575549877,62.3243104984246,11.0540524679329,6.5123808293925,12.9888954631083,1.34548039004625,96.8028617220859,4001.34078464328,5.12887207765647,84.6319522071915,20,0
9.04662936410526,2.30011941311428,-6.47836508312167,35.7127039078363,62.3293169842848,11.0529512837816,6.51155318261431,12.9907459125142,1.34410107396167,96.8078211981808,4002.02161915141,5.12835789179528,84.6455544836305,20,0
9.04674211462813,2.2998861259377,-6.48101221955699,35.7131531380699,62.3343279668615,11.0518506139845,6.51069959047328,12.9925654021713,1.34272490116518,96.8128126452206,4002.70345623209,5.1278435489188,84.6591533570808,20,0
9.04685523620559,2.29965245352926,-6.48366159888144,35.7136045325218,62.3393478263039,11.0507504288064,6.50982447263681,12.9943611893547,1.34135189987853,96.8178281391311,4003.38570065061,5.12732854576112,84.672749420488,20,0
9.04696856843804,2.29941822662437,-6.4863155617756,35.7140574082372,62.3443801324884,11.0496507080916,6.50893208878801,12.9961400344124,1.33998204565421,96.8228600915249,4004.06781168828,5.12681246292815,84.6863430175867,20,0
9.0470819632869,2.29918331244475,-6.48897603198049,35.7145111230328,62.3494276544695,11.0485514406401,6.50802647455367,12.9979081207685,1.33861526694636,96.8279013670313,4004.7493084873,5.12629496486608,84.6999342609218,20,0
9.04719528679882,2.29894761370843,-6.49164451936764,35.7149650842347,62.3544923852346,11.0474526234682,6.50711138779064,12.9996709939213,1.33725145113243,96.8329453803859,4005.42977357064,5.12577579815137,84.7135230521391,20,0
9.04730842037789,2.29871106702363,-6.49432213102642,35.7154187555793,62.3595755797331,11.046354260992,6.50619026540818,13.0014335188171,1.33589045089741,96.8379861731029,4006.1088546723,5.12525478830143,84.7271091047289,20,0
9.04742126162347,2.2984736407525,-6.49700958935489,35.7158716623027,62.3646778041871,11.0452563641572,6.50526619064897,13.0031998547631,1.3345320908478,96.8430184700304,4006.78626506406,5.12473183529884,84.7406919688531,20,0
9.04753372475794,2.29823533243498,-6.49970725618311,35.7163233944929,62.3697989946761,11.0441589495251,6.50434187051366,13.0049734468321,1.33317617409512,96.8480377165873,4007.46178252549,5.12420690803443,84.754271057693,20,0
9.04764571843406,2.2979959192289,-6.50241516190357,35.7167736087977,62.3749400075466,11.043051726973,6.503417867954,13.0067570324172,1.3318185147503,96.8530400977518,4008.13640635716,5.12367950215169,84.7678456741972,20,0
9.04775717269432,2.29775540060045,-6.50513584143999,35.7172219395822,62.3801002994996,11.0419351433035,6.50249471323991,13.008553709394,1.33045679833475,96.8580215509134,4008.80978669655,5.12314961143891,84.7813980188503,20,0
9.04786801884618,2.29751404326072,-6.507869303939,35.7176681068502,62.3852764348081,11.0408143063119,6.5015737907222,13.0103640171789,1.32909252949952,96.8629789650019,4009.48043947651,5.12261782008254,84.7949179887141,20,0
9.04797819798462,2.29727213116983,-6.51061252099072,35.7181118356795,62.3904640528336,11.0396920204584,6.50065685412352,13.0121863117129,1.32772851801928,96.8679092853272,4010.14747471073,5.122084747414,84.8084116544631,20,0
9.04808768250436,2.29702984050327,-6.51336226713761,35.7185528903376,62.3956597957932,11.0385696160427,6.49974550563934,13.0140191212611,1.32636684390303,96.8728098926401,4010.81102083156,5.12155077283273,84.8218907900018,20,0
9.04819647910341,2.2967872419752,-6.51611654118233,35.7189911603936,62.4008616900751,11.0374476775925,6.49884083710998,13.0158620468217,1.32500814480125,96.877679559929,4011.4717931575,5.12101604439676,84.8353642656186,20,0
9.04830461940819,2.29654435695393,-6.51887454027002,35.7194266727353,62.4060685655415,11.0363263790662,6.49794332574805,13.01771537738,1.32365187892032,96.8825185859474,4012.13056741591,5.12048060546918,84.8488349450026,20,0
9.04841214809591,2.29630121515117,-6.52163602234521,35.7198595540362,62.4112792851602,11.0352057216923,6.49705293924512,13.0195793480933,1.32229702663551,96.8873283781799,4012.78786038564,5.11994452291139,84.8623006994758,20,0
9.04851911409679,2.29605788432954,-6.52440065040213,35.7202899832058,62.4164922664539,11.03408568,6.49616932067897,13.0214535896473,1.32094270762894,96.8921109245091,4013.44387671067,5.11940795186155,84.8757573159805,20,0
9.04862556671666,2.29581446917127,-6.52716765461702,35.720718156171,62.4217054201646,11.0329662634996,6.49529194498319,13.023336975296,1.31958846502755,96.8968684019002,4014.09862957203,5.11887113172261,84.889201096267,20,0
9.04873155544496,2.29557109244826,-6.52993584503548,35.7211442703551,62.4269163743028,11.031847519225,6.49442020124212,13.0252277900187,1.31823423439704,96.9016030039458,4014.75210035192,5.11833434321668,84.9026300804925,20,0
9.04883713112694,2.29532787419371,-6.53270382556622,35.721568523909,62.4321227730252,11.0307295079521,6.49355341047675,13.0271240268083,1.31688015353012,96.9063169323217,4015.4043439794,5.11779786157378,84.9160439474866,20,0
9.04894234666799,2.29508491863676,-6.53547023081097,35.7219911204031,62.4373224953924,11.0296122803929,6.49269081422545,13.0290236412877,1.31552637269397,96.9110124489235,4016.05551359546,5.1172619273804,84.9294432339108,20,0
9.04904725655906,2.29484231083937,-6.53823387470408,35.7224122716473,62.4425137422273,11.0284958660136,6.49183156660007,13.0309246889295,1.31417295295131,96.9156919071919,4016.70582747765,5.1167267391226,84.9428285412706,20,0
9.04915191545606,2.29460011975156,-6.54099378884683,35.7228321957899,62.4476950204862,11.0273802747367,6.49097474558795,13.0328253554469,1.31281985986692,96.9203577309985,4017.35551781325,5.1161924599208,84.9562001039614,20,0
9.0492563764519,2.29435840303924,-6.54374918783657,35.7232511116319,62.452865085819,11.0262655053133,6.49011938250095,13.0347239334245,1.31146701231086,96.9250123514655,4018.00479174466,5.11565922806269,84.9695577557816,20,0
9.04936068960535,2.29411721040724,-6.5464994144109,35.7236692317107,62.4580228940654,11.0251515536853,6.48926449944986,13.0366187969119,1.31011433849568,96.9296581301194,4018.65381607501,5.11512716409121,84.9829011303299,20,0
9.04946490098432,2.29387658450311,-6.54924390168594,35.7240867564121,62.4631675807523,11.0240384175891,6.488409144439,13.0385084011358,1.30876180936144,96.9342972934675,4019.30272091403,5.11459637249724,84.9962298957107,20,0
9.04956905218713,2.29363655998628,-6.55198216291001,35.7245038701403,62.4682984678727,11.0229260970604,6.48755241799472,13.040391307349,1.30740944340681,96.9389318904474,4019.95161158238,5.11406693938402,85.009543897053,20,0
9.04967318016048,2.29339716219097,-6.55471380209008,35.7249207394046,62.47341507803,11.0218145925431,6.48669349065813,13.0422662200848,1.30605729267728,96.943563771162,4020.60057882157,5.11353892930796,85.0228431801663,20,0
9.0497773171322,2.2931584063238,-6.55743852924923,35.7253375120898,62.47851714338,11.0207039026617,6.48583161373625,13.0441320199074,1.30470542410637,96.9481945787758,4021.24970314679,5.11301238338083,85.0361279355308,20,0
9.04988149055652,2.29292029759617,-6.56015616960258,35.7257543171889,62.4836046014684,11.0195940229503,6.48496612638877,13.0459877833388,1.30335390607695,96.9528257465438,4021.8990538171,5.11248731949956,85.04939842152,20,0
9.04998572305963,2.29268283212292,-6.5628666620982,35.7261712645843,62.4886775789086,11.0184849458146,6.4840964610857,13.047832788487,1.30200280324851,96.9574584953812,4022.54868540997,5.11196373430769,85.0626549083779,20,0
9.05009003242112,2.29244599819208,-6.56557004923161,35.7265884448309,62.4937363678923,11.0173766613133,6.48322214802283,13.0496665103173,1.30065217750928,96.9620938314544,4023.19863488944,5.1114416059976,85.0758976562353,20,0
9.05019443163688,2.29220977755078,-6.56826646263056,35.7270059290828,62.4987814008667,11.0162691581526,6.48234281808885,13.0514886106534,1.29930209108272,96.9667325453644,4023.84892068275,5.11092089716284,85.089126918687,20,0
9.05029892908429,2.29197414653034,-6.57095610844823,35.7274237693458,62.5038132266298,11.0151624244567,6.48145820371911,13.0532989265371,1.29795260862539,96.9713752149529,4024.49954377634,5.11040155730979,85.1023429555595,20,0
9.05040352878657,2.29173907700079,-6.57363925458003,35.7278419991389,62.5088324886718,11.0140564481806,6.48056813724969,13.0550974582991,1.29660379713988,96.976022212655,4025.150490014,5.10988352501146,85.1155460416392,20,0
9.05050823075384,2.29150453723096,-6.57631621981852,35.7282606345543,62.5138399051995,11.0129512172447,6.47967254683289,13.0568843570682,1.29525572409597,96.9806737172702,4025.80173264689,5.10936672987238,85.1287364663198,20,0
9.05061303137472,2.2912704927343,-6.578987364076,35.7286796756217,62.5188362498449,11.0118467195601,6.47877145032521,13.0586599109089,1.29390845490843,96.9853297291302,4026.45323457096,5.10885109448088,85.1419145256786,20,0
9.05071792383688,2.29103690713831,-6.58165307876652,35.7290991078772,62.5238223325211,11.0107429430793,6.47786494769008,13.0604245290917,1.29256205074552,96.9899900875248,4027.10495008932,5.108336536428,85.1550805117104,20,0
9.05082289856227,2.29080374304699,-6.58431377691454,35.7295189040466,62.5287989810406,11.0096398759226,6.47695321238228,13.0621787246046,1.29121656718911,96.9946544894065,4027.75682644515,5.1078229703205,85.1682347027898,20,0
9.05092794364949,2.29057096290317,-6.58696988333662,35.7299390257881,62.5337670227637,11.0085375065638,6.47603648212339,13.0639230957189,1.28987205363063,96.9993225087566,4028.40880516134,5.10731030979922,85.1813773575844,20,0
9.05103304531808,2.29033852976234,-6.58962182482179,35.7303594254628,62.5387272683374,11.0074358240265,6.47511504929076,13.0656583069452,1.28852855316188,97.0039936162537,4029.06082347907,5.10679846936288,85.1945087119922,20,0
9.05113818834802,2.29010640795642,-6.59227002131462,35.7307800479138,62.5436804977346,11.006334818048,6.47418925108263,13.0673850706054,1.28718610264116,97.0086671990417,4029.71281593796,5.10628736594736,85.20762897814,20,0
9.05124335650811,2.28987456366185,-6.59491487834867,35.7312008322243,62.5486274481398,11.0052344791904,6.47325945964451,13.0691041294313,1.28584473273753,97.0133425802702,4030.36471596079,5.10577692029118,85.2207383441309,20,0
9.05134853296633,2.28964296540063,-6.59755678056632,35.7316217134336,62.5535688030712,11.0041347989012,6.47232607239744,13.0708162402108,1.28450446789913,97.0180190381516,4031.01645718574,5.10526705814878,85.2338369737233,20,0
9.05145370067309,2.28941158436296,-6.60019608600061,35.7320426241786,62.5585051860046,11.0030357695356,6.47138950262109,13.072522158398,1.28316532643669,97.022695824207,4031.66797492889,5.10475771110184,85.2469250057108,20,0
9.05155884271254,2.28918039474078,-6.60283312238693,35.7324634962276,62.5634371530011,11.0019373843591,6.47045017063044,13.074222625008,1.2818273206048,97.0273721803071,4032.31920714211,5.10424881738942,85.2600025538015,20,0
9.05166394261672,2.28894937389199,-6.6054681833491,35.732884261887,62.5683651898319,11.000839637533,6.46950849556077,13.0759183539795,1.28049045690625,97.0320473543002,4032.97009543031,5.10374032235306,85.27306970651,20,0
9.05176898464021,2.28871850247654,-6.60810152651385,35.7333048552575,62.5732897092029,10.9997425240932,6.46856488796379,13.0776100220746,1.27915473649756,97.0367206139725,4033.62058575992,5.10323217881137,85.2861265280066,20,0
9.0518739539929,2.28848776449946,-6.61073337194546,35.7337252133336,62.5782110502211,10.9986460399147,6.46761974326841,13.0792982599093,1.27782015569699,97.0413912592625,4034.27062902791,5.10272434721785,85.2991730594267,20,0
9.05197883703181,2.28825714726775,-6.61336390163984,35.7341452769352,62.5831294797509,10.9975501816649,6.46667343613444,13.0809836449083,1.2764867065697,97.0460586326138,4034.9201815534,5.10221679561742,85.3122093206506,20,0
9.05208362141071,2.28802664131176,-6.61599326000169,35.7345649914745,62.5880451942829,10.996454946743,6.46572631577124,13.0826666961361,1.27515437751015,97.0507221274949,4035.56920532399,5.10170949951442,85.3252353124534,20,0
9.05218829618973,2.28779624023186,-6.61862155472562,35.7349843075548,62.5929583235946,10.9953603332076,6.46477870219678,13.0843478704969,1.27382315382766,97.0553811950531,4036.21766813153,5.10120244156428,85.3382510186922,20,0
9.05229285190584,2.28756594048475,-6.62124885853098,35.735403181409,62.5978689357109,10.9942663396976,6.46383088340639,13.0860275607278,1.272493018359,97.0600353489885,4036.86554364711,5.10069561112154,85.351256408556,20,0
9.0523972806059,2.28733574114513,-6.62387521158479,35.7358215751811,62.6027770422515,10.9931729653488,6.46288311344028,13.0877060949912,1.27116395205547,97.0646841686794,4037.51281133969,5.10018900372416,85.364251438973,20,0
9.05250157584688,2.28710564365064,-6.62650062420721,35.7362394570584,62.6076826040839,10.9920802097079,6.46193561132367,13.0893837376475,1.26983593451911,97.0693273006494,4038.15945621966,5.09968262053213,85.3772360569597,20,0
9.05260573266511,2.28687565151198,-6.62912507976949,35.7366568012723,62.61258553781,10.9909880726467,6.46098856080067,13.0910606910932,1.2685089445406,97.0739644585807,4038.80546852038,5.09917646768068,85.3902102017987,20,0
9.05270974751799,2.2866457699934,-6.63174853799029,35.7370735879742,62.6174857229381,10.9898965542795,6.46004211076746,13.092737098791,1.26718296062603,97.078595421936,4039.45084337774,5.0986705555606,85.4031738072626,20,0
9.05281361820296,2.28641600581772,-6.6343709385705,35.7374898030033,62.6223830082613,10.9888056548842,6.45909637636976,13.094413049338,1.26585796143638,97.0832200333695,4040.09558035752,5.09816489814696,85.4161268038281,20,0
9.05291734375721,2.28618636685536,-6.63699220455237,35.7379054375606,62.6272772187125,10.9877153748271,6.45815144065631,13.0960885809221,1.26453392620925,97.0878381951182,4040.73968297942,5.09765951228728,85.4290691205597,20,0
9.05302092434199,2.28595686182429,-6.63961224586006,35.7383204878088,62.6321681619165,10.9866257144943,6.45720735670199,13.0977636865164,1.26321083511016,97.092449864542,4041.38315819327,5.09715441700923,85.4420006869483,20,0
9.05312436111553,2.28572750000506,-6.64223096271866,35.7387349544078,62.6370556343635,10.9855366742277,6.45626415011799,13.0994383194206,1.26188866952629,97.0970550489761,4042.02601583531,5.09664963285893,85.4549214344803,20,0
9.05322765609818,2.28549829095858,-6.64484824890252,35.7391488420075,62.6419394275929,10.9844482542707,6.45532182183655,13.1011123990205,1.26056741233481,97.101653800083,4042.66826813983,5.09614518124241,85.4678312979877,20,0
9.05333081203344,2.28526924429667,-6.64746399495374,35.7395621587066,62.6468193329957,10.9833604547201,6.45438035113244,13.1027858167903,1.25924704806096,97.1062462078508,4043.30992913674,5.09564108388342,85.4807302169064,20,0
9.0534338322483,2.2850403694447,-6.6500780907993,35.7399749154973,62.6516951470289,10.9822732754863,6.4534396987508,13.1044584419317,1.25792756303053,97.1108323944141,4043.95101417198,5.09513736226227,85.4936181360899,20,0
9.05353672051514,2.28481167544436,-6.65269042846074,35.740387125706,62.6565666753959,10.9811867162619,6.4524998100851,13.1061301272115,1.25660894545553,97.1154125078448,4044.59153942187,5.09463403714424,85.5064950066039,20,0
9.05363948091894,2.28458317079631,-6.6553009043061,35.7407988044408,62.6614337362967,10.9801007764984,6.45156061835502,13.1078007143912,1.25529118545677,97.1199867160092,4045.23152138756,5.09413112819724,85.519360786248,20,0
9.05374211773093,2.28435486330366,-6.65790942084789,35.74120996806,62.6662961638624,10.9790154553901,6.45062204767714,13.1094700392029,1.25397427507284,97.1245552006672,4045.87097652372,5.09362865361232,85.5322154398155,20,0
9.05384463529123,2.28412675996011,-6.66051588853247,35.7416206336666,62.6711538104298,10.9779307518652,6.44968401599738,13.1111379362096,1.2526582082175,97.1291181518514,4046.50992088487,5.09312662982564,85.5450589392916,20,0
9.05394703790226,2.28389886687995,-6.66312022702135,35.7420308186384,62.6760065478719,10.9768466645848,6.44874643785971,13.1128042430187,1.25134298058123,97.1336757626489,4047.14836975238,5.09262507133564,85.5578912638338,20,0
9.05404932973394,2.28367118924398,-6.66572236599262,35.7424405402019,62.6808542686914,10.9757631919449,6.44780922695674,13.1144688038523,1.25002858951331,97.1382282244658,4047.78633732362,5.09212399055791,85.5707123995111,20,0
9.05415151474051,2.28344373123747,-6.66832224576353,35.7428498150531,62.6856968874562,10.9746803320881,6.44687229837808,13.1161314727203,1.24871503392495,97.1427757228128,4048.4238366097,5.09162339766515,85.583522338952,20,0
9.05425359659112,2.28321649609077,-6.67091981800257,35.7432586590241,62.6905343394431,10.973598082917,6.44593557066145,13.1177921163807,1.24740231408668,97.147318433601,4049.06087910113,5.09112330065885,85.5963210810661,20,0
9.05435557861296,2.2829894860439,-6.67351504527039,35.7436670868061,62.6953665817321,10.9725164421122,6.44499896747521,13.1194506159318,1.24609043151008,97.1518565200673,4049.69747479971,5.09062370527426,85.609108630318,20,0
9.05445746374765,2.2827627024304,-6.67610790142828,35.7440751117214,62.7001935908673,10.9714354071545,6.44406241908689,13.1211068689035,1.24477938872246,97.1563901302375,4050.33363197691,5.0901246151542,85.6218849963327,20,0
