Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.05455925452012,2.28253614568068,-6.67869837068525,35.7444827455492,62.705015363112,10.9703549753486,6.44312586346291,13.1227607897721,1.24346918913074,97.1609193949917,4050.96935728201,5.08962603184651,85.6346501930473,20,0
9.05466095301957,2.2823098154208,-6.6812864475628,35.7448899984017,62.7098319118995,10.9692751438481,6.44218924713567,13.1244123110257,1.24215983680921,97.1654444266853,4051.60465564799,5.08912795501705,85.647404238213,20,0
9.05476256089134,2.28208371053199,-6.68387213577108,35.7452968786467,62.7146432666588,10.9681959096827,6.44125252576913,13.1260613829068,1.24085133633355,97.1699653182965,4052.23953036304,5.08863038257761,85.6601471525729,20,0
9.05486407933942,2.28185782923441,-6.68645544753241,35.7457033928765,62.7194494709055,10.9671172697854,6.44031566446483,13.1277079733015,1.23954369261156,97.1744821430725,4052.87398314972,5.08813331087087,85.6728789592132,20,0
9.054965509138,2.28163216919163,-6.6890364026267,35.7461095459171,62.7242505798367,10.9660392210183,6.43937863785317,13.1293520670915,1.23823691071055,97.1789949546348,4053.50801420008,5.08763673490335,85.68559968289,20,0
9.05506685065056,2.28140672756964,-6.69161502720158,35.746515340875,62.7290466592672,10.9649617602,6.43844142991253,13.1309936650547,1.23693099573745,97.1835037875002,4054.1416224149,5.08714064847951,85.69830934933,20,0
9.05516810385654,2.28118150117421,-6.69419135309909,35.7469207792133,62.7338377822581,10.9638848841296,6.43750403366727,13.1326327830116,1.23562595267026,97.1880086579252,4054.77480540468,5.08664504451203,85.7110079847367,20,0
9.05526926838322,2.28095648651235,-6.69676541628888,35.7473258608588,62.738624028089,10.9628085896098,6.43656645066852,13.1342694499562,1.23432178625836,97.1925095650982,4055.4075597126,5.08614991516453,85.7236956150882,20,0
9.05537034354162,2.28073167988304,-6.69933725616698,35.7477305843294,62.7434054801897,10.9617328734689,6.43562869034002,13.1359037068355,1.23301850093145,97.1970064925485,4056.03988100666,5.08565525206086,85.7363722657083,20,0
9.0554713283663,2.28050707749024,-6.70190691451995,35.7481349468777,62.7481822235221,10.9606577325793,6.43469076925521,13.13753560486,1.23171610068084,97.2014994097524,4056.67176413193,5.08516104654501,85.7490379608665,20,0
9.05557222165685,2.280282675492,-6.70447443423376,35.7485389446504,62.7529543437928,10.9595831638745,6.43375271028344,13.139165203489,1.2304145890219,97.2059882738929,4057.30320336346,5.08466728979909,85.7616927232603,20,0
9.05567302201995,2.28005847008834,-6.70703985873268,35.7489425728543,62.757721925387,10.9585091643636,6.43281454170318,13.1407925690161,1.22911396893176,97.2104730317148,4057.93419253354,5.08417397304864,85.7743365738234,20,0
9.05577372791207,2.27983445758678,-6.70960323097523,35.749345825925,62.7624850500056,10.9574357311426,6.43187629628261,13.1424177726784,1.22781424281044,97.2149536213894,4058.56472517392,5.0836810877178,85.7869695314318,20,0
9.05587433768069,2.27961063444401,-6.7121645927038,35.7497486976969,62.7672437958757,10.9563628614047,6.43093801032654,13.1440408889864,1.22651541248388,97.2194299744097,4059.1947947231,5.08318862553176,85.799591612703,20,0
9.05597484960437,2.27938699734733,-6.71472398396833,35.7501511815686,62.7719982357805,10.9552905524459,6.42999972278648,13.1456619942949,1.22521747915391,97.2239020174287,4059.82439453458,5.08269657870751,85.8122028319666,20,0
9.05607526193009,2.2791635432113,-6.71728144219378,35.7505532706634,62.7767484375029,10.95421880167,6.42906147433348,13.1472811649803,1.22392044345474,97.2283696740381,4060.45351814063,5.08220493995492,85.8248032010185,20,0
9.05617557290755,2.27894026923874,-6.71983700221818,35.7509549579787,62.7814944622436,10.9531476065912,6.42812330652447,13.1488984765517,1.22262430544492,97.2328328664301,4061.08215927718,5.08171370262127,85.8373927293099,20,0
9.05627578082089,2.2787171729425,-6.72239069559311,35.7513562365225,62.7862363642616,10.952076964834,6.42718526102726,13.1505140021176,1.22132906463042,97.2372915169166,4061.71031194796,5.0812228607473,85.8499714238776,20,0
9.0563758840157,2.27849425212884,-6.72494255033348,35.7517570994411,62.7909741914588,10.9510068741314,6.4262473788678,13.1521278113607,1.22003472003706,97.2417455493459,4062.33797062065,5.08073240903694,85.8625392894021,20,0
9.05647588092293,2.27827150494875,-6.72749259110702,35.7521575401268,62.7957079839402,10.9499373323227,6.4253096998271,13.1537399699748,1.21874127020959,97.2461948902978,4062.96513013845,5.08024234297802,85.8750963284704,20,0
9.05657577007844,2.27804892984908,-6.73004083864487,35.7525575523134,62.800437775517,10.9488683373474,6.42437226184563,13.155350538472,1.21744871330725,97.2506394701485,4063.59178592018,5.07975265873828,85.8876425415454,20,0
9.05667555013877,2.27782652561008,-6.7325873103004,35.7529571301549,62.8051635925269,10.9477998872405,6.42343510058612,13.156959572146,1.21615704711388,97.255079223943,4064.21793385267,5.07926335325361,85.9001779273295,20,0
9.05677521989297,2.27760429130229,-6.73513201961691,35.7533562682877,62.8098854551,10.9467319801254,6.42249824903757,13.158567120203,1.21486626912008,97.2595140920861,4064.84357038898,5.07877442413521,85.9127024827867,20,0
9.05687477827002,2.27738222626952,-6.73767497682087,35.7537549618792,62.8146033774696,10.9456646142065,6.42156173720826,13.1601732258584,1.21357637658537,97.2639440208803,4065.46869258136,5.07828586963428,85.9252162034606,20,0
9.05697422434372,2.27716033013407,-6.74021618901469,35.7541532066559,62.8193173677172,10.9445977877618,6.42062559194562,13.161777926223,1.21228736656269,97.268368962843,4066.09329797291,5.07779768865546,85.9377190837163,20,0
9.05707355733372,2.27693860274229,-6.7427556601159,35.7545509989242,62.8240274292312,10.9435314991341,6.41968983679061,13.1633812520615,1.21099923598172,97.2727888769353,4066.71738466861,5.0773098806362,85.9502111168333,20,0
9.05717277660308,2.27671704415528,-6.74529339147932,35.7549483355736,62.8287335607407,10.942465746723,6.41875449193702,13.1649832282699,1.20971198168667,97.2772037285956,4067.34095126477,5.07682244552631,85.9626922953393,20,0
9.05727188165395,2.27649565460621,-6.74782938200207,35.7553452140679,62.8334357573808,10.9414005289772,6.41781957423746,13.1665838739391,1.20842560049897,97.2816134896429,4067.96399686745,5.07633538369234,85.9751626111654,20,0
9.05737087212033,2.27627443448925,-6.75036362861169,35.7557416324267,62.838134010796,10.9403358443863,6.41688509729914,13.1681832028491,1.2071400892425,97.2860181380743,4068.58652099217,5.07584869589189,85.9876220559039,20,0
9.05746974775954,2.27605338431826,-6.75289612639182,35.7561375891976,62.8428283101707,10.9392716914736,6.41595107161601,13.169781223691,1.20585544479388,97.2904176577515,4069.20852355019,5.07536238317977,86.0000706209181,20,0
9.05756850844142,2.27583250470122,-6.75542686905436,35.7565330834211,62.8475186427345,10.9382080687888,6.4150175047522,13.1713779406704,1.20457166411677,97.2948120380124,4069.83000479721,5.07487644684901,86.0125082975552,20,0
9.05766715413667,2.27561179630974,-6.75795584923264,35.7569281145882,62.852204994449,10.9371449749018,6.41408440155919,13.1729733539848,1.2032887442947,97.2992012732018,4070.45096529809,5.07439088836063,86.0249350772973,20,0
9.05776568490468,2.27539125986768,-6.7604830588287,35.7573226825928,62.8568873501603,10.9360824083978,6.41315176444692,13.1745674603879,1.20200668254,97.3035853621417,4071.07140581539,5.0739057093155,86.0373509519081,20,0
9.05786410087986,2.27517089609752,-6.76300848914485,35.7577167876838,62.8615656949745,10.9350203678713,6.41221959362963,13.1761602535918,1.20072547624454,97.3079643075974,4071.69132736529,5.07342091133205,86.0497559134841,20,0
9.05796240225898,2.27495070572839,-6.76553213149606,35.7581104304102,62.8662400138195,10.9339588519231,6.41128788743328,13.1777517251257,1.19944512296547,97.3123381156692,4072.31073108129,5.07293649606109,86.0621499546757,20,0
9.05806058928778,2.27473068945891,-6.76805397711951,35.7585036115703,62.870910292423,10.9328978591554,6.41035664258072,13.1793418645528,1.19816562044826,97.3167067952255,4072.92961821256,5.07245246510032,86.0745330686472,20,0
9.05815866224876,2.27451084795473,-6.77057401759936,35.7588963321583,62.8755765172367,10.9318373881703,6.40942585450023,13.1809306601801,1.19688696661774,97.321070357314,4073.54799003045,5.07196881998554,86.0869052491865,20,0
9.05825662144859,2.27429118181955,-6.77309224489534,35.7592885933154,62.8802386761791,10.930777437567,6.40849551760624,13.1825180993956,1.19560915959431,97.3254288146153,4074.16584783388,5.07148556212335,86.0992664906858,20,0
9.05835446720683,2.27407169158399,-6.77560865167453,35.7596803962792,62.884896758824,10.9297180059413,6.40756562556868,13.1841041692808,1.19433219769405,97.3297821808804,4074.7831929315,5.07100269276361,86.111616788224,20,0
9.05845219984571,2.27385237771189,-6.77812323143979,35.7600717423391,62.8895507561612,10.928659091885,6.40663617159004,13.1856888570085,1.1930560794043,97.3341304704339,4075.40002655342,5.07052021301097,86.1239561375827,20,0
9.05854981968093,2.27363324058191,-6.78063597845733,35.7604626327949,62.8942006610998,10.927600693985,6.40570714864305,13.1872721500474,1.19178080338497,97.3384736977209,4076.01634985345,5.07003812378148,86.1362845351643,20,0
9.05864732701332,2.27341428048689,-6.78314688796775,35.7608530689204,62.8988464684301,10.926542810825,6.40477854969112,13.1888540366108,1.19050636845168,97.3428118768936,4076.63216388209,5.06955642579902,86.1486019780103,20,0
9.05874472212193,2.27319549762945,-6.78565595619472,35.7612430519296,62.9034881749205,10.9254854409846,6.40385036788052,13.1904345058858,1.18923277357186,97.3471450214403,4077.24746958502,5.06907511958365,86.1609084637471,20,0
9.05884200525847,2.27297689213687,-6.78816318039441,35.7616325829499,62.9081257789039,10.9244285830429,6.40292259672827,13.1920135482749,1.18796001782988,97.3514731438873,4077.86226772537,5.06859420548324,86.1732039905819,20,0
9.05893917664245,2.27275846403204,-6.79066855868632,35.7620216629986,62.912759281123,10.9233722355788,6.40199523023387,13.1935911554146,1.18668810044483,97.3557962555396,4078.4765589954,5.06811368360735,86.1854885571729,20,0
9.05903623645809,2.27254021327774,-6.79317209038624,35.7624102929646,62.9173886834317,10.9223163971734,6.40106826302696,13.1951673206201,1.18541702071377,97.3601143662734,4079.09034387804,5.067633553925,86.1977621627099,20,0
9.05913318485226,2.27232213975306,-6.79567377549893,35.7627984735954,62.9220139895837,10.9212610664115,6.40014169044269,13.1967420385259,1.18414677802127,97.3644274843934,4079.70362272219,5.06715381621113,86.2100248066942,20,0
9.0592300219329,2.27210424326315,-6.79817361498914,35.7631862054894,62.9266352049256,10.9202062418847,6.39921550857667,13.1983153054318,1.18287737181993,97.3687356165486,4080.3163957578,5.06667447006794,86.2222764889829,20,0
9.05932674776929,2.27188652356083,-6.80067161067001,35.7635734890891,62.9312523358277,10.919151922193,6.39828971433781,13.1998871192467,1.18160880160571,97.3730387676565,4080.92866305089,5.06619551497293,86.234517209716,20,0
9.05942336239259,2.27166898034074,-6.80316776495528,35.7639603246823,62.935865389945,10.9180981059469,6.3973643054552,13.2014574792931,1.18034106690902,97.3773369409148,4081.54042454622,5.06571695026552,86.2467469692213,20,0
9.05951986579763,2.27145161326371,-6.80566208092688,35.7643467124042,62.9404743755466,10.9170447917702,6.39643928049173,13.2030263863821,1.17907416726644,97.3816301378242,4082.15168002148,5.06523877520163,86.2589657679812,20,0
9.05961625794489,2.2712344219375,-6.80815456205579,35.7647326522452,62.9450793021443,10.9159919783015,6.39551463879496,13.2045938425475,1.17780810223775,97.3859183582799,4082.76242919944,5.06476098891097,86.2711736065202,20,0
9.05971253876305,2.27101740595372,-6.81064521242314,35.7651181440578,62.9496801794397,10.914939664197,6.39459038047721,13.2061598512181,1.17654287136747,97.3902016006422,4083.37267167557,5.06428359047994,86.2833704854746,20,0
9.05980870815257,2.27080056488191,-6.81313403629645,35.7655031875675,62.9542770176138,10.9138878481318,6.39366650635878,13.2077244167737,1.17527847418512,97.3944798618612,4083.98240696369,5.06380657893891,86.2955564054379,20,0
9.05990476598881,2.27058389827758,-6.81562103819846,35.7658877823869,62.9588698271181,10.9128365288009,6.3927430179005,13.2092875445572,1.17401491019848,97.3987531376325,4084.59163451913,5.06332995328086,86.3077313669606,20,0
9.06000071212621,2.27036740570306,-6.81810622281392,35.7662719280284,62.9634586181413,10.9117857049216,6.39181991714963,13.2108492407144,1.17275217887266,97.4030214225378,4085.20035369737,5.06285371250853,86.3198953705225,20,0
9.0600965464018,2.27015108670677,-6.8205895947516,35.7666556239206,62.9680434012672,10.910735375234,6.39089720663645,13.2124095119012,1.17149027965019,97.4072847102289,4085.8085638678,5.06237785558901,86.3320484164459,20,0
9.06019226863887,2.26993494085722,-6.82307115878137,35.7670388694224,62.972624186486,10.9096855385021,6.38997488931108,13.2139683654178,1.17022921192768,97.411542993582,4086.41626434667,5.06190238153046,86.344190504974,20,0
9.06028787865134,2.26971896773482,-6.82555091944414,35.7674216638379,62.977200983541,10.9086361935147,6.38905296845599,13.2155258087552,1.16896897505796,97.4157962648652,4087.0234544365,5.06142728936465,86.3563216361752,20,0
9.06038337624687,2.26950316693607,-6.82802888114605,35.7678040064337,62.9817738018032,10.9075873390856,6.38813144759894,13.217081849602,1.1677095683529,97.4200445159296,4087.63013345166,5.06095257815701,86.368441809949,20,0
9.06047876123095,2.26928753808851,-6.83050504811047,35.7681858964513,62.9863426498829,10.906538974054,6.3872103304451,13.2186364957094,1.16645099107086,97.4242877383479,4088.23630068419,5.06047824704089,86.380551026034,20,0
9.06057403340953,2.26907208083942,-6.83297942420609,35.7685673331238,62.9909075359957,10.9054910972839,6.38628962079184,13.2201897546512,1.16519324243302,97.4285259235974,4088.841955457,5.06000429519303,86.3926492839553,20,0
9.06066919259225,2.26885679485866,-6.83545201307629,35.7689483156857,62.9954684678614,10.9044437076657,6.38536932244875,13.2217416338681,1.16393632162863,97.432759063175,4089.44709714961,5.05953072184058,86.4047365830869,20,0
9.06076423859475,2.26864167985388,-6.83792281810673,35.7693288433867,63.0000254522902,10.9033968041141,6.38444943918444,13.2232921405555,1.16268022780213,97.436987148741,4090.05172515295,5.05905752629576,86.41681292267,20,0
9.06085917124137,2.26842673556028,-6.84039184225077,35.7697089155003,63.0045784955184,10.9023503855681,6.383529974662,13.2248412814352,1.16142496006114,97.4412101722256,4090.65583890129,5.05858470793348,86.4288783017604,20,0
9.06095399036677,2.26821196174042,-6.84285908814667,35.7700885313348,63.0091276031831,10.9013044509906,6.38261093238299,13.2263890628087,1.16017051749071,97.4454281259423,4091.25943789003,5.0581122661914,86.4409327192574,20,0
9.06104869581756,2.26799735819746,-6.84532455811967,35.7704676902398,63.0136727799618,10.9002589993679,6.38169231566008,13.2279354905027,1.15891689913769,97.4496410026644,4091.86252161769,5.0576402005999,86.4529761739594,20,0
9.06114328745335,2.26778292474652,-6.84778825402998,35.7708463916127,63.0182140303943,10.8992140297083,6.38077412755513,13.2294805696901,1.15766410404632,97.4538487956964,4092.46508969156,5.05716851071858,86.4650086645003,20,0
9.06123776514747,2.26756866124109,-6.85025017760108,35.7712246349029,63.0227513580697,10.8981695410419,6.3798563708682,13.2310243051562,1.15641213123644,97.4580514989213,4093.06714174366,5.05669719619526,86.4770301894895,20,0
9.06133212878774,2.26735456755736,-6.8527103301173,35.7716024196146,63.0272847661244,10.8971255324193,6.37893904811222,13.2325667009855,1.15516097971852,97.4622491068291,4093.66867746091,5.05622625673146,86.4890407474258,20,0
9.06142637827644,2.26714064359451,-6.85516871260222,35.7719797453101,63.0318142571924,10.8960820029108,6.37802216149908,13.2341077607144,1.15391064849752,97.4664416145572,4094.26969658152,5.05575569208289,86.5010403367564,20,0
9.06152051353028,2.26692688927263,-6.85762532581646,35.7723566116094,63.0363398334529,10.8950389516045,6.37710571293331,13.2356474873155,1.15266113657685,97.470629017882,4094.87019889263,5.05528550205498,86.5130289558921,20,0
9.06161453447999,2.26671330452992,-6.86008017028115,35.7727330181901,63.0408614966949,10.8939963776072,6.37618970401229,13.2371858832145,1.15141244296416,97.4748113132231,4095.47018422779,5.05481568649664,86.5250066032235,20,0
9.06170844106973,2.26649988932035,-6.86253324630968,35.7731089647859,63.0453792483673,10.8929542800422,6.37527413603163,13.238722950322,1.15016456667456,97.4789884976215,4096.06965246287,5.05434624529487,86.5369732771443,20,0
9.0618022332564,2.26628664361079,-6.86498455403455,35.7734844511846,63.0498930896443,10.8919126580487,6.37435900999634,13.2402586900662,1.14891750673428,97.4831605687181,4096.66860351303,5.05387717836825,86.5489289760657,20,0
9.0618959110085,2.26607356737854,-6.86743409344081,35.7738594772243,63.0544030214749,10.8908715107804,6.37344432663593,13.2417931034371,1.14767126218442,97.4873275247148,4097.26703732798,5.05340848566135,86.5608736984313,20,0
9.06198951688548,2.26586099208747,-6.86988186439373,35.7742340427899,63.0589045337592,10.8898308370063,6.37253036928257,13.2433261910297,1.14642571471398,97.4914893643321,4097.86392886364,5.0529409069042,86.5728074427337,20,0
9.06208310634294,2.26564916735058,-6.87232405830161,35.7746083180618,63.0633942010987,10.8887906353002,6.3716178754317,13.2448544275842,1.14518075391874,97.4956479784642,4098.4592366014,5.05247499427906,86.5847297414392,20,0
9.06217660926392,2.26543726408721,-6.87475780592217,35.7749825247787,63.0678840253477,10.8877509096241,6.37070732657469,13.2463756813539,1.14393674204672,97.4998058308744,4099.05599917797,5.05200888643969,86.5966401507036,20,0
9.06227000266315,2.2652253251847,-6.87719263211807,35.7753563825908,63.0723749960283,10.8867116681384,6.36979912903541,13.2478999586928,1.14269393670219,97.5039598065646,4099.65198927578,5.05154267565822,86.6085400947292,20,0
9.06236326959338,2.26501336293658,-6.87962804427434,35.7757297996043,63.0768669353226,10.8856729056344,6.36889358745901,13.2494271733098,1.14145241012943,97.508108884492,4100.24702455304,5.05107638663562,86.6204306070242,20,0
9.06245639555759,2.26480138157275,-6.88206390122809,35.7761027080692,63.0813595991028,10.8846346054289,6.36799089975239,13.2509574886871,1.14021207694708,97.5122523118803,4100.84116239172,5.05061002700854,86.6323120031395,20,0
9.06254936856458,2.26458938826506,-6.8845001544525,35.776475050035,63.0858526802326,10.8835967491763,6.36709116710978,13.2524910542049,1.13897277879448,97.5163894448334,4101.43445462379,5.05014361190419,86.6441839782647,20,0
9.06264217904653,2.26437739763315,-6.88693672159189,35.7768467775711,63.0903457547562,10.8825593254332,6.36619441381873,13.2540278887017,1.13773436428426,97.5205197507895,4102.02692199944,5.04967717384725,86.6560459322299,20,0
9.0627348198884,2.26416543168018,-6.889373434655,35.7772178524378,63.0948382802595,10.8815223327928,6.36530060602263,13.2555678484737,1.13649673093158,97.5246428048649,4102.61856677081,5.04921076244089,86.6678972814444,20,0
9.06282728661542,2.26395351720595,-6.89181004072339,35.7775882462035,63.099329633569,10.8804857779709,6.3644096634672,13.257110646746,1.13525982758546,97.5287582911499,4103.20939120448,5.04874443846329,86.6797376255015,20,0
9.06291957756888,2.26374168271658,-6.89424623166104,35.7779579409927,63.1038191604212,10.8794496715248,6.36352146446615,13.2586558951282,1.13402363445414,97.5328660110298,4103.79941027425,5.04827826690007,86.691566760198,20,0
9.06301169390825,2.26352995613329,-6.89668167962378,35.7783269301901,63.1083062166051,10.8784140239086,6.36263584770421,13.2602031440899,1.13278814025546,97.5369658910008,4104.38865503813,5.04781231179563,86.7033846020781,20,0
9.06310363938331,2.26331836366849,-6.89911606339803,35.7786952184473,63.1127901925943,10.8773788433013,6.36175261459186,13.2617519111022,1.131553328405,97.5410579827477,4104.97716885661,5.04734663371379,86.7151911002925,20,0
9.06319541992321,2.26310692957666,-6.90154908132683,35.7790628207723,63.1172705238021,10.8763441352576,6.36087153411199,13.2633016959187,1.13031917451923,97.5451424530257,4105.56500083979,5.04688128913461,86.7269861826627,20,0
9.06328704313615,2.26289567626225,-6.90398045418203,35.7794297608852,63.1217466931545,10.8753099034324,6.35999235012707,13.264851988294,1.129085651217,97.549219565391,4106.15220020447,5.04641633062795,86.7387697455137,20,0
9.06337851780754,2.26268462434436,-6.90640992393116,35.7797960692188,63.1262182320623,10.8742761505086,6.35911478995575,13.2664022740582,1.12785273461697,97.5532896579864,4106.73881316936,5.04595180691816,86.7505416721369,20,0
9.06346985344756,2.26247379252189,-6.90883725300193,35.7801617809108,63.1306847228825,10.8732428787909,6.35823857286186,13.2679520429577,1.12662040865723,97.5573531212307,4107.3248821715,5.0454877625032,86.7623018582402,20,0
9.06356105990475,2.26226319728803,-6.9112622258408,35.7805269339957,63.1351458029322,10.8722100903364,6.35736341756484,13.2695007987027,1.12538866608975,97.56141037773,4107.91044628176,5.0450242369451,86.7740502292213,20,0
9.06365214703748,2.26205285262637,-6.91368465220461,35.7808915678595,63.1396011685825,10.8711777867838,6.35648904848938,13.2710480697694,1.12415750702399,97.5654618651055,4108.49554172688,5.04456126413117,86.7857867446057,20,0
9.06374312443134,2.26184276980521,-6.91610437066691,35.781255721926,63.1440505778224,10.8701459691127,6.35561520089556,13.2725934191563,1.12292693661675,97.5695080214002,4109.08020194535,5.0440988717657,86.797511392887,20,0
9.0638340011541,2.26163295731806,-6.91852125099416,35.7816194345279,63.1484938505212,10.8691146374954,6.35474162516329,13.2741364518897,1.1216969631314,97.5735492725322,4109.66445714137,5.04363708119674,86.809224182902,20,0
9.0639247855475,2.26142342095744,-6.92093519484177,35.781982741926,63.15293086641,10.8680837912991,6.35386809043626,13.2756768200051,1.1204675968749,97.5775860213995,4110.24833362477,5.04317590754755,86.8209251365029,20,0
9.06401548505883,2.26121416397652,-6.92334613491693,35.7823456774775,63.1573615614267,10.8670534291956,6.3529943876884,13.2772142253532,1.1192388498676,97.5816186386383,4110.83185324244,5.04271536005022,86.83261428455,20,0
9.06410610611604,2.26100518729629,-6.92575403312918,35.7827082709633,63.161785923012,10.8660235493139,6.35212033217664,13.2787484208176,1.1180107358295,97.5856474551474,4111.41503307508,5.04225544248693,86.8442916657095,20,0
9.06419665404665,2.26079648971241,-6.92815887821695,35.7830705480881,63.1662039853776,10.864994149379,6.35124576518291,13.2802792103936,1.11678327013453,97.589672756534,4111.99788549886,5.04179615363702,86.855957326472,20,0
9.06428713303828,2.26058806814431,-6.93056068337688,35.7834325301565,63.1706158234909,10.8639652268147,6.35037055506928,13.2818064485598,1.11555646950268,97.5936947795169,4112.58041831999,5.04133748782529,86.8676113210399,20,0
9.06437754613601,2.26037991784069,-6.93295948340528,35.7837942339161,63.1750215484235,10.8629367788119,6.34949459758093,13.2833300384746,1.11433035154641,97.5977137101785,4113.16263518808,5.0408794353795,86.8792537101842,20,0
9.06446789526932,2.26017203263227,-6.93535533234024,35.7841556715458,63.1794213013857,10.8619088023813,6.34861781552507,13.2848499299212,1.1131049342024,97.6017296838418,4113.74453594155,5.04042198319956,86.8908845595087,20,0
9.06455817795442,2.25996440402336,-6.93774830055918,35.7845168507649,63.1838149217311,10.8608812944028,6.34774015834347,13.2863661160843,1.1118802345859,97.605742786277,4114.32574758309,5.03996511272689,86.902503937237,20,0
9.06464838502713,2.25975702072164,-6.94013848524253,35.7848777616501,63.1882014479924,10.8598542516791,6.346861602182,13.287878643586,1.11065626825399,97.6097529072237,4114.90548780786,5.03950879889088,86.9141119097058,20,0
9.06473852782003,2.25954987844476,-6.94252601579683,35.7852383675737,63.1925815348376,10.8588276710358,6.34598214657791,13.2893876179788,1.10943305445494,97.6137596397078,4115.48580805094,5.0390530321037,86.9257085383895,20,0
9.06482860292018,2.25934296742889,-6.94491094095446,35.7855987138441,63.1969561946897,10.8578015493993,6.34510181043959,13.2908930875324,1.10821060914225,97.6177634871565,4116.06601292706,5.03859779032039,86.9372939002829,20,0
9.06491860768611,2.25913627790649,-6.94729337257968,35.7859587868241,63.2013258217531,10.8567758836865,6.34422063067302,13.2923951830193,1.10698894530373,97.6217642980455,4116.64589986443,5.03814305132054,86.9488680608008,20,0
9.06500853927637,2.25892980034022,-6.9496734226118,35.7863185759606,63.2056906572492,10.8557506709063,6.34333866019216,13.2938940532848,1.10576807412832,97.6257619551177,4117.22541873051,5.03768879325054,86.9604310748182,20,0
9.06509839440274,2.25872352549729,-6.95205120037122,35.7866780699018,63.2100509085865,10.854725908282,6.3424559656321,13.2953898605634,1.10454800562252,97.6297563322419,4117.80454795306,5.03723499481149,86.9719829910072,20,0
9.06518816940187,2.25851744455581,-6.95442681170277,35.7870372555099,63.2144067692014,10.8537015933046,6.34157262491254,13.2968827773349,1.10332874870915,97.6337472834429,4118.38327027104,5.0367816355202,86.9835238541043,20,0
9.0652778603456,2.25831154920789,-6.95680035774876,35.787396118148,63.2187584198433,10.8526777237337,6.34068872472795,13.2983729826613,1.1021103110408,97.6377346460885,4118.96156905942,5.03632869596332,86.9950537052011,20,0
9.06536746314709,2.25810583175396,-6.95917193375976,35.7877546421213,63.2231060270562,10.8516542975736,6.3398043580525,13.2998606584877,1.10089269873822,97.6417182457921,4119.53942806056,5.0358761580319,87.0065725809322,20,0
9.06545697365996,2.25790028517282,-6.96154162800616,35.788112811101,63.2274497418977,10.8506313130574,6.33891962172771,13.3013459860587,1.09967591626003,97.6456979011226,4120.11683162964,5.03542400510072,87.0180805123621,20,0
9.06554638776806,2.25769490321419,-6.9639095209684,35.7884706085212,63.2317896979135,10.8496087686414,6.33803461425606,13.3028291426961,1.09845996638182,97.6496734280128,4120.69376483586,5.03497222225596,87.0295775243721,20,0
9.06563570146652,2.25748968042522,-6.96627568426857,35.7888280179366,63.2361260109669,10.8485866630086,6.33714943376339,13.3043102985246,1.09724485035156,97.6536446437403,4121.27021370577,5.03452079637378,87.041063635468,20,0
9.06572491093151,2.25728461219368,-6.96864018036013,35.7891850233479,63.2404587783066,10.8475649950733,6.33626417620781,13.3057896141235,1.09603056806299,97.6576113705322,4121.84616533558,5.03406971623339,87.0525388582754,20,0
9.06581401258044,2.25707969474084,-6.97100306202958,35.7895416094791,63.2447880789646,10.846543763975,6.33537893379241,13.3072672382374,1.09481711825487,97.6615734386567,4122.42160808164,5.03361897251605,87.0640032001192,20,0
9.06590300312108,2.2568749251313,-6.97336437247242,35.78989776202,63.2491139734416,10.8455229690686,6.33449379364475,13.3087433062648,1.09360449865858,97.6655306891107,4122.99653158458,5.03316855783927,87.075456663716,20,0
9.0659918795898,2.25667030122033,-6.97572414517833,35.7902534678203,63.2534365051459,10.8445026099027,6.33360883668956,13.3102179388231,1.09239270615302,97.6694829757813,4123.57092690509,5.03271846664925,87.0868992476804,20,0
9.06608063937865,2.25646582160929,-6.97808240453372,35.7906087150443,63.2577557013549,10.8434826861993,6.33272413675348,13.3116912412233,1.09118173690939,97.6734301671589,4124.14478659131,5.03226869512946,87.0983309470719,20,0
9.06616928025252,2.25626148561284,-6.98043916633247,35.7909634932778,63.2620715738595,10.8424631978287,6.33183975993154,13.313163303086,1.08997158649004,97.6773721475316,4124.71810458225,5.03181924113296,87.1097517539119,20,0
9.06625780035641,2.25605729317167,-6.98279443815125,35.7913177935978,63.2663841211322,10.8414441447865,6.33095576413672,13.3146341980828,1.08876225001796,97.6813088177532,4125.29087625094,5.03137010399107,87.1211616575343,20,0
9.06634619821351,2.25585324479558,-6.98514822035247,35.7916716085998,63.2706933294788,10.8404255271721,6.33007219887855,13.3161039844892,1.08755372230161,97.6852400955528,4125.863098309,5.030921284388,87.1325606452153,20,0
9.06643447271591,2.25564934148773,-6.98750050673755,35.7920249323922,63.2749991747635,10.8394073451671,6.32918910523102,13.3175727056161,1.08634599797699,97.6891659154685,4126.43476873045,5.03047278419139,87.1439487026422,20,0
9.0665226231083,2.25544558466867,-6.98985128541869,35.7923777605572,63.2793016240822,10.8383895990152,6.32830651597453,13.3190403906497,1.08513907163768,97.6930862284133,4127.00588664938,5.03002460628084,87.1553258144567,20,0
9.06661064896601,2.25524197609902,-6.99220053969231,35.792730090087,63.2836006374661,10.8373722890014,6.32742445588866,13.3205070556668,1.08393293794279,97.6970010009672,4127.57645224877,5.02957675437199,87.1666919647591,20,0
9.06669855016862,2.25503851780346,-6.99454824892871,35.7930819192951,63.28789616953,10.8363554154337,6.3265429421765,13.3219727048174,1.08272759171842,97.70091021439,4128.14646664231,5.02912923284221,87.1780471375363,20,0
9.06678632686968,2.25483521199662,-6.9968943894483,35.7934332477112,63.292188171083,10.835338978626,6.32566198499717,13.3234373316248,1.08152302804319,97.7048138634574,4128.71593174545,5.02868204655981,87.1893913170697,20,0
9.06687397946409,2.25463206101327,-6.99923893537397,35.7937840759597,63.2964765906389,10.8343229788812,6.32478158808453,13.3249009203711,1.08031924231346,97.7087119551078,4129.28485014352,5.0282352007218,87.2007244882871,20,0
9.06696150855381,2.25442906724282,-7.00158185943616,35.79413440563,63.3007613758226,10.833307416478,6.323901749431,13.3263634475207,1.07911623029997,97.7126045069996,4129.85322496279,5.0277887007008,87.2120466370404,20,0
9.06704891491266,2.25422623307005,-7.00392313372788,35.7944842391389,63.3050424746384,10.8322922916594,6.3230224620167,13.3278248831589,1.0779139881912,97.7164915459879,4130.42105973961,5.02734255190563,87.223357750354,20,0
9.06713735290649,2.25403370469959,-7.00626273038796,35.7948335795897,63.3091863251991,10.8312775604312,6.32215539001515,13.3292851924047,1.07669963996318,97.7203731065528,4130.95596144562,5.02691937143019,87.2346578166227,20,0
9.06722728807948,2.25384931932686,-7.00848360533871,35.7951870406428,63.3131905656777,10.83026317782,6.32130103891632,13.3306389953539,1.07546787792359,97.7243004515862,4131.49279374165,5.02651431047196,87.2458972173621,20,0
9.06731843390175,2.25366737763065,-7.01061068602985,35.7955464828319,63.3171358079961,10.8292495615266,6.32045527244566,13.3319117249462,1.07422430146056,97.7282942536874,4132.04733446633,5.02611464221847,87.2570546833975,20,0
9.06741043439914,2.25348574905073,-7.01270970846321,35.795910760868,63.3210730551564,10.8282373438036,6.3196181533101,13.3331649809089,1.07297855810509,97.7323417874225,4132.60847471997,5.02571559412733,87.2681506300803,20,0
9.06750302455836,2.25330400258691,-7.01480524948084,35.7962784519532,63.3250208694597,10.8272268692178,6.31879268036209,13.3344234027909,1.07173860112624,97.7364272439243,4133.16777585443,5.02531617307378,87.2792214320533,20,0
9.06759600098536,2.25312184975224,-7.01690228155809,35.7966484968641,63.328987087291,10.8262179842918,6.31798205264511,13.3356949619202,1.07050780902654,97.7405388540458,4133.72368387427,5.02491570328244,87.2902975703546,20,0
9.06768920183113,2.25293896685345,-7.01900413390968,35.7970200826734,63.332976896799,10.8252101612205,6.31718852611073,13.3369861865548,1.06928524862343,97.7446675852598,4134.27704275236,5.02451343887111,87.3013924386692,20,0
9.06778248775603,2.25275509261544,-7.02111454286756,35.7973925625135,63.336993714888,10.8242027837641,6.31641332152481,13.3383030689783,1.06806782548483,97.7488062501499,4134.82869731544,5.02410878335924,87.3125030635348,20,0
9.06787572731079,2.25257011057525,-7.023236525355,35.7977653794956,63.341038613223,10.8231953976413,6.31565698876506,13.3396498468798,1.066852486632,97.7529486610624,4135.37876613943,5.02370147083459,87.3236180965617,20,0
9.06796879316282,2.25238405404161,-7.02537142771922,35.7981380082809,63.3451102879342,10.8221878141281,6.31491979071234,13.3410284164843,1.06563742957724,97.7570889808994,4135.92678867206,5.02329157350327,87.3347261406896,20,0
9.06806156775763,2.25219705606132,-7.02751886796295,35.7985099399997,63.3492057242634,10.8211800709201,6.31420189752413,13.3424386586753,1.06442220695186,97.7612215555527,4136.47215736308,5.02287938782512,87.3458203967689,20,0
9.06815395245371,2.25200928734049,-7.02967731273054,35.7988807048739,63.3533210989885,10.8201723214615,6.31350338075242,13.3438792102547,1.06320717591672,97.7653411652657,4137.01446869543,5.02246529552439,87.3568991457933,20,0
9.0682458745372,2.25182091273525,-7.03184479355514,35.7992499087241,63.3574524920604,10.8191647285171,6.31282410253152,13.3453481743076,1.06199284049001,97.7694434302679,4137.55365506367,5.02204966716416,87.3679637238963,20,0
9.06833728948619,2.25163207532199,-7.03401940900375,35.7996172609971,63.3615962309157,10.8181574045109,6.31216360617481,13.3468435115353,1.06077943679003,97.7735251221898,4138.08992863818,5.02163282747905,87.3790160526532,20,0
9.06842817884014,2.25144290061705,-7.03619950860855,35.7999825838126,63.3657489287289,10.8171504023844,6.31152106995978,13.3483631147834,1.05956684201277,97.7775842645845,4138.62364277412,5.02121506525324,87.39005705961,20,0
9.06851854562649,2.25125350808385,-7.03838364422347,35.8003458034434,63.3699073773919,10.8161437369927,6.31089533205505,13.3499047141833,1.05835470282318,97.7816200382601,4139.15516668275,5.02079665886139,87.4010863131277,20,0
9.06860840937772,2.25106401968166,-7.04057043721872,35.8007069320352,63.3740684461852,10.8151374127141,6.31028496028904,13.3514657692738,1.05714262532445,97.785632578169,4139.68482058855,5.02037789476895,87.4121024914962,20,0
9.06869780196308,2.25087456147266,-7.04275847978522,35.801066047691,63.3782290590423,10.8141314414481,6.30968833297339,13.3530434400743,1.05593031160259,97.7896227521222,4140.21286979644,5.019959070382,87.4231040954773,20,0
9.06878676452308,2.25068525957109,-7.04494631636538,35.8014232778108,63.3823862474244,10.8131258469249,6.30910370776007,13.3546346493388,1.05471760399882,97.793591975676,4140.73954994278,5.01954048433573,87.4340899681463,20,0
9.06887532551183,2.25049623355392,-7.04713249042078,35.8017787868403,63.3865371394103,10.8121206594776,6.30852927124255,13.3562361981809,1.05350445702368,97.7975420760035,4141.26509075758,5.01912242127606,87.4450594703737,20,0
9.06896349009092,2.2503075906726,-7.04931562053741,35.8021326885233,63.3906790050492,10.8111159079991,6.30796317382141,13.35784489178,1.05229088136264,97.8014743169259,4141.78972614418,5.01870513857186,87.4560123825427,20,0
9.06905135982794,2.25011942454772,-7.05149446730803,35.8024850035216,63.3948099341299,10.8101116141579,6.3074035586925,13.3594576411294,1.05107690340543,97.8053889280179,4142.31371348108,5.01828886312271,87.466948697933,20,0
9.06913900091797,2.24993181395622,-7.05366794845827,35.8028361377402,63.3989281530502,10.8091077906413,6.3068485892847,13.3610715071508,1.04986254475597,97.8092904193356,4142.83730494964,5.01787378838852,87.4778684718361,20,0
9.06922647510669,2.24974482324875,-7.05583515290925,35.8031863557227,63.4030322049054,10.8081044423732,6.30629647836832,13.362683742194,1.04864782237553,97.8131817302527,4143.36073312104,5.01746007505495,87.4887717443578,20,0
9.06931384017963,2.24955850324439,-7.0579953360126,35.8035359042252,63.407120945491,10.8071015689775,6.30574551769115,13.3642918143809,1.04743275904463,97.8170656025017,4143.88420319802,5.01704785276324,87.499658540582,20,0
9.06940114926954,2.24937289196686,-7.06014790926952,35.8038850141713,63.4111935311271,10.8060991669824,6.30519410548015,13.3658934269607,1.04621739370094,97.8209446019036,4144.40788952932,5.01663722150518,87.5105289100193,20,0
9.06948845011765,2.24918801515072,-7.06229243187465,35.8042338978867,63.4152494051493,10.8050972310572,6.30464076954235,13.3674865373548,1.04500178583578,97.8248210876296,4144.93193591347,5.01622825254335,87.5213829661921,20,0
9.06957578452161,2.24900388664981,-7.06442860491734,35.8045827461459,63.4192882839729,10.8040957543311,6.30408418485877,13.3690693744597,1.04378601349271,97.8286971793984,4145.45645766851,5.01582098916391,87.5322209042118,20,0
9.06966318799571,2.24882050893714,-7.0665562667055,35.8049317259686,63.4233101414493,10.8030947282367,6.30352318569999,13.3706404515643,1.0425701675789,97.8325747329841,4145.98154381065,5.01541544768452,87.5430429942688,20,0
9.06975068961215,2.24863787386636,-7.06867538703494,35.8052809792621,63.4273151889211,10.8020941423413,6.30295677299108,13.3721985727349,1.04135434566314,97.8364553251342,4146.50725847581,5.01501161909245,87.5538495609694,20,0
9.06983831199111,2.24845596371204,-7.07078605842952,35.8056306221879,63.431303850715,10.8010939844166,6.30238411777458,13.3737428314206,1.04013864728978,97.8403402465321,4147.03364169346,5.01460947134325,87.5646409603701,20,0
9.06992607141792,2.24827475236899,-7.07288848415646,35.8059807451233,63.4352767373102,10.8000942407753,6.30180456137384,13.375272601931,1.03892317132699,97.8442305013705,4147.56071023085,5.01420895204599,87.5754175623909,20,0
9.07001397807467,2.24809420668308,-7.07498296439871,35.8063314131305,63.4392346155801,10.7990948967575,6.3012176126752,13.3767875257726,1.0377080147062,97.8481268125607,4148.0884586736,5.01380999146991,87.5861797406696,20,0
9.0701020363759,2.24791428775007,-7.07706988090058,35.8066826668825,63.4431783797997,10.7980959372282,6.30062294270357,13.3782874935758,1.03649327172877,97.8520296320274,4148.61686122543,5.01341250550427,87.5969278675414,20,0
9.07019024539321,2.24773495217718,-7.07914968197827,35.8070345240056,63.4471090230697,10.7970973469903,6.30002037669726,13.3797726246818,1.03527903326386,97.8559391556176,4149.14587399663,5.01301639855786,87.6076623111026,20,0
9.07027859935197,2.24755615329259,-7.08122286795498,35.8073869807773,63.4510276096958,10.7960991110911,6.29940988395975,13.3812432446522,1.03406538563041,97.8598553419696,4149.67543754415,5.01262156636249,87.618383431835,20,0
9.07036708817913,2.24737784225635,-7.08328997719229,35.8077400141107,63.4549352499724,10.7951012150443,6.29879156581723,13.382699861152,1.03285240933138,97.8637779345629,4150.20547963198,5.01222789857295,87.6290915780017,20,0
9.07045569808422,2.24719996916202,-7.08535157325593,35.8080935837451,63.4588330750183,10.794103645002,6.29816564215679,13.3841431390732,1.03164017781643,97.8677064860569,4150.73591770382,5.01183528135957,87.6397870804335,20,0
9.07054441215688,2.24702248401672,-7.08740823218534,35.8084476345677,63.462722214877,10.7931063879059,6.29753243692602,13.3855738743421,1.03042875655518,97.8716403840855,4151.26666142183,5.01144359973755,87.6504702473675,20,0
9.07063321096554,2.24684533766318,-7.08946053116313,35.8088020990012,63.4666037778568,10.792109431629,6.29689236302494,13.3869929680891,1.02921820245575,97.8755788777916,4151.79761498936,5.0110527397724,87.6611413604053,20,0
9.07072208721352,2.24666848671724,-7.09150903785189,35.809156899397,63.4704881546791,10.791112765111,6.29624590498287,13.3884014008768,1.02800856661753,97.8795211044106,4152.32933332432,5.01066259979939,87.6718006717415,20,0
9.07081110876198,2.2464919121301,-7.0935542532884,35.8095120065936,63.474430253956,10.7901163785119,6.29559359060352,13.3898001582713,1.02679990784503,97.8834667399288,4152.86573858237,5.01027313226207,87.6824484139606,20,0
9.07090021516973,2.24631555841789,-7.09559639717781,35.809867691722,63.4783661980187,10.7891202630581,6.29493598033974,13.3911899877813,1.0255922481636,97.8874187969116,4153.40361813746,5.00988420769549,87.6930848505869,20,0
9.07098936955486,2.24613938271827,-7.09763611070196,35.8102237132802,63.4822981991248,10.7881244105325,6.29427366597184,13.3925720910417,1.02438559598761,97.8913745920017,4153.94157138434,5.00949572461667,87.7037101088094,20,0
9.07107854478927,2.24596334840991,-7.09967388920467,35.8105799239013,63.4862272260865,10.7871288142751,6.29360726049009,13.3939475551765,1.02317995845891,97.8953324877927,4154.47931991394,5.009107595327,87.7143242645579,20,0
9.07116771428088,2.24578742368473,-7.10171015595608,35.8109362151941,63.490154006735,10.78613346955,6.29293738630429,13.3953174164462,1.02197534328405,97.8992912799343,4155.01674562335,5.00871974282328,87.7249273881718,20,0
9.07125684740144,2.2456115810021,-7.10374527864758,35.8112924809117,63.4940883641052,10.7851383731997,6.2922646631597,13.3966826649519,1.02077175553558,97.9032497879081,4155.55375844584,5.00833209968692,87.7355195512681,20,0
9.07134591672419,2.24543579698659,-7.10577957568853,35.8116485986845,63.4980238350272,10.784143523118,6.29158969668975,13.3980442388482,1.0195691943685,97.9072066520505,4156.09027978253,5.00794460796065,87.746100814772,20,0
9.07143489850804,2.24526005244074,-7.10781331737502,35.8120044589379,63.5019585223095,10.7831489179121,6.29091306820828,13.3994030140648,1.01836765147493,97.9111606548656,4156.62624068135,5.00755721927149,87.7566712164502,20,0
9.07152377130401,2.2450843323414,-7.10984672572727,35.8123599668252,63.5058927579736,10.7821545568099,6.29023532612189,13.4007597939355,1.01716711139369,97.9151107425019,4157.16158107958,5.00716989490162,87.7672307647958,20,0
9.0716125157181,2.24490862577975,-7.11187997451691,35.8127150366602,63.5098267612822,10.7811604397092,6.28955697905951,13.4021153006388,1.01596755299477,97.9190559628914,4157.69624930453,5.00678260571756,87.7777794398033,20,0
9.0717011145633,2.24473292581435,-7.11391318994669,35.8130695909694,63.5137606616952,10.7801665672375,6.28887849059237,13.4034701690062,1.01476895126467,97.9229954552156,4158.23020188672,5.00639533188957,87.7883171981841,20,0
9.07178955300481,2.24455722923056,-7.1159464523368,35.8134235610989,63.5176945051119,10.7791729407485,6.28820027534857,13.4048249429292,1.01357127879868,97.9269284566543,4158.76340355947,5.00600806238857,87.7988439798046,20,0
9.07187781862735,2.24438153623498,-7.11797979889508,35.8137768877942,63.5216282610803,10.7781795622371,6.28752269636294,13.4061800742437,1.01237450677189,97.9308543088242,4159.29582721269,5.00562079432602,87.8093597131328,20,0
9.07196590142754,2.24420585008232,-7.12001322724069,35.8141295214688,63.5255618313749,10.7771864342013,6.28684606354079,13.4075359236036,1.01117860551102,97.9347724607648,4159.82745379661,5.00523353213221,87.8198643188208,20,0
9.0720537937465,2.24403017670114,-7.12204669971067,35.8144814221732,63.5294950583966,10.7761935594916,6.28617063319928,13.4088927632515,1.00998354487911,97.9386824685915,4160.35827194516,5.00484628672215,87.8303577118462,20,0
9.07214149015645,2.24385452430663,-7.12408014768198,35.814832559326,63.5334277339803,10.7752009411736,6.28549660862313,13.4102507808813,1.00878929465898,97.9425839925107,4160.88827742959,5.00445907462267,87.8408398029856,20,0
9.0722289873118,2.24367890300569,-7.12611347604428,35.8151829112595,63.5373596084495,10.7742085824187,6.28482414155513,13.4116100846674,1.00759582502286,97.9464767917717,4161.4174725295,5.00407191707421,87.8513105003039,20,0
9.07231628377614,2.24350332444066,-7.12814656776391,35.8155324646252,63.5412903986254,10.7732164864169,6.28415333454711,13.412970709319,1.00640310702914,97.9503607180574,4161.94586519034,5.00368483921086,87.8617697109839,20,0
9.07240337983077,2.24332780138804,-7.13017928800218,35.8158812137017,63.5452197971541,10.7722246563046,6.2834842439961,13.4143326225493,1.00521111314885,97.9542357077972,4162.47346838165,5.00329786913329,87.8722173432818,20,0
9.07249027727344,2.24315234743206,-7.13221148875607,35.8162291596306,63.549147479688,10.7712330950995,6.28281688379167,13.4156957327522,1.00401981767368,97.9581017736728,4163.00029919944,5.00291103714388,87.8826533086165,20,0
9.07257697921149,2.24297697659239,-7.13424301263416,35.8165763096109,63.5530731135062,10.7702418056396,6.28215122937809,13.4170598964258,1.00282919706706,97.9619589956769,4163.52637823618,5.00252437487519,87.8930775232427,20,0
9.0726634898538,2.2428017030229,-7.13627369716426,35.8169226760734,63.5569963641054,10.7692507905251,6.28148722214917,13.4184249265423,1.00163923025372,97.9658075119264,4164.05172877581,5.00213791457457,87.9034899097276,20,0
9.07274981430592,2.24262654071848,-7.13830337828085,35.8172682758487,63.5609169018101,10.768260052068,6.28082477404104,13.41979060043,1.00044989297612,97.9696475094297,4164.57637607007,5.00175168840487,87.9138903982121,20,0
9.07283595837223,2.24245150325162,-7.1403318937202,35.8176131293493,63.5648344080508,10.7672695922585,6.28016377228914,13.4211566677612,0.999261168204328,97.9734792149922,4165.10034665638,5.00136572781055,87.9242789055698,20,0
9.07292192833041,2.24227660366036,-7.14235908607139,35.8179572597786,63.5687485784786,10.7662794129274,6.27950408449556,13.4225228583605,0.998073047011758,97.9773028864284,4165.62366677306,5.00098006321984,87.9346553740483,20,0
9.07300773078443,2.24210185413513,-7.14438480407603,35.8183006922298,63.5726591288231,10.7652895155781,6.2788455631798,13.4238888885716,0.9968855218832,97.9811188025533,4166.1463630893,5.00059472330121,87.9450197749895,20,0
9.07309337252809,2.24192726573095,-7.14640890625702,35.8186434530992,63.5765658005648,10.7642999011347,6.27818804978801,13.4252544694368,0.995698585888704,97.9849272566576,4166.66846288255,5.0002097342818,87.9553720844211,20,0
9.07317884141673,2.24175272812524,-7.14843126425643,35.8189855695404,63.5804704474842,10.7633105681785,6.27753147999221,13.4266193140444,0.994511714428256,97.9887285504484,4167.19027799615,4.99982484965034,87.9657122800828,20,0
9.07326412778144,2.24157821072759,-7.15045315579891,35.8193269930528,63.5843740171616,10.7623215144767,6.27687591533214,13.4279846357911,0.993324584944162,97.9925221450306,4167.71154494352,4.99944000032324,87.9760384151149,20,0
9.07334924525552,2.2414038827716,-7.15247493519496,35.8196676850271,63.5882737647275,10.7613327574045,6.2762213422526,13.4293508505271,0.992137743930016,97.9963076114125,4168.23163965968,4.99905556548791,87.9863492626498,20,0
9.07343420813068,2.24122984627646,-7.15449464167506,35.8200076999389,63.5921672931401,10.760344326075,6.27556756189688,13.4307159839277,0.99095165000432,98.0000855548768,4168.75074544107,4.99867177548989,87.9966468048023,20,0
9.07351903328678,2.24105613232503,-7.15651109279224,35.8203470948924,63.5960535167308,10.7593562261005,6.27491423627993,13.4320786546891,0.989766430154134,98.003856609916,4169.26923119881,4.99828870306942,88.0069327309168,20,0
9.07360373840091,2.24088273838,-7.15852392778373,35.8206859373287,63.5999321870058,10.7583684386005,6.27426095382361,13.4334381640637,0.988581964840762,98.0076215258742,4169.78736918368,4.99790634633964,88.0172075274424,20,0
9.07368833973641,2.24070965354228,-7.16053317539587,35.8210242978712,63.6038033955429,10.7573809376916,6.27360729335112,13.4347941292195,0.987398063429055,98.0113810874583,4170.30529536657,4.99752468477175,88.0274707739352,20,0
9.07377285067701,2.24053686915078,-7.16253896128597,35.821362241495,63.607667312573,10.756393705729,6.27295287520212,13.4361462546371,0.986214595890146,98.0151360166107,4170.8230426582,4.99714370246585,88.0377217789923,20,0
9.07385728133133,2.2403643799728,-7.1645413852051,35.8216998216697,63.6115241060318,10.7554067379726,6.27229739069185,13.4374942604072,0.985031537583268,98.0188869074406,4171.3405898448,4.9967633905459,88.0479600642246,20,0
9.07394163887369,2.24019218132079,-7.16654050719364,35.8220370787816,63.6153739532654,10.7544200385815,6.27164060945773,13.4388378978855,0.983848945567445,98.0226342086843,4171.85790261876,4.99638374063429,88.0581855337612,20,0
9.07402592812093,2.24002026611524,-7.16853638098894,35.822374041495,63.6192170722518,10.7534336136623,6.27098237193928,13.4401769904467,0.982666908063777,98.0263782388338,4172.37495570532,4.99600473834257,88.068398392759,20,0
