Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.07411015199676,2.23984862356173,-7.17052908806829,35.8227107290565,63.6230537398902,10.7524474660659,6.27032257639684,13.4415114600076,0.981485502221005,98.0301192117388,4172.89173720816,4.99562636042809,88.0785989651569,20,0
9.0741943117742,2.23967723962953,-7.17251875299365,35.8230471531502,63.6268842858084,10.7514615937208,6.26966116755659,13.4428413293905,0.980304775484683,98.0338572572249,4173.40824204388,4.99524857597085,88.0887875392345,20,0
9.0742784071592,2.23950609839583,-7.1745055378758,35.8233833188667,63.630709073337,10.7504759908175,6.2689981295772,13.4441667054324,0.979124748257505,98.0375924318524,4173.92446334693,4.9948713494493,88.0989642980175,20,0
9.07436243633759,2.23933518347124,-7.17648962680096,35.8237192250367,63.6345284764351,10.7494906501268,6.26833348267814,13.4454877563782,0.977945426783776,98.0413247226295,4174.44038684784,4.99449464396447,88.1091293272994,20,0
9.07444639607804,2.23916447892463,-7.17847120930912,35.8240548644192,63.6383428628007,10.7485055649556,6.26766728121254,13.4468046919873,0.976766815632061,98.0450540491019,4174.95598992814,4.9941184233294,88.1192826615886,20,0
9.07453028191915,2.23899396963467,-7.18045046967234,35.824390224113,63.6421525852945,10.7475207300661,6.2669996112183,13.4481177508849,0.975588924177998,98.0487802679224,4175.4712440375,4.99374265287922,88.129424329318,20,0
9.07461408841941,2.23882364132422,-7.18242758281667,35.824725286304,63.645957978118,10.746536141644,6.26633058660713,13.449427194035,0.97441176676125,98.0525031811561,4175.98611799103,4.99336729958338,88.1395543766404,20,0
9.07469780942664,2.23865348046964,-7.18440271392001,35.8250600292637,63.649759356244,10.7455517967855,6.26566034411411,13.4507333005271,0.973235359317357,98.0562225473749,4176.50058069356,4.99299233188911,88.1496728682739,20,0
9.07478143832928,2.23848347429269,-7.18637601946193,35.825394428426,63.6535570143013,10.7445676929744,6.26498903770533,13.452036363576,0.972059715616695,98.0599380936218,4177.01460250989,4.99261771975495,88.1597798753687,20,0
9.07486496827151,2.23831361087978,-7.18834764731361,35.8257284573899,63.6573512239839,10.7435838277977,6.26431683314826,13.4533366850189,0.970884845016997,98.063649526554,4177.5281554929,4.99224343496777,88.1698754617396,20,0
9.07494839233117,2.23814387934492,-7.19031773535295,35.8260620887804,63.6611422314189,10.7426001989273,6.26364390313523,13.4546345685012,0.969710752147819,98.067356542004,4178.04121324312,4.99186945155283,88.1799596754613,20,0
9.07503170366784,2.23797427003052,-7.19228640957135,35.8263952949576,63.6649302535074,10.7416168042549,6.26297042309574,13.4559303127066,0.968537437817133,98.0710588328621,4178.55375063698,4.99149574626214,88.1900325474499,20,0
9.07511489565131,2.23780477462481,-7.19425378174111,35.8267280486093,63.6687154760087,10.7406336420431,6.26229656756954,13.4572242048368,0.967364900275356,98.0747560956584,4179.06574393742,4.99112229887071,88.2000940945253,20,0
9.0751979619743,2.23763538621752,-7.19621994804811,35.8270603232629,63.6724980524814,10.7396507110087,6.26162250701049,13.4585165156176,0.966193136173388,98.0784480362546,4179.57717111169,4.9907490923309,88.2101443238443,20,0
9.07528089675088,2.23746609929113,-7.19818498844302,35.8273920937376,63.6762781044347,10.7386680103221,6.26094840492851,13.4598074954535,0.965022141011787,98.0821343748624,4180.0880122474,4.99037611277899,88.2201832362842,20,0
9.07536369459838,2.2372969096726,-7.20014896673592,35.8277233365347,63.680055722299,10.737685539548,6.26027441535757,13.4610973716644,0.963851909220011,98.0858148503854,4180.59824990353,4.99000334945046,88.230210828016,20,0
9.07544635070094,2.23712781446548,-7.20211193115335,35.8280540301671,63.6838309669185,10.7367032985678,6.25960068068724,13.4623863465109,0.962682434092187,98.0894892240788,4181.10786930919,4.98963079454764,88.2402270907481,20,0
9.07552886085386,2.23695881197301,-7.20407391512066,35.8283841554119,63.6876038713529,10.7357212875132,6.25892732990837,13.4636745958079,0.961513707790743,98.0931572823541,4181.61685841333,4.98925844308393,88.2502320114495,20,0
9.07561122148967,2.23678990161556,-7.20603493814968,35.8287136954874,63.6913744428982,10.7347395067196,6.25825447729943,13.4649622680581,0.960345721489432,98.0968188387483,4182.12520782098,4.98888629271053,88.2602255723203,20,0
9.07569342968744,2.23662108383752,-7.20799500679362,35.8290426361573,63.6951426653711,10.7337579566971,6.25758222154872,13.4662494840931,0.959178465632988,98.1004737350816,4182.63291068247,4.98851434351621,88.2702077512734,20,0
9.07577548316818,2.23645236001515,-7.20995411572341,35.8293709657682,63.6989085012972,10.7327766381076,6.25691064529258,13.4675363372721,0.958011930233283,98.1041218418694,4183.1399625088,4.98814259782499,88.2801785228521,20,0
9.07585738027804,2.23628373232634,-7.21191224879306,35.8296986752308,63.7026718950785,10.7317955517398,6.25623981500189,13.4688228940856,0.956846105165255,98.1077630581202,4183.64636109974,4.98777105990539,88.2901378592961,20,0
9.0759391199613,2.23611520365024,-7.21386938054906,35.8300257579525,63.706432775212,10.7308146984814,6.25556978120824,13.4701091955509,0.95568098038359,98.1113973105828,4184.15210630857,4.98739973574346,88.3000857316227,20,0
9.07602070172485,2.23594677743565,-7.2158254773928,35.8303522097294,63.7101910574016,10.7298340792856,6.25490057900032,13.471395258601,0.954516546099171,98.1150245525492,4184.65719989309,4.98702863274357,88.3100221104338,20,0
9.07610212559523,2.23577845758055,-7.21778049910461,35.8306780286052,63.713946647314,10.7288536951384,6.25423222876611,13.4726810781049,0.953352792911289,98.1186447622804,4185.161645308,4.9866577594514,88.3199469665879,20,0
9.07618339206983,2.23561024831391,-7.2197344002418,35.8310032146988,63.7176994433012,10.7278735470282,6.25356473714442,13.4739666290079,0.952189711916901,98.1222579410977,4185.66544748194,4.98628712528058,88.329860271718,20,0
9.0762645020637,2.23544215408305,-7.22168713150859,35.8313277700091,63.7214493390018,10.7268936359206,6.25289809814899,13.475251868653,0.951027294807602,98.1258641112125,4186.16861258396,4.98591674025003,88.3397619986723,20,0
9.07634545685335,2.23527417944861,-7.22363864106251,35.8316516982035,63.7251962257608,10.7259139627375,6.25223229443014,13.4765367392115,0.949865533955915,98.1294633133719,4186.67114778437,4.9855466147369,88.3496521219141,20,0
9.07642625801907,2.23510632898723,-7.22558887573382,35.8319750043923,63.7289399948738,10.7249345283403,6.25156729863562,13.477821170164,0.948704422487253,98.1330556043588,4187.17306102166,4.98517675924625,88.3595306178862,20,0
9.07650690738699,2.23493860720362,-7.22753778215434,35.8322976948994,63.7326805395975,10.7239553335157,6.25090307483504,13.47910508079,0.947543954333128,98.1366410544379,4187.6743607776,4.98480718420072,88.3693974653261,20,0
9.07658740697207,2.23477101845183,-7.22948530777933,35.8326197770298,63.7364177569539,10.7229763789654,6.25023957997206,13.4803883826144,0.946384124258884,98.1402197447753,4188.17505586574,4.98443789975101,88.3792526455153,20,0
9.07666775892302,2.23460356686715,-7.23143140180127,35.8329412588424,63.740151549273,10.7219976652976,6.24957676531579,13.4816709817733,0.945224927879849,98.1437917649152,4188.67515523555,4.98406891560982,88.3890961424358,20,0
9.07674796546999,2.23443625630854,-7.23337601594176,35.8332621489303,63.7438818255026,10.7210191930216,6.24891457788038,13.4829527812576,0.944066361645639,98.1473572103368,4189.1746677896,4.98370024090996,88.3989279428854,20,0
9.07682802887582,2.23426909031172,-7.23531910512048,35.8335824562115,63.7476085022577,10.7200409625447,6.24825296179176,13.4842336830009,0.942908422822541,98.1509161801278,4189.67360222452,4.9833318840866,88.408748036475,20,0
9.07690795139133,2.23410207205331,-7.23726062800131,35.8339021897341,63.751331504628,10.7190629741725,6.24759185957834,13.4855135897931,0.941751109450365,98.1544687748232,4190.17196688357,4.98296385278508,88.418556415617,20,0
9.07698773521504,2.2339352043249,-7.23920054741006,35.8342213584983,63.7550507667435,10.71808522811,6.24693121337003,13.4867924069884,0.940594420300954,98.1580150944252,4190.66976963724,4.98259615379185,88.4283530754184,20,0
9.07706738245809,2.23376848951743,-7.24113883063632,35.8345399712945,63.7587662321143,10.7171077244667,6.24627096599119,13.4880700440063,0.939438354819686,98.1615552366059,4191.16701777738,4.98222879298945,88.4381380135753,20,0
9.07714689511369,2.23360192961426,-7.24307544961687,35.8348580365648,63.7624778537634,10.7161304632623,6.24561106193619,13.4893464156081,0.93828291306437,98.1650892951646,4191.66371793791,4.98186177533188,88.4479112302027,20,0
9.07722627503236,2.2334355261929,-7.2450103810171,35.8351755622795,63.7661855941612,10.7151534444344,6.24495144822129,13.4906214429533,0.93712809563732,98.1686173586607,4192.15987603306,4.98149510484081,88.4576727276503,20,0
9.07730552390168,2.23326928043429,-7.2469436062126,35.8354925558389,63.7698894249887,10.7141766678466,6.24429207510752,13.4918950544339,0.935973903614467,98.1721395093214,4192.6554972155,4.98112878461975,88.4674225102887,20,0
9.07738464323172,2.23310319313849,-7.2488751111822,35.8358090239928,63.7735893267565,10.7132001332986,6.24363289669378,13.4931671862897,0.934820338472491,98.1756558221422,4193.15058585421,4.98076281688351,88.4771605842811,20,0
9.07746363434461,2.23293726474636,-7.25080488632813,35.8361249727814,63.7772852882811,10.712223840536,6.24297387138103,13.4944377830219,0.933667402014976,98.179166364238,4193.64514552788,4.98039720300281,88.4868869573421,20,0
9.07754249836926,2.23277149536569,-7.25273292622398,35.8364404074949,63.7809773060674,10.7112477892605,6.2423149622112,13.495706797605,0.932515096300392,98.1826711943875,4194.13917903519,4.98003194355954,88.4966016384897,20,0
9.07762123623985,2.23260588480134,-7.25465922931306,35.836755332651,63.7846653835973,10.7102719791412,6.24165613708658,13.4969741915243,0.931363423572634,98.1861703627891,4194.63268841799,4.97966703841229,88.5063046377982,20,0
9.07769984869848,2.23244043258819,-7.25658379755907,35.8370697519904,63.7883495305561,10.7092964098243,6.24099736887729,13.4982399346457,0.930212386194455,98.1896639110049,4195.12567499677,4.97930248676922,88.515995966157,20,0
9.07777833630088,2.23227513802582,-7.2585066360644,35.8373836684861,63.7920297620241,10.708321080944,6.24033863542462,13.4995040049417,0.929061986584202,98.1931518720677,4195.61813941666,4.97893828726567,88.5256756350359,20,0
9.07785669942552,2.23211000021466,-7.26042775266723,35.8376970843672,63.7957060976303,10.7073459921315,6.23967991945199,13.5007663880918,0.927912227164086,98.1966342707469,4196.11008170198,4.97857443804605,88.5353436562582,20,0
9.07793493828482,2.23194501809198,-7.26234715752321,35.8380100011545,63.7993785607225,10.7063711430251,6.2390212083917,13.5020270769752,0.926763110303057,98.2001111239387,4196.60150131569,4.97821093684597,88.5450000418123,20,0
9.07801305293883,2.23178019046788,-7.2642648626865,35.8383224197061,63.8030471775261,10.7053965332782,6.23836249414188,13.5032860710782,0.925614638278148,98.2035824411791,4197.09239722671,4.97784778107519,88.5546448036416,20,0
9.07809104330999,2.23161551605989,-7.26618088169334,35.8386343402715,63.8067119763501,10.7044221625669,6.23770377276219,13.5045433758352,0.924466813232868,98.2070482252393,4197.58276797659,4.97748496789779,88.5642779534977,20,0
9.07816890919956,2.23145099352606,-7.26809522915931,35.8389457625505,63.8103729868193,10.7034480305962,6.23704504412143,13.5057990019215,0.923319637146278,98.2105084727828,4198.07261175087,4.97712249430977,88.5738995027815,20,0
9.07824665030455,2.2312866214961,-7.27000792039473,35.8392566857592,63.8140302391603,10.7024741371068,6.23638631150862,13.5070529645162,0.922173111807524,98.2139631751023,4198.5619264482,4.97676035721214,88.5835094624207,20,0
9.07832426623484,2.23112239859973,-7.27191897104365,35.8395671086973,63.8176837635485,10.7015004818794,6.23572758121759,13.5083052825523,0.921027238797421,98.2174123188593,4199.05070974922,4.9763985534784,88.5931078427657,20,0
9.07840175653072,2.23095832349256,-7.2738283967534,35.839877029817,63.8213335895171,10.7005270647384,6.23506886211624,13.509555977971,0.919882019475494,98.2208558868561,4199.53895918213,4.97603708001637,88.6026946535107,20,0
9.07847912067949,2.23079439487869,-7.27573621287462,35.8401864472921,63.8249797454394,10.6995538855553,6.23441016520968,13.5108050749909,0.91873745497287,98.2242938588008,4200.02667218557,4.975675933823,88.6122699036325,20,0
9.07855635813212,2.23063061153042,-7.27764243419745,35.8404953590851,63.8286222580831,10.6985809442504,6.23375150320686,13.5120525994071,0.917593546191142,98.2277262120571,4200.51384616644,4.97531511203228,88.6218336013517,20,0
9.07863346831828,2.23046697230445,-7.27954707472264,35.8408037630136,63.8322611522398,10.6976082407938,6.23309289009688,13.5132985779295,0.916450293802598,98.2311529223731,4201.00047855287,4.97495461195559,88.631385754114,20,0
9.07871045066093,2.23030347615514,-7.28145014747264,35.8411116568099,63.8358964504285,10.6966357752061,6.23243434074487,13.5145430375695,0.915307698261472,98.2345739645546,4201.48656684243,4.97459443111504,88.6409263685778,20,0
9.07878730458919,2.23014012214453,-7.28335166433754,35.8414190381798,63.8395281726714,10.6956635475576,6.23177587051015,13.5157860050824,0.91416575981242,98.2379893131085,4201.9721086418,4.97423456726943,88.6504554506418,20,0
9.07886402955027,2.2299769094508,-7.28525163595799,35.8417259048536,63.8431563362997,10.6946915579677,6.23111749489533,13.5170275064681,0.913024478503814,98.2413989428178,4202.45710169584,4.97387501843645,88.6599730054625,20,0
9.07894062501919,2.22981383736412,-7.28715007162572,35.842032254634,63.846780956095,10.6937198066028,6.23045922922074,13.518267566521,0.911883854210544,98.244802829267,4202.94154395417,4.97351578288634,88.6694790374914,20,0
9.0790170905079,2.22965090530495,-7.2890469793328,35.8423380854346,63.8504020437835,10.6927482936739,6.22980108834912,13.5195062085535,0.910743886640432,98.2482009492736,4203.42543352219,4.97315685918544,88.6789735505461,20,0
9.07909342557232,2.22948811280607,-7.29094236555704,35.8426433953167,63.8540196085676,10.6917770194347,6.22914308643169,13.5207434539062,0.909604575365336,98.2515932812968,4203.90876874442,4.97279824615819,88.6884565478249,20,0
9.07916962981781,2.22932545951771,-7.29283623547161,35.8429481825169,63.8576336569435,10.690805984178,6.22848523670189,13.5219793219033,0.908465919838136,98.2549798057429,4204.39154818584,4.97243994290064,88.6979280320098,20,0
9.07924570290332,2.22916294520087,-7.29472859288461,35.8432524454697,63.8612441928819,10.6898351882336,6.2278275513055,13.5232138295865,0.907327919414513,98.2583605052191,4204.87377064319,4.97208194876692,88.7073880053216,20,0
9.0793216445442,2.2290005697207,-7.29661944031585,35.843556182823,63.8648512179843,10.688864631963,6.22717004116913,13.5244469916213,0.906190573374374,98.2617353646996,4205.35543514505,4.97172426335568,88.7168364695921,20,0
9.07939745451342,2.22883833303824,-7.29850877907484,35.8438593934503,63.8684547316788,10.6878943157586,6.22651271590451,13.525678820244,0.905053880940443,98.2651043716696,4205.83654094863,4.9713668864924,88.7262734263378,20,0
9.07947313264184,2.22867623520145,-7.30039660935518,35.8441620764552,63.8720547314289,10.6869242400376,6.22585558374936,13.5269093252597,0.90391784130253,98.2684675161686,4206.31708753271,4.97100981820996,88.735698876823,20,0
9.07954867881716,2.22851427633536,-7.30228293033957,35.844464231172,63.8756512129661,10.6859544052403,6.22519865153976,13.5281385140889,0.902782453633108,98.2718247908003,4206.79707458468,4.97065305872667,88.7451128221455,20,0
9.079624092982,2.22835245663154,-7.3041677403134,35.8447658571626,63.8792441705343,10.6849848118266,6.22454192471292,13.5293663918532,0.901647717106243,98.2751761906955,4207.2765019886,4.97029660842282,88.7545152632922,20,0
9.0796993751311,2.22819077633762,-7.30605103678801,35.8450669542076,63.882833597132,10.6840154602722,6.22388540733738,13.5305929615009,0.900513630913792,98.2785217134177,4207.7553698076,4.96994046781676,88.7639062012069,20,0
9.0797745253078,2.22802923574643,-7.30793281662153,35.845367522296,63.8864194847671,10.6830463510656,6.2232291021657,13.5318182239589,0.899380194276716,98.2818613588449,4208.23367826616,4.96958463754016,88.7732856368499,20,0
9.07984954359998,2.22786783518572,-7.30981307614553,35.8456675616107,63.89000182469,10.6820774847066,6.22257301070931,13.5330421783112,0.898247406462531,98.2851951290077,4208.71142773092,4.96922911831435,88.7826535712411,20,0
9.07992443013538,2.22770657500785,-7.31169181128462,35.8459670725123,63.893580607636,10.6811088617023,6.22191713332887,13.5342648219939,0.897115266792582,98.2885230279142,4209.18861868943,4.9688739109263,88.7920100055246,20,0
9.07999918507699,2.22754545558024,-7.31356901767606,35.8462660555206,63.8971558240412,10.6801404825655,6.2212614693388,13.5354861510049,0.895983774650688,98.2918450613403,4209.66525173093,4.96851901620627,88.8013549409989,20,0
9.08007380861788,2.22738447727643,-7.31544469078148,35.8465645112964,63.9007274642495,10.6791723478132,6.22060601712207,13.5367061601203,0.894852929491435,98.2951612366264,4210.14132752522,4.96816443500686,88.8106883791513,20,0
9.08014830097603,2.22722364046776,-7.31731882598973,35.84686244062,63.9042955187035,10.6782044579643,6.21995077425123,13.5379248431118,0.893722730841432,98.2984715624443,4210.61684680271,4.96781016818309,88.820010321692,20,0
9.08022266238935,2.22706294551619,-7.31919141871509,35.8471598443716,63.9078599781052,10.6772368135376,6.21929573761446,13.5391421929663,0.892593178307095,98.3017760485729,4211.09181033599,4.96745621657525,88.8293207705631,20,0
9.08029689311082,2.22690239276772,-7.32106246448001,35.8474567235105,63.9114208335697,10.6762694150527,6.21864090354205,13.5403582020945,0.891464271573,98.3050747056723,4211.5662189206,4.96710258099299,88.8386197279712,20,0
9.08037099340351,2.22674198254683,-7.32293195899206,35.8477530790566,63.9149780767481,10.675302263027,6.21798626793151,13.5415728625341,0.890336010402677,98.3083675450738,4212.04007335968,4.96674926220173,88.8479071963857,20,0
9.08044496353629,2.22658171515208,-7.3247998982086,35.8480489120698,63.9185316999277,10.6743353579768,6.21733182636939,13.5427861661401,0.889208394636967,98.311654578553,4212.51337444798,4.96639626091163,88.857183178547,20,0
9.08051880377966,2.22642159085228,-7.32666627838836,35.8483442236329,63.9220816961179,10.673368700416,6.21667757424711,13.5439981047577,0.888081424191114,98.3149358181429,4212.98612295911,4.96604357776802,88.8664476774644,20,0
9.08059251440205,2.22626160988553,-7.32853109613586,35.8486390148354,63.9256280590623,10.6724022908564,6.21602350687101,13.545208670383,0.886955099050397,98.3182112759494,4213.45831962548,4.9656912133482,88.8757006964108,20,0
9.08066609566627,2.22610177244928,-7.33039434841288,35.8489332867587,63.9291707835017,10.6714361298073,6.21536961955633,13.5464178552839,0.885829419271317,98.3214809639858,4213.92996516558,4.9653391681383,88.8849422389106,20,0
9.08073954782691,2.22594207871557,-7.33225603265385,35.8492270404614,63.9327098647373,10.6704702177765,6.21471590772666,13.5476256522102,0.884704384962959,98.3247448940151,4214.4010602069,4.96498744256657,88.8941723087479,20,0
9.08081287112782,2.2257825288147,-7.33411614658945,35.849520276969,63.9362452991032,10.66950455527,6.21406236698647,13.5488320543161,0.883579996295623,98.3280030774337,4214.8716053435,4.96463603696608,88.9033909099039,20,0
9.08088606580008,2.22562312284346,-7.3359746884359,35.8498129972649,63.939777083714,10.6685391427928,6.21340899319176,13.5500370554224,0.882456253485543,98.3312555251656,4215.34160110224,4.96428495159249,88.9125980465902,20,0
9.08095913206048,2.22546386086651,-7.33783165679966,35.8501052022807,63.9433052164372,10.6675739808497,6.21275578250902,13.5512406499914,0.88133315679255,98.3345022475633,4215.81104793867,4.96393418662668,88.9217937231971,20,0
9.08103207011026,2.22530474290995,-7.33968705066172,35.8503968928912,63.9468296960817,10.6666090699455,6.21210273145476,13.5524428331707,0.880210706514845,98.3377432543465,4216.2799462702,4.96358374215993,88.930977944288,20,0
9.0811048801347,2.22514576897946,-7.34154086945222,35.8506880699093,63.9503505218869,10.6656444105866,6.2114498369404,13.553643600907,0.8790889029749,98.3409785545474,4216.74829641021,4.96323361823412,88.940150714582,20,0
9.08117756230283,2.22498693904839,-7.34339311283907,35.8509787340836,63.9538676938944,10.6646800032801,6.21079709629026,13.5548429497795,0.877967746520369,98.3442081564849,4217.21609862223,4.96288381481499,88.9493120389064,20,0
9.08125011676702,2.22482825306022,-7.34524378086746,35.8512688860985,63.9573812128598,10.6637158485365,6.21014450725238,13.5560408771577,0.876847237519087,98.3474320677607,4217.6833531326,4.96253433179744,88.9584619221999,20,0
9.08132254366381,2.22466971094626,-7.34709287393054,35.8515585265712,63.9608910797785,10.6627519468694,6.20949206801265,13.5572373811829,0.875727376344003,98.350650295236,4218.15006007043,4.9621851690451,88.9676003694961,20,0
9.08139484311454,2.22451131261271,-7.34894039256375,35.8518476560563,63.9643972962845,10.6617882987957,6.20883977718375,13.5584324605764,0.87460816337699,98.3538628450706,4218.61621953354,4.96183632636142,88.9767273858708,20,0
9.08146701522596,2.22435305795296,-7.35078633759628,35.8521362750469,63.9678998642922,10.6608249048377,6.20818763379765,13.55962611478,0.873489599001232,98.3570697227435,4219.08183155915,4.96148780351737,88.9858429764547,20,0
9.08153906009129,2.22419494684178,-7.35263071000543,35.8524243839787,63.9713987861858,10.6598617655226,6.20753563728186,13.5608183438031,0.872371683600875,98.3602709330967,4219.54689616842,4.96113960023855,88.9949471464071,20,0
9.0816109777918,2.22403697915381,-7.35447351098748,35.8527119832328,63.9748940643105,10.6588988813834,6.20688378744455,13.5620091482693,0.871254417546368,98.3634664803642,4220.01141330704,4.96079171624683,89.0040399009136,20,0
9.08168276839796,2.22387915475103,-7.35631474173977,35.8529990731427,63.9783857013566,10.6579362529596,6.20623208443942,13.5631985291843,0.870137801202247,98.3666563682524,4220.47538291108,4.96044415123247,89.0131212451343,20,0
9.08175443197084,2.2237214734929,-7.35815440360835,35.8532856539989,63.9818737000653,10.6569738807962,6.2055805287352,13.5643864880478,0.869021834917987,98.3698405999873,4220.93880488664,4.96009690487727,89.0221911842297,20,0
9.08182596856364,2.22356393523784,-7.35999249796896,35.853571726054,63.9853580632116,10.6560117654464,6.2049291210817,13.5655730267042,0.867906519031465,98.3730191783776,4221.40167912074,4.95974997685811,89.0312497233279,20,0
9.08189737822322,2.22340653984547,-7.36182902620988,35.8538572895296,63.9888387935536,10.6550499074703,6.20427786247268,13.5667581472916,0.866791853862139,98.3761921058848,4221.86400548493,4.95940336685236,89.0402968675356,20,0
9.08196866099156,2.22324928718006,-7.36366398970597,35.8541423446218,63.9923158937438,10.654088307435,6.20362675411002,13.5679418521786,0.865677839713669,98.379359384687,4222.32578383651,4.95905707454582,89.0493326219129,20,0
9.08203981690706,2.22309217710487,-7.36549738977851,35.8544268915072,63.9957893664973,10.6531269659151,6.20297579736024,13.5691241438885,0.864564476875273,98.3825210167468,4222.78701405584,4.95871109962066,89.0583569914809,20,0
9.08211084600612,2.22293520949905,-7.36732922776099,35.8547109303479,63.9992592141211,10.6521658834929,6.20232499372645,13.5703050251212,0.863451765612808,98.3856770038661,4223.24769598784,4.95836544179323,89.0673699812261,20,0
9.08218174832435,2.22277838424349,-7.36915950480233,35.8549944612982,64.0027254389378,10.6512050607576,6.20167434480607,13.5714844985288,0.862339706177295,98.3888273477583,4223.70782950505,4.95802010078307,89.0763715960671,20,0
9.0822525238977,2.2226217012294,-7.37098822203154,35.8552774845093,64.0061880430243,10.6502444983061,6.20102385225914,13.5726625668376,0.861228298805543,98.3919720501035,4224.16741448518,4.95767507633218,89.0853618408836,20,0
9.08232317276349,2.22246516035753,-7.37281538045767,35.8555600001336,64.0096470282535,10.649284196742,6.20037351777626,13.5738392327168,0.86011754371674,98.3951111125956,4224.62645081862,4.95733036820366,89.0943407205173,20,0
9.08239369496146,2.22230876153876,-7.37464098097905,35.8558420083289,64.0131023962741,10.6483241566756,6.19972334304993,13.5750144987553,0.859007441115807,98.398244536988,4225.08493841169,4.95698597618334,89.1033082397593,20,0
9.08246409053445,2.22215250469425,-7.37646502437627,35.8561235092627,64.0165541485122,10.6473643787238,6.19907332974856,13.5761883674262,0.857897991196467,98.4013723251413,4225.54287718838,4.95664190008025,89.1122644033601,20,0
9.08253435952913,2.22199638975542,-7.37828751131065,35.856404503115,64.0200022861697,10.6464048635097,6.19842347949339,13.5773608410592,0.856789194140333,98.4044944790557,4226.00026709171,4.95629813972685,89.1212092160403,20,0
9.08260450199661,2.22184041666532,-7.38010844232366,35.8566849900808,64.0234468101884,10.6454456116623,6.19777379384027,13.578531921817,0.855681050118392,98.4076110008977,4226.45710807837,4.95595469498223,89.130142682486,20,0
9.08267451799263,2.22168458537065,-7.3819278178222,35.8569649703729,64.0268877214659,10.644486623816,6.19712427425799,13.5797016116625,0.854573559299297,98.4107218930325,4226.9134001535,4.95561156571457,89.1390648073535,20,0
9.0827444075781,2.22152889583792,-7.38374563817018,35.8572444442229,64.0303250204017,10.64352790061,6.19647492212511,13.5808699124282,0.853466721836355,98.4138271580321,4227.36914329911,4.95526875183704,89.1479755952978,20,0
9.08281417081908,2.22137334803028,-7.38556190350141,35.8575234118824,64.0337587075581,10.6425694426881,6.19582573870821,13.5820368256265,0.852360537887705,98.416926798693,4227.82433756776,4.95492625325653,89.1568750509268,20,0
9.08288380778693,2.22121794193055,-7.38737661398852,35.857801873624,64.0371887829852,10.6416112506986,6.19517672516736,13.5832023526967,0.851255007600969,98.4200208180444,4228.27898298383,4.95458406992485,89.1657631788705,20,0
9.08295331855827,2.22106267751821,-7.38918976957541,35.8580798297413,64.0406152468917,10.6406533252937,6.19452788254171,13.5843664947428,0.850150131129851,98.4231092193479,4228.73307963329,4.95424220178746,89.1746399837286,20,0
9.08302270321469,2.22090755478471,-7.39100137024485,35.8583572805487,64.0440380991794,10.639695667129,6.19387921175473,13.5855292527866,0.849045908624987,98.4261920060969,4229.18662759933,4.95390064881765,89.1835054701267,20,0
9.08309196184265,2.2207525737254,-7.3928114158403,35.8586342263806,64.0474573396911,10.6387382768629,6.19323071361407,13.586690627595,0.847942340240991,98.4292691820068,4229.63962698742,4.95355941099862,89.1923596426855,20,0
9.08316109453327,2.22059773433847,-7.3946199061599,35.858910667591,64.0508729682233,10.637781155157,6.19258238881304,13.587850619774,0.846839426134409,98.4323407510108,4230.09207792537,4.95321848832087,89.2012025060446,20,0
9.08323010138192,2.22044303662986,-7.39642684096901,35.859186604552,64.0542849843868,10.6368243026745,6.19193423794025,13.5890092297821,0.845737166463095,98.4354067172445,4230.54398053721,4.95287788079325,89.210034064856,20,0
9.08329898248781,2.22028848060508,-7.39823221994226,35.859462037653,64.0576933878373,10.6358677200814,6.19128626148375,13.5901664578825,0.844635561393432,98.4384670850337,4230.99533496895,4.95253758842456,89.2188543237815,20,0
9.08336773795352,2.22013406626674,-7.40003604276006,35.8597369672988,64.0610981783265,10.6349114080453,6.19063845983555,13.5913223042438,0.843534611100154,98.4415218588752,4231.44614139953,4.95219761121802,89.2276632875182,20,0
9.08343636788467,2.21997979362728,-7.40183830913645,35.860011393907,64.0644993553428,10.633955367235,6.18999083330948,13.592476768972,0.842434315758169,98.4445710434114,4231.89639998117,4.95185794919957,89.2364609607981,20,0
9.0835048723895,2.21982566269358,-7.40363901867079,35.8602853179082,64.0678969185618,10.6329995983211,6.18934338214495,13.5936298519803,0.841334675554606,98.4476146434241,4232.34611089415,4.9515186023833,89.2452473483601,20,0
9.08357325157836,2.21967167347313,-7.40543817102809,35.8605587397425,64.0712908676398,10.6320441019747,6.18869610651888,13.594781553173,0.840235690680572,98.450652663806,4232.7952743201,4.95117957078538,89.2540224549917,20,0
9.08364150556322,2.21951782597242,-7.40723576586566,35.8608316598593,64.0746812022717,10.6310888788683,6.18804900655658,13.5959318723845,0.839137361337123,98.4536851095476,4233.24389044572,4.95084085442009,89.2627862855011,20,0
9.08370963445738,2.21936412019635,-7.40903180285306,35.8611040787137,64.0780679222015,10.6301339296745,6.18740208234215,13.5970808094096,0.838039687730031,98.4567119857079,4233.69195945903,4.95050245329859,89.271538844738,20,0
9.08377763837491,2.21921055614772,-7.41082628167857,35.8613759967665,64.081451027233,10.6291792550673,6.18675533392934,13.5982283640207,0.836942670074734,98.4597332974058,4234.13948155038,4.95016436742756,89.2802801375754,20,0
9.08384551743052,2.21905713382835,-7.41261920205511,35.8616474144815,64.0848305172004,10.6282248557202,6.18610876135233,13.5993745359845,0.835846308590419,98.4627490497941,4234.5864569022,4.94982659681172,89.2890101689279,20,0
9.08391327173884,2.21890385323159,-7.41441056370735,35.8619183323247,64.0882063921695,10.6272707323077,6.1854623646301,13.6005193250597,0.834750603508212,98.4657592480523,4235.0328857228,4.94948914143692,89.2977289437304,20,0
9.0839809014145,2.21875071435806,-7.41620036645867,35.8621887507624,64.0915786519962,10.6263168855048,6.18481614378504,13.6016627310888,0.833655555058215,98.4687638973601,4235.47876817529,4.94915200130528,89.3064364669675,20,0
9.08404840657164,2.21859771719539,-7.41798861004787,35.8624586702601,64.094947296909,10.625363315986,6.18417009884035,13.6028047538329,0.832561163482978,98.4717630028904,4235.92410445998,4.94881517638982,89.3151327436285,20,0
9.0841157873237,2.21844486173373,-7.41977529436605,35.8627280912821,64.0983123270448,10.6244100244268,6.18352422983378,13.6039453932064,0.831467429026929,98.4747565698014,4236.36889475325,4.94847866666904,89.3238177787544,20,0
9.08418304378331,2.21829214795898,-7.42156041927467,35.8629970142891,64.1016737426652,10.6234570115024,6.18287853682187,13.6050846491084,0.830374351939554,98.4777446032126,4236.81313923174,4.94814247211179,89.3324915774011,20,0
9.08425017606206,2.21813957585397,-7.42334398468512,35.8632654397393,64.1050315441092,10.6225042778882,6.18223301988508,13.606222521507,0.829281932474601,98.4807271082142,4237.25683806802,4.94780659267979,89.3411541446512,20,0
9.08431718427039,2.21798714539869,-7.42512599054481,35.8635333680861,64.1083857317916,10.62155182426,6.18158767913212,13.6073590104299,0.828190170888774,98.483704089845,4237.69999143045,4.94747102832813,89.3498054856105,20,0
9.08438406851758,2.21783485657049,-7.42690643683494,35.8638007997786,64.1117363061965,10.6205996512938,6.18094251470404,13.6084941159671,0.827099067443328,98.4866755530953,4238.14259948306,4.94713577900575,89.3584456054045,20,0
9.08445082891153,2.21768270934279,-7.42868532356704,35.8640677352612,64.1150832679121,10.6196477596657,6.18029752677444,13.6096278382711,0.826008622401673,98.4896415029021,4238.58466239177,4.94680084465246,89.3670745091832,20,0
9.08451746555899,2.21753070369098,-7.43046265079954,35.8643341749727,64.1184266174707,10.6186961500517,6.17965271555551,13.610760177574,0.824918836025176,98.4926019441414,4239.02618030051,4.94646622521208,89.375692202113,20,0
9.08458397856543,2.21737883958421,-7.43223841856781,35.8646001193475,64.1217663555828,10.6177448231284,6.17900808129423,13.6118911341233,0.823829708580718,98.4955568816386,4239.46715336519,4.94613192061422,89.3842986893627,20,0
9.08465036803506,2.21722711699245,-7.43401262698023,35.8648655688145,64.1251024829285,10.6167937795727,6.1783636242759,13.6130207082745,0.822741240334381,98.4985063201615,4239.90758172698,4.94579793078993,89.3928939761288,20,0
9.08471663407085,2.21707553588006,-7.43578527613585,35.8651305237979,64.1284350003471,10.6158430200612,6.17771934481902,13.6141489004117,0.821653431554353,98.5014502644207,4240.3474655422,4.9454642556574,89.4014780676141,20,0
9.08478277677473,2.21692409621436,-7.43755636619971,35.8653949847166,64.1317639085906,10.6148925452713,6.17707524327869,13.6152757110187,0.820566282506377,98.5043887190733,4240.78680494853,4.94513089514111,89.4100509690375,20,0
9.08484879624762,2.21677279795902,-7.43932589730258,35.8656589519858,64.1350892085219,10.6139423558802,6.17643132004144,13.6164011405813,0.81947979345739,98.5073216887309,4241.22560009149,4.94479784915709,89.4186126856184,20,0
9.08491469258959,2.21662164108118,-7.44109386961782,35.8659224260161,64.1384109009106,10.6129924525653,6.17578757552684,13.6175251896593,0.818393964670065,98.5102491779571,4241.66385109622,4.9444651176288,89.4271632225887,20,0
9.08498046589996,2.21647062554313,-7.44286028327929,35.866185407215,64.1417289866706,10.6120428360045,6.17514401018076,13.6186478588061,0.817308796408838,98.5131711912775,4242.10155810315,4.94413270046874,89.4357025851745,20,0
9.08504611627737,2.21631975130825,-7.44462513847645,35.8664478959869,64.1450434666846,10.6110935068758,6.17450062447443,13.6197691486572,0.816224288936723,98.5160877331882,4242.53872124752,4.94380059759139,89.444230778616,20,0
9.08511164381985,2.21616901834128,-7.44638843538775,35.8667098927336,64.1483543418071,10.6101444658574,6.1738574189028,13.6208890598622,0.815140442513894,98.5189988081509,4242.97534065719,4.94346880891422,89.4527478081567,20,0
9.08517704862508,2.21601842660285,-7.44815017417483,35.8669713978541,64.1516616130136,10.6091957136273,6.17321439397739,13.6220075930776,0.814057257402112,98.5219044206013,4243.41141647842,4.94313733434536,89.4612536790385,20,0
9.08524233079041,2.21586797605815,-7.44991035504842,35.8672324117464,64.1549652811568,10.6082472508645,6.17257155022736,13.6231247490258,0.812974733858709,98.5248045749605,4243.84694884166,4.94280617380288,89.4697483965162,20,0
9.085307490413,2.21571766667143,-7.45166897816603,35.8674929348068,64.1582653471302,10.6072990782471,6.17192888819443,13.6242405283934,0.811892872139481,98.5276992756313,4244.28193788221,4.94247532720274,89.4782319658377,20,0
9.08537252758997,2.21556749840742,-7.45342604369614,35.867752967431,64.1615618118219,10.606351196454,6.17128640842986,13.6253549318906,0.810811672498403,98.5305885270116,4244.71638373691,4.9421447944618,89.4867043922525,20,0
9.08543744241846,2.21541747123017,-7.45518155180224,35.8680125100147,64.1648546761481,10.6054036061635,6.17064411149045,13.6264679602321,0.80973113518877,98.5334723334966,4245.15028655051,4.94181457549541,89.4951656810119,20,0
9.08550223499575,2.21526758510849,-7.45693550265605,35.8682715629533,64.1681439409008,10.6044563080541,6.17000199793944,13.6275796141465,0.808651260459271,98.5363506994815,4245.58364645171,4.94148467022955,89.5036158373713,20,0
9.08556690541932,2.21511784000916,-7.45868789637336,35.8685301266428,64.1714296069482,10.6035093028042,6.16936006834106,13.6286898943128,0.807572048558143,98.5392236293642,4246.01646358035,4.9411550785855,89.5120548665778,20,0
9.08563145378685,2.21496823589694,-7.46043873309486,35.8687882014801,64.1747116752155,10.6025625910925,6.1687183232566,13.6297988014359,0.806493499735893,98.542091127557,4246.44873809264,4.94082580048022,89.5204827738836,20,0
9.08569588019636,2.2148187727415,-7.46218801298431,35.8690457878629,64.1779901464978,10.6016161735968,6.16807676324623,13.6309063362409,0.805415614239053,98.5449531984772,4246.88047013103,4.9404968358416,89.5288995645552,20,0
9.08576018474617,2.21466945051073,-7.46393573614858,35.8693028861903,64.1812650216576,10.6006700509955,6.16743538886402,13.6320124993948,0.804338392312786,98.5478098465586,4247.31165985088,4.94016818459355,89.5373052438524,20,0
9.08582436753521,2.21452026917858,-7.46568190271603,35.8695594968622,64.184536301397,10.5997242239653,6.1667942006614,13.63311729158,0.80326183419669,98.5506610762469,4247.74230738607,4.93983984667369,89.5456998170366,20,0
9.08588842866267,2.21437122871153,-7.46742651274377,35.8698156202812,64.1878039866409,10.5987786931838,6.16615319917832,13.6342207134052,0.802185940136781,98.5535068920133,4248.17241290661,4.93951182200293,89.5540832893568,20,0
9.08595236822817,2.21422232908212,-7.46916956637676,35.870071256851,64.1910680781422,10.5978334593275,6.16551238494787,13.6353227655551,0.801110710373791,98.556347298344,4248.60197656473,4.93918411051584,89.5624556660896,20,0
9.08601618633185,2.21407357026096,-7.47091106368964,35.8703264069766,64.1943285767261,10.5968885230726,6.16487175849295,13.6364234486375,0.800036145148908,98.5591822997397,4249.03099852626,4.93885671214276,89.5708169525002,20,0
9.08607988307427,2.21392495222316,-7.47265100477949,35.8705810710656,64.1975854830973,10.5959438850948,6.16423132032941,13.6375227632724,0.798962244700874,98.5620119007289,4249.45947894161,4.93852962682419,89.579167153861,20,0
9.08614345855647,2.21377647494031,-7.47438938969105,35.8708352495268,64.2008387980748,10.5949995460691,6.16359107096167,13.6386207100205,0.797889009270136,98.5648361058534,4249.88741797853,4.93820285449282,89.5875062754424,20,0
9.08620691287986,2.21362813838553,-7.47612621851073,35.8710889427712,64.2040885224339,10.5940555066697,6.1629510108844,13.6397172894724,0.796816439095267,98.5676549196803,4250.31481580361,4.9378763950849,89.5958343225261,20,0
9.08627024614626,2.21347994253233,-7.47786149130724,35.871342151211,64.207334656949,10.5931117675701,6.16231114058291,13.6408125021916,0.795744534415007,98.5704683467892,4250.74167258569,4.93755024853762,89.6041513003937,20,0
9.0863334584578,2.21333188735585,-7.47959520814447,35.8715948752601,64.2105772023576,10.5921683294436,6.16167146053448,13.6419063487274,0.794673295466168,98.5732763917787,4251.16798848831,4.93722441479185,89.6124572143328,20,0
9.08639654991699,2.21318397282606,-7.48132736906831,35.8718471153338,64.2138161595456,10.5912251929618,6.16103197120418,13.6429988296028,0.793602722491073,98.576079059264,4251.59376370111,4.93689889377706,89.6207520696304,20,0
9.08645952062655,2.21303619892098,-7.4830579741847,35.8720988718483,64.217051529177,10.590282358796,6.1603926730528,13.6440899453889,0.792532815724599,98.5788763538703,4252.01899838225,4.93657368544076,89.6290358715975,20,0
9.08652237068966,2.21288856561475,-7.48478702350604,35.8723501452217,64.2202833120421,10.5893398276162,6.1597535665332,13.6451796965588,0.791463575402872,98.5816682802408,4252.44369270452,4.93624878972184,89.6373086255262,20,0
9.08658510020948,2.21274107287736,-7.48651451709031,35.8726009358728,64.2235115090407,10.5883976000915,6.15911465208796,13.6462680836235,0.790395001767592,98.5844548430312,4252.86784686202,4.93592420655002,89.645570336718,20,0
9.08664770928943,2.21259372068672,-7.48824045504404,35.8728512442207,64.2267361208557,10.5874556768904,6.15847593015798,13.647355107132,0.789327095052556,98.587236046897,4253.29146101683,4.93559993587271,89.6538210104987,20,0
9.08671019803317,2.21244650901665,-7.48996483738171,35.873101070686,64.229957148301,10.5865140586801,6.15783740117865,13.6484407675397,0.788259855495596,98.5900118965112,4253.71453534554,4.93527597762828,89.6620606521735,20,0
9.08677256654436,2.21229943783801,-7.49168766416545,35.8733504156894,64.2331745922685,10.5855727461266,6.15719906557882,13.6495250653441,0.787193283335341,98.5927823965489,4254.13707003847,4.93495233174849,89.6702892670664,20,0
9.08683481492669,2.21215250712545,-7.49340893549277,35.8735992796522,64.2363884535438,10.5846317398951,6.15656092378583,13.6506080010716,0.786127378808544,98.5955475516909,4254.55906527207,4.93462899817359,89.6785068605097,20,0
9.08689694328394,2.21200571685212,-7.49512865141685,35.8738476629954,64.2395987329658,10.5836910406494,6.15592297622442,13.6516895752027,0.785062142152015,98.5983073666161,4254.98052122691,4.93430597684054,89.6867134378348,20,0
9.08695895171988,2.2118590669908,-7.49684681200876,35.8740955661406,64.2428054313845,10.5827506490526,6.15528522331755,13.6527697882332,0.783997573602335,98.6010618460069,4255.40143808424,4.93398326768548,89.6949090043789,20,0
9.08702084033823,2.21171255751276,-7.49856341734369,35.8743429895094,64.2460085496953,10.5818105657661,6.15464766548604,13.6538486406612,0.782933673396769,98.6038109945487,4255.82181603204,4.93366087064115,89.7030935654839,20,0
9.08708260924273,2.21156618839399,-7.5002784675155,35.8745899335229,64.2492080886652,10.5808707914504,6.15401030315405,13.6549261330015,0.78187044176866,98.6065548169209,4256.24165523561,4.9333387856509,89.7112671264995,20,0
9.08714425853699,2.21141995960244,-7.50199196256244,35.8748363986023,64.2524040492946,10.5799313267649,6.15337313674206,13.6560022657165,0.780807878956466,98.609293317803,4256.66095589235,4.93301701263996,89.7194296927674,20,0
9.08720578832448,2.2112738711108,-7.50370390261753,35.8750823851683,64.2555964324409,10.5789921723677,6.15273616667321,13.6570770393596,0.779745985195063,98.61202650187,4257.07971818125,4.93269555154439,89.7275812696521,20,0
9.08726719870861,2.21112792289033,-7.50541428775819,35.8753278936412,64.2587852390146,10.578053328916,6.15209939337217,13.6581504544314,0.778684760720409,98.6147543737913,4257.49794228537,4.93237440229679,89.7357218625113,20,0
9.08732848979259,2.21098211491059,-7.50712311807928,35.8755729244411,64.2619704699722,10.5771147970648,6.1514628172639,13.6592225114514,0.777624205767609,98.6174769382343,4257.91562839366,4.93205356482612,89.7438514767118,20,0
9.0873896616796,2.21083644714473,-7.5088303936954,35.8758174779866,64.2651521261739,10.576176577469,6.15082643877781,13.6602932109593,0.776564320568468,98.6201941998514,4258.33277667902,4.93173303906924,89.7519701176227,20,0
9.08745071447268,2.2106909195617,-7.51053611467967,35.8760615546971,64.2683302086039,10.5752386707817,6.15019025834397,13.6613625534575,0.77550510535707,98.6229061633007,4258.74938732896,4.93141282495365,89.7600777906077,20,0
9.0875116482746,2.2105455321314,-7.51224028115439,35.8763051549907,64.2715047182169,10.5743010776546,6.14955427639495,13.6624305394984,0.774446560365959,98.6256128332299,4259.16546052731,4.93109292240898,89.7681745010427,20,0
9.08757246318813,2.21040028482476,-7.51394289323099,35.8765482792847,64.2746756559453,10.5733637987387,6.14891849336743,13.6634971696259,0.773388685827626,98.6283142142743,4259.58099645235,4.93077333136705,89.7762602543044,20,0
9.08763315931574,2.21025517760743,-7.51564395100957,35.8767909279964,64.277843022868,10.5724268346831,6.14828290969683,13.664562444377,0.772331481975641,98.6310103110706,4259.99599530447,4.93045405174789,89.7843350557739,20,0
9.08769373675985,2.21011021045368,-7.51734345465167,35.8770331015417,64.2810068198246,10.571490186136,6.14764752582624,13.6656263643485,0.771274949037206,98.6337011282413,4260.4104572477,4.93013508349085,89.7923989108413,20,0
9.08775419562273,2.20996538332883,-7.51904140421863,35.8772748003364,64.2841670479171,10.5705538537439,6.14701234219694,13.6666889300449,0.770219087244129,98.6363866704045,4260.82438248069,4.92981642651515,89.8004518248808,20,0
9.08781453600645,2.20982069620292,-7.52073779987654,35.8775160247958,64.2873237081064,10.5696178381529,6.14637735925419,13.6677501420735,0.769163896824693,98.6390669421755,4261.23777118441,4.92949808075059,89.8084938032866,20,0
9.08787475801303,2.20967614904478,-7.52243264173671,35.877756775334,64.2904768013977,10.5686821400066,6.14574257744516,13.6688100009909,0.76810937800667,98.6417419481559,4261.65062354371,4.92918004612424,89.8165248514464,20,0
9.08793486174434,2.20953174182179,-7.52412592992465,35.8779970523654,64.2936263288374,10.567746759948,6.14510799721768,13.6698685073698,0.767055531017718,98.6444116929489,4262.06293974982,4.92886232255988,89.8245449747512,20,0
9.08799484730218,2.20938747450615,-7.52581766458343,35.8782368563036,64.2967722913405,10.5668116986189,6.14447361902461,13.6709256618011,0.766002356081231,98.6470761811511,4262.47471997209,4.92854490999215,89.8325541785964,20,0
9.08805471478822,2.20924334706256,-7.52750784579951,35.8784761875614,64.2999146900406,10.5658769566598,6.14383944331627,13.6719814648241,0.764949853424355,98.6497354173492,4262.88596441084,4.92822780833876,89.8405524683684,20,0
9.08811446430404,2.20909935946044,-7.52919647374785,35.8787150465518,64.3030535259301,10.564942534709,6.14320547054581,13.6730359170641,0.763898023270826,98.6523894061311,4263.2966732493,4.92791101752807,89.8485398494706,20,0
9.08817409595109,2.20895551166809,-7.5308835485481,35.878953433687,64.3061888000431,10.5640084334046,6.14257170116724,13.6740890190939,0.762846865843585,98.6550381520778,4263.70684667433,4.92759453748596,89.8565163273,20,0
9.08823360983084,2.20881180365377,-7.5325690703333,35.8791913493786,64.3093205134186,10.5630746533826,6.1419381356352,13.6751407715005,0.761796381364604,98.6576816597619,4264.11648487326,4.92727836813808,89.864481907256,20,0
9.08829300604461,2.2086682353856,-7.53425303923746,35.8794287940386,64.3124486670999,10.5621411952778,6.14130477440443,13.6761911748727,0.760746570054664,98.6603199337619,4264.52558803427,4.92696250940985,89.8724365947392,20,0
9.08835228469372,2.20852480683168,-7.53593545539661,35.879665768078,64.3155732621361,10.5612080597239,6.14067161792974,13.677240229801,0.759697432133351,98.6629529786449,4264.934156346,4.92664696122669,89.8803803951511,20,0
9.0884114458794,2.20838151796014,-7.53761631894656,35.8799022719082,64.3186942995762,10.560275247353,6.14003866666587,13.6782879368763,0.758648967819738,98.6655807989798,4265.34218999749,4.92633172351398,89.888313313894,20,0
9.08847048970287,2.20823836873906,-7.5392956300235,35.8801383059399,64.3218117804763,10.559342758796,6.13940592106724,13.6793342966894,0.757601177331708,98.6682033993317,4265.74968917845,4.92601679619707,89.8962353563731,20,0
9.08852941626525,2.20809535913529,-7.54097338876483,35.8803738705836,64.3249257059266,10.5584105946822,6.13877338158647,13.6803793098321,0.756554060886799,98.670820784262,4266.15665408516,4.92570217919856,89.9041465279941,20,0
9.08858822566772,2.20795248912052,-7.54264959532196,35.8806089662498,64.3280360768874,10.5574787556395,6.13814104867885,13.6814229769084,0.755507618697663,98.6734329583315,4266.56308489246,4.92538787245187,89.9120468341663,20,0
9.08864691801138,2.20780975865915,-7.54432424979007,35.880843593349,64.33114289453,10.5565472422951,6.13750892279501,13.6824652984689,0.754461850982523,98.6760399261003,4266.96898180593,4.92507387587407,89.9199362802875,20,0
9.08870549339723,2.20766716771911,-7.54599735235024,35.8810777522914,64.3342461599172,10.5556160552736,6.13687700438498,13.6835062751452,0.753416757955051,98.6786416921265,4267.3743450197,4.92476018939022,89.9278148717782,20,0
9.08876395192635,2.20752471627089,-7.54766890314238,35.8813114434866,64.3373458740526,10.5546851951991,6.13624529389995,13.6845459075274,0.752372339826024,98.6812382609622,4267.77917471658,4.92444681293108,89.9356826140484,20,0
9.08882229369977,2.20738240428242,-7.54933890227619,35.8815446673449,64.3404420380174,10.5537546626938,6.13561379178924,13.6855841961761,0.751328596806729,98.6838296371654,4268.18347108769,4.92413374642171,89.9435395125031,20,0
9.08888051881842,2.207240231718,-7.5510073498923,35.8817774242759,64.3435346529888,10.5528244583791,6.13498249849761,13.6866211416815,0.750285529110784,98.6864158252874,4268.58723434297,4.92382098977903,89.9513855725535,20,0
9.08893862738331,2.20709819855026,-7.55267424617375,35.8820097146892,64.3466237199133,10.5518945828741,6.13435141447343,13.6876567446714,0.749243136944472,98.6889968298796,4268.99046465756,4.92350854293865,89.9592207996226,20,0
9.08899661949532,2.20695630474241,-7.55433959120626,35.8822415389943,64.3497092400125,10.550965036797,6.13372054015872,13.6886910056797,0.748201420520843,98.6915726554918,4269.39316224581,4.92319640581508,89.967045199114,20,0
