Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.08905449525535,2.2068145502658,-7.55600338518661,35.8824728976005,64.3527912142703,10.5500358207648,6.13308987599788,13.6897239253453,0.747160380044988,98.6941433066723,4269.79532728943,4.92288457834107,89.9748587764575,20,0
9.08911225476429,2.20667293508821,-7.55766562821566,35.882703790917,64.355869643787,10.5491069353924,6.13245942243321,13.6907555042135,0.74612001572325,98.6967087879672,4270.19695998274,4.92257306044141,89.9826615370617,20,0
9.08916989812299,2.20653145917374,-7.55932632043687,35.882934219353,64.3589445297579,10.5481783812936,6.13182917990235,13.6917857428701,0.745080327764128,98.6992691039221,4270.59806053833,4.92226185203265,89.990453486343,20,0
9.08922742543217,2.20639012249362,-7.56098546203731,35.8831641833175,64.3620158731781,10.547250159081,6.13119914884544,13.6928146419397,0.744041316370328,98.7018242590832,4270.99862913956,4.92195095304735,89.9982346297296,20,0
9.08928483679267,2.2062489250155,-7.56264305312015,35.8833936832189,64.36508367516,10.5463222693653,6.13056932970068,13.6938422019656,0.743002981746372,98.7043742579879,4271.39866598209,4.92164036341001,90.0060049726348,20,0
9.08934213230516,2.20610786670443,-7.56429909383121,35.8836227194661,64.3681479368793,10.5453947127559,6.12993972290275,13.6948684235319,0.741965324096839,98.7069191051786,4271.79817127395,4.92133008303934,90.0137645204823,20,0
9.08939931207028,2.20596694752901,-7.56595358434691,35.8838512924673,64.3712086594124,10.5444674898607,6.12931032888667,13.6958933072497,0.740928343623352,98.7094588051927,4272.19714521041,4.92102011186203,90.0215132787001,20,0
9.08945637618864,2.20582616745552,-7.5676065248025,35.8840794026306,64.3742658439071,10.5435406012863,6.12868114808504,13.6969168536892,0.739892040527991,98.7119933625618,4272.5955879958,4.92071044979959,90.0292512527108,20,0
9.08951332476082,2.2056855264536,-7.56925791536042,35.8843070503638,64.3773194914198,10.542614047638,6.12805218093143,13.6979390634455,0.738856415009423,98.7145227818202,4272.99349981975,4.92040109678105,90.0369784479428,20,0
9.08957015788736,2.20554502449045,-7.57090775614375,35.8845342360749,64.3803696030819,10.5416878295189,6.12742342785771,13.6989599370752,0.737821467266144,98.7170470674989,4273.39088088007,4.92009205272995,90.0446948698176,20,0
9.08962687566868,2.2054046615296,-7.5725560473054,35.8847609601714,64.3834161801194,10.5407619475313,6.12679488929194,13.6999794751631,0.736787197500632,98.7195662241264,4273.78773139289,4.91978331756171,90.0524005237601,20,0
9.08968347820515,2.20526443754262,-7.57420278904044,35.8849872230604,64.3864592235367,10.5398364022759,6.12616656566587,13.7009976783324,0.735753605907121,98.7220802562263,4274.18405154002,4.9194748912097,90.0600954152127,20,0
9.0897399655971,2.20512435249304,-7.57584798145041,35.8852130251486,64.3894987345732,10.5389111943517,6.12553845740672,13.7020145471163,0.734720692684334,98.7245891683181,4274.57984153571,4.91916677358926,90.0677795495949,20,0
9.08979633794475,2.20498440634869,-7.57749162473192,35.8854383668431,64.3925347143379,10.5379863243565,6.12491056494213,13.7030300821386,0.733688458027189,98.7270929649229,4274.97510157802,4.91885896462547,90.0754529323451,20,0
9.08985259534828,2.20484459907632,-7.57913371903066,35.8856632485497,64.3955671639793,10.5370617928863,6.12428288869916,13.7040442839728,0.732656902131282,98.7295916505521,4275.36983186884,4.91855146424091,90.0831155688933,20,0
9.08990873790776,2.20470493064147,-7.58077426450524,35.8858876706748,64.3985960846781,10.5361376005362,6.12365542910288,13.7050571532044,0.731626025190963,98.7320852297197,4275.76403261518,4.9182442723555,90.0907674646762,20,0
9.08996476572327,2.20456540101292,-7.58241326132929,35.8861116336237,64.4016214775278,10.5352137478994,6.12302818657992,13.7060686904322,0.730595827397337,98.7345737069303,4276.15770401034,4.91793738889643,90.0984086251304,20,0
9.09002067889476,2.20442601015704,-7.58405070963829,35.8863351378023,64.4046433436954,10.5342902355673,6.12240116155567,13.7070788962182,0.729566308941969,98.7370570866928,4276.55084625533,4.91763081378544,90.1060390556859,20,0
9.09007647752212,2.20428675803778,-7.58568660959634,35.8865581836156,64.4076616844101,10.5333670641307,6.12177435445301,13.708087771152,0.728537470018125,98.7395353735072,4276.94345956302,4.91732454693894,90.1136587617786,20,0
9.09013216170507,2.20414764462243,-7.5873209613963,35.8867807714685,64.4106765008056,10.5324442341783,6.12114776569581,13.7090953158493,0.727509310815549,98.7420085718718,4277.3355441336,4.91701858828076,90.1212677488538,20,0
9.09018773154335,2.20400866987715,-7.58895376519195,35.8870029017648,64.4136877940578,10.5315217462974,6.12052139570721,13.7101015308878,0.726481831523472,98.7444766862761,4277.72710017079,4.91671293773222,90.1288660223496,20,0
9.09024318713661,2.20386983376795,-7.59058502115079,35.8872245749091,64.4166955653423,10.5305996010742,6.11989524490969,13.711106416858,0.725455032330046,98.7469397212124,4278.11812787847,4.91640759521436,90.1364535877065,20,0
9.09029852858437,2.20373113626074,-7.59221472944193,35.8874457913048,64.4196998158421,10.529677799093,6.11926931372517,13.7121099743516,0.724428913422287,98.7493976811644,4278.50862746121,4.91610256064791,90.1440304503657,20,0
9.09035375598614,2.20359257732132,-7.59384289023637,35.8876665513556,64.4227005467432,10.5287563409368,6.11864360257482,13.7131122039615,0.723403474986412,98.7518505706179,4278.89859912393,4.91579783395343,90.1515966157688,20,0
9.09040886944127,2.20345415691435,-7.59546950370662,35.8878868554644,64.4256977592631,10.5278352271871,6.11801811187848,13.7141131062814,0.722378717208471,98.7542983940494,4279.28804307685,4.91549341504893,90.1591520893585,20,0
9.09046386904912,2.20331587500883,-7.59709457003851,35.8881067040338,64.4286914545032,10.5269144584243,6.11739284205845,13.715112681917,0.721354640271159,98.7567411559313,4279.6769595109,4.91518930386209,90.1666968765816,20,0
9.09051875490892,2.20317773156583,-7.59871808936765,35.8883260974664,64.4316816337874,10.5259940352268,6.11676779353195,13.7161109314261,0.720331244360239,98.7591788607378,4280.06534864986,4.9148855003029,90.1742309828775,20,0
9.09057352711981,2.20303972655521,-7.60034006192234,35.8885450361643,64.4346682981885,10.5250739581719,6.11614296672025,13.7171078554543,0.719308529656132,98.7616115129362,4280.4532106822,4.914582004301,90.1817544137,20,0
9.09062818578091,2.20290185993906,-7.60196048782871,35.888763520529,64.4376514490094,10.5241542278353,6.11551836204046,13.718103454549,0.718286496341932,98.7640391169887,4280.84054582674,4.91427881576865,90.1892671744896,20,0
9.09068273099115,2.20276413168366,-7.60357936730401,35.8889815509621,64.4406310874233,10.5232348447913,6.11489397991056,13.7190977293445,0.717265144597889,98.7664616773568,4281.22735428723,4.91397593462752,90.1967692706993,20,0
9.09073716284949,2.20262654175435,-7.60519670051627,35.8891991278643,64.4436072146407,10.522315809613,6.11426982074789,13.7200906804268,0.716244474603343,98.7688791984927,4281.61363627034,4.91367336079712,90.204260707777,20,0
9.09079148145477,2.20248909011625,-7.60681248764547,35.8894162516366,64.4465798318757,10.5213971228716,6.11364588496906,13.7210823083934,0.715224486536954,98.7712916848516,4281.99939198338,4.91337109419653,90.2117414911719,20,0
9.09084568690574,2.20235177673441,-7.60842672887401,35.8896329226795,64.4495489403466,10.5204787851371,6.11302217298982,13.7220726138431,0.7142051805763,98.7736991408831,4282.384621634,4.91306913474466,90.2192116263347,20,0
9.09089977930111,2.20221460157386,-7.61003942438538,35.8898491413927,64.4525145412736,10.5195607969781,6.11239868522523,13.7230615973752,0.713186556898052,98.7761015710299,4282.76932543018,4.91276748236039,90.2266711187167,20,0
9.09095375873952,2.2020775645995,-7.61165057436369,35.8900649081761,64.4554766358802,10.518643158962,6.11177542208964,13.7240492595889,0.712168615677967,98.7784989797345,4283.15350358019,4.91246613696231,90.2341199737706,20,0
9.09100762531951,2.20194066577511,-7.61326017899472,35.8902802234293,64.4584352254229,10.517725871654,6.11115238399572,13.7250356010844,0.71115135709158,98.780891371437,4283.53715629799,4.91216509846653,90.2415581969496,20,0
9.09106137913954,2.20180390506873,-7.61486823847798,35.8904950875513,64.4613903110408,10.5168089356187,6.11052957135831,13.7260206224737,0.710134781310103,98.78327875057,4283.92028377813,4.91186436679865,90.2489857937107,20,0
9.09111502029811,2.2016672824418,-7.61647475296274,35.8907095009408,64.4643418940619,10.5158923514185,6.10990698458806,13.7270043243211,0.709118888509011,98.7856611215648,4284.3028862425,4.91156394186955,90.2564027695005,20,0
9.09116854889345,2.20153079785993,-7.61807972267644,35.8909234639971,64.4672899756906,10.5149761196154,6.10928462409629,13.7279867072645,0.708103678859288,98.7880384888563,4284.68496389753,4.91126382359944,90.2638091297837,20,0
9.09122196502389,2.20139445128776,-7.6196831477979,35.8911369771174,64.4702345571638,10.5140602407694,6.10866249029363,13.7289677718942,0.707089152532092,98.7904108568601,4285.0665169531,4.91096401190636,90.2712048800142,20,0
9.0912752687876,2.20125824268977,-7.62128502851681,35.8913500407002,64.4731756397247,10.5131447154388,6.10804058358963,13.7299475188104,0.706075309697894,98.7927782300024,4285.44754561928,4.91066450670802,90.2785900256508,20,0
9.0913284602827,2.20112217203037,-7.62288536502592,35.8915626551429,64.4761132246183,10.5122295441807,6.107418904393,13.7309259486155,0.705062150525009,98.7951406126993,4285.82805010653,4.91036530792197,90.2859645721537,20,0
9.09138153960725,2.20098623927389,-7.62448415751879,35.8917748208432,64.4790473130928,10.5113147275511,6.10679745311143,13.7319030619118,0.704049675181352,98.7974980093693,4286.20803062603,4.91006641546556,90.2933285249804,20,0
9.09143450685927,2.20085044438463,-7.62608140618988,35.8919865381978,64.481977906398,10.5104002661041,6.1061762301519,13.7328788593013,0.703037883834213,98.7998504244198,4286.58748738878,4.90976782925613,90.300681889591,20,0
9.09148736213665,2.2007147873268,-7.62767711123456,35.8921978076035,64.4849050057874,10.509486160393,6.10555523592046,13.7338533413865,0.702026776649859,98.8021978622606,4286.96642060618,4.9094695492108,90.3080246714475,20,0
9.09154010553726,2.20057926806452,-7.62927127284962,35.8924086294567,64.4878286125179,10.508572410969,6.10493447082223,13.7348265087701,0.701016353793477,98.8045403272969,4287.3448304902,4.90917157524651,90.3153568760126,20,0
9.09159273715887,2.20044388656187,-7.63086389123271,35.8926190041536,64.4907487278477,10.5076590183824,6.10431393526147,13.7357983620549,0.700006615429459,98.8068778239292,4287.72271725284,4.90887390728009,90.3226785087496,20,0
9.09164525709921,2.20030864278287,-7.6324549665826,35.8928289320903,64.4936653530393,10.5067459831822,6.10369362964161,13.7367689018441,0.698997561721285,98.8092103565584,4288.10008110653,4.90857654522826,90.329989575123,20,0
9.09169766545592,2.20017353669139,-7.63404449909928,35.893038413662,64.4965784893573,10.5058333059156,6.10307355436515,13.7377381287409,0.697989192831471,98.8115379295778,4288.4769222641,4.90827948900744,90.3372900805986,20,0
9.09174996232656,2.20003856825133,-7.63563248898413,35.8932474492642,64.4994881380687,10.5049209871287,6.10245370983364,13.7387060433493,0.696981508921681,98.8138605473801,4288.85324093851,4.90798273853407,90.3445800306428,20,0
9.09180214780868,2.19990373742644,-7.63721893643884,35.8934560392918,64.5023943004441,10.5040090273661,6.10183409644776,13.7396726462725,0.695974510152325,98.8161782143537,4289.22903734308,4.90768629372433,90.3518594307234,20,0
9.09185422199971,2.19976904418042,-7.63880384166703,35.8936641841397,64.5052969777564,10.5030974271708,6.10121471460724,13.7406379381148,0.694968196682964,98.818490934885,4289.60431169156,4.90739015449424,90.3591282863081,20,0
9.09190618499701,2.19963448847692,-7.64038720487321,35.893871884202,64.5081961712807,10.5021861870849,6.10059556471106,13.7416019194804,0.693962568672532,98.8207987133554,4289.97906419771,4.90709432075976,90.3663866028658,20,0
9.09195803689789,2.19950007027849,-7.64196902626264,35.8940791398731,64.5110918823225,10.5012753076488,6.09997664715632,13.7425645909737,0.692957626279679,98.8231015541456,4290.35329508072,4.90679879243434,90.3736343858674,20,0
9.09200977779958,2.19936578955172,-7.6435493060539,35.8942859515465,64.5139841120777,10.5003647894014,6.09935796234203,13.7435259532102,0.691953369659018,98.8253994616274,4290.72700454149,4.90650356944054,90.3808716407869,20,0
9.09206140779931,2.19923164625693,-7.64512804441847,35.8944923196161,64.5168728619195,10.4994546328807,6.09873951066322,13.7444860067605,0.690949798968518,98.8276924401785,4291.1001928066,4.90620865168683,90.3880983730892,20,0
9.0921129269941,2.19909764035839,-7.64670524160141,35.894698244475,64.519758133103,10.4985448386232,6.09812129251549,13.7454447522646,0.689946914363134,98.8299804941663,4291.47286008824,4.90591403909065,90.3953145882539,20,0
9.09216433548101,2.19896377181943,-7.64828089780184,35.8949037265159,64.5226399269168,10.4976354071638,6.09750330829343,13.7464021903173,0.688944715997138,98.8322636279545,4291.84500660161,4.90561973156717,90.4025202917549,20,0
9.09221563335698,2.19883004060326,-7.64985501323042,35.8951087661319,64.5255182446522,10.4967263390361,6.0968855583908,13.7473583215238,0.687943204023668,98.83454184591,4292.21663256215,4.90532572903143,90.4097154890681,20,0
9.09226682071892,2.198696446673,-7.65142758809912,35.8953133637149,64.5283930876039,10.4958176347724,6.09626804320044,13.7483131464899,0.68694237859512,98.8368151523875,4292.58773818579,4.90503203139822,90.4169001856696,20,0
9.09231789766365,2.19856298999169,-7.65299862262145,35.8955175196571,64.531264457069,10.4949092949039,6.09565076311435,13.7492666658219,0.685942239862925,98.8390835517458,4292.95832368869,4.90473863858221,90.4240743870369,20,0
9.09236886428793,2.19842967052229,-7.6545681170121,35.8957212343504,64.5341323543462,10.4940013199601,6.09503371852367,13.7502188801265,0.684942787977775,98.8413470483383,4293.32838928725,4.90444555049785,90.4312380986487,20,0
9.09241972068841,2.19829648822774,-7.65613607148669,35.8959245081863,64.5369967807368,10.4930937104692,6.09441690981873,13.7511697900104,0.683944023089339,98.8436056465143,4293.69793519817,4.90415276705952,90.438391325985,20,0
9.09247046696175,2.19816344307085,-7.65770248626188,35.8961273415557,64.5398577375458,10.4921864669582,6.09380033738887,13.7521193960806,0.682945945346432,98.8458593506184,4294.06696163835,4.90386028818142,90.4455340745268,20,0
9.09252110320448,2.19803053501436,-7.65926736155569,35.8963297348497,64.5427152260801,10.4912795899528,6.09318400162277,13.7530676989446,0.681948554897076,98.8481081649967,4294.43546882516,4.90356811377757,90.4526663497561,20,0
9.09257162951306,2.19789776402099,-7.66083069758736,35.8965316884588,64.5455692476482,10.4903730799774,6.09256790290823,13.7540146992101,0.680951851888437,98.8503520939863,4294.80345697595,4.90327624376186,90.4597881571564,20,0
9.09262204598392,2.19776513005236,-7.66239249457664,35.8967332027732,64.5484198035883,10.4894669375548,6.09195204163137,13.7549603974849,0.679955836467116,98.852591141925,4295.17092631335,4.90298467804585,90.4668995022124,20,0
9.09267235271341,2.197632633074,-7.66395275275647,35.8969342781832,64.5512668951332,10.4885611632068,6.09133641818028,13.7559047943878,0.67896050877647,98.8548253131461,4295.5378770423,4.90269341654973,90.4740003904111,20,0
9.0927225497978,2.1975002730454,-7.66551147231434,35.8971349150782,64.5541105236844,10.4876557574535,6.09072103293897,13.7568478904946,0.677965868962701,98.85705461198,4295.90430939235,4.90240245918031,90.4810908272331,20,0
9.09277263733328,2.19736804992983,-7.66706865350864,35.897335113848,64.5569506905317,10.4867507208143,6.09010588629206,13.7577896864476,0.676971917169055,98.8592790427554,4296.27022357943,4.9021118058528,90.4881708181719,20,0
9.092822615416,2.19723596368968,-7.66862429655362,35.8975348748814,64.559787396997,10.4858460538065,6.08949097862342,13.7587301828457,0.675978653538039,98.8614986097938,4296.63561982223,4.90182145648046,90.4952403687156,20,0
9.09287248414202,2.19710401428722,-7.67017840167426,35.8977341985675,64.5626206444022,10.4849417569469,6.08887631031592,13.7596693802977,0.674986078211418,98.8637133174166,4297.00049833954,4.90153141097629,90.502299484354,20,0
9.09292224360736,2.19697220168463,-7.67173096909738,35.8979330852947,64.5654504340749,10.4840378307504,6.08826188175163,13.7606072794133,0.673994191329939,98.8659231699406,4297.36485935077,4.90124166925304,90.5093481705785,20,0
9.09297189390792,2.19684052584399,-7.67328199905103,35.8981315354513,64.5682767673433,10.4831342757309,6.08764769331185,13.7615438808027,0.673002993033663,98.8681281716809,4297.72870307549,4.90095223122337,90.5163864328812,20,0
9.0930214351396,2.19670898672737,-7.67483149176439,35.8983295494251,64.5710996455378,10.4822310924008,6.08703374537691,13.7624791850762,0.672012483461742,98.8703283269457,4298.09202973357,4.90066309679982,90.5234142767561,20,0
9.09307086739819,2.19657758429675,-7.67637944746735,35.8985271276041,64.5739190699908,10.4813282812714,6.08642003832642,13.7634131928443,0.671022662752307,98.8725236400455,4298.45483954494,4.90037426589474,90.530431707698,20,0
9.09312019077944,2.19644631851495,-7.67792586639121,35.8987242703756,64.5767350420126,10.4804258428527,6.08580657254004,13.7643459047176,0.670033531042236,98.8747141152841,4298.81713272542,4.90008573842244,90.5374387312028,20,0
9.093169405379,2.19631518934088,-7.67947074875741,35.8989209781267,64.5795475630209,10.4795237776535,6.08519334839389,13.7652773212974,0.669045088470114,98.8768997569638,4299.17890950844,4.89979751428841,90.5444353527663,20,0
9.09321851129244,2.19618419673924,-7.6810140948337,35.8991172512443,64.5823566342697,10.478622086181,6.08458036626632,13.7662074432276,0.668057335169692,98.8790805693813,4299.5401701036,4.89950959341116,90.5514215778934,20,0
9.09326750861534,2.19605334067085,-7.68255590482005,35.8993130901148,64.5851622571312,10.4777207689414,6.08396762653359,13.7671362710864,0.667070271276259,98.8812565568316,4299.90091473467,4.89922197570047,90.5583974120782,20,0
9.09331639744321,2.19592262109723,-7.68409617896248,35.8995084951247,64.5879644329493,10.4768198264394,6.08335512957103,13.7680638054961,0.666083896923567,98.8834277236082,4300.26114362337,4.89893466106778,90.5653628608232,20,0
9.09336517787142,2.19579203797998,-7.68563491749882,35.8997034666601,64.5907631630696,10.4759192591787,6.0827428757533,13.7689900470698,0.665098212244857,98.8855940740014,4300.62085699124,4.89864764942457,90.5723179296302,20,0
9.09341384999532,2.19566159128056,-7.68717212066616,35.8998980051066,64.5935584488407,10.4750190676617,6.08213086545413,13.7699149964195,0.664113217372346,98.8877556122955,4300.98005506016,4.8983609406822,90.5792626240035,20,0
9.09346241391019,2.19553128096038,-7.68870778870382,35.9000921108496,64.5963502916126,10.4741192523894,6.0815190990466,13.770838654158,0.663128912437571,98.8899123427738,4301.33873805235,4.89807453475178,90.5861969494479,20,0
9.09351086971125,2.19540110698081,-7.69024192185179,35.9002857842746,64.5991386927375,10.4732198138615,6.08090757690292,13.7717610208984,0.662145297570987,98.8920642697173,4301.69690619003,4.8977884315444,90.5931209114701,20,0
9.09355921749365,2.19527106930311,-7.69177452035069,35.9004790257663,64.6019236535702,10.4723207525766,6.08029629939443,13.7726820972536,0.661162372902254,98.8942113974032,4302.05455969588,4.89750263097093,90.6000345155776,20,0
9.09360745735249,2.19514116788851,-7.6933055844429,35.9006718357093,64.604705175467,10.4714220690323,6.07968526689177,13.7736018838373,0.660180138560406,98.8963537301029,4302.41169879269,4.8972171329421,90.6069377672791,20,0
9.09365558938278,2.19501140269813,-7.69483511437147,35.9008642144881,64.6074832597869,10.4705237637243,6.07907447976464,13.7745203812632,0.659198594673285,98.8984912720898,4302.76832370363,4.89693193736849,90.6138306720856,20,0
9.0937036136795,2.19488177369308,-7.6963631103809,35.9010561624867,64.6102579078897,10.4696258371476,6.0784639383819,13.7754375901455,0.658217741368219,98.9006240276296,4303.12443465197,4.89664704416058,90.6207132355081,20,0
9.09375153033755,2.19475228083434,-7.69788957271589,35.9012476800891,64.6130291211388,10.4687282897956,6.07785364311167,13.7763535110978,0.65723757877123,98.9027520009901,4303.48003186134,4.89636245322869,90.6275854630601,20,0
9.09379933945174,2.19462292408285,-7.69941450162321,35.9014387676788,64.6157969008988,10.4678311221609,6.07724359432115,13.7772681447349,0.656258107008,98.9048751964314,4303.83511555559,4.89607816448293,90.6344473602549,20,0
9.09384704111688,2.19449370339952,-7.7009378973504,35.901629425639,64.6185612485352,10.4669343347347,6.07663379237687,13.7781814916715,0.655279326203186,98.906993618211,4304.18968595868,4.89579417783341,90.641298932609,20,0
9.09389463542767,2.19436461874515,-7.70245976014542,35.9018196543529,64.6213221654176,10.4660379280067,6.07602423764445,13.7790935525223,0.654301236480478,98.9091072705883,4304.54374329491,4.89551049318998,90.6481401856393,20,0
9.09394212247876,2.19423567008044,-7.70398009025803,35.9020094542032,64.6240796529167,10.4651419024656,6.07541493048859,13.7800043279025,0.653323837962944,98.9112161578134,4304.89728778899,4.89522711046231,90.6549711248641,20,0
9.09398950236475,2.19410685736612,-7.70549888793897,35.9021988255724,64.6268337124044,10.4642462585988,6.07480587127333,13.7809138184276,0.652347130772853,98.9133202841382,4305.25031966555,4.8949440295601,90.6617917558033,20,0
9.09403677518017,2.19397818056367,-7.70701615343961,35.9023877688428,64.629584345231,10.4633509968926,6.07419706036262,13.7818220247129,0.651371115030827,98.9154196538089,4305.60283914522,4.89466125039479,90.6686020839786,20,0
9.0940839410195,2.19384963963176,-7.7085318870021,35.9025762843964,64.6323315528259,10.4624561178321,6.07358849811789,13.7827289473647,0.650395790858511,98.9175142710716,4305.95484646108,4.89437877287147,90.6754021149105,20,0
9.09413099997709,2.19372123453085,-7.7100460889024,35.902764372615,64.6350753365617,10.4615616219012,6.07298018489996,13.7836345870203,0.649421158376072,98.9196041401669,4306.30634184021,4.89409659689932,90.6821918541268,20,0
9.09417795214731,2.19359296522332,-7.71155875939525,35.9029520338798,64.6378156977678,10.4606675095825,6.07237212107066,13.7845389442952,0.648447217701005,98.9216892653316,4306.65732550027,4.89381472239173,90.6889713071545,20,0
9.09422479762448,2.19346483166859,-7.71306989871363,35.9031392685721,64.6405526378534,10.4597737813575,6.07176430698968,13.7854420197843,0.647473968951601,98.9237696508016,4307.00779766994,4.89353314925558,90.6957404795164,20,0
9.09427153650283,2.19333683382688,-7.71457950712499,35.903326077073,64.6432861582038,10.4588804377061,6.07115674301588,13.7863438141147,0.646501412245016,98.9258453008113,4307.35775857584,4.89325187739944,90.7024993767419,20,0
9.09431816887653,2.1932089716584,-7.71608758488816,35.9035124597633,64.6460162602032,10.4579874791074,6.07054942950742,13.787244327904,0.64552954769789,98.9279162195923,4307.70720844439,4.89297090673198,90.7092480043605,20,0
9.09436469483969,2.19308124512418,-7.71759413226204,35.9036984170232,64.6487429452166,10.4570949060396,6.06994236682254,13.7881435617695,0.64455837542522,98.9299824113693,4308.05614749798,4.89269023716363,90.7159863679047,20,0
9.09441111448633,2.19295365418156,-7.71909914949617,35.9038839492333,64.6514662147073,10.4562027189791,6.06933555531617,13.7890415163187,0.643587895544215,98.9320438803696,4308.40457597557,4.89240986859656,90.7227144729053,20,0
9.09445742791044,2.19282619879328,-7.72060263688394,35.9040690567729,64.6541860699891,10.4553109184014,6.06872899534528,13.7899381922001,0.642618108166573,98.9341006308097,4308.75249409381,4.89212980094508,90.7294323249043,20,0
9.09450363520597,2.19269887891844,-7.72210459465555,35.904253740022,64.6569025124817,10.4544195047808,6.06812268726475,13.7908335900008,0.641649013405981,98.9361526669111,4309.0999020828,4.89185003411537,90.7361399294308,20,0
9.0945497364668,2.19257169451689,-7.72360502308402,35.9044379993603,64.6596155435807,10.4535284785905,6.06751663142882,13.7917277103488,0.64068061137516,98.9381999928917,4309.44680017012,4.89157056801525,90.7428372920238,20,0
9.09459573178673,2.19244464554841,-7.72510392243385,35.9046218351664,64.6623251646832,10.4526378403025,6.06691082819077,13.7926205538627,0.639712902185238,98.9402426129604,4309.79318858374,4.89129140255243,90.7495244182233,20,0
9.09464162125955,2.19231773197364,-7.72660129297083,35.9048052478198,64.6650313771638,10.4517475903872,6.06630527790406,13.7935121211616,0.638745885946662,98.9422805313312,4310.13906754765,4.89101253763647,90.7562013135688,20,0
9.09468740497891,2.19219095374957,-7.72809713495087,35.904988237699,64.6677341824959,10.4508577293148,6.06569998091874,13.7944024128549,0.637779562771698,98.9443137522111,4310.48443730168,4.89073397316889,90.7628679836011,20,0
9.09473308303846,2.19206431083847,-7.72959144867303,35.9051708051823,64.6704335820056,10.4499682575535,6.06509493758705,13.7952914295918,0.636813932767723,98.9463422798034,4310.82929806439,4.89045570906298,90.7695244338712,20,0
9.09477865553178,2.19193780319912,-7.73108423437424,35.9053529506479,64.6731295771226,10.4490791755704,6.0644901482591,13.7961791719613,0.635848996043251,98.9483661183101,4311.17365006684,4.89017774522416,90.7761706699189,20,0
9.09482412255243,2.19181143079177,-7.73257549233358,35.905534674474,64.6758221692305,10.4481904838317,6.06388561328498,13.7970656405927,0.634884752705375,98.9503852719332,4311.51749353408,4.88990008156127,90.7828066972913,20,0
9.09486948419384,2.1916851935732,-7.73406522281198,35.905715977038,64.6785113598085,10.4473021828024,6.06328133301162,13.797950836097,0.63392120286278,98.9523997448663,4311.86082870696,4.88962271797531,90.7894325215356,20,0
9.09491474054942,2.19155909150538,-7.73555342611246,35.9058968587173,64.6811971501899,10.4464142729465,6.06267730778791,13.7988347591241,0.632958346620114,98.9544095413035,4312.203655805,4.88934565437893,90.7960481482074,20,0
9.09495989171254,2.19143312454685,-7.73704010247661,35.9060773198894,64.6838795418115,10.4455267547265,6.06207353796088,13.7997174102645,0.631996184082936,98.9564146654383,4312.5459750601,4.88906889067706,90.8026535828544,20,0
9.09500493777649,2.19130729265674,-7.73852525218712,35.9062573609311,64.6865585360857,10.444639628604,6.06147002387672,13.800598790148,0.631034715355725,98.9584151214564,4312.88778670245,4.88879242677605,90.8092488310309,20,0
9.09504987883452,2.19118159579422,-7.74000887551955,35.9064369822191,64.6892341344274,10.4437528950395,6.06086676588086,13.8014788993963,0.630073940542502,98.9604109135453,4313.22909096232,4.88851626258227,90.815833898292,20,0
9.0950947149798,2.19105603391837,-7.74149097274977,35.9066161841299,64.6919063382523,10.4428665544922,6.06026376431805,13.8023577386306,0.629113859745701,98.962402045888,4313.56988806993,4.88824039800192,90.8224087901953,20,0
9.09513944630549,2.19093060698822,-7.74297154415439,35.9067949670398,64.6945751489779,10.4419806074202,6.05966101953214,13.8032353084724,0.628154473067809,98.9643885226643,4313.91017825612,4.88796483294111,90.8289735122978,20,0
9.09518407290464,2.19080531496273,-7.74445059001141,35.9069733313247,64.6972405680227,10.4410950542807,6.05905853186636,13.8041116095436,0.62719578061018,98.9663703480523,4314.24996175148,4.88768956730579,90.8355280701605,20,0
9.09522859487027,2.19068015780078,-7.74592811059966,35.9071512773605,64.6999025968087,10.4402098955289,6.058456301663,13.804986642466,0.626237782473368,98.9683475262274,4314.58923878723,4.88741460100171,90.8420724693453,20,0
9.09527301229535,2.19055513546122,-7.74740410619916,35.9073288055226,64.7025612367569,10.4393251316204,6.05785432926371,13.8058604078622,0.625280478757361,98.9703200613627,4314.9280095944,4.8871399339346,90.8486067154152,20,0
9.09531732527277,2.19043024790283,-7.74887857709069,35.9075059161864,64.7052164892933,10.4384407630083,6.05725261500925,13.8067329063544,0.624323869561408,98.9722879576271,4315.26627440468,4.88686556601005,90.8551308139361,20,0
9.09536153389541,2.1903054950851,-7.75035152355616,35.9076826097269,64.7078683558207,10.4375567901453,6.05665115924029,13.8076041385654,0.623367954982598,98.9742512191874,4315.60403344563,4.88659149713517,90.8616447704752,20,0
9.09540563825604,2.19018087696499,-7.75182294586898,35.9078588865189,64.7105168378135,10.4366732134829,6.05604996229539,13.8084741051093,0.622412735119951,98.9762098502101,4315.94128695629,4.88631772721149,90.8681485905975,20,0
9.09544963844739,2.19005639350104,-7.75329284433354,35.9080347469368,64.7131619366974,10.4357900334713,6.05544902451243,13.8093428066289,0.621458210070841,98.9781638548537,4316.27803517032,4.88604425614408,90.8746422798777,20,0
9.09549353456218,2.18993204465356,-7.75476121923464,35.9082101913552,64.7158036538559,10.4349072505595,6.05484834623007,13.8102102437471,0.620504379929343,98.9801132372804,4316.61427831252,4.88577108384193,90.8811258438899,20,0
9.09553732669303,2.18980783038017,-7.75622807083766,35.9083852201481,64.7184419907467,10.4340248651957,6.05424792778507,13.8110764170677,0.619551244791467,98.9820580016455,4316.95001661827,4.88549821020801,90.8875992882019,20,0
9.09558101493254,2.1896837506392,-7.75769339943929,35.9085598336895,64.7210769488032,10.4331428778267,6.05364776951336,13.8119413272244,0.6185988047514,98.983998152106,4317.28525032041,4.885225635147,90.8940626183915,20,0
9.09562459937327,2.1895598053898,-7.75915720532794,35.9087340323529,64.723708529439,10.4322612888985,6.05304787175112,13.8128049748413,0.617647059902765,98.9859336928096,4317.61997964813,4.88495335856528,90.9005158400351,20,0
9.09566808010765,2.18943599458767,-7.7606194887835,35.908907816512,64.72633673416,10.431380098856,6.05244823483127,13.8136673605346,0.616696010340206,98.9878646279111,4317.9542048457,4.88468138036162,90.9069589587113,20,0
9.09571145722811,2.18931231819436,-7.76208025012596,35.9090811865397,64.7289615643099,10.4304993081426,6.05184885908955,13.8145284849572,0.615745656153479,98.9897909615523,4318.28792613307,4.88440970044778,90.9133919800062,20,0
9.09575473082702,2.18918877616471,-7.76353948960701,35.9092541428092,64.7315830214234,10.429618917201,6.05124974485722,13.8153883486966,0.614795997436374,98.9917126978804,4318.62114375724,4.88413831872064,90.9198149094948,20,0
9.09579790099671,2.18906536846008,-7.7649972075576,35.9094266856932,64.7342011068484,10.4287389264728,6.05065089246841,13.8162469524148,0.613847034277569,98.9936298410353,4318.95385793871,4.88386723509158,90.9262277527686,20,0
9.09584096782944,2.18894209503518,-7.76645340423238,35.909598815564,64.7368158221207,10.4278593363982,6.05005230225294,13.8171042967008,0.61289876676932,98.9955423951554,4319.28606892495,4.88359644945716,90.9326305154077,20,0
9.0958839314174,2.1888189558504,-7.76790807996395,35.9097705327943,64.7394271686135,10.4269801474168,6.04945397454259,13.8179603822169,0.611951194998937,98.9974503643806,4319.61777694088,4.88332596172663,90.9390232030069,20,0
9.0959267918528,2.18869595086286,-7.76936123501901,35.9099418377556,64.7420351477987,10.4261013599664,6.04885590966722,13.8188152095616,0.611004319054985,98.9993537528404,4319.94898222358,4.88305577180192,90.9454058211503,20,0
9.09596954922775,2.18857308003031,-7.7708128697027,35.9101127308205,64.7446397611236,10.4252229744844,6.04825810795597,13.8196687793699,0.610058139025682,99.0012525646718,4320.27968500805,4.88278587958637,90.9517783754298,20,0
9.09601220363428,2.18845034331051,-7.77226298431304,35.91028321236,64.7472410100368,10.424344991407,6.04766056973739,13.820521092269,0.609112654998057,99.0031468040002,4320.60988552915,4.88251628498347,90.9581408714405,20,0
9.09605475516443,2.18832774066114,-7.77371157914803,35.910453282746,64.7498388959897,10.423467411169,6.04706329533917,13.8213721488854,0.608167867058398,99.0050364749556,4320.93958402231,4.88224698789632,90.9644933147777,20,0
9.09609720391014,2.18820527203981,-7.77515865450744,35.9106229423496,64.7524334204338,10.4225902342044,6.0464662850884,13.8222219498466,0.607223775292425,99.0069215816618,4321.26878072288,4.88197798822806,90.9708357110388,20,0
9.0961395499633,2.18808293740405,-7.77660421069157,35.9107921915414,64.7550245848243,10.4217134609461,6.0458695393113,13.82307049578,0.606280379784494,99.0088021282373,4321.59747586658,4.88170928588158,90.9771680658234,20,0
9.09618179341579,2.18796073671139,-7.77804824800205,35.9109610306925,64.7576123906152,10.4208370918259,6.04527305833346,13.8239177873133,0.605337680618732,99.0106781188053,4321.92566968934,4.88144088075974,90.9834903847313,20,0
9.0962239343594,2.18783866992004,-7.77949076674111,35.9111294601733,64.7601968392423,10.4199611272747,6.04467684248033,13.8247638250746,0.60439567787796,99.0125495574811,4322.25336242326,4.88117277276697,90.9898026733655,20,0
9.09626597288588,2.18771673698492,-7.7809317672029,35.9112974803543,64.7627779322298,10.4190855677216,6.04408089207425,13.8256086096832,0.603454371646365,99.0144164483809,4322.58055431529,4.8809049618004,90.9961049373292,20,0
9.09630790908693,2.18759493786576,-7.78237124972071,35.9114650916054,64.7653556709683,10.4182104135958,6.04348520743969,13.826452141795,0.602513762004435,99.016278795615,4322.90724559282,4.88063744776786,91.0023971822338,20,0
9.09634974305422,2.18747327251909,-7.78380921457142,35.9116322942964,64.7679300569432,10.4173356653247,6.042889788899,13.8272944220111,0.601573849033286,99.0181366032933,4323.23343649463,4.88037023057,91.0086794136838,20,0
9.09639147487934,2.18735174090202,-7.78524566207,35.9117990887971,64.7705010916161,10.4164613233349,6.04229463677387,13.828135450969,0.60063463281341,99.0199898755236,4323.55912725786,4.88010331010885,91.0149516372896,20,0
9.09643310465387,2.18723034297169,-7.78668059252465,35.911965475477,64.7730687764514,10.4155873880518,6.04169975138541,13.8289752292985,0.599696113424443,99.0218386164113,4323.88431811979,4.87983668628645,91.0212138586637,20,0
9.09647463246928,2.18710907868514,-7.78811400624363,35.9121314547054,64.7756331129145,10.4147138598998,6.0411051330538,13.829813757629,0.598758290945568,99.0236828300605,4324.20900931773,4.87957035900469,91.0274660834203,20,0
9.09651605841706,2.18698794799936,-7.78954590353663,35.9122970268512,64.7781941024722,10.4138407393023,6.04051078209858,13.8306510365904,0.597821165454945,99.025522520569,4324.53320108934,4.8793043281653,91.0337083171763,20,0
9.0965573825886,2.18686695087128,-7.79097628471419,35.9124621922833,64.7807517465924,10.4129680266818,6.03991669883868,13.8314870668128,0.596884737030052,99.027357692037,4324.85689367237,4.87903859366988,91.0399405655497,20,0
9.09659860507527,2.18674608725775,-7.79240515008792,35.9126269513703,64.7833060467453,10.4120957224592,6.03932288359209,13.8323218489266,0.59594900574757,99.0291883485592,4325.18008730494,4.87877315541989,91.0461628341604,20,0
9.09663972596837,2.18662535711559,-7.79383249997039,35.9127913044805,64.7858570044014,10.4112238270552,6.03872933667611,13.8331553835625,0.595013971683443,99.0310144942283,4325.50278222517,4.87850801331673,91.0523751286303,20,0
9.09668074535917,2.18650476040153,-7.79525833467511,35.9129552519823,64.788404621034,10.4103523408887,6.03813605840736,13.8339876713512,0.594079634912987,99.0328361331371,4325.82497867156,4.87824316726156,91.0585774545828,20,0
9.09672166333887,2.18638429707226,-7.79668265451664,35.9131187942437,64.7909488981156,10.4094812643781,6.03754304910177,13.834818712924,0.593145995511065,99.0346532693745,4326.1466768827,4.8779786171555,91.0647698176438,20,0
9.09676247999866,2.18626396708439,-7.79810545981059,35.9132819316321,64.7934898371231,10.4086105979404,6.03695030907437,13.8356485089124,0.592213053551234,99.036465907023,4326.4678770975,4.87771436289947,91.070952223442,20,0
9.09680319542964,2.18614377039447,-7.79952675087361,35.9134446645155,64.7960274395318,10.4077403419919,6.03635783863962,13.836477059948,0.591280809106593,99.0382740501717,4326.78857955496,4.8774504043943,91.0771246776062,20,0
9.09684380972289,2.18602370695976,-7.80094652802325,35.9136069932609,64.7985617068007,10.4068704969477,6.03576563811185,13.8373043666629,0.590349262249447,99.0400777028994,4327.10878449084,4.87718674154239,91.083287185768,20,0
9.09688432296943,2.18590377673436,-7.80236479156906,35.9137689182359,64.8010926404721,10.4060010632218,6.03517370780253,13.8381304296809,0.589418413053124,99.041876869288,4327.4284921546,4.87692337423904,91.0894397535606,20,0
9.09692473526022,2.18578397967772,-7.8037815418582,35.9139304398072,64.8036202419402,10.4051320412274,6.03458204802553,13.8389552496607,0.588488261586235,99.0436715534132,4327.74770277351,4.87666030239158,91.0955823866247,20,0
9.09696504668622,2.18566431574387,-7.80519677917493,35.9140915583415,64.8061445127533,10.4042634313765,6.0339906590915,13.8397788272005,0.5875588079208,99.0454617593501,4328.06641659606,4.87639752589524,91.1017150905906,20,0
9.09700525733827,2.18554478488902,-7.80661050386755,35.9142522742054,64.8086654543919,10.4033952340801,6.03339954131064,13.840601162959,0.586630052126623,99.0472474911712,4328.38463386384,4.87613504465005,91.1078378711034,20,0
9.09704536730723,2.18542538707094,-7.8080227162593,35.9144125877653,64.8111830682976,10.4025274497482,6.03280869499383,13.8414222575699,0.58570199427146,99.0490287529478,4328.70235481059,4.87587285855961,91.1139507338053,20,0
9.09708537668391,2.18530612224504,-7.80943341665494,35.9145724993871,64.8136973559801,10.4016600787901,6.03221812045024,13.8422421116488,0.584774634423695,99.0508055487459,4329.01957967903,4.87561096752219,91.1200536843367,20,0
9.09712528555904,2.18518699036732,-7.81084260538762,35.9147320094373,64.8162083189276,10.4007931216133,6.03162781798829,13.8430607258379,0.583847972650972,99.052577882637,4329.33630871025,4.87534937143743,91.126146728344,20,0
9.09716509402331,2.18506799139375,-7.81225028278351,35.9148911182813,64.8187159586275,10.3999265786252,6.03103778791581,13.8438781007718,0.582922009020251,99.0543457586815,4329.65254214527,4.87508807020494,91.1322298714754,20,0
9.0972048021674,2.18494912528102,-7.8136564491694,35.9150498262847,64.8212202765527,10.3990604502317,6.03044803054058,13.8446942370852,0.58199674359696,99.0561091809411,4329.96828022178,4.87482706372581,91.1383031193815,20,0
9.0972444100819,2.18483039198348,-7.81506110486436,35.9152081338131,64.8237212742351,10.3981947368378,6.02985854616833,13.8455091354049,0.581072176447833,99.0578681534784,4330.28352318731,4.87456635189606,91.1443664777121,20,0
9.09728391785735,2.18471179145767,-7.81646425021484,35.9153660412311,64.826218953146,10.3973294388475,6.02926933510497,13.8463227963832,0.580148307637103,99.0596226803455,4330.59827128132,4.8743059346165,91.1504199521252,20,0
9.09732332558425,2.18459332365863,-7.81786588554189,35.915523548904,64.8287133147982,10.3964645566638,6.02868039765502,13.8471352206469,0.579225137229457,99.0613727656005,4330.91252474892,4.87404581178471,91.1564635482756,20,0
9.0973626333531,2.18447498854431,-7.81926601118448,35.9156806571968,64.8312043606281,10.3956000906886,6.02809173412413,13.8479464088395,0.578302665285833,99.0631184132976,4331.22628382216,4.87378598330466,91.1624972718235,20,0
9.09740184125432,2.1843567860674,-7.82066462744746,35.9158373664735,64.8336920922134,10.394736041323,6.02750334481431,13.8487563615716,0.577380891871201,99.0648596274835,4331.53954875531,4.87352644906859,91.1685211284219,20,0
9.09744094937829,2.18423871618563,-7.82206173469842,35.915993677099,64.8361765109906,10.3938724089671,6.02691523002932,13.8495650795127,0.576459817046043,99.0665964122109,4331.85231978248,4.8732672089801,91.1745351237403,20,0
9.09747995781536,2.18412077885457,-7.82345733324513,35.9161495894372,64.8386576184616,10.3930091940198,6.02632739007186,13.8503725632744,0.575539440871466,99.0683287715241,4332.16459714495,4.87300826293787,91.1805392634387,20,0
9.09751886665581,2.18400297402737,-7.82485142342171,35.9163051038522,64.8411354161879,10.3921463968792,6.02573982524177,13.8511788134936,0.574619763409714,99.070056709469,4332.47638109541,4.87274961083524,91.1865335531833,20,0
9.09755767598986,2.18388530166163,-7.82624400559052,35.9164602207079,64.8436099056075,10.3912840179424,6.0251525358409,13.8519838308323,0.573700784719222,99.0717802300878,4332.78767186862,4.87249125257545,91.1925179986476,20,0
9.09759638590775,2.18376776171274,-7.82763508006224,35.9166149403675,64.8460810882282,10.3904220576056,6.02456552216984,13.8527876159031,0.572782504859049,99.0734993374171,4333.09846970634,4.87223318805685,91.1984926054981,20,0
9.09763499649963,2.18365035413367,-7.82902464717364,35.916769263195,64.8485489656144,10.3895605162638,6.02397878452643,13.8535901693435,0.571864923888938,99.0752140355002,4333.40877486177,4.8719754171724,91.2044573794073,20,0
9.09767350785558,2.18353307888185,-7.83041270729018,35.9169231895534,64.8510135392089,10.3886993943108,6.02339232321026,13.8543914918166,0.570948041865449,99.0769243283707,4333.71858757045,4.87171793982493,91.210412326054,20,0
9.09771192006571,2.18341593591245,-7.83179926072546,35.9170767198055,64.853474810523,10.3878386921402,6.02280613851991,13.8551915839357,0.570031858845539,99.078630220061,4334.02790807463,4.87146075591234,91.2163574511113,20,0
9.09775023322002,2.18329892517902,-7.83318430781929,35.9172298543144,64.8559327811051,10.3869784101439,6.02222023075177,13.8559904463392,0.569116374886619,99.0803317146048,4334.33673662463,4.8712038653289,91.2222927602581,20,0
9.09778844740849,2.18318204663727,-7.83456784893139,35.9173825934427,64.8583874524441,10.3861185487132,6.02163460020256,13.8567880796832,0.568201590044225,99.0820288160295,4334.64507346272,4.87094726797363,91.2282182591785,20,0
9.09782656272106,2.18306530024152,-7.83594988439631,35.9175349375527,64.860838826069,10.3852591082385,6.02104924716764,13.8575844845989,0.567287504373837,99.0837215283635,4334.95291883655,4.87069096374254,91.2341339535554,20,0
9.09786457924763,2.18294868594882,-7.83733041456497,35.9176868870069,64.8632869034342,10.3844000891089,6.02046417194362,13.8583796617326,0.566374117928319,99.0854098556326,4335.26027298123,4.8704349525377,91.2400398490755,20,0
9.09790249707806,2.18283220371184,-7.83870943975649,35.9178384421672,64.8657316861157,10.3835414917125,6.01987937482403,13.8591736117001,0.565461430762298,99.0870938018582,4335.56713614989,4.87017923425143,91.245935951422,20,0
9.09794031630215,2.18271585348599,-7.84008696034198,35.9179896033958,64.8681731756058,10.3826833164369,6.01929485610265,13.859966335166,0.564549442928637,99.0887733710647,4335.87350858576,4.86992380878217,91.2518222662875,20,0
9.09797803700967,2.18259963522536,-7.84146297666035,35.9181403710542,64.870611373439,10.3818255636684,6.01871061607198,13.860757832763,0.563638154480259,99.0904485672691,4336.1793905373,4.86966867602535,91.2576987993636,20,0
9.09801565929034,2.18248354888674,-7.84283748906665,35.918290745504,64.8730462810761,10.3809682337926,6.01812665502598,13.8615481051386,0.562727565467299,99.0921193944884,4336.48478224062,4.86941383588253,91.263565556346,20,0
9.09805318323387,2.18236759442189,-7.84421049788403,35.9184407271066,64.8754779001137,10.3801113271934,6.01754297325471,13.86233715291,0.561817675942734,99.09378585674,4336.78968395293,4.86915928824399,91.2694225429265,20,0
9.09809060892987,2.1822517717874,-7.84558200349545,35.9185903162231,64.8779062320125,10.3792548442547,6.01695957104994,13.8631249767502,0.560908485955281,99.095447958034,4337.09409591237,4.86890503301084,91.2752697648096,20,0
9.09812793646797,2.18213608093781,-7.84695200622696,35.9187395132147,64.880331278296,10.3783987853593,6.01637644870254,13.8639115772769,0.559999995554563,99.0971057023854,4337.39801836373,4.86865107007958,91.281107227691,20,0
9.09816516593771,2.18202052182605,-7.84832050642939,35.918888318442,64.8827530405257,10.3775431508882,6.0157936065014,13.8646969551319,0.559092204790545,99.0987590937999,4337.70145155934,4.86839739934313,91.2869349372736,20,0
9.09820229742861,2.18190509440713,-7.84968750447246,35.9190367322656,64.8851715202047,10.3766879412225,6.01521104473562,13.8654811109739,0.558185113711431,99.1004081362841,4338.00439574379,4.86814402069907,91.2927528992652,20,0
9.0982393310301,2.18178979863469,-7.85105300070211,35.9191847550462,64.8875867188765,10.3758331567416,6.01462876369294,13.8662640454377,0.557278722365254,99.1020528338462,4338.3068511669,4.86789093404189,91.2985611193728,20,0
9.09827626683166,2.18167463446441,-7.85241699548016,35.9193323871439,64.8899986380278,10.3749787978244,6.01404676366178,13.8670457591731,0.556373030797772,99.1036931904881,4338.60881806968,4.8676381392707,91.304359603307,20,0
9.09831310492269,2.18155960184975,-7.8537794891451,35.9194796289188,64.8924072792074,10.3741248648487,6.01346504492886,13.8678262528069,0.555468039055256,99.1053292102088,4338.9102967014,4.86738563627966,91.3101483567757,20,0
9.09834984539253,2.18144470074479,-7.85514048206142,35.9196264807309,64.8948126439436,10.3732713581912,6.01288360778028,13.8686055269903,0.55456374718392,99.1069608970097,4339.21128730973,4.8671334249642,91.3159273854926,20,0
9.09838648833048,2.18132993110423,-7.85649997458717,35.9197729429399,64.8972147337498,10.3724182782281,6.01230245250218,13.8693835823674,0.553660155228044,99.1085882548879,4339.51179013896,4.86688150522133,91.3216966951754,20,0
9.09842303382583,2.18121529288067,-7.85785796707273,35.9199190159054,64.8996135501942,10.3715656253341,6.01172157937867,13.8701604195749,0.552757263232934,99.1102112878379,4339.81180544261,4.8666298769432,91.3274562915403,20,0
9.09845948196776,2.18110078602802,-7.85921445989396,35.9200646999868,64.9020090948062,10.3707133998834,6.01114098869368,13.8709360392726,0.551855071242755,99.1118299998536,4340.11133346997,4.866378540025,91.3332061803106,20,0
9.09849583284547,2.18098641050158,-7.86056945341147,35.9202099955432,64.9044013690815,10.369861602249,6.01056068073149,13.8717104421052,0.550953579299119,99.113444394925,4340.41037446316,4.86612749436499,91.3389463672106,20,0
9.09853208654815,2.18087216625517,-7.86192294796939,35.9203549029337,64.906790374559,10.3690102328032,6.00998065577545,13.8724836287009,0.550052787444315,99.1150544770411,4340.70892866938,4.86587673985813,91.3446768579609,20,0
9.09856824316488,2.18075805324043,-7.86327494393032,35.9204994225172,64.9091761128287,10.368159291917,6.00940091410621,13.8732555997058,0.549152695721091,99.1166602501911,4341.00699634627,4.86562627639452,91.3503976582888,20,0
9.09860865833918,2.18063141230782,-7.86462544168199,35.9206435546524,64.9118242820023,10.3673096800379,6.00881694807123,13.8740263557882,0.548239229590365,99.1182617183597,4341.40073473304,4.86534778197828,91.3561087739265,20,0
9.09864663350057,2.18050605202823,-7.8661242682204,35.9208046622858,64.9145272350146,10.3664604737129,6.00826394763715,13.8749412162916,0.547366128555552,99.1200518031759,4341.69077805913,4.86507187848089,91.361768460552,20,0
9.09867932033947,2.18038473255035,-7.86760800438844,35.9209560427684,64.9171713970412,10.3656112431147,6.00779170957759,13.8758719520256,0.546569849091725,99.1217338085379,4341.90472211612,4.86480430315868,91.3675354968255,20,0
9.09871081960551,2.18025710492879,-7.86904397751113,35.9210863420175,64.9199393461704,10.3647616996992,6.00737846774007,13.8768356870887,0.545792202861719,99.1231815779726,4342.15215282723,4.86452206490849,91.3735194983895,20,0
9.09874097114141,2.18012276072226,-7.87055468255113,35.9212119069233,64.9228442168644,10.3639092951468,6.00701917417115,13.8779331502912,0.545003219312719,99.1245767435923,4342.41418048945,4.86422429399927,91.3795511016204,20,0
9.09876958190281,2.17998277328705,-7.87214496466891,35.9213320990929,64.9258703067558,10.363053578735,6.00671135020968,13.8791641388401,0.54419338208487,99.1259122121436,4342.6775830983,4.86391341757698,91.3855421954301,20,0
