Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.09879647283851,2.17983864634074,-7.87380212861416,35.9214461490424,64.9289920802107,10.3621958553927,6.00645524463175,13.8805134788238,0.543367891148421,99.1271794338047,4342.93396253177,4.86359280253699,91.3914640390293,20,0
9.09882152675771,2.17969172242953,-7.87550838208421,35.9215533430731,64.93218408038,10.3613379205776,6.0062522393107,13.881963626716,0.542536827136814,99.1283704785897,4343.17957195203,4.86326544451674,91.397331068679,20,0
9.09884472338233,2.17954293497375,-7.87724783758972,35.92165321408,64.93542581824,10.3604810727588,6.00610303390175,13.8835000769004,0.541707864857358,99.1294801564442,4343.41448517636,4.86293342864393,91.4031723692782,20,0
9.09886613818386,2.17939284888017,-7.8790094485463,35.9217456812755,64.9387022939314,10.3596257952473,6.00600652475748,13.8851124824481,0.54088359434877,99.1305075697274,4343.64086013098,4.86259803057856,91.4090103182931,20,0
9.0988859175833,2.17924183597216,-7.88078652956159,35.9218310455483,64.9420020467827,10.3587719560019,6.00595958114508,13.8867930543191,0.540062441748489,99.1314560616476,4343.86126912932,4.86226011156029,91.4148525765197,20,0
9.0989042494559,2.17909024291877,-7.88257468021447,35.9219098906022,64.945314802943,10.3579191928596,6.00595744382554,13.8885342613596,0.539241055121693,99.1323321178022,4344.0777245918,4.86192049106749,91.4206946131923,20,0
9.09892134137363,2.17893847908734,-7.88436979703016,35.9219829653796,64.948629998415,10.3570672210876,6.00599433346559,13.8903272408557,0.538416387498671,99.1331440597732,4344.29146254285,4.8615801381864,91.4265265904454,20,0
9.09893740976192,2.17878702152801,-7.88616703314131,35.9220510973312,64.9519364626394,10.3562159596516,6.00606396342664,13.8921613666069,0.537586690295598,99.1339010814575,4344.50319477062,4.86124017817637,91.4323394424748,20,0
9.09895267683687,2.17863637236249,-7.88796073904911,35.922115149193,64.9552228974851,10.3553655038194,6.00615984057845,13.8940247024757,0.536751494019256,99.1346127688113,4344.71347764914,4.86090179430095,91.4381278177717,20,0
9.09896737032046,2.17848700842645,-7.8897449670921,35.9221760067784,64.9584786004289,10.3545160280923,6.00627538680499,13.8959048076705,0.535911068868074,99.1352889642043,4344.9229657493,4.8605661139129,91.4438900723703,20,0
9.09898172222717,2.17833934760314,-7.89151406783992,35.9222345778426,64.9616940304886,10.3536676951681,6.00640397553229,13.8977894546449,0.535065854614288,99.135939753807,4345.13248355938,4.86023413269827,91.4496267296759,20,0
9.09899596538953,2.17819373750885,-7.89326308897995,35.9222917872467,64.9648610687433,10.3528206082323,6.00653896672867,13.8996670645122,0.534216128244282,99.1365754138523,4345.34296343398,4.8599066890134,91.4553388297639,20,0
9.09901032825542,2.17805045984841,-7.8949879095556,35.9223485631084,64.9679730244067,10.3519748069975,6.00667378004772,13.9015268762843,0.533361942545127,99.1372062567602,4345.55533603507,4.85958447298856,91.4610269574258,20,0
9.09902502924971,2.17790974035161,-7.89668518861617,35.9224058160627,64.9710245175677,10.3511302883568,6.00680200466678,13.9033589686639,0.532503231183853,99.1378424006964,4345.77044053707,4.85926804780719,91.4666910550703,20,0
9.09904027182649,2.17777175690704,-7.89835224772816,35.9224644167871,64.9740113536764,10.3502870308168,6.00691752311434,13.9051542523949,0.531639950857766,99.1384935198571,4345.98898187343,4.85895786682106,91.4723307229153,20,0
9.09905624075696,2.17763664324944,-7.89998697480058,35.9225251762786,64.9769304444479,10.3494450102542,6.00701462522113,13.9069044979149,0.530772175976836,99.1391686253179,4346.21152902387,4.85865428079285,91.4779456319422,20,0
9.09907309965277,2.17750448914239,-7.90158778055854,35.9225888310568,64.9797797755791,10.3486042044716,6.00708809817064,13.9086024057797,0.529900122757454,99.1398759006314,4346.43853379325,4.85835753750062,91.4835358025521,20,0
9.09909098943616,2.17737533944924,-7.90315359652283,35.922656033292,64.9825583930391,10.3477645903031,6.00713328999183,13.9102416946935,0.529024122020985,99.1406225921335,4346.67035098503,4.85806777909007,91.4891016793538,20,0
9.09911002743802,2.17724919411625,-7.90468388615483,35.9227273447064,64.9852663787381,10.3469261386151,6.00714615096877,13.9118171761467,0.528144573601082,99.1414149411822,4346.90725019563,4.85778504166821,91.4946440562274,20,0
9.0991303069186,2.1771260099778,-7.90617864518731,35.9228032329797,64.9879047992547,10.346088810962,6.00712325931039,13.9133247961561,0.52726190767595,99.1422581442192,4347.14941854501,4.85750925912035,91.5001639463966,20,0
9.09915189693975,2.17700570423276,-7.90763838035434,35.9228840698383,64.9904756270449,10.3452525591449,6.00706183572834,13.9147616396647,0.526376563171198,99.1431563315372,4347.39695877017,4.8572402707705,91.5056624711069,20,0
9.09917484260063,2.17688815895092,-7.90906406830283,35.9229701305474,64.9929816419948,10.344417327029,6.00695974892704,13.9161259040312,0.525488980945624,99.1441125616373,4347.64988759351,4.85697783143047,91.5111407969041,20,0
9.09919916566554,2.17677322593808,-7.91045710227957,35.9230615948493,64.9954263235873,10.3435830532813,6.00681551207629,13.9174168512066,0.524599604081118,99.1451288316587,4347.90813731769,4.85672162233356,91.5166001154215,20,0
9.09922486558745,2.17666073153178,-7.91181923454496,35.9231585494684,64.997813741452,10.3427496739008,6.00662826963651,13.9186347466213,0.523708878243838,99.1462061052049,4348.17156123704,4.8564712619985,91.5220416437241,20,0
9.09925192089375,2.17655048122517,-7.91315251959281,35.9232609921913,65.0001484470124,10.3419171240349,6.00639777429791,13.9197807892293,0.522817248551689,99.1473443576808,4348.43994171091,4.85622631679686,91.5274666248868,20,0
9.09928029087096,2.1764422640787,-7.91445925938763,35.9233688373909,65.0024353691006,10.3410853391076,6.0061243547546,13.9208570336855,0.521925153237532,99.1485426376768,4348.71299957166,4.85598631112701,91.532876318389,20,0
9.09930991747457,2.17633585703321,-7.91574195110286,35.9234819227438,65.0046797121713,10.3402542555581,6.00580887560068,13.9218663058575,0.521033015849696,99.1497991415978,4348.99040352042,4.8557507374374,91.5382719810588,20,0
9.09934072739887,2.17623102914839,-7.91700323601418,35.923600016843,65.0068868572289,10.3394238114735,6.00545269083943,13.9228121116149,0.520141237819189,99.1511112982557,4349.27177911287,4.85551906613948,91.5436548435486,20,0
9.0993726342521,2.17612754573594,-7.91824584926673,35.9237228274504,65.0090622660808,10.3385939472644,6.0050575924954,13.9236985401062,0.519250192497452,99.1524758605604,4349.55671735253,4.85529075532876,91.5490260876409,20,0
9.09940554079156,2.17602517232173,-7.91947257087969,35.9238500101674,65.0112113900623,10.3377646063989,6.00462575568326,13.9245301633751,0.518360220925047,99.1538890018597,4349.84478301566,4.85506526015388,91.5543868276248,20,0
9.09943934117921,2.17592367834315,-7.92068617876907,35.9239811773455,65.0133395850597,10.33693573613,6.00415968129687,13.9253119344523,0.517471629030297,99.1553464149503,4350.13552286613,4.85484204161394,91.5597380965557,20,0
9.09947392322159,2.17582284052523,-7.92188940490189,35.9241159070781,65.0154520338435,10.3361072881371,6.00366213737703,13.9260490861988,0.516584685809562,99.1568434119788,4350.42847370825,4.85462057464774,91.5650808365852,20,0
9.09950917055994,2.17572244587854,-7.92308489525089,35.9242537521296,65.0175536770413,10.3352792190318,6.0031361001237,13.9267470326279,0.51569962213722,99.1583750236626,4350.72317021185,4.8544003553786,91.5704158921034,20,0
9.0995449647772,2.17562229431333,-7.92427517422931,35.9243942486657,65.0196491528318,10.3344514907139,6.00258469550766,13.927411274353,0.514816630077746,99.1599360962855,4351.019152276,4.8541809074942,91.5757440047037,20,0
9.09958118739296,2.17552220084762,-7.92546261366766,35.924536924653,65.0217427460749,10.3336240705901,6.00201114237461,13.9280473091753,0.513935862705694,99.1615213850328,4351.31597182654,4.85396178770319,91.5810658096178,20,0
9.09961772171978,2.17542199741127,-7.92664940660308,35.9246813078103,65.0238383468305,10.3327969316778,6.00141869787586,13.9286605489777,0.513057434486655,99.1631256423369,4351.61319893887,4.85374259026569,91.586381833656,20,0
9.09965445456015,2.17532153425529,-7.92783754585389,35.9248269330091,65.0259394180576,10.3319700526106,6.00081060598404,13.9292562437298,0.512181422265371,99.1647437001013,4351.9104271965,4.85352295061167,91.5916924948194,20,0
9.09969127772684,2.17522068096597,-7.92902880727291,35.9249733490369,65.0280489725313,10.3311434175631,6.00019004973245,13.929839413257,0.511307866841094,99.1663705448546,4352.20727827862,4.85330254804073,91.5969981037365,20,0
9.09972808937472,2.17511932709354,-7.93022473768394,35.9251201246571,65.0301695587144,10.3303170160964,5.99956010770643,13.9304147874164,0.510436775058281,99.1680013850789,4352.5034057827,4.85308110752004,91.602298866883,20,0
9.09976479513571,2.17501738242005,-7.93142664738667,35.925266853918,65.032303254946,10.3294908429316,5.99892371520997,13.9309867550931,0.509568122325277,99.1696317102,4352.79849823678,4.85285840063188,91.6075948913918,20,0
9.09980130905264,2.17491477687077,-7.93263560694027,35.9254131606755,65.034451671926,10.328664897656,5.99828363040103,13.9315593221502,0.508701855460004,99.1712573408386,4353.09228138339,4.85263424567842,91.6128861912129,20,0
9.09983755431099,2.17481146011199,-7.93385244817279,35.9255587023156,65.036615962392,10.3278391843685,5.99764240560597,13.9321360785738,0.507837895777641,99.1728744701732,4353.38451968368,4.8524085070371,91.6181726943407,20,0
9.09987346377105,2.17470740085541,-7.93507776890868,35.9257031726694,65.0387968376008,10.327013711276,5.99700236391436,13.9327201745147,0.506976142353494,99.1744796963265,4353.67501710116,4.85218109381139,91.6234542508684,20,0
9.09990898030617,2.17460258590505,-7.93631194117921,35.9258463041353,65.0409945897528,10.3261884902509,5.99636558106522,13.9333143050936,0.506116475396823,99.1760700459477,4353.96361719047,4.85195195785731,91.6287306416784,20,0
9.09994405695514,2.17449701898153,-7.93755512248532,35.9259878690249,65.0432091195518,10.325363536361,5.99573387254901,13.9339207035505,0.505258759677872,99.177642989166,4354.25020253757,4.8517210912645,91.6340015875864,20,0
9.09997865689972,2.17439071935628,-7.93880726970406,35.9261276801708,65.04543996815,10.3245388673816,5.99510878576297,13.9345411422531,0.504402847954111,99.1791964463421,4354.53469362079,4.85148852336593,91.6392667587678,20,0
9.10001275328026,2.17428372033885,-7.94006815525222,35.926265590836,65.0476863524567,10.3237145033003,5.99449159699822,13.9351769410152,0.503548584337864,99.1807287870668,4354.81704712322,4.85125431737538,91.6445257843111,20,0
9.10004632886405,2.17417606764608,-7.94133738499499,35.9264014939783,65.0499472031644,10.322890465821,5.99388331296041,13.9358289819932,0.502695807559235,99.182238821981,4355.09725378721,4.85101856671963,91.6497782617237,20,0
9.10007937558234,2.17406781768479,-7.94261441755845,35.9265353209278,65.0522212047538,10.3220667778794,5.99328467646512,13.9364977305189,0.501844354075786,99.183725788087,4355.37533590524,4.85078139113928,91.6550237662538,20,0
9.10011189395334,2.17395903579717,-7.94389858467446,35.9266670395413,65.0545068362788,10.32124346317,5.99269617593177,13.9371832611396,0.500994060983146,99.1851893282362,4355.65134444672,4.85054293267241,91.6602618598789,20,0
9.10014389240865,2.17384979448589,-7.94518911196974,35.9267966519014,65.0568024126365,10.3204205456991,5.99211805824046,13.9378852879015,0.500144768701375,99.1866294655709,4355.92535594882,4.85030335156212,91.6654920998219,20,0
9.10017538654122,2.17374017165134,-7.94648514000255,35.9269241916319,65.0591061254874,10.319598049362,5.99155034449399,13.938603198243,0.499296323407577,99.1880465736876,4356.19746923879,4.8500628221659,91.6707140465115,20,0
9.10020639829266,2.17363024887746,-7.9477857451576,35.9270497208993,65.0614160830112,10.3187759975556,5.99099284822904,13.9393360896516,0.498448579189869,99.1894413433259,4356.46780201762,4.84982152895149,91.6759272708923,20,0
9.10023695509783,2.17352010977874,-7.94908995997235,35.9271733271739,65.0637303482182,10.3179544128261,5.99044519559186,13.9400828082014,0.497601399915027,99.190814746377,4356.7364874164,4.84957966261248,91.6811313610025,20,0
9.10026708900345,2.17340983844577,-7.95039679273992,35.9272951198197,65.0660469749246,10.317133316557,5.98990684702352,13.9408419883318,0.496754660792419,99.1921679979965,4357.00367052229,4.84933741639108,91.6863259277856,20,0
9.10029683577726,2.1732995179879,-7.95170524594931,35.9274152265809,65.0683640414769,10.3163127286982,5.9893771199736,13.9416120929728,0.495908249643094,99.1935025175653,4357.26950501219,4.84909498260954,91.6915106100757,20,0
9.10032623402263,2.17318922920566,-7.9530143335765,35.9275337900314,65.0706796814044,10.3154926675392,5.9888552122074,13.9423914535501,0.495062067864239,99.1948198892374,4357.53414988513,4.84885254948682,91.6966850787701,20,0
9.10035532431299,2.1730790494022,-7.95432309684105,35.9276509640458,65.0729921108346,10.3146731495257,5.98834022528968,13.9431783090484,0.494216031096357,99.1961218227307,4357.79776633856,4.84861029826542,91.7018490401516,20,0
9.10038414835857,2.17296905133537,-7.95563061831615,35.9277669103493,65.0752996526471,10.3138541891188,5.98783118784081,13.9439708436058,0.493370069610535,99.1974101149923,4358.06051486468,4.84836840065506,91.7070022383712,20,0
9.10041274821658,2.17285930232425,-7.956936034374,35.9278817951959,65.0776007570058,10.313035798698,5.98732707820898,13.9447672222148,0.4925241284256,99.1986866132878,4358.32255257214,4.84812701662818,91.71214445713,20,0
9.10044116555467,2.1727498635144,-7.95823854580061,35.9279957862215,65.0798940182109,10.3122179885045,5.98682684623827,13.9455656240096,0.491678167170278,99.1999531802391,4358.5840307499,4.84788629257877,91.7172755205816,20,0
9.10046944097579,2.1726407892902,-7.95953742652978,35.9281090495073,65.0821781881455,10.3114007666237,5.98632943382921,13.9463642727681,0.490832159720242,99.2012116611919,4358.84509275088,4.84764635982188,91.7223952934888,20,0
9.10049761341073,2.17253212685601,-7.96083203063233,35.9282217468894,65.0844521857668,10.3105841390041,5.9858337940729,13.9471614644615,0.489986093617972,99.2024638543272,4359.10587210854,4.847407333484,91.727503680713,20,0
9.10052571958362,2.17242391595306,-7.96212179730594,35.928334033538,65.086715103508,10.3097681095094,5.98533890872744,13.9479555913788,0.489139969316795,99.2037114837558,4359.36649100807,4.8471693117126,91.7326006260531,20,0
9.10055379355341,2.17231618872947,-7.96340625425108,35.9284460558262,65.0889662100835,10.3089526800015,5.984843803893,13.9487451629785,0.488293799262237,99.2049561758468,4359.62705902909,4.8469323752447,91.7376861105465,20,0
9.10058186633358,2.17220896973957,-7.96468501923283,35.9285579495037,65.0912049503378,10.3081378504493,5.98434756375269,13.9495288231258,0.487447606843602,99.2061994389303,4359.88767221149,4.84669658728271,91.7427601502649,20,0
9.10060996559027,2.17210227607461,-7.96595780010682,35.9286698381806,65.0934309420365,10.307323619061,5.9838493423099,13.9503053638595,0.486601425239371,99.2074426464512,4360.14841239239,4.84646199368233,91.7478227936962,20,0
9.10063811541807,2.17199611760143,-7.96722439328511,35.9287818321243,65.095643970189,10.306509982435,5.98334837306936,13.951073735595,0.485755296186767,99.2086870236038,4360.40934684877,4.84622862340102,91.7528741187772,20,0
9.10066633619163,2.17189049730863,-7.96848468092082,35.9288940273667,65.0978439788723,10.305696935727,5.98284397666691,13.9518330539902,0.484909268696811,99.2099336374079,4360.67052818668,4.84599648920543,91.7579142296612,20,0
9.10069464448956,2.17178541173312,-7.96973862681364,35.9290065051121,65.1000310612343,10.3048844728268,5.98233556646113,13.9525826034806,0.48406339774516,99.2111833901346,4360.9319945159,4.84576558857738,91.7629432532822,20,0
9.10072305308696,2.17168085147231,-7.97098627136165,35.9291193314348,65.1022054474915,10.304072586545,5.9818226521657,13.9533218378228,0.483217742954594,99.212437015942,4361.19376981228,4.84553590482904,91.767961335801,20,0
9.10075157101139,2.17157680174918,-7.97222772549435,35.9292325572487,65.1043674917557,10.3032612688023,5.98130484159401,13.9540503776601,0.482372367299774,99.2136950805407,4361.45586451569,4.84530740835358,91.7729686389796,20,0
9.10078020365679,2.1714732430302,-7.97346316397596,35.9293462185314,65.106517657628,10.3024505108187,5.98078184063706,13.95476800557,0.481527335848739,99.2149579836823,4361.71827628956,4.84508005801008,91.7779653365729,20,0
9.10080895294922,2.17137015167218,-7.97469281807957,35.9294603367779,65.1086565031617,10.3016403033035,5.98025345159897,13.9554746587166,0.480682714562477,99.2162259641993,4361.98099095505,4.84485380258773,91.7829516107811,20,0
9.10083781755791,2.1712675005917,-7.97591696791699,35.9295749196613,65.1107846652973,10.3008306366361,5.97971957004182,13.956170419516,0.479838569163292,99.217499107348,4362.24398355018,4.84462858233422,91.787927648826,20,0
9.10086679314474,2.17116525994786,-7.97713593449629,35.9296899618747,65.112902844008,10.3000215010408,5.979180180311,13.9568555045381,0.478994964090475,99.2187773541629,4362.50721946527,4.84440433052541,91.7928936396856,20,0
9.10089587264538,2.17106339781193,-7.9783500716224,35.9298054461246,65.1150117867882,10.2992128867513,5.97863534989807,13.9575302519334,0.478151961554602,99.2200605124961,4362.77065568964,4.8441809750164,91.7978497710418,20,0
9.10092504657497,2.17096188082785,-7.97955975794832,35.9299213442528,65.1171122733432,10.2984047841621,5.97808522282776,13.9581951078464,0.477309620693063,99.2213482694758,4363.03424209493,4.84395843978045,91.8027962264785,20,0
9.10095430335162,2.17086067485019,-7.98076538913648,35.9300376184539,65.119205100815,10.2975971839679,5.97753001225408,13.9588506119642,0.476467996838949,99.222640205043,4363.29792272993,4.84373664640481,91.8077331829413,20,0
9.10098362963105,2.17075974554415,-7.98196737028263,35.930154222565,65.1212910699188,10.2967900772856,5.97696999243783,13.9594973825367,0.475627140905203,99.223935806278,4363.56163713691,4.84351551550669,91.8126608084968,20,0
9.10101301064613,2.17065905895025,-7.98316610879209,35.9302711034,65.1233709718891,10.2959834557611,5.97640549029256,13.9601361012299,0.474787098886111,99.2252344822222,4363.82532162754,4.84329496807407,91.8175792604012,20,0
9.1010424305451,2.17055858199456,-7.98436200767196,35.9303882021019,65.1254455767162,10.2951773116607,5.97583687665804,13.9607674979645,0.473947911475193,99.2265355789098,4364.08891055096,4.84307492668709,91.8224886834888,20,0
9.1010718727234,2.17045828295659,-7.98555545946959,35.930505455492,65.1275156223427,10.2943716379444,5.9752645574805,13.9613923361276,0.473109613795827,99.227838394356,4364.3523374667,4.8428553166451,91.8273892088811,20,0
9.10110132014377,2.17035813187388,-7.98674684071221,35.9306227973916,65.1295818053638,10.2935664283226,5.97468896504057,13.9620113981927,0.472272235244986,99.2291421932401,4364.61553627136,4.84263606695158,91.8322809530101,20,0
9.10113075564032,2.17025810089359,-7.98793650709837,35.9307401598984,65.1316447729386,10.2927616772964,5.97411054937879,13.9626254721389,0.471435799441394,99.2304462210939,4364.87844221859,4.84241711117866,91.837164016961,20,0
9.10116016220278,2.17015816455694,-7.98912478931646,35.930857474598,65.1337051162855,10.2919573801815,5.97352977003493,13.9632353386953,0.470600324270833,99.2317497177554,4365.14099287406,4.84219838817806,91.8420384861119,20,0
9.1011895232376,2.17005830003233,-7.99031198966196,35.9309746736965,65.1357633653286,10.2911535331181,5.9729470882271,13.9638417596969,0.469765822020634,99.2330519299615,4365.40312892996,4.84197984267341,91.8469044300545,20,0
9.10121882280337,2.16995848728459,-7.99149837926177,35.9310916910622,65.1378199848635,10.2903501330647,5.97236295956293,13.9644454674889,0.468932299598691,99.2343521229133,4365.66479491984,4.84176142570455,91.851761902775,20,0
9.10124804581852,2.16985870918202,-7.99268419605852,35.9312084631624,65.139875372157,10.2895471777813,5.97177782735582,13.9650471556214,0.468099758822063,99.2356495906936,4365.925939841,4.84154309492701,91.8566109430846,20,0
9.1012771782399,2.16975895155677,-7.99386964353255,35.9313249298924,65.1419298555985,10.2887446657977,5.97119211662749,13.9656474708884,0.467268196766383,99.2369436654712,4366.18651762535,4.84132481480089,91.8614515752597,20,0
9.10130620721144,2.16965920320594,-7.99505488997795,35.9314410352864,65.1439836947616,10.2879425963745,5.97060622883373,13.9662470066054,0.466437606169109,99.2382337254046,4366.44648751705,4.84110655664037,91.8662838098683,20,0
9.10133512118265,2.16955945584618,-7.99624006848421,35.9315567281099,65.14603708151,10.2871409694525,5.97002053735145,13.9668462973179,0.465607975871364,99.2395192012212,4366.70581433224,4.8408882985523,91.8711076447653,20,0
9.10136390999721,2.16945970402649,-7.99742527746844,35.9316719623326,65.148090142083,10.2863397855968,5.9694353837499,13.9674458148199,0.464779291292814,99.2407995814738,4366.96446859686,4.84067002527403,91.8759230662126,20,0
9.10139256495234,2.16935994499441,-7.99861058170558,35.931786697481,65.1501429402578,10.2855390459327,5.96885107483774,13.9680459654555,0.463951534925172,99.2420744164551,4367.22242661034,4.84045172789998,91.8807300501115,20,0
9.10142107883017,2.16926017853672,-7.999796013913,35.9319008988742,65.1521954810755,10.2847387520787,5.96826788049322,13.9686470887507,0.463124686836807,99.2433433208242,4367.479670379,4.84023340354402,91.8855285633047,20,0
9.10144944590266,2.16916040678651,-8.00098157663672,35.9320145377503,65.1542477153664,10.2839389060766,5.9676860322482,13.9692494571299,0.462298725180915,99.2446059750029,4367.73618746982,4.84001505491981,91.8903185649288,20,0
9.10147766191185,2.16906063400216,-8.00216724454049,35.9321275912847,65.1562995449158,10.2831395103179,5.96710572258809,13.9698532767887,0.461473626696318,99.245862125385,4367.99197080804,4.8397966898517,91.8951000077936,20,0
9.10150572402763,2.16896086633658,-8.00335296702582,35.932240042512,65.1583508278229,10.2823405674721,5.96652710494027,13.9704586896139,0.460649367192445,99.2471115834671,4368.24701836788,4.83957832075793,91.8998728397589,20,0
9.10153363078542,2.16886111158617,-8.00453867097121,35.9323518801576,65.1604013843582,10.281542080415,5.96595029429039,13.9710657759115,0.459825922015568,99.2483542239736,4368.5013328263,4.83935996408238,91.9046370050831,20,0
9.10156138200618,2.16876137893367,-8.00572426371099,35.9324630983888,65.1624510029362,10.280744052158,5.96537536837246,13.9716745580014,0.459003266485695,99.2495899820982,4368.75492116145,4.83914163970784,91.9093924457341,20,0
9.10158897870134,2.16866167868988,-8.00690963608906,35.9325736964964,65.1644994461057,10.2799464857827,5.96480236937731,13.9722850044615,0.458181376302832,99.2508188499604,4369.00779419886,4.83892337036207,91.9141391026329,20,0
9.10161642296554,2.16856202202961,-8.00809466552499,35.9326836785154,65.1665464566889,10.2791493843763,5.96423130609924,13.9728970349023,0.457360227916013,99.2520408723932,4369.25996615806,4.83870518100675,91.9188769168233,20,0
9.10164371785945,2.16846242074166,-8.00927921915149,35.9327930527979,65.1685917635535,10.2783527509757,5.96366215647049,13.9735105252507,0.45653979885077,99.2532561421993,4369.51145414522,4.83848709825487,91.923605830549,20,0
9.10167086728578,2.16836288698361,-8.01046315678298,35.9329018315456,65.1706350873021,10.2775565885121,5.96309487040401,13.9741253132535,0.45572006799614,99.2544647949513,4369.76227764621,4.8382691497957,91.9283257882242,20,0
9.10169787586065,2.16826343304444,-8.01164633383064,35.9330100303164,65.1726761457676,10.276760899765,5.96252937286988,13.9747412042346,0.454901015847668,99.2556670035154,4370.01245804368,4.83805136383553,91.9330367372991,20,0
9.10172474878296,2.16816407113386,-8.01282860412317,35.9331176675105,65.1747146588576,10.2759656873205,5.96196556715523,13.9753579769931,0.454082624703915,99.2568629723394,4370.2620180927,4.83783376859642,91.9377386290082,20,0
9.10175149170398,2.16806481317582,-8.01400982241051,35.9332247638507,65.1767503533484,10.2751709535368,5.96140333821938,13.9759753895657,0.453264878821699,99.258052931674,4370.51098146397,4.83761639182374,91.9424314189945,20,0
9.10177811059939,2.16796567063333,-8.01518984681968,35.9333313418625,65.1787829668965,10.2743767005157,5.96084255609998,13.9765931850391,0.452447764523413,99.2592371318052,4370.7593722664,4.83739926036298,91.9471150678211,20,0
9.10180461164555,2.16786665434743,-8.01636854093749,35.933437425364,65.1808122517622,10.2735829300801,5.96028307930072,13.9772110970375,0.451631270264841,99.2604158373783,4371.00721462038,4.83718239976889,91.9517895413515,20,0
9.10183100110175,2.16776777440047,-8.01754577572683,35.933543038973,65.1828379779442,10.2727896437589,5.9597247581093,13.9778288550276,0.450815386663237,99.2615893219219,4371.25453225874,4.83696583396949,91.9564548110193,20,0
9.10185728520003,2.16766904000399,-8.01872143115321,35.9336482076373,65.1848599357476,10.2719968427767,5.95916743779918,13.9784461892625,0.450000106484936,99.2627578626367,4371.50134815489,4.8367495849862,91.9611108539868,20,0
9.10188347004369,2.16757045940557,-8.01989539751958,35.9337529561959,65.1868779379226,10.2712045280508,5.9586109616655,13.9790628353188,0.44918542460141,99.2639217355102,4371.74768420772,4.8365336726981,91.965757653189,20,0
9.10190956151559,2.16747203982072,-8.02106757657549,35.9338573089748,65.1888918212051,10.2704127001917,5.95805517386162,13.979678538241,0.448371337912022,99.2650812108309,4371.99356096241,4.83631811466396,91.9703951972857,20,0
9.10193556519694,2.16737378738882,-8.02223788233022,35.9339612894208,65.1909014473089,10.2696213595113,5.9574999220066,13.9802930561918,0.447557845238293,99.2662365491198,4372.23899736499,4.83610292600031,91.9750234805173,20,0
9.10196148629733,2.16727570714838,-8.0234062415775,35.934064919779,65.1929067034737,10.2688305060317,5.95694505953639,13.9809061635841,0.446744947195953,99.267387997544,4372.48401056649,4.835888119305,91.979642502477,20,0
9.10198732959592,2.16717780303057,-8.02457259419322,35.9341682208125,65.1949075025936,10.2680401395031,5.95639044777585,13.9815176537296,0.445932646047936,99.2685357868058,4372.72861578176,4.83567370462421,91.9842522678144,20,0
9.10201309939441,2.16708007787298,-8.02573689321355,35.9342712115696,65.1969037828666,10.2672502594205,5.95583595772109,13.9821273409894,0.445120945538292,99.2696801285509,4372.97282618799,4.83545968946746,91.9888527858814,20,0
9.10203879948129,2.16698253345511,-8.02689910467495,35.9343739091953,65.1988955069439,10.2664608650462,5.95528147153232,13.982735062396,0.444309850715342,99.2708212132811,4373.21665284109,4.83524607887378,91.9934440703179,20,0
9.10206443310735,2.16688517053865,-8.02805920719311,35.9344763287892,65.2008826609946,10.2656719554333,5.954726883717,13.9833406787254,0.443499367747563,99.2719592087686,4373.46010467525,4.83503287549134,91.998026138601,20,0
9.10209000297191,2.1667879889319,-8.02921719148702,35.9345784833081,65.2028652531723,10.2648835294511,5.95417210202612,13.983944075204,0.442689503732481,99.2730942589794,4373.70318849969,4.83482007971405,92.0025990115679,20,0
9.10211551121919,2.16669098755882,-8.03037305961436,35.9346803835111,65.2048433120135,10.2640955858126,5.95361704805731,13.9845451616405,0.441880266506132,99.2742264834571,4373.94590905171,4.83460768983067,92.0071627129117,20,0
9.10214095944421,2.1665941645398,-8.03152682415231,35.9347820379446,65.2068168845492,10.2633081231014,5.95306165758336,13.9851438722096,0.441071664454739,99.2753559771624,4374.18826907419,4.83439570220291,92.0117172686729,20,0
9.10216634870725,2.16649751727898,-8.03267850723898,35.9348834529667,65.2087860342702,10.2625211398004,5.95250588061822,13.9857401648223,0.440263706330427,99.276482810741,4374.43026942283,4.83418411146072,92.0162627067305,20,0
9.10219167955619,2.16640104255939,-8.03382813953522,35.9349846328041,65.2107508389121,10.2617346343179,5.95194968124423,13.9863340201534,0.439456401074665,99.2776070311562,4374.6719091852,4.83397291071676,92.0207990562977,20,0
9.10221695205563,2.16630473663517,-8.03497575909574,35.9350855796418,65.2127113883248,10.2609486050159,5.95139303721083,13.98692544034,0.438649757653195,99.2787286626866,4374.91318584684,4.83376209177677,92.0253263474338,20,0
9.10224216582186,2.16620859533376,-8.0361214102723,35.9351862937386,65.2146677820823,10.2601630502339,5.9508359393426,13.9875144474831,0.437843784900053,99.2798477082065,4375.15409543949,4.83355164537381,92.0298446105827,20,0
9.10226732006259,2.16611261415169,-8.03726514249979,35.9352867735668,65.2166201272804,10.2593779683151,5.95027839077034,13.9881010818424,0.437038491378416,99.2809641507424,4375.39463272302,4.83334156138973,92.0343538761311,20,0
9.1022924136206,2.1660167883508,-8.03840700915686,35.9353870159706,65.2185685362993,10.258593357627,5.94972040601482,13.9886853999272,0.436233885254865,99.2820779552289,4375.63479136844,4.83313182907906,92.0388541740101,20,0
9.10231744502008,2.16592111305109,-8.03954706642156,35.9354870163398,65.2205131246607,10.2578092165832,5.94916200995004,13.9892674724364,0.43542997418939,99.2831890704426,4375.87456414609,4.83292243728612,92.0433455333287,20,0
9.10234241251487,2.16582558331886,-8.04068537216835,35.935586768795,65.2224540089881,10.2570255436607,5.94860323667075,13.9898473821184,0.434626765243024,99.2842974310551,4376.11394311426,4.83271337465278,92.0478279820494,20,0
9.10236731413751,2.16573019424929,-8.0418219849185,35.9356862663785,65.2243913051032,10.2562423374171,5.94804412829114,13.9904252215892,0.433824264800933,99.2854029597614,4376.35291980619,4.83250462981417,92.0523015467089,20,0
9.10239214774843,2.16563494104234,-8.04295696285789,35.9357855012519,65.2263251262732,10.255459596503,5.94748473369935,13.991001091149,0.433022478513635,99.2865055694652,4376.59148541135,4.83229619157984,92.0567662521798,20,0
9.10241691108419,2.16553981907139,-8.04409036293373,35.9358844648902,65.228255581633,10.2546773196741,5.9469251072922,13.9915750966331,0.432221411253636,99.2876051654466,4376.82963094934,4.83208804909886,92.061222121481,20,0
9.10244160180434,2.16544482394385,-8.04522224003784,35.9359831482753,65.2301827747891,10.2538955057992,5.94636530771152,13.99214734733,0.431421067089275,99.2887016475038,4377.06734743334,4.83188019200687,92.0656691756302,20,0
9.10246621753596,2.16534995155349,-8.04635264628473,35.9360815420822,65.2321068026193,10.2531141538673,5.94580539660399,13.9927179539962,0.430621449272678,99.2897949120245,4377.30462602176,4.83167261055444,92.070107433543,20,0
9.10249075591547,2.16525519812414,-8.04748163038852,35.9361796368562,65.2340277542725,10.2523332629905,5.94524543742278,13.9932870269925,0.429822560243167,99.2908848539577,4377.54145815634,4.83146529571559,92.0745369119715,20,0
9.10251521462726,2.16516056024477,-8.04860923714222,35.9362774231805,65.2359457103661,10.2515528324075,5.94468549428774,13.993854674565,0.429024401642948,99.2919713686717,4377.77783568473,4.83125823927672,92.0789576254859,20,0
9.10253959143857,2.16506603489594,-8.0497355069993,35.936374891829,65.2378607423879,10.2507728614814,5.94412563091817,13.994421001287,0.428226974345307,99.2930543536551,4378.01375096831,4.83105143390519,92.0833695864912,20,0
9.10256388423048,2.16497161946746,-8.0508604757589,35.9364720339059,65.239772912296,10.2499933496988,5.94356590965043,13.9949861066771,0.42743027849275,99.294133710066,4378.24919697465,4.8308448731977,92.0877728052794,20,0
9.10258809102473,2.16487731177038,-8.05198417435383,35.9365688409699,65.2416822722506,10.2492142966652,5.94300639055405,13.9955500840043,0.426634313545605,99.2952093441097,4378.48416734252,4.83063855171518,92.0921672901111,20,0
9.10261221000626,2.1647831100354,-8.05310662870784,35.9366653051388,65.2435888646716,10.2484357020999,5.9424471306433,13.9961130192619,0.425839078337049,99.2962811682086,4378.71865645596,4.83043246498599,92.0965530473278,20,0
9.10263623954133,2.16468901291215,-8.05422785975327,35.9367614191822,65.2454927222503,10.2476575658291,5.94188818320373,13.9966749903966,0.425044571134322,99.2973491020248,4378.95265947144,4.83022660951057,92.1009300814833,20,0
9.10266017819141,2.16459501945607,-8.05534788343908,35.9368571765916,65.2473938682738,10.2468798877773,5.94132959722572,13.9972360666428,0.424250789705411,99.2984130732402,4379.18617234817,4.83002098273689,92.1052983954955,20,0
9.10268402472279,2.16450112911176,-8.05646671088567,35.9369525716368,65.2492923170162,10.2461026679592,5.94077141695135,13.9977963081114,0.423457731389192,99.2994730181863,4379.41919185827,4.82981558302728,92.1096579908151,20,0
9.10270777811214,2.16440734169092,-8.05758434858268,35.9370475994032,65.2511880742564,10.2453259064699,5.94021368153199,13.998355765534,0.422665393166199,99.3005288822581,4379.65171558264,4.82961040961199,92.1140088676055,20,0
9.10273143754821,2.16431365734587,-8.05870079865093,35.9371422558155,65.2530811378988,10.2445496034747,5.93965642479412,13.9989144801829,0.421873771731214,99.3015806201722,4379.88374189456,4.82940546253197,92.1183510249284,20,0
9.10275500242989,2.16422007653958,-8.0598160591565,35.9372365376428,65.2549714986732,10.2437737591989,5.93909967510996,13.9994724839506,0.42108286356455,99.3026281960315,4380.11526993089,4.82920074257285,92.1226844609354,20,0
9.10277847236109,2.16412660001278,-8.06093012446701,35.9373304424921,65.2568591409009,10.2429983739172,5.93854345536596,14.000029799577,0.420292665001625,99.3036715832457,4380.3462995533,4.82899625119154,92.1270091730589,20,0
9.10280184714249,2.16403322874869,-8.06204298564245,35.9374239687872,65.2587440433156,10.2422234479434,5.93798778302266,14.0005864410084,0.41950317229913,99.3047107643021,4380.57683130239,4.82879199043664,92.1313251582009,20,0
9.10282512676088,2.1639399639383,-8.06315463085502,35.9375171157358,65.2606261798686,10.2414489816206,5.9374326702607,14.0011424138777,0.41871438169926,99.3057457303975,4380.80686633559,4.82858796286929,92.1356324129138,20,0
9.10284831137606,2.16384680694149,-8.06426504580196,35.9376098832876,65.2625055206359,10.2406749753111,5.93687812419927,14.0016977160627,0.417926289488207,99.3067764809736,4381.03640637255,4.82838417147422,92.1399309335785,20,0
9.10287140130604,2.16375375925016,-8.06537421416692,35.9377022720816,65.2643820326689,10.2399014293871,5.93632414717973,14.0022523383662,0.417138892049309,99.3078030231288,4381.26545363234,4.82818061957452,92.1442207165683,20,0
9.1028943970107,2.16366082245395,-8.06648211806055,35.9377942833872,65.266255680784,10.2391283442226,5.93577073710941,14.0028062652403,0.41635218590983,99.3088253709686,4381.49401075505,4.82797731075174,92.1485017583995,20,0
9.10291729907438,2.16356799820367,-8.06758873842659,35.9378859190392,65.2681264284172,10.2383557201856,5.93521788784858,14.003359475536,0.41556616778513,99.3098435448796,4381.72208073635,4.82777424876058,92.1527740558666,20,0
9.1029401081878,2.16347528817812,-8.0686940554786,35.9379771813681,65.2699942383867,10.2375835576306,5.93466558963553,14.0039119433272,0.414780834613168,99.310857570757,4381.94966685553,4.82757143745067,92.1570376061707,20,0
9.10296282512948,2.16338269405283,-8.06979804909406,35.9380680731285,65.2718590736151,10.2368118568925,5.93411382953752,14.0044636387296,0.413996183584572,99.3118674792059,4382.17677260524,4.82736888069258,92.1612924070229,20,0
9.10298545074727,2.16329021747112,-8.07090069918695,35.9381585974249,65.2737208977965,10.236040618282,5.93356259191961,14.0050145287245,0.413212212165206,99.3128733047216,4382.40340162276,4.82716658230871,92.1655384567369,20,0
9.10300798594002,2.16319786001797,-8.07200198605227,35.9382487576378,65.2755796759973,10.2352698420804,5.93301185892227,14.0055645779719,0.412428918113619,99.3138750848648,4382.62955762408,4.82696454601056,92.1697757542999,20,0
9.10303043163992,2.16310562319682,-8.07310189067755,35.9383385573513,65.2774353751936,10.2344995285369,5.93246161093799,14.0061137495998,0.411646299491224,99.3148728594589,4382.85524434207,4.82676277534249,92.1740042994322,20,0
9.1030527887956,2.16301350840951,-8.07420039501881,35.9384280002816,65.279287964727,10.2337296778652,5.93191182708091,14.0066620059568,0.410864354668149,99.3158666697961,4383.08046546867,4.82656127363253,92.1782240926246,20,0
9.10307505835619,2.16292151693904,-8.07529748224033,35.9385170902113,65.2811374167044,10.2329602902429,5.93136248564019,14.0072093093212,0.410083082322615,99.3168565579032,4383.30522460445,4.82636004394979,92.1824351351665,20,0
9.10309724125669,2.16282964993778,-8.07639313691965,35.9386058309242,65.2829837062608,10.2321913658096,5.93081356451523,14.0077556225598,0.409302481435418,99.3178425658249,4383.52952520284,4.8261590890741,92.1866374291537,20,0
9.1031193384046,2.16273790841338,-8.07748734518816,35.9386942261482,65.2848268118921,10.2314229046676,5.93026504161816,14.0083009097034,0.408522551280498,99.3188247349798,4383.75337054476,4.82595841146095,92.1908309774845,20,0
9.10314135066809,2.1626462932253,-8.07858009489945,35.9387822795011,65.2866667155167,10.2306549068821,5.92971689525081,14.0088451365176,0.407743291410441,99.3198031055682,4383.97676369018,4.82575801323016,92.1950157838435,20,0
9.10316327886569,2.16255480507875,-8.07967137567158,35.9388699944446,65.2885034026227,10.2298873724827,5.92916910444296,14.0093882709224,0.406964701639367,99.3207777160516,4384.19970745455,4.82555789614955,92.1991918526714,20,0
9.10318512375765,2.16246344452372,-8.08076117895797,35.9389573742424,65.2903368622839,10.2291203014654,5.92862164925407,14.0099302834009,0.406186782022871,99.3217486026929,4384.42220438595,4.82535806162989,92.2033591891269,20,0
9.10320688603881,2.16237221195601,-8.08184949806076,35.9390444219253,65.2921670871311,10.2283536937951,5.92807451103289,14.0104711473148,0.405409532835051,99.32271579917,4384.64425675043,4.82515851072499,92.2075177990396,20,0
9.10322856633319,2.1622811076228,-8.08293632811825,35.9391311402641,65.2939940732176,10.2275875494079,5.92752767263966,14.0110108391511,0.404632954544013,99.323679336268,4384.86586651329,4.82495924414214,92.211667688855,20,0
9.10325016519023,2.16219013162501,-8.08402166603861,35.9392175317471,65.2958178199715,10.2268218682149,5.92698111861972,14.0115493386783,0.40385704778663,99.324639241635,4385.08703534969,4.82476026224596,92.2158088655733,20,0
9.10327168308234,2.16209928392894,-8.08510551047237,35.9393035985656,65.2976383299077,10.2260566501053,5.92643483534198,14.0120866290921,0.403081813340464,99.3255955396175,4385.30776463187,4.82456156508307,92.2199413366861,20,0
9.10329312040415,2.16200856437407,-8.0861878616742,35.9393893426037,65.2994556084581,10.2252918949503,5.9258888110935,14.0126226970162,0.402307252098126,99.3265482511523,4385.52805543984,4.82436315239898,92.2240651101045,20,0
9.10331447747298,2.16191797268438,-8.08726872140983,35.9394747654356,65.3012696637018,10.2245276026064,5.92534303613519,14.0131575325033,0.40153336504045,99.3274973937294,4385.74790857072,4.82416502366273,92.2281801940922,20,0
9.1033357545306,2.16182750848038,-8.08834809282155,35.9395598683274,65.3030805060869,10.2237637729198,5.92479750272088,14.0136911289567,0.400760153210399,99.3284429814158,4385.96732455276,4.82396717809377,92.2322865971956,20,0
9.1033569517461,2.16173717129201,-8.08942598028528,35.9396446522445,65.3048881481293,10.2230004057298,5.92425220508164,14.0142234830062,0.39998761768743,99.329385024939,4386.18630366231,4.82376961469104,92.2363843281739,20,0
9.10337806921976,2.16164696057203,-8.09050238925687,35.9397291178619,65.3066926041016,10.2222375008722,5.92370713937805,14.0147545943385,0.399215759564868,99.3303235317986,4386.40484594425,4.82357233226335,92.2404733959308,20,0
9.10339910698775,2.1615568757097,-8.0915773261126,35.9398132655811,65.3084938897188,10.2214750581836,5.92316230362462,14.0152844654907,0.398444579927002,99.3312585064568,4386.6229512341,4.82337532946072,92.2445538094527,20,0
9.10342006502759,2.16146691604446,-8.09265079798661,35.939897095548,65.3102920218185,10.2207130775042,5.92261769758869,14.0158131016112,0.397674079829187,99.3321899505329,4386.84061918243,4.82317860480596,92.2486255777459,20,0
9.1034409432641,2.16137708087938,-8.09372281260806,35.9399806076744,65.3120870180499,10.219951558681,5.92207332266798,14.0163405101968,0.396904260279598,99.3331178630494,4387.05784928017,4.82298215672586,92.2526887097813,20,0
9.10346174157588,2.16128736949432,-8.09479337814037,35.9400638016626,65.3138788965725,10.2191905015706,5.92152918175037,14.0168667008084,0.396135122223654,99.3340422406953,4387.27464088481,4.82278598358196,92.2567432144434,20,0
9.10348245980191,2.16119778115828,-8.09586250302499,35.9401466770303,65.3156676757668,10.2184299060416,5.92098527905955,14.0173916847754,0.395366666529924,99.3349630781148,4387.4909932466,4.82259008369955,92.2607891004849,20,0
9.10350309774851,2.16110831514122,-8.09693019583398,35.9402292331377,65.3174533739663,10.2176697719777,5.92044161999013,14.0179154748935,0.394598893978923,99.3358803681967,4387.70690553501,4.82239445539572,92.2648263764865,20,0
9.10352365519616,2.16101897072448,-8.09799646512943,35.9403114692147,65.3192360092132,10.216910099278,5.91989821093529,14.0184380851196,0.393831805254536,99.3367941023855,4387.92237686553,4.82219909700412,92.2688550508233,20,0
9.10354413190629,2.1609297472123,-8.09906131933906,35.9403933843881,65.3210155989948,10.2161508878602,5.91935505911351,14.0189595302743,0.393065400937019,99.3377042709786,4388.1374063165,4.82200400690237,92.2728751316378,20,0
9.1035645276279,2.16084064393707,-8.10012476661865,35.940474977709,65.3227921601286,10.2153921376608,5.91881217238955,14.0194798257322,0.39229968149931,99.3386108634335,4388.35199296651,4.82180918352548,92.276886626818,20,0
9.10358484210387,2.16075166027037,-8.10118681479003,35.9405562481787,65.3245657084972,10.214633848636,5.91826955910318,14.0199989871796,0.391534647303843,99.3395138686525,4388.56613590357,4.82161462539201,92.2808895439833,20,0
9.10360507507688,2.16066279562734,-8.10224747120895,35.9406371947745,65.3263362589585,10.2138760207629,5.91772722790023,14.0205170303121,0.390770298602888,99.3404132752725,4388.77983425098,4.82142033111544,92.2848838904728,20,0
9.10362522629487,2.16057404947378,-8.1033067427129,35.9407178164725,65.3281038251778,10.2131186540392,5.91718518757415,14.0210339706131,0.390006635540431,99.3413090719167,4388.99308717705,4.82122629942143,92.2888696733421,20,0
9.10364529551615,2.16048542132672,-8.10436463553657,35.9407981122702,65.3298684196246,10.2123617484831,5.91664344691196,14.0215498231107,0.389243658155749,99.3422012474468,4389.20589392436,4.82103252915051,92.2928468993653,20,0
9.10366528251371,2.16039691076064,-8.10542115530501,35.9408780812059,65.3316300534171,10.2116053041331,5.91610201455711,14.022064602217,0.388481366387339,99.3430897911771,4389.41825381098,4.82083901927323,92.2968155750409,20,0
9.10368518707922,2.16030851740747,-8.10647630695928,35.9409577223768,65.3333887363339,10.2108493210478,5.91556089888235,14.0225783215164,0.387719760080472,99.3439746930758,4389.63016624562,4.82064576889126,92.3007757065993,20,0
9.10370500902626,2.16022024095744,-8.10753009475627,35.9410370349545,65.3351444767942,10.2100937993046,5.91502010787741,14.0230909936386,0.386958838993564,99.3448559439388,4389.84163073606,4.82045277724037,92.3047273000207,20,0
9.10372474819295,2.1601320811587,-8.10858252225842,35.9411160181977,65.3368972818655,10.2093387389988,5.91447964905109,14.0236026301358,0.386198602807099,99.34573353553,4390.05264689525,4.82026004369028,92.308670361049,20,0
9.10374440444411,2.16004403781596,-8.10963359233858,35.941194671463,65.3386471572995,10.2085841402426,5.91393952934902,14.0241132413897,0.385439051132153,99.3466074606999,4390.26321444534,4.82006756774262,92.3126048952135,20,0
9.10376397767266,2.15995611078832,-8.11068330719536,35.9412729942134,65.3403941075812,10.2078300031636,5.91339975508652,14.0246228365444,0.384680183520175,99.3474777134818,4390.47333321966,4.81987534902639,92.3165309078505,20,0
9.1037834678006,2.15986829998642,-8.11173166837955,35.9413509860237,65.3421381359977,10.2070763279038,5.91286033189704,14.0251314234661,0.38392199947242,99.348344289152,4390.68300316272,4.81968338729215,92.3204484041269,20,0
9.10380287477928,2.15978060536887,-8.11277867682787,35.9414286465848,65.3438792447221,10.2063231146179,5.91232126469612,14.0256390087249,0.383164498450185,99.3492071842758,4390.89222432813,4.81949168240438,92.3243573890647,20,0
9.10382219858933,2.15969302693826,-8.11382433290515,35.9415059757045,65.3456174349047,10.2055703634716,5.91178255765885,14.0261455976013,0.382407679884579,99.3500663967167,4391.10099687533,4.81930023433269,92.3282578675674,20,0
9.10384143924004,2.15960556473669,-8.11486863645194,35.9415829733072,65.3473527067788,10.2048180746403,5.9112442142125,14.0266511941108,0.381651543185853,99.3509219256351,4391.30932106435,4.81910904314182,92.3321498444454,20,0
9.10386059676827,2.15951821884101,-8.11591158683797,35.9416596394314,65.3490850597719,10.2040662483078,5.91070623704059,14.0271558010505,0.380896087753001,99.3517737714594,4391.51719724972,4.81891810898105,92.3360333244404,20,0
9.10387967123713,2.15943098935787,-8.11695318301844,35.9417359742255,65.3508144926196,10.2033148846646,5.91016862810005,14.027659420059,0.380141312982346,99.3526219358393,4391.72462587298,4.8187274320729,92.3399083122513,20,0
9.10389866273417,2.15934387641864,-8.11799342359359,35.9418119779428,65.3525410034838,10.202563983906,5.90963138864817,14.0281620516936,0.379387218275724,99.3534664215872,4391.93160745456,4.8185370127014,92.3437748125572,20,0
9.10391757136941,2.15925688017435,-8.11903230686841,35.9418876509335,65.3542645900706,10.2018135462321,5.90909451927945,14.0286636955166,0.378633803048047,99.3543072325944,4392.13814258469,4.81834685120064,92.3476328300396,20,0
9.10393639727316,2.1591700007906,-8.12006983091368,35.9419629936376,65.3559852497472,10.201063571845,5.90855801997026,14.0291643501931,0.377881066734005,99.3551443737513,4392.34423191428,4.81815694794281,92.3514823694033,20,0
9.10395514059362,2.15908323844277,-8.12110599362626,35.9420380065759,65.357702979653,10.2003140609484,5.90802189013016,14.0296640135965,0.377129008793816,99.3559778508433,4392.54987614498,4.81796730332706,92.3553234353952,20,0
9.10397380149437,2.15899659331133,-8.12214079278618,35.9421126903405,65.3594177768089,10.1995650137465,5.90748612865889,14.0301626829163,0.376377628718842,99.3568076704498,4392.7550760196,4.81777791776843,92.3591560328207,20,0
9.10399238015189,2.15891006557745,-8.12317422611278,35.9421870455845,65.361129638218,10.1988164304429,5.90695073400701,14.0306603547717,0.375626926035181,99.3576338398283,4392.95983231233,4.81758879168757,92.3629801665595,20,0
9.10401087675294,2.15882365541895,-8.12420629131697,35.9422610730128,65.3628385609576,10.1980683112402,5.90641570423969,14.031157025324,0.374876900307356,99.3584563668088,4393.16414581931,4.81739992550103,92.3667958415768,20,0
9.10402929149206,2.15873736300662,-8.12523698614933,35.9423347733709,65.3645445422669,10.1973206563389,5.90588103710132,14.031652690389,0.374127551140816,99.3592752596764,4393.36801734958,4.81721131961247,92.3706030629342,20,0
9.10404762456909,2.15865118850095,-8.12626630844426,35.9424081474356,65.3662475796191,10.1965734659365,5.90534673008091,14.0321473455456,0.373378878183246,99.3600905270619,4393.57144771631,4.81702297440469,92.3744018357979,20,0
9.10406587618684,2.15856513204924,-8.12729425615908,35.9424811960046,65.3679476707896,10.1958267402279,5.9048127804765,14.03264098624,0.372630881125701,99.3609021778291,4393.77443772882,4.81683489023272,92.3781921654433,20,0
9.10408404654884,2.15847919378321,-8.12832082740812,35.9425539198875,65.3696448139111,10.1950804794043,5.90427918545765,14.0331336078846,0.371883559702439,99.3617102209719,4393.97698818533,4.81664706741771,92.3819740572598,20,0
