Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.10410213585728,2.15839337381705,-8.12934602049177,35.9426263198968,65.3713390075176,10.1943346836542,5.90374594212551,14.0336252059494,0.371136913690918,99.3625146655196,4394.17909986618,4.81645950624217,92.3857475167516,20,0
9.10412014431116,2.15830767224582,-8.13036983391953,35.9426983968394,65.3730302505799,10.1935893531612,5.90321304756873,14.034115776045,0.370390942909694,99.3633155204381,4394.38077352815,4.8162722069459,92.3895125495388,20,0
9.10413807210456,2.15822208914443,-8.13139226642886,35.9427701515097,65.374718542529,10.1928444881066,5.90268049891614,14.0346053139976,0.36964564721751,99.3641127945523,4394.58200989941,4.81608516972314,92.3932691613534,20,0
9.10415591942519,2.15813662456691,-8.132413316998,35.9428415846826,65.3764038832752,10.192100088667,5.90214829338379,14.0350938159141,0.368901026509889,99.3649064964731,4394.78280967561,4.81589839472057,92.3970173580379,20,0
9.10417368645321,2.1580512785462,-8.13343298485358,35.9429126971074,65.3780862732086,10.1913561550168,5.90161642831765,14.0355812782374,0.368157080717367,99.3656966345264,4394.98317351625,4.81571188203646,92.4007571455376,20,0
9.10419137336008,2.15796605109417,-8.13445126947522,35.9429834895032,65.379765713199,10.1906126873264,5.90108490123032,14.0360676977929,0.367413809802088,99.3664832167023,4395.18310204256,4.81552563172044,92.4044885298964,20,0
9.10420898030786,2.15788094220217,-8.13546817059284,35.9430539625546,65.3814422045856,10.1898696857643,5.90055370983248,14.0365530718232,0.366671213754501,99.3672662506071,4395.38259583561,4.81533964377426,92.4082115172492,20,0
9.1042265074486,2.15779595184166,-8.13648368818224,35.9431241169091,65.3831157491585,10.1891271504962,5.90002285205838,14.0370373980147,0.365929292589612,99.3680457434348,4395.58165543594,4.81515391815325,92.4119261138138,20,0
9.10424395492397,2.15771107996531,-8.13749782245606,35.9431939531734,65.3847863491356,10.1883850816857,5.89949232608586,14.0375206745144,0.365188046343746,99.3688217019269,4395.78028134312,4.81496845476841,92.4156323258813,20,0
9.10426132286507,2.15762632650824,-8.13851057385182,35.9432634719136,65.3864540071303,10.1876434794953,5.89896213035053,14.0380028999377,0.364447475070392,99.3695941323735,4395.97847401633,4.81478325348912,92.4193301598087,20,0
9.10427861139251,2.15754169138946,-8.13952194301652,35.9433326736536,65.3881187261215,10.186902344086,5.89843226355475,14.038484073367,0.363707578836681,99.3703630405959,4396.17623387579,4.8145983141463,92.4230196220076,20,0
9.10429582061656,2.15745717451351,-8.14053193078985,35.9434015588751,65.3897805094143,10.1861616756189,5.89790272467161,14.0389641943446,0.362968357720263,99.3711284319457,4396.37356130429,4.814413636536,92.4267007189357,20,0
9.10431295063752,2.15737277577213,-8.14154053818402,35.9434701280189,65.3914393605995,10.1854214742544,5.89737351294372,14.0394432628556,0.36222981180515,99.3718903113208,4396.57045664971,4.81422922042329,92.4303734570887,20,0
9.10433000154622,2.15728849504615,-8.14254776636488,35.943538381486,65.3930952835121,10.1846817401538,5.89684462787807,14.0399212793086,0.361491941178883,99.3726486831772,4396.76692022735,4.81404506554635,92.434037842989,20,0
9.10434697342463,2.15720433220724,-8.14355361662825,35.9436063196394,65.3947482821901,10.1839424734785,5.89631606923638,14.0403982445063,0.360754745928887,99.3734035515489,4396.96295232333,4.81386117162061,92.4376938831787,20,0
9.1043638663466,2.15712028711987,-8.14455809037997,35.9436739428074,65.3963983608283,10.1832036743918,5.89578783702251,14.0408741596164,0.360018226140312,99.3741549200826,4397.15855319729,4.81367753834321,92.4413415842095,20,0
9.10438068037857,2.15703635964309,-8.14556118911219,35.9437412512854,65.3980455237382,10.1824653430586,5.89525993146646,14.0413490261347,0.359282381893081,99.3749027920602,4397.35372308631,4.81349416539713,92.4449809526371,20,0
9.10439741558057,2.15695254963233,-8.14656291438189,35.9438082453395,65.3996897753056,10.181727479645,5.89473235300596,14.0418228458483,0.358547213259612,99.3756471704387,4397.54846220805,4.81331105245539,92.4486119950129,20,0
9.10441407200701,2.15686885694109,-8.14756326778968,35.9438749252101,65.4013311199521,10.1809900843202,5.89420510226603,14.0422956207956,0.357812720303173,99.3763880578898,4397.7427707646,4.81312819918506,92.4522347178779,20,0
9.10443064970764,2.15678528142289,-8.14856225095957,35.9439412911153,65.4029695620912,10.1802531572559,5.89367818003745,14.0427673532256,0.357078903075603,99.3771254568369,4397.93664894446,4.81294560525173,92.4558491277576,20,0
9.10444714872852,2.15670182293128,-8.14955986551587,35.9440073432547,65.4046051061279,10.1795166986262,5.89315158725196,14.0432380455533,0.356345761616979,99.3778593694969,4398.13009693271,4.81276327031983,92.4594552311563,20,0
9.10446356911287,2.15661848132413,-8.15055611308287,35.944073081813,65.4062377563542,10.1787807086082,5.89262532496099,14.0437077003348,0.355613295953219,99.3785897979219,4398.32311490229,4.81258119406238,92.4630530345551,20,0
9.10447991090207,2.15653525646193,-8.15155099523344,35.9441385069638,65.4078675170004,10.1780451873825,5.89209939431061,14.0441763201944,0.354881506097058,99.379316744042,4398.51570302761,4.8123993761575,92.4666425444051,20,0
9.10449617413644,2.15645214821026,-8.1525445135095,35.9442036188732,65.4094943921671,10.1773101351326,5.89157379651806,14.0446439078201,0.354150392046506,99.3800402097027,4398.70786148339,4.81221781629404,92.4702237671302,20,0
9.10451235885608,2.15636915644043,-8.15353666939285,35.9442684177032,65.4111183858158,10.176575552045,5.8910485328488,14.0451104659109,0.353419953785135,99.3807601967022,4398.89959044805,4.81203651417322,92.4737967091219,20,0
9.10452846510167,2.15628628103023,-8.15452746429713,35.9443329036146,65.412739501752,10.1758414383103,5.89052360459505,14.0455759971459,0.352690191282079,99.3814767068285,4399.09089010586,4.81185546951061,92.4773613767397,20,0
9.10454449291509,2.15620352186476,-8.1555168995589,35.9443970767709,65.4143577436045,10.1751077941215,5.88999901305499,14.046040504154,0.351961104492318,99.3821897418993,4399.28176064794,4.81167468203807,92.4809177763107,20,0
9.10456044234012,2.15612087883542,-8.15650497642787,35.9444609373403,65.4159731148503,10.1743746196748,5.88947475951198,14.0465039894829,0.351232693357758,99.3828993037811,4399.47220228045,4.81149415150174,92.4844659141301,20,0
9.10457631342289,2.15603835184307,-8.15749169607875,35.9445244854983,65.4175856187386,10.1736419151699,5.88895084521965,14.0469664555907,0.350504957807061,99.3836053944253,4399.66221521445,4.81131387766917,92.4880057964633,20,0
9.10459210621246,2.15595594079524,-8.15847705957367,35.94458772143,65.4191952583629,10.172909680809,5.88842727138467,14.0474279047933,0.349777897757974,99.3843080158885,4399.85179967723,4.81113386032335,92.4915374295452,20,0
9.10460782076109,2.15587364560752,-8.15946106789528,35.944650645332,65.420802036622,10.1721779167979,5.88790403915334,14.04788833928,0.349051513117445,99.3850071703554,4400.04095590936,4.81095409926577,92.4950608195858,20,0
9.10462345712457,2.15579146620312,-8.16044372193039,35.9447132574139,65.4224059562338,10.1714466233437,5.88738114959978,14.0483477610837,0.34832580378287,99.3857028601547,4400.22968416589,4.81077459431573,92.4985759727704,20,0
9.10463901536248,2.15570940251263,-8.16142502247527,35.9447755578992,65.4240070197388,10.1707158006567,5.88685860371658,14.048806172075,0.347600769643236,99.3863950877691,4400.41798471627,4.81059534530974,92.5020828952627,20,0
9.1046544955383,2.15562745447365,-8.16240497023801,35.9448375470264,65.4256052295118,10.1699854489495,5.88633640240744,14.0492635739546,0.34687641058099,99.3870838558488,4400.60585784471,4.81041635210078,92.5055815932071,20,0
9.10466989771942,2.15554562203032,-8.16338356584328,35.9448992250497,65.4272005877716,10.1692555684361,5.88581454648136,14.0497199682507,0.346152726472667,99.3877691672184,4400.79330385,4.8102376145574,92.5090720727336,20,0
9.10468522197725,2.15546390513279,-8.16436080983806,35.9449605922387,65.4287930965919,10.1685261593325,5.88529303664961,14.0501753563194,0.345429717190598,99.388451024874,4400.98032304501,4.81005913256244,92.5125543399596,20,0
9.10470046838703,2.15538230373665,-8.16533670269797,35.945021648879,65.4303827579168,10.1677972218563,5.88477187352373,14.0506297393476,0.344707382604099,99.3891294319888,4401.16691575594,4.8098809060118,92.5160284009937,20,0
9.1047156370278,2.15530081780229,-8.16631124483325,35.9450823952719,65.4319695735757,10.1670687562259,5.88425105761598,14.051083118357,0.343985722580442,99.3898043919096,4401.35308232181,4.80970293481304,92.5194942619391,20,0
9.10473072798216,2.15521944729423,-8.16728443659753,35.9451428317333,65.4335535452969,10.1663407626612,5.88373058934116,14.0515354942135,0.343264736986896,99.3904759081475,4401.53882309331,4.80952521888382,92.5229519288961,20,0
9.10474574133605,2.15513819218044,-8.1682562782953,35.9452029585934,65.4351346747256,10.1656132413829,5.88321046901962,14.0519868676365,0.342544425690619,99.3911439843708,4401.72413843183,4.80934775815045,92.5264014079672,20,0
9.10476067717855,2.15505705243168,-8.16922677018994,35.9452627761958,65.4367129634379,10.1648861926122,5.88269069688204,14.0524372392096,0.34182478856053,99.391808624398,4401.9090287081,4.80917055254614,92.529842705257,20,0
9.10477553560147,2.15497602802081,-8.17019591251153,35.9453222848965,65.4382884129577,10.1641596165707,5.88217127307524,14.0528866093936,0.341105825467821,99.3924698321829,4402.0934943012,4.80899360200965,92.5332758268771,20,0
9.10479031669917,2.15489511892209,-8.17116370546597,35.9453814850627,65.4398610247713,10.16343351348,5.88165219766847,14.0533349785412,0.340387536286983,99.3931276118076,4402.27753559713,4.80881690648355,92.5367007789476,20,0
9.10480502056812,2.15481432511063,-8.17213014924135,35.9454403770713,65.4414308003428,10.1627078835621,5.88113347066098,14.0537823469098,0.339669920896483,99.3937819674588,4402.46115298752,4.80864046591294,92.5401175675996,20,0
9.10481964730658,2.15473364656174,-8.17309524401725,35.9454989613078,65.4429977411263,10.1619827270391,5.88061509199019,14.0542287146782,0.338952979178998,99.3944329034201,4402.64434686821,4.8084642802439,92.5435261989775,20,0
9.10483419701436,2.15465308325037,-8.17405898996998,35.9455572381649,65.4445618485814,10.1612580441323,5.88009706153969,14.0546740819602,0.338236711022432,99.3950804240544,4402.82711763841,4.80828834942214,92.5469266792395,20,0
9.1048486697923,2.15457263515062,-8.17502138728082,35.9456152080411,65.4461231241814,10.1605338350631,5.87957937914814,14.0551184488205,0.337521116319692,99.3957245337905,4403.00946569889,4.80811267339195,92.5503190145603,20,0
9.10486306574208,2.15449230223531,-8.17598243614134,35.9456728713398,65.4476815694272,10.159810100052,5.8790620446178,14.0555618152895,0.336806194969256,99.3963652371084,4403.19139145125,4.80793725209501,92.5537032111307,20,0
9.10487738496582,2.15441208447553,-8.17694213675844,35.9457302284667,65.4492371858541,10.1590868393199,5.8785450577231,14.0560041813762,0.336091946875626,99.3970025385187,4403.37289529668,4.80776208546942,92.5570792751598,20,0
9.10489162756582,2.15433198184039,-8.17790048936007,35.9457872798301,65.45078997504,10.158364053086,5.87802841821923,14.0564455470832,0.335378371948423,99.3976364425565,4403.55397763483,4.80758717344893,92.5604472128753,20,0
9.10490579364427,2.15425199429663,-8.17885749419804,35.9458440258384,65.4523399386122,10.1576417415694,5.8775121258501,14.0568859124173,0.334665470103005,99.3982669537597,4403.73463886317,4.80741251596217,92.5638070305221,20,0
9.10491988330297,2.15417212180848,-8.17981315155242,35.9459004669,65.4538870782525,10.1569199049889,5.87699618035572,14.0573252774025,0.333953241260076,99.3988940766668,4403.91487937607,4.80723811293213,92.567158734364,20,0
9.10493389664311,2.1540923643375,-8.18076746173369,35.9459566034216,65.4554313957005,10.1561985435618,5.8764805814796,14.0577636420894,0.33324168534574,99.3995178157951,4404.094699564,4.80706396427577,92.5705023306824,20,0
9.10494783376507,2.15401272184243,-8.18172042508439,35.9460124358072,65.4569728927556,10.1554776575053,5.8759653289751,14.058201006564,0.332530802290705,99.4001381756359,4404.27409981312,4.80689006990369,92.573837825777,20,0
9.10496169476825,2.1539331942792,-8.18267204198105,35.9460679644581,65.4585115712787,10.1547572470359,5.8754504226111,14.0586373709561,0.331820592030397,99.4007551606457,4404.45308050473,4.80671642972001,92.5771652259635,20,0
9.10497547975091,2.15385378160086,-8.18362231283385,35.9461231897712,65.4600474331925,10.1540373123692,5.87493586217721,14.0590727354449,0.331111054504277,99.4013687752354,4404.63164201503,4.80654304362227,92.5804845375744,20,0
9.10498918881006,2.15377448375771,-8.18457123808747,35.946178112139,65.4615804804782,10.15331785372,5.87442164748813,14.0595071002647,0.330402189655274,99.4019790237663,4404.80978471472,4.80636991150156,92.5837957669571,20,0
9.10500282204138,2.15369530069758,-8.18551881822009,35.9462327319491,65.4631107151712,10.1525988713031,5.87390777838743,14.0599404657082,0.329693997429843,99.4025859105458,4404.9875089678,4.80619703324318,92.5870989204724,20,0
9.10501637953918,2.15361623236494,-8.18646505373931,35.9462870495837,65.4646381393794,10.1518803653321,5.87339425474937,14.0603728321267,0.328986477776994,99.4031894398189,4405.16481513596,4.80602440872469,92.5903940044952,20,0
9.10502986139632,2.15353727870242,-8.187409945193,35.9463410654197,65.4661627552465,10.1511623360204,5.87288107648169,14.0608041999424,0.328279630647444,99.4037896157749,4405.34170357391,4.80585203781916,92.5936810254115,20,0
9.10504327776924,2.15345843245099,-8.18835349315174,35.946394779828,65.4676867525416,10.150444783573,5.87236824769661,14.0612345696334,0.327573453665934,99.4043864425332,4405.51887006116,4.8056799042249,92.5969599896164,20,0
9.10505662836752,2.15337969134062,-8.18929578425406,35.9464482332747,65.4692100977987,10.1497277082033,5.87185577854166,14.0616640319507,0.326867948333359,99.4049803697193,4405.69582488683,4.805508002766,92.6002308974797,20,0
9.10506990691476,2.15330105929745,-8.19023684552269,35.9465014246037,65.4707310482677,10.1490111102214,5.87134368036914,14.0620926240643,0.32616312057371,99.4055713844855,4405.87201782055,4.80533634214043,92.6034937593548,20,0
9.10508311369129,2.15322253741947,-8.1911766299279,35.9465543288096,65.4722493485016,10.1482949898895,5.87083196218788,14.062520310297,0.325458973655429,99.406159208995,4406.04774106618,4.80516492472955,92.6067485971015,20,0
9.10509624814532,2.15314412609247,-8.19211512423726,35.94660694701,65.4737649544236,10.1475793472373,5.870320630197,14.0629470864251,0.324755506932433,99.4067438556663,4406.22303301218,4.80499375134375,92.6099954258779,20,0
9.10510930968306,2.15306582555526,-8.19305232372972,35.9466592770077,65.4752778517022,10.1468641821605,5.86980968812577,14.0633729539267,0.324052717466429,99.407325300085,4406.39790007511,4.80482282248596,92.6132342508064,20,0
9.10512229774898,2.15298763608782,-8.19398822544053,35.9467113164376,65.4767880293826,10.1461494946185,5.86929913778943,14.0637979135663,0.323350601990512,99.4079035159738,4406.5723439572,4.80465213876839,92.6164650710629,20,0
9.10513521185128,2.15290955805702,-8.19492282591256,35.9467630630876,65.4782954760016,10.1454352847509,5.86878897958985,14.064221963702,0.322649158093213,99.408478478751,4406.74636538003,4.80448170101034,92.6196878848922,20,0
9.10514805158272,2.15283159189622,-8.19585612065021,35.9468145149991,65.4798001794177,10.1447215528763,5.86827921284231,14.0646451002401,0.321948384471796,99.4090501666562,4406.9199648599,4.80431151018989,92.6229026926614,20,0
9.10516081663393,2.15275373806431,-8.19678810436227,35.9468656705503,65.4813021273877,10.1440082994163,5.86776983593802,14.0650673172046,0.321248280598013,99.4096185616696,4407.09314302095,4.80414156735041,92.6261094975392,20,0
9.1051735067975,2.15267599701127,-8.19771877145234,35.9469165285099,65.4828013081424,10.1432955248087,5.86726084641492,14.0654886073904,0.320548846232498,99.4101836501096,4407.26590070857,4.80397187352291,92.6293083046641,20,0
9.105186121964,2.15259836915862,-8.19864811642952,35.9469670880522,65.4842977107827,10.1425832294528,5.86675224101043,14.0659089628444,0.319850081081825,99.4107454228027,4407.43823897617,4.80380242968176,92.6324991199132,20,0
9.10519866211202,2.15252085489776,-8.19957613414311,35.9470173487425,65.4857913253532,10.1418714136933,5.86624401574932,14.0663283751535,0.319151984682037,99.4113038749169,4407.61015899154,4.80363323674003,92.6356819490249,20,0
9.10521112729534,2.15244345458861,-8.20050281980207,35.9470673104963,65.4872821429368,10.1411600778301,5.86573616606432,14.0667468355514,0.318454556453219,99.4118590055147,4407.7816619656,4.80346429554561,92.6388567972979,20,0
9.10522351762888,2.15236616856542,-8.2014281689913,35.9471169735285,65.4887701555345,10.1404492221382,5.86522868694647,14.0671643350556,0.317757795816931,99.4124108169836,4407.95274908448,4.80329560689272,92.6420236697269,20,0
9.10523583327523,2.15228899713366,-8.20235217760194,35.9471663382982,65.4902553561247,10.1397388468827,5.86472157309555,14.0675808645484,0.317061702295973,99.412959314425,4408.12342149462,4.80312717151367,92.6451825713023,20,0
9.10524807443226,2.15221194056741,-8.20327484186953,35.9472154054541,65.4917377386618,10.1390289523254,5.86421481906103,14.0679964149651,0.316366275557584,99.4135045050453,4408.2936802978,4.80295899007174,92.6483335072674,20,0
9.10526024132212,2.15213499910437,-8.20419615840427,35.9472641757853,65.4932172981316,10.1383195387236,5.86370841936463,14.0684109774653,0.315671515407814,99.4140463976142,4408.46352655452,4.80279106314899,92.6514764832327,20,0
9.10527233418158,2.15205817294149,-8.20511612425122,35.9473126501777,65.4946940305953,10.137610606325,5.86320236860666,14.0688245436158,0.314977421761625,99.4145850019745,4408.63296128339,4.80262339123541,92.6546115051651,20,0
9.1052843532537,2.15198146223227,-8.20603473694251,35.9473608295759,65.496167933213,10.1369021553652,5.86269666155886,14.0692371055492,0.314283994610491,99.4151203286208,4408.80198545447,4.80245597472208,92.6577385793149,20,0
9.10529629878068,2.15190486708583,-8.20695199453007,35.9474087149486,65.4976390042387,10.1361941860652,5.86219129324667,14.0696486560889,0.313591234001365,99.4156523883179,4408.97059997863,4.80228881389848,92.6608577121356,20,0
9.105308170998,2.15182838756743,-8.20786789559571,35.9474563072621,65.4991072429925,10.135486698632,5.86168625902258,14.0700591888424,0.312899140027071,99.4161811918016,4409.13880569695,4.80212190895275,92.6639689102314,20,0
9.10531997012971,2.15175202369989,-8.20878243924653,35.9475036074552,65.5005726498151,10.134779693261,5.86118155463049,14.0704686982691,0.312207712824772,99.4167067495021,4409.30660337293,4.8019552599746,92.6670721803342,20,0
9.10533169638487,2.15167577546556,-8.20969562509697,35.9475506164216,65.5020352260117,10.1340731701383,5.86067717625866,14.0708771797275,0.311516952575232,99.4172290713506,4409.47399368838,4.80178886695905,92.6701675293006,20,0
9.10534334995488,2.15159964280865,-8.21060745324536,35.9475973349947,65.503494973789,10.1333671294414,5.86017312058135,14.071284629504,0.310826859499741,99.4177481666081,4409.64097724268,4.80162272981129,92.6732549641108,20,0
9.10535493101188,2.15152362563782,-8.21151792424644,35.9476437639383,65.5049518961845,10.132661571341,5.85966938478873,14.0716910448278,0.310137433854152,99.4182640437594,4409.80755455463,4.80145684835241,92.6763344918621,20,0
9.10536643970785,2.15144772382914,-8.21242703908041,35.947689903939,65.506405996991,10.1319564960024,5.85916596660456,14.0720964238691,0.309448675920237,99.418776710433,4409.97372606543,4.8012912223256,92.6794061197537,20,0
9.10537787617426,2.15137193722934,-8.2133347991176,35.9477357556028,65.5078572806759,10.1312519035854,5.85866286429302,14.0725007657222,0.308760585996538,99.419286173364,4410.13949214268,4.80112585140362,92.682469855066,20,0
9.10538924052248,2.15129626565965,-8.21424120607935,35.9477813194545,65.5093057522902,10.1305477942459,5.8581600766563,14.0729040703724,0.308073164390294,99.4197924383829,4410.30485308377,4.80096073519723,92.685525705137,20,0
9.10540053284446,2.15122070891846,-8.2151462619924,35.9478265959387,65.5107514174022,10.1298441681368,5.85765760302115,14.0733063386487,0.307386411409766,99.4202955104305,4410.469809126,4.80079587326141,92.6885736773421,20,0
9.10541175321381,2.15114526678741,-8.2160499691575,35.9478715854226,65.5121942819566,10.1291410254088,5.85715544322096,14.0737075721786,0.306700327358271,99.4207953935845,4410.63436044375,4.80063126510913,92.6916137790744,20,0
9.10542290168726,2.15106993903311,-8.21695233007523,35.9479162882,65.5136343522372,10.1284383662115,5.8566535975674,14.0741077732962,0.306014912529065,99.4212920911107,4410.79850716229,4.80046691021543,92.6946460177288,20,0
9.10543397830626,2.150994725412,-8.21785334742731,35.9479607044979,65.5150716347489,10.1277361906945,5.85615206681757,14.0745069449947,0.305330167200168,99.4217856055318,4410.96224936216,4.80030280802858,92.6976704006891,20,0
9.10544498309879,2.15091962567409,-8.2187530240173,35.9480048344823,65.5165061361352,10.127034499008,5.85565085213608,14.0749050908349,0.304646091630275,99.422275938692,4411.12558708571,4.80013895797888,92.7006869353139,20,0
9.10545591608128,2.15084463956542,-8.21965136272576,35.9480486782652,65.5179378631188,10.1263332913038,5.85514995505116,14.0753022148618,0.303962686054831,99.4227630918355,4411.28852034914,4.7999753594845,92.7036956289256,20,0
9.10546677726053,2.15076976683354,-8.22054836648175,35.9480922359131,65.5193668223753,10.1256325677356,5.85464937741159,14.0756983215329,0.303279950682509,99.4232470657014,4411.45104914129,4.79981201196415,92.7066964887997,20,0
9.10547756663575,2.15069500722841,-8.22144403819635,35.9481355074539,65.5207930205161,10.1249323284599,5.85414912133746,14.0760934156079,0.302597885693388,99.4237278605984,4411.61317343818,4.79964891483952,92.7096895221549,20,0
9.1054882842005,2.15062036050619,-8.2223383807526,35.9481784928848,65.5222164639977,10.1242325736363,5.85364918917207,14.0764875020901,0.301916491236057,99.4242054764975,4411.77489320723,4.79948606754423,92.7126747361477,20,0
9.1054989299446,2.1505458264315,-8.22323139695982,35.9482211921812,65.5236371590692,10.1235333034278,5.85314958343332,14.0768805861319,0.301235767427329,99.4246799131247,4411.93620841375,4.79932346952936,92.715652137864,20,0
9.10550950385593,2.15047140477982,-8.22412308952619,35.9482636053034,65.5250551117218,10.122834518001,5.85265030676572,14.0772726729595,0.300555714350764,99.4251511700377,4412.09711902611,4.79916112026914,92.7186217343174,20,0
9.10552000592221,2.15039709533819,-8.22501346103076,35.9483057322038,65.5264703276688,10.1221362175266,5.8521513618926,14.0776637677965,0.299876332057295,99.4256192467093,4412.25762502579,4.79899901926304,92.7215835324448,20,0
9.10553043613248,2.15032289790882,-8.2259025139146,35.9483475728342,65.5278828122644,10.1214384021791,5.85165275157362,14.0780538758072,0.299197620565451,99.4260841426018,4412.41772640395,4.79883716604417,92.7245375391067,20,0
9.1055407944786,2.15024881230803,-8.22679025043794,35.9483891271515,65.529292570531,10.1207410721367,5.85115447856117,14.0784430020116,0.298519579862671,99.4265458572386,4412.57742317301,4.79867556017739,92.7274837610869,20,0
9.10555108095651,2.15017483836811,-8.22767667269221,35.9484303951242,65.530699607113,10.1200442275821,5.85065654556252,14.0788311512534,0.297842209906378,99.4270043902689,4412.7367153675,4.79851420126369,92.7304222050953,20,0
9.10556129556737,2.15010097593758,-8.22856178257848,35.9484713767369,65.5321039262742,10.1193478687014,5.85015895520434,14.079218328141,0.297165510625803,99.4274597415212,4412.8956030474,4.79835308894116,92.7333528777694,20,0
9.1055714383184,2.15002722488133,-8.2294455818037,35.9485120719949,65.5335055318926,10.1186519956841,5.84966171000167,14.079604537008,0.296489481924141,99.4279119110546,4413.0540863005,4.79819222288555,92.7362757856783,20,0
9.10558150922375,2.14995358508052,-8.23032807187946,35.9485524809276,65.5349044274658,10.1179566087231,5.84916481233074,14.0799897818811,0.295814123680941,99.4283608991958,4413.21216524422,4.79803160281036,92.7391909353277,20,0
9.10559150830502,2.14988005643239,-8.23120925412258,35.9485926035922,65.5363006161146,10.1172617080142,5.84866826440634,14.0803740664533,0.29513943575455,99.42880670658,4413.36984002563,4.7978712284665,92.7420983331651,20,0
9.1056014355917,2.14980663884865,-8.2320891296585,35.9486324400754,65.5376941006213,10.1165672937559,5.84817206826216,14.0807573940648,0.294465417984668,99.4292493341713,4413.52711082663,4.7977110996389,92.7449979855853,20,0
9.10561129112145,2.14973333225672,-8.2329676994392,35.9486719904954,65.5390848833994,10.1158733661488,5.84767622573833,14.0811397677014,0.293792070195366,99.4296887832825,4413.6839778557,4.79755121614942,92.7478898989369,20,0
9.10562107494014,2.14966013659685,-8.23384496422909,35.9487112550031,65.5404729665642,10.1151799253955,5.8471807384704,14.0815211899674,0.293119392197866,99.4301250555901,4413.84044135335,4.7973915778505,92.750774079529,20,0
9.10563078710186,2.14958705182104,-8.23472092463925,35.9487502337817,65.5418583519556,10.1144869717,5.84668560788236,14.0819016631096,0.29244738379299,99.4305581531301,4413.99650159316,4.79723218462278,92.7536505336384,20,0
9.10564042766875,2.14951407789361,-8.2355955811405,35.9487889270475,65.5432410411247,10.1137945052677,5.84619083518641,14.0822811890229,0.29177604477411,99.4309880783053,4414.15215887237,4.79707303637637,92.7565192675154,20,0
9.10564999671066,2.14944121478785,-8.23646893405601,35.9488273350487,65.5446210354143,10.1131025263039,5.84569642138268,14.0826597692424,0.291105374929998,99.4314148338743,4414.30741351717,4.79691413304338,92.7593802873908,20,0
9.10565949430481,2.14936846248564,-8.23734098360222,35.9488654580643,65.5459983359655,10.1124110350145,5.84520236726479,14.0830374049849,0.290435374046751,99.4318384229372,4414.46226587784,4.79675547457695,92.7622335994835,20,0
9.10566892053525,2.14929582097581,-8.23821172989295,35.9489032964026,65.5473729437566,10.1117200316058,5.84470867342691,14.0834140971577,0.289766041910525,99.4322588489183,4414.61671632707,4.79659706094759,92.7650792100051,20,0
9.10567827549236,2.14922329025296,-8.23908117295855,35.9489408503993,65.5487448596303,10.1110295162829,5.84421534027445,14.0837898463855,0.28909737830935,99.4326761155473,4414.7707652562,4.79643889214042,92.7679171251669,20,0
9.10568755927219,2.14915087031525,-8.23994931276093,35.9489781204149,65.5501140843461,10.1103394892505,5.84372236803546,14.0841646530354,0.288429383035236,99.4330902268328,4414.92441307632,4.7962809681501,92.7707473511846,20,0
9.1056967719758,2.14907856116424,-8.24081614921926,35.9490151068329,65.5514806185809,10.1096499507117,5.84322975677588,14.0845385172547,0.287762055885594,99.4335011870324,4415.07766021101,4.79612328898034,92.7735698942838,20,0
9.10570591370856,2.14900636280266,-8.24168168221235,35.9490518100563,65.5528444629842,10.1089609008687,5.84273750641466,14.0849114389882,0.287095396664654,99.4339090006261,4415.2305070968,4.79596585463878,92.7763847607035,20,0
9.10571498457948,2.14893427523411,-8.24254591160491,35.9490882305059,65.5542056181837,10.1082723399219,5.84224561674125,14.0852834180196,0.286429405185288,99.4343136722875,4415.38295417713,4.79580866513609,92.7791919567005,20,0
9.10572398470043,2.14886229846077,-8.24340883725188,35.9491243686163,65.5555640848391,10.10758426807,5.84175408743261,14.0856544539931,0.285764081269463,99.4347152068473,4415.53500190372,4.79565172048088,92.7819914885535,20,0
9.10573291418548,2.14879043248334,-8.24427045902456,35.9491602248339,65.556919863641,10.1068966855093,5.84126291807138,14.0860245464572,0.285099424748864,99.4351136092658,4415.68665073134,4.79549502067914,92.7847833625653,20,0
9.10574177315025,2.14871867729901,-8.24513077681291,35.9491957996141,65.5582729553599,10.1062095924343,5.84077210816304,14.0863936948843,0.284435435465582,99.4355088846008,4415.83790111949,4.79533856572975,92.7875675850639,20,0
9.10575056171116,2.14864703290259,-8.24598979054855,35.9492310934177,65.5596233608178,10.105522989037,5.84028165715534,14.0867618987116,0.283772113271937,99.4359010379741,4415.9887535227,4.79518235562678,92.7903441624052,20,0
9.10575927998486,2.14857549928412,-8.24684750019185,35.9492661067094,65.5609710809476,10.1048368755073,5.83979156445463,14.0871291573472,0.283109458031447,99.4362900745488,4416.13920839425,4.79502639035396,92.7931131009726,20,0
9.10576792808769,2.14850407642827,-8.24770390576037,35.9493008399543,65.5623161168019,10.1041512520326,5.83930182944152,14.087495470215,0.28244746961758,99.4366759994926,4416.28926618599,4.79487066988317,92.7958744071795,20,0
9.10577650613513,2.14843276431571,-8.2485590073365,35.9493352936169,65.5636584695241,10.1034661187978,5.83881245148842,14.087860836778,0.281786147914147,99.4370588179651,4416.43892733954,4.79471519417744,92.798628087467,20,0
9.1057850142413,2.14836156292089,-8.24941280505027,35.9493694681574,65.5649981403996,10.1027814759859,5.83832342997238,14.0882252565387,0.281125492814908,99.4374385350827,4416.58819229103,4.79455996318582,92.8013741483045,20,0
9.10579345251861,2.14829047221273,-8.25026529910645,35.9494033640314,65.5663351308391,10.1020973237768,5.83783476428897,14.0885887290788,0.280465504222377,99.4378151559046,4416.73706146814,4.79440497684477,92.8041125961896,20,0
9.1058018210774,2.1482194921546,-8.25111648977639,35.9494369816871,65.5676694423779,10.1014136623488,5.83734645386392,14.0889512540654,0.279806182047707,99.4381886854127,4416.88553528798,4.79425023507809,92.8068434376452,20,0
9.10581012002561,2.14814862270361,-8.25196637739771,35.9494703215648,65.5690010766938,10.1007304918782,5.83685849816277,14.0893128312616,0.279147526209385,99.4385591284981,4417.03361415984,4.79409573779514,92.8095666792191,20,0
9.10581834946863,2.1480778638118,-8.2528149623837,35.9495033840951,65.5703300355782,10.1000478125387,5.83637089670026,14.0896734605465,0.278489536632435,99.4389264899458,4417.18129848073,4.79394148489356,92.8122823274813,20,0
9.1058265095091,2.14800721542548,-8.25366224520798,35.9495361696984,65.5716563209515,10.0993656245022,5.83588364904699,14.0900331419082,0.277832213247734,99.4392907744264,4417.32858863787,4.7937874762576,92.8149903890221,20,0
9.1058346002468,2.1479366774864,-8.25450822641363,35.949568678784,65.5729799348378,10.0986839279392,5.83539675483587,14.0903918754606,0.277175555990823,99.4396519864893,4417.47548500543,4.79363371176075,92.8176908704504,20,0
9.10584262177861,2.14786624993094,-8.25535290659786,35.9496009117503,65.5743008793828,10.0980027230181,5.83491021376523,14.0907496614337,0.276519564801106,99.4400101305587,4417.62198794884,4.79348019126386,92.8203837783911,20,0
9.10585057419856,2.14779593269143,-8.25619628642289,35.9496328689836,65.5756191568206,10.0973220099058,5.83442402560217,14.0911065001881,0.27586423962083,99.4403652109289,4417.76809782204,4.79332691461816,92.8230691194829,20,0
9.10585845759781,2.14772572569556,-8.25703836659937,35.9496645508592,65.5769347694892,10.0966417887684,5.83393819018249,14.0914623922015,0.275209580393835,99.4407172317684,4417.91381497195,4.79317388166379,92.825746900376,20,0
9.10586627206477,2.14765562886859,-8.25787914789419,35.9496959577405,65.5782477197787,10.0959620597699,5.83345270741239,14.0918173380767,0.274555587064697,99.4410661971169,4418.05913973229,4.7930210922349,92.8284171277291,20,0
9.10587401768527,2.14758564213209,-8.25871863110308,35.9497270899807,65.5795580101637,10.0952828230738,5.83296757726612,14.0921713385155,0.273902259578051,99.4414121108971,4418.20407243009,4.79286854615672,92.8310798082071,20,0
9.10588169454267,2.14751576540546,-8.25955681706643,35.949757947922,65.580865643164,10.0946040788425,5.83248279978403,14.0925243943325,0.273249597878021,99.4417549769114,4418.34861338361,4.79271624324907,92.8337349484792,20,0
9.10588930271811,2.1474459986054,-8.26039370665075,35.9497885318971,65.5821706213574,10.0939258272375,5.83199837506834,14.0928765064348,0.272597601906909,99.4420947988563,4418.49276290705,4.79256418332507,92.8363825552182,20,0
9.10589684229067,2.14737634164832,-8.26122930075542,35.9498188422298,65.5834729473254,10.0932480684196,5.83151430328064,14.0932276758238,0.271946271604691,99.4424315803308,4418.63652130391,4.79241236619683,92.8390226350963,20,0
9.10590431333766,2.14730679444825,-8.26206360028317,35.9498488792354,65.5847726237013,10.0925708025491,5.8310305846353,14.0935779035638,0.271295606908438,99.4427653248383,4418.77988887745,4.79226079167054,92.8416551947845,20,0
9.10591171593483,2.14723735691984,-8.26289660616567,35.9498786432229,65.5860696531001,10.0918940297858,5.83054721939578,14.093927190801,0.270645607751931,99.4430960358096,4418.92286592284,4.79210945955338,92.8442802409505,20,0
9.10591905015659,2.14716802897713,-8.26372831932724,35.9499081344941,65.5873640381492,10.0912177502889,5.83006420786791,14.094275538723,0.26999627406525,99.4434237166009,4419.06545273296,4.79195836965074,92.846897780258,20,0
9.10592631607636,2.14709881053385,-8.26455874070029,35.9499373533462,65.5886557814777,10.0905419642173,5.82958155039319,14.0946229485682,0.269347605774215,99.4437483705137,4419.20764960142,4.79180752176709,92.8495078193656,20,0
9.10593351376669,2.14702970150543,-8.26538787122041,35.9499663000722,65.5899448856713,10.0898666717299,5.82909924734412,14.0949694216136,0.268699602799984,99.4440700008024,4419.34945681635,4.79165691571038,92.8521103649251,20,0
9.10594064329964,2.14696070180762,-8.26621571180368,35.9499949749616,65.5912313533092,10.089191872985,5.82861729911701,14.0953149591478,0.268052265059453,99.4443886106839,4419.49087466728,4.79150655128905,92.8547054235804,20,0
9.10594770474689,2.14689181135752,-8.26704226336238,35.9500233783018,65.592515186932,10.088517568141,5.82813570612575,14.0956595624794,0.267405592464854,99.4447042033528,4419.6319034438,4.79135642831442,92.8572930019687,20,0
9.10595469818003,2.14682303007389,-8.26786752679277,35.9500515103791,65.5937963890406,10.0878437573558,5.82765446879637,14.0960032329185,0.266759584923761,99.4450167819897,4419.77254343574,4.79120654660149,92.8598731067188,20,0
9.10596162367077,2.1467543578765,-8.26869150297154,35.950079371479,65.5950749621097,10.0871704407873,5.8271735875598,14.0963459717679,0.266114242338801,99.4453263497664,4419.91279493726,4.79105690596738,92.8624457444516,20,0
9.10596848129106,2.14668579468798,-8.26951419276349,35.9501069618877,65.5963509085434,10.0864976185935,5.82669306284834,14.0966877803233,0.26546956460794,99.4456329098638,4420.05265824109,4.79090750623563,92.8650109217791,20,0
9.10597527111333,2.1466173404324,-8.2703355969997,35.9501342818923,65.5976242307123,10.0858252909318,5.82621289508972,14.097028659848,0.264825551625393,99.44593646547,4420.1921336435,4.79075834723312,92.8675686453045,20,0
9.10598199321062,2.14654899503529,-8.27115571649358,35.9501613317819,65.5988949309477,10.08515345796,5.8257330847016,14.0973686115833,0.264182203280939,99.4462370197987,4420.33122144677,4.79060942879003,92.8701189216252,20,0
9.10598864765665,2.14648075842528,-8.27197455204202,35.9501881118478,65.6001630115088,10.0844821198351,5.82525363208902,14.0977076367436,0.263539519460267,99.4465345760868,4420.46992195276,4.79046075074354,92.8726617573304,20,0
9.105995234526,2.14641263053233,-8.27279210440457,35.9502146223842,65.6014284746203,10.0838112767141,5.82477453764,14.0980457364936,0.26289750004571,99.4468291376026,4420.60823546876,4.79031231293407,92.875197159002,20,0
9.10600175389411,2.14634461128855,-8.27360837432514,35.9502408636887,65.6026913224546,10.083140928754,5.82429580172249,14.0983829119651,0.262256144916194,99.4471207076521,4420.74616230569,4.790164115207,92.8777251332163,20,0
9.10600820583741,2.14627670062796,-8.27442336252187,35.9502668360623,65.6039515571386,10.0824710761109,5.82381742468175,14.0987191642444,0.261615453947854,99.4474092895808,4420.88370277849,4.79001615741217,92.8802456865442,20,0
9.10601459043332,2.14620889848643,-8.27523706969089,35.9502925398098,65.605209180753,10.0818017189412,5.82333940683878,14.0990544943726,0.260975427014102,99.4476948867752,4421.02085720574,4.78986843940376,92.882758825552,20,0
9.10602090776025,2.14614120480147,-8.27604949650578,35.9503179752401,65.6064641953378,10.0811328574005,5.82286174848866,14.0993889033446,0.260336063986301,99.4479775026674,4421.15762591005,4.78972096103993,92.8852645568022,20,0
9.10602715789765,2.14607361951221,-8.27686064362069,35.950343142666,65.6077166028957,10.0804644916438,5.82238444989957,14.0997223921094,0.259697364733711,99.4482571407338,4421.29400921771,4.78957372218261,92.8877628868544,20,0
9.10603334092595,2.14600614255929,-8.27767051167132,35.9503680424045,65.6089664053897,10.0797966218263,5.82190751131299,14.1000549615709,0.259059329124341,99.4485338044948,4421.43000745777,4.78942672269743,92.8902538222657,20,0
9.10603945692654,2.14593877388396,-8.27847910127429,35.9503926747764,65.6102136047687,10.0791292481018,5.82143093294229,14.1003866125873,0.258421957024666,99.4488074975158,4421.5656209656,4.78927996245158,92.8927373695928,20,0
9.10604550598172,2.14587151342964,-8.27928641304032,35.9504170401064,65.6114582029271,10.0784623706242,5.82095471497547,14.1007173459826,0.257785248300422,99.4490782234045,4421.70085007516,4.78913344131738,92.8952135353908,20,0
9.10605148817465,2.14580436113953,-8.28009244755333,35.9504411387227,65.612700201765,10.077795989546,5.82047885757373,14.1010471625288,0.257149202816947,99.4493459858082,4421.83569512708,4.78898715916688,92.8976823262155,20,0
9.10605740358926,2.14573731695799,-8.28089720540083,35.9504649709571,65.6139396031512,10.0771301050198,5.82000336087384,14.1013760629746,0.256513820439011,99.4496107884117,4421.97015646359,4.78884111587489,92.9001437486244,20,0
9.10606325231019,2.14567038083024,-8.28170068715616,35.9504885371442,65.6151764089335,10.0764647171968,5.81952822499005,14.10170404803,0.255879101031383,99.4498726349352,4422.10423442731,4.78869531131841,92.9025978091757,20,0
9.1060690344227,2.14560355270135,-8.28250289338297,35.9505118376217,65.6164106209634,10.0757998262281,5.81905345001502,14.102031118373,0.2552450444594,99.4501315291302,4422.23792936429,4.78854974537432,92.9050445144304,20,0
9.10607475001257,2.14553683251689,-8.2833038246464,35.9505348727297,65.6176422410764,10.0751354322633,5.8185790360223,14.1023572746614,0.254611650588288,99.4503874747743,4422.37124162124,4.7884044179207,92.9074838709533,20,0
9.10608039916608,2.14547022022179,-8.28410348150629,35.9505576428102,65.6188712711214,10.0744715354514,5.81810498306743,14.1026825175286,0.253978919284066,99.4506404756685,4422.50417154868,4.78825932883439,92.9099158853113,20,0
9.10608598196979,2.14540371576184,-8.28490186453001,35.9505801482072,65.6200977129249,10.0738081359408,5.81763129119167,14.1030068475974,0.253346850412981,99.4508905356358,4422.63671949441,4.78811447799433,92.9123405640762,20,0
9.10609149851057,2.14533731908196,-8.28569897427502,35.9506023892661,65.6213215683342,10.0731452338786,5.81715796042317,14.1033302654667,0.252715443842476,99.4511376585125,4422.76888580859,4.78796986527755,92.9147579138226,20,0
9.10609694887544,2.14527103012682,-8.28649481130952,35.9506243663334,65.622542839198,10.0724828294112,5.81668499077972,14.1036527717327,0.252084699440559,99.4513818481494,4422.90067084136,4.78782549056063,92.9171679411307,20,0
9.10610233315152,2.14520484884077,-8.28728937620463,35.9506460797559,65.6237615273718,10.0718209226841,5.81621238227098,14.1039743669843,0.251454617076206,99.4516231083986,4423.03207494213,4.78768135371959,92.9195706525849,20,0
9.10610765142596,2.14513877516715,-8.28808266953541,35.9506675298813,65.6249776347322,10.0711595138416,5.81574013490001,14.1042950518064,0.250825196619246,99.4518614431254,4423.16309846188,4.78753745462812,92.9219660547744,20,0
9.10611290378582,2.14507280904897,-8.28887469188982,35.9506887170568,65.6261911631608,10.0704986030277,5.81526824866609,14.1046148267898,0.25019643794036,99.4520968561871,4423.29374175016,4.78739379315924,92.9243541542936,20,0
9.10611809031806,2.14500695042887,-8.28966544385929,35.95070964163,65.627402114547,10.0698381903846,5.81479672356699,14.1049336925254,0.249568340910628,99.4523293514444,4423.42400515423,4.78725036918521,92.9267349577413,20,0
9.10612321110941,2.14494119924842,-8.29045492604058,35.9507303039473,65.628610490804,10.0691782760542,5.81432555960021,14.1052516496076,0.248940905402492,99.4525589327477,4423.55388902125,4.78710718257585,92.9291084717204,20,0
9.10612826624641,2.14487555544801,-8.29124313904265,35.9507507043547,65.6298162938681,10.0685188601773,5.81385475676427,14.1055686986429,0.248314131288851,99.4527856039408,4423.68339369947,4.7869642331983,92.9314747028397,20,0
9.10613325581527,2.14481001896813,-8.29203008348952,35.9507708431975,65.6310195256719,10.0678599428935,5.81338431506151,14.1058848402538,0.24768801844283,99.4530093688607,4423.81251953289,4.78682152091994,92.9338336577123,20,0
9.1061381799019,2.14474458974793,-8.29281576000409,35.950790720819,65.6322201881794,10.067201524342,5.81291423449841,14.1062000750656,0.247062566738464,99.4532302313227,4423.94126686566,4.78667904560505,92.9361853429543,20,0
9.10614303859181,2.14467926772592,-8.29360016922556,35.9508103375622,65.6334182833644,10.0665436046605,5.81244451508695,14.106514403724,0.246437776050129,99.4534481951354,4424.06963604046,4.78653680711652,92.9385297651871,20,0
9.1061478319702,2.1446140528399,-8.29438331180017,35.9508296937679,65.6346138132182,10.0658861839863,5.81197515684573,14.1068278268871,0.245813646252373,99.4536632640878,4424.19762739861,4.7863948053155,92.940866931036,20,0
9.10615256012183,2.14454894502696,-8.29516518838437,35.9508487897759,65.6358067797442,10.0652292624558,5.81150615980067,14.1071403452301,0.245190177219797,99.4538754419542,4424.32524127997,4.78625304006154,92.9431968471293,20,0
9.10615722313109,2.14448394422367,-8.29594579964208,35.9508676259241,65.6369971849575,10.0645728402042,5.81103752398553,14.1074519594428,0.244567368827063,99.45408473249,4424.4524780224,4.7861115112129,92.9455195200987,20,0
9.10616182108196,2.14441905036542,-8.29672514624423,35.950886202549,65.6381850308981,10.0639169173662,5.81056924944176,14.1077626702298,0.243945220948831,99.4542911394332,4424.57933796481,4.78597021862516,92.9478349565787,20,0
9.10616635405801,2.14435426338791,-8.29750322887605,35.9509045199854,65.6393703195955,10.0632614940756,5.81010133621982,14.1080724783178,0.243323733459192,99.4544946665049,4424.70582144171,4.78582916215453,92.9501431632068,20,0
9.10617082214248,2.14428958322578,-8.2982800482194,35.9509225785669,65.6405530531049,10.0626065704652,5.80963378437821,14.1083813844392,0.242702906232353,99.4546953174096,4424.83192878796,4.78568834165474,92.9524441466221,20,0
9.10617522541818,2.14422500981336,-8.29905560496854,35.9509403786249,65.6417332334853,10.0619521466672,5.80916659398366,14.1086893893468,0.242082739141551,99.4548930958325,4424.95766033724,4.78554775697879,92.954737913467,20,0
9.10617956396763,2.14416054308462,-8.29982989982221,35.9509579204898,65.6429108628018,10.0612982228133,5.8086997651111,14.1089964938059,0.241463232059914,99.4550880054425,4425.0830164221,4.78540740797873,92.9570244703843,20,0
9.106183837873,2.1440961829732,-8.30060293348339,35.9509752044908,65.6440859431253,10.0606447990343,5.80823329784283,14.1093026985945,0.240844384859827,99.4552800498973,4425.20799737415,4.78526729450591,92.9593038240194,20,0
9.10618804721616,2.14403192941252,-8.30137470665943,35.9509922309552,65.6452584765312,10.0599918754598,5.80776719226839,14.1096080045023,0.240226197412539,99.4554692328355,4425.33260352432,4.78512741641099,92.9615759810192,20,0
9.10619219207876,2.14396778233579,-8.30214522006037,35.9510090002096,65.6464284650963,10.0593394522194,5.80730144848366,14.1099124123288,0.239608669588733,99.4556555578849,4425.45683520278,4.78498777354423,92.9638409480301,20,0
9.10619627254216,2.1439037416761,-8.30291447439896,35.9510255125797,65.6475959109,10.0586875294414,5.80683606659045,14.1102159228826,0.23899180125818,99.4558390286632,4425.5806927392,4.78484836575549,92.9660987317006,20,0
9.10620028868756,2.14383980736662,-8.30368247038967,35.9510417683896,65.6487608160173,10.0580361072538,5.80637104669574,14.1105185369801,0.238375592289628,99.4560196487732,4425.70417646209,4.78470919289482,92.9683493386795,20,0
9.10620424059597,2.14377597933994,-8.30444920874612,35.9510577679632,65.6499231825346,10.0573851857836,5.80590638891033,14.1108202554419,0.237760042550804,99.4561974218129,4425.82728670205,4.78457025481083,92.9705927756161,20,0
9.10620812834827,2.14371225752951,-8.30521469018953,35.9510735116234,65.6510830125168,10.0567347651577,5.8054420933492,14.1111210790999,0.237145151908464,99.4563723513712,4425.95002378641,4.78443155135415,92.9728290491598,20,0
9.10621195202523,2.14364864186831,-8.30597891543061,35.9510889996927,65.652240308039,10.0560848455018,5.80497816012996,14.1114210087798,0.236530920228347,99.4565444410303,4426.07238804395,4.78429308237426,92.9750581659609,20,0
9.10621571170754,2.14358513228955,-8.30674188518566,35.9511042324932,65.6533950711685,10.0554354269412,5.80451458937216,14.1117200453156,0.235917347375107,99.4567136943683,4426.19437980333,4.78415484772114,92.9772801326696,20,0
9.10621940747586,2.14352172872669,-8.30750360016913,35.9511192103465,65.654547303965,10.0547865096004,5.8040513811967,14.1120181895413,0.23530443321232,99.4568801149613,4426.31599939273,4.78401684724534,92.9794949559364,20,0
9.10622303941079,2.14345843111285,-8.30826406109213,35.9511339335741,65.6556970084949,10.0541380936032,5.80358853572443,14.1123154422888,0.234692177602312,99.4570437063784,4426.43724714263,4.78387908079662,92.9817026424119,20,0
9.10622660759298,2.14339523938213,-8.30902326867027,35.9511484024976,65.6568441867996,10.053490179073,5.8031260530766,14.1126118043947,0.234080580406385,99.457204472195,4426.55812338098,4.78374154822694,92.9839031987465,20,0
9.10623011210308,2.14333215346829,-8.30978122360767,35.9511626174382,65.6579888409281,10.0528427661324,5.80266393337331,14.1129072766843,0.23346964148493,99.4573624159803,4426.67862843744,4.78360424938757,92.9860966315906,20,0
9.10623355302176,2.14326917330545,-8.3105379266126,35.9511765787177,65.6591309729185,10.0521958549035,5.80220217673332,14.1132018599859,0.232859360697432,99.4575175413072,4426.79876264185,4.78346718413045,92.9882829475954,20,0
9.10623693042978,2.14320629882791,-8.31129337838928,35.9511902866574,65.6602705848039,10.0515494455075,5.80174078327343,14.1134955551226,0.232249737902066,99.4576698517493,4426.91852632467,4.78333035230811,92.9904621534122,20,0
9.10624024440796,2.14314352997021,-8.31204757963991,35.9512037415796,65.6614076786095,10.0509035380653,5.80127975310791,14.1137883629133,0.231640772956382,99.4578193508845,4427.03791981655,4.78319375377352,92.992634255692,20,0
9.1062434950372,2.1430808666672,-8.31280053106445,35.9512169438061,65.6625422563525,10.0502581326965,5.80081908634844,14.1140802841724,0.231032465716964,99.4579660422896,4427.1569434482,4.78305738838043,92.994799261087,20,0
9.1062466823985,2.14301830885355,-8.31355223335856,35.9512298936596,65.6636743200531,10.0496132295208,5.80035878310304,14.114371319707,0.230424816039204,99.4581099295506,4427.27559755235,4.78292125598218,92.9969571762495,20,0
9.10624980657293,2.14295585646453,-8.31430268722073,35.951242591463,65.664803871715,10.0489688286568,5.79989884347663,14.1146614703238,0.229817823778149,99.4582510162559,4427.39388246095,4.78278535643351,92.9991080078316,20,0
9.10625286764172,2.14289350943531,-8.31505189334268,35.9512550375395,65.6659309133428,10.0483249302225,5.79943926757028,14.1149507368193,0.229211488787598,99.4583893059939,4427.51179850723,4.78264968958892,93.0012517624872,20,0
