Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.10625586568612,2.14283126770174,-8.31579985241729,35.9512672322128,65.667055446926,10.0476815343351,5.79898005548193,14.1152391199876,0.22860581092101,99.4585248023643,4427.62934602287,4.78251425530456,93.0033884468697,20,0
9.10625880078752,2.14276913119904,-8.3165465651291,35.9512791758067,65.6681774744662,10.0470386411113,5.79852120730493,14.115526620611,0.228000790031274,99.4586575089632,4427.74652534275,4.78237905343507,93.0055180676343,20,0
9.10626167302742,2.14270709986302,-8.31729203217122,35.9512908686459,65.6692969979487,10.0463962506671,5.79806272312919,14.1158132394762,0.227396425970028,99.458787429399,4427.86333680074,4.78224408383659,93.0076406314374,20,0
9.10626448248735,2.1426451736295,-8.31803625422918,35.951302311055,65.6704140193585,10.0457543631177,5.79760460304084,14.1160989773584,0.22679271858874,99.4589145672781,4427.97978073148,4.78210934636518,93.0097561449348,20,0
9.106267229249,2.14258335243425,-8.31877923198891,35.9513135033592,65.6715285406802,10.0451129785778,5.79714684712201,14.1163838350298,0.226189667738197,99.4590389262132,4428.09585747033,4.7819748408769,93.0118646147847,20,0
9.10626991339404,2.14252163621357,-8.31952096613736,35.9513244458838,65.6726405638854,10.044472097161,5.79668945545194,14.1166678132594,0.225587273268616,99.4591605098202,4428.21156735108,4.781840567229,93.0139660476459,20,0
9.10627253500429,2.14246002490292,-8.32026145735477,35.9513351389547,65.673750090963,10.0438317189806,5.79623242810584,14.1169509128067,0.224985535029987,99.4592793217186,4428.32691071097,4.78170652527692,93.0160604501786,20,0
9.10627509416155,2.14239851843865,-8.32100070633203,35.9513455828977,65.6748571238794,10.0431918441491,5.79577576515635,14.1172331344379,0.224384452871675,99.4593953655302,4428.44188788473,4.78157271487805,93.0181478290448,20,0
9.10627759094771,2.14233711675657,-8.32173871374971,35.9513557780389,65.6759616646142,10.0425524727779,5.79531946667288,14.1175144789061,0.223784026642477,99.459508644877,4428.55649920865,4.78143913588864,93.0202281909077,20,0
9.10628002544467,2.14227581979261,-8.32247548029454,35.9513657247049,65.6770637151418,10.041913604978,5.79486353272233,14.1177949469674,0.223184256190962,99.4596191633876,4428.67074501891,4.78130578816522,93.0223015424315,20,0
9.10628239773435,2.14221462748262,-8.32321100665251,35.951375423222,65.6781632774366,10.0412752408598,5.79440796336917,14.1180745393748,0.222585141365073,99.4597269246886,4428.78462565199,4.78117267156416,93.0243678902826,20,0
9.10628470786837,2.14215353941492,-8.32394529351046,35.9513848739166,65.6792603558009,10.0406373805011,5.7939527570382,14.1183532568796,0.22198669094638,99.4598319324066,4428.89814305024,4.78103978517748,93.026427241128,20,0
9.10628695583945,2.1420925547047,-8.32467834572589,35.9513940769945,65.6803549581658,10.0400000239661,5.79349790856321,14.1186311027641,0.221388920776064,99.459934188828,4429.01130071985,4.7809071270685,93.0284796231944,20,0
9.10628914173544,2.14203167352036,-8.325410173835,35.951403032427,65.6814470869783,10.0393631711643,5.79304341496976,14.1189080823982,0.220791806849491,99.4600336936331,4429.12409676669,4.78077469764157,93.0305250819493,20,0
9.10629126571301,2.14197089577712,-8.32614077573504,35.9514117405642,65.6825367463721,10.0387268213586,5.79258927420977,14.1191841907048,0.220195337333905,99.4601304507133,4429.23653267735,4.78064249672542,93.0325635671707,20,0
9.10629332783971,2.14191022173598,-8.32687015236235,35.9514202020302,65.6836239352458,10.0380909746691,5.79213548594271,14.1194594265721,0.21959951104634,99.4602244670021,4429.34860647663,4.78051052490867,93.034595057398,20,0
9.10629532815788,2.14184965174326,-8.32759830050355,35.9514284170943,65.6847086503697,10.0374556318625,5.79168205138353,14.1197337864463,0.21900433249607,99.4603157454921,4429.46031634758,4.78037878295741,93.0366195565522,20,0
9.10629726671935,2.14178918601425,-8.32832521592093,35.9514363859253,65.6857908896664,10.0368207937551,5.79122897250721,14.1200072673045,0.21840980703297,99.4604042880591,4429.57166178536,4.78024727133739,93.0386370822443,20,0
9.10629914359695,2.14172882457201,-8.32905089594954,35.9514441087299,65.6868706535661,10.0361864608345,5.79077625127132,14.1202798684567,0.217815938026547,99.4604900969989,4429.6826434036,4.78011599008373,93.0406476542265,20,0
9.10630095888099,2.14166856729668,-8.32977534023075,35.9514515857983,65.6879479446901,10.0355526332103,5.79032388919859,14.1205515915021,0.217222726298303,99.4605731755371,4429.7932622836,4.77998493891504,93.0426512876218,20,0
9.1063027126695,2.14160841401351,-8.33049855012229,35.9514588174903,65.6890227667295,10.0349193107631,5.78987188733635,14.1208224393209,0.216630170954659,99.4606535276704,4429.90351940816,4.77985411743119,93.0446479915112,20,0
9.10630440505941,2.14154836456009,-8.33122052764048,35.9514658041968,65.6900951234389,10.0342864933324,5.7894202464272,14.1210924149768,0.216038270568959,99.4607311577422,4430.0134154101,4.77972352526232,93.0466377708778,20,0
9.10630603614194,2.14148841881535,-8.33194127465379,35.9514725463038,65.6911650180796,10.0336541808369,5.78896896711319,14.121361521081,0.215447024018715,99.4608060700418,4430.12295059444,4.77959316213216,93.0486206294073,20,0
9.10630760600209,2.14142857669737,-8.3326607925348,35.9514790441747,65.6922324533209,10.0330223733067,5.78851805006792,14.121629759648,0.214856430776251,99.4608782686075,4430.2321250884,4.77946302785189,93.050596571488,20,0
9.10630911472045,2.14136883814353,-8.33337908218653,35.9514852981485,65.6932974314686,10.0323910708527,5.78806749602944,14.1218971322544,0.214266490790862,99.4609477572055,4430.34093900387,4.77933312227532,93.0525656029157,20,0
9.10631056237549,2.1413092030947,-8.33409614428064,35.9514913085463,65.6943599546713,10.031760273618,5.78761730576986,14.1221636403101,0.213677204211876,99.4610145394031,4430.44939252125,4.77920344526381,93.0545277306248,20,0
9.10631194904516,2.14124967148494,-8.33481197944712,35.9514970756807,65.6954200251002,10.0311299817393,5.78716748004194,14.122429285217,0.213088571155197,99.461078618674,4430.55748590845,4.77907399666366,93.0564829620348,20,0
9.10631327480753,2.1411902432414,-8.33552658839739,35.9515025998622,65.6964776449749,10.0305001953309,5.7867180195384,14.1226940684393,0.212500591593482,99.4611399984693,4430.66521949113,4.77894477630619,93.0584313044946,20,0
9.10631453974093,2.14113091828823,-8.33623997192666,35.9515078814023,65.6975328165273,10.029870914487,5.7862689248733,14.1229579914651,0.211913265361318,99.4611986822482,4430.77259361491,4.77881578401666,93.0603727650192,20,0
9.1063157439237,2.14107169655144,-8.33695213086594,35.9515129206128,65.6985855419371,10.0292421392919,5.78582019658364,14.1232210557392,0.21132659221513,99.4612546734756,4430.87960861854,4.77868701962523,93.0623073502977,20,0
9.10631688743423,2.14101257796136,-8.33766306602439,35.951517717806,65.6996358232976,10.0286138698305,5.78537183513845,14.123483262608,0.210740571897702,99.461307975622,4430.98626482803,4.77855848297232,93.0642350668346,20,0
9.10631797035109,2.14095356245393,-8.33837277815934,35.951522273294,65.7006836625877,10.0279861061929,5.78492384094875,14.1237446132978,0.210155204174441,99.4613585921557,4431.09256255942,4.7784301739114,93.066155921102,20,0
9.10631899275328,2.14089464996982,-8.33908126796115,35.9515265873903,65.7017290616832,10.0273588484749,5.78447621437334,14.1240051089099,0.209570488841393,99.4614065265593,4431.19850212764,4.77830209230708,93.0680699196262,20,0
9.10631995472054,2.1408358404526,-8.33978853606345,35.9515306604094,65.7027720223887,10.0267320967756,5.78402895571929,14.1242647504368,0.2089864257145,99.4614517823265,4431.30408385551,4.7781742380308,93.0699770690075,20,0
9.10632085633366,2.14077713384755,-8.34049458306509,35.9515344926692,65.703812546456,10.0261058511946,5.78358206524052,14.1245235387844,0.20840301461476,99.4614943629908,4431.40930807761,4.77804661095845,93.0718773758954,20,0
9.10632169767452,2.14071853010151,-8.34119940954486,35.9515380844913,65.7048506355911,10.0254801118306,5.78313554313752,14.1247814747854,0.207820255357547,99.4615342721261,4431.51417513777,4.77791921096972,93.073770846953,20,0
9.10632247882616,2.14066002916254,-8.34190301606293,35.9515414362021,65.7058862914637,10.0248548787802,5.78268938955836,14.1250385592004,0.207238147749706,99.4615715133572,4431.61868538602,4.77779203794766,93.0756574888324,20,0
9.10632319987274,2.14060163097947,-8.34260540316512,35.9515445481327,65.7069195157213,10.0242301521385,5.78224360460104,14.1252947927235,0.206656691592286,99.4616060903638,4431.72283917755,4.77766509177736,93.0775373081671,20,0
9.10632386089948,2.14054333550162,-8.34330657138787,35.9515474206183,65.7079503099977,10.0236059319993,5.78179818831688,14.1255501759889,0.206075886684346,99.4616380068698,4431.82663687228,4.77753837234553,93.0794103115786,20,0
9.10632446199249,2.14048514267972,-8.34400652126203,35.9515500539982,65.7089786758942,10.0229822184567,5.78135314071653,14.1258047095789,0.20549573282625,99.4616672666464,4431.93007882968,4.7774118795423,93.0812765056853,20,0
9.10632500323874,2.14042705246412,-8.34470525330175,35.9515524486156,65.7100046150208,10.0223590116029,5.78090846177327,14.1260583940183,0.204916229822004,99.4616938735072,4432.03316541345,4.77728561325729,93.0831358971102,20,0
9.10632548472587,2.14036906480543,-8.34540276802636,35.9515546048172,65.7110281289794,10.0217363115308,5.78046415142836,14.1263112297996,0.204337377479078,99.4617178313023,4432.13589698861,4.77715957338105,93.0849884924867,20,0
9.10632590654208,2.14031117965416,-8.34609906595125,35.9515565229519,65.712049219374,10.0211141183319,5.78002020959616,14.1265632173796,0.203759175607956,99.4617391439104,4432.23827392058,4.77703375980408,93.0868342984583,20,0
9.10632626877599,2.14025339695987,-8.34679414759415,35.9515582033713,65.7130678878298,10.0204924320965,5.77957663616775,14.1268143571903,0.203181624021624,99.4617578152366,4432.3402965769,4.77690817241495,93.0886733216775,20,0
9.10632657151646,2.14019571667141,-8.347488013484,35.9515596464284,65.7140841359872,10.0198712529145,5.77913343101608,14.1270646496517,0.20260472253517,99.461773849205,4432.44196532495,4.77678281110086,93.0905055688047,20,0
9.10632681485252,2.14013813873619,-8.34818066415824,35.9515608524771,65.7150979655175,10.0192505808739,5.77869059399984,14.1273140951743,0.202028470965445,99.461787249746,4432.5432805335,4.77665767574586,93.0923310465071,20,0
9.10632699887309,2.14008066310104,-8.348872100172,35.9515618218723,65.7161093781052,10.0186304160623,5.77824812496891,14.1275626941718,0.201452869131515,99.4617980208034,4432.64424256832,4.77653276623278,93.0941497614586,20,0
9.10632712366698,2.14002328971115,-8.34956232208782,35.9515625549682,65.7171183754737,10.0180107585655,5.77780602376782,14.1278104470567,0.200877916854893,99.4618061663131,4432.74485179442,4.7764080824408,93.09596172034,20,0
9.10632718932269,2.13996601851,-8.35025133048759,35.9515630521185,65.7181249593827,10.0173916084688,5.77736429023952,14.1280573542554,0.200303613959136,99.4618116902056,4432.84510857666,4.77628362424538,93.0977669298405,20,0
9.10632719592829,2.13990884944028,-8.35093912597409,35.9515633136758,65.7191291316111,10.016772965856,5.77692292422995,14.1283034162136,0.19972996027019,99.4618145963974,4432.94501327539,4.77615939152004,93.099565396656,20,0
9.10632714357136,2.1398517824424,-8.35162570916015,35.9515633399909,65.7201308939892,10.0161548308103,5.7764819255903,14.1285486333901,0.199156955616218,99.4618148887879,4433.04456625117,4.77603538413324,93.1013571274907,20,0
9.10632703233892,2.13979481745587,-8.35231108068581,35.9515631314129,65.7211302483678,10.0155372034133,5.77604129418074,14.1287930062761,0.198584599826916,99.4618125712546,4433.14376786021,4.77591160195129,93.1031421290562,20,0
9.1063268623173,2.13973795441834,-8.35299524120194,35.9515626882884,65.722127196639,10.0149200837463,5.77560102987252,14.1290365353827,0.198012892733686,99.4618076476488,4433.24261845682,4.77578804483629,93.1049204080701,20,0
9.10632663359211,2.13968119326603,-8.35367819138236,35.9515620109611,65.7231217407285,10.0143034718889,5.77516113255007,14.1292792212549,0.197441834169183,99.4618001217904,4433.34111839281,4.775664712647,93.1066919712566,20,0
9.10632634624825,2.13962453393384,-8.35435993191805,35.9515610997723,65.72411388259,10.0136873679199,5.77472160211289,14.1295210644681,0.196871423967139,99.4617899974704,4433.43926801655,4.77554160523902,93.1084568253453,20,0
9.10632600036982,2.13956797635506,-8.35504046351593,35.9515599550602,65.7251036242138,10.0130717719179,5.77428243847669,14.1297620656288,0.196301661962195,99.4617772784466,4433.53706767476,4.77541872246429,93.1102149770708,20,0
9.10632559604018,2.13951152046199,-8.3557197869028,35.9515585771596,65.7260909676126,10.0124566839596,5.77384364157439,14.1300022253795,0.195732547989508,99.4617619684397,4433.63451771077,4.77529606417234,93.1119664331725,20,0
9.10632513334189,2.13945516618562,-8.35639790281715,35.9515569664027,65.7270759148278,10.0118421041214,5.77340521135659,14.1302415443915,0.195164081884343,99.4617440711415,4433.73161846569,4.77517363020958,93.1137112003932,20,0
9.10632461235676,2.13939891345618,-8.35707481201359,35.9515551231185,65.7280584679185,10.0112280324785,5.77296714779209,14.1304800233702,0.194596263481969,99.461723590205,4433.82837027719,4.7750514204206,93.1154492854788,20,0
9.1063240331659,2.13934276220273,-8.3577505152561,35.9515530476326,65.7290386289694,10.0106144691054,5.7725294508673,14.1307176630482,0.194029092617768,99.4617005292513,4433.92477348142,4.77492943464718,93.1171806951777,20,0
9.10632339584969,2.13928671235371,-8.35842501332274,35.9515507402683,65.7300164000779,10.0100014140763,5.77209212058636,14.13095446419,0.193462569126439,99.4616748918702,4434.02082841195,4.77480767272959,93.1189054362411,20,0
9.10632270048792,2.13923076383653,-8.3590983069995,35.9515482013457,65.7309917833638,10.0093888674642,5.77165515696953,14.1311904275859,0.192896692842169,99.4616466816189,4434.11653540187,4.77468613450565,93.120623515421,20,0
9.10632194715974,2.13917491657878,-8.3597703970845,35.9515454311828,65.7319647809428,10.0087768293414,5.77121856005351,14.131425554054,0.192331463598407,99.4616159020306,4434.21189478026,4.77456481981335,93.1223349394708,20,0
9.1063211359438,2.1391191705069,-8.36044128437442,35.9515424300945,65.7329353949561,10.00816529978,5.77078232988924,14.1316598444279,0.191766881227693,99.4615825566061,4434.30690687713,4.77444372848807,93.1240397151447,20,0
9.10632026691826,2.13906352554779,-8.36111096967954,35.9515391983946,65.7339036275331,10.0075542788514,5.77034646654158,14.1318932995688,0.191202945561372,99.4615466488294,4434.40157201905,4.77432286036606,93.1257378491971,20,0
9.10631934016091,2.13900798162745,-8.36177945380501,35.951535736394,65.7348694808214,10.0069437666256,5.76991097008664,14.1321259203466,0.190639656429425,99.4615081821558,4434.49589053384,4.77420221528152,93.1274293483821,20,0
9.10631835574915,2.1389525386726,-8.36244673756676,35.9515320444027,65.7358329569541,10.0063337631729,5.76947584061162,14.1323577076534,0.190077013660357,99.4614671600301,4434.58986274648,4.77408179307,93.1291142194531,20,0
9.10631731376013,2.13889719660926,-8.3631128217728,35.951528122729,65.736794058076,10.0057242685627,5.76904107821201,14.1325886623844,0.189515017081419,99.4614235858775,4434.68348898355,4.77396159356559,93.1307924691622,20,0
9.10631621427078,2.13884195536435,-8.36377770723902,35.9515239716802,65.7377527863136,10.0051152828638,5.76860668299122,14.132818785451,0.18895366651833,99.4613774631135,4434.77676956928,4.77384161660422,93.1324641042611,20,0
9.10631505735788,2.13878681486429,-8.36444139477135,35.9515195915627,65.7387091438015,10.0045068061443,5.76817265505775,14.1330480777626,0.18839296179533,99.4613287951413,4434.86970482997,4.77372186202069,93.1341291315001,20,0
9.10631384309812,2.13873177503641,-8.36510388518167,35.9515149826823,65.7396631326525,10.0038988384723,5.76773899452456,14.1332765402394,0.187832902734897,99.4612775853587,4434.96229509035,4.77360232965179,93.1357875576284,20,0
9.10631257156817,2.13867683580806,-8.36576517927085,35.9515101453444,65.740614754979,10.0032913799149,5.76730570150704,14.1335041737954,0.187273489158258,99.46122383716,4435.05454067621,4.77348301933433,93.1374393893933,20,0
9.10631124284468,2.13862199710716,-8.36642527783999,35.9515050798544,65.7415640128801,10.0026844305388,5.76687277612177,14.133730979347,0.186714720884936,99.4611675539381,4435.14644191351,4.7733639309064,93.1390846335413,20,0
9.1063098570044,2.13856725886172,-8.36708418168371,35.9514997865177,65.7425109084497,10.0020779904103,5.76644021848472,14.1339569578055,0.186156597732975,99.4611087390859,4435.23799913005,4.77324506420628,93.1407232968171,20,0
9.10630841412416,2.1385126210008,-8.36774189159547,35.9514942656398,65.7434554437583,10.0014720595951,5.76600802871076,14.1341821100802,0.18559911951877,99.4610473959982,4435.32921265247,4.77312641907462,93.1423553859643,20,0
9.10630691428093,2.13845808345338,-8.36839840835626,35.9514885175269,65.7443976208763,10.0008666381581,5.7655762069117,14.134406437067,0.185042286057524,99.4609835280762,4435.42008280985,4.77300799535191,93.1439809077243,20,0
9.10630535755269,2.13840364615282,-8.36905373274851,35.9514825424854,65.7453374416762,10.0002616953907,5.76514475149111,14.1346299396602,0.184486097270735,99.4609171387266,4435.51060994725,4.77288979290352,93.1455998688383,20,0
9.10630374401755,2.13834930902971,-8.36970786550194,35.9514763408258,65.7462749080842,9.99965722335116,5.76471366145489,14.134852616993,0.183930553055973,99.4608482313974,4435.60079443168,4.77277181158327,93.1472122762991,20,0
9.1063020737535,2.13829507200842,-8.37036080737988,35.9514699128593,65.7472100222257,9.99905324154054,5.76428293721978,14.1350744688348,0.183375653178246,99.4607768095477,4435.69063662814,4.7726540512186,93.1488181370475,20,0
9.10630034683855,2.13824093501297,-8.37101255922062,35.9514632588965,65.7481427862652,9.99844975973002,5.76385257915166,14.1352954964404,0.182821397363625,99.460702876628,4435.78013687999,4.77253651163672,93.1504174577173,20,0
9.10629856335036,2.13818689796926,-8.37166312186667,35.9514563792482,65.7490732023599,9.99784678283561,5.76342258758825,14.1355157010183,0.182267785366832,99.4606264360913,4435.86929550825,4.77241919266918,93.1520102448517,20,0
9.10629672336603,2.13813296080468,-8.37231249613842,35.9514492742234,65.7500012726597,9.9972443133484,5.76299296285299,14.1357350837267,0.181714816991132,99.4605474913713,4435.95811282258,4.77230209415103,93.1535965050613,20,0
9.10629482696229,2.13807912344746,-8.37296068283831,35.9514419441293,65.7509269992983,9.99664235254761,5.76256370526045,14.1359536456913,0.18116249207435,99.4604660458814,4436.04658913083,4.77218521591934,93.1551762450711,20,0
9.10629287878715,2.13802543886084,-8.37360768275897,35.9514343892716,65.7518500441902,9.99604336616812,5.76213521968606,14.1361713880194,0.180611794764388,99.4603821030182,4436.13447656668,4.77206867310881,93.1567494716891,20,0
9.1062908900383,2.13797200535697,-8.37425285931687,35.9514266281667,65.7527697110307,9.99545137829097,5.76170849047674,14.1363880790029,0.18006487700552,99.4602958685189,4436.22140827084,4.77195267738727,93.1583184973543,20,0
9.10628886732306,2.13791876166978,-8.37489503086454,35.9514187054237,65.7536863815822,9.99486317459116,5.76128376230787,14.1366035213413,0.179521435631727,99.460207838041,4436.30790075433,4.77183708929681,93.1598883903859,20,0
9.10628682078034,2.13786561929071,-8.37553493355261,35.9514106473645,65.7546010475247,9.99427699701738,5.76086088504741,14.1368186958605,0.178980037592339,99.4601183040503,4436.39439776179,4.77172171180022,93.1614585196121,20,0
9.10628475677517,2.13781252583893,-8.37617363100941,35.9514024943807,65.7555144181381,9.99369193122084,5.76043953798677,14.1370345160568,0.178439320590428,99.4600277153407,4436.48100234115,4.77160643032874,93.1630256025994,20,0
9.10628267590758,2.13775947494559,-8.37681175272809,35.9513942718286,65.7564266234936,9.99310755143472,5.760019422212,14.1372512907149,0.177898565505814,99.4599363536515,4436.56757552571,4.77149123324107,93.1645864900536,20,0
9.1062805745783,2.1377064891529,-8.37744937522331,35.9513859820991,65.7573373524428,9.99252370863172,5.75960034625649,14.1374687974353,0.177357699506047,99.4598442455457,4436.65391080381,4.77137617274385,93.1661395060668,20,0
9.10627844763857,2.13765359774634,-8.37808622752232,35.9513776108529,65.758246136743,9.99194038631299,5.75918221920051,14.1376865737788,0.176817010151581,99.4597512316994,4436.73985869113,4.77126131527154,93.1676844693725,20,0
9.10627629045319,2.13760082213149,-8.3787219575787,35.951369137579,65.7591525770289,9.99135760832098,5.75876500082069,14.1379041767792,0.17627683953782,99.4596570842109,4436.82536729649,4.77114670915229,93.1692220393013,20,0
9.10627409980015,2.13754817163873,-8.37935630803577,35.9513605438111,65.7600564359591,9.99077539247838,5.75834865313345,14.1381213088565,0.175737403959545,99.4595615979007,4436.91046061595,4.77103237563228,93.1707530091539,20,0
9.10627187381761,2.13749564654693,-8.37998916666152,35.9513518167137,65.7609576208721,9.99019373815571,5.75793311510495,14.138337819795,0.175198757700571,99.4594646301519,4436.99519400739,4.77091831587468,93.1722778863083,20,0
9.1062696115108,2.13744324346808,-8.38062053001823,35.9513429488695,65.7618561169961,9.98961263205149,5.75751830115462,14.1385536451232,0.174660846643803,99.4593660985496,4437.07961744143,4.7708045230406,93.173796804979,20,0
9.10626731225861,2.13739095955331,-8.38125043874618,35.9513339363152,65.762751924703,9.9890320585788,5.75710411305437,14.1387687399008,0.174123584165102,99.459265959058,4437.16375887854,4.77069099161064,93.1753096477875,20,0
9.10626497553171,2.13733879422828,-8.38187892700773,35.9513247765766,65.7636450264953,9.98845200701919,5.75669045384211,14.1389830400621,0.173586904865601,99.4591641841844,4437.24762524376,4.77057772115178,93.1768162204146,20,0
9.1062626008274,2.13728674889127,-8.38250600162615,35.9513154675451,65.7645353837396,9.98787247339391,5.75627723693827,14.1391964554683,0.173050783168151,99.4590607505011,4437.33121194096,4.77046471556049,93.1783163761585,20,0
9.1062601877219,2.1372348256982,-8.38313164571173,35.9513060072175,65.7654229499637,9.98729345859067,5.75586438902235,14.13940888265,0.172515225649761,99.4589556357495,4437.41451250907,4.77035198031445,93.1798100597255,20,0
9.10625773593485,2.13718302641762,-8.38375583326621,35.9512963939057,65.7663076865731,9.98671496530216,5.75545184862824,14.1396202222886,0.17198025325348,99.4588488211744,4437.49752406558,4.77023951991893,93.181297290224,20,0
9.10625524534604,2.13713135183377,-8.38437854294597,35.9512866264926,65.7671895725651,9.98613699566846,5.75503956330073,14.1398303915742,0.171445886118192,99.4587402943624,4437.58024816945,4.77012733659377,93.182778120434,20,0
9.10625271595667,2.13707980170087,-8.38499976523906,35.9512767044994,65.7680686065662,9.98555955030338,5.7546274873506,14.1400393285398,0.17091213639327,99.4586300499931,4437.66268895593,4.77001543019079,93.1842526018033,20,0
9.1062501478178,2.13702837501336,-8.38561950301693,35.9512666279306,65.7689448035924,9.9849826284572,5.75421558094371,14.1402469903675,0.170379008264661,99.4585180881175,4437.74485069369,4.76990379880749,93.185720767709,20,0
9.10624754095598,2.13697707033244,-8.38623776828496,35.9512563969895,65.769818190104,9.98440622869134,5.75380381026298,14.1404533492287,0.169846501614529,99.458404410995,4437.82673613318,4.76979243951742,93.1871826333431,20,0
9.10624489531599,2.13692588601405,-8.38685457825898,35.951246011782,65.7706887998686,9.98383034952013,5.75339214809287,14.140658388522,0.169314615880978,99.4582890198002,4437.90834600193,4.76968134887594,93.1886382040462,20,0
9.10624221072745,2.13687482030338,-8.38746995262358,35.9512354720878,65.7715566715693,9.98325498975851,5.75298057426693,14.1408621007164,0.168783352275341,99.4581719120864,4437.98967933109,4.76957052312825,93.1900874841808,20,0
9.10623948689153,2.13682387133911,-8.38808391239672,35.9512247772282,65.7724218478254,9.98268014857155,5.75256907571492,14.1410644866637,0.168252714142227,99.4580530803129,4438.07073408443,4.76945995821824,93.1915304822696,20,0
9.10623672338061,2.13677303712819,-8.38869647987889,35.9512139260124,65.7732843748756,9.98210582535233,5.75215764611806,14.1412655555938,0.167722706175709,99.4579325112486,4438.15150769568,4.76934964973532,93.1929672118656,20,0
9.10623391964415,2.13672231553604,-8.38930767895584,35.9512029167369,65.774144302235,9.98153201957314,5.75174628532051,14.1414653250739,0.167193333366527,99.4578101859658,4438.23199735446,4.76923959289729,93.1943976897751,20,0
9.10623107501728,2.13667170430848,-8.38991753521753,35.9511917472083,65.7750016819991,9.98095873069002,5.75133499865791,14.141663820538,0.166664600248623,99.4576860800925,4438.31220006934,4.76912978260574,93.1958219336408,20,0
9.10622818873101,2.13662120111805,-8.39052607569363,35.9511804147779,65.7758565678328,9.98038595812324,5.75092379630138,14.1418610743515,0.166136510610443,99.4575601641992,4438.39211262654,4.76902021355534,93.1972399601975,20,0
9.10622525992451,2.13657080361969,-8.3911333282972,35.9511689163819,65.7767090138105,9.97981370128582,5.75051269264708,14.1420571245986,0.165609067551884,99.4574324042434,4438.47173154867,4.76891088036427,93.1986517845905,20,0
9.10622228765968,2.13652050950283,-8.391739321155,35.9511572485908,65.7775590733077,9.97924195962889,5.75010170573779,14.1422520138021,0.165082273679445,99.4573027621205,4438.55105310755,4.76880177769584,93.2000574204895,20,0
9.10621927093826,2.13647031653263,-8.39234408198166,35.9511454076675,65.7784067980624,9.97867073267497,5.74969085669011,14.1424457877195,0.164556131273059,99.4571711963058,4438.6300733956,4.7686929003561,93.2014568805233,20,0
9.10621620872049,2.13642022258163,-8.39294763758278,35.9511333896348,65.7792522374109,9.97810002003445,5.74928016911252,14.1426384942729,0.164030642359648,99.4570376626086,4438.70878842474,4.76858424336977,93.2028501766539,20,0
9.10621309994461,2.13637022565219,-8.39355001347542,35.9511211903505,65.7800954377117,9.97752982140599,5.74886966851415,14.1428301825879,0.163505808700677,99.4569021150053,4438.7871942314,4.76847580203591,93.2042373203379,20,0
9.10620994354605,2.13632032389486,-8.39415123361698,35.9511088055843,65.7809364418777,9.97696013656827,5.74845938171688,14.1430209021311,0.162981631740593,99.4567645064927,4438.86528696552,4.76836757197407,93.2056183224911,20,0
9.10620673847577,2.13627051562449,-8.39475132018498,35.9510962310954,65.7817752889854,9.97639096537216,5.74804933628837,14.1432107019019,0.162458112560785,99.4566247899488,4438.94306295453,4.76825954916553,93.2069931933617,20,0
9.10620348371709,2.13622079933282,-8.39535029338271,35.9510834627043,65.7826120139836,9.97582230773571,5.74763956000874,14.1433996296711,0.1619352518602,99.456482918937,4439.02051875369,4.76815172998616,93.2083619424162,20,0
9.10620017830088,2.1361711736987,-8.39594817128761,35.9510704963606,65.7834466474699,9.97525416364147,5.74723008038023,14.1435877312963,0.1614130499662,99.4563388484513,4439.09765118505,4.76804411123365,93.2097245782861,20,0
9.10619682131881,2.1361216375955,-8.39654496972889,35.9510573282033,65.7842792155341,9.97468653313547,5.74682092418669,14.1437750501091,0.160891506863322,99.4561925355918,4439.17445736557,4.76793669014789,93.2110811087838,20,0
9.10619341193482,2.13607219009307,-8.39714070219708,35.9510439546136,65.7851097397224,9.97411941632635,5.74641211710212,14.1439616263838,0.160370622231881,99.4560439401514,4439.25093473705,4.76782946441902,93.2124315409605,20,0
9.10618994939449,2.1360228304574,-8.39773537982092,35.9510303722607,65.7859382370536,9.9735528133823,5.74600368335103,14.144147496923,0.159850395483318,99.4558930251192,4439.32708108616,4.76772243218939,93.2137758811879,20,0
9.10618643303242,2.13597355814571,-8.39832901137146,35.9510165781389,65.7867647201342,9.972986724527,5.7455956454196,14.1443326947225,0.159330825793973,99.4557397570986,4439.40289456106,4.76761559204539,93.2151141352326,20,0
9.10618286227765,2.13592437279932,-8.3989216033201,35.9510025695971,65.7875891973281,9.97242115003468,5.74518802381965,14.1445172487397,0.158811912135263,99.4555841066339,4439.47837367918,4.7675089430033,93.2164463083281,20,0
9.10617923665699,2.13587527423337,-8.39951315992505,35.9509883443607,65.7884116729981,9.97185609022387,5.74478083690315,14.1447011837447,0.158293653303986,99.4554260484525,4439.55351732937,4.76740248448801,93.2177724052394,20,0
9.10617555579656,2.13582626242484,-8.40010368335379,35.9509739005443,65.7892321477818,9.97129154545223,5.74437410072858,14.1448845202569,0.157776047952382,99.4552655616032,4439.62832476657,4.76729621630726,93.2190924303284,20,0
9.10617181942144,2.13577733749919,-8.4006931738279,35.9509592366582,65.7900506189093,9.97072751611068,5.74396782897674,14.1450672745565,0.157259094621168,99.455102629535,4439.70279559907,4.76719013862253,93.2204063876192,20,0
9.10616802735376,2.13572849971546,-8.40128162978323,35.9509443516069,65.7908670805501,9.97016400261788,5.74356203291364,14.14524945876,0.156742791770853,99.4549372400772,4439.77692977123,4.76708425191591,93.2217142808716,20,0
9.1061641795093,2.13567974944966,-8.40186904804858,35.9509292446818,65.7916815241978,9.96960100541469,5.74315672139647,14.1454310809622,0.156227137814255,99.4547693853538,4439.85072754491,4.76697855695283,93.22301611365,20,0
9.10616027589277,2.13563108717905,-8.40245542404597,35.9509139155471,65.7924939390376,9.96903852495961,5.74275190092061,14.1456121454424,0.155712131145947,99.454599061634,4439.92418947218,4.76687305474643,93.2243118893977,20,0
9.10615631659203,2.13558251346424,-8.40304075197906,35.9508983642214,65.793304312361,9.96847656172309,5.74234757570144,14.1457926528997,0.155197770170673,99.4544262691262,4439.99731637082,4.76676774651669,93.2256016115026,20,0
9.10615230177136,2.13553402893267,-8.40362502504888,35.9508825910542,65.7941126299452,9.96791511618329,5.74194374778864,14.1459726007503,0.154684053327742,99.4542510117134,4440.07010929369,4.7666626336525,93.226885283363,20,0
9.10614823166395,2.13548563426193,-8.40420823565182,35.9508665967001,65.7949188764443,9.96735418882105,5.74154041720715,14.1461519834405,0.154170979114042,99.4540732966679,4440.14256949729,4.76655771767281,93.2281629084433,20,0
9.106144106564,2.13543733016278,-8.40479037558111,35.9508503820877,65.7957230357734,9.96679378011623,5.74113758212025,14.1463307927883,0.153658546103316,99.4538931343079,4440.21469841213,4.76645300018742,93.2294344903278,20,0
9.10613992681822,2.1353891173646,-8.40537143622998,35.9508339483889,65.7965250914521,9.966233890544,5.74073523901166,14.1465090183502,0.153146752962982,99.453710537655,4440.28649760827,4.76634848286252,93.2307000327664,20,0
9.10613569281735,2.13534099660004,-8.40595140876746,35.9508172969848,65.7973250269507,9.96567452057116,5.74033338287995,14.1466866477791,0.152635598468237,99.4535255220531,4440.3579687651,4.76624416738482,93.231959539714,20,0
9.1061314049875,2.13529296859203,-8.40653028432263,35.9508004294315,65.7981228259935,9.96511567065295,5.73993200744286,14.1468636672026,0.152125081512622,99.4533381047947,4440.42911363964,4.76614005543035,93.2332130153655,20,0
9.10612706378164,2.13524503404144,-8.40710805414102,35.9507833474266,65.7989184728405,9.96455734123157,5.73953110534637,14.1470400615839,0.151615201116613,99.4531483047404,4440.49993403692,4.7660361486352,93.2344604641814,20,0
9.10612266967134,2.13519719361631,-8.40768470973313,35.9507660527743,65.7997119525326,9.96399953273368,5.73913066837463,14.1472158150795,0.151105956433355,99.4529561419363,4440.57043178159,4.76593244856947,93.2357018909102,20,0
9.10611822313891,2.13514944794242,-8.40826024300367,35.9507485473531,65.8005032511096,9.96344224556879,5.73873068765766,14.1473909113783,0.150597346750658,99.4527616372567,4440.64060869178,4.76582895671431,93.2369373006037,20,0
9.10611372466992,2.13510179759543,-8.40883464636568,35.9507308330843,65.801292355788,9.96288548012819,5.73833115387288,14.1475653340233,0.150089371492186,99.4525648120474,4440.71046655523,4.76572567444244,93.238166698624,20,0
9.10610917474633,2.1350542430942,-8.40940791283447,35.9507129119019,65.8020792551123,9.96232923678417,5.73793205743777,14.1477390667073,0.149582030214276,99.4523656877984,4440.78000710809,4.76562260300158,93.2393900906488,20,0
9.1061045738402,2.1350067848961,-8.40998003610866,35.9506947857258,65.8028639390606,9.96177351588943,5.73753338869204,14.1479120935464,0.149075322602471,99.4521642858426,4440.84923201555,4.76551974350236,93.2406074826663,20,0
9.10609992240819,2.13495942339325,-8.41055101062597,35.9506764564364,65.8036463991301,9.96121831777714,5.73713513806524,14.148084399318,0.148569248465776,99.4519606270716,4440.91814285619,4.76541709690837,93.2418188809697,20,0
9.10609522088662,2.13491215891067,-8.41112083160891,35.9506579258529,65.8044266283789,9.96066364276146,5.7367372962305,14.1482559696742,0.148063807728647,99.451754731699,4440.98674110737,4.7653146640306,93.2430242921464,20,0
9.10609046968732,2.13486499170473,-8.41168949508773,35.9506391957131,65.8052046214527,9.96010949113759,5.73633985424021,14.1484267913182,0.147559000422177,99.4515466190339,4441.05502813711,4.76521244552293,93.2442237230614,20,0
9.10608566919434,2.13481792196432,-8.41225699791772,35.9506202676574,65.8059803745632,9.95955586318286,5.73594280364608,14.1485968521579,0.147054826673923,99.4513363073048,4441.12300519375,4.76511044188351,93.2454171808394,20,0
9.1060808197612,2.13477094981174,-8.41282333776661,35.9506011432156,65.8067538854604,9.95900275915784,5.73554613659991,14.1487661414127,0.146551286697957,99.4511238135064,4441.19067340184,4.76500865345606,93.2466046728427,20,0
9.10607592170906,2.13472407530514,-8.41338851310297,35.9505818237959,65.8075251533754,9.95845017930674,5.73514984593618,14.1489346497029,0.14604838078202,99.4509091532879,4441.25803376004,4.76490708043447,93.2477862066507,20,0
9.10607097532545,2.1346772984421,-8.41395252316727,35.9505623106775,65.808294178936,9.95789812385948,5.73475392523716,14.1491023691034,0.145546109276836,99.4506923408614,4441.32508713985,4.76480572287031,93.2489617900308,20,0
9.10606598086374,2.13463061916366,-8.41451536792897,35.9505426050056,65.8090609640728,9.95734659303253,5.73435836887973,14.1492692931661,0.145044472583663,99.4504733889515,4441.3918342871,4.76470458068139,93.2501314309158,20,0
9.10606093854322,2.13458403735873,-8.41507704803814,35.9505227077896,65.8098255119143,9.95679558703063,5.73396317206527,14.1494354169179,0.144543471142924,99.4502523087735,4441.4582758265,4.76460365366153,93.2512951373758,20,0
9.1060558485497,2.13453755286924,-8.41563756477211,35.9505026199025,65.8105878266662,9.95624510604813,5.73356833083295,14.1496007368374,0.144043105421929,99.4500291100274,4441.52441226763,4.76450294149183,93.252452917593,20,0
9.10605071103666,2.13449116549615,-8.41619691997363,35.9504823420845,65.8113479134745,9.95569515027046,5.73317384205882,14.1497652508066,0.143543375904528,99.449803800939,4441.5902440101,4.76440244375422,93.2536047798336,20,0
9.10604552612684,2.13444487500443,-8.4167551159789,35.9504618749468,65.8121057783057,9.95514571987547,5.73277970343963,14.1499289580377,0.143044283080087,99.4495763882981,4441.65577135394,4.76430215994271,93.2547507324246,20,0
9.10604029391425,2.13439868112969,-8.41731215555774,35.9504412189781,65.8128614277964,9.95459681503445,5.73238591346552,14.1500918589974,0.142545827433764,99.4493468775343,4441.7209945071,4.7642020894786,93.2558907837284,20,0
9.1060350144664,2.13435258358353,-8.41786804183289,35.9504203745528,65.8136148691274,9.95404843591456,5.73199247138064,14.1502539552984,0.142048009437133,99.4491152728086,4441.78591359657,4.7641022317227,93.2570249421202,20,0
9.10602968782689,2.13430658205957,-8.41842277821701,35.9503993419394,65.8143661098837,9.953500582679,5.73159937713507,14.1504152495976,0.141550829541245,99.4488815771048,4441.85052867866,4.76400258598936,93.2581532159663,20,0
9.10602431401815,2.13426067623909,-8.41897636833914,35.9503781213115,65.8151151579266,9.9529532554883,5.73120663132835,14.1505757454742,0.14105428816822,99.4486457923503,4441.91483974987,4.76390315155949,93.2592756136075,20,0
9.10601889304432,2.13421486579627,-8.41952881597757,35.9503567127582,65.8158620212692,9.95240645450144,5.73081423514691,14.1507354473059,0.14055838570539,99.4484079195356,4441.97884675814,4.76380392769298,93.2603921433389,20,0
9.10601342489417,2.1341691504034,-8.42008012499576,35.9503351162957,65.8166067079601,9.95186017987663,5.73042219029657,14.1508943601427,0.140063122500464,99.4481679588413,4442.04254961364,4.76370491364094,93.2615028133961,20,0
9.10600790954405,2.13412352973547,-8.42063029928084,35.950313331879,65.8173492259742,9.95131443177229,5.73003049893225,14.1510524895774,0.13956849885767,99.4479259097672,4442.1059481992,4.76360610865654,93.2626076319428,20,0
9.10600234696089,2.13407800347423,-8.42117934268765,35.9502913594138,65.8180895831217,9.95076921034729,5.7296391635852,14.1512098416199,0.13907451503411,99.4476817712641,4442.16904238167,4.7635075120048,93.2637066070609,20,0
9.10599673710495,2.13403257131244,-8.42172725899013,35.9502691987677,65.8188277869504,9.95022451576176,5.72924818709072,14.1513664225753,0.138581171237718,99.4474355418636,4442.23183201981,4.76340912297277,93.2647997467413,20,0
9.1059910799326,2.13398723295648,-8.42227405182985,35.9502468497826,65.8195638446835,9.94968034817697,5.72885757251566,14.1515222389206,0.138088467626517,99.4471872198068,4442.29431697551,4.76331094087592,93.265887058878,20,0
9.10598537539887,2.13394198812975,-8.42281972468498,35.9502243122841,65.8202977631461,9.94913670775611,5.72846732308875,14.1516772972006,0.137596404307828,99.4469368031566,4442.35649712013,4.76321296506654,93.2669685512647,20,0
9.10597962345981,2.13389683657455,-8.42336428082933,35.9502015860929,65.8210295487191,9.94859359466375,5.7280774421335,14.1518316039181,0.137104981339235,99.4466842899214,4442.41837234299,4.76311519493841,93.2680442315927,20,0
9.10597382407463,2.13385177805376,-8.42390772330907,35.9501786710336,65.8217592073008,9.94805100906621,5.72768793300463,14.1519851654426,0.136614198729433,99.4464296781511,4442.47994255826,4.76301762993112,93.2691141074508,20,0
9.10596797720769,2.13380681235257,-8.42445005492368,35.9501555669434,65.8224867442713,9.94750895113145,5.72729879903045,14.1521379879283,0.136124056440508,99.4461729660379,4442.54120770908,4.76292026953455,93.2701781863271,20,0
9.10596208283015,2.13376193927858,-8.42499127820366,35.9501322736802,65.8232121644861,9.94696742102877,5.72691004345819,14.1522900772341,0.135634554389867,99.4459141520022,4442.602167774,4.76282311328951,93.2712364756122,20,0
9.10595614092135,2.13371715866281,-8.42553139541064,35.9501087911286,65.8239354722593,9.94642641892801,5.72652166940742,14.1524414388688,0.135145692453818,99.4456532347625,4442.66282276911,4.76272616079039,93.2722889826032,20,0
9.10595015147006,2.13367247035909,-8.4260704085242,35.9500851192062,65.8246566713722,9.94588594499965,5.7261336798278,14.1525920779316,0.134657470470756,99.4453902134025,4442.72317275157,4.76262941168422,93.2733357145102,20,0
9.10594411447534,2.13362787424387,-8.42660831924991,35.9500612578679,65.8253757650832,9.94534599941494,5.7257460774639,14.1527419990777,0.134169888244458,99.4451250874211,4442.7832178212,4.76253286567053,93.2743766784632,20,0
9.10593802994722,2.13358337021513,-8.42714512902114,35.9500372071097,65.8260927561499,9.94480658234392,5.72535886482569,14.152891206485,0.133682945548003,99.4448578567749,4442.84295812198,4.76243652249916,93.2754118815182,20,0
9.10593189790713,2.13353895819156,-8.42768083901217,35.9500129669713,65.826807646852,9.94426769395608,5.72497204416618,14.1530397038379,0.133196642128155,99.4445885219029,4442.9023938414,4.76234038196864,93.2764413306657,20,0
9.10592571838807,2.13349463811101,-8.42821545014834,35.9499885375376,65.8275204390247,9.94372933441946,5.72458561746413,14.1531874943145,0.132710977708825,99.4443170837517,4442.96152521009,4.76224444392285,93.2774650328397,20,0
9.10591949143459,2.13345040992893,-8.42874896312435,35.9499639189402,65.8282311340982,9.94319150390004,5.72419958641393,14.1533345805885,0.132225951995792,99.4440435437797,4443.02035250069,4.76214870824756,93.2784829949251,20,0
9.10591321710259,2.13340627361653,-8.42928137842375,35.9499391113559,65.8289397331371,9.94265420256136,5.7238139524199,14.1534809648377,0.131741564680453,99.4437679039543,4443.07887602596,4.76205317486651,93.2794952237679,20,0
9.10590689545893,2.13336222915895,-8.42981269633952,35.9499141150072,65.829646236885,9.94211743056309,5.72342871659669,14.1536266487594,0.131257815443178,99.4434901667464,4443.13709613633,4.76195784373711,93.2805017261832,20,0
9.10590052658084,2.13331827655341,-8.43034291699792,35.9498889301603,65.8303506458083,9.941581188062,5.72304387977431,14.1537716335946,0.130774703957229,99.4432103351143,4443.19501321656,4.7618627148464,93.2815025089626,20,0
9.10589411055527,2.13327441580672,-8.43087204037954,35.9498635571225,65.8310529601505,9.9410454752101,5.72265944250694,14.1539159201538,0.130292229892461,99.4429284124717,4443.25262768395,4.76176778820535,93.2824975788825,20,0
9.10588764747809,2.13323064693391,-8.43140006634951,35.9498379962398,65.831753179968,9.94051029215507,5.72227540508663,14.1540595088564,0.129810392917705,99.4426444026639,4443.30993998296,4.7616730638456,93.2834869427128,20,0
9.1058811374532,2.13318696995573,-8.4319269946746,35.949812247894,65.8324513051858,9.93997563903878,5.72189176755938,14.1542023997612,0.129329192704006,99.4423583099332,4443.36695058277,4.7615785418138,93.2844706072217,20,0
9.1058745805916,2.13314338489674,-8.43245282505245,35.9497863124986,65.8331473356402,9.93944151599834,5.72150852974437,14.1543445926118,0.128848628927528,99.4420701388738,4443.42365997383,4.76148422216713,93.2854485791833,20,0
9.10586797701033,2.13309989178381,-8.43297755713468,35.9497601904956,65.8338412711162,9.93890792316427,5.72112569125568,14.154486086879,0.128368701270745,99.4417798943958,4443.48006866251,4.76139010496978,93.2864208653838,20,0
9.10586132683153,2.13305649064404,-8.43350119054566,35.9497338823511,65.8345331113948,9.93837486066099,5.72074325152482,14.1546268818013,0.127889409424824,99.4414875816789,4443.53617716861,4.761296190288,93.2873874726248,20,0
9.10585463018138,2.13301318150311,-8.43402372490675,35.9497073885512,65.8352228562887,9.93784232860628,5.72036120982528,14.1547669764316,0.127410753090885,99.4411932061243,4443.59198602171,4.76120247818625,93.2883484077283,20,0
9.10584788718905,2.13296996438415,-8.43454515985701,35.9496807095983,65.8359105056702,9.93731032711145,5.71997956529759,14.1549063696823,0.126932731981128,99.4408967733143,4443.64749575634,4.76110896872454,93.2893036775401,20,0
9.10584109798574,2.13292683930618,-8.43506549506537,35.9496538460066,65.8365960595083,9.93677885628068,5.71959831697393,14.155045060363,0.126455345819465,99.4405982889627,4443.70270690974,4.76101566195444,93.2902532889318,20,0
9.1058342627038,2.13288380628284,-8.43558473025138,35.9496267982988,65.8372795178929,9.93624791621113,5.71921746380298,14.1551830472253,0.125978594342257,99.4402977588752,4443.7576200188,4.76092255791638,93.2911972488032,20,0
9.10582738147568,2.13284086532188,-8.43610286519834,35.9495995670017,65.837960881052,9.93571750699289,5.71883700467447,14.1553203290013,0.125502477297971,99.4399951889079,4443.81223561613,4.760829656638,93.2921355640839,20,0
9.10582045443326,2.13279801642402,-8.43661989976175,35.9495721526425,65.8386401493755,9.93518762870929,5.71845693844199,14.1554569044362,0.12502699444758,99.439690584917,4443.86655422817,4.76073695813149,93.2930682417323,20,0
9.10581348170703,2.13275525958225,-8.43713583388126,35.9495445557465,65.8393173234282,9.9346582814361,5.71807726394468,14.1555927723232,0.124552145563484,99.439383952739,4443.92057637348,4.76064446239191,93.2939952887373,20,0
9.1058064634254,2.1327125947819,-8.43765066758937,35.9495167768331,65.8399924039533,9.93412946524239,5.71769798002794,14.155727931534,0.124077930429735,99.4390752981455,4443.97430255924,4.76055216939703,93.2949167121158,20,0
9.10579939971417,2.13267002199972,-8.43816440101153,35.949488816414,65.8406653918889,9.93360118019018,5.71731908556126,14.1558623810395,0.123604348840445,99.4387646268219,4444.02773328135,4.76046007910521,93.2958325189134,20,0
9.10579229069597,2.13262754120437,-8.43867703437644,35.9494606749893,65.8413362883583,9.933073426335,5.71694057945558,14.1559961199377,0.123131400599163,99.4384519443258,4444.08086902156,4.76036819145633,93.2967427162008,20,0
9.10578513648992,2.13258515235591,-8.43918856800997,35.9494323530479,65.8420050946826,9.93254620372528,5.7165624606767,14.1561291474655,0.122659085517569,99.4381372560882,4444.13371024812,4.76027650637047,93.2976473110731,20,0
9.1057779372112,2.13254285540645,-8.43969900234237,35.9494038510636,65.8426718123626,9.93201951240377,5.71618472825867,14.1562614630191,0.122187403414785,99.4378205673734,4444.1862574135,4.76018502374929,93.2985463106463,20,0
9.10577069297095,2.1325006503001,-8.44020833789932,35.9493751694953,65.8433364430826,9.93149335240656,5.7158073813132,14.156393066158,0.121716354115335,99.4375018832809,4444.23851095495,4.76009374347588,93.2994397220566,20,0
9.10576340387603,2.13245853697339,-8.44071657530299,35.9493463087853,65.8439989886982,9.9309677237639,5.71543041903794,14.1565239566162,0.121245937448293,99.4371812087258,4444.29047129481,4.76000266541555,93.3003275524553,20,0
9.10575607002897,2.13241651535591,-8.44122371526703,35.9493172693591,65.8446594512227,9.93044262650051,5.71505384072219,14.156654134305,0.120776153245856,99.4368585484343,4444.34213883981,4.75991178941727,93.3012098090071,20,0
9.105748691528,2.13237458537074,-8.44172975858874,35.9492880516246,65.845317832817,9.92991806063515,5.71467764575084,14.1567835993109,0.120307001341473,99.4365339069399,4444.393513982,4.75982111531454,93.3020864988873,20,0
9.10574126846706,2.1323327469352,-8.44223470614435,35.9492586559731,65.8459741357722,9.92939402618197,5.71430183360633,14.1569123518952,0.119838481569673,99.43620728859,4444.44459709889,4.75973064292715,93.3029576292771,20,0
9.10573380093603,2.13229099996117,-8.44273855887894,35.9492290827783,65.8466283625006,9.92887052314944,5.71392640386836,14.1570403924853,0.119370593763506,99.4358786975372,4444.49538855525,4.7596403720618,93.3038232073636,20,0
9.10572628902082,2.13224934435625,-8.44324131780394,35.9491993323982,65.8472805155105,9.928347551542,5.71355135621269,14.1571677216723,0.118903337754205,99.4355481377574,4444.54588870293,4.75955030251475,93.3046832403338,20,0
9.10571873280364,2.13220778002413,-8.44374298398219,35.9491694051745,65.8479305973989,9.92782511135914,5.71317669040775,14.1572943401949,0.118436713369704,99.4352156130503,4444.59609788274,4.7594604340727,93.3055377353739,20,0
9.10571113236334,2.13216630686528,-8.44424355852385,35.9491393014346,65.8485786108307,9.92730320259625,5.71280240631017,14.1574202489316,0.117970720433618,99.4348811270508,4444.64601642556,4.75937076651438,93.3063866996658,20,0
9.10570348777559,2.13212492477787,-8.44474304257807,35.9491090214922,65.8492245585222,9.92678182524463,5.71242850385926,14.1575454488882,0.11750535876422,99.4345446832464,4444.69564465325,4.75928129961259,93.3072301403849,20,0
9.10569579911331,2.13208363365833,-8.44524143732156,35.9490785656483,65.8498684432273,9.92626097929161,5.71205498307063,14.1576699411808,0.117040628174152,99.4342062849815,4444.74498288019,4.75919203313558,93.3080680646976,20,0
9.10568806644698,2.13204243340191,-8.44573874395269,35.9490479341933,65.8505102677217,9.92574066472076,5.71168184402865,14.1577937270233,0.116576528469011,99.4338659354816,4444.79403141462,4.75910296684834,93.3089004797604,20,0
