Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.10568028984498,2.13200132390351,-8.44623496368388,35.9490171274077,65.8511500347876,9.92522088151253,5.71130908687849,14.1579168077125,0.116113059447173,99.433523637863,4444.84279055951,4.75901410051456,93.3097273927166,20,0
9.10567246937396,2.131960305058,-8.44673009773197,35.9489861455633,65.8517877472057,9.92470162964361,5.71093671181808,14.1580391846105,0.115650220899624,99.4331793951473,4444.89126061467,4.75892543389737,93.3105488106962,20,0
9.10566460509917,2.13191937676089,-8.4472241473145,35.9489549889255,65.8524234077356,9.92418290908802,5.71056471908935,14.1581608591326,0.115188012608996,99.4328332102833,4444.939441877,4.75883696676102,93.3113647408147,20,0
9.10565669708488,2.13187853890862,-8.44771711364132,35.9489236577539,65.8530570191155,9.92366471981558,5.71019310896935,14.1582818327307,0.114726434349734,99.4324850861542,4444.98733464309,4.7587486988714,93.3121751901712,20,0
9.10564874539461,2.13183779139926,-8.44820899791148,35.9488921523043,65.8536885840402,9.92314706179451,5.70982188176248,14.1584021068808,0.114265485887813,99.432135025603,4445.03493920835,4.75866062999799,93.3129801658486,20,0
9.10564075009148,2.13179713413257,-8.4486998013042,35.948860472829,65.8543181051669,9.92262993498917,5.70945103779161,14.1585216830667,0.113805166981308,99.4317830314338,4445.08225586964,4.75857275991371,93.3137796749127,20,0
9.10563271123854,2.13175656701037,-8.44918952497886,35.9488286195797,65.8549455850976,9.92211333936132,5.70908057739018,14.1586405627705,0.113345477379312,99.4314291064414,4445.12928492534,4.75848508839614,93.3145737244131,20,0
9.10562462889897,2.13171608993677,-8.44967817007,35.948796592807,65.855571026383,9.92159727487012,5.70871050089477,14.1587587474602,0.112886416823414,99.4310732534106,4445.1760266766,4.75839761522792,93.315362321381,20,0
9.10561650313633,2.13167570281833,-8.45016573768481,35.9487643927623,65.8561944315127,9.92108174147182,5.70834080863801,14.1588762385796,0.112427985047191,99.4307154751362,4445.22248142759,4.75831034019718,93.3161454728321,20,0
9.10560833401481,2.1316354055642,-8.45065222890122,35.9487320196982,65.8568158029152,9.9205667391202,5.70797150094239,14.1589930375392,0.111970181776883,99.4303557744243,4445.26864948622,4.75822326309798,93.3169231857655,20,0
9.10560012159936,2.13159519808594,-8.45113764476616,35.9486994738703,65.8574351429597,9.92005226776621,5.70760257811429,14.1591091457086,0.111513006731457,99.4299941541145,4445.31453116509,4.75813638372996,93.3176954671647,20,0
9.10559186595583,2.13155508029795,-8.45162198629748,35.9486667555373,65.8580524539498,9.91953832735788,5.70723404043923,14.1592245644118,0.111056459623171,99.4296306170813,4445.3601267809,4.75804970189916,93.318462323998,20,0
9.10558356715112,2.13151505211703,-8.45210525447925,35.9486338649608,65.858667738131,9.919024917841,5.70686588817762,14.1593392949185,0.1106005401586,99.4292651662306,4445.40543665523,4.75796321741745,93.3192237632193,20,0
9.10557522525328,2.13147511346237,-8.45258745026644,35.9486008024071,65.8592809976905,9.91851203915849,5.70649812156097,14.1594533384441,0.110145248038009,99.4288978045233,4445.4504611148,4.75787693010212,93.3199797917706,20,0
9.1055668403315,2.13143526425557,-8.45306857458564,35.9485675681469,65.8598922347599,9.91799969125066,5.70613074078921,14.1595666961466,0.10969058295683,99.4285285349652,4445.49520049144,4.75779083977618,93.3207304165801,20,0
9.10555841245617,2.13139550442045,-8.45354862833472,35.9485341624557,65.8605014514173,9.91748787405515,5.70576374602894,14.1596793691239,0.109236544605778,99.4281573606189,4445.53965512127,4.75770494626797,93.3214756445656,20,0
9.10554994169891,2.13135583388263,-8.45402761238455,35.9485005856133,65.8611086496973,9.91697658750689,5.70539713741169,14.1597913584135,0.108783132671476,99.4277842845918,4445.58382534588,4.75761924941008,93.3222154826349,20,0
9.10554142813252,2.13131625256969,-8.45450552758484,35.9484668379047,65.8617138315885,9.91646583153795,5.7050309150336,14.1599026649965,0.108330346837079,99.4274093100526,4445.62771151105,4.75753374903988,93.3229499376866,20,0
9.10553287183095,2.13127676041068,-8.45498237476164,35.94843291962,65.8623169990437,9.91595560607789,5.7046650789552,14.1600132897952,0.107878186782273,99.4270324402224,4445.67131396672,4.75744844499834,93.3236790166117,20,0
9.10552427286925,2.13123735733589,-8.45545815472332,35.9483988310531,65.8629181539849,9.91544591105327,5.70429962920178,14.1601232336785,0.107426652184415,99.4266536783673,4445.71463306735,4.75736333712948,93.3244027262936,20,0
9.10551563132342,2.13119804327688,-8.4559328682638,35.9483645725026,65.8635172983054,9.91493674638832,5.70393456576494,14.1602324974656,0.106975742718475,99.4262730278062,4445.75766917036,4.75727842528042,93.3251210736105,20,0
9.10550694727045,2.13115881816595,-8.45640651616173,35.948330144271,65.8641144338786,9.91442811200403,5.70356988860374,14.1603410819267,0.106525458057774,99.4258904919004,4445.80042263662,4.75719370930034,93.3258340654351,20,0
9.10549822078811,2.13111968193594,-8.45687909918689,35.9482955466648,65.8647095625644,9.91392000781894,5.70320559764662,14.1604489877906,0.106075797874098,99.4255060740531,4445.84289382996,4.75710918903983,93.3265417086365,20,0
9.10548945195489,2.13108063452027,-8.45735061810274,35.9482607799933,65.8653026862088,9.91341243374882,5.70284169279392,14.1605562157494,0.105626761838266,99.4251197777039,4445.88508311606,4.75702486435105,93.3272440100801,20,0
9.10548064084987,2.13104167585235,-8.4578210736658,35.9482258445689,65.8658938066558,9.91290538970622,5.70247817391999,14.1606627664597,0.105178349620019,99.4247316063214,4445.92699086285,4.75694073508627,93.3279409766292,20,0
9.10547178755261,2.13100280586562,-8.45829046663323,35.9481907407064,65.8664829257481,9.9123988756017,5.70211504087644,14.1607686405532,0.104730560888925,99.4243415634047,4445.96861743959,4.75685680109821,93.3286326151442,20,0
9.10546289214302,2.1309640244933,-8.45875879776145,35.9481554687222,65.8670700453323,9.9118928913424,5.70175229349445,14.1608738386379,0.104283395314155,99.4239496524693,4446.00996321649,4.75677306223909,93.3293189324854,20,0
9.10545395470124,2.13092533166822,-8.45922606781022,35.9481200289345,65.8676551672627,9.91138743683308,5.70138993158821,14.1609783613047,0.103836852564427,99.4235558770501,4446.05102856417,4.75668951836048,93.3299999355115,20,0
9.10544497530757,2.13088672732262,-8.45969227754358,35.9480844216621,65.8682382934061,9.9108825119755,5.70102795495757,14.1610822091318,0.103390932308514,99.4231602406899,4446.09181385356,4.75660616931282,93.3306756310805,20,0
9.10543595404229,2.13084821138809,-8.46015742773324,35.9480486472245,65.8688194256438,9.91037811666888,5.70066636339106,14.1611853826908,0.102945634215132,99.4227627469393,4446.13231945538,4.75652301494508,93.3313460260501,20,0
9.1054268909856,2.13080978379534,-8.46062151915874,35.9480127059413,65.8693985658743,9.90987425080982,5.70030515666878,14.1612878825498,0.102500957953453,99.422363399348,4446.17254573979,4.7564400551044,93.3320111272777,20,0
9.10541778621751,2.13077144447425,-8.46108455261049,35.9479765981316,65.8699757160156,9.90937091429248,5.69994433456543,14.1613897092793,0.10205690319259,99.4219622014618,4446.21249307618,4.75635728963603,93.3326709416215,20,0
9.10540863981776,2.1307331933538,-8.46154652888873,35.9479403241137,65.870550878005,9.90886810700829,5.69958389685246,14.1614908634542,0.101613469601716,99.4215591568194,4446.25216183244,4.75627471838332,93.3333254759397,20,0
9.10539945186576,2.13069503036179,-8.46200744880525,35.9479038842051,65.8711240538061,9.90836582884612,5.69922384330084,14.1615913456577,0.101170656849888,99.4211542689458,4446.29155237559,4.75619234118697,93.3339747370901,20,0
9.10539022244046,2.13065695542508,-8.46246731318564,35.9478672787217,65.8716952454016,9.90786407969239,5.69886417368309,14.1616911564865,0.100728464606391,99.4207475413519,4446.33066507088,4.7561101578855,93.3346187319304,20,0
9.10538095162035,2.13061896846946,-8.46292612286703,35.9478305079775,65.8722644547996,9.90736285943115,5.6985048877753,14.1617902965501,0.100286892540339,99.4203389775281,4446.36950028179,4.75602816831499,93.3352574673185,20,0
9.10537163948341,2.13058106941963,-8.46338387870014,35.9477935722851,65.87283168403,9.90686216794393,5.69814598535896,14.1618887664754,0.0998459403204492,99.4199285809461,4446.40805837004,4.75594637230912,93.3358909501118,20,0
9.10536228610705,2.13054325819927,-8.46384058154837,35.9477564719548,65.8733969351466,9.90636200511017,5.69778746622251,14.1619865669073,0.0994056076155516,99.4195163550532,4446.44633969548,4.75586476969917,93.3365191871667,20,0
9.10535289156808,2.13050553473107,-8.46429623228772,35.9477192072944,65.8739602102244,9.90586237080714,5.69742933016249,14.1620836985102,0.0989658940937943,99.4191023032714,4446.48434461593,4.7557833603141,93.3371421853397,20,0
9.1053434559427,2.13046789893673,-8.46475083180638,35.9476817786096,65.8745215113591,9.90536326490957,5.6970715769844,14.1621801619689,0.0985267994225865,99.4186864289961,4446.52207348738,4.75570214398062,93.3377599514858,20,0
9.10533397930655,2.13043035073708,-8.46520438100453,35.9476441862038,65.8750808406668,9.90486468729017,5.69671420650366,14.1622759579889,0.0980883232688257,99.4182687355975,4446.55952666384,4.75562112052335,93.3383724924581,20,0
9.10532446173458,2.13039289005207,-8.46565688079329,35.9476064303778,65.8756382002807,9.90436663782009,5.69635721854593,14.1623710872969,0.0976504652986705,99.4178492264199,4446.59670449748,4.75554028976491,93.3389798151084,20,0
9.10531490330119,2.13035551680098,-8.46610833209405,35.9475685114299,65.8761935923496,9.90386911636779,5.69600061294756,14.16246555064,0.0972132251769722,99.4174279047772,4446.63360733839,4.7554596515263,93.3395819262868,20,0
9.10530530408021,2.13031823090228,-8.46655873583649,35.9475304296561,65.8767470190394,9.90337212280008,5.69564438955535,14.162559348784,0.0967766025677861,99.417004773957,4446.67023553553,4.75537920562653,93.3401788328403,20,0
9.10529566414488,2.13028103227398,-8.46700809296067,35.9474921853501,65.8772984825251,9.90287565698191,5.69528854822676,14.162652482516,0.0963405971337465,99.4165798372238,4446.70658943565,4.75529895188364,93.340770541614,20,0
9.10528598356789,2.13024392083346,-8.46745640441196,35.9474537788034,65.8778479849952,9.9023797187765,5.69493308882932,14.1627449526387,0.0959052085364647,99.416153097816,4446.74266938444,4.75521889011407,93.3413570594497,20,0
9.1052762624215,2.13020689649772,-8.46790367114335,35.9474152103053,65.8783955286453,9.901884308045,5.69457801124003,14.1628367599727,0.0954704364357326,99.4157245589476,4446.77847572621,4.75513902013331,93.3419383931865,20,0
9.10526650077745,2.1301699591834,-8.46834989411298,35.947376480143,65.8789411156785,9.90138942464728,5.69422331534508,14.162927905353,0.0950362804900351,99.4152942238113,4446.81400880406,4.75505934175602,93.3425145496596,20,0
9.10525669870707,2.13013310880695,-8.46879507428298,35.9473375886022,65.8794847483016,9.90089506844117,5.69386900103893,14.1630183896281,0.0946027403562084,99.4148620955804,4446.84926895992,4.7549798547963,93.3430855357007,20,0
9.10524685628135,2.13009634528452,-8.46923921261862,35.9472985359667,65.8800264287261,9.90040123928304,5.69351506822335,14.1631082136576,0.0941698156894404,99.4144281774077,4446.88425653506,4.75490055906755,93.3436513581379,20,0
9.10523697357089,2.13005966853219,-8.4696823100881,35.9472593225188,65.8805661591637,9.89990793702771,5.6931615168067,14.1631973783115,0.0937375061432704,99.413992472431,4446.91897187011,4.75482145438299,93.3442120237952,20,0
9.10522705064606,2.13002307846603,-8.47012436766124,35.9472199485396,65.8811039418274,9.89941516152862,5.6928083467028,14.1632858844679,0.0933058113696461,99.4135549837728,4446.95341530502,4.75474254055567,93.3447675394926,20,0
9.10521708757694,2.1299865750021,-8.4705653863079,35.9471804143087,65.8816397789266,9.89892291263743,5.6924555578301,14.1633737330107,0.0928747310184121,99.4131157145413,4446.9875871793,4.75466381739869,93.3453179120463,20,0
9.10520708443343,2.12995015805655,-8.47100536699816,35.9471407201053,65.8821736726695,9.89843119020441,5.69210315011071,14.1634609248283,0.0924442647378214,99.4126746678369,4447.02148783225,4.7545852847252,93.3458631482674,20,0
9.10519704128523,2.12991382754565,-8.47144431070154,35.9471008662073,65.8827056252594,9.8979399940788,5.69175112346915,14.1635474608123,0.0920144121743647,99.4122318467475,4447.05511760304,4.7545069423487,93.3464032549632,20,0
9.10518695820197,2.12987758338578,-8.47188221838542,35.947060852892,65.8832356388959,9.89744932410809,5.69139947783157,14.1636333418546,0.0915851729727137,99.411787254356,4447.08847683099,4.75442879008286,93.3469382389365,20,0
9.10517683525313,2.12984142549363,-8.47231909101703,35.9470206804365,65.8837637157716,9.89695918013871,5.69104821312487,14.1637185688486,0.0911565467761193,99.4113408937387,4447.12156585522,4.75435082774206,93.3474681069858,20,0
9.10516667250819,2.12980535378601,-8.4727549295593,35.9469803491172,65.8842898580746,9.89646956201534,5.69069732927568,14.1638031426842,0.0907285332258425,99.410892767969,4447.15438501538,4.75427305514097,93.3479928659057,20,0
9.10515647003654,2.12976936818007,-8.4731897349742,35.9469398592105,65.8848140679837,9.89598046958201,5.69034682620963,14.1638870642499,0.0903011319616667,99.4104428801165,4447.18693465107,4.75419547209496,93.3485125224862,20,0
9.10514622790762,2.12973346859316,-8.47362350821953,35.9468992109924,65.8853363476732,9.89549190268099,5.68999670385068,14.1639703344292,0.0898743426218971,99.4099912332489,4447.21921510246,4.75411807841994,93.3490270835132,20,0
9.10513594619088,2.12969765494292,-8.47405625025101,35.9468584047393,65.8858566993091,9.8950038611535,5.68964696212021,14.1640529541017,0.0894481648430769,99.4095378304368,4447.25122671005,4.75404087393248,93.3495365557689,20,0
9.1051256249558,2.12966192714727,-8.47448796202076,35.9468174407273,65.886375125051,9.8945163448397,5.68929760093675,14.164134924141,0.0890225982605557,99.4090826747481,4447.28296981483,4.75396385844972,93.3500409460311,20,0
9.1051152642719,2.1296262851244,-8.47491864447812,35.946776319233,65.88689162705,9.8940293535785,5.68894862021517,14.1642162454149,0.0885976425082049,99.408625769256,4447.31444475807,4.75388703178955,93.3505402610741,20,0
9.10510486420879,2.12959072879271,-8.47534829856886,35.9467350405329,65.8874062074526,9.89354288720762,5.68860001986644,14.164296918784,0.0881732972186455,99.4081671170325,4447.34565188194,4.75381039377028,93.3510345076684,20,0
9.10509442483615,2.12955525807089,-8.47577692523674,35.946693604904,65.8879188683968,9.89305694556333,5.6882517997974,14.1643769451032,0.087749562023248,99.4077067211555,4447.37659152879,4.75373394421099,93.3515236925812,20,0
9.10508394622373,2.12951987287786,-8.47620452542179,35.9466520126235,65.8884296120159,9.8925715284812,5.68790395991022,14.1644563252192,0.0873264365521322,99.4072445847059,4447.40726404148,4.75365768293121,93.3520078225759,20,0
9.10507342844138,2.12948457313273,-8.47663110006152,35.9466102639689,65.8889384404375,9.89208663579575,5.68755650010269,14.1645350599717,0.0869039204345654,99.4067807107652,4447.4376697635,4.75358160975098,93.3524869044129,20,0
9.10506287155899,2.12944935875483,-8.47705665009175,35.946568359218,65.889445355783,9.89160226734003,5.68720942026761,14.1646131501944,0.0864820132989053,99.4063151024218,4447.46780903859,4.75350572449092,93.3529609448494,20,0
9.10505227564657,2.12941422966358,-8.47748117644505,35.9465262986487,65.8899503601717,9.89111842294631,5.68686272029333,14.1646905967127,0.0860607147723158,99.4058477627637,4447.49768221116,4.75343002697182,93.3534299506404,20,0
9.10504164077419,2.1293791857786,-8.47790468005371,35.94648408254,65.8904534557169,9.89063510244551,5.68651640006334,14.164767400347,0.0856400244811653,99.4053786948888,4447.52728962584,4.753354517015,93.3538939285371,20,0
9.10503096701196,2.12934422701958,-8.47832716184723,35.9464417111703,65.8909546445298,9.89015230566787,5.68617045945672,14.1648435619106,0.0852199420511965,99.404907901892,4447.55663162771,4.75327919444197,93.3543528852884,20,0
9.10502025443007,2.12930935330634,-8.47874862275472,35.9463991848186,65.8914539287193,9.8896700324425,5.68582489834824,14.1649190822114,0.0848004671074136,99.404435386873,4447.58570856192,4.75320405907454,93.3548068276408,20,0
9.10500950309872,2.12927456455864,-8.47916906370386,35.9463565037641,65.8919513103915,9.88918828259716,5.6854797166086,14.1649939620521,0.0843815992740247,99.4039611529344,4447.61452077421,4.7531291107345,93.3552557623386,20,0
9.10499871308818,2.12923986069638,-8.47958848562308,35.9463136682862,65.8924467916527,9.888707055959,5.68513491410454,14.1650682022317,0.0839633381746125,99.4034852031796,4447.64306861041,4.75305434924387,93.3556996961232,20,0
9.1049878844687,2.1292052416394,-8.48000688943927,35.9462706786645,65.8929403746074,9.88822635235414,5.6847904906993,14.1651418035438,0.0835456834324759,99.4030075407162,4447.67135241647,4.75297977442466,93.3561386357342,20,0
9.10497701731057,2.12917070730757,-8.48042427608027,35.9462275351781,65.8934320613602,9.88774617160766,5.68444644625305,14.1652147667796,0.083128634670004,99.402528168646,4447.69937253829,4.75290538609891,93.3565725879094,20,0
9.10496611168406,2.1291362576207,-8.48084064647361,35.946184238107,65.893921854016,9.88726651354364,5.68410278062299,14.1652870927267,0.0827121915094153,99.4020470900782,4447.72712932196,4.75283118408862,93.3570015593838,20,0
9.1049551676594,2.12910189249846,-8.48125600154782,35.9461407877308,65.8944097546814,9.88678737798512,5.68375949366379,14.1653587821708,0.0822963535723602,99.4015643081203,4447.75462311371,4.75275716821543,93.3574255568913,20,0
9.10494418530679,2.12906761186055,-8.48167034223292,35.9460971843287,65.8948957654627,9.88630876475446,5.68341658522803,14.1654298358967,0.0818811204798635,99.4010798258747,4447.78185425952,4.75268333830109,93.3578445871634,20,0
9.10493316469642,2.12903341562652,-8.48208366945926,35.9460534281801,65.8953798884695,9.88583067367324,5.68307405516657,14.1655002546873,0.081466491853007,99.4005936464456,4447.80882310529,4.75260969416705,93.3582586569297,20,0
9.10492210589838,2.12899930371582,-8.48249598415856,35.9460095195641,65.8958621258124,9.88535310456172,5.68273190332872,14.1655700393251,0.0810524673120767,99.4001057729343,4447.83552999692,4.75253623563453,93.3586677729187,20,0
9.10491100898271,2.1289652760478,-8.4829072872642,35.9459654587596,65.8963424796044,9.88487605723947,5.68239012956269,14.1656391905929,0.0806390464771312,99.3996162084399,4447.86197527996,4.75246296252447,93.3590719418565,20,0
9.10489987401936,2.12893133254161,-8.48331757971124,35.9459212460452,65.8968209519606,9.8843995315255,5.68204873371587,14.1657077092739,0.0802262289678879,99.3991249560578,4447.88815930002,4.75238987465752,93.3594711704677,20,0
9.10488870107822,2.12889747311637,-8.48372686243647,35.9458768816995,65.8972975449996,9.88392352723764,5.6817077156353,14.1657755961523,0.0798140144035528,99.3986320188835,4447.91408240231,4.7523169718541,93.3598654654752,20,0
9.10487749022906,2.12886369769101,-8.48413513637769,35.945832366,65.8977722608407,9.88344804419307,5.68136707516766,14.165842852013,0.0794024024032751,99.3981374000005,4447.93974493176,4.75224425393435,93.3602548335998,20,0
9.10486624154157,2.1288300061843,-8.48454240247526,35.9457876992248,65.8982451016079,9.88297308220797,5.68102681215959,14.1659094776429,0.0789913925855217,99.3976411024979,4447.96514723318,4.75217172071792,93.3606392815615,20,0
9.10485495508532,2.12879639851494,-8.48494866167118,35.9457428816507,65.8987160694265,9.88249864109792,5.68068692645807,14.1659754738308,0.0785809845683048,99.3971431294521,4447.99028965106,4.75209937202438,93.3610188160776,20,0
9.10484363092976,2.12876287460146,-8.4853539149089,35.9456979135547,65.8991851664243,9.8820247206778,5.68034741791047,14.166040841367,0.0781711779698071,99.3966434839415,4448.01517252943,4.7520272076729,93.3613934438636,20,0
9.10483226914427,2.12872943436222,-8.48575816313377,35.9456527952132,65.8996523947329,9.88155132076162,5.68000828636463,14.1661055810442,0.0777619724071315,99.3961421690358,4448.03979621233,4.75195522748229,93.3617631716345,20,0
9.10482086979808,2.12869607771556,-8.48616140729325,35.9456075269018,65.9001177564842,9.88107844116274,5.67966953166922,14.1661696936579,0.0773533674976079,99.3956391877981,4448.06416104336,4.75188343127119,93.3621280061017,20,0
9.10480943296032,2.1286628045796,-8.48656364833556,35.9455621088964,65.900581253814,9.88060608169377,5.67933115367362,14.1662331800048,0.076945362858055,99.3951345432935,4448.08826736574,4.75181181885794,93.3624879539765,20,0
9.1047979587,2.12862961487243,-8.486964887211,35.9455165414717,65.9010428888589,9.88013424216643,5.67899315222803,14.1662960408846,0.0765379581046659,99.3946282385745,4448.11211552257,4.7517403900606,93.3628430219679,20,0
9.10478644708603,2.128596508512,-8.4873651248713,35.9454708249022,65.9015026637583,9.87966292239201,5.67865552718371,14.1663582770993,0.0761311528530086,99.3941202766911,4448.13570585666,4.75166914469702,93.3631932167826,20,0
9.1047748981872,2.12856348541619,-8.48776436226944,35.9454249594622,65.9019605806519,9.87919212218151,5.67831827839262,14.1664198894532,0.0757249467190491,99.3936106606908,4448.1590387104,4.75159808258489,93.3635385451249,20,0
9.10476331207222,2.12853054550278,-8.48816260035932,35.9453789454251,65.9024166416818,9.87872184134443,5.67798140570773,14.1664808787519,0.0753193393175593,99.3930993936128,4448.18211442608,4.75152720354159,93.363879013699,20,0
9.10475168880967,2.12849768868949,-8.48855984009646,35.9453327830647,65.9028708489908,9.87825207969001,5.67764490898281,14.1665412458042,0.0749143302633115,99.3925864784968,4448.20493334583,4.75145650738445,93.3642146292056,20,0
9.10474002846806,2.12846491489402,-8.48895608243726,35.9452864726534,65.9033232047226,9.87778283702727,5.67730878807254,14.1666009914201,0.0745099191703389,99.3920719183715,4448.2274958114,4.75138599393068,93.3645453983442,20,0
9.10472833111577,2.12843222403399,-8.48935132833822,35.9452400144639,65.9037737110214,9.87731411316412,5.67697304283223,14.1666601164108,0.0741061056525041,99.3915557162653,4448.24980216438,4.75131566299732,93.3648713278119,20,0
9.10471659682112,2.12839961602696,-8.48974557875715,35.9451934087682,65.9042223700312,9.8768459079082,5.67663767311802,14.1667186215894,0.0737028893231013,99.3910378752023,4448.27185274619,4.7512455144013,93.3651924243041,20,0
9.10470482565236,2.1283670907905,-8.49013883465261,35.9451466558381,65.9046691838981,9.87637822106632,5.67630267878639,14.1667765077706,0.0733002697947995,99.3905183982014,4448.29364789825,4.75117554795952,93.3655086945142,20,0
9.10469301767763,2.12833464824217,-8.4905310969832,35.9450997559451,65.9051141547666,9.87591105244491,5.67596805969453,14.1668337757696,0.0728982466802108,99.3899972882793,4448.31518796157,4.75110576348884,93.3658201451331,20,0
9.10468117296503,2.12830228829948,-8.49092236670805,35.9450527093602,65.9055572847805,9.8754444018499,5.67563381569983,14.1668904264026,0.0724968195914357,99.3894745484466,4448.33647327726,4.75103616080609,93.3661267828504,20,0
9.10466929158257,2.12827001087996,-8.49131264478649,35.9450055163543,65.9059985760846,9.8749782690864,5.67529994666006,14.1669464604863,0.0720959881397789,99.3889501817149,4448.35750418617,4.75096673972807,93.3664286143536,20,0
9.10465737359822,2.12823781590115,-8.49170193217816,35.944958177198,65.9064380308232,9.8745126539593,5.67496645243301,14.1670018788382,0.0716957519364883,99.3884241910892,4448.37828102923,4.75089750007161,93.3667256463275,20,0
9.1046454190799,2.12820570328062,-8.49209022984263,35.9449106921618,65.9068756511384,9.87404755627267,5.67463333287657,14.1670566822756,0.0712961105922432,99.3878965795754,4448.39880414705,4.75082844165362,93.3670178854555,20,0
9.10463342809545,2.12817367293589,-8.49247753873919,35.9448630615155,65.907311439173,9.87358297583057,5.67430058784862,14.1671108716158,0.0708970637173252,99.3873673501728,4448.41907388039,4.7507595642909,93.3673053384188,20,0
9.1046214007127,2.12814172478457,-8.49286385982771,35.9448152855295,65.9077453970683,9.8731189124361,5.67396821720678,14.1671644476763,0.0704986109216179,99.3868365058833,4448.43909057,4.75069086780041,93.3675880118965,20,0
9.10460933699941,2.12810985874427,-8.49324919406757,35.9447673644733,65.9081775269648,9.87265536589217,5.67363622080836,14.1672174112744,0.0701007518145502,99.3863040497034,4448.45885455639,4.75062235199917,93.3678659125658,20,0
9.10459723702333,2.12807807473261,-8.49363354241785,35.9447192986164,65.9086078310021,9.87219233600098,5.67330459851041,14.1672697632262,0.0697034860052099,99.3857699846267,4448.47836618027,4.75055401670422,93.3681390471018,20,0
9.10458510085215,2.12804637266729,-8.49401690583761,35.9446710882285,65.9090363113184,9.8717298225643,5.6729733501694,14.167321504348,0.0693068131021732,99.3852343136502,4448.4976257821,4.75048586173271,93.3684074221776,20,0
9.10457292855356,2.12801475246595,-8.49439928528574,35.9446227335787,65.9094629700511,9.87126782538348,5.67264247564134,14.1673726354551,0.0689107327139027,99.3846970397631,4448.51663370256,4.75041788690174,93.3686710444643,20,0
9.1045607201952,2.12798321404637,-8.49478068172101,35.9445742349363,65.9098878093363,9.8708063442599,5.67231197478168,14.1674231573624,0.0685152444482924,99.3841581659593,4448.53539028217,4.75035009202872,93.3689299206312,20,0
9.10454847584467,2.1279517573263,-8.49516109610124,35.9445255925705,65.9103108313092,9.8703453789937,5.67198184744524,14.1674730708829,0.0681203479129522,99.3836176952275,4448.55389586148,4.75028247693094,93.3691840573455,20,0
9.10453619556957,2.1279203822235,-8.49554052938475,35.9444768067501,65.910732038104,9.86988492938514,5.67165209348605,14.16752237683,0.0677260427154351,99.3830756305569,4448.57215078118,4.75021504142576,93.3694334612726,20,0
9.1045238794375,2.12788908865583,-8.49591898252964,35.944427877744,65.9111514318539,9.86942499523389,5.6713227127575,14.1675710760157,0.0673323284625553,99.3825319749337,4448.59015538174,4.75014778533078,93.3696781390763,20,0
9.10451152751598,2.12785787654112,-8.49629645649321,35.9443788058211,65.9115690146911,9.86896557633906,5.67099370511221,14.1676191692507,0.0669392047609563,99.3819867313461,4448.6079100038,4.7500807084635,93.369918097418,20,0
9.10449913987254,2.12782674579724,-8.49667295223298,35.9443295912502,65.9119847887465,9.86850667249945,5.67066507040192,14.1676666573452,0.066546671217111,99.3814399027795,4448.62541498799,4.75001381064156,93.3701533429572,20,0
9.10448671657469,2.12779569634207,-8.49704847070609,35.9442802342996,65.9123987561513,9.86804828351353,5.67033680847766,14.167713541108,0.0661547274369241,99.3808914922176,4448.64267067487,4.7499470916826,93.370383882352,20,0
9.10447425768993,2.12776472809356,-8.49742301287006,35.9442307352379,65.9128109190339,9.86759040917923,5.6700089191898,14.1677598213477,0.0657633730262432,99.3803415026434,4448.65967740499,4.74988055140441,93.3706097222579,20,0
9.1044617632857,2.12773384096961,-8.49779657968139,35.9441810943339,65.9132212795241,9.86713304929464,5.66968140238782,14.1678054988712,0.0653726075908025,99.3797899370432,4448.67643551898,4.7498141896247,93.3708308693292,20,0
9.10444923342945,2.12770303488821,-8.49816917209728,35.9441313118555,65.91362983975,9.86667620365631,5.66935425792053,14.1678505744851,0.064982430735995,99.3792367983941,4448.69294535736,4.74974800616137,93.3710473302185,20,0
9.10443666818859,2.12767230976729,-8.49854079107422,35.9440813880713,65.914036601839,9.86621987206155,5.66902748563592,14.1678950489948,0.0645928420668156,99.3786820896812,4448.70920726071,4.74968200083222,93.3712591115767,20,0
9.10442406763052,2.12764166552485,-8.4989114375694,35.9440313232493,65.9144415679184,9.86576405430674,5.66870108538149,14.1679389232053,0.0642038411882027,99.3781258138812,4448.72522156951,4.74961617345517,93.3714662200523,20,0
9.10441143182259,2.12761110207882,-8.49928111253922,35.9439811176577,65.9148447401147,9.86530875018798,5.66837505700391,14.1679821979207,0.0638154277048102,99.3775679739744,4448.74098862432,4.74955052384805,93.3716686622926,20,0
9.10439876083215,2.12758061934721,-8.49964981694109,35.9439307715643,65.9152461205548,9.86485395950103,5.66804940034928,14.168024873945,0.0634276012209511,99.3770085729371,4448.75650876559,4.74948505182876,93.3718664449429,20,0
9.1043860547265,2.12755021724801,-8.5000175517319,35.943880285237,65.9156457113643,9.86439968204138,5.66772411526307,14.1680669520812,0.063040361341109,99.3764476137446,4448.77178233365,4.7494197572153,93.3720595746466,20,0
9.10437331357293,2.12751989569916,-8.50038431786845,35.9438296589437,65.9160435146695,9.86394591760376,5.66739920159034,14.1681084331315,0.0626537076691989,99.3758850993743,4448.78680966899,4.74935463982546,93.3722480580459,20,0
9.10436053743867,2.12748965461868,-8.50075011630838,35.9437788929519,65.9164395325957,9.86349266598296,5.66707465917557,14.1681493178987,0.0622676398090221,99.3753210327984,4448.80159111187,4.74928969947723,93.3724319017808,20,0
9.10434772639095,2.12745949392451,-8.50111494800876,35.9437279875291,65.9168337672685,9.86303992697344,5.66675048786277,14.1681896071843,0.0618821573644368,99.3747554169899,4448.81612700254,4.74922493598849,93.3726111124896,20,0
9.10433488049696,2.12742941353463,-8.50147881392741,35.9436769429427,65.9172262208129,9.86258770036898,5.66642668749557,14.1682293017902,0.0614972599388466,99.3741882549184,4448.83041768116,4.74916034917713,93.3727856968094,20,0
9.10432199982381,2.127399413367,-8.50184171502224,35.94362575946,65.9176168953545,9.86213598596345,5.66610325791731,14.1682684025178,0.0611129471355412,99.3736195495551,4448.84446348789,4.74909593886101,93.3729556613751,20,0
9.10430908443864,2.12736949333956,-8.50220365225101,35.9435744373479,65.9180057930182,9.86168478355012,5.66578019897094,14.1683069101683,0.060729218557924,99.3730493038653,4448.85826476273,4.74903170485803,93.3731210128197,20,0
9.1042961344085,2.12733965337023,-8.50256462657205,35.9435229768736,65.9183929159301,9.86123409292219,5.66545751049915,14.168344825543,0.0603460738089439,99.3724775208174,4448.87182184571,4.74896764698593,93.3732817577756,20,0
9.10428314980045,2.12730989337698,-8.50292463894397,35.9434713783036,65.9187782662143,9.86078391387196,5.66513519234439,14.1683821494431,0.0599635124916063,99.371904203373,4448.8851350767,4.74890376506259,93.3734379028724,20,0
9.10427013068145,2.12728021327767,-8.50328369032553,35.9434196419047,65.9191618459963,9.86033424619177,5.66481324434892,14.1684188826699,0.0595815342082915,99.3713293544962,4448.89820479548,4.74884005890575,93.3735894547389,20,0
9.10425707711849,2.12725061299023,-8.50364178167592,35.9433677679435,65.9195436574018,9.85988508967381,5.66449166635471,14.1684550260248,0.0592001385616072,99.3707529771503,4448.9110313419,4.74877652833316,93.3737364200008,20,0
9.10424398917847,2.12722109243256,-8.50399891395449,35.9433157566863,65.9199237025556,9.85943644411009,5.66417045820373,14.1684905803092,0.0588193251539337,99.3701750742919,4448.92361505544,4.74871317316261,93.3738788052832,20,0
9.10423086692827,2.12719165152254,-8.50435508812046,35.9432636083992,65.9203019835827,9.85898830929148,5.66384961973773,14.1685255463242,0.0584390935875376,99.3695956488801,4448.93595627565,4.74864999321179,93.3740166172092,20,0
9.10421771043471,2.12716229017803,-8.50471030513387,35.9432113233482,65.9206785026084,9.85854068500976,5.66352915079835,14.1685599248716,0.0580594434646855,99.3690147038693,4448.94805534207,4.74858698829837,93.3741498624002,20,0
9.1042045197646,2.12713300831691,-8.50506456595457,35.9431589017994,65.9210532617577,9.85809357105535,5.66320905122723,14.1685937167529,0.0576803743870755,99.3684322422155,4448.95991259402,4.74852415824005,93.3742785474765,20,0
9.10419129498467,2.12710380585705,-8.5054178715431,35.943106344018,65.9214262631556,9.85764696721884,5.66288932086587,14.1686269227703,0.0573018859565764,99.3678482668669,4448.97152837074,4.7484615028545,93.3744026790554,20,0
9.10417803616165,2.12707468271628,-8.50577022285961,35.94305365027,65.9217975089268,9.85720087329048,5.66256995955564,14.1686595437255,0.0569239777747725,99.3672627807775,4448.98290301151,4.74839902195932,93.3745222637535,20,0
9.1041647433622,2.12704563881245,-8.50612162086497,35.9430008208205,65.9221670011968,9.85675528906046,5.66225096713799,14.1686915804206,0.0565466494431348,99.3666757868943,4448.99403685536,4.74833671537215,93.3746373081852,20,0
9.10415141665297,2.12701667406341,-8.50647206652008,35.9429478559348,65.9225347420897,9.85631021431817,5.66193234345423,14.1687230336581,0.0561699005630771,99.3660872881643,4449.00493024135,4.74827458291066,93.3747478189631,20,0
9.10413805610054,2.126987788387,-8.50682156078591,35.9428947558779,65.92290073373,9.85586564885318,5.66161408834557,14.1687539042401,0.0557937307356724,99.3654972875321,4449.01558350837,4.74821262439241,93.3748538026986,20,0
9.10412466177146,2.12695898170105,-8.50717010462353,35.9428415209147,65.9232649782421,9.8554215924546,5.66129620165316,14.1687841929691,0.0554181395620503,99.3649057879414,4449.02599699529,4.74815083963502,93.3749552660005,20,0
9.10411123373223,2.12693025392341,-8.50751769899455,35.94278815131,65.9236274777497,9.85497804491121,5.66097868321822,14.1688139006477,0.0550431266428859,99.364312792333,4449.0361710408,4.74808922845611,93.3750522154767,20,0
9.10409777204936,2.12690160497189,-8.5078643448602,35.9427346473283,65.9239882343769,9.8545350060117,5.66066153288176,14.1688430280784,0.0546686915789678,99.3637183036475,4449.0461059837,4.74802779067324,93.3751446577324,20,0
9.10408427678926,2.12687303476437,-8.50821004318226,35.9426810092341,65.9243472502475,9.85409247554452,5.66034475048474,14.168871576064,0.0542948339710279,99.3631223248239,4449.05580216253,4.7479665261041,93.3752325993717,20,0
9.10407074801835,2.12684454321868,-8.50855479492213,35.9426272372916,65.924704527484,9.85365045329763,5.66002833586811,14.1688995454069,0.0539215534195137,99.3625248587958,4449.06525991575,4.74790543456629,93.375316046997,20,0
9.10405718580298,2.12681613025266,-8.50889860104178,35.9425733317649,65.9250600682099,9.8532089390589,5.6597122888727,14.1689269369099,0.0535488495245886,99.3619259084994,4449.07447958186,4.74784451587745,93.3753950072086,20,0
9.10404359020949,2.12678779578419,-8.50924146250287,35.9425192929182,65.925413874547,9.85276793261579,5.65939660933918,14.1689537513756,0.0531767218864729,99.3613254768686,4449.08346149929,4.7477837698552,93.3754694866049,20,0
9.10402996130419,2.12675953973111,-8.5095833802672,35.9424651210152,65.9257659486184,9.85232743375536,5.659081297108,14.1689799896064,0.0528051701051595,99.3607235668353,4449.09220600631,4.74772319631724,93.3755394917828,20,0
9.10401629915332,2.12673136201131,-8.5099243552969,35.9424108163195,65.9261162925445,9.85188744226519,5.65876635201971,14.1690056524049,0.0524341937804707,99.3601201813274,4449.10071344109,4.74766279508124,93.3756050293371,20,0
9.10400260382312,2.12670326254266,-8.51026438855348,35.9423563790949,65.9264649084476,9.85144795793195,5.65845177391463,14.1690307405732,0.0520637925123424,99.3595153232762,4449.10898414186,4.7476025659649,93.3756661058609,20,0
9.10398887537977,2.12667524124306,-8.51060348099924,35.9423018096047,65.9268117984481,9.85100898054196,5.65813756263287,14.1690552549139,0.0516939659001991,99.3589089956073,4449.11701844674,4.74754250878596,93.375722727946,20,0
9.10397511388946,2.12664729803039,-8.51094163359579,35.9422471081122,65.9271569646668,9.85057050988155,5.65782371801436,14.1690791962287,0.051324713543579,99.3583012012462,4449.12481669376,4.74748262336215,93.3757749021815,20,0
9.10396131941831,2.12661943282259,-8.51127884730528,35.9421922748807,65.9275004092231,9.8501325457371,5.65751023989901,14.1691025653196,0.0509560350417928,99.357691943119,4449.13237922086,4.74742290951126,93.3758226351552,20,0
9.10394749203242,2.12659164553756,-8.51161512308948,35.9421373101731,65.9278421342369,9.84969508789419,5.65719712812631,14.1691253629885,0.050587929994208,99.357081224145,4449.13970636597,4.74736336705108,93.3758659334529,20,0
9.10393363179786,2.12656393609325,-8.51195046191037,35.9420822142526,65.9281821418267,9.84925813613853,5.65688438253579,14.1691475900367,0.0502203979997375,99.356469047251,4449.14679846689,4.74730399579944,93.3759048036591,20,0
9.10391973878066,2.12653630440759,-8.51228486472968,35.9420269873817,65.9285204341113,9.84882169025542,5.65657200296653,14.1691692472655,0.0498534386574079,99.3558554153519,4449.1536558615,4.74724479557418,93.3759392523556,20,0
9.10390581304684,2.12650875039855,-8.51261833250953,35.9419716298232,65.9288570132093,9.84838575002999,5.65625998925759,14.1691903354761,0.0494870515659045,99.3552403313692,4449.16027888747,4.74718576619319,93.3759692861229,20,0
9.10389185466239,2.12648127398408,-8.51295086621161,35.9419161418397,65.9291918812373,9.84795031524692,5.65594834124778,14.1692108554692,0.0491212363239697,99.3546237982192,4449.16666788245,4.74712690747437,93.3759949115392,20,0
9.10387786369325,2.12645387508219,-8.51328246679759,35.9418605236937,65.9295250403128,9.84751538569117,5.65563705877565,14.1692308080454,0.0487559925304026,99.3540058188191,4449.17282318408,4.74706821923567,93.3760161351814,20,0
9.10386384020534,2.12642655361085,-8.51361313522943,35.9418047756475,65.9298564925522,9.84708096114707,5.65532614167955,14.1692501940051,0.0483913197835477,99.3533863960838,4449.17874512977,4.74700970129507,93.3760329636246,20,0
9.10384978426455,2.12639930948808,-8.51394287246876,35.9417488979633,65.9301862400722,9.84664704139868,5.65501558979753,14.1692690141483,0.0480272176817493,99.3527655329255,4449.18443405715,4.74695135347051,93.3760454034415,20,0
9.10383569593674,2.12637214263188,-8.51427167947742,35.9416928909033,65.930514284988,9.84621362623005,5.65470540296752,14.1692872692749,0.0476636858232382,99.3521432322584,4449.18989030363,4.74689317558003,93.3760534612034,20,0
9.10382157528774,2.1263450529603,-8.51459955721691,35.9416367547292,65.9308406294145,9.84578071542512,5.65439558102719,14.1693049601844,0.0473007238061882,99.3515194969916,4449.19511420643,4.74683516744169,93.3760571434794,20,0
9.10380742238334,2.12631804039136,-8.51492650664915,35.9415804897031,65.9311652754668,9.84534830876709,5.65408612381395,14.1693220876763,0.0469383312286595,99.3508943300349,4449.20010610295,4.74677732887356,93.3760564568371,20,0
9.10379323728935,2.12629110484312,-8.51525252873574,35.9415240960867,65.9314882252588,9.84491640603943,5.65377703116508,14.1693386525497,0.0465765076885987,99.3502677342968,4449.20486633029,4.74671965969372,93.3760514078421,20,0
9.10377902007148,2.12626424623365,-8.51557762443809,35.9414675741415,65.9318094809053,9.8444850070253,5.65346830291753,14.1693546556032,0.0462152527837816,99.3496397126838,4449.20939522576,4.7466621597203,93.376042003058,20,0
9.10376477079544,2.126237464481,-8.5159017947181,35.9414109241293,65.9321290445188,9.84405411150738,5.65315993890812,14.1693700976356,0.0458545661120979,99.3490102681032,4449.21369312638,4.74660482877145,93.3760282490468,20,0
9.10375048952694,2.12621075950325,-8.51622504053734,35.9413541463111,65.9324469182123,9.84362371926812,5.65285193897324,14.1693849794455,0.0454944472707552,99.3483794034571,4449.21776036916,4.7465476666653,93.3760101523685,20,0
9.10373617633161,2.12618413121851,-8.51654736285741,35.9412972409485,65.9327631040989,9.84319383009034,5.65254430294942,14.1693993018307,0.0451348958576432,99.3477471216503,4449.22159729105,4.7464906732201,93.3759877195806,20,0
9.10372183127508,2.12615757954487,-8.51686876263983,35.9412402083025,65.9330776042905,9.84276444375575,5.65223703067278,14.1694130655893,0.0447759114699693,99.347113425583,4449.22520422896,4.74643384825401,93.3759609572399,20,0
9.10370745442295,2.12613110440044,-8.51718924084656,35.9411830486342,65.9333904208981,9.84233556004682,5.65193012197921,14.1694262715193,0.0444174937050548,99.3464783181575,4449.22858151967,4.7463771915853,93.3759298719004,20,0
9.10369304584077,2.12610470570335,-8.51750879843877,35.9411257622044,65.9337015560342,9.84190717874503,5.65162357670448,14.169438920418,0.0440596421603345,99.3458418022707,4449.23172949993,4.74632070303222,93.3758944701144,20,0
9.10367860559406,2.12607838337171,-8.51782743637824,35.9410683492739,65.9340110118086,9.84147929963194,5.65131739468416,14.1694510130827,0.0437023564327319,99.3452038808212,4449.2346485064,4.74626438241305,93.3758547584328,20,0
9.10366413374834,2.12605213732368,-8.51814515562671,35.9410108101035,65.9343187903326,9.84105192248899,5.65101157575361,14.1694625503109,0.0433456361195113,99.3445645567053,4449.23733887567,4.74620822954609,93.3758107434038,20,0
9.10364963036907,2.12602596747739,-8.51846195714563,35.9409531449536,65.934624893716,9.84062504709715,5.65070611974807,14.1694735328992,0.0429894808174254,99.3439238328177,4449.23980094428,4.74615224424966,93.3757624315746,20,0
9.10363509552169,2.125999873751,-8.51877784189679,35.9408953540847,65.9349293240682,9.84019867323735,5.65040102650255,14.1694839616449,0.0426338901232839,99.3432817120518,4449.24203504868,4.74609642634209,93.3757098294896,20,0
9.10362052927159,2.12597385606266,-8.5190928108417,35.940837437757,65.9352320834991,9.83977280069024,5.65009629585188,14.1694938373442,0.0422788636338396,99.3426381972995,4449.24404152523,4.74604077564172,93.3756529436915,20,0
9.10360593168416,2.12594791433057,-8.51940686494214,35.9407793962308,65.9355331741177,9.83934742923606,5.6497919276307,14.169503160794,0.0419244009458453,99.341993291453,4449.24582071021,4.74598529196697,93.3755917807212,20,0
9.10359130282473,2.12592204847288,-8.51972000515963,35.9407212297659,65.935832598032,9.83892255865561,5.64948792167371,14.1695119327903,0.0415705016559968,99.3413469973992,4449.24737293981,4.74592997513623,93.3755263471178,20,0
9.10357664275862,2.12589625840781,-8.520032232456,35.9406629386225,65.9361303573501,9.83849818872858,5.64918427781527,14.1695201541297,0.0412171653605924,99.3406993180277,4449.24869855017,4.7458748249679,93.3754566494187,20,0
9.1035619515511,2.12587054405353,-8.52034354779278,35.9406045230602,65.9364264541804,9.83807431923475,5.6488809958895,14.169527825608,0.0408643916561005,99.3400502562243,4449.24979787738,4.74581984128042,93.3753826941585,20,0
9.10354722926741,2.12584490532826,-8.52065395213185,35.9405459833387,65.93672089063,9.83765094995397,5.6485780757306,14.1695349480214,0.0405121801388759,99.3393998148747,4449.25067125735,4.74576502389226,93.3753044878705,20,0
9.10353247597277,2.12581934215021,-8.52096344643473,35.9404873197176,65.9370136688054,9.83722808066551,5.64827551717246,14.1695415221653,0.0401605304051031,99.3387479968621,4449.25131902606,4.74571037262188,93.3752220370859,20,0
9.10351769173236,2.12579385443761,-8.52127203166322,35.9404285324562,65.9373047908143,9.8368057111486,5.64797332004895,14.1695475488357,0.039809442050796,99.3380948050685,4449.2517415193,4.7456558872878,93.3751353483339,20,0
9.10350287661131,2.12576844210869,-8.52157970877897,35.9403696218138,65.9375942587614,9.83638384118217,5.64767148419367,14.1695530288279,0.0394589146721387,99.3374402423753,4449.25193907272,4.74560156770851,93.3750444281414,20,0
9.10348803067475,2.12574310508171,-8.52188647874362,35.9403105880495,65.9378820747537,9.8359624705451,5.64737000944024,14.1695579629373,0.0391089478650883,99.3367843116611,4449.25191202199,4.74554741370261,93.3749492830339,20,0
9.10347315398777,2.12571784327489,-8.52219234251896,35.9402514314224,65.9381682408965,9.83554159901593,5.647068895622,14.1695623519592,0.038759541225545,99.3361270158043,4449.25166070279,4.74549342508858,93.3748499195348,20,0
9.10345824661541,2.1256926566065,-8.52249730106672,35.9401921521913,65.9384527592937,9.83512122637302,5.64676814257223,14.1695661966887,0.0384106943491247,99.335468357681,4449.25118545052,4.74543960168504,93.3747463441651,20,0
9.10344330862267,2.12566754499483,-8.52280135534869,35.940132750615,65.9387356320509,9.83470135239486,5.64646775012415,14.1695694979209,0.0380624068317843,99.3348083401663,4449.25048660055,4.7453859433106,93.374638563444,20,0
9.10342834007456,2.12564250835815,-8.52310450632626,35.9400732269521,65.939016861272,9.83428197685896,5.64616771811069,14.1695722564504,0.0377146782689692,99.3341469661345,4449.24956448825,4.74533244978391,93.374526583889,20,0
9.10341334103601,2.12561754661476,-8.52340675496123,35.9400135814611,65.9392964490604,9.83386309954329,5.6458680463648,14.1695744730719,0.0373675082562954,99.3334842384564,4449.24841944886,4.74527912092358,93.3744104120151,20,0
9.10339831157195,2.12559265968295,-8.52370810221527,35.9399538144003,65.9395743975193,9.83344472022543,5.64556873471912,14.1695761485801,0.0370208963891514,99.3328201600036,4449.24705181751,4.74522595654831,93.3742900543355,20,0
9.10338325174727,2.12556784748104,-8.52400854905011,35.939893926028,65.939850708752,9.83302683868271,5.64526978300631,14.1695772837692,0.0366748422628689,99.3321547336444,4449.24546192927,4.7451729564768,93.3741655173614,20,0
9.10336816162681,2.12554310992736,-8.52430809642726,35.9398339166024,65.9401253848602,9.8326094546922,5.64497119105886,14.1695778794336,0.0363293454727796,99.3314879622485,4449.24365011916,4.74512012052776,93.3740368076017,20,0
9.1033530412754,2.12551844694023,-8.52460674530823,35.9397737863812,65.9403984279466,9.83219256803079,5.64467295870907,14.1695779363671,0.0359844056139877,99.3308198486804,4449.24161672206,4.74506744851994,93.3739039315636,20,0
9.10333789075783,2.12549385843801,-8.52490449665481,35.9397135356226,65.940669840112,9.83177617847554,5.64437508578914,14.1695774553639,0.0356400222817115,99.3301503958062,4449.23936207277,4.74501494027211,93.373766895752,20,0
9.10332271013885,2.12546934433905,-8.52520135142856,35.9396531645839,65.9409396234581,9.83136028580265,5.64407757213115,14.1695764372177,0.0352961950708846,99.3294796064876,4449.23688650609,4.74496259560312,93.3736257066699,20,0
9.10330749948318,2.12544490456173,-8.52549731059065,35.939592673523,65.9412077800848,9.83094488978861,5.64378041756709,14.1695748827218,0.0349529235765544,99.328807483589,4449.23419035661,4.74491041433173,93.3734803708181,20,0
9.10329225885552,2.12542053902442,-8.52579237510287,35.9395320626973,65.9414743120925,9.83052999020947,5.64348362192868,14.16957279267,0.0346102073933707,99.3281340299701,4449.23127395892,4.74485839627684,93.3733308946954,20,0
9.10327698832053,2.12539624764553,-8.52608654592638,35.939471332364,65.941739221581,9.83011558684126,5.64318718504757,14.1695701678551,0.0342680461161535,99.327459248489,4449.22813764748,4.74480654125735,93.3731772847983,20,0
9.10326168794282,2.12537203034343,-8.52637982402297,35.9394104827804,65.9420025106493,9.82970167945962,5.64289110675526,14.1695670090705,0.0339264393397229,99.3267831420048,4449.22478175681,4.74475484909207,93.3730195476213,20,0
9.103246357787,2.12534788703659,-8.52667221035369,35.9393495142036,65.9422641813962,9.82928826784018,5.64259538688322,14.169563317109,0.0335853866585012,99.3261057133736,4449.22120662102,4.74470331960005,93.3728576896572,20,0
9.10323099791762,2.12532381764341,-8.52696370587989,35.9392884268906,65.9425242359194,9.82887535175826,5.64230002526256,14.1695590927631,0.0332448876673084,99.3254269654509,4449.21741257446,4.74465195260021,93.3726917173961,20,0
9.10321560839921,2.12529982208233,-8.5272543115629,35.939227221098,65.9427826763176,9.82846293098896,5.6420050217244,14.1695543368255,0.0329049419603962,99.3247469010883,4449.21339995128,4.74460074791154,93.3725216373267,20,0
9.10320018929626,2.12527590027181,-8.52754402836405,35.9391658970824,65.9430395046872,9.82805100530709,5.6417103760997,14.1695490500884,0.0325655491320731,99.3240655231381,4449.20916908555,4.74454970535306,93.3723474559349,20,0
9.10318474067325,2.12525205213033,-8.52783285724439,35.9391044551007,65.9432947231255,9.82763957448742,5.64141608821927,14.1695432333441,0.032226708776534,99.3233828344526,4449.2047203112,4.74449882474382,93.3721691797045,20,0
