Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.10316926259459,2.12522827757635,-8.52812079916509,35.9390428954091,65.9435483337286,9.82722863830435,5.64112215791368,14.1695368873844,0.0318884204880874,99.3226988378789,4449.20005396214,4.74444810590291,93.3719868151172,20,0
9.10315375512469,2.12520457652836,-8.52840785508738,35.938981218264,65.9438003385925,9.82681819653243,5.64082858501337,14.1695300130011,0.0315506838607575,99.3220135362669,4449.19517037215,4.7443975486494,93.371800368653,20,0
9.10313821832792,2.12518094890488,-8.52869402597224,35.9389194239216,65.9440507398124,9.8264082489456,5.6405353693487,14.1695226109856,0.0312134984886825,99.3213269324618,4449.19006987498,4.74434715280247,93.3716098467892,20,0
9.1031226522686,2.12515739462445,-8.52897931278073,35.9388575126377,65.9442995394832,9.82599879531796,5.64024251074994,14.1695146821294,0.0308768639657728,99.3206390293077,4449.18475280421,4.74429691818128,93.3714152560014,20,0
9.10310705701103,2.12513391360556,-8.52926371647351,35.9387954846683,65.9445467396991,9.82558983542305,5.63995000904703,14.1695062272235,0.0305407798858823,99.3199498296481,4449.17921949338,4.74424684460502,93.3712166027629,20,0
9.10309143261948,2.12511050576678,-8.52954723801173,35.9387333402693,65.9447923425539,9.82518136903451,5.63965786406999,14.1694972470588,0.0302052458429216,99.3192593363252,4449.17347027595,4.74419693189289,93.3710138935445,20,0
9.10307577915819,2.12508717102666,-8.52982987835617,35.9386710796962,65.9450363501411,9.82477339592538,5.63936607564841,14.1694877424262,0.0298702614305171,99.3185675521798,4449.16750548529,4.74414717986418,93.3708071348154,20,0
9.10306009669135,2.12506390930376,-8.53011163846764,35.9386087032046,65.9452787645538,9.82436591586912,5.63907464361205,14.1694777141161,0.0295358262421246,99.3178744800509,4449.16132545472,4.74409758833816,93.3705963330422,20,0
9.10304438528314,2.12504072051669,-8.53039251930693,35.9385462110499,65.9455195878843,9.82395892863826,5.63878356779026,14.169467162919,0.0292019398713705,99.3171801227763,4449.15493051732,4.74404815713414,93.3703814946888,20,0
9.10302864499769,2.12501760458402,-8.53067252183456,35.9384836034873,65.9457588222247,9.82355243400593,5.63849284801228,14.1694560896248,0.028868601911995,99.3164844831919,4449.14832100626,4.74399888607144,93.3701626262179,20,0
9.1030128758991,2.12499456142438,-8.53095164701131,35.9384208807719,65.9459964696656,9.82314643174453,5.63820248410741,14.1694444950236,0.0285358119571697,99.3157875641322,4449.14149725446,4.74394977496948,93.3699397340898,20,0
9.10299707805145,2.12497159095638,-8.53122989579765,35.9383580431587,65.9462325322986,9.82274092162612,5.63791247590456,14.1694323799051,0.028203569600123,99.31508936843,4449.13445959491,4.74390082364763,93.3697128247621,20,0
9.10298125151875,2.12494869309865,-8.53150726915425,35.9382950909026,65.9464670122143,9.82233590342292,5.63762282323262,14.1694197450588,0.0278718744342541,99.3143898989179,4449.12720836041,4.74385203192533,93.3694819046902,20,0
9.10296539636503,2.12492586776986,-8.53178376804152,35.9382320242584,65.946699911502,9.82193137690683,5.63733352592027,14.1694065912741,0.027540726052564,99.3136891584262,4449.11974388363,4.74380339962203,93.3692469803277,20,0
9.10294951265424,2.12490311488866,-8.53205939341979,35.9381688434804,65.9469312322516,9.8215273418495,5.63704458379607,14.1693929193401,0.0272101240483948,99.3129871497824,4449.11206649728,4.74375492655724,93.3690080581255,20,0
9.10293360045032,2.12488043437371,-8.5323341462493,35.9381055488233,65.9471609765517,9.82112379802248,5.63675599668846,14.1693787300454,0.0268800680144068,99.3122838758141,4449.10417653383,4.74370661255045,93.368765144533,20,0
9.10291765981717,2.1248578261437,-8.5326080274906,35.9380421405415,65.9473891464911,9.82072074519709,5.63646776442567,14.1693640241791,0.0265505575437714,99.3115793393504,4449.09607432578,4.74365845742122,93.3685182459961,20,0
9.10290169081865,2.12483529011736,-8.53288103810394,35.9379786188889,65.9476157441576,9.82031818314454,5.63617988683592,14.1693488025296,0.0262215922293763,99.3108735432101,4449.08776020546,4.74361046098916,93.3682673689596,20,0
9.10288569351861,2.12481282621339,-8.53315317904941,35.9379149841199,65.9478407716386,9.81991611163545,5.63589236374713,14.1693330658853,0.0258931716639381,99.3101664902206,4449.0792345051,4.74356262307388,93.3680125198658,20,0
9.10286966798084,2.1247904343505,-8.53342445128681,35.937851236488,65.9480642310208,9.81951453044064,5.63560519498708,14.1693168150339,0.0255652954401171,99.3094581832003,4449.0704975569,4.74351494349494,93.3677537051543,20,0
9.1028536142691,2.12476811444744,-8.53369485577679,35.9377873762475,65.9482861243911,9.81911343933064,5.63531838038352,14.1693000507639,0.0252379631504596,99.3087486249717,4449.06154969295,4.74346742207209,93.3674909312626,20,0
9.10283753244714,2.12474586642299,-8.53396439347915,35.9377234036514,65.9485064538353,9.81871283807584,5.63503191976406,14.1692827738627,0.0249111743876256,99.3080378183492,4449.05239124515,4.74342005862501,93.3672242046256,20,0
9.10282142257864,2.12472369019588,-8.53423306535353,35.937659318954,65.9487252214383,9.81831272644604,5.63474581295606,14.1692649851176,0.0245849287439341,99.3073257661561,4449.0430225454,4.74337285297342,93.3669535316767,20,0
9.10280528472726,2.1247015856849,-8.53450087236013,35.9375951224081,65.9489424292858,9.81791310421136,5.63446005978687,14.1692466853162,0.0242592258118748,99.3066124712016,4449.03344392552,4.74332580493706,93.366678918846,20,0
9.10278911895664,2.12467955280887,-8.53476781545874,35.9375308142672,65.9491580794614,9.8175139711413,5.63417466008366,14.1692278752456,0.0239340651837665,99.3058979363026,4449.02365571709,4.74327891433581,93.3664003725621,20,0
9.10277292533038,2.12465759148656,-8.53503389560893,35.9374663947843,65.9493721740498,9.81711532700547,5.63388961367332,14.1692085556926,0.0236094464518715,99.3051821642704,4449.01365825176,4.7432321809894,93.3661178992509,20,0
9.10275670391201,2.12463570163683,-8.53529911377052,35.9374018642125,65.9495847151336,9.81671717157332,5.63360492038282,14.1691887274438,0.0232853692084518,99.3044651579162,4449.00345186097,4.74318560471772,93.3658315053362,20,0
9.10274045476509,2.12461388317848,-8.53556347090301,35.9373372228045,65.9497957047962,9.8163195046136,5.6333205800388,14.1691683912858,0.022961833045315,99.30374692005,4448.99303687616,4.74313918534066,93.3655411972394,20,0
9.10272417795308,2.12459213603038,-8.5358269679661,35.9372724708128,65.95000514512,9.81592232589531,5.63303659246782,14.1691475480049,0.0226388375547799,99.303027453476,4448.98241362858,4.74309292267811,93.3652469813789,20,0
9.10270787353946,2.12457046011139,-8.53608960591924,35.9372076084904,65.9502130381866,9.81552563518721,5.63275295749639,14.1691261983871,0.0223163823285404,99.3023067610049,4448.97158244943,4.74304681655001,93.3649488641719,20,0
9.10269154158763,2.12454885534038,-8.53635138572196,35.9371426360896,65.9504193860773,9.81512943225778,5.63246967495087,14.1691043432184,0.0219944669586312,99.3015848454396,4448.96054366975,4.7430008667764,93.3646468520321,20,0
9.102675182161,2.12452732163625,-8.53661230833319,35.9370775538625,65.9506241908729,9.81473371687514,5.63218674465736,14.1690819832841,0.0216730910366323,99.3008617095831,4448.94929762054,4.74295507317725,93.3643409513718,20,0
9.1026587953229,2.12450585891789,-8.53687237471263,35.9370123620614,65.9508274546543,9.81433848880738,5.63190416644187,14.16905911937,0.021352254154408,99.3001373562379,4448.93784463279,4.74290943557256,93.3640311685999,20,0
9.10264238113666,2.12448446710425,-8.53713158581951,35.9369470609382,65.9510291794999,9.81394374782241,5.63162194013029,14.1690357522614,0.0210319559035952,99.2994117882025,4448.92618503707,4.74286395378249,93.3637175101239,20,0
9.10262593966555,2.12446314611423,-8.53738994261244,35.9368816507451,65.95122936749,9.81354949368807,5.63134006554844,14.1690118827427,0.0207121958756602,99.2986850082793,4448.91431916419,4.74281862762709,93.3633999823484,20,0
9.10260947097282,2.12444189586679,-8.53764744605081,35.9368161317333,65.9514280207028,9.81315572617154,5.63105854252188,14.1689875115993,0.0203929736620125,99.2979570192593,4448.90224734472,4.7427734569265,93.3630785916756,20,0
9.10259297512168,2.12442071628089,-8.53790409709381,35.9367505041547,65.9516251412167,9.81276244504022,5.63077737087616,14.1689626396157,0.0200742888542891,99.2972278239411,4448.88996990914,4.74272844150089,93.3627533445051,20,0
9.10257645217531,2.12439960727552,-8.53815989670011,35.9366847682608,65.9518207311089,9.81236965006121,5.63049655043665,14.1689372675763,0.0197561410438425,99.2964974251196,4448.87748718775,4.74268358117051,93.3624242472349,20,0
9.10255990219683,2.12437856876965,-8.53841484582836,35.9366189243026,65.9520147924569,9.81197734100135,5.63021608102844,14.168911396265,0.0194385298218549,99.295765825585,4448.86479951083,4.74263887575555,93.3620913062601,20,0
9.10254332524937,2.12435760068228,-8.53866894543762,35.9365529725318,65.952207327337,9.81158551762712,5.62993596247662,14.1688850264661,0.0191214547793379,99.2950330281309,4448.85190720864,4.74259432507627,93.361754527973,20,0
9.10252672139599,2.12433670293246,-8.5389221964864,35.936486913199,65.9523983378252,9.81119417970513,5.62965619460618,14.168858158963,0.0188049155074737,99.2942990355447,4448.83881061118,4.742549928953,93.3614139187635,20,0
9.10251009069972,2.12431587543921,-8.53917459993323,35.9364207465552,65.9525878259973,9.81080332700151,5.62937677724187,14.1688307945394,0.0184889115973874,99.2935638506133,4448.82551004837,4.74250568720607,93.3610694850194,20,0
9.10249343322356,2.12429511812158,-8.53942615673651,35.9363544728511,65.9527757939273,9.81041295928253,5.62909771020833,14.1688029339784,0.018173442640034,99.2928274761229,4448.81200585004,4.74246159965587,93.3607212331262,20,0
9.10247674903046,2.12427443089862,-8.53967686785495,35.9362880923374,65.9529622436903,9.81002307631383,5.62881899333013,14.1687745780633,0.0178585082262543,99.2920899148601,4448.79829834599,4.74241766612274,93.3603691694665,20,0
9.10246003818337,2.12425381368944,-8.53992673424671,35.9362216052645,65.9531471773598,9.80963367786109,5.62854062643157,14.1687457275768,0.017544107946776,99.2913511696056,4448.78438786586,4.74237388642721,93.3600133004207,20,0
9.10244330074516,2.1242332664131,-8.54017575687004,35.9361550118828,65.9533305970093,9.80924476368989,5.62826260933696,14.1687163833016,0.0172302413925536,99.2906112431424,4448.7702747391,4.74233026038964,93.3596536323663,20,0
9.1024265367787,2.12421278898874,-8.54042393668311,35.9360883124425,65.9535125047115,9.80885633356525,5.6279849418703,14.1686865460201,0.0169169081542009,99.2898701382501,4448.75595929528,4.74228678783065,93.3592901716792,20,0
9.10240974634681,2.12419238133546,-8.54067127464373,35.9360215071936,65.953692902538,9.80846838725233,5.6277076238556,14.168656216514,0.0166041078221042,99.2891278577064,4448.74144186357,4.7422434685707,93.3589229247321,20,0
9.10239292951226,2.12417204337242,-8.54091777171021,35.9359545963858,65.9538717925607,9.80808092451605,5.62743065511665,14.1686253955658,0.0162918399869909,99.2883844042871,4448.72672277321,4.7422003024304,93.3585518978949,20,0
9.1023760863378,2.12415177501876,-8.54116342884021,35.9358875802693,65.9540491768508,9.80769394512066,5.62715403547719,14.1685940839569,0.0159801042391905,99.2876397807695,4448.71180235336,4.74215728923034,93.3581770975358,20,0
9.10235921688614,2.12413157619365,-8.54140824699175,35.9358204590933,65.9542250574788,9.8073074488309,5.62687776476065,14.1685622824689,0.0156689001690324,99.2868939899255,4448.69668093302,4.74211442879115,93.35779853002,20,0
9.10234232121996,2.12411144681628,-8.54165222712254,35.9357532331073,65.9543994365139,9.80692143541097,5.62660184279048,14.1685299918832,0.0153582273669031,99.2861470345259,4448.68135884099,4.74207172093353,93.3574162017102,20,0
9.1023253994019,2.12409138680586,-8.54189537018999,35.935685902561,65.9545723160259,9.8065359046247,5.62632626938995,14.1684972129805,0.0150480854230182,99.2853989173442,4448.66583640607,4.7420291654782,93.3570301189667,20,0
9.10230845149456,2.1240713960816,-8.54213767715135,35.9356184677031,65.9547436980836,9.80615085623617,5.62605104438222,14.1684639465413,0.0147384739275935,99.2846496411453,4448.65011395689,4.74198676224595,93.3566402881473,20,0
9.1022914775605,2.12405147456273,-8.54237914896441,35.935550928783,65.9549135847549,9.80576629000888,5.62577616759023,14.1684301933466,0.0144293924706744,99.2838992087002,4448.63419182208,4.74194451105745,93.3562467156073,20,0
9.10227447766226,2.1240316221685,-8.54261978658656,35.9354832860493,65.955081978108,9.805382205706,5.62550163883679,14.1683959541768,0.0141208406420787,99.2831476227701,4448.61807033008,4.74190241173362,93.3558494076992,20,0
9.10225745186232,2.12401183881815,-8.54285959097484,35.9354155397511,65.9552488802091,9.80499860309106,5.62522745794467,14.1683612298116,0.0138128180318517,99.2823948861232,4448.60174980917,4.74186046409522,93.3554483707727,20,0
9.10224040022314,2.12399212443101,-8.54309856308652,35.9353476901367,65.9554142931253,9.80461548192693,5.62495362473641,14.1683260210312,0.013505324229925,99.2816410015185,4448.5852305876,4.74181866796323,93.3550436111755,20,0
9.10222332280714,2.12397247892633,-8.54333670387831,35.9352797374547,65.9555782189223,9.80423284197633,5.62468013903435,14.1682903286147,0.0131983588260027,99.2808859717191,4448.56851299345,4.74177702315855,93.3546351352527,20,0
9.10220621967672,2.12395290222344,-8.54357401430735,35.9352116819534,65.9557406596655,9.80385068300205,5.62440700066082,14.1682541533417,0.0128919214099028,99.2801297994826,4448.55159735476,4.7417355295021,93.3542229493463,20,0
9.1021890908942,2.12393339424166,-8.5438104953306,35.9351435238809,65.9559016174192,9.80346900476616,5.62413420943795,14.1682174959914,0.0125860115711021,99.2793724875658,4448.53448399943,4.74169418681494,93.3538070597963,20,0
9.1021719365219,2.12391395490036,-8.54404614790445,35.9350752634855,65.956061094248,9.80308780703109,5.62386176518777,14.1681803573424,0.0122806288993047,99.2786140387276,4448.51717325512,4.74165299491809,93.3533874729394,20,0
9.1021547566221,2.12389458411885,-8.54428097298563,35.9350069010147,65.9562190922152,9.80270708955857,5.62358966773206,14.1681427381734,0.0119757729839307,99.2778544557186,4448.49966544958,4.74161195363257,93.3529641951106,20,0
9.10213755125701,2.12387528181654,-8.54451497153076,35.9349384367163,65.9563756133838,9.80232685211075,5.62331791689263,14.1681046392628,0.0116714434144001,99.2770937412918,4448.48196091028,4.74157106277953,93.3525372326414,20,0
9.10212032048886,2.1238560479128,-8.54474814449617,35.934869870838,65.9565306598163,9.80194709444908,5.62304651249099,14.1680660613888,0.0113676397800759,99.2763318981998,4448.46405996476,4.74153032218009,93.3521065918611,20,0
9.1021030643798,2.12383688232707,-8.54498049283831,35.9348012036273,65.956684233574,9.80156781633468,5.62277545434858,14.1680270053293,0.0110643616702646,99.2755689291919,4448.44596294023,4.74148973165548,93.3516722790964,20,0
9.10208578299194,2.12381778497874,-8.54521201751299,35.9347324353313,65.9568363367191,9.80118901752888,5.62250474228676,14.1679874718616,0.0107616086741587,99.2748048370149,4448.42767016393,4.74144929102686,93.3512343006714,20,0
9.10206847638738,2.12379875578725,-8.54544271947663,35.9346635661973,65.9569869713113,9.8008106977926,5.62223437612658,14.1679474617634,0.0104593803809507,99.2740396244149,4448.40918196296,4.74140900011548,93.3507926629073,20,0
9.10205114462817,2.12377979467208,-8.54567259968525,35.9345945964723,65.9571361394109,9.8004328568864,5.62196435568916,14.1679069758118,0.0101576763795492,99.2732732941363,4448.39049866424,4.74136885874269,93.3503473721229,20,0
9.10203378777631,2.1237609015527,-8.5459016590944,35.9345255264029,65.9572838430777,9.80005549457121,5.62169468079537,14.1678660147836,0.00985649625908991,99.2725058489214,4448.37162059467,4.74132886672978,93.349898434634,20,0
9.10201640589377,2.12374207634857,-8.54612989866001,35.9344563562361,65.9574300843695,9.79967861060709,5.62142535126583,14.1678245794554,0.00955583960853801,99.2717372915119,4448.3525480809,4.74128902389811,93.3494458567542,20,0
9.10199899904251,2.12372331897924,-8.5463573193378,35.9343870862182,65.9575748653457,9.79930220475467,5.62115636692135,14.1677826706036,0.00925570601674508,99.2709676246471,4448.3332814496,4.74124933006912,93.3489896447942,20,0
9.10198156728441,2.12370462936419,-8.54658392208302,35.9343177165958,65.9577181880629,9.79892627677322,5.62088772758227,14.1677402890044,0.00895609507239215,99.2701968510649,4448.31382102728,4.74120978506421,93.348529805062,20,0
9.10196411068133,2.12368600742298,-8.54680970785137,35.9342482476149,65.957860054579,9.79855082642274,5.6206194330689,14.1676974354336,0.00865700636421707,99.2694249734989,4448.29416714027,4.74117038870483,93.3480663438628,20,0
9.10194662929511,2.12366745307517,-8.54703467759822,35.9341786795219,65.9580004669494,9.79817585346296,5.62035148320149,14.1676541106671,0.00835843948084403,99.2686519946883,4448.27432011486,4.74113114081258,93.3475992674992,20,0
9.10192912318752,2.12364896624032,-8.54725883227843,35.9341090125627,65.9581394272311,9.79780135765293,5.62008387780003,14.1676103154799,0.0080603940108972,99.2678779173635,4448.25428027717,4.74109204120899,93.3471285822711,20,0
9.1019115924203,2.123630546838,-8.54748217284737,35.9340392469829,65.958276937478,9.79742733875179,5.61981661668443,14.1675660506474,0.00776286954288707,99.2671027442548,4448.23404795327,4.74105308971556,93.3466542944757,20,0
9.10189403705518,2.12361219478787,-8.54770470026,35.9339693830283,65.9584129997461,9.79705379651836,5.61954969967451,14.1675213169444,0.00746586566515361,99.266326478092,4448.21362346899,4.74101428615406,93.3461764104076,20,0
9.10187645715382,2.12359391000952,-8.54792641547067,35.9338994209444,65.9585476160879,9.79668073071156,5.61928312658989,14.1674761151452,0.00716938196609362,99.2655491216043,4448.19300715012,4.74097563034609,93.3456949363582,20,0
9.10185885277786,2.12357569242258,-8.54814731943458,35.9338293609764,65.9586807885578,9.79630814108975,5.61901689724999,14.1674304460245,0.00687341803404706,99.2647706775156,4448.17219932239,4.74093712211332,93.3452098786168,20,0
9.10184122398888,2.12355754194673,-8.54836741310635,35.9337592033697,65.9588125192079,9.79593602741153,5.61875101147427,14.1673843103563,0.00657797345735389,99.2639911485526,4448.15120031124,4.74089876127757,93.3447212434696,20,0
9.10182357084845,2.12353945850164,-8.54858669744021,35.9336889483691,65.9589428100907,9.79556438943456,5.61848546908186,14.1673377089145,0.00628304782406985,99.2632105374349,4448.13001044212,4.74086054766061,93.3442290372003,20,0
9.10180589341808,2.123521442007,-8.54880517339052,35.9336185962199,65.9590716632573,9.79519322691704,5.61822026989188,14.1672906424724,0.00598864072208016,99.2624288468878,4448.10863004034,4.74082248108423,93.3437332660895,20,0
9.10178819175925,2.1235034923825,-8.54902284191149,35.9335481471663,65.9591990807589,9.79482253961652,5.61795541372328,14.1672431118034,0.00569475173966794,99.2616460796259,4448.08705943104,4.74078456137033,93.3432339364148,20,0
9.10177046593341,2.1234856095479,-8.54923970395743,35.9334776014534,65.9593250646452,9.7944523272904,5.61769090039485,14.1671951176807,0.00540138046466154,99.2608622383708,4448.06529893926,4.74074678834078,93.342731054452,20,0
9.10175271600196,2.12346779342291,-8.54945576048209,35.9334069593253,65.9594496169666,9.79408258969596,5.6174267297252,14.1671466608769,0.00510852648488935,99.2600773258371,4448.04334888998,4.74070916181753,93.3422246264732,20,0
9.10173494202626,2.12345004392733,-8.5496710124396,35.9333362210264,65.9595727397715,9.79371332659053,5.61716290153294,14.1670977421648,0.00481618938829342,99.2592913447374,4448.02120960792,4.74067168162258,93.341714658748,20,0
9.10171714406762,2.12343236098091,-8.54988546078329,35.9332653868008,65.9596944351081,9.79334453773077,5.61689941563634,14.1670483623162,0.00452436876258844,99.2585042977863,4447.99888141779,4.74063434757798,93.3412011575435,20,0
9.10169932218737,2.12341474450345,-8.55009910646697,35.9331944568925,65.9598147050248,9.79297622287356,5.61663627185374,14.1669985221033,0.00423306419554592,99.2577161876941,4447.97636464417,4.7405971595057,93.3406841291237,20,0
9.10168147644671,2.12339719441479,-8.55031195044432,35.9331234315453,65.9599335515679,9.79260838177515,5.61637347000328,14.1669482222981,0.00394227527448265,99.2569270171701,4447.95365961141,4.74056011722797,93.34016357975,20,0
9.10166360690687,2.12337971063473,-8.55052399366798,35.9330523110029,65.9600509767842,9.79224101419175,5.6161110099028,14.1668974636713,0.00365200158717016,99.2561367889215,4447.93076664387,4.74052322056682,93.3396395156802,20,0
9.10164571362902,2.12336229308314,-8.55073523709194,35.9329810955087,65.9601669827193,9.79187411987948,5.61584889137026,14.1668462469947,0.00336224272109575,99.2553455056522,4447.90768606567,4.74048646934451,93.3391119431705,20,0
9.1016277966743,2.12334494167987,-8.55094568166874,35.9329097853064,65.9602815714184,9.79150769859427,5.61558711422333,14.166794573039,0.00307299826363305,99.2545531700709,4447.88441820094,4.74044986338321,93.3385808684736,20,0
9.10160985610378,2.12332765634482,-8.55115532835157,35.9328383806388,65.9603947449257,9.79114175009181,5.61532567827959,14.1667424425749,0.00278426780215568,99.2537597848759,4447.86096337349,4.74041340250521,93.3380462978394,20,0
9.10159189197852,2.12331043699791,-8.55136417809314,35.9327668817492,65.9605065052861,9.79077627412738,5.61506458335646,14.1666898563727,0.00249605092386673,99.2529653527684,4447.83732190719,4.74037708653285,93.337508237515,20,0
9.10157390435955,2.12329328355902,-8.5515722318458,35.9326952888804,65.9606168545417,9.79041127045639,5.61480382927112,14.1666368152023,0.0022083472159693,99.2521698764487,4447.81349412569,4.74034091528839,93.3369666937446,20,0
9.10155589330782,2.12327619594814,-8.55177949056269,35.9326236022752,65.9607257947354,9.79004673883344,5.61454341584073,14.1665833198338,0.00192115626549594,99.2513733586129,4447.7894803525,4.74030488859432,93.3364216727695,20,0
9.10153785888429,2.12325917408518,-8.55198595519573,35.932551822176,65.9608333279092,9.78968267901377,5.61428334288235,14.1665293710365,0.00163447765964975,99.2505758019553,4447.76528091108,4.74026900627296,93.3358731808279,20,0
9.10151980114983,2.12324221789016,-8.55219162669744,35.9324799488255,65.960939456104,9.78931909075186,5.61402361021283,14.1664749695798,0.00134831098552013,99.2497772091718,4447.74089612464,4.74023326814688,93.3353212241559,20,0
9.10150172016531,2.12322532728306,-8.55239650601965,35.9324079824657,65.9610441813609,9.7889559738021,5.61376421764891,14.1664201162325,0.00106265582996912,99.2489775829527,4447.71632631636,4.74019767403857,93.3347658089862,20,0
9.10148361599138,2.12320850218206,-8.55260059411438,35.932335923339,65.9611475057338,9.78859332791785,5.61350516499925,14.1663648117633,0.000777511843125467,99.2481769259888,4447.69157181721,4.74016222376652,93.3342069415487,20,0
9.10146548868877,2.1231917425078,-8.55280389195553,35.9322637716866,65.9612494312614,9.78823115285331,5.61324645207696,14.1663090569548,0.000492878550289788,99.2473752409625,4447.66663294401,4.74012691715473,93.3336446281988,20,0
9.10144733831841,2.12317504818027,-8.55300640048785,35.93219152775,65.9613499599854,9.78786944836071,5.61298807869616,14.1662528525648,0.000208754901336761,99.246572530556,4447.64151002272,4.7400917540257,93.3330788750365,20,0
9.10142916494098,2.12315841912002,-8.5532081206631,35.9321191917718,65.9614490939396,9.78750821419351,5.61273004467279,14.1661961993593,-7.48608640037673e-05,99.245768797465,4447.61620337264,4.74005673420322,93.3325096869894,20,0
9.1014109686154,2.12314185525666,-8.55340905342706,35.9320467639932,65.9615468350354,9.78714745012701,5.61247234985478,14.1661390980998,-0.000357968049115698,99.2449640443694,4447.5907132481,4.7400218575311,93.3319370669519,20,0
9.10139274939631,2.12312535653887,-8.55360919961583,35.9319742446488,65.9616431849105,9.78678715598176,5.61221499417576,14.1660815494706,-0.000640566173331081,99.2441582738757,4447.56503978523,4.73998712389504,93.3313610091941,20,0
9.10137450731871,2.12310892293827,-8.55380855983555,35.9319016339559,65.9617381445822,9.78642733153708,5.61195797762775,14.1660235540113,-0.00092265502888722,99.2433514883986,4447.53918285902,4.73995253323182,93.3307814978099,20,0
9.10135624238247,2.12309255447395,-8.55400713441452,35.9318289320535,65.9618317139867,9.78606797652532,5.61170130029285,14.1659651120423,-0.00120423449743612,99.2425436894829,4447.51314189328,4.73991808558374,93.3301985175226,20,0
9.10133795455691,2.12307625119512,-8.55420492310816,35.9317561389408,65.9619238922778,9.78570909065138,5.61144496235772,14.165906223401,-0.00148530442299943,99.2417348771198,4447.48691616358,4.73988378105967,93.3296120540053,20,0
9.10131964378484,2.12306001316731,-8.55440192530773,35.9316832544949,65.9620146781089,9.78535067360963,5.61118896410647,14.1658468876655,-0.00176586458007932,99.2409250499438,4447.46050491418,4.73984961980434,93.3290220940897,20,0
9.10130130998685,2.1230438404622,-8.55459814020713,35.9316102784877,65.9621040698529,9.78499272508998,5.61093330590001,14.1657871043136,-0.00204591470333071,99.240114205419,4447.43390741513,4.73981560197547,93.3284286257875,20,0
9.10128295306572,2.12302773315087,-8.55479356692643,35.9315372106021,65.9621920657548,9.7846352447782,5.61067798814861,14.1657268728264,-0.00232545453360444,99.2393023400237,4447.40712298629,4.73978172772908,93.3278316381877,20,0
9.10126457291071,2.12301169130041,-8.55498820459252,35.9314640504504,65.9622786640294,9.78427823235722,5.61042301128833,14.1656661927411,-0.00260448385205336,99.2384894494491,4447.38015100223,4.73974799721201,93.3272311213227,20,0
9.10124616940145,2.12299571497255,-8.5551820523807,35.9313907975909,65.9623638629216,9.78392168750821,5.61016837576238,14.165605063669,-0.0028830024921831,99.2376755287877,4447.35299088861,4.73971441055896,93.3266270660592,20,0
9.10122774241156,2.1229798042237,-8.55537510953138,35.9313174515431,65.9624476607329,9.78356560991341,5.6099140820096,14.1655434852938,-0.00316101033536142,99.2368605727014,4447.32564211591,4.73968096789282,93.3260194640352,20,0
9.10120929181172,2.1229639591053,-8.55556737534891,35.9312440118032,65.9625300558414,9.78320999925859,5.60966013045766,14.1654814573585,-0.00343850729927908,99.236044575591,4447.29810419535,4.73964766932539,93.3254083076317,20,0
9.10119081747242,2.12294817966401,-8.55575884919796,35.9311704778553,65.9626110467134,9.78285485523475,5.60940652151834,14.1654189796556,-0.00371549332817267,99.2352275317254,4447.27037667724,4.73961451495791,93.3247935899601,20,0
9.10117231926624,2.12293246594177,-8.55594953050081,35.9310968491827,65.9626906319129,9.78250017753851,5.60915325558437,14.1653560520191,-0.00399196838714033,99.2344094353636,4447.24245915063,4.73958150488123,93.3241753048477,20,0
9.10115379706974,2.12291681797588,-8.55613941873679,35.9310231252773,65.9627688101122,9.78214596587299,5.60890033302587,14.1652926743212,-0.00426793246134594,99.233590280859,4447.21435124351,4.73954863917593,93.3235534468164,20,0
9.10113525076485,2.12290123579886,-8.55632851344177,35.9309493056467,65.9628455800993,9.78179221994526,5.6086477541873,14.1652288464676,-0.00454338555698541,99.2327700627407,4447.18605262263,4.73951591791217,93.3229280110532,20,0
9.1011166802401,2.12288571943859,-8.55651681420898,35.9308753898197,65.9629209407802,9.78143893946776,5.60839551938426,14.1651645683963,-0.00481832770287838,99.2319487757742,4447.15756299253,4.73948334114991,93.3222989933772,20,0
9.10109808539127,2.12287026891844,-8.55670432068808,35.9308013773517,65.9629948911831,9.7810861241565,5.60814362890119,14.1650998400723,-0.0050927589510934,99.2311264150184,4447.12888209453,4.73945090893929,93.3216663902084,20,0
9.10107946612198,2.12285488425739,-8.55689103258305,35.9307272678269,65.9630674304549,9.78073377373124,5.60789208298962,14.1650346614842,-0.00536667937660695,99.2303029758546,4447.10000970478,4.73941862132094,93.3210301985379,20,0
9.10106082234401,2.12283956547037,-8.55707694965088,35.9306530608607,65.9631385578608,9.78038188791527,5.60764088186681,14.1649690326405,-0.00564008907588232,99.229478454008,4447.07094563326,4.73938647832664,93.3203904159017,20,0
9.10104215397734,2.12282431256834,-8.55726207169795,35.9305787561012,65.9632082727805,9.78003046643499,5.60739002571529,14.1649029535648,-0.00591298816533481,99.2286528455692,4447.04168972204,4.73935447997957,93.3197470403585,20,0
9.10102346095022,2.12280912555848,-8.55744639857858,35.9305043532289,65.9632765747062,9.77967950902007,5.60713951468216,14.1648364242939,-0.00618537678008124,99.2278261469879,4447.01224184431,4.73932262629484,93.3191000704673,20,0
9.10100474319903,2.1227940044443,-8.55762993019232,35.9304298519575,65.9633434632392,9.77932901540288,5.60688934887929,14.1647694448745,-0.00645725507325778,99.2269983550828,4446.98260190303,4.73929091727954,93.3184495052669,20,0
9.10098600066805,2.12277894922582,-8.55781266648376,35.9303552520327,65.9634089380866,9.77897898531887,5.60663952838354,14.164702015363,-0.00672862321465573,99.2261694670295,4446.95276982978,4.73925935293329,93.3177953442542,20,0
9.10096723330929,2.12276395989951,-8.55799460743953,35.9302805532322,65.963472999059,9.77862941850566,5.60639005323702,14.1646341358231,-0.00699948139055095,99.2253394803577,4446.92274558365,4.7392279332481,93.3171375873653,20,0
9.10094844108214,2.12274903645861,-8.55817575308879,35.9302057553643,65.9635356460695,9.77828031470364,5.60614092344792,14.1645658063258,-0.00726982980245339,99.2245083929365,4446.89252914995,4.73919665820889,93.3164762349547,20,0
9.10092962395311,2.12273417889293,-8.55835610350056,35.9301308582666,65.9635968791266,9.77793167365508,5.60589213899129,14.1644970269485,-0.00753966866670908,99.2236762029626,4446.86212053899,4.73916552779335,93.3158112877784,20,0
9.10091078189549,2.12271938718916,-8.55853565878482,35.9300558618052,65.9636566983351,9.7775834951043,5.60564369981023,14.1644277977761,-0.00780899821387493,99.2228429089462,4446.83151978485,4.73913454197234,93.3151427469745,20,0
9.10089191488904,2.12270466133077,-8.55871441908948,35.9299807658731,65.9637151038942,9.7772357787976,5.60539560581697,14.1643581188997,-0.008077818687525,99.2220085097011,4446.80072694442,4.73910370070983,93.3144706140468,20,0
9.10087302291961,2.12269000129821,-8.55889238460139,35.9299055703892,65.9637720960917,9.77688852448273,5.60514785689463,14.1642879904184,-0.00834613034413678,99.2211730043247,4446.769742096,4.73907300396325,93.3137948908492,20,0
9.10085410597894,2.12267540706887,-8.55906955554406,35.9298302752969,65.9638276753054,9.77654173190956,5.60490045289845,14.1642174124387,-0.00861393345195438,99.2203363921874,4446.7385653384,4.7390424516834,93.3131155795689,20,0
9.10083516406421,2.12266087861711,-8.55924593217776,35.9297548805624,65.9638818419977,9.77619540082895,5.60465339365766,14.1641463850762,-0.00888122829042004,99.2194986729152,4446.7071967897,4.73901204381454,93.3124326827124,20,0
9.10081619717785,2.12264641591445,-8.55942151479979,35.9296793861741,65.9639345967169,9.77584953099347,5.60440667897694,14.1640749084575,-0.0091480151494352,99.2186598463794,4446.67563658646,4.73898178029482,93.3117462030913,20,0
9.10079720532719,2.12263201892949,-8.55959630374161,35.9296037921414,65.9639859400918,9.77550412215697,5.60416030863854,14.1640029827186,-0.00941429432930363,99.2178199126821,4446.64388488254,4.73895166105591,93.3110561438084,20,0
9.1007781885242,2.12261768762802,-8.55977029937037,35.9295280984931,65.9640358728321,9.77515917407476,5.60391428240371,14.1639306080089,-0.0096800661395946,99.216978872145,4446.61194184825,4.7389216860235,93.3103625082439,20,0
9.10075914678525,2.12260342197306,-8.55994350208664,35.929452305276,65.9640843957255,9.77481468650279,5.60366860001471,14.1638577844903,-0.009945330899086,99.2161367252891,4446.57980766939,4.73889185511716,93.3096653000437,20,0
9.10074008013081,2.12258922192498,-8.56011591232505,35.9293764125554,65.9641315096359,9.77447065919893,5.60342326119655,14.1637845123398,-0.0102100889348549,99.2152934728375,4446.5474825465,4.73886216825068,93.3089645231064,20,0
9.10072098858526,2.12257508744144,-8.56028753055227,35.929300420412,65.9641772155001,9.77412709192151,5.6031782656587,14.1637107917488,-0.0104743405821068,99.214449115689,4446.51496669377,4.73883262533194,93.3082601815723,20,0
9.10070187217664,2.12256101847758,-8.56045835726752,35.9292243289427,65.9642215143279,9.77378398443005,5.60293361309675,14.1636366229262,-0.0107380861838351,99.2136036549192,4446.48226033874,4.73880322626326,93.307552279812,20,0
9.10068273093646,2.122547014986,-8.56062839300074,35.9291481382588,65.9642644071996,9.77344133648506,5.60268930319421,14.1635620060975,-0.0110013260900814,99.2127570917647,4446.44936372098,4.73877397094138,93.3068408224153,20,0
9.10066356489945,2.12253307691685,-8.56079763831258,35.9290718484855,65.9643058952607,9.77309914784792,5.60244533562366,14.1634869415068,-0.0112640606578793,99.2119094276171,4446.41627709181,4.73874485925767,93.3061258141813,20,0
9.10064437410344,2.12251920421793,-8.56096609379352,35.9289954597605,65.9643459797245,9.77275741828078,5.60220171004863,14.1634114294172,-0.0115262902506288,99.2110606640052,4446.38300071356,4.73871589109828,93.3054072601086,20,0
9.10062515858911,2.12250539683479,-8.56113376006198,35.9289189722343,65.9643846618666,9.77241614754689,5.6019584261249,14.1633354701106,-0.0117880152380962,99.2102108026036,4446.34953485875,4.73868706634433,93.3046851653855,20,0
9.10060591839989,2.12249165471071,-8.56130063776465,35.9288423860685,65.9644219430232,9.77207533541019,5.60171548350161,14.1632590638895,-0.0120492359960167,99.2093598452054,4446.31587980964,4.73865838487205,93.3039595353807,20,0
9.10058665358176,2.12247797778688,-8.56146672757467,35.9287657014356,65.9644578245902,9.7717349816358,5.60147288182253,14.1631822110763,-0.0123099529050705,99.2085077937291,4446.28203585781,4.7386298465529,93.3032303756347,20,0
9.1005673641831,2.12246436600244,-8.56163203019105,35.9286889185187,65.9644923080184,9.77139508598884,5.60123062072711,14.1631049120136,-0.012570166351793,99.2076546502075,4446.24800330331,4.73860145125385,93.3024976918528,20,0
9.10054805025462,2.12245081929454,-8.56179654633763,35.9286120375099,65.9645253948127,9.77105564823597,5.60098869985154,14.1630271670647,-0.0128298767277215,99.2068004167771,4446.21378245461,4.7385731988374,93.3017614898949,20,0
9.10052871184913,2.1224373375985,-8.56196027676225,35.928535058611,65.9645570865316,9.77071666814385,5.60074711882936,14.1629489766138,-0.0130890844291116,99.2059450956781,4446.17937362787,4.73854508916202,93.3010217757685,20,0
9.10050934902148,2.12242392084784,-8.5621232222349,35.9284579820319,65.9645873847811,9.77037814548066,5.60050587729245,14.1628703410643,-0.0133477898569936,99.2050886892438,4446.14477714637,4.73851712208211,93.3002785556219,20,0
9.10048996182848,2.1224105689744,-8.56228538354765,35.9283808079907,65.9646162912138,9.77004008001489,5.60026497487161,14.1627912608401,-0.01360599341632,99.2042311998969,4446.10999334047,4.73848929744829,93.2995318357364,20,0
9.10047055032872,2.12239728190839,-8.56244676151277,35.9283035367136,65.9646438075283,9.76970247151593,5.60002441119696,14.1627117363844,-0.0138636955163634,99.2033726301511,4446.07502254702,4.73846161510763,93.2987816225205,20,0
9.10045111458253,2.12238405957846,-8.56260735696213,35.9282261684335,65.9646699354635,9.76936531975372,5.59978418589856,14.1626317681591,-0.0141208965704323,99.2025129825947,4446.03986510908,4.73843407490364,93.2980279225027,20,0
9.10043165465185,2.1223709019119,-8.56276717074672,35.9281487033903,65.9646946768007,9.7690286244989,5.59954429860682,14.1625513566453,-0.0143775969956437,99.2016522598925,4446.00452137576,4.73840667667672,93.2972707423252,20,0
9.10041217060019,2.12235780883458,-8.56292620373438,35.9280711418306,65.9647180333578,9.76869238552285,5.5993047489527,14.1624705023412,-0.0146337972126389,99.2007904647841,4445.96899170142,4.7383794202642,93.2965100887377,20,0
9.10039266249253,2.12234478027113,-8.56308445680946,35.9279934840069,65.9647400069883,9.76835660259775,5.59906553656799,14.1623892057622,-0.014889497645072,99.1999276000772,4445.93327644593,4.73835230550054,93.2957459685927,20,0
9.10037313039524,2.12233181614492,-8.56324193087192,35.9279157301779,65.9647605995802,9.76802127549649,5.59882666108535,14.1623074674399,-0.0151446987203485,99.1990636686429,4445.89737597419,4.7383253322174,93.2949783888399,20,0
9.10035357437599,2.12231891637829,-8.56339862683654,35.9278378806075,65.9647798130525,9.76768640399234,5.59858812213855,14.1622252879219,-0.0153994008686595,99.1981986734162,4445.86129065586,4.73829850024408,93.2942073565197,20,0
9.10033399450376,2.12230608089245,-8.56355454563146,35.9277599355651,65.9647976493551,9.76735198785963,5.59834991936265,14.16214266777,-0.0156536045230951,99.1973326173896,4445.82502086509,4.73827180940743,93.2934328787597,20,0
9.1003143908487,2.12229330960767,-8.5637096881976,35.927681895325,65.9648141104648,9.76701802687273,5.59811205239379,14.1620596075603,-0.0159073101195304,99.1964655036112,4445.78856698031,4.73824525953207,93.2926549627692,20,0
9.10029476348212,2.12228060244328,-8.56386405548795,35.9276037601665,65.964829198386,9.76668452080747,5.59787452086937,14.1619761078817,-0.0161605180962852,99.1955973351834,4445.75192938421,4.73821885044056,93.2918736158351,20,0
9.10027511247641,2.12226795931775,-8.56401764846663,35.9275255303733,65.9648429151468,9.76635146944005,5.59763732442781,14.161892169336,-0.0164132288940664,99.1947281152584,4445.71510846319,4.73819258195351,93.2910888453173,20,0
9.10025543790501,2.12225538014877,-8.56417046810833,35.9274472062336,65.9648552627996,9.76601887254691,5.59740046270878,14.1618077925361,-0.0166654429559117,99.1938578470398,4445.67810460751,4.73816645388979,93.2903006586449,20,0
9.10023573984233,2.12224286485327,-8.56432251539729,35.9273687880392,65.9648662434177,9.76568672990516,5.59716393535297,14.1617229781061,-0.016917160727246,99.1929865337694,4445.64091821083,4.73814046606652,93.2895090633115,20,0
9.10021601836374,2.12223041334748,-8.56447379132669,35.9272902760868,65.9648758590952,9.76535504129328,5.59692774200198,14.1616377266797,-0.017168382655143,99.1921141787423,4445.60354967015,4.73811461829927,93.2887140668719,20,0
9.1001962735455,2.12221802554699,-8.56462429689884,35.927211670676,65.964884111946,9.76502380648969,5.59669188229844,14.1615520389008,-0.017419109188495,99.1912407852889,4445.56599938575,4.73808891040213,93.2879156769388,20,0
9.10017650546474,2.12220570136677,-8.56477403312334,35.9271329721105,65.9648910041023,9.76469302527357,5.59645635588583,14.1614659154218,-0.0176693407780704,99.1903663567832,4445.52826776072,4.73806334218786,93.2871139011795,20,0
9.10015671419936,2.12219344072122,-8.56492300101752,35.927054180697,65.9648965377125,9.76436269742476,5.59622116240843,14.1613793569034,-0.017919077875888,99.1894908966338,4445.49035520116,4.73803791346789,93.2863087473115,20,0
9.10013689982806,2.12218124352422,-8.56507120160563,35.9269752967458,65.9649007149421,9.76403282272349,5.59598630151135,14.1612923640141,-0.0181683209357288,99.1886144082868,4445.45226211566,4.73801262405245,93.2855002231012,20,0
9.10011706243025,2.12216910968916,-8.56521863591848,35.9268963205702,65.9649035379715,9.76370340095087,5.59575177284046,14.1612049374298,-0.0184170704123972,99.1877368952241,4445.41398891544,4.7379874737507,93.2846883363592,20,0
9.10009720208605,2.12215703912889,-8.56536530499261,35.9268172524859,65.9649050089964,9.76337443188845,5.59551757604231,14.1611170778331,-0.018665326762175,99.1868583609548,4445.37553601407,4.73796246237058,93.2838730949385,20,0
9.10007731887622,2.12214503175588,-8.56551120987137,35.9267380928121,65.9649051302251,9.76304591531795,5.59528371076414,14.1610287859137,-0.0189130904423678,99.1859788090229,4445.33690382726,4.73793758971917,93.2830545067313,20,0
9.10005741288213,2.1221330874821,-8.56565635160285,35.9266588418701,65.9649039038803,9.76271785102216,5.59505017665413,14.160940062367,-0.0191603619110765,99.1850982430006,4445.29809277293,4.73791285560243,93.2822325796664,20,0
9.10003748418572,2.1221212062192,-8.5658007312407,35.9265794999838,65.9649013321966,9.76239023878418,5.59481697336111,14.1608509078948,-0.0194071416273687,99.1842166664867,4445.25910327073,4.73788825982557,93.2814073217074,20,0
9.10001753286947,2.12210938787839,-8.56594434984299,35.9265000674794,65.9648974174215,9.76206307838726,5.5945841005348,14.1607613232041,-0.0196534300509938,99.1833340831047,4445.21993574228,4.73786380219281,93.28057874085,20,0
9.09999755901638,2.12209763237052,-8.56608720847328,35.9264205446851,65.9648921618123,9.76173636961596,5.59435155782586,14.1606713090081,-0.0198992276423837,99.1824504965014,4445.1805906107,4.73783948250758,93.2797468451194,20,0
9.09997756270991,2.12208593960608,-8.56622930819924,35.9263409319315,65.9648855676395,9.7614101122544,5.59411934488594,14.1605808660251,-0.0201445348625384,99.1815659103496,4445.14106830075,4.73781530057247,93.2789116425687,20,0
9.09995754403396,2.12207430949522,-8.56637065009295,35.9262612295505,65.964877637183,9.76108430608787,5.59388746136801,14.1604899949789,-0.0203893521727423,99.180680328339,4445.1013692385,4.73779125618929,93.2780731412767,20,0
9.09993750307283,2.12206274194774,-8.56651123523102,35.9261814378763,65.9648683727336,9.7607589509015,5.5936559069259,14.160398696599,-0.0206336800350186,99.1797937541814,4445.06149385149,4.73776734915908,93.2772313493462,20,0
9.09991743991119,2.12205123687315,-8.5666510646941,35.9261015572445,65.9648577765919,9.76043404648152,5.59342468121514,14.16030697162,-0.0208775189113908,99.1789061916052,4445.02144256811,4.7377435792822,93.2763862749012,20,0
9.09989735463405,2.12203979418064,-8.56679013956636,35.9260215879919,65.9648458510685,9.76010959261419,5.59319378389262,14.1602148207815,-0.0211208692641662,99.1780176443544,4444.98121581805,4.73771994635828,93.2755379260866,20,0
9.09987724732674,2.12202841377908,-8.56692846093608,35.9259415304571,65.9648325984832,9.75978558908582,5.59296321461682,14.1601222448287,-0.0213637315559367,99.1771281161903,4444.94081403182,4.73769645018622,93.2746863110655,20,0
9.09985711807487,2.12201709557705,-8.56706602989533,35.9258613849798,65.9648180211638,9.75946203568395,5.5927329730481,14.1600292445121,-0.0216061062494077,99.1762376108865,4444.90023764069,4.7376730905643,93.2738314380178,20,0
9.09983696696428,2.12200583948289,-8.56720284753987,35.9257811519007,65.9648021214493,9.7591389321957,5.59250305884871,14.159935820588,-0.0218479938070573,99.1753461322294,4444.85948707689,4.73764986729012,93.2729733151385,20,0
9.09981679408106,2.12199464540462,-8.56733891496845,35.9257008315615,65.9647849016851,9.75881627840909,5.59227347168297,14.1598419738172,-0.0220893946918181,99.174453684017,4444.81856277295,4.73762678016067,93.2721119506373,20,0
9.09979659951149,2.12198351325003,-8.56747423328358,35.9256204243049,65.9647663642262,9.75849407411209,5.59204421121751,14.1597477049665,-0.0223303093659979,99.1735602700544,4444.77746516223,4.73760382897237,93.2712473527354,20,0
9.09977638334204,2.12197244292661,-8.56760880359087,35.9255399304746,65.9647465114336,9.75817231909332,5.59181527712116,14.1596530148084,-0.0225707382920746,99.1726658941622,4444.73619467823,4.73758101352088,93.2703795296661,20,0
9.09975614565931,2.12196143434163,-8.5677426269994,35.9254593504144,65.9647253456781,9.75785101314159,5.59158666906558,14.1595579041206,-0.0228106819324694,99.1717705601603,4444.69475175513,4.73755833360144,93.2695084896724,20,0
9.09973588655003,2.12195048740211,-8.56787570462097,35.9253786844695,65.9647028693372,9.75753015604602,5.59135838672466,14.1594623736866,-0.0230501407493193,99.1708742718831,4444.65313682724,4.73753578900863,93.2686342410055,20,0
9.09971560610106,2.12193960201484,-8.56800803757085,35.9252979329848,65.9646790847952,9.75720974759577,5.59113042977532,14.1593664242955,-0.0232891152045909,99.169977033165,4444.61135032906,4.73751337953655,93.2677567919247,20,0
9.09969530439932,2.1219287780864,-8.56813962696674,35.9252170963064,65.9646539944437,9.75688978758063,5.59090279789729,14.1592700567421,-0.02352760576008,99.1690788478485,4444.56939269525,4.73749110497875,93.2668761506952,20,0
9.09967498153184,2.12191801552313,-8.56827047392898,35.9251361747801,65.9646276006805,9.75657027579058,5.59067549077332,14.1591732718263,-0.0237656128770709,99.168179719779,4444.52726436054,4.73746896512826,93.265992325588,20,0
9.09965463758564,2.12190731423121,-8.56840057958101,35.9250551687525,65.9645999059101,9.75625121201563,5.5904485080892,14.1590760703543,-0.0240031370168481,99.1672796528052,4444.48496575969,4.7374469597777,93.2651053248786,20,0
9.0996342726478,2.1218966741166,-8.56852994504845,35.92497407857,65.9645709125426,9.75593259604619,5.59022184953403,14.1589784531376,-0.0242401786402979,99.1663786507773,4444.44249732731,4.73742508871916,93.2642151568455,20,0
9.09961388680544,2.1218860950851,-8.56865857145925,35.9248929045793,65.9645406229941,9.75561442767304,5.58999551479997,14.1588804209933,-0.0244767382076816,99.1654767175482,4444.39985949814,4.73740335174437,93.2633218297699,20,0
9.09959348014567,2.1218755770423,-8.56878645994362,35.9248116471272,65.9645090396853,9.75529670668669,5.58976950358254,14.1587819747436,-0.0247128161794876,99.1645738569686,4444.35705270651,4.73738174864452,93.2624253519353,20,0
9.09957305275556,2.12186511989365,-8.56891361163423,35.9247303065604,65.9644761650437,9.75497943287832,5.5895438155805,14.1586831152168,-0.0249484130153519,99.1636700728931,4444.31407738678,4.7373602792105,93.2615257316249,20,0
9.09955260472221,2.12185472354445,-8.56904002766561,35.9246488832257,65.9644420014992,9.75466260603895,5.58931845049602,14.1585838432461,-0.0251835291749671,99.1627653691745,4444.27093397301,4.73733894323282,93.260622977123,20,0
9.09953213613264,2.12184438789988,-8.5691657091744,35.9245673774698,65.9644065514888,9.75434622595981,5.58909340803473,14.1584841596704,-0.0254181651174576,99.1618597496641,4444.22762289898,4.73731774050166,93.2597170967123,20,0
9.09951164707387,2.12183411286499,-8.56929065729815,35.9244857896392,65.9643698174519,9.7540302924325,5.58886868790552,14.1583840653329,-0.025652321301493,99.1609532182129,4444.18414459811,4.73729667080691,93.2588080986744,20,0
9.09949113763283,2.12182389834467,-8.56941487317664,35.9244041200802,65.9643318018315,9.75371480524871,5.58864428982065,14.1582835610822,-0.025885998185629,99.1600457786692,4444.14049950344,4.73727573393808,93.2578959912892,20,0
9.09947060789639,2.12181374424373,-8.56953835795127,35.9243223691391,65.9642925070766,9.75339976419974,5.58842021349585,14.1581826477719,-0.0261191962277394,99.1591374348793,4444.09668804805,4.73725492968446,93.2569807828334,20,0
9.09945005795139,2.12180365046692,-8.56966111276472,35.9242405371616,65.9642519356364,9.75308516907779,5.58819645865003,14.1580813262606,-0.0263519158854706,99.1582281906845,4444.05271066408,4.73723425783512,93.2560624815806,20,0
9.09942948788454,2.12179361691885,-8.56978313876027,35.9241586244935,65.9642100899656,9.75277101967464,5.58797302500545,14.1579795974103,-0.026584157616071,99.1573180499276,4444.0085677837,4.73721371817891,93.2551410958005,20,0
9.09940889778248,2.12178364350408,-8.5699044370831,35.92407663148,65.9641669725201,9.75245731578229,5.58774991228762,14.1578774620885,-0.0268159218765049,99.1564070164442,4443.96425983841,4.7371933105044,93.2542166337583,20,0
9.09938828773178,2.12177373012712,-8.5700250088791,35.9239945584659,65.9641225857595,9.75214405719271,5.58752712022522,14.1577749211667,-0.0270472091233387,99.1554950940661,4443.91978725937,4.7371730346001,93.253289103714,20,0
9.09936765781892,2.12176387669235,-8.57014485529459,35.9239124057962,65.9640769321441,9.75183124369778,5.58730464854995,14.1576719755198,-0.0272780198126839,99.154582286624,4443.87515047722,4.73715289025425,93.2523585139219,20,0
