Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.09934700813023,2.12175408310422,-8.57026397747757,35.9238301738148,65.964030014138,9.75151887508986,5.58708249699669,14.1575686260275,-0.027508354400311,99.1536685979428,4443.83034992226,4.73713287725506,93.2514248726311,20,0
9.09932633875199,2.12174434926704,-8.57038237657576,35.9237478628658,65.9639818342055,9.75120695116095,5.58686066530322,14.1574648735725,-0.0277382133417632,99.1527540318423,4443.785386024,4.73711299539056,93.2504881880835,20,0
9.09930564977036,2.12173467508513,-8.57050005373776,35.9236654732925,65.9639323948129,9.75089547170313,5.58663915321034,14.157360719041,-0.0279675970919016,99.1518385921394,4443.74025921181,4.73709324444867,93.2495484685144,20,0
9.09928494127134,2.12172506046279,-8.57061701011304,35.9235830054379,65.9638816984287,9.75058443650857,5.58641796046163,14.1572561633234,-0.0281965061054734,99.1509222826437,4443.69496991433,4.73707362421732,93.2486057221523,20,0
9.09926421334087,2.12171550530431,-8.57073324685052,35.9235004596446,65.9638297475219,9.75027384536929,5.58619708680339,14.1571512073122,-0.0284249408367145,99.1500051071619,4443.64951855964,4.73705413448434,93.2476599572177,20,0
9.09924346606474,2.12170600951396,-8.57084876509987,35.9234178362545,65.9637765445617,9.74996369807735,5.58597653198456,14.1570458519033,-0.0286529017395196,99.1490870694943,4443.60390557553,4.73703477503746,93.2467111819233,20,0
9.09922269952864,2.12169657299601,-8.57096356601102,35.9233351356094,65.9637220920184,9.74965399442476,5.58575629575677,14.1569400979956,-0.0288803892677265,99.1481681734374,4443.55813138894,4.7370155456645,93.2457594044737,20,0
9.0992019138181,2.12168719565472,-8.57107765073368,35.9232523580503,65.9636663923631,9.7493447342037,5.58553637787406,14.1568339464905,-0.0291074038742636,99.1472484227813,4443.51219642635,4.73699644615312,93.244804633064,20,0
9.09918110901855,2.12167787739439,-8.57119102041787,35.9231695039179,65.9636094480683,9.7490359172055,5.58531677809299,14.1567273982919,-0.0293339460120592,99.1463278213101,4443.46610111398,4.73697747629112,93.2438468758819,20,0
9.09916028521528,2.12166861811931,-8.57130367621352,35.9230865735523,65.9635512616047,9.74872754322206,5.58509749617241,14.1566204543065,-0.0295600161338712,99.1454063728036,4443.41984587698,4.73695863586619,93.242886141105,20,0
9.09913944249345,2.12165941773376,-8.57141561927023,35.9230035672931,65.9634918354444,9.74841961204521,5.58487853187336,14.1565131154426,-0.0297856146918321,99.1444840810339,4443.3734311403,4.73693992466608,93.2419224369011,20,0
9.09911858093807,2.12165027614214,-8.57152685073788,35.9229204854792,65.9634311720599,9.7481121234664,5.58465988495936,14.1564053826112,-0.0300107421375628,99.1435609497684,4443.32685732815,4.73692134247868,93.2409557714292,20,0
9.09909770063405,2.12164119324877,-8.57163737176529,35.9228373284491,65.963369273922,9.74780507727695,5.58444155519578,14.1562972567247,-0.0302353989225708,99.1426369827675,4443.28012486413,4.73690288909172,93.2399861528384,20,0
9.0990768016661,2.12163216895806,-8.57174718350217,35.922754096541,65.9633061435038,9.74749847326814,5.58422354235012,14.1561887386979,-0.0304595854981926,99.1417121837894,4443.23323417144,4.73688456429316,93.2390135892674,20,0
9.09905588411884,2.12162320317442,-8.57185628709692,35.9226707900923,65.9632417832748,9.74719231123089,5.58400584619199,14.156079829447,-0.0306833023153104,99.1407865565811,4443.18618567234,4.73686636787087,93.2380380888443,20,0
9.09903494807671,2.12161429580233,-8.57196468369835,35.9225874094397,65.9631761957079,9.74688659095614,5.58378846649288,14.1559705298903,-0.0309065498242944,99.1398601048856,4443.13897978893,4.73684829961291,93.237059659687,20,0
9.09901399362404,2.12160544674628,-8.57207237445414,35.9225039549194,65.9631093832717,9.7465813122347,5.58357140302604,14.155860840947,-0.0311293284754015,99.1389328324374,4443.09161694216,4.73683035930731,93.2360783099031,20,0
9.09899302084498,2.1215966559108,-8.57217936051251,35.9224204268673,65.9630413484372,9.7462764748571,5.58335465556667,14.1557507635385,-0.0313516387184336,99.1380047429699,4443.04409755284,4.73681254674222,93.2350940475888,20,0
9.09897202982354,2.12158792320047,-8.57228564302051,35.9223368256183,65.9629720936733,9.74597207861348,5.58313822389169,14.1556402985872,-0.0315734810030222,99.1370758402038,4442.99642204091,4.73679486170584,93.2341068808299,20,0
9.09895102064358,2.1215792485199,-8.57239122312507,35.9222531515072,65.9629016214489,9.74566812329385,5.58292210777967,14.1555294470168,-0.0317948557784575,99.1361461278574,4442.94859082577,4.73677730398639,93.2331168177005,20,0
9.0989299933888,2.12157063177379,-8.57249610197294,35.9221694048675,65.9628299342328,9.74536460868819,5.58270630701105,14.1554182097526,-0.0320157634936891,99.1352156096392,4442.90060432612,4.7367598733724,93.2321238662638,20,0
9.09890894814275,2.12156207286682,-8.57260028070942,35.9220855860328,65.9627570344911,9.74506153458611,5.5824908213678,14.1553065877205,-0.0322362045973819,99.1342842892537,4442.85246295993,4.73674256965222,93.2311280345714,20,0
9.09888788498883,2.12155357170373,-8.57270376048052,35.9220016953357,65.9626829246896,9.74475890077662,5.58227565063333,14.1551945818483,-0.03245617953786,99.1333521703963,4442.8041671448,4.73672539261437,93.2301293306637,20,0
9.09886680401026,2.12154512818935,-8.57280654243118,35.921917733108,65.9626076072955,9.74445670704881,5.58206079459273,14.1550821930645,-0.0326756887635042,99.1324192567561,4442.75571729749,4.73670834204756,93.2291277625694,20,0
9.09884570529011,2.12153674222853,-8.57290862770571,35.9218336996814,65.9625310847729,9.74415495319141,5.58184625303272,14.1549694222984,-0.0328947327218998,99.1314855520159,4442.70711383411,4.73669141774051,93.2281233383049,20,0
9.09882458891127,2.12152841372617,-8.57301001744821,35.9217495953866,65.9624533595851,9.74385363899313,5.58163202574127,14.1548562704809,-0.0331133118606317,99.1305510598516,4442.65835717014,4.73667461948209,93.227116065876,20,0
9.0988034549565,2.12152014258722,-8.57311071280168,35.9216654205536,65.9623744341949,9.74355276424183,5.58141811250789,14.154742738543,-0.0333314266271145,99.1296157839284,4442.60944772036,4.73665794706115,93.2261059532758,20,0
9.09878230350838,2.12151192871664,-8.57321071490935,35.9215811755119,65.9622943110641,9.74325232872502,5.58120451312345,14.1546288274172,-0.0335490774684786,99.12867972791,4442.56038589903,4.73664140026671,93.2250930084855,20,0
9.09876113464931,2.12150377201954,-8.57331002491372,35.9214968605903,65.9622129926535,9.74295233223063,5.58099122738025,14.1545145380372,-0.0337662648314563,99.1277428954479,4442.51117211961,4.73662497888799,93.2240772394743,20,0
9.09873994846154,2.12149567240099,-8.5734086439561,35.9214124761169,65.9621304814224,9.74265277454555,5.58077825507195,14.1543998713364,-0.0339829891626664,99.1268052901881,4442.46180679483,4.73660868271413,93.2230586541995,20,0
9.09871874502712,2.12148762976616,-8.57350657317789,35.9213280224194,65.9620467798298,9.74235365545655,5.58056559599351,14.1542848282498,-0.0341992509085571,99.1258669157711,4442.41229033694,4.73659251153456,93.2220372606061,20,0
9.09869752442797,2.12147964402024,-8.5736038137195,35.9212434998244,65.9619618903322,9.74205497474992,5.58035324994114,14.154169409713,-0.0344150505152356,99.1249277758262,4442.36262315734,4.73657646513866,93.2210130666268,20,0
9.09867628674583,2.12147171506852,-8.5737003667212,35.9211589086579,65.9618758153861,9.74175673221191,5.58014121671238,14.1540536166623,-0.034630388428468,99.1239878739767,4442.31280566691,4.73656054331606,93.2199860801823,20,0
9.09865503206224,2.1214638428163,-8.57379623332218,35.9210742492456,65.9617885574461,9.74145892762795,5.57992949610582,14.1539374500346,-0.0348452650942477,99.1230472138404,4442.26283827577,4.73654474585634,93.2189563091811,20,0
9.0986337604586,2.12145602716894,-8.57389141466132,35.9209895219121,65.9617001189658,9.74116156078333,5.57971808792144,14.1538209107671,-0.0350596809581134,99.1221057990231,4442.21272139328,4.73652907254933,93.2179237615186,20,0
9.09861247201609,2.12144826803191,-8.573985911877,35.9209047269816,65.9616105023985,9.74086463146273,5.57950699196027,14.1537039997984,-0.035273636465547,99.1211636331292,4442.16245542838,4.73651352318494,93.2168884450784,20,0
9.09859116681579,2.12144056531066,-8.57407972610645,35.9208198647773,65.9615197101933,9.74056813945066,5.57929620802452,14.1535867180667,-0.0354871320615757,99.1202207197476,4442.11204078896,4.73649809755316,93.2158503677312,20,0
9.09856984493854,2.12143291891078,-8.57417285848675,35.920734935622,65.961427744801,9.74027208453128,5.57908573591754,14.1534690665113,-0.0357001681913403,99.1192770624669,4442.06147788261,4.73648279544417,93.2148095373359,20,0
9.09854850646502,2.12142532873784,-8.57426531015415,35.9206499398377,65.9613346086689,9.73997646648786,5.57887557544359,14.1533510460717,-0.0359127452998109,99.1183326648632,4442.01076711598,4.73646761664822,93.2137659617386,20,0
9.09852715147577,2.12141779469752,-8.57435708224392,35.9205648777456,65.9612403042433,9.73968128510387,5.5786657264083,14.1532326576875,-0.0361248638315033,99.1173875305062,4441.95990889511,4.73645256095568,93.2127196487725,20,0
9.09850578005111,2.12141031669555,-8.57444817589152,35.9204797496664,65.9611448339714,9.73938654016166,5.57845618861802,14.1531139022998,-0.0363365242312739,99.1164416629595,4441.90890362551,4.73643762815706,93.2116706062591,20,0
9.0984843922712,2.12140289463773,-8.57453859223091,35.92039455592,65.961048200295,9.73909223144346,5.5782469618801,14.1529947808489,-0.0365477269435814,99.1154950657782,4441.85775171188,4.73642281804309,93.2106188420065,20,0
9.09846298821604,2.12139552842989,-8.57462833239532,35.9203092968256,65.9609504056558,9.73879835873123,5.57803804600297,14.1528752942754,-0.036758472412771,99.1145477425063,4441.80645355808,4.73640813040446,93.2095643638105,20,0
9.09844156796544,2.12138821797798,-8.57471739751821,35.9202239727016,65.960851452495,9.73850492180611,5.57782944079588,14.1527554435212,-0.0369687610830169,99.113599696685,4441.75500956774,4.73639356503212,93.2085071794544,20,0
9.09842013159901,2.12138096318796,-8.574805788731,35.9201385838662,65.9607513432511,9.73821192044869,5.57762114606885,14.1526352295269,-0.037178593398778,99.1126509318462,4441.70342014344,4.73637912171712,93.2074472967092,20,0
9.09839867919625,2.12137376396589,-8.57489350716548,35.9200531306359,65.9606500803615,9.73791935443955,5.57741316163299,14.1525146532343,-0.0373879698038309,99.1117014515106,4441.6516856873,4.73636480025068,93.2063847233323,20,0
9.09837721083644,2.12136662021789,-8.57498055395195,35.9199676133276,65.9605476662607,9.73762722355855,5.57720548729998,14.1523937155849,-0.0375968907424067,99.1107512591959,4441.59980660064,4.73635060042412,93.2053194670698,20,0
9.09835572659867,2.12135953185015,-8.57506693022054,35.919882032257,65.9604441033828,9.73733552758495,5.5769981228824,14.1522724175205,-0.0378053566582821,99.1098003584107,4441.54778328418,4.73633652202894,93.2042515356541,20,0
9.0983342265619,2.12135249876893,-8.57515263709996,35.9197963877389,65.9603393941595,9.73704426629752,5.57679106819347,14.1521507599824,-0.0380133679952905,99.1088487526541,4441.49561613806,4.73632256485679,93.2031809368055,20,0
9.0983127108049,2.12134552088054,-8.57523767571865,35.9197106800877,65.9602335410205,9.73675343947451,5.57658432304726,14.1520287439121,-0.0382209251974359,99.1078964454194,4441.4433055616,4.73630872869941,93.2021076782319,20,0
9.09829117940625,2.12133859809138,-8.57532204720422,35.9196249096174,65.9601265463937,9.73646304689362,5.57637788725833,14.1519063702515,-0.0384280287083243,99.106943440193,4441.39085195363,4.73629501334873,93.2010317676277,20,0
9.09826963244439,2.1213317303079,-8.57540575268337,35.9195390766405,65.9600184127053,9.73617308833218,5.57617176064201,14.1517836399417,-0.0386346789719028,99.1059897404499,4441.33825571216,4.73628141859686,93.1999532126756,20,0
9.09824806999753,2.12132491743667,-8.57548879328186,35.9194531814695,65.9599091423808,9.73588356356686,5.57596594301418,14.1516605539239,-0.03884087643155,99.1050353496613,4441.28551723488,4.73626794423606,93.1988720210449,20,0
9.09822649214379,2.12131815938429,-8.57557117012482,35.9193672244161,65.9597987378405,9.7355944723738,5.57576043419124,14.151537113139,-0.0390466215310425,99.1040802712904,4441.23263691831,4.73625459005869,93.1977882003934,20,0
9.09820489896104,2.12131145605743,-8.57565288433648,35.919281205791,65.9596872015064,9.73530581452883,5.57555523399026,14.1514133185277,-0.0392519147140433,99.1031245087893,4441.17961515873,4.73624135585733,93.1967017583652,20,0
9.09818329052703,2.12130480736286,-8.5757339370403,35.9191951259047,65.9595745357957,9.735017589807,5.57535034222866,14.1512891710306,-0.0394567564241015,99.1021680656072,4441.12645235169,4.73622824142468,93.1956127025924,20,0
9.09816166691933,2.1212982132074,-8.57581432935876,35.9191089850664,65.9594607431256,9.73472979798254,5.57514575872437,14.1511646715874,-0.0396611471048232,99.1012109451819,4441.07314889213,4.73621524655361,93.1945210406945,20,0
9.09814002821533,2.12129167349797,-8.57589406241374,35.9190227835853,65.9593458259103,9.73444243882972,5.57494148329579,14.1510398211381,-0.0398650871998711,99.100253150948,4441.01970517422,4.73620237103721,93.1934267802783,20,0
9.09811837449224,2.12128518814157,-8.57597313732589,35.9189365217694,65.9592297865619,9.73415551212184,5.57473751576168,14.1509146206217,-0.0400685771527378,99.0992946863268,4440.96612159168,4.7361896146687,93.192329928938,20,0
9.09809670582714,2.12127875704523,-8.57605155521514,35.9188501999263,65.9591126274902,9.7338690176316,5.57453385594118,14.1507890709768,-0.0402716174072566,99.0983355547371,4440.91239853739,4.73617697724142,93.1912304942557,20,0
9.09807502229692,2.12127238011608,-8.57612931720081,35.918763818363,65.9589943511033,9.73358295513134,5.57433050365381,14.150663173142,-0.0404742084069198,99.0973757595889,4440.85853640384,4.73616445854885,93.1901284838002,20,0
9.09805332397827,2.12126605726133,-8.57620642440133,35.9186773773856,65.958874959808,9.73329732439282,5.57412745871943,14.1505369280551,-0.040676350595561,99.096415304284,4440.80453558278,4.73615205838477,93.1890239051286,20,0
9.09803161094777,2.12125978838828,-8.57628287793403,35.9185908772996,65.9587544560075,9.73301212518697,5.57392472095813,14.1504103366535,-0.0408780444166723,99.0954541922172,4440.75039646521,4.73613977654304,93.1879167657848,20,0
9.09800988328179,2.1212535734043,-8.5763586789152,35.9185043184097,65.9586328421043,9.73272735728438,5.5737222901904,14.1502833998733,-0.0410792903139168,99.0944924267745,4440.69611944173,4.73612761281771,93.1868070733011,20,0
9.09798814105656,2.12124741221681,-8.57643382846072,35.9184177010203,65.9585101204967,9.73244302045504,5.57352016623679,14.1501561186511,-0.0412800887311278,99.0935300113367,4440.64170490216,4.73611556700297,93.185694835197,20,0
9.09796638434813,2.12124130473332,-8.57650832768525,35.9183310254349,65.9583862935825,9.73215911446817,5.57331834891824,14.150028493922,-0.0414804401121387,99.0925669492766,4440.58715323583,4.73610363889321,93.1845800589793,20,0
9.0979446132324,2.12123525086143,-8.57658217770285,35.9182442919563,65.9582613637579,9.73187563909249,5.57311683805568,14.1499005266211,-0.041680344900783,99.0916032439594,4440.53246483143,4.73609182828294,93.1834627521427,20,0
9.09792282778508,2.12122925050879,-8.57665537962663,35.918157500887,65.958135333414,9.73159259409607,5.57291563347053,14.1497722176823,-0.0418798035410077,99.0906388987443,4440.47764007685,4.73608013496689,93.1823429221693,20,0
9.09790102808175,2.12122330358316,-8.57672793456874,35.9180706525283,65.958008204944,9.73130997924653,5.57271473498412,14.1496435680393,-0.0420788164766464,99.0896739169816,4440.42267935976,4.73606855873998,93.181220576529,20,0
9.09787921419778,2.12121740999237,-8.57679984364034,35.9179837471813,65.9578799807358,9.73102779431065,5.5725141424179,14.1495145786245,-0.0422773841519302,99.0887083020141,4440.36758306686,4.73605709939722,93.1800957226795,20,0
9.09785738620841,2.1212115696443,-8.57687110795172,35.9178967851459,65.9577506631751,9.73074603905479,5.57231385559356,14.1493852503696,-0.0424755070108063,99.0877420571767,4440.3123515843,4.73604575673388,93.1789683680655,20,0
9.09783554418873,2.12120578244692,-8.57694172861272,35.917809766722,65.957620254646,9.73046471324437,5.5721138743329,14.1492555842063,-0.042673185497506,99.0867751858003,4440.25698529776,4.73603453054531,93.1778385201205,20,0
9.09781368821362,2.12120004830829,-8.57701170673187,35.9177226922087,65.957488757532,9.7301838166448,5.5719141984577,14.1491255810648,-0.0428704200561469,99.0858076912073,4440.20148459237,4.73602342062711,93.1767061862647,20,0
9.09779181835784,2.12119436713654,-8.57708104341685,35.917635561904,65.9573561742118,9.72990334902022,5.57171482778978,14.1489952418746,-0.0430672111309605,99.0848395767109,4440.14584985233,4.73601242677503,93.175571373907,20,0
9.09776993469597,2.12118873883986,-8.57714973977448,35.9175483761058,65.9572225070629,9.72962331013463,5.57151576215119,14.1488645675643,-0.0432635591665758,99.08387084562,4440.09008146157,4.73600154878492,93.1744340904436,20,0
9.09774803730243,2.12118316332652,-8.57721779691104,35.9174611351109,65.9570877584606,9.7293436997511,5.57131700136375,14.1487335590622,-0.0434594646071673,99.0829015012322,4440.03417980332,4.73599078645286,93.1732943432581,20,0
9.09772612625147,2.12117764050489,-8.57728521593179,35.9173738392159,65.9569519307784,9.7290645176322,5.57111854524965,14.1486022172955,-0.0436549278975349,99.0819315468432,4439.97814526015,4.73598013957512,93.1721521397229,20,0
9.0977042016172,2.12117217028342,-8.57735199794064,35.9172864887166,65.9568150263882,9.72878576354003,5.57092039363073,14.1484705431903,-0.043849949482194,99.0809609857403,4439.92197821424,4.73596960794816,93.1710074871972,20,0
9.09768226347354,2.12116675257058,-8.57741814404113,35.9171990839078,65.9566770476559,9.72850743723546,5.57072254632897,14.1483385376719,-0.0440445298058876,99.0799898211978,4439.8656790468,4.73595919136848,93.1698603930289,20,0
9.09766031189428,2.12116138727497,-8.57748365533575,35.9171116250842,65.9565379969496,9.72822953847964,5.57052500316638,14.1482062016647,-0.0442386693134722,99.0790180564912,4439.80924813877,4.73594888963289,93.1687108645534,20,0
9.09763834695304,2.12115607430525,-8.57754853292613,35.9170241125395,65.9563978766326,9.72795206703233,5.57032776396488,14.1480735360925,-0.0444323684499182,99.0780456948831,4439.75268587041,4.7359387025383,93.1675589090941,20,0
9.09761636872327,2.12115081357015,-8.57761277791326,35.9169365465669,65.9562566890669,9.72767502265293,5.57013082854621,14.1479405418781,-0.044625627660082,99.0770727396321,4439.69599262146,4.73592862988178,93.1664045339622,20,0
9.09759437727828,2.12114560497847,-8.57767639139689,35.9168489274591,65.9561144366122,9.72739840510013,5.56993419673222,14.1478072199431,-0.0448184473893321,99.0760991939902,4439.63916877086,4.7359186714606,93.1652477464575,20,0
9.0975723726912,2.12114044843911,-8.57773937447621,35.916761255508,65.9559711216255,9.72712221413201,5.56973786834465,14.1476735712084,-0.0450108280829795,99.0751250611999,4439.58221469717,4.73590882707222,93.1640885538668,20,0
9.09755035503501,2.12113534386102,-8.57780172824914,35.9166735310047,65.9558267464615,9.72684644950607,5.56954184320506,14.1475395965938,-0.0452027701863358,99.074150344497,4439.52513077836,4.73589909651422,93.1629269634652,20,0
9.09752832438253,2.12113029115324,-8.57786345381317,35.9165857542402,65.9556813134725,9.72657111097914,5.56934612113503,14.1474052970182,-0.0453942741448259,99.0731750471134,4439.46791739164,4.73588947958438,93.1617629825164,20,0
9.09750628080644,2.12112529022488,-8.57792455226473,35.9164979255041,65.9555348250086,9.72629619830752,5.56915070195606,14.1472706733998,-0.0455853404041022,99.0721991722675,4439.41057491372,4.73587997608062,93.1605966182718,20,0
9.09748422437924,2.12112034098515,-8.57798502469933,35.9164100450862,65.9553872834198,9.72602171124674,5.56895558548945,14.1471357266554,-0.0457759694096467,99.0712227231799,4439.353103721,4.73587058580112,93.1594278779709,20,0
9.09746215517328,2.1211154433433,-8.57804487221142,35.916322113275,65.955238691049,9.72574764955135,5.56876077155624,14.1470004577009,-0.0459661616075664,99.070245703056,4439.29550418884,4.73586130854411,93.1582567688416,20,0
9.09744007326077,2.12111059720866,-8.57810409589513,35.9162341303588,65.9550890502401,9.72547401297584,5.56856625997756,14.1468648674514,-0.0461559174437411,99.069268115098,4439.23777669229,4.73585214410805,93.1570832980993,20,0
9.09741797871373,2.12110580249067,-8.57816269684338,35.9161460966254,65.9549383633357,9.72520080127401,5.56837205057423,14.1467289568209,-0.0463452373643349,99.0682899625041,4439.17992160601,4.7358430922916,93.155907472948,20,0
9.09739587160406,2.1211010590988,-8.57822067614785,35.9160580123612,65.9547866326725,9.7249280141985,5.56817814316702,14.1465927267221,-0.0465341218154549,99.0673112484577,4439.12193930355,4.73583415289352,93.1547293005797,20,0
9.09737375200349,2.12109636694262,-8.57827803490017,35.915969877853,65.9546338605872,9.72465565150173,5.56798453757648,14.1464561780672,-0.0467225712435493,99.0663319761445,4439.06383015837,4.7358253257128,93.1535487881749,20,0
9.09735161998358,2.12109172593178,-8.57833477419035,35.9158816933861,65.9544800494143,9.72438371293532,5.56779123362298,14.1463193117668,-0.0469105860950094,99.0653521487344,4439.00559454318,4.73581661054853,93.1523659429018,20,0
9.09732947561577,2.12108713597599,-8.57839089510827,35.9157934592459,65.9543252014846,9.72411219825028,5.56759823112668,14.1461821287313,-0.0470981668165678,99.0643717693988,4438.94723283016,4.73580800720007,93.1511807719174,20,0
9.09730731897132,2.12108259698506,-8.57844639874202,35.9157051757165,65.9541693191282,9.72384110719707,5.56740552990766,14.1460446298687,-0.0472853138548999,99.0633908412943,4438.88874539079,4.73579951546687,93.1499932823665,20,0
9.09728515012133,2.12107810886883,-8.57850128617946,35.9156168430821,65.9540124046706,9.72357043952542,5.56721312978567,14.1459068160871,-0.047472027656795,99.0624093675794,4438.8301325961,4.73579113514857,93.1488034813826,20,0
9.09726296913676,2.12107367153728,-8.57855555850767,35.9155284616258,65.953854460438,9.72330019498412,5.56702103058029,14.1457686882933,-0.0476583086694404,99.0614273513978,4438.77139481671,4.73578286604502,93.1476113760874,20,0
9.09724077608843,2.12106928490043,-8.57860921681214,35.9154400316302,65.9536954887508,9.72303037332193,5.56682923211082,14.1456302473924,-0.0478441573399095,99.0604447958908,4438.71253242226,4.73577470795623,93.1464169735905,20,0
9.097218571047,2.12106494886834,-8.57866226217817,35.9153515533773,65.953535491929,9.72276097428647,5.56663773419638,14.145491494289,-0.0480295741154464,99.0594617041918,4438.65354578222,4.73576666068229,93.1452202809906,20,0
9.09719635408296,2.12106066335122,-8.57871469569017,35.9152630271486,65.9533744722909,9.72249199762484,5.56644653665592,14.1453524298865,-0.0482145594436929,99.0584780794292,4438.59443526542,4.7357587240236,93.1440213053743,20,0
9.09717412526665,2.12105642825932,-8.57876651843105,35.9151744532249,65.9532124321511,9.72222344308364,5.56625563930811,14.145213055087,-0.0483991137721205,99.057493924721,4438.53520124003,4.73575089778067,93.1428200538163,20,0
9.09715188466831,2.12105224350296,-8.5788177314833,35.9150858318864,65.9530493738197,9.72195531040865,5.56606504197117,14.1450733707914,-0.048583237548371,99.0565092431824,4438.47584407347,4.73574318175415,93.1416165333804,20,0
9.09712963235794,2.12104810899252,-8.5788683359288,35.9149971634127,65.95288529961,9.72168759934505,5.56587474446337,14.1449333779,-0.0487669312203707,99.0555240379194,4438.41636413314,4.73573557574488,93.1404107511187,20,0
9.09710736840547,2.12104402463853,-8.57891833284793,35.9149084480828,65.9527202118287,9.72142030963749,5.56568474660253,14.1447930773113,-0.0489501952360456,99.0545383120314,4438.35676178545,4.73572807955397,93.1392027140714,20,0
9.09708509288065,2.1210399903515,-8.57896772332037,35.9148196861752,65.9525541127801,9.72115344102997,5.56549504820623,14.1446524699229,-0.049133030043663,99.0535520686131,4438.29703739626,4.73572069298255,93.1379924292678,20,0
9.09706280585307,2.12103600604207,-8.5790165084253,35.9147308779677,65.9523870047666,9.72088699326559,5.56530564909173,14.1445115566315,-0.04931543609149,99.0525653107517,4438.23719133109,4.73571341583198,93.1367799037248,20,0
9.09704050739217,2.12103207162097,-8.57906468924068,35.9146420237373,65.9522188900908,9.72062096608698,5.56511654907609,14.1443703383324,-0.0494974138280213,99.0515780415257,4438.17722395496,4.73570624790386,93.1355651444486,20,0
9.09701819756727,2.12102818699893,-8.57911226684354,35.9145531237609,65.9520497710483,9.72035535923612,5.56492774797607,14.1442288159196,-0.0496789637017514,99.0505902640103,4438.11713563187,4.73569918899982,93.1343481584334,20,0
9.09699587644751,2.12102435208687,-8.57915924231042,35.9144641783145,65.9518796499367,9.72009017245449,5.56473924560817,14.1440869902865,-0.0498600861614023,99.0496019812718,4438.05692672585,4.73569223892183,93.1331289526626,20,0
9.09697354410191,2.12102056679569,-8.57920561671637,35.9143751876734,65.9517085290471,9.71982540548294,5.56455104178843,14.1439448623245,-0.0500407816558095,99.048613196371,4437.99659759987,4.73568539747193,93.1319075341078,20,0
9.09695120059931,2.12101683103641,-8.5792513911361,35.9142861521127,65.9515364106714,9.71956105806106,5.56436313633276,14.1438024329245,-0.050221050634093,99.0476239123628,4437.93614861686,4.73567866445229,93.1306839097292,20,0
9.09692884600844,2.12101314472011,-8.57929656664322,35.9141970719065,65.9513632970977,9.71929712992869,5.56417552905657,14.143659702976,-0.0504008935454863,99.0466341322941,4437.87558013884,4.7356720396654,93.1294580864757,20,0
9.09690648039784,2.12100950775797,-8.57934114431066,35.9141079473285,65.9511891906118,9.71903362082463,5.56398821977507,14.1435166733672,-0.0505803108393366,99.0456438592054,4437.81489252741,4.73566552291383,93.1282300712845,20,0
9.09688410383595,2.12100592006121,-8.57938512520974,35.914018778652,65.9510140934958,9.71877053048701,5.56380120830318,14.1433733449848,-0.0507593029649342,99.0446530961328,4437.75408614336,4.73565911400027,93.1269998710817,20,0
9.09686171639102,2.12100238154116,-8.57942851041201,35.9139295661491,65.9508380080318,9.71850785865331,5.56361449445541,14.1432297187152,-0.0509378703719676,99.0436618461015,4437.69316134746,4.73565281272771,93.1257674927827,20,0
9.09683931813118,2.12099889210921,-8.57947130098717,35.9138403100921,65.9506609364981,9.7182456050603,5.563428078046,14.1430857954426,-0.0511160135101818,99.0426701121344,4437.6321184995,4.7356466188992,93.1245329432906,20,0
9.09681690912441,2.12099545167683,-8.57951349800476,35.9137510107523,65.9504828811708,9.71798376944457,5.56324195888891,14.1429415760508,-0.0512937328295493,99.0416778972474,4437.570957959,4.73564053231807,93.123296229498,20,0
9.09679448943854,2.12099206015557,-8.57955510253265,35.9136616684004,65.9503038443216,9.71772235154168,5.56305613679763,14.1427970614216,-0.0514710287800995,99.0406852044493,4437.50968008457,4.73563455278773,93.1220573582856,20,0
9.09677205914125,2.12098871745704,-8.57959611563859,35.9135722833067,65.9501238282236,9.71746135108668,5.56287061158537,14.1426522524362,-0.0516479018119185,99.0396920367415,4437.44828523472,4.7356286801118,93.1208163365232,20,0
9.0967496183001,2.12098542349293,-8.5796365383892,35.9134828557408,65.9499428351437,9.71720076781401,5.56268538306495,14.1425071499746,-0.0518243523753199,99.0386983971203,4437.38677376713,4.73562291409405,93.1195731710696,20,0
9.09672716698248,2.12098217817503,-8.57967637184993,35.9133933859716,65.9497608673486,9.71694060145757,5.56250045104906,14.1423617549149,-0.0520003809208447,99.0377042885737,4437.325146039,4.73561725453848,93.1183278687721,20,0
9.09670470525564,2.12097898141517,-8.5797156170857,35.9133038742679,65.9495779271019,9.7166808517502,5.56231581534979,14.1422160681348,-0.0521759878990338,99.0367097140873,4437.26340240707,4.7356117012492,93.1170804364669,20,0
9.09668223318671,2.12097583312528,-8.5797542751605,35.9132143208972,65.9493940166647,9.7164215184248,5.56213147577904,14.1420700905103,-0.052351173760826,99.0357146766358,4437.20154322739,4.73560625403051,93.1158308809791,20,0
9.09665975084263,2.12097273321737,-8.57979234713741,35.9131247261273,65.9492091382965,9.71616260121317,5.5619474321482,14.1419238229165,-0.0525259389570465,99.0347191791923,4437.1395688558,4.73560091268691,93.1145792091222,20,0
9.09663725829023,2.12096968160352,-8.57982983407834,35.9130350902246,65.949023294252,9.7159040998468,5.5617636842685,14.1417772662265,-0.0527002839385773,99.0337232247176,4437.07747964704,4.73559567702307,93.1133254276989,20,0
9.0966147555962,2.12096667819587,-8.57986673704448,35.9129454134552,65.9488364867854,9.71564601405618,5.5615802319507,14.141630421313,-0.052874209156812,99.0327268161694,4437.01527595582,4.73559054684381,93.1120695435013,20,0
9.09659224282708,2.12096372290665,-8.5799030570966,35.9128556960852,65.9486487181478,9.71538834357136,5.56139707500523,14.1414832890473,-0.0530477150629167,99.0317299565018,4436.95295813613,4.73558552195413,93.1108115633094,20,0
9.09656972004926,2.12096081564817,-8.57993879529386,35.9127659383793,65.9484599905874,9.71513108812206,5.56121421324212,14.1413358702991,-0.0532208021084557,99.0307326486585,4436.89052654142,4.73558060215917,93.109551493893,20,0
9.096547187329,2.12095795633281,-8.5799739526949,35.912676140602,65.9482703063514,9.71487424743725,5.56103164647106,14.141188165937,-0.0533934707448793,99.0297348955778,4436.82798152455,4.73557578726433,93.1082893420102,20,0
9.0965246447324,2.12095514487304,-8.58000853035759,35.9125863030174,65.9480796676827,9.71461782124504,5.56084937450146,14.1410401768287,-0.0535657214238654,99.0287367001934,4436.76532343792,4.73557107707512,93.1070251144085,20,0
9.09650209232544,2.12095238118137,-8.5800425293387,35.9124964258888,65.9478880768229,9.71436180927316,5.56066739714225,14.1408919038402,-0.0537375545975465,99.0277380654315,4436.70255263346,4.73556647139721,93.1057588178244,20,0
9.09647953017395,2.12094966517041,-8.58007595069415,35.912406509479,65.9476955360104,9.71410621124875,5.56048571420206,14.1407433478364,-0.0539089707178277,99.0267389942113,4436.63966946243,4.73556197003646,93.1044904589826,20,0
9.09645695834363,2.12094699675286,-8.58010879547896,35.9123165540503,65.9475020474812,9.71385102689817,5.56030432548908,14.140594509681,-0.0540799702368417,99.0257394894475,4436.57667427558,4.73555757279892,93.1032200445976,20,0
9.0964343769,2.12094437584148,-8.58014106474752,35.9122265598642,65.94730761347,9.71359625594738,5.56012323081131,14.1404453902366,-0.0542505536068347,99.0247395540469,4436.51356742333,4.73555327949084,93.1019475813726,20,0
9.09641178590848,2.12094180234912,-8.58017275955297,35.912136527182,65.9471122362067,9.71334189812183,5.55994242997616,14.1402959903643,-0.0544207212799961,99.0237391909116,4436.45034925516,4.7355490899186,93.100673076,20,0
9.09638918543435,2.12093927618867,-8.58020388094752,35.9120464562642,65.9469159179203,9.7130879531461,5.55976192279076,14.1401463109237,-0.0545904737091973,99.0227384029355,4436.38702012039,4.73554500388875,93.0993965351616,20,0
9.09636657554273,2.12093679727314,-8.58023442998285,35.9119563473708,65.9467186608372,9.71283442074417,5.55958170906189,14.1399963527736,-0.0547598113470826,99.0217371930094,4436.32358036773,4.73554102120802,93.0981179655271,20,0
9.09634395629862,2.12093436551558,-8.58026440770971,35.9118662007614,65.9465204671801,9.71258130063984,5.55940178859606,14.1398461167716,-0.0549287346460687,99.0207355640153,4436.2600303451,4.73553714168329,93.096837373756,20,0
9.09632132776684,2.12093198082914,-8.5802938151777,35.9117760166948,65.9463213391724,9.7123285925561,5.55922216119927,14.1396956037738,-0.0550972440591977,99.0197335188308,4436.19637040046,4.73553336512172,93.0955547664978,20,0
9.09629869001213,2.12092964312704,-8.58032265343564,35.9116857954292,65.9461212790295,9.71207629621489,5.55904282667717,14.1395448146349,-0.0552653400396821,99.0187310603245,4436.13260088046,4.7355296913305,93.0942701503899,20,0
9.09627604309904,2.12092735232258,-8.58035092353163,35.9115955372226,65.9459202889706,9.71182441133851,5.55886378483513,14.1393937502088,-0.055433023040564,99.0177281913627,4436.06872213195,4.73552612011705,93.0929835320587,20,0
9.09625338709202,2.12092510832912,-8.58037862651275,35.9115052423322,65.945718371208,9.71157293764804,5.55868503547805,14.1392424113479,-0.0556002935151128,99.0167249148019,4436.00473450084,4.73552265128902,93.0916949181205,20,0
9.09623072205536,2.12092291106013,-8.58040576342489,35.9114149110146,65.9455155279517,9.71132187486404,5.55850657841046,14.1390907989029,-0.0557671519167684,99.0157212334951,4435.9406383326,4.73551928465419,93.0904043151805,20,0
9.09620804805321,2.12092076042912,-8.58043233531362,35.9113245435261,65.9453117614123,9.71107122270649,5.55832841343658,14.1389389137241,-0.055933598698914,99.0147171502902,4435.8764339723,4.73551602002051,93.0891117298329,20,0
9.0961853651496,2.12091865634971,-8.5804583432232,35.9112341401222,65.9451070737933,9.71082098089505,5.55815054036009,14.1387867566598,-0.0560996343153874,99.013712668025,4435.8121217642,4.7355128571961,93.0878171686615,20,0
9.09616267340868,2.12091659873556,-8.58048378819694,35.911143701058,65.9449014673006,9.71057114914856,5.55797295898452,14.138634328557,-0.056265259219856,99.0127077895333,4435.74770205237,4.73550979598926,93.0865206382387,20,0
9.09613997289422,2.12091458750043,-8.58050867127776,35.911053226589,65.9446949441359,9.71032172718554,5.55779566911303,14.1384816302623,-0.0564304738661576,99.0117025176561,4435.68317518022,4.73550683620846,93.0852221451264,20,0
9.09611726366973,2.12091262255816,-8.58053299350712,35.9109627169694,65.9444875064957,9.71007271472371,5.55761867054821,14.1383286626202,-0.0565952787082438,99.010696855216,4435.61854149059,4.73550397766238,93.083921695876,20,0
9.09609454579859,2.12091070382266,-8.58055675592595,35.9108721724521,65.9442791565762,9.70982411148032,5.55744196309251,14.1381754264742,-0.0567596742001797,99.0096908050229,4435.55380132569,4.73550122015985,93.0826192970279,20,0
9.09607181934412,2.12090883120791,-8.58057995957375,35.9107815932896,65.9440698965707,9.70957591717195,5.55726554654785,14.1380219226663,-0.056923660796258,99.0086843698849,4435.48895502746,4.73549856350984,93.0813149551119,20,0
9.09604908436946,2.12090700462795,-8.58060260549041,35.9106909797343,65.9438597286696,9.70932813151495,5.55708942071578,14.1378681520383,-0.0570872389507713,99.0076775526032,4435.42400293711,4.73549600752147,93.0800086766467,20,0
9.09602634093769,2.12090522399693,-8.58062469471355,35.9106003320377,65.9436486550601,9.70908075422483,5.55691358539758,14.1377141154293,-0.0572504091181258,99.0066703559749,4435.35894539535,4.73549355200418,93.0787004681406,20,0
9.09600358911171,2.12090348922906,-8.58064622828039,35.9105096504512,65.94343667793,9.70883378501662,5.55673804039407,14.137559813678,-0.0574131717528417,99.0056627827907,4435.29378274254,4.73549119676742,93.0773903360912,20,0
9.09598082895428,2.12090180023864,-8.58066720722758,35.9104189352251,65.9432237994613,9.70858722360475,5.55656278550578,14.1374052476216,-0.0575755273095524,99.0046548358344,4435.2285153183,4.7354889416209,93.0760782869853,20,0
9.09595806052809,2.12090015694004,-8.58068763259041,35.9103281866097,65.9430100218341,9.70834106970335,5.5563878205329,14.1372504180962,-0.0577374762430622,99.0036465178851,4435.16314346179,4.73548678637451,93.0747643272991,20,0
9.09593528389563,2.12089855924769,-8.58070750540327,35.9102374048548,65.9427953472274,9.70809532302559,5.55621314527508,14.1370953259362,-0.0578990190083459,99.00263783172,4435.09766751185,4.73548473083831,93.073448463498,20,0
9.0959124991193,2.12089700707613,-8.58072682669984,35.9101465902093,65.9425797778151,9.70784998328458,5.55603875953182,14.1369399719749,-0.0580601560600371,99.0016287801028,4435.03208780637,4.73548277482249,93.0721307020365,20,0
9.09588970626137,2.12089550033994,-8.58074559751293,35.9100557429217,65.9423633157701,9.7076050501924,5.555864663102,14.1367843570447,-0.0582208878533379,99.0006193657968,4434.96640468306,4.73548091813746,93.0708110493597,20,0
9.09586690538393,2.12089403895381,-8.58076381887457,35.9099648632402,65.9421459632648,9.70736052346109,5.55569085578446,14.1366284819766,-0.0583812148433367,98.9996095915577,4434.90061847916,4.73547916059378,93.0694895119006,20,0
9.09584409654898,2.1208926228325,-8.58078149181551,35.9098739514124,65.9419277224665,9.70711640280194,5.55551733737741,14.1364723476,-0.0585411374851219,98.9985994601372,4434.83472953125,4.73547750200225,93.0681660960825,20,0
9.09582127981838,2.12089125189084,-8.58079861736553,35.909783007685,65.941708595539,9.70687268792557,5.55534410767876,14.1363159547429,-0.058700656234123,98.9975889742772,4434.76873817526,4.73547594217377,93.066840808318,20,0
9.09579845525385,2.12088992604371,-8.58081519655394,35.9096920323044,65.9414885846454,9.70662937854223,5.55517116648616,14.1361593042327,-0.0588597715457695,98.9965781367156,4434.70264474684,4.73547448091942,93.0655136550089,20,0
9.09577562291699,2.12088864520612,-8.58083123040922,35.9096010255167,65.9412676919457,9.70638647436158,5.55499851359679,14.1360023968954,-0.0590184838756613,98.9955669501859,4434.63644958094,4.73547311805045,93.0641846425463,20,0
9.09575278286922,2.12088740929312,-8.58084671995852,35.9095099875676,65.9410459195987,9.7061439750928,5.55482614880748,14.1358452335553,-0.0591767936792849,98.9945554174173,4434.57015301224,4.73547185337836,93.0628537773107,20,0
9.09572993517189,2.12088621821987,-8.58086166622815,35.9094189187015,65.9408232697596,9.70590188044446,5.55465407191468,14.1356878150356,-0.0593347014124106,98.9935435411281,4434.50375537471,4.73547068671479,93.0615210656726,20,0
9.0957070798862,2.12088507190157,-8.58087607024373,35.9093278191627,65.9405997445779,9.70566019012489,5.55448228271462,14.1355301421584,-0.0594922075306954,98.9925313240305,4434.43725700156,4.73546961787154,93.0601865139915,20,0
9.09568421707318,2.12088397025352,-8.5808899330296,35.9092366891954,65.9403753462063,9.70541890384192,5.5543107810031,14.1353722157442,-0.0596493124897961,98.9915187688382,4434.37065822607,4.73546864666058,93.0588501286166,20,0
9.09566134679377,2.1208829131911,-8.58090325560971,35.9091455290426,65.940150076791,9.70517802130212,5.55413956657549,14.1352140366128,-0.0598060167458243,98.9905058782508,4434.30395938059,4.73546777289407,93.0575119158871,20,0
9.09563846910876,2.12088190062977,-8.58091603900669,35.9090543389472,65.9399239384776,9.70493754221275,5.55396863922681,14.1350556055822,-0.0599623207546074,98.9894926549684,4434.23716079715,4.73546699638437,93.0561718821308,20,0
9.09561558407882,2.12088093248504,-8.5809282842423,35.9089631191512,65.9396969334066,9.70469746627958,5.55379799875175,14.1348969234691,-0.0601182249725412,98.9884791016796,4434.17026280693,4.73546631694398,93.0548300336656,20,0
9.09559269176449,2.12088000867251,-8.58093999233768,35.9088718698965,65.9394690637173,9.70445779320806,5.55362764494458,14.1347379910894,-0.0602737298557372,98.9874652210726,4434.10326574098,4.73546573438556,93.0534863767982,20,0
9.09556979222614,2.12087912910788,-8.58095116431286,35.9087805914244,65.9392403315496,9.70421852270357,5.55345757759943,14.1345788092574,-0.0604288358602503,98.986451015827,4434.03616992989,4.73546524852199,93.0521409178255,20,0
9.09554688552408,2.1208782937069,-8.58096180118685,35.9086892839753,65.9390107390354,9.70397965447046,5.55328779650989,14.1344193787863,-0.0605835434424762,98.9854364886147,4433.96897570317,4.73546485916633,93.050793663034,20,0
9.09552397171842,2.12087750238542,-8.58097190397802,35.9085979477897,65.9387802883066,9.7037411882132,5.55311830146923,14.1342597004879,-0.0607378530588107,98.9844216421078,4433.90168339031,4.7354645661318,93.0494446186997,20,0
9.09550105086918,2.12087675505935,-8.58098147370345,35.908506583107,65.9385489814936,9.7035031236353,5.55294909227047,14.1340997751727,-0.0608917651655361,98.9834064789666,4433.83429332026,4.73546436923176,93.0480937910878,20,0
9.09547812303624,2.12087605164468,-8.58099051137981,35.9084151901661,65.9383168207217,9.70326546043992,5.55278016870619,14.1339396036503,-0.0610452802192185,98.9823910018452,4433.76680582118,4.73546426827983,93.0467411864538,20,0
9.09545518827935,2.12087539205748,-8.58099901802223,35.908323769206,65.9380838081162,9.70302819832978,5.5526115305687,14.1337791867284,-0.0611983986764812,98.9813752134006,4433.69922122103,4.7354642630897,93.0453868110423,20,0
9.09543224665813,2.12087477621392,-8.58100699464552,35.9082323204646,65.9378499457981,9.70279133700689,5.55244317764982,14.1336185252142,-0.0613511209938338,98.9803591162734,4433.63153984706,4.73546435347538,93.0440306710875,20,0
9.09540929823207,2.1208742040302,-8.58101444226338,35.9081408441796,65.937615235886,9.70255487617305,5.55227510974117,14.1334576199132,-0.0615034476280698,98.979342713107,4433.56376202607,4.73546453925089,93.0426727728137,20,0
9.09538634306053,2.12087367542265,-8.5810213618883,35.9080493405879,65.9373796804969,9.70231881552962,5.55210732663409,14.1332964716295,-0.0616553790359831,98.9783260065318,4433.49588808431,4.73546482023054,93.0413131224342,20,0
9.09536338120274,2.12087319030764,-8.58102775453239,35.907957809926,65.9371432817439,9.70208315477709,5.55193982811932,14.1331350811665,-0.0618069156743672,98.977308999178,4433.42791834762,4.73546519622884,93.0399517261523,20,0
9.0953404127178,2.12087274860163,-8.58103362120607,35.9078662524302,65.9369060417382,9.70184789361628,5.55177261398751,14.1329734493254,-0.0619580580000161,98.9762916936684,4433.35985314108,4.73546566706035,93.0385885901608,20,0
9.0953174376647,2.12087235022118,-8.58103896291982,35.9077746683356,65.9366679625896,9.7016130317466,5.55160568402886,14.1328115769073,-0.0621088064696664,98.9752740926178,4433.2916927898,4.73546623253996,93.0372237206426,20,0
9.09529445610228,2.1208719950829,-8.58104378068236,35.9076830578776,65.936429046403,9.70137856886731,5.55143903803327,14.1326494647112,-0.0622591615405099,98.9742561986399,4433.22343761765,4.73546689248259,93.0358571237705,20,0
9.09527146808924,2.12087168310347,-8.581048075502,35.9075914212905,65.9361892952805,9.70114450467747,5.5512726757903,14.1324871135353,-0.0624091236696813,98.9732380143386,4433.15508794843,4.73546764670345,93.0344888057058,20,0
9.09524847368422,2.12087141419969,-8.58105184838593,35.9074997588083,65.9359487113256,9.70091083887564,5.55110659708913,14.1323245241762,-0.062558693314088,98.9722195423143,4433.08664410562,4.73546849501789,93.0331187726002,20,0
9.09522547294562,2.1208711882884,-8.58105510034034,35.9074080706645,65.9357072966337,9.70067757115953,5.55094080171858,14.1321616974295,-0.0627078709307511,98.9712007851608,4433.01810641151,4.73546943724143,93.0317470305955,20,0
9.09520246593182,2.12087100528654,-8.58105783237062,35.9073163570921,65.9354650533039,9.7004447012269,5.55077528946737,14.1319986340892,-0.0628566569770896,98.9701817454678,4432.94947518873,4.7354704731898,93.030373585823,20,0
9.095179452701,2.12087086511113,-8.58106004548108,35.9072246183235,65.9352219834261,9.70021222877483,5.55061006012369,14.1318353349484,-0.0630050519100678,98.9691624258171,4432.88075075857,4.73547160267886,93.0289984444031,20,0
9.09515643331127,2.12087076767925,-8.58106174067535,35.9071328545907,65.9349780890917,9.69998015349995,5.55044511347546,14.131671800799,-0.0631530561868772,98.9681428287857,4432.81193344244,4.73547282552469,93.0276216124472,20,0
9.09513340782058,2.12087071290806,-8.58106291895598,35.9070410661251,65.9347333723874,9.69974847509809,5.55028044931032,14.1315080324314,-0.0633006702649936,98.9671229569461,4432.74302356082,4.73547414154351,93.0262430960558,20,0
9.09511037628674,2.12087070071481,-8.58106358132477,35.9069492531579,65.9344878354008,9.69951719326536,5.55011606741544,14.1313440306351,-0.0634478946016088,98.9661028128656,4432.67402143416,4.73547555055173,93.0248629013188,20,0
9.09508733876747,2.12087073101682,-8.5810637287824,35.9068574159191,65.9342414802134,9.69928630769658,5.54995196757773,14.1311797961978,-0.0635947296542554,98.9650823991016,4432.60492738198,4.73547705236595,93.0234810343165,20,0
9.09506429532034,2.12087080373151,-8.58106336232868,35.9067655546392,65.9339943089051,9.69905581808729,5.54978814958395,14.1310153299064,-0.0637411758801818,98.9640617182128,4432.53574172337,4.73547864680299,93.0220975011184,20,0
9.0950412460028,2.12087091877635,-8.58106248296241,35.9066736695473,65.9337463235532,9.6988257241315,5.54962461322037,14.1308506325464,-0.063887233736807,98.9630407727475,4432.46646477702,4.73548033367976,93.0207123077847,20,0
9.09501819087217,2.12087107606892,-8.58106109168153,35.9065817608721,65.9334975262333,9.69859602552322,5.54946135827294,14.1306857049019,-0.0640329036816638,98.962019565246,4432.39709686108,4.73548211281342,93.0193254603647,20,0
9.09499512998564,2.12087127552686,-8.5810591894832,35.9064898288427,65.9332479190169,9.69836672195612,5.54929838452739,14.1305205477561,-0.0641781861721142,98.9609980982525,4432.32763829321,4.73548398402131,93.0179369648978,20,0
9.09497206340031,2.12087151706788,-8.58105677736302,35.9063978736864,65.932997503972,9.69813781312314,5.5491356917691,14.1303551618904,-0.0643230816655773,98.9599763742938,4432.25808939029,4.73548594712093,93.0165468274134,20,0
9.09494899117311,2.12087180060978,-8.58105385631666,35.9063058956311,65.9327462831698,9.69790929871726,5.54897327978307,14.1301895480858,-0.0644675906196994,98.9589543959009,4432.18845046938,4.73548800192989,93.0151550539307,20,0
9.09492591336087,2.12087212607043,-8.5810504273382,35.9062138949035,65.9324942586701,9.69768117843068,5.54881114835416,14.1300237071213,-0.0646117134919564,98.9579321655949,4432.1187218461,4.73549014826606,93.0137616504586,20,0
9.09490283002028,2.1208724933678,-8.58104649142086,35.9061218717302,65.9322414325391,9.69745345195497,5.54864929726676,14.129857639775,-0.0647554507401651,98.9569096858917,4432.04890383655,4.73549238594749,93.0123666229961,20,0
9.09487974120793,2.12087290241992,-8.58104204955725,35.9060298263371,65.9319878068326,9.69722611898192,5.54848772630493,14.129691346824,-0.0648988028216877,98.9558869593016,4431.97899675548,4.73549471479241,93.0109699775314,20,0
9.09485664698026,2.12087335314491,-8.58103710273838,35.9059377589497,65.9317333836071,9.69699917920241,5.54832643525259,14.1295248290433,-0.0650417701942843,98.9548639883304,4431.90900091747,4.73549713461916,93.0095717200437,20,0
9.0948335473936,2.12087384546096,-8.58103165195524,35.9058456697929,65.9314781649203,9.69677263230716,5.54816542389335,14.1293580872078,-0.0651843533153738,98.9538407754771,4431.83891663696,4.73549964524637,93.0081718565012,20,0
9.09481044250415,2.12087437928635,-8.58102569819687,35.9057535590914,65.931222152819,9.69654647798632,5.54800469201041,14.1291911220902,-0.0653265526426594,98.9528173232372,4431.76874422705,4.73550224649277,93.006770392863,20,0
9.09478733236799,2.12087495453942,-8.58101924245216,35.9056614270688,65.9309653493561,9.69632071592957,5.54784423938668,14.1290239344626,-0.0654683686338444,98.9517936340974,4431.69848400137,4.73550493817727,93.0053673350773,20,0
9.09476421704108,2.12087557113863,-8.58101228570865,35.9055692739489,65.9307077565746,9.69609534582668,5.54768406580479,14.1288565250953,-0.0656098017464046,98.9507697105428,4431.62813627205,4.73550772011902,93.0039626890825,20,0
9.09474109657925,2.12087622900248,-8.5810048289531,35.9054770999545,65.9304493765194,9.69587036736635,5.54752417104703,14.1286888947579,-0.0657508524382138,98.9497455550501,4431.55770135144,4.7355105921373,93.0025564608073,20,0
9.0947179710382,2.12087692804954,-8.58099687317139,35.9053849053084,65.9301902112309,9.69564578023727,5.54736455489558,14.1285210442184,-0.0658915211668614,98.9487211700931,4431.48717955096,4.73551355405156,93.0011486561698,20,0
