Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.09469484047353,2.1208776681985,-8.58098841934844,35.9052926902324,65.9299302627486,9.69542158412759,5.54720521713216,14.128352974244,-0.0660318083901075,98.9476965581376,4431.41657118192,4.73551660568145,92.9997392810784,20,0
9.09467170494069,2.1208784493681,-8.58097946846812,35.9052004549482,65.9296695331085,9.69519777872495,5.54704615753815,14.1281846856003,-0.0661717145655984,98.9466717216462,4431.34587655482,4.73551974684682,92.9983283414313,20,0
9.09464856449503,2.12087927147721,-8.58097002151339,35.9051081996766,65.9294080243418,9.69497436371728,5.54688737589487,14.1280161790515,-0.0663112401509807,98.9456466630732,4431.27509597949,4.73552297736772,92.9969158431169,20,0
9.09462541919176,2.1208801344447,-8.58096007946597,35.9050159246384,65.9291457384799,9.69475133879132,5.54672887198313,14.1278474553608,-0.0664503856038436,98.9446213848712,4431.20422976577,4.73552629706434,92.9955017920137,20,0
9.094602269086,2.12088103818958,-8.58094964330724,35.9049236300535,65.9288826775506,9.69452870363364,5.54657064558353,14.1276785152904,-0.0665891513818906,98.943595889483,4431.13327822262,4.73552970575702,92.9940861939903,20,0
9.09457911423271,2.1208819826309,-8.58093871401735,35.9048313161417,65.928618843579,9.69430645793062,5.54641269647652,14.1275093596009,-0.0667275379428816,98.9425701793519,4431.06224165863,4.7355332032663,92.9926690549052,20,0
9.09455595468675,2.12088296768783,-8.58092729257561,35.9047389831219,65.9283542385901,9.69408460136822,5.54625502444208,14.1273399890521,-0.0668655457444629,98.9415442569105,4430.99112038211,4.73553678941297,92.9912503806065,20,0
9.09453279050284,2.12088399327959,-8.58091537996006,35.9046466312129,65.9280888646006,9.69386313363174,5.54609762925986,14.1271704044021,-0.067003175244281,98.9405181245874,4430.91991470033,4.73554046401791,92.989830176933,20,0
9.0945096217356,2.12088505932549,-8.58090297714807,35.9045542606329,65.9278227236288,9.6936420544065,5.54594051070956,14.1270006064079,-0.0671404268999822,98.9394917848099,4430.84862492038,4.73554422690224,92.9884084497134,20,0
9.09448644843951,2.12088616574492,-8.58089008511604,35.9044618715994,65.927555817692,9.69342136337713,5.54578366857021,14.1268305958256,-0.0672773011690992,98.9384652399931,4430.77725134919,4.73554807788723,92.9869852047663,20,0
9.09446327066896,2.12088731245736,-8.58087670483945,35.9043694643294,65.9272881487992,9.69320106022803,5.54562710262087,14.1266603734097,-0.0674137985095058,98.9374384925491,4430.70579429237,4.73555201679437,92.9855604479008,20,0
9.09444008847817,2.12088849938233,-8.58086283729261,35.9042770390401,65.9270197189635,9.69298114464345,5.54547081264013,14.1264899399135,-0.0675499193786777,98.9364115448899,4430.634254056,4.73555604344525,92.9841341849153,20,0
9.0944169019213,2.1208897264395,-8.5808484834493,35.9041845959473,65.9267505301885,9.69276161630677,5.54531479840648,14.1263192960894,-0.067685664234034,98.9353843994144,4430.56263094471,4.73556015766177,92.9827064215992,20,0
9.09439371105234,2.12089099354857,-8.58083364428182,35.9040921352669,65.9264805844797,9.69254247490136,5.54515905969794,14.1261484426883,-0.0678210335333915,98.9343570585214,4430.49092526341,4.73556435926591,92.9812771637319,20,0
9.0943705159252,2.12089230062931,-8.58081832076158,35.9039996572142,65.9262098838396,9.69232372011032,5.54500359629236,14.1259773804595,-0.067956027734283,98.9333295246025,4430.41913731614,4.73556864807984,92.9798464170824,20,0
9.09434731659361,2.1208936476016,-8.58080251385979,35.9039071620041,65.925938430267,9.69210535161602,5.54484840796738,14.1258061101522,-0.0680906472940705,98.9323018000454,4430.34726740639,4.73557302392594,92.97841418741,20,0
9.09432411311125,2.12089503438539,-8.58078622454605,35.9038146498507,65.9256662257577,9.69188736910081,5.54469349450034,14.1256346325134,-0.0682248926703437,98.9312738872299,4430.27531583722,4.73557748662675,92.9769804804648,20,0
9.09430090553164,2.12089646090071,-8.58076945378889,35.9037221209678,65.9253932723071,9.69166977224637,5.54453885566824,14.1254629482892,-0.068358764320692,98.9302457885313,4430.20328291154,4.73558203600499,92.9755453019865,20,0
9.09427769390818,2.12089792706767,-8.58075220255648,35.903629575569,65.9251195719069,9.69145256073449,5.54438449124797,14.1252910582247,-0.0684922627024775,98.9292175063225,4430.1311689313,4.73558667188363,92.9741086577047,20,0
9.09425447829417,2.12089943280647,-8.58073447181539,35.903537013867,65.9248451265429,9.69123573424616,5.54423040101602,14.1251189630634,-0.0686253882731194,98.9281890429671,4430.05897419791,4.73559139408574,92.9726705533398,20,0
9.09423125874278,2.12090097803739,-8.58071626253178,35.9034444360744,65.924569938205,9.69101929246227,5.54407658474872,14.1249466635478,-0.068758141490207,98.9271604008265,4429.98669901295,4.73559620243461,92.9712309946022,20,0
9.09420803530707,2.12090256268076,-8.58069757567023,35.9033518424029,65.9242940088737,9.6908032350633,5.54392304222205,14.124774160419,-0.0688905228108183,98.926131582254,4429.91434367669,4.73560109675369,92.9697899871922,20,0
9.09418480803997,2.12090418665703,-8.58067841219497,35.9032592330641,65.9240173405311,9.69058756172939,5.54376977321175,14.124601454417,-0.0690225326924292,98.925102589601,4429.84190848935,4.73560607686664,92.968347536801,20,0
9.09416157699429,2.1209058498867,-8.5806587730691,35.903166608269,65.9237399351554,9.69037227214017,5.54361677749336,14.1244285462809,-0.0691541715924586,98.9240734252108,4429.76939375066,4.73561114259729,92.9669036491095,20,0
9.09413834222273,2.12090755229038,-8.58063865925459,35.9030739682282,65.9234617947219,9.69015736597538,5.54346405484216,14.1242554367479,-0.0692854399679845,98.9230440914241,4429.69679975967,4.73561629376964,92.9654583297887,20,0
9.09411510377791,2.12090929378872,-8.58061807171271,35.9029813131517,65.9231829212035,9.68994284291404,5.54331160503318,14.1240821265549,-0.0694163382762554,98.922014590574,4429.62412681503,4.73562153020785,92.9640115845004,20,0
9.09409186171224,2.1209110743025,-8.58059701140377,35.9028886432491,65.922903316572,9.68972870263497,5.5431594278412,14.1239086164369,-0.0695468669744628,98.9209849249903,4429.55137521509,4.73562685173632,92.9625634188965,20,0
9.09406861607808,2.12091289375254,-8.58057547928667,35.9027959587295,65.9226229827955,9.68951494481661,5.54300752304079,14.1237349071279,-0.0696770265198552,98.9199550969949,4429.47854525749,4.73563225817965,92.9611138386191,20,0
9.09404536692767,2.12091475205978,-8.58055347631978,35.9027032598016,65.922341921837,9.68930156913723,5.54285589040614,14.1235609993606,-0.0698068173694537,98.918925108907,4429.40563723926,4.73563774936254,92.9596628493001,20,0
9.09402211431312,2.12091664914519,-8.58053100346052,35.9026105466736,65.9220601356599,9.68908857527441,5.54270452971139,14.1233868938667,-0.0699362399803363,98.91789496304,4429.33265145714,4.73564332510989,92.9582104565625,20,0
9.09399885828642,2.12091858492986,-8.58050806166517,35.9025178195531,65.9217776262242,9.68887596290602,5.54255344073033,14.1232125913766,-0.0700652948094671,98.9168646617012,4429.25958820728,4.73564898524685,92.9567566660192,20,0
9.09397559889944,2.12092055933494,-8.58048465188915,35.9024250786476,65.9214943954893,9.68866373170886,5.54240262323646,14.1230380926195,-0.0701939823138105,98.915834207196,4429.18644778577,4.73565472959868,92.9553014832736,20,0
9.09395233620396,2.12092257228169,-8.58046077508681,35.9023323241638,65.9212104454069,9.68845188135998,5.54225207700313,14.1228633983233,-0.0703223029503874,98.9148036018195,4429.11323048742,4.73566055799087,92.9538449139193,20,0
9.09392907025162,2.12092462369141,-8.58043643221174,35.9022395563078,65.9209257779311,9.68824041153584,5.54210180180343,14.1226885092149,-0.0704502571759917,98.913772847865,4429.03993660714,4.73566647024906,92.9523869635399,20,0
9.09390580109394,2.12092671348552,-8.58041162421631,35.902146775286,65.9206403950095,9.68802932191301,5.54195179741021,14.1225134260197,-0.0705778454474171,98.9127419476227,4428.96656643898,4.7356724661991,92.95092763771,20,0
9.09388252878232,2.12092884158549,-8.58038635205219,35.9020539813034,65.9203542985925,9.68781861216706,5.54180206359615,14.1223381494624,-0.0707050682213435,98.9117109033708,4428.89312027713,4.73567854566699,92.9494669419941,20,0
9.09385925336807,2.12093100791289,-8.58036061666991,35.9019611745649,65.9200674906215,9.68760828197395,5.54165260013355,14.1221626802661,-0.0708319259545078,98.910679717388,4428.81959841448,4.73568470847898,92.9480048819476,20,0
9.09383597490238,2.12093321238936,-8.58033441901904,35.9018683552753,65.9197799730384,9.68739833100869,5.54150340679467,14.1219870191526,-0.070958419103647,98.9096483919474,4428.74600114391,4.73569095446143,92.9465414631156,20,0
9.09381269343631,2.12093545493663,-8.5803077600483,35.9017755236383,65.9194917477839,9.68718875894638,5.54135448335137,14.121811166843,-0.0710845481252136,98.9086169293147,4428.67232875785,4.73569728344089,92.9450766910339,20,0
9.09378940902081,2.12093773547651,-8.58028064070533,35.9016826798579,65.919202816793,9.68697956546163,5.54120582957529,14.1216351240567,-0.0712103134758308,98.907585331754,4428.59858154798,4.73570369524413,92.9436105712289,20,0
9.09376612170673,2.12094005393088,-8.58025306193696,35.9015898241367,65.9189131820004,9.68677075022924,5.5410574452381,14.1214588915122,-0.0713357156119514,98.9065536015188,4428.52475980559,4.7357101896981,92.9421431092169,20,0
9.09374283154476,2.12094241022171,-8.58022502468862,35.9014969566779,65.9186228453372,9.68656231292277,5.54090933011088,14.1212824699267,-0.0714607549899142,98.9055217408653,4428.45086382165,4.73571676662989,92.9406743105051,20,0
9.09371953858553,2.12094480427105,-8.58019652990589,35.9014040776832,65.9183318087321,9.68635425321656,5.54076148396484,14.1211058600168,-0.0715854320660583,98.9044897520355,4428.37689388643,4.73572342586683,92.9392041805909,20,0
9.09369624287952,2.12094723600103,-8.58016757853176,35.9013111873547,65.918040074111,9.68614657078382,5.54061390657074,14.1209290624966,-0.0717097472967794,98.9034576372742,4428.30285028976,4.7357301672364,92.9377327249624,20,0
9.09367294447711,2.12094970533386,-8.5801381715097,35.9012182858934,65.9177476433978,9.6859392652978,5.54046659769909,14.1207520780804,-0.0718337011380754,98.902425398816,4428.22873332113,4.73573699056624,92.9362599490976,20,0
9.09364964342856,2.12095221219185,-8.58010830978128,35.9011253735006,65.9174545185127,9.68573233643178,5.54031955712037,14.1205749074804,-0.0719572940461717,98.9013930388953,4428.15454326935,4.73574389568429,92.9347858584657,20,0
9.09362633978404,2.12095475649737,-8.58007799428731,35.9010324503762,65.9171607013747,9.68552578385822,5.54017278460475,14.1203975514077,-0.0720805264770092,98.9003605597355,4428.08028042288,4.73575088241851,92.9333104585259,20,0
9.09360303359357,2.12095733817287,-8.58004722596803,35.9009395167204,65.9168661938979,9.68531960724943,5.54002627992213,14.1202200105728,-0.0722033988866428,98.8993279635603,4428.00594506952,4.73575795059714,92.931833754728,20,0
9.09357972490706,2.12095995714087,-8.58001600576239,35.9008465727325,65.9165709979977,9.68511380627768,5.5398800428423,14.1200422856845,-0.0723259117311272,98.8982952525829,4427.93153749698,4.73576510004857,92.9303557525124,20,0
9.09355641377432,2.12096261332402,-8.57998433460847,35.9007536186117,65.9162751155843,9.6849083806149,5.53973407313481,14.1198643774508,-0.0724480654661193,98.8972624290189,4427.85705799215,4.73577233060142,92.9288764573094,20,0
9.09353310024506,2.12096530664502,-8.57995221344333,35.9006606545564,65.9159785485635,9.68470332993229,5.53958837056894,14.1196862865781,-0.0725698605473326,98.8962294950713,4427.78250684129,4.73577964208451,92.9273958745407,20,0
9.09350978436887,2.12096803702663,-8.57991964320263,35.9005676807648,65.9156812988407,9.68449865390141,5.53944293491384,14.1195080137716,-0.0726912974305378,98.8951964529425,4427.7078843305,4.73578703432668,92.9259140096182,20,0
9.0934864661952,2.12097080439173,-8.57988662482205,35.9004746974347,65.9153833683202,9.68429435219326,5.53929776593844,14.1193295597359,-0.0728123765713349,98.8941633048303,4427.63319074544,4.73579450715719,92.9244308679442,20,0
9.0934631457734,2.12097360866326,-8.57985315923537,35.9003817047633,65.9150847589026,9.68409042447837,5.5391528634114,14.1191509251738,-0.072933098425267,98.8931300529259,4427.55842637119,4.73580206040528,92.9229464549115,20,0
9.09343982315273,2.12097644976425,-8.57981924737612,35.9002887029473,65.9147854724827,9.68388687042739,5.53900822710125,14.1189721107875,-0.0730534634476498,98.8920966994139,4427.48359149202,4.73580969390052,92.9214607759035,20,0
9.09341649838233,2.12097932761781,-8.5797848901762,35.9001956921828,65.9144855109566,9.68368368971056,5.53886385677629,14.1187931172774,-0.0731734720937993,98.8910632464758,4427.40868639218,4.7358174074726,92.9199738362945,20,0
9.0933931715112,2.12098224214713,-8.57975008856687,35.9001026726662,65.9141848762154,9.68348088199781,5.5387197522046,14.1186139453432,-0.0732931248192017,98.8900296962906,4427.33371135511,4.73582520095135,92.9184856414492,20,0
9.09336984258827,2.12098519327546,-8.57971484347837,35.9000096445926,65.913883570151,9.68327844695875,5.53857591315415,14.118434595683,-0.0734124220788885,98.8889960510284,4427.25866666423,4.73583307416686,92.9169961967223,20,0
9.09334651166232,2.12098818092618,-8.57967915584032,35.8999166081571,65.9135815946503,9.68307638426296,5.53843233939261,14.1182550689945,-0.0735313643280051,98.8879623128563,4427.18355260207,4.73584102694939,92.91550550746,20,0
9.09332317878203,2.12099120502272,-8.57964302658064,35.8998235635542,65.9132789515957,9.68287469357955,5.53828903068751,14.1180753659733,-0.0736499520213556,98.8869284839356,4427.1083694506,4.73584905912938,92.9140135789984,20,0
9.09329984399601,2.1209942654886,-8.57960645662672,35.899730510978,65.912975642869,9.68267337457758,5.53814598680617,14.1178954873142,-0.0737681856137442,98.8858945664226,4427.03311749151,4.73585717053744,92.9125204166652,20,0
9.09327650735267,2.1209973622474,-8.579569446905,35.8996374506223,65.912671670352,9.68247242692519,5.53800320751577,14.1177154337112,-0.0738860655603162,98.8848605624702,4426.95779700639,4.73586536100434,92.911026025778,20,0
9.09325316890041,2.12100049522282,-8.57953199834105,35.8995443826802,65.912367035919,9.68227185029144,5.53786069258319,14.1175352058568,-0.0740035923156483,98.8838264742248,4426.88240827553,4.73587363036113,92.9095304116446,20,0
9.09322982868744,2.1210036643386,-8.57949411185893,35.8994513073446,65.9120617414447,9.68207164434398,5.53771844177521,14.1173548044421,-0.0741207663344312,98.8827923038293,4426.80695157939,4.73588197843889,92.9080335795641,20,0
9.09320648676192,2.1210068695186,-8.57945578838246,35.8993582248078,65.9117557887999,9.68187180875111,5.53757645485842,14.1171742301577,-0.0742375880710711,98.8817580534197,4426.73142719754,4.73589040506905,92.9065355348261,20,0
9.09318314317184,2.12101011068673,-8.57941702883375,35.8992651352616,65.9114491798557,9.68167234318031,5.53743473159926,14.1169934836922,-0.074354057980031,98.8807237251289,4426.6558354096,4.73589891008308,92.9050362827111,20,0
9.0931597979651,2.121013387767,-8.57937783413479,35.8991720388976,65.9111419164772,9.68147324729898,5.53729327176376,14.1168125657341,-0.0744701765156606,98.8796893210842,4426.58017649429,4.73590749331273,92.9035358284899,20,0
9.09313645118954,2.12101670068351,-8.57933820520572,35.8990789359067,65.9108340005259,9.68127452077454,5.537152075118,14.1166314769695,-0.0745859441320249,98.8786548434083,4426.50445072958,4.73591615458996,92.9020341774243,20,0
9.09311310289282,2.12102004936042,-8.57929814296602,35.8989858264797,65.9105254338672,9.68107616327387,5.53701114142791,14.116450218084,-0.0747013612833598,98.8776202942189,4426.42865839394,4.7359248937468,92.9005313347668,20,0
9.09308975312253,2.12102343372201,-8.57925764833453,35.8988927108066,65.9102162183553,9.68087817446371,5.53687047045906,14.1162687897624,-0.0748164284236736,98.8765856756288,4426.35279976431,4.73593371061558,92.8990273057603,20,0
9.09306640192613,2.12102685369257,-8.57921672222841,35.8987995890772,65.9099063558482,9.68068055401056,5.53673006197698,14.1160871926875,-0.0749311460066906,98.8755509897468,4426.27687511777,4.73594260502872,92.8975220956387,20,0
9.093043049351,2.12103030919654,-8.57917536556465,35.8987064614805,65.9095958481989,9.68048330158035,5.5365899157469,14.1159054275416,-0.0750455144864759,98.8745162386724,4426.20088473079,4.73595157681886,92.8960157096269,20,0
9.09301969544439,2.12103380015841,-8.57913357925889,35.8986133282058,65.9092846972574,9.68028641683946,5.536450031534,14.1157234950058,-0.0751595343167537,98.8734814245093,4426.12482887915,4.73596062581885,92.8945081529396,20,0
9.09299634025343,2.12103732650275,-8.57909136422563,35.8985201894412,65.9089729048743,9.68008989945361,5.53631040910312,14.1155413957596,-0.0752732059507935,98.8724465493463,4426.04870783882,4.73596975186168,92.8929994307827,20,0
9.09297298382515,2.12104088815426,-8.57904872137857,35.8984270453749,65.9086604728923,9.67989374908848,5.53617104821922,14.1153591304817,-0.0753865298421488,98.8714116152765,4425.97252188428,4.73597895478063,92.8914895483538,20,0
9.09294962620649,2.12104448503765,-8.57900565163027,35.8983338961942,65.9083474031553,9.67969796540928,5.53603194864678,14.1151766998495,-0.0754995064442596,98.8703766243797,4425.89627129038,4.73598823440903,92.8899785108403,20,0
9.09292626744426,2.12104811707775,-8.57896215589273,35.8982407420863,65.908033697503,9.67950254808108,5.53589311015025,14.1149941045395,-0.0756121362103954,98.8693415787364,4425.81995633105,4.73599759058041,92.8884663234203,20,0
9.09290290758516,2.12105178419945,-8.57891823507657,35.898147583238,65.9077193577762,9.6793074967689,5.53575453249391,14.1148113452268,-0.0757244195937119,98.8683064804219,4425.74357728026,4.73600702312855,92.8869529912631,20,0
9.0928795466758,2.12105548632778,-8.5788738900917,35.8980544198354,65.907404385807,9.67911281113737,5.53561621544185,14.1146284225856,-0.0758363570470237,98.8672713315042,4425.66713441076,4.73601653188744,92.8854385195284,20,0
9.09285618476268,2.12105922338779,-8.57882912184652,35.8979612520645,65.9070887834285,9.67891849085117,5.535478158758,14.1144453372884,-0.075947949023373,98.8662361340504,4425.59062799535,4.73602611669119,92.8839229133676,20,0
9.09283282189218,2.12106299530464,-8.57878393124918,35.8978680801105,65.9067725524713,9.67872453557436,5.53534036220617,14.1142620900072,-0.0760591959754606,98.865200890117,4425.51405830625,4.73603577737407,92.882406177922,20,0
9.09280945811057,2.12106680200355,-8.57873831920614,35.8977749041585,65.9064556947632,9.67853094497099,5.53520282554996,14.1140786814123,-0.0761700983559308,98.8641656017611,4425.43742561518,4.73604551377059,92.880888318324,20,0
9.09278609346401,2.12107064340984,-8.57869228662372,35.8976817243932,65.9061382121283,9.67833771870505,5.53506554855278,14.1138951121737,-0.0762806566174845,98.8631302710353,4425.3607301934,4.73605532571545,92.8793693396973,20,0
9.09276272799859,2.12107451944893,-8.57864583440636,35.8975885409983,65.9058201063892,9.67814485644027,5.53492853097794,14.1137113829591,-0.0763908712122543,98.8620948999811,4425.28397231173,4.7360652130435,92.8778492471554,20,0
9.09273936176024,2.12107843004628,-8.57859896345815,35.8974953541577,65.9055013793659,9.67795235783962,5.53479177258856,14.1135274944361,-0.0765007425926001,98.8610594906416,4425.20715224046,4.73607517558979,92.876328045804,20,0
9.09271599479484,2.12108237512747,-8.57855167468193,35.8974021640548,65.9051820328742,9.67776022256692,5.53465527314768,14.1133434472705,-0.076610271210825,98.860024045053,4425.13027024936,4.73608521318955,92.874805740739,20,0
9.09269262714809,2.12108635461811,-8.57850396897959,35.8973089708722,65.9048620687327,9.67756845028475,5.53451903241802,14.1131592421273,-0.0767194575187773,98.8589885652472,4425.05332660827,4.73609532567818,92.8732823370469,20,0
9.09266925886565,2.12109036844398,-8.57845584725214,35.8972157747925,65.9045414887489,9.67737704065615,5.53438305016238,14.1129748796702,-0.0768283019684191,98.8579530532497,4424.97632158557,4.73610551289136,92.8717578398056,20,0
9.09264588999305,2.12109441653086,-8.57840731039943,35.8971225759976,65.9042202947338,9.67718599334358,5.53424732614315,14.1127903605618,-0.0769368050117691,98.8569175110841,4424.89925544999,4.73611577466481,92.8702322540838,20,0
9.09262252057572,2.12109849880463,-8.57835835932053,35.897029374669,65.9038984884936,9.67699530800962,5.53411186012272,14.1126056854637,-0.0770449671000506,98.8558819407672,4424.82212846932,4.73612611083451,92.8687055849404,20,0
9.09259915065895,2.12110261519128,-8.57830899491336,35.8969361709879,65.9035760718355,9.67680498431639,5.53397665186327,14.1124208550361,-0.0771527886850549,98.8548463443105,4424.74494091155,4.73613652123663,92.8671778374269,20,0
9.09257578028798,2.12110676561688,-8.57825921807495,35.8968429651351,65.9032530465569,9.67661502192618,5.5338417011269,14.1122358699382,-0.0772602702180052,98.8538107237237,4424.6676930431,4.73614700570755,92.8656490165841,20,0
9.09255240950789,2.12111095000755,-8.57820902970127,35.896749757291,65.9029294144614,9.67642542050066,5.5337070076755,14.1120507308282,-0.0773674121501244,98.8527750810116,4424.59038513122,4.73615756408376,92.8641191274446,20,0
9.0925290383637,2.12111516828952,-8.57815843068732,35.8966565476352,65.9026051773424,9.67623617970133,5.53357257127084,14.1118654383628,-0.0774742149327494,98.8517394181688,4424.51301744159,4.73616819620199,92.862588175032,20,0
9.09250566690029,2.12111942038908,-8.57810742192709,35.8965633363474,65.9022803369947,9.6760472991898,5.53343839167451,14.1116799931979,-0.0775806790167053,98.8507037371928,4424.4355902401,4.73617890189915,92.8610561643599,20,0
9.09248229516246,2.12112370623263,-8.57805600431396,35.8964701236064,65.9019548952101,9.67585877862763,5.53330446864805,14.1114943959885,-0.0776868048527604,98.8496680400709,4424.35810379182,4.73618968101232,92.859523100434,20,0
9.09245892319489,2.12112802574662,-8.57800417873966,35.896376909591,65.9016288537773,9.67567061767556,5.53317080195268,14.1113086473877,-0.0777925928917398,98.8486323287886,4424.28055836161,4.73620053337877,92.8579889882507,20,0
9.09243555104216,2.12113237885762,-8.57795194609537,35.8962836944794,65.9013022144826,9.67548281599477,5.53303739134975,14.111122748048,-0.0778980435839571,98.8475966053266,4424.20295421368,4.73621145883594,92.856453832797,20,0
9.09241217874875,2.12113676549224,-8.57789930727131,35.8961904784493,65.9009749791103,9.675295373246,5.53290423660019,14.1109366986211,-0.0780031573800102,98.8465608716593,4424.12529161194,4.73622245722148,92.8549176390519,20,0
9.09238880635902,2.12114118557721,-8.57784626315674,35.8960972616781,65.9006471494407,9.67510828908968,5.53277133746496,14.1107504997569,-0.0781079347300988,98.8455251297568,4424.0475708196,4.73623352837322,92.8533804119841,20,0
9.09236543391725,2.12114563903931,-8.57779281463939,35.8960040443429,65.9003187272536,9.67492156318633,5.53263869370488,14.1105641521044,-0.0782123760844229,98.8444893815881,4423.96979209977,4.73624467212917,92.8518421565543,20,0
9.0923420614676,2.12115012580543,-8.57773896260693,35.8959108266203,65.8999897143249,9.67473519519604,5.53250630508052,14.1103776563118,-0.0783164818928981,98.8434536291145,4423.89195571478,4.73625588832751,92.8503028777137,20,0
9.09231868905412,2.12115464580252,-8.5776847079452,35.8958176086862,65.8996601124275,9.67454918477904,5.5323741713525,14.1101910130257,-0.0784202526054401,98.8424178742908,4423.81406192654,4.73626717680665,92.8487625804048,20,0
9.09229531672078,2.12115919895763,-8.57763005153953,35.8957243907163,65.8993299233314,9.6743635315953,5.53224229228124,14.110004222892,-0.0785236886715666,98.8413821190698,4423.73611099652,4.73627853740513,92.8472212695611,20,0
9.09227194451142,2.12116378519787,-8.57757499427396,35.8956311728861,65.8989991488088,9.67417823530411,5.53211066762685,14.1098172865552,-0.0786267905409659,98.8403463654012,4423.65810318624,4.73628996996172,92.8456789501076,20,0
9.09224857246978,2.12116840445047,-8.577519537032,35.8955379553705,65.8986677906222,9.67399329556514,5.53197929714952,14.1096302046589,-0.0787295586630421,98.8393106152273,4423.58003875579,4.73630147431536,92.8441356269596,20,0
9.0922252006395,2.1211730566427,-8.57746368069559,35.8954447383438,65.8983358505354,9.67380871203801,5.53184818060919,14.1094429778451,-0.0788319934868582,98.838274870487,4423.50191796551,4.73631305030514,92.8425913050238,20,0
9.09220182906414,2.12117774170194,-8.57740742614612,35.8953515219802,65.8980033303103,9.67362448438183,5.53171731776575,14.1092556067553,-0.0789340954615909,98.8372391331129,4423.42374107508,4.7363246977704,92.8410459891986,20,0
9.09217845778715,2.12118245955565,-8.57735077426389,35.8952583064533,65.8976702317032,9.67344061225572,5.53158670837894,14.1090680920296,-0.0790358650363032,98.8362034050365,4423.34550834361,4.73633641655064,92.8394996843729,20,0
9.09215508685183,2.12118721013134,-8.57729372592803,35.8951650919365,65.8973365564738,9.67325709531849,5.53145635220829,14.108880434307,-0.0791373026596034,98.8351676881829,4423.26722003029,4.73634820648546,92.8379523954263,20,0
9.09213171630145,2.12119199335666,-8.57723628201711,35.8950718786024,65.8970023063699,9.67307393322903,5.53132624901343,14.1086926342254,-0.0792384087800428,98.8341319844709,4423.18887639275,4.73636006741485,92.8364041272308,20,0
9.0921083461791,2.12119680915928,-8.57717844340806,35.8949786666238,65.8966674831476,9.67289112564566,5.53119639855367,14.1085046924215,-0.079339183846173,98.8330962958205,4423.11047768964,4.73637199917875,92.8348548846487,20,0
9.09208497652784,2.12120165746701,-8.57712021097757,35.8948854561724,65.8963320885507,9.67270867222703,5.53106680058823,14.1083166095312,-0.0794396283063179,98.8320606241378,4423.03202417777,4.73638400161746,92.8333046725336,20,0
9.09206160739059,2.1212065382077,-8.57706158560057,35.89479224742,65.8959961243263,9.6725265726314,5.53093745487615,14.1081283861888,-0.0795397426086311,98.8310249713329,4422.95351611434,4.73639607457135,92.8317534957301,20,0
9.09203823881018,2.12121145130929,-8.57700256815178,35.8946990405377,65.8956595922178,9.67234482651673,5.53080836117653,14.1079400230279,-0.0796395272012091,98.8299893393073,4422.87495375581,4.73640821788107,92.8302013590743,20,0
9.09201487082931,2.12121639669982,-8.57694315950442,35.8946058356964,65.8953224939648,9.67216343354107,5.53067951924822,14.1077515206809,-0.0797389825316372,98.8289537299604,4422.79633735819,4.73642043138736,92.8286482673929,20,0
9.09199150349064,2.1212213743074,-8.57688336053076,35.8945126330664,65.8949848313055,9.67198239336233,5.53055092885,14.107562879779,-0.079838109047671,98.8279181451825,4422.71766717716,4.73643271493122,92.827094225505,20,0
9.09196813683666,2.12122638406023,-8.57682317210237,35.8944194328181,65.8946466059754,9.67180170563819,5.53042258974045,14.1073741009524,-0.0799369071969522,98.8268825868677,4422.63894346772,4.73644506835382,92.8255392382198,20,0
9.09194477090979,2.12123142588656,-8.57676259508941,35.8943262351207,65.8943078197068,9.67162137002612,5.53029450167821,14.1071851848299,-0.0800353774266682,98.825847056897,4422.56016648456,4.73645749149647,92.8239833103378,20,0
9.09192140575236,2.12123649971476,-8.57670163036158,35.8942330401435,65.8939684742328,9.67144138618374,5.53016666442176,14.1069961320398,-0.0801335201839493,98.8248115571499,4422.48133648222,4.73646998420068,92.8224264466513,20,0
9.09189804140658,2.12124160547328,-8.57664027878735,35.8941398480553,65.8936285712778,9.67126175376802,5.53003907772933,14.1068069432091,-0.0802313359157552,98.8237760895029,4422.4024537141,4.73648254630822,92.8208686519438,20,0
9.09187467791457,2.12124674309065,-8.57657854123386,35.8940466590245,65.8932881125667,9.67108247243613,5.52991174135911,14.1066176189632,-0.0803288250691025,98.8227406558274,4422.32351843354,4.73649517766098,92.8193099309897,20,0
9.09185131531836,2.12125191249543,-8.57651641856756,35.8939534732192,65.8929470998259,9.67090354184523,5.52978465506925,14.1064281599267,-0.0804259880906102,98.8217052579911,4422.24453089377,4.73650787810097,92.8177502885545,20,0
9.09182795365983,2.12125711361634,-8.57645391165437,35.893860290807,65.892605534774,9.67072496165224,5.52965781861775,14.1062385667236,-0.0805228254266694,98.8206698978552,4422.16549134706,4.73652064747053,92.8161897293953,20,0
9.09180459298082,2.12126234638216,-8.57639102135823,35.8937671119548,65.8922634191269,9.67054673151347,5.52953123176246,14.106048839976,-0.0806193375237285,98.819634577276,4422.08640004521,4.73653348561212,92.8146282582607,20,0
9.09178123332305,2.12126761072172,-8.57632774854289,35.8936739368297,65.8919207546011,9.67036885108581,5.52940489426112,14.1058589803054,-0.0807155248278946,98.8185992981079,4422.00725723988,4.73654639236836,92.81306587989,20,0
9.09175787472813,2.12127290656397,-8.57626409407078,35.8935807655982,65.891577542909,9.67019132002565,5.5292788058714,14.1056689883319,-0.0808113877851611,98.8175640622021,4421.9280631822,4.73655936758207,92.8115025990142,20,0
9.09173451723757,2.12127823383791,-8.57620005880341,35.893487598426,65.8912337857611,9.67001413798931,5.52915296635086,14.1054788646748,-0.0809069268412941,98.8165288713996,4421.84881812278,4.73657241109624,92.8099384203556,20,0
9.09171116089279,2.12128359247264,-8.57613564360133,35.893394435479,65.8908894848647,9.66983730463301,5.52902737545708,14.1052886099522,-0.081002142441946,98.8154937275447,4421.76952231177,4.73658552275408,92.8083733486278,20,0
9.09168780573512,2.12128898239735,-8.57607084932425,35.8933012769221,65.8905446419238,9.66966081961289,5.52890203294737,14.1050982247813,-0.0810970350324283,98.8144586324678,4421.69017599868,4.73659870239896,92.8068073885357,20,0
9.09166445180574,2.12129440354128,-8.57600567683039,35.8932081229204,65.8901992586445,9.66948468258482,5.52877693857909,14.1049077097778,-0.0811916050581658,98.8134235880049,4421.6107794334,4.73661194987443,92.8052405447757,20,0
9.0916410991458,2.1212998558338,-8.57594012697768,35.8931149736382,65.8898533367235,9.66930889320457,5.52865209210921,14.1047170655568,-0.0812858529642995,98.8123885959801,4421.53133286423,4.73662526502427,92.8036728220353,20,0
9.09161774779633,2.12130533920432,-8.57587420062237,35.8930218292397,65.8895068778586,9.66913345112772,5.52852749329492,14.1045262927316,-0.081379779195629,98.8113536582186,4421.45183653981,4.73663864769237,92.8021042249933,20,0
9.09159439779824,2.12131085358235,-8.57580789862027,35.8929286898883,65.8891598837446,9.66895835601031,5.52840314189319,14.1043353919152,-0.0814733841969542,98.8103187765369,4421.37229070784,4.73665209772291,92.8005347583202,20,0
9.09157104919235,2.12131639889747,-8.57574122182598,35.8928355557475,65.8888123560765,9.66878360750746,5.52827903766092,14.1041443637192,-0.0815666684129042,98.8092839527496,4421.29269561624,4.73666561496011,92.7989644266777,20,0
9.09154770201938,2.12132197507937,-8.575674171093,35.8927424269798,65.8884642965439,9.66860920527466,5.52815518035487,14.1039532087539,-0.0816596322875967,98.8082491886644,4421.21305151199,4.73667919924847,92.7973932347188,20,0
9.09152435631995,2.12132758205781,-8.57560674727426,35.892649303748,65.8881157068316,9.66843514896698,5.5280315697317,14.1037619276291,-0.0817522762656608,98.8072144860894,4421.13335864137,4.73669285043274,92.7958211870885,20,0
9.09150101213459,2.12133321976261,-8.57553895122089,35.8925561862141,65.8877665886262,9.66826143823982,5.5279082055481,14.1035705209526,-0.0818446007907028,98.8061798468228,4421.05361725085,4.73670656835767,92.7942482884219,20,0
9.09147766950376,2.1213388881237,-8.575470783784,35.8924630745397,65.8874169436099,9.66808807274776,5.52778508756052,14.1033789893321,-0.0819366063067832,98.8051452726634,4420.973827586,4.73672035286838,92.7926745433473,20,0
9.09145432846776,2.12134458707109,-8.57540224581294,35.8923699688859,65.8870667734628,9.66791505214621,5.52766221552548,14.1031873333735,-0.0820282932573946,98.8041107653992,4420.89398989227,4.73673420381007,92.7910999564828,20,0
9.09143098906684,2.12135031653484,-8.57533333815655,35.8922768694143,65.8867160798629,9.66774237608985,5.52753958919919,14.102995553682,-0.0821196620858586,98.8030763268259,4420.81410441438,4.73674812102813,92.7895245324391,20,0
9.09140765134114,2.12135607644512,-8.57526406166249,35.8921837762848,65.8863648644843,9.66757004423317,5.52741720833802,14.1028036508617,-0.0822107132356109,98.8020419587195,4420.73417139678,4.73676210436817,92.7879482758182,20,0
9.0913843153307,2.1213618667322,-8.5751944171775,35.8920906896575,65.886013129,9.66739805623115,5.52729507269805,14.1026116255155,-0.0823014471498595,98.801007662861,4420.6541910835,4.73677615367597,92.786371191213,20,0
9.09136098107545,2.12136768732637,-8.57512440554717,35.8919976096926,65.8856608750799,9.66722641173783,5.52717318203543,14.1024194782452,-0.0823918642712442,98.7999734410292,4420.57416371798,4.73679026879746,92.7847932832077,20,0
9.09133764861526,2.12137353815808,-8.5750540276166,35.8919045365492,65.8853081043916,9.66705511040783,5.52705153610611,14.102227209652,-0.0824819650424615,98.798939294991,4420.49408954333,4.7368044495788,92.7832145563792,20,0
9.09131431798986,2.1213794191578,-8.57498328422918,35.8918114703863,65.8849548185999,9.66688415189537,5.52693013466609,14.1020348203353,-0.0825717499061511,98.7979052265145,4420.4139688022,4.73681869586636,92.7816350152951,20,0
9.09129098923892,2.12138533025611,-8.57491217622766,35.8917184113625,65.8846010193678,9.66671353585451,5.52680897747109,14.1018423108937,-0.0826612193046685,98.7968712373616,4420.3338017368,4.7368330075066,92.7800546645141,20,0
9.09126766240196,2.12139127138368,-8.57484070445406,35.8916253596359,65.8842467083547,9.66654326193964,5.52668806427693,14.1016496819252,-0.0827503736800281,98.7958373292877,4420.25358858889,4.73684738434625,92.778473508587,20,0
9.09124433751849,2.12139724247123,-8.57476886974888,35.8915323153645,65.8838918872186,9.66637332980457,5.52656739483928,14.1014569340258,-0.0828392134741307,98.7948035040505,4420.17332959976,4.73686182623219,92.7768915520561,20,0
9.09122101462786,2.1214032434496,-8.57469667295226,35.8914392787056,65.8835365576138,9.66620373910342,5.52644696891377,14.1012640677915,-0.0829277391283654,98.7937697633956,4420.09302501035,4.73687633301149,92.7753087994552,20,0
9.09119769376933,2.12140927424969,-8.57462411490258,35.8913462498164,65.8831807211939,9.66603448948968,5.52632678625594,14.1010710838164,-0.0830159510847466,98.7927361090714,4420.01267506109,4.73689090453141,92.7737252553105,20,0
9.09117437498207,2.12141533480248,-8.57455119643799,35.8912532288535,65.8828243796082,9.66586558061732,5.52620684662122,14.1008779826939,-0.0831038497844361,98.7917025428171,4419.93227999206,4.73690554063936,92.7721409241376,20,0
9.09115105830518,2.12142142503903,-8.57447791839519,35.8911602159732,65.8824675345039,9.66569701213979,5.52608714976503,14.1006847650164,-0.0831914356685388,98.7906690663686,4419.8518400426,4.73692024118296,92.7705558104455,20,0
9.09112774377761,2.12142754489049,-8.57440428161016,35.8910672113315,65.882110187529,9.66552878371044,5.52596769544249,14.1004914313752,-0.0832787091779892,98.7896356814607,4419.77135545242,4.73693500601,92.7689699187342,20,0
9.09110443143828,2.12143369428812,-8.57433028691776,35.8909742150837,65.8817523403213,9.66536089498328,5.52584848340899,14.1002979823602,-0.0833656707535511,98.7886023898189,4419.69082645944,4.73694983496856,92.7673832534954,20,0
9.09108112132595,2.12143987316319,-8.57425593515154,35.8908812273853,65.8813939945255,9.66519334561133,5.52572951341966,14.1001044185605,-0.0834523208357041,98.7875691931701,4419.61025330256,4.73696472790668,92.7657958192121,20,0
9.09105781347935,2.12144608144713,-8.57418122714495,35.8907882483909,65.8810351517781,9.66502613524818,5.52561078522962,14.0999107405646,-0.0835386598646437,98.7865360932321,4419.52963621952,4.73697968467281,92.7642076203593,20,0
9.09103450793706,2.12145231907143,-8.57410616372937,35.8906952782549,65.880675813711,9.66485926354682,5.52549229859386,14.099716948959,-0.0836246882806222,98.7855030917211,4419.44897544725,4.73699470511554,92.7626186614038,20,0
9.09101120473757,2.12145858596759,-8.57403074573563,35.8906023171313,65.8803159819628,9.66469273016031,5.52537405326729,14.0995230443295,-0.0837104065235508,98.7844701903479,4419.36827122349,4.73700978908344,92.7610289468033,20,0
9.09098790391934,2.12146488206732,-8.57395497399426,35.8905093651738,65.8799556581592,9.6645265347417,5.52525604900484,14.0993290272615,-0.0837958150330564,98.7834373908205,4419.28752378419,4.73702493642555,92.7594384810077,20,0
9.09096460552065,2.12147120730231,-8.57387884933388,35.8904164225357,65.8795948439289,9.66436067694417,5.52513828556135,14.0991348983387,-0.0838809142487094,98.7824046948409,4419.20673336561,4.73704014699092,92.7578472684585,20,0
9.09094130957976,2.12147756160436,-8.57380237258212,35.8903234893698,65.8792335408976,9.66419515642048,5.5250207626915,14.0989406581435,-0.0839657046097955,98.7813721041088,4419.12590020348,4.73705542062884,92.7562553135887,20,0
9.09091801613477,2.12148394490536,-8.57372554456634,35.8902305658288,65.8788717506889,9.66402997282336,5.52490348014993,14.0987463072578,-0.084050186555487,98.78033962032,4419.04502453303,4.73707075718873,92.754662620823,20,0
9.09089472522374,2.12149035713728,-8.57364836611259,35.8901376520647,65.8785094749221,9.66386512580578,5.52478643769138,14.0985518462625,-0.0841343605245584,98.7793072451634,4418.96410658901,4.73708615652024,92.7530691945776,20,0
9.09087143688461,2.12149679823217,-8.57357083804567,35.8900447482294,65.878146715216,9.66370061502028,5.52466963507038,14.098357275737,-0.0842182269556702,98.7782749803267,4418.88314660587,4.73710161847323,92.7514750392609,20,0
9.09084815115522,2.12150326812217,-8.57349296118963,35.8899518544742,65.8777834731864,9.66353644011951,5.52455307204144,14.09816259626,-0.084301786287142,98.777242827491,4418.80214481751,4.73711714289768,92.7498801592728,20,0
9.09082486807334,2.12150976673949,-8.57341473636751,35.8898589709503,65.8774197504436,9.66337260075619,5.52443674835905,14.097967808409,-0.0843850389573504,98.7762107883365,4418.72110145731,4.73713272964386,92.7482845590051,20,0
9.09080158767661,2.12151629401641,-8.57333616440133,35.8897660978083,65.8770555486038,9.66320909658242,5.52432066377753,14.0977729127604,-0.0844679854043875,98.7751788645363,4418.64001675893,4.737148378562,92.7466882428407,20,0
9.09077831000262,2.12152284988533,-8.57325724611229,35.8896732351982,65.87669086927,9.66304592725066,5.5242048180512,14.0975779098898,-0.0845506260660613,98.7741470577576,4418.5588909544,4.73716408950279,92.7450912151547,20,0
9.09075503508884,2.12152943427868,-8.5731779823202,35.8895803832704,65.8763257140499,9.66288309241349,5.52408921093439,14.0973828003714,-0.0846329613799526,98.7731153696706,4418.47772427623,4.73717986231689,92.7434934803137,20,0
9.09073176297267,2.12153604712903,-8.57309837384463,35.8894875421742,65.8759600845468,9.66272059172331,5.52397384218131,14.097187584779,-0.0847149917833576,98.7720838019357,4418.39651695612,4.73719569685533,92.7418950426764,20,0
9.09070849369138,2.12154268836901,-8.57301842150315,35.8893947120588,65.8755939823602,9.66255842483218,5.5238587115461,14.0969922636845,-0.0847967177134592,98.7710523562094,4418.31526922555,4.73721159296916,92.7402959065931,20,0
9.09068522728219,2.12154935793129,-8.57293812611294,35.8893018930731,65.8752274090904,9.66239659139211,5.5237438187828,14.096796837659,-0.0848781396072695,98.770021034146,4418.23398131544,4.73722755050965,92.7386960764061,20,0
9.09066196378221,2.12155605574868,-8.57285748849057,35.8892090853655,65.8748603663314,9.66223509105544,5.52362916364564,14.0966013072734,-0.0849592579015734,98.7689898373945,4418.15265345633,4.73724356932832,92.7370955564489,20,0
9.09063870322843,2.12156278175402,-8.57277650945053,35.889116289084,65.8744928556788,9.66207392347388,5.52351474588846,14.0964056730962,-0.0850400730329284,98.7679587676003,4418.07128587833,4.73725964927681,92.7354943510472,20,0
9.09061544565779,2.12156953588028,-8.57269518980769,35.8890235043766,65.874124878722,9.66191308829968,5.52340056526532,14.0962099356962,-0.0851205854376076,98.7669278264068,4417.98987881104,4.73727579020695,92.7338924645183,20,0
9.09059219110713,2.1215763180605,-8.57261353037489,35.8889307313902,65.8737564370492,9.66175258518462,5.52328662153013,14.0960140956402,-0.0852007955515433,98.7658970154466,4417.90843248378,4.73729199197081,92.7322899011717,20,0
9.09056893961318,2.12158312822777,-8.57253153196427,35.8888379702723,65.8733875322485,9.66159241378097,5.52317291443677,14.0958181534944,-0.0852807038105539,98.7648663363586,4417.82694712534,4.73730825442058,92.7306866653086,20,0
9.0905456912126,2.1215899663153,-8.57244919538704,35.8887452211692,65.873018165902,9.66143257374023,5.52305944373893,14.0956221098238,-0.0853603106505147,98.7638357907688,4417.74542296412,4.73732457740865,92.7290827612221,20,0
9.09052244594193,2.12159683225635,-8.5723665214536,35.8886524842272,65.8726483395913,9.66127306471412,5.52294620919054,14.0954259651925,-0.0854396165067897,98.762805380302,4417.66386022815,4.73734096078759,92.7274781931966,20,0
9.09049920383766,2.12160372598429,-8.57228351097314,35.8885597595923,65.8722780548961,9.66111388635454,5.52283321054523,14.0952297201637,-0.085518621814515,98.7617751065809,4417.58225914501,4.73735740441015,92.7258729655087,20,0
9.09047596493615,2.12161064743255,-8.57220016475389,35.88846704741,65.8719073133916,9.6609550383132,5.52272044755671,14.0950333752991,-0.0855973270086565,98.7607449712218,4417.50061994168,4.73737390812932,92.7242670824272,20,0
9.09045272927369,2.12161759653465,-8.57211648360305,35.8883743478254,65.8715361166525,9.66079652024172,5.52260791997861,14.0948369311598,-0.0856757325237822,98.7597149758377,4417.41894284504,4.73739047179818,92.7226605482124,20,0
9.09042949688647,2.1216245732242,-8.572032468327,35.8882816609834,65.8711644662505,9.66063833179174,5.52249562756452,14.0946403883056,-0.0857538387946875,98.7586851220379,4417.3372280813,4.73740709527005,92.7210533671171,20,0
9.0904062678106,2.12163157743486,-8.57194811973113,35.8881889870283,65.8707923637543,9.66048047261461,5.52238357006797,14.0944437472957,-0.0858316462555422,98.757655411426,4417.25547587633,4.73742377839841,92.7194455433848,20,0
9.09038304208208,2.12163860910042,-8.57186343861969,35.8880963261045,65.8704198107306,9.66032294236197,5.5222717472426,14.0942470086877,-0.0859091553404028,98.7566258456057,4417.1736864556,4.73744052103697,92.7178370812518,20,0
9.09035981973686,2.12164566815471,-8.57177842579608,35.8880036783555,65.8700468087436,9.66016574068533,5.5221601588417,14.0940501730387,-0.0859863664832687,98.7555964261718,4417.09186004419,4.73745732303952,92.7162279849462,20,0
9.09033660081076,2.12165275453166,-8.57169308206255,35.8879110439248,65.8696733593559,9.66000886723583,5.52204880461869,14.0938532409043,-0.0860632801177417,98.7545671547196,4417.00999686665,4.73747418426016,92.7146182586877,20,0
9.09031338533953,2.12165986816528,-8.57160740822059,35.8878184229553,65.8692994641264,9.65985232166537,5.52193768432704,14.0936562128393,-0.0861398966769116,98.7535380328369,4416.92809714716,4.73749110455309,92.7130079066881,20,0
9.0902901733588,2.12166700898966,-8.57152140507065,35.8877258155897,65.8689251246122,9.65969610362498,5.52182679772005,14.0934590893977,-0.086216216594039,98.7525090621078,4416.84616110949,4.73750808377273,92.7113969331519,20,0
9.09026696490416,2.12167417693896,-8.57143507341181,35.8876332219703,65.8685503423688,9.65954021276599,5.52171614455119,14.0932618711319,-0.0862922403021003,98.7514802441145,4416.76418897702,4.73752512177362,92.7097853422747,20,0
9.09024376001108,2.12168137194745,-8.57134841404309,35.887540642239,65.8681751189469,9.65938464873989,5.5216057245737,14.0930645585943,-0.0863679682337875,98.7504515804334,4416.68218097273,4.73754221841056,92.7081731382441,20,0
9.09022055871493,2.12168859394944,-8.57126142776144,35.8874480765375,65.8677994558974,9.65922941119766,5.52149553754077,14.0928671523351,-0.0864434008215653,98.749423072639,4416.60013731903,4.73755937353847,92.7065603252398,20,0
9.09019736105103,2.12169584287936,-8.57117411536376,35.8873555250071,65.867423354767,9.65907449979062,5.5213855832057,14.0926696529045,-0.0865185384975575,98.7483947223009,4416.5180582381,4.73757658701252,92.7049469074336,20,0
9.09017416705458,2.1217031186717,-8.57108647764539,35.8872629877885,65.8670468171018,9.6589199141701,5.52127586132156,14.0924720608511,-0.0865933816937741,98.7473665309835,4416.43594395166,4.737593858688,92.7033328889894,20,0
9.09015097676069,2.12171042126104,-8.57099851540067,35.8871704650223,65.866669844443,9.65876565398725,5.52116637164158,14.0922743767222,-0.0866679308419975,98.7463385002475,4416.35379468091,4.73761118842043,92.7017182740629,20,0
9.09012779020439,2.12171775058204,-8.57091022942319,35.8870779568487,65.8662924383321,9.65861171889304,5.52105711391897,14.0920766010648,-0.0867421863737263,98.7453106316524,4416.27161064677,4.73762857606544,92.7001030668019,20,0
9.09010460742065,2.12172510656943,-8.57082162050568,35.8869854634074,65.8659146003048,9.65845810853864,5.52094808790679,14.0918787344247,-0.0868161487201746,98.7442829267492,4416.18939206946,4.73764602147895,92.6984872713462,20,0
9.09008142844428,2.12173248915802,-8.57073268943969,35.8868929848382,65.8655363319011,9.65830482257508,5.52083929335805,14.0916807773465,-0.0868898183126134,98.7432553870911,4416.10713916956,4.7376635245169,92.6968708918278,20,0
9.09005825331008,2.12173989828273,-8.57064343701586,35.88680052128,65.8651576346497,9.65815186065362,5.52073073002583,14.0914827303739,-0.0869631955815748,98.7422280142217,4416.02485216616,4.73768108503561,92.69525393237,20,0
9.0900350820527,2.12174733387855,-8.57055386402362,35.8867080728713,65.8647785100816,9.65799922242525,5.52062239766309,14.0912845940495,-0.0870362809576477,98.7412008096814,4415.94253127861,4.73769870289149,92.6936363970895,20,0
9.09001191470675,2.12175479588052,-8.57046397125174,35.8866156397509,65.8643989597263,9.65784690754072,5.5205142960229,14.0910863689148,-0.0871090748712504,98.7401737750102,4415.86017672571,4.73771637794108,92.6920182900943,20,0
9.08998875130673,2.12176228422379,-8.57037375948784,35.8865232220568,65.8640189851095,9.65769491565135,5.52040642485827,14.0908880555107,-0.0871815777524034,98.739146911742,4415.7777887259,4.73773411004115,92.6903996154842,20,0
9.08996559188705,2.1217697988436,-8.57028322951845,35.8864308199267,65.8636385877542,9.6575432464079,5.52029878392204,14.0906896543767,-0.0872537900311272,98.7381202214073,4415.69536749712,4.73775189904868,92.6887803773516,20,0
9.08994243648204,2.12177733967523,-8.57019238212956,35.8863384334979,65.8632577691814,9.65739189946146,5.52019137296713,14.0904911660516,-0.0873257121367601,98.7370937055327,4415.61291325684,4.73776974482076,92.6871605797805,20,0
9.08991928512593,2.12178490665408,-8.57010121810583,35.8862460629075,65.8628765309106,9.6572408744629,5.52008419174655,14.090292591073,-0.0873973444986973,98.7360673656389,4415.5304262223,4.73778764721472,92.6855402268479,20,0
9.08989613785289,2.12179249971562,-8.57000973823108,35.8861537082922,65.8624948744564,9.6570901710632,5.51997724001308,14.0900939299776,-0.0874686875462203,98.735041203247,4415.44790661005,4.73780560608806,92.6839193226222,20,0
9.08987299469697,2.12180011879537,-8.56991794328792,35.8860613697883,65.8621128013364,9.65693978891346,5.51987051751962,14.089895183301,-0.087539741708099,98.7340152198701,4415.36535463687,4.73782362129839,92.6822978711638,20,0
9.08984985569215,2.12180776382901,-8.56982583405846,35.8859690475317,65.861730313058,9.65678972766437,5.51976402401897,14.0896963515781,-0.0876105074128759,98.7329894170184,4415.28277051819,4.73784169270368,92.6806758765257,20,0
9.08982672087233,2.12181543475224,-8.56973341132289,35.8858767416582,65.8613474111318,9.6566399869667,5.51965775926402,14.0894974353419,-0.0876809850890368,98.7319637962022,4415.20015446974,4.73785982016193,92.6790533427531,20,0
