Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.0898035902713,2.12182313150081,-8.56964067586154,35.885784452303,65.8609640970653,9.65649056647146,5.51955172300751,14.0892984351256,-0.087751175164783,98.7309383589225,4415.11750670659,4.7378780035313,92.6774302738829,20,0
9.0897804639228,2.12183085401062,-8.56954762845322,35.885692179601,65.8605803723621,9.6563414658296,5.51944591500222,14.0890993514607,-0.0878210780678046,98.7299131066777,4415.0348274434,4.73789624267024,92.6758066739443,20,0
9.08975734186045,2.12183860221762,-8.56945426987596,35.885599923687,65.860196238525,9.65619268469203,5.51934033500106,14.0889001848782,-0.087890694225905,98.7288880409665,4414.95211689449,4.7379145374373,92.6741825469593,20,0
9.0897342241178,2.12184637605785,-8.56936060090641,35.885507684695,65.859811697053,9.65604422270962,5.51923498275681,14.0887009359075,-0.0879600240662626,98.7278631632781,4414.86937527369,4.73793288769127,92.6725578969412,20,0
9.08971111072831,2.1218541754674,-8.56926662232041,35.8854154627591,65.859426749444,9.65589607953314,5.5191298580221,14.0885016050772,-0.0880290680161124,98.7268384751013,4414.78660279452,4.73795129329107,92.6709327278963,20,0
9.08968800172535,2.12186200038248,-8.56917233489338,35.8853232580129,65.8590413971928,9.65574825481337,5.51902496054964,14.0883021929155,-0.0880978265024623,98.7258139779208,4414.70379967002,4.73796975409581,92.6693070438227,20,0
9.08966489714222,2.12186985073936,-8.56907773939906,35.8852310705896,65.8586556417912,9.65560074820127,5.51892029009224,14.0881026999487,-0.0881662999518653,98.7247896732173,4414.62096611289,4.73798826996483,92.6676808487104,20,0
9.08964179701213,2.12187772647441,-8.56898283661042,35.8851389006219,65.8582694847296,9.65545355934751,5.51881584640262,14.0879031267027,-0.0882344887907607,98.723765562466,4414.53810233517,4.73800684075757,92.6660541465421,20,0
9.08961870136817,2.12188562752403,-8.56888762729949,35.8850467482428,65.857882927499,9.65530668790319,5.51871162923339,14.0877034737021,-0.0883023934452467,98.7227416471424,4414.45520854927,4.73802546633368,92.6644269412926,20,0
9.0895956102434,2.12189355382476,-8.56879211223776,35.8849546135841,65.857495971581,9.65516013351925,5.51860763833741,14.0875037414712,-0.0883700143410806,98.7217179287124,4414.37228496602,4.73804414655305,92.6627992369291,20,0
9.08957252367076,2.12190150531322,-8.56869629219483,35.8848624967778,65.8571086184589,9.65501389584631,5.51850387346735,14.0873039305322,-0.0884373519040764,98.7206944086425,4414.28933179654,4.73806288127573,92.6611710374112,20,0
9.08954944168311,2.12190948192603,-8.56860016793985,35.8847703979558,65.8567208696174,9.65486797453502,5.51840033437566,14.0871040414072,-0.0885044065595366,98.7196710883975,4414.20634925209,4.7380816703618,92.6595423466902,20,0
9.08952636431322,2.12191748360001,-8.56850374024128,35.8846783172487,65.8563327265301,9.65472236923648,5.51829702081517,14.0869040746169,-0.0885711787328773,98.71864796943,4414.12333754223,4.73810051367178,92.65791316871,20,0
9.0895032915938,2.12192551027194,-8.56840700986595,35.8845862547877,65.8559441906763,9.65457707960155,5.51819393253845,14.0867040306811,-0.0886376688485484,98.7176250531964,4414.04029687705,4.73811941106616,92.6562835074064,20,0
9.08948022355747,2.12193356187879,-8.5683099775805,35.8844942107033,65.8555552635283,9.65443210528122,5.51809106929835,14.0865039101189,-0.0887038773314544,98.7166023411482,4413.95722746591,4.73813836240571,92.6546533667086,20,0
9.08945716023673,2.12194163835753,-8.56821264414958,35.8844021851258,65.8551659465581,9.65428744592629,5.51798843084731,14.0863037134479,-0.0887698046056471,98.715579834731,4413.87412951795,4.73815736755137,92.6530227505369,20,0
9.08943410166403,2.12194973964524,-8.56811501033786,35.8843101781848,65.8547762412345,9.65414310118763,5.51788601693812,14.0861034411852,-0.0888354510955196,98.7145575353869,4413.7910032417,4.73817642636421,92.6513916628052,20,0
9.08941104787173,2.12195786567908,-8.56801707690857,35.88421819001,65.854386149025,9.65399907071594,5.5177838273234,14.0859030938467,-0.0889008172247827,98.7135354445557,4413.70784884553,4.73819553870549,92.6497601074181,20,0
9.08938799889211,2.12196601639629,-8.5679188446241,35.8841262207307,65.8539956713934,9.65385535416226,5.51768186175576,14.0857026719475,-0.0889659034170336,98.7125135636745,4413.62466653718,4.73821470443671,92.648128088274,20,0
9.08936495475735,2.12197419173419,-8.56782031424581,35.8840342704754,65.8536048098021,9.65371195117768,5.51758011998788,14.0855021760016,-0.0890307100956989,98.7114918941712,4413.54145652409,4.73823392341951,92.6464956092629,20,0
9.08934191549956,2.12198239163018,-8.56772148653386,35.883942339373,65.8532135657106,9.65356886141313,5.51747860177238,14.0853016065217,-0.0890952376836935,98.7104704374783,4413.45821901332,4.7382531955157,92.6448626742671,20,0
9.08931888115075,2.12199061602174,-8.56762236224785,35.8838504275516,65.8528219405757,9.65342608451942,5.51737730686193,14.0851009640202,-0.0891594866039327,98.7094491950182,4413.37495421147,4.7382725205873,92.6432292871619,20,0
9.08929585174289,2.12199886484643,-8.56752294214607,35.8837585351389,65.8524299358539,9.65328362014753,5.51727623500921,14.084900249008,-0.0892234572789334,98.7084281682099,4413.29166232485,4.73829189849648,92.6415954518144,20,0
9.08927282730781,2.1220071380419,-8.56742322698625,35.8836666622626,65.8520375529968,9.65314146794839,5.51717538596682,14.0846994619955,-0.0892871501310424,98.7074073584735,4413.20834355927,4.7383113291056,92.6399611720842,20,0
9.0892498078773,2.12201543554584,-8.56732321752452,35.8835748090498,65.8516447934553,9.65299962757314,5.51707475948751,14.0844986034913,-0.0893505655821514,98.7063867672197,4413.12499812018,4.73833081227718,92.6383264518235,20,0
9.08922679348303,2.12202375729608,-8.56722291451678,35.8834829756274,65.8512516586779,9.65285809867277,5.51697435532384,14.0842976740043,-0.0894137040540954,98.7053663958603,4413.04162621267,4.73835034787396,92.636691294877,20,0
9.08920378415664,2.12203210323048,-8.5671223187174,35.8833911621219,65.8508581501098,9.65271688089825,5.51687417322859,14.0840966740412,-0.0894765659684253,98.7043462457993,4412.95822804132,4.73836993575882,92.6350557050813,20,0
9.08918077992962,2.12204047328701,-8.56702143088,35.8832993686597,65.8504642691947,9.6525759739007,5.51677421295426,14.0838956041086,-0.0895391517462372,98.7033263184413,4412.87480381045,4.73838957579485,92.633419686266,20,0
9.08915778083344,2.1220488674037,-8.56692025175732,35.8832075953665,65.8500700173735,9.65243537733113,5.51667447425365,14.0836944647116,-0.0896014618086838,98.7023066151829,4412.79135372391,4.73840926784529,92.631783242253,20,0
9.08913478689945,2.12205728551869,-8.566818782101,35.8831158423679,65.8496753960843,9.65229509084082,5.51657495687954,14.0834932563546,-0.0896634965763496,98.7012871374209,4412.70787798501,4.73842901177363,92.6301463768561,20,0
9.08911179815892,2.12206572757014,-8.56671702266135,35.883024109789,65.8492804067675,9.65215511408076,5.51647566058449,14.0832919795409,-0.0897252564697624,98.7002678865445,4412.6243767974,4.73844880744337,92.6285090938825,20,0
9.08908881464305,2.12207419349638,-8.56661497418901,35.882932397755,65.8488850508519,9.65201544670219,5.51637658512118,14.0830906347735,-0.0897867419088811,98.6992488639449,4412.54085036316,4.73846865471841,92.6268713971311,20,0
9.08906583638297,2.12208268323573,-8.56651263743169,35.8828407063901,65.8484893297728,9.65187608835629,5.51627773024239,14.0828892225529,-0.0898479533137788,98.6982300710016,4412.4572988848,4.73848855346268,92.625233290394,20,0
9.0890428634097,2.12209119672665,-8.56641001313773,35.8827490358189,65.8480932449584,9.65173703869425,5.51617909570086,14.0826877433801,-0.089908891104244,98.6972115090989,4412.37372256424,4.7385085035403,92.6235947774551,20,0
9.0890198957542,2.12209973390764,-8.56630710205388,35.8826573861651,65.8476967978369,9.65159829736717,5.51608068124926,14.0824861977547,-0.0899695556994402,98.696193179612,4412.29012160304,4.73852850481565,92.6219558620908,20,0
9.08899693344733,2.12210829471732,-8.56620390492611,35.8825657575524,65.8472999898328,9.65145986402649,5.51598248664033,14.0822845861754,-0.0900299475186443,98.6951750839157,4412.2064962022,4.73854855715319,92.6203165480706,20,0
9.08897397651988,2.12211687909435,-8.56610042249906,35.882474150104,65.8469028223691,9.65132173832353,5.51588451162684,14.0820829091394,-0.0900900669805083,98.6941572233775,4412.12284656258,4.73856866041763,92.618676839156,20,0
9.08895102500257,2.12212548697749,-8.56599665551693,35.8823825639429,65.8465052968655,9.65118391990956,5.51578675596159,14.0818811671438,-0.0901499145037405,98.6931395993654,4412.03917288441,4.7385888144738,92.6170367391016,20,0
9.08892807892601,2.12213411830559,-8.56589260472271,35.8822909991918,65.8461074147409,9.65104640843589,5.5156892193973,14.0816793606843,-0.0902094905065383,98.6921222132423,4411.95547536769,4.73860901918677,92.6153962516539,20,0
9.08890513832077,2.12214277301754,-8.56578827085809,35.8821994559729,65.8457091774108,9.65090920355402,5.51559190168683,14.0814774902554,-0.0902687954069847,98.6911050663657,4411.871754212,4.73862927442174,92.6137553805524,20,0
9.08888220321729,2.12215145105236,-8.56568365466461,35.8821079344082,65.8453105862886,9.65077230491539,5.51549480258302,14.0812755563514,-0.0903278296227654,98.6900881600914,4411.78800961648,4.73864958004412,92.6121141295289,20,0
9.08885927364597,2.12216015234911,-8.56557875688191,35.8820164346195,65.844911642786,9.65063571217144,5.5153979218386,14.0810735594649,-0.0903865935715089,98.6890714957724,4411.70424177998,4.73866993591944,92.610472502308,20,0
9.0888363496371,2.12216887684694,-8.5654735782494,35.881924956728,65.8445123483115,9.6504994249737,5.51530125920647,14.080871500088,-0.0904450876703322,98.6880550747559,4411.6204509008,4.73869034191347,92.6088305026065,20,0
9.08881343122092,2.1221776244851,-8.56536811950525,35.8818335008546,65.8441127042719,9.65036344297386,5.51520481443964,14.0806693787117,-0.090503312336125,98.6870388983846,4411.53663717698,4.73871079789219,92.6071881341343,20,0
9.08879051842758,2.1221863952029,-8.56526238138628,35.8817420671203,65.84371271207,9.65022776582322,5.51510858729085,14.0804671958259,-0.0905612679856631,98.6860229680032,4411.452800806,4.73873130372164,92.6055454005936,20,0
9.08876761128712,2.1221951889397,-8.56515636462905,35.8816506556453,65.8433123731121,9.65009239317379,5.51501257751306,14.0802649519199,-0.090618955035211,98.6850072849481,4411.36894198564,4.73875185926807,92.6039023056792,20,0
9.08874470982954,2.12220400563503,-8.56505006996917,35.8815592665499,65.8429116887939,9.64995732467673,5.51491678485911,14.0800626474822,-0.090676373901033,98.683991850554,4411.2850609122,4.73877246439807,92.6022588530787,20,0
9.08872181408474,2.1222128452284,-8.56494349814017,35.8814678999535,65.8425106605147,9.64982255998433,5.51482120908207,14.0798602829993,-0.090733524998825,98.6829766661502,4411.20115778235,4.73879311897816,92.600615046472,20,0
9.08869892408255,2.12222170765944,-8.56483664987593,35.8813765559757,65.8421092896689,9.64968809874802,5.51472584993485,14.079657858958,-0.0907904087441693,98.6819617330632,4411.11723279208,4.73881382287521,92.5989708895321,20,0
9.0886760398527,2.12223059286788,-8.56472952590866,35.8812852347357,65.8417075776505,9.64955394061957,5.51463070717045,14.0794553758435,-0.0908470255524207,98.6809470526187,4411.03328613724,4.7388345759562,92.5973263859244,20,0
9.08865316142489,2.1222395007935,-8.56462212696994,35.8811939363522,65.8413055258495,9.64942008525111,5.51453578054191,14.0792528341404,-0.0909033758384794,98.6799326261354,4410.94931801302,4.73885537808828,92.5956815393069,20,0
9.08863028882867,2.12224843137616,-8.5645144537902,35.8811026609437,65.8409031356545,9.64928653229418,5.51444106980227,14.0790502343321,-0.0909594600172454,98.6789184549296,4410.86532861439,4.73887622913881,92.5940363533304,20,0
9.08860742209357,2.1222573845558,-8.56440650709897,35.8810114086284,65.8405004084519,9.64915328140097,5.51434657470458,14.0788475769012,-0.0910152785031642,98.6779045403157,4410.78131813598,4.7388971289753,92.5923908316381,20,0
9.08858456124901,2.12226636027245,-8.56429828762469,35.8809201795241,65.8400973456255,9.64902033222342,5.51425229500188,14.0786448623293,-0.0910708317103399,98.6768908836009,4410.69728677185,4.73891807746544,92.5907449778661,20,0
9.08856170632435,2.12227535846622,-8.56418979609532,35.8808289737484,65.839693948557,9.64888768441341,5.51415823044732,14.0784420910972,-0.0911261200527065,98.6758774860934,4410.61323471582,4.73893907447712,92.5890987956434,20,0
9.08853885734885,2.1222843790773,-8.5640810332373,35.8807377914186,65.8392902186256,9.64875533762319,5.51406438079408,14.0782392636846,-0.0911811439439703,98.6748643490955,4410.52916216128,4.73896011987841,92.5874522885914,20,0
9.08851601435172,2.12229342204593,-8.56397199977607,35.8806466326515,65.8388861572082,9.64862329150486,5.51397074579529,14.0780363805702,-0.091235903797326,98.6738514739058,4410.44506930122,4.7389812135375,92.5858054603241,20,0
9.08849317736206,2.12230248731247,-8.56386269643679,35.8805554975638,65.8384817656805,9.64849154571078,5.51387732520419,14.0778334422321,-0.0912904000257981,98.6728388618196,4410.36095632839,4.73900235532281,92.5841583144488,20,0
9.08847034640891,2.12231157481732,-8.563753123943,35.8804643862716,65.8380770454146,9.64836009989295,5.51378411877397,14.0776304491472,-0.0913446330422971,98.6718265141292,4410.27682343497,4.73902354510293,92.5825108545654,20,0
9.08844752152122,2.12232068450099,-8.56364328301771,35.8803732988911,65.8376719977813,9.64822895370389,5.51369112625804,14.0774274017917,-0.0913986032591652,98.6708144321237,4410.19267081283,4.73904478274657,92.5808630842659,20,0
9.08842470272788,2.12232981630407,-8.56353317438271,35.8802822355378,65.8372666241472,9.64809810679583,5.51359834740953,14.0772243006408,-0.0914523110887444,98.669802617087,4410.10849865351,4.73906606812273,92.5792150071359,20,0
9.08840189005771,2.12233897016719,-8.56342279875861,35.8801911963272,65.8368609258805,9.64796755882111,5.51350578198179,14.0770211461681,-0.0915057569430928,98.6687910703021,4410.02430714816,4.73908740110045,92.5775666267531,20,0
9.08837908353941,2.12234814603108,-8.56331215686612,35.8801001813744,65.8364549043435,9.64783730943253,5.51341342972825,14.0768179388479,-0.0915589412336999,98.6677797930484,4409.94009648749,4.73910878154905,92.575917946688,20,0
9.08835628320166,2.12235734383659,-8.56320124942363,35.8800091907939,65.8360485608963,9.64770735828239,5.51332129040225,14.0766146791519,-0.0916118643718278,98.6667687865993,4409.85586686166,4.739130209338,92.5742689705046,20,0
9.08833348907299,2.12236656352456,-8.56309007714924,35.8799182247004,65.8356418969025,9.64757770502331,5.51322936375715,14.0764113675515,-0.0916645267686249,98.6657580522262,4409.77161846129,4.73915168433688,92.5726197017592,20,0
9.08831070118192,2.12237580503603,-8.56297864076055,35.8798272832079,65.8352349137128,9.64744834930798,5.51313764954654,14.0762080045177,-0.0917169288350124,98.6647475911986,4409.68735147518,4.73917320641562,92.570970144001,20,0
9.08828791955685,2.12238506831195,-8.56286694097287,35.8797363664302,65.8348276126883,9.64731929078903,5.51304614752382,14.0760045905194,-0.0917690709815702,98.6637374047796,4409.60306609345,4.73919477544403,92.5693203007716,20,0
9.08826514422615,2.12239435329353,-8.56275497850248,35.8796454744807,65.8344199951765,9.64719052911926,5.51295485744248,14.0758011260263,-0.0918209536184236,98.66272749423,4409.51876250424,4.7392163912924,92.5676701756057,20,0
9.08824237521806,2.12240365992196,-8.56264275406278,35.8795546074729,65.8340120625282,9.64706206395164,5.51286377905626,14.0755976115053,-0.0918725771554705,98.6617178608103,4409.43444089608,4.73923805383108,92.5660197720312,20,0
9.08821961256076,2.12241298813849,-8.56253026836714,35.8794637655196,65.8336038160957,9.64693389493897,5.51277291211858,14.0753940474234,-0.0919239420022109,98.660708505773,4409.35010145779,4.73925976293046,92.5643690935685,20,0
9.08819685628238,2.12242233788451,-8.5624175221285,35.8793729487332,65.8331952572192,9.64680602173422,5.51268225638319,14.0751904342471,-0.0919750485682016,98.6596994303694,4409.26574437632,4.73928151846135,92.5627181437313,20,0
9.08817410641093,2.12243170910145,-8.56230451605762,35.8792821572263,65.8327863872454,9.64667844399031,5.51259181160361,14.0749867724408,-0.0920258972625447,98.6586906358481,4409.18136983944,4.73930332029455,92.5610669260254,20,0
9.08815136297438,2.12244110173082,-8.56219125086534,35.8791913911107,65.8323772075144,9.64655116136061,5.51250157753367,14.074783062469,-0.0920764884941718,98.6576821234526,4409.09697803404,4.7393251683011,92.5594154439499,20,0
9.08812862600063,2.12245051571424,-8.56207772726094,35.8791006504981,65.8319677193641,9.64642417349813,5.51241155392711,14.0745793047946,-0.0921268226713323,98.6566738944229,4409.01256914653,4.73934706235224,92.5577637009963,20,0
9.08810589551744,2.12245995099335,-8.5619639459531,35.8790099354999,65.8315579241362,9.64629748005632,5.51232174053769,14.0743754998802,-0.0921769002022188,98.6556659499993,4408.92814336381,4.7393690023193,92.5561117006501,20,0
9.08808317155258,2.12246940750993,-8.56184990764967,35.8789192462272,65.8311478231603,9.64617108068808,5.51223213711933,14.0741716481874,-0.092226721494967,98.6546582914128,4408.84370087111,4.7393909880739,92.5544594463891,20,0
9.08806045413369,2.1224788852058,-8.56173561305673,35.8788285827907,65.8307374177713,9.646044975047,5.51214274342584,14.0739677501761,-0.0922762869572011,98.653650919897,4408.75924185419,4.73941301948773,92.5528069416834,20,0
9.08803774328834,2.12248838402287,-8.56162106288048,35.8787379453009,65.830326709298,9.64591916278653,5.51205355921115,14.0737638063063,-0.0923255969962042,98.6526438366771,4408.67476649818,4.73943509643273,92.5511541899966,20,0
9.08801503904405,2.12249790390312,-8.56150625782544,35.8786473338682,65.8299156990694,9.64579364356024,5.51196458422925,14.0735598170366,-0.0923746520190321,98.6516370429803,4408.5902749878,4.73945721878097,92.5495011947854,20,0
9.08799234142823,2.12250744478862,-8.56139119859563,35.8785567486022,65.8295043884108,9.6456684170218,5.51187581823399,14.0733557828249,-0.0924234524323424,98.6506305400244,4408.50576750749,4.73947938640469,92.5478479594993,20,0
9.08796965046823,2.1225170066215,-8.56127588589379,35.8784661896126,65.8290927786461,9.64554348282462,5.51178726097953,14.0731517041278,-0.0924719986427931,98.6496243290288,4408.42124424122,4.73950159917634,92.5461944875807,20,0
9.08794696619135,2.12252658934401,-8.56116032042189,35.8783756570086,65.8286808710961,9.64541884062277,5.51169891221997,14.0729475814014,-0.0925202910564735,98.648618411207,4408.33670537275,4.73952385696854,92.5445407824649,20,0
9.08792428862477,2.12253619289842,-8.56104450288075,35.8782851508993,65.8282686670813,9.64529449006966,5.51161077170946,14.0727434151007,-0.0925683300793025,98.6476127877697,4408.25215108531,4.73954615965405,92.5428868475802,20,0
9.08790161779562,2.1225458172271,-8.56092843397067,35.8781946713932,65.8278561679174,9.64517043081941,5.5115228392022,14.0725392056801,-0.0926161161170285,98.6466074599245,4408.16758156185,4.7395685071058,92.5412326863479,20,0
9.08787895373096,2.12255546227253,-8.56081211439101,35.8781042185988,65.8274433749197,9.64504666252623,5.51143511445247,14.0723349535932,-0.0926636495747175,98.6456024288752,4408.08299698486,4.73959089919694,92.539578302182,20,0
9.08785629645776,2.12256512797721,-8.56069554483929,35.8780137926242,65.827030289401,9.64492318484383,5.51134759721447,14.0721306592918,-0.0927109308574927,98.6445976958243,4407.99839753658,4.73961333580078,92.5379236984902,20,0
9.08783364600293,2.12257481428377,-8.56057872601309,35.8779233935771,65.8266169126714,9.64479999742656,5.51126028724252,14.0719263232276,-0.0927579603700224,98.6435932619675,4407.91378339883,4.73963581679078,92.5362688786727,20,0
9.0878110023933,2.12258452113489,-8.56046165860857,35.8778330215651,65.8262032460389,9.64467709992857,5.51117318429107,14.0717219458511,-0.0928047385166906,98.6425891285011,4407.82915475305,4.73965834204058,92.5346138461228,20,0
9.0877883656556,2.12259424847332,-8.56034434332116,35.8777426766953,65.8257892908096,9.64455449200398,5.51108628811448,14.0715175276122,-0.0928512657018246,98.6415852966148,4407.74451178035,4.73968091142399,92.532958604227,20,0
9.08776573581655,2.12260399624192,-8.56022678084514,35.8776523590747,65.825375048288,9.64443217330745,5.51099959846732,14.0713130689596,-0.0928975423290694,98.6405817674968,4407.65985466146,4.73970352481502,92.5313031563642,20,0
9.08774311290274,2.1226137643836,-8.56010897187412,35.8775620688098,65.8249605197756,9.64431014349339,5.51091311510407,14.0711085703414,-0.0929435688019566,98.6395785423314,4407.5751835767,4.73972618208786,92.5296475059073,20,0
9.0877204969407,2.12262355284135,-8.55999091710049,35.877471806007,65.8245457065706,9.64418840221595,5.51082683777923,14.0709040322046,-0.0929893455239608,98.6385756223001,4407.49049870619,4.73974888311678,92.5279916562218,20,0
9.08769788795688,2.12263336155825,-8.55987261721583,35.8773815707723,65.8241306099717,9.64406694913032,5.51074076624758,14.0706994549951,-0.0930348728978174,98.637573008581,4407.40580022939,4.73977162777634,92.5263356106656,20,0
9.08767528597769,2.12264319047745,-8.55975407291089,35.8772913632114,65.823715231273,9.6439457838909,5.51065490026372,14.0704948391585,-0.0930801513263191,98.6365707023487,4407.32108832568,4.73979441594124,92.524679372591,20,0
9.08765269102943,2.12265303954217,-8.55963528487513,35.8772011834297,65.8232995717681,9.64382490615253,5.51056923958231,14.0702901851388,-0.0931251812117466,98.6355687047743,4407.23636317394,4.73981724748631,92.5230229453422,20,0
9.08763010313834,2.12266290869572,-8.55951625379754,35.8771110315324,65.8228836327478,9.64370431557018,5.51048378395825,14.0700854933798,-0.0931699629560967,98.6345670170269,4407.15162495271,4.73984012228653,92.5213663322572,20,0
9.0876075223306,2.12267279788149,-8.55939698036588,35.8770209076245,65.8224674155,9.64358401179868,5.51039853314643,14.0698807643241,-0.0932144969611386,98.6335656402724,4407.06687384016,4.73986304021722,92.5197095366671,20,0
9.08758494863228,2.12268270704291,-8.55927746526686,35.8769308118103,65.8220509213123,9.64346399449306,5.51031348690162,14.0696759984133,-0.0932587836284142,98.6325645756696,4406.98211001422,4.73988600115363,92.5180525618957,20,0
9.08756238206942,2.12269263612355,-8.55915770918665,35.8768407441942,65.8216341514674,9.64334426330868,5.51022864497884,14.0694711960883,-0.0933028233591244,98.6315638243797,4406.89733365221,4.73990900497141,92.5163954112602,20,0
9.08753982266797,2.12270258506701,-8.5590377128101,35.87675070488,65.8212171072488,9.6432248179006,5.51014400713308,14.0692663577889,-0.0933466165539585,98.6305633875557,4406.81254493133,4.73993205154619,92.5147380880706,20,0
9.08751727045379,2.12271255381697,-8.55891747682136,35.8766606939718,65.8207997899353,9.64310565792448,5.51005957311941,14.0690614839544,-0.0933901636136056,98.6295632663529,4406.72774402827,4.73995514075392,92.5130805956307,20,0
9.08749472545269,2.12272254231721,-8.55879700190354,35.8765707115726,65.8203822008054,9.64298678303527,5.50997534269294,14.0688565750229,-0.0934334649383572,98.6285634619176,4406.64293111946,4.73997827247063,92.5114229372367,20,0
9.0874721876904,2.12273255051156,-8.55867628873892,35.8764807577857,65.8199643411341,9.64286819288873,5.50989131560885,14.0686516314319,-0.0934765209280499,98.6275639753962,4406.55810638091,4.74000144657256,92.5097651161784,20,0
9.08744965719259,2.12274257834395,-8.55855533800872,35.8763908327139,65.8195462121959,9.6427498871405,5.50980749162244,14.0684466536176,-0.0935193319824634,98.6265648079319,4406.47326998825,4.74002466293612,92.5081071357388,20,0
9.08742713398482,2.12275262575837,-8.55843415039328,35.8763009364597,65.819127815261,9.64263186544633,5.50972387048898,14.0682416420157,-0.0935618985008659,98.6255659606633,4406.3884221168,4.74004792143789,92.5064489991939,20,0
9.08740461809264,2.12276269269891,-8.55831272657196,35.8762110691254,65.8187091515987,9.64251412746194,5.50964045196389,14.0680365970609,-0.0936042208824688,98.6245674347262,4406.30356294157,4.74007122195462,92.5047907098129,20,0
9.08738210954149,2.12277277910972,-8.55819106722316,35.8761212308128,65.8182902224747,9.64239667284318,5.50955723580256,14.0678315191871,-0.0936462995257443,98.6235692312536,4406.21869263685,4.74009456436323,92.503132270858,20,0
9.08735960835669,2.12278288493498,-8.55806917302448,35.8760314216241,65.8178710291591,9.64227950124609,5.50947422176046,14.067626408827,-0.0936881348292786,98.6225713513786,4406.13381137758,4.74011794854071,92.5014736855855,20,0
9.0873371145636,2.12279301011906,-8.55794704465296,35.8759416416599,65.8174515729086,9.64216261232679,5.50939140959309,14.0674212664134,-0.0937297271913167,98.6215737962217,4406.04891933701,4.74014137436449,92.4998149572439,20,0
9.08731462818742,2.12280315460631,-8.55782468278363,35.8758518910221,65.8170318549858,9.64204600574129,5.50930879905599,14.0672160923767,-0.0937710770097056,98.620576566912,4405.96401668889,4.74016484171193,92.4981560890751,20,0
9.08729214925332,2.12281331834117,-8.5577020880915,35.8757621698109,65.8166118766499,9.64192968114634,5.50922638990505,14.0670108871475,-0.0938121846818945,98.6195796645657,4405.87910360633,4.74018835046058,92.4964970843144,20,0
9.08726967778636,2.12282350126821,-8.55757926125051,35.8756724781272,65.8161916391556,9.64181363819796,5.50914418189586,14.0668056511556,-0.0938530506051052,98.6185830903019,4405.79418026217,4.74021190048832,92.4948379461907,20,0
9.08724721381159,2.12283370333202,-8.55745620293305,35.875582816071,65.8157711437585,9.64169787655266,5.50906217478422,14.0666003848289,-0.0938936751763322,98.6175868452335,4405.70924682893,4.74023549167299,92.4931786779257,20,0
9.08722475735393,2.12284392447727,-8.55733291381176,35.8754931837427,65.8153503917106,9.64158239586709,5.50898036832604,14.066395088596,-0.093934058792172,98.616590930474,4405.62430347867,4.74025912389273,92.4915192827344,20,0
9.08720230843825,2.12285416464875,-8.55720939455745,35.8754035812416,65.8149293842608,9.64146719579799,5.50889876227723,14.0661897628835,-0.0939742018490506,98.6155953471294,4405.53935038311,4.74028279702586,92.4898597638252,20,0
9.08717986708938,2.12286442379128,-8.55708564584,35.8753140086672,65.8145081226571,9.64135227600195,5.50881735639371,14.0659844081172,-0.0940141047429961,98.6146000963023,4405.45438771375,4.74030651095083,92.4882001243996,20,0
9.08715743333203,2.12287470184979,-8.55696166832888,35.8752244661188,65.8140866081455,9.64123763613605,5.50873615043162,14.0657790247226,-0.0940537678696387,98.613605179098,4405.36941564155,4.74033026554625,92.4865403676524,20,0
9.08713500719086,2.12288499876926,-8.55683746269204,35.875134953695,65.8136648419693,9.64112327585741,5.50865514414704,14.0655736131237,-0.0940931916243244,98.6126105966106,4405.28443433727,4.74035406069091,92.484880496772,20,0
9.08711258869049,2.12289531449476,-8.55671302959706,35.8750454714946,65.8132428253701,9.64100919482286,5.50857433729624,14.0653681737441,-0.0941323764022286,98.6116163499395,4405.19944397124,4.74037789626379,92.4832205149401,20,0
9.0870901778554,2.12290564897144,-8.5565883697102,35.8749560196157,65.8128205595851,9.6408953926898,5.50849372963546,14.0651627070064,-0.094171322598072,98.6106224401744,4405.11444471322,4.74040177214404,92.4815604253315,20,0
9.08706777471007,2.12291600214448,-8.55646348369697,35.8748665981565,65.8123980458564,9.64078186911541,5.50841332092091,14.0649572133324,-0.0942100306066322,98.6096288684053,4405.02943673359,4.74042568821087,92.4799002311143,20,0
9.08704537927886,2.12292637395923,-8.5563383722224,35.8747772072144,65.8119752854143,9.64066862375734,5.50833311090906,14.0647516931433,-0.0942485008219478,98.608635635716,4404.94442020087,4.74044964434386,92.4782399354496,20,0
9.0870229915861,2.12293676436104,-8.55621303594927,35.8746878468872,65.8115522794931,9.64055565627297,5.50825309935635,14.0645461468583,-0.0942867336377731,98.6076427431909,4404.85939528432,4.74047364042264,92.4765795414924,20,0
9.08700061165603,2.12294717329535,-8.55608747554066,35.874598517272,65.8111290293233,9.64044296632005,5.50817328601943,14.064340574897,-0.094324729447635,98.6066501919115,4404.7743621525,4.740497676327,92.4749190523913,20,0
9.0869782395128,2.1229576007077,-8.55596169165847,35.8745092184656,65.810705536134,9.6403305535564,5.50809367065489,14.0641349776779,-0.0943624886448333,98.6056579829513,4404.68932097365,4.74052175193695,92.4732584712879,20,0
9.08695587518056,2.12296804654367,-8.55583568496337,35.8744199505646,65.8102818011509,9.64021841763963,5.50801425301933,14.0639293556183,-0.0944000116224402,98.6046661173848,4404.60427191552,4.74054586713259,92.471597801317,20,0
9.08693351868328,2.12297851074891,-8.55570945611555,35.8743307136657,65.8098578256022,9.6401065582279,5.50793503286951,14.0637237091349,-0.0944372987730162,98.6036745962855,4404.5192151463,4.74057002179423,92.4699370456068,20,0
9.08691117004497,2.12298899326923,-8.55558300577405,35.8742415078644,65.8094336107054,9.63999497497917,5.50785600996232,14.0635180386436,-0.0944743504890084,98.6026834207154,4404.43415083245,4.74059421580243,92.468276207279,20,0
9.08688882928952,2.12299949405042,-8.55545633459678,35.874152333257,65.8090091576828,9.63988366755183,5.50777718405465,14.0633123445591,-0.0945111671623522,98.6016925917441,4404.34907914118,4.74061844903782,92.4666152894486,20,0
9.08686649644075,2.12301001303839,-8.55532944324085,35.8740631899386,65.8085844677525,9.639772635604,5.50769855490341,14.0631066272955,-0.0945477491846987,98.6007021104292,4404.26400023894,4.74064272138123,92.4649542952243,20,0
9.08684417152242,2.1230205501791,-8.55520233236263,35.8739740780048,65.8081595421302,9.6396618787943,5.50762012226562,14.062900887266,-0.094584096947699,98.5997119778309,4404.17891429193,4.74066703271364,92.4632932277082,20,0
9.08682185455822,2.12303110541865,-8.55507500261734,35.8738849975504,65.8077343820285,9.63955139678148,5.50754188589849,14.062695124883,-0.0946202108420948,98.5987221950047,4404.09382146569,4.74069138291627,92.4616320899951,20,0
9.08679954557175,2.12304167870309,-8.55494745465955,35.87379594867,65.8073089886644,9.6394411892237,5.50746384555913,14.062489340558,-0.0946560912587984,98.5977327630002,4404.00872192642,4.74071577187033,92.4599708851745,20,0
9.08677724458659,2.12305226997869,-8.55481968914302,35.8737069314583,65.806883363242,9.63933125577995,5.50738600100482,14.0622835347021,-0.0946917385883808,98.5967436828705,4403.92361583856,4.74074019945747,92.4583096163285,20,0
9.08675495162622,2.1230628791917,-8.55469170671984,35.8736179460093,65.8064575069715,9.63922159610911,5.50730835199295,14.0620777077247,-0.0947271532210152,98.5957549556594,4403.83850336721,4.74076466555925,92.4566482865326,20,0
9.08673266671404,2.12307350628848,-8.55456350804195,35.8735289924168,65.8060314210579,9.63911220987035,5.50723089828091,14.0618718600349,-0.0947623355463065,98.5947665824091,4403.75338467676,4.74078917005755,92.4549868988559,20,0
9.08671038987342,2.12308415121545,-8.55443509376011,35.8734400707746,65.8056051067052,9.6390030967226,5.50715363962621,14.061665992041,-0.0947972859541437,98.5937785641618,4403.66825993127,4.74081371283436,92.4533254563615,20,0
9.08668812112762,2.12309481391912,-8.55430646452425,35.8733511811758,65.8051785651151,9.63889425632522,5.50707657578641,14.0614601041505,-0.0948320048335631,98.5927909019533,4403.5831292946,4.74083829377186,92.4516639621048,20,0
9.08666586049986,2.12310549434608,-8.55417762098307,35.8732623237137,65.8047517974854,9.63878568833758,5.5069997065192,14.0612541967695,-0.0948664925734306,98.5918035968192,4403.49799293007,4.74086291275242,92.4500024191359,20,0
9.08664360801328,2.12311619244297,-8.5540485637847,35.873173498481,65.8043248050145,9.63867739241903,5.50692303158223,14.0610482703039,-0.0949007495624414,98.5908166497887,4403.41285100083,4.74088756965851,92.448340830498,20,0
9.08662136369096,2.12312690815653,-8.5539192935762,35.8730847055702,65.8038975888976,9.63856936822947,5.50684655073343,14.0608423251584,-0.0949347761887225,98.589830061891,4403.32770366957,4.74091226437282,92.4466791992275,20,0
9.08659912755592,2.12313764143356,-8.55378981100381,35.8729959450735,65.8034701503277,9.63846161542847,5.50677026373063,14.0606363617372,-0.0949685728405143,98.5888438341501,4403.24255109876,4.74093699677818,92.4450175283549,20,0
9.08657689963107,2.12314839222091,-8.55366011671288,35.8729072170832,65.8030424904965,9.6383541336757,5.5066941703318,14.0604303804435,-0.0950021399052616,98.5878579675911,4403.15739345043,4.74096176675757,92.4433558209033,20,0
9.08655467993932,2.12315916046557,-8.55353021134783,35.8728185216906,65.8026146105921,9.63824692263142,5.50661827029495,14.0602243816796,-0.0950354777704092,98.5868724632294,4403.07223088624,4.74098657419424,92.4416940798904,20,0
9.08653246850346,2.12316994611457,-8.55340009555198,35.8727298589875,65.8021865118021,9.63813998195553,5.50654256337822,14.0600183658469,-0.0950685868229471,98.5858873220833,4402.98706356766,4.74101141897146,92.4400323083268,20,0
9.08651026534623,2.12318074911501,-8.55326976996787,35.8726412290649,65.8017581953096,9.63803331130867,5.5064670493399,14.0598123333461,-0.0951014674494104,98.5849025451652,4402.90189165561,4.74103630097284,92.4383705092167,20,0
9.0864880704903,2.12319156941404,-8.55313923523698,35.8725526320137,65.8013296623002,9.6379269103507,5.50639172793825,14.0596062845769,-0.0951341200365619,98.583918133485,4402.81671531094,4.74106122008194,92.4367086855586,20,0
9.08646588395829,2.12320240695894,-8.55300849200057,35.8724640679246,65.8009009139529,9.63782077874248,5.50631659893168,14.0594002199388,-0.0951665449701977,98.5829340880514,4402.73153469395,4.74108617618267,92.4350468403431,20,0
9.08644370577274,2.12321326169703,-8.55287754089795,35.8723755368881,65.8004719514462,9.63771491614443,5.50624166207854,14.0591941398296,-0.0951987426363416,98.5819504098673,4402.64634996465,4.74111116915904,92.4333849765558,20,0
9.08642153595611,2.12322413357572,-8.55274638256822,35.8722870389943,65.8000427759576,9.63760932221709,5.50616691713748,14.0589880446468,-0.0952307134203352,98.5809670999364,4402.56116128276,4.7411361988952,92.4317230971749,20,0
9.08639937453082,2.12323502254247,-8.55261501764937,35.8721985743329,65.7996133886613,9.63750399662155,5.50609236386714,14.0587819347869,-0.0952624577072925,98.5799841592546,4402.47596880761,4.7411612652755,92.4300612051727,20,0
9.0863772215192,2.12324592854485,-8.55248344677858,35.8721101429936,65.7991837907297,9.63739893901896,5.50601800202617,14.0585758106457,-0.0952939758819298,98.579001588818,4402.39077269819,4.74118636818446,92.4283993035153,20,0
9.08635507694354,2.12325685153047,-8.55235167059197,35.8720217450658,65.7987539833332,9.63729414907021,5.50594383137343,14.0583696726181,-0.0953252683287928,98.5780193896195,4402.30557311325,4.74121150750675,92.4267373951622,20,0
9.08633294082603,2.12326779144703,-8.55221968972478,35.8719333806384,65.7983239676411,9.63718962643662,5.50586985166774,14.0581635210982,-0.0953563354322569,98.5770375626493,4402.22037021111,4.7412366831272,92.4250754830665,20,0
9.08631081318883,2.12327874824233,-8.55208750481148,35.8718450498004,65.7978937448182,9.63708537077952,5.50579606266808,14.0579573564792,-0.0953871775760149,98.5760561088928,4402.13516414978,4.74126189493086,92.4234135701746,20,0
9.08628869405401,2.12328972186419,-8.55195511648543,35.8717567526402,65.79746331603,9.63698138176045,5.50572246413356,14.0577511791535,-0.0954177951436463,98.5750750293353,4402.04995508693,4.74128714280285,92.4217516594271,20,0
9.08626658344358,2.12330071226054,-8.55182252537929,35.8716684892462,65.7970326824393,9.63687765904109,5.50564905582331,14.0575449895128,-0.0954481885185032,98.5740943249577,4401.96474317997,4.74131242662852,92.420089753758,20,0
9.0862444813795,2.12331171937937,-8.55168973212477,35.8715802597063,65.7966018452047,9.63677420228311,5.50557583749651,14.0573387879481,-0.0954783580834828,98.5731139967369,4401.87952858579,4.74133774629338,92.4184278560948,20,0
9.08622238788363,2.12332274316879,-8.55155673735277,35.8714920641082,65.7961708054852,9.63667101114879,5.50550280891252,14.0571325748493,-0.0955083042209139,98.5721340456463,4401.79431146118,4.74136310168314,92.4167659693589,20,0
9.0862003029778,2.12333378357689,-8.5514235416926,35.8714039025397,65.7957395644379,9.6365680852997,5.5054299698308,14.0569263506051,-0.095538027313296,98.571154472663,4401.70909196243,4.74138849268355,92.4151040964658,20,0
9.08617822668375,2.12334484055192,-8.55129014577381,35.8713157750877,65.7953081232158,9.63646542439807,5.50535732001077,14.0567201156046,-0.0955675277427304,98.5701752787526,4401.62387024563,4.74141391918064,92.4134422403239,20,0
9.08615615902318,2.12335591404216,-8.55115655022433,35.8712276818395,65.7948764829714,9.63636302810659,5.50528485921205,14.0565138702351,-0.0955968058906933,98.5691964648829,4401.53864646634,4.7414393810606,92.4117804038353,20,0
9.0861341000177,2.12336700399599,-8.55102275567123,35.8711396228815,65.7944446448549,9.63626089608732,5.50521258719431,14.0563076148833,-0.0956258621385473,98.5682180320168,4401.45342077999,4.74146487820973,92.4101185898965,20,0
9.08611204968887,2.12337811036185,-8.55088876274078,35.8710515983004,65.7940126100139,9.63615902800319,5.50514050371737,14.0561013499351,-0.0956546968672569,98.5672399811158,4401.36819334161,4.74149041051457,92.4084568013972,20,0
9.08609000805817,2.12338923308824,-8.55075457205828,35.8709636081823,65.7935803795956,9.63605742351649,5.50506860854097,14.0558950757757,-0.0956833104576162,98.5662623131361,4401.2829643059,4.74151597786171,92.4067950412211,20,0
9.08606797514704,2.12340037212376,-8.55062018424843,35.8708756526131,65.7931479547426,9.63595608229036,5.5049969014251,14.0556887927894,-0.0957117032899646,98.5652850290339,4401.19773382715,4.741541580138,92.4051333122454,20,0
9.08604595097683,2.12341152741707,-8.55048559993475,35.8707877316786,65.7927153365981,9.6358550039879,5.50492538212984,14.0554825013598,-0.0957398757441297,98.5643081297623,4401.11250205945,4.74156721723045,92.403471617341,20,0
9.08602393556884,2.12342269891691,-8.55035081973961,35.8706998454641,65.7922825263014,9.63575418827202,5.5048540504153,14.0552762018694,-0.0957678282001666,98.563331616268,4401.02726915647,4.74159288902618,92.4018099593733,20,0
9.08600192894431,2.12343388657208,-8.55021584428505,35.870611994055,65.791849524991,9.63565363480615,5.50478290604173,14.0550698947004,-0.0957955610372778,98.5623554895003,4400.94203527165,4.74161859541253,92.4001483412002,20,0
9.08597993112439,2.12344509033146,-8.55008067419203,35.870524177536,65.7914163338024,9.6355533432536,5.50471194876945,14.0548635802338,-0.0958230746344952,98.5613797504003,4400.85680055798,4.74164433627693,92.3984867656744,20,0
9.08595794213021,2.12345631014402,-8.54994531008049,35.8704363959918,65.7909829538701,9.63545331327822,5.5046411783589,14.0546572588499,-0.0958503693705666,98.5604043999091,4400.77156516817,4.74167011150708,92.3968252356421,20,0
9.08593596198281,2.12346754595879,-8.54980975256927,35.8703486495069,65.790549386325,9.63535354454325,5.50457059457051,14.0544509309282,-0.0958774456242963,98.5594294389652,4400.6863292547,4.74169592099078,92.3951637539434,20,0
9.08591399070314,2.12347879772485,-8.54967400227673,35.8702609381654,65.7901156322988,9.63525403671269,5.50450019716487,14.0542445968472,-0.0959043037735228,98.5584548685046,4400.60109296961,4.74172176461593,92.3935023234111,20,0
9.08589202831213,2.12349006539139,-8.54953805982041,35.8701732620512,65.7896816929178,9.63515478945061,5.50442998590273,14.0540382569853,-0.0959309441961409,98.5574806894577,4400.51585646457,4.74174764227072,92.3918409468733,20,0
9.08587007483064,2.12350134890766,-8.5494019258166,35.8700856212479,65.7892475693088,9.63505580242094,5.50435996054483,14.0538319117193,-0.0959573672697047,98.5565069027549,4400.43061989106,4.74177355384346,92.3901796271512,20,0
9.08584813027945,2.123512648223,-8.54926560088052,35.869998015839,65.7888132625952,9.63495707528841,5.50429012085215,14.0536255614253,-0.0959835733711998,98.5555335093226,4400.34538340013,4.7417994992226,92.3885183670596,20,0
9.08582619467929,2.12352396328678,-8.54912908562704,35.8699104459076,65.7883787739,9.63485860771715,5.50422046658559,14.0534192064792,-0.0960095628773274,98.5545605100848,4400.26014714256,4.74182547829673,92.386857169408,20,0
9.08580426805079,2.12353529404848,-8.54899238066986,35.8698229115367,65.7879441043419,9.63476039937137,5.50415099750626,14.0532128472555,-0.0960353361649027,98.5535879059632,4400.17491126884,4.74185149095469,92.3851960369995,20,0
9.08578235041457,2.12354664045764,-8.5488554866219,35.8697354128086,65.7875092550402,9.63466244991628,5.50408171337529,14.0530064841282,-0.0960608936099447,98.5526156978734,4400.08967592902,4.74187753708534,92.38353497263,20,0
9.08576044179117,2.12355800246387,-8.54871840409515,35.8696479498061,65.7870742271102,9.63456475901637,5.50401261395399,14.0528001174704,-0.0960862355885297,98.5516438867339,4400.00444127296,4.74190361657786,92.3818739790904,20,0
9.08573854220104,2.12356938001686,-8.54858113370068,35.8695605226109,65.7866390216652,9.63446732633702,5.50394369900374,14.0525937476547,-0.0961113624759946,98.5506724734547,4399.91920745005,4.74192972932153,92.3802130591647,20,0
9.0857166516646,2.12358077306638,-8.54844367604841,35.8694731313053,65.7862036398186,9.63437015154307,5.50387496828603,14.0523873750521,-0.0961362746475629,98.5497014589473,4399.83397460954,4.74195587520575,92.3785522156316,20,0
9.08569477020219,2.12359218156226,-8.54830603174793,35.8693857759706,65.7857680826794,9.63427323429988,5.50380642156239,14.052181000034,-0.0961609724782875,98.5487308441179,4399.74874290017,4.74198205412014,92.3768914512632,20,0
9.0856728978341,2.12360360545439,-8.54816820140758,35.8692984566884,65.7853323513564,9.63417657427289,5.50373805859442,14.05197462297,-0.0961854563427664,98.5477606298711,4399.66351247055,4.74200826595443,92.3752307688251,20,0
9.08565103458054,2.12361504469277,-8.5480301856349,35.8692111735398,65.7848964469551,9.63408017112755,5.50366987914401,14.0517682442293,-0.0962097266150863,98.5467908171087,4399.57828346875,4.74203451059857,92.3735701710773,20,0
9.08562918046168,2.12362649922744,-8.54789198503659,35.8691239266057,65.78446037058,9.63398402452981,5.50360188297299,14.0515618641806,-0.0962337836691631,98.5458214067301,4399.49305604267,4.74206078794263,92.371909660774,20,0
9.08560733549763,2.12363796900853,-8.54775360021824,35.8690367159666,65.7840241233328,9.63388813414576,5.50353406984334,14.0513554831912,-0.096257627878515,98.5448523996291,4399.40783033979,4.74208709787688,92.3702492406629,20,0
9.08558549970838,2.12364945398625,-8.54761503178463,35.8689495417032,65.7835877063136,9.63379249964089,5.50346643951701,14.051149101628,-0.09628125961666,98.5438837967018,4399.3226065075,4.74211344029174,92.368588913486,20,0
9.08556367311394,2.12366095411085,-8.54747628033988,35.8688624038952,65.783151120621,9.63369712068186,5.50339899175634,14.0509427198569,-0.0963046792563773,98.5429155988356,4399.2373846926,4.74213981507774,92.3669286819782,20,0
9.0855418557342,2.12367246933267,-8.54733734648715,35.8687753026228,65.7827143673512,9.63360199693494,5.50333172632355,14.0507363382435,-0.0963278871703892,98.5419478069199,4399.1521650417,4.74216622212562,92.3652685488696,20,0
9.08552004758902,2.12368399960212,-8.54719823082866,35.8686882379656,65.7822774475987,9.63350712806624,5.50326464298092,14.0505299571522,-0.0963508837310201,98.5409804218395,4399.06694770113,4.74219266132627,92.3636085168834,20,0
9.08549824869819,2.12369554486972,-8.54705893396584,35.8686012100031,65.7818403624548,9.63341251374271,5.50319774149102,14.0503235769468,-0.0963736693101964,98.5400134444786,4398.98173281666,4.74221913257075,92.3619485887371,20,0
9.08547645908141,2.12370710508599,-8.54691945649887,35.8685142188143,65.7814031130109,9.63331815363097,5.50313102161641,14.0501171979899,-0.0963962442796742,98.539046875714,4398.89652053408,4.74224563575027,92.3602887671423,20,0
9.08545467875837,2.12371868020158,-8.5467797990276,35.868427264478,65.7809657003552,9.63322404739824,5.50306448311977,14.049910820644,-0.0964186090105272,98.5380807164221,4398.81131099867,4.74227217075621,92.3586290548041,20,0
9.08543290774866,2.12373027016718,-8.54663996215061,35.8683403470731,65.7805281255737,9.63313019471138,5.5029981257639,14.0497044452704,-0.0964407638740568,98.5371149674791,4398.72610435537,4.7422987374801,92.3569694544225,20,0
9.08541114607181,2.12374187493358,-8.54649994646576,35.868253466678,65.7800903897511,9.6330365952378,5.50293194931169,14.0494980722297,-0.0964627092407113,98.5361496297552,4398.64090074893,4.74232533581364,92.3553099686903,20,0
9.08538939374732,2.12375349445163,-8.54635975257003,35.8681666233708,65.7796524939694,9.63294324864489,5.50286595352611,14.0492917018817,-0.0964844454808258,98.5351847041203,4398.55570032365,4.74235196564869,92.3536506002953,20,0
9.0853676507946,2.12376512867224,-8.54621938105925,35.8680798172296,65.7792144393098,9.63285015460008,5.5028001381703,14.0490853345854,-0.0965059729646214,98.5342201914395,4398.47050322364,4.74237862687728,92.3519913519191,20,0
9.08534591723301,2.1237767775464,-8.54607883252874,35.8679930483317,65.7787762268507,9.63275731277116,5.50273450300739,14.048878970699,-0.0965272920617508,98.5332560925744,4398.38530959267,4.74240531939156,92.3503322262366,20,0
9.08532419308184,2.12378844102518,-8.54593810757308,35.867906316755,65.7783378576692,9.63266472282618,5.50266904780074,14.0486726105805,-0.0965484031415258,98.532292408389,4398.30011957409,4.74243204308389,92.3486732259174,20,0
9.08530247836034,2.12380011905971,-8.54579720678532,35.8678196225765,65.777899332839,9.6325723844331,5.50260377231376,14.0484662545861,-0.096569306572917,98.5313291397385,4398.21493331099,4.74245879784677,92.3470143536252,20,0
9.08528077308767,2.1238118116012,-8.54565613075812,35.8677329658731,65.7774606534336,9.63248029726003,5.50253867631,14.0482599030719,-0.0965900027246676,98.5303662874792,4398.12975094623,4.74248558357283,92.3453556120176,20,0
9.08525907728297,2.12382351860093,-8.54551488008326,35.8676463467218,65.7770218205237,9.63238846097539,5.50247375955308,14.0480535563933,-0.0966104919651798,98.5294038524646,4398.04457262225,4.74251240015495,92.3436970037463,20,0
9.08523739096526,2.12383524001025,-8.54537345535135,35.8675597651988,65.7765828351785,9.63229687524756,5.50240902180673,14.0478472149044,-0.0966307746625716,98.5284418355421,4397.95939848127,4.74253924748606,92.3420385314569,20,0
9.08521571415357,2.12384697578057,-8.54523185715249,35.8674732213805,65.7761436984645,9.63220553974537,5.5023444628348,14.0476408789592,-0.09665085118462,98.5274802375607,4397.87422866507,4.74256612545928,92.3403801977889,20,0
9.08519404686681,2.1238587258634,-8.5450900860759,35.8673867153429,65.7757044114468,9.63211445413748,5.50228008240117,14.0474345489107,-0.096670721898704,98.5265190593654,4397.78906331527,4.74259303396796,92.3387220053763,20,0
9.08517238912386,2.1238704902103,-8.54494814270953,35.8673002471617,65.7752649751885,9.6320236180934,5.50221588027,14.0472282251107,-0.096690387171634,98.5255583017963,4397.70390257299,4.7426199729055,92.3370639568469,20,0
9.08515074094354,2.12388226877289,-8.54480602764067,35.8672138169124,65.7748253907528,9.63193303128156,5.50215185620533,14.0470219079107,-0.0967098473705619,98.5245979656933,4397.61874657949,4.74264694216555,92.3354060548233,20,0
9.08512910234462,2.12389406150292,-8.54466374145602,35.8671274246703,65.7743856591939,9.63184269337177,5.5020880099716,14.0468155976614,-0.096729102861616,98.5236380518921,4397.53359547466,4.74267394164193,92.3337483019209,20,0
9.08510747334578,2.12390586835213,-8.54452128474077,35.8670410705107,65.7739457815736,9.63175260403335,5.5020243413332,14.0466092947124,-0.0967481540110384,98.5226785612295,4397.44844939946,4.7427009712285,92.3320907007504,20,0
