Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.08508585396564,2.12391768927237,-8.54437865808001,35.8669547545081,65.7735057589465,9.631662762936,5.50196085005456,14.0464029994132,-0.096767001184503,98.5217194945341,4397.36330849369,4.74272803081934,92.330433253916,20,0
9.0850642442228,2.12392952421559,-8.54423586205746,35.8668684767373,65.7730655923654,9.63157316974957,5.50189753590035,14.046196712112,-0.0967856447473991,98.5207608526366,4397.27817289699,4.74275512030875,92.3287759640164,20,0
9.08504264413577,2.12394137313376,-8.54409289725606,35.8667822372724,65.772625282882,9.63148382414363,5.50183439863514,14.0459904331564,-0.0968040850650596,98.5198026363599,4397.19304274878,4.74278223959114,92.3271188336442,20,0
9.085021053723,2.12395323597894,-8.543949764258,35.8666960361877,65.7721848315462,9.63139472578877,5.50177143802392,14.0457841628931,-0.0968223225021347,98.51884484653,4397.10791818813,4.74280938856104,92.3254618653859,20,0
9.0849994730029,2.12396511270329,-8.54380646364439,35.866609873557,65.7717442394053,9.63130587435529,5.5017086538316,14.0455779016683,-0.0968403574229342,98.5178874839669,4397.02279935374,4.7428365671132,92.3238050618226,20,0
9.08497790199381,2.123977003259,-8.54366299599582,35.8665237494539,65.7713035075054,9.63121726951346,5.50164604582324,14.0453716498274,-0.0968581901918242,98.5169305494878,4396.93768638404,4.74286377514254,92.3221484255297,20,0
9.084956340714,2.12398890759835,-8.54351936189147,35.8664376639519,65.7708626368906,9.63112891093402,5.50158361376401,14.0451654077147,-0.0968758211723184,98.51597404391,4396.85257941727,4.74289101254405,92.3204919590761,20,0
9.0849347891817,2.12400082567369,-8.54337556191024,35.8663516171241,65.7704216286025,9.63104079828776,5.50152135741922,14.0449591756743,-0.0968932507279874,98.515017968045,4396.76747859116,4.74291827921297,92.3188356650257,20,0
9.08491324741508,2.12401275743743,-8.54323159662965,35.8662656090433,65.7699804836817,9.63095293124536,5.5014592765541,14.0447529540489,-0.0969104792221742,98.5140623227033,4396.68238404342,4.74294557504461,92.317179545936,20,0
9.08489171543223,2.12402470284207,-8.54308746662707,35.8661796397824,65.7695392031661,9.63086530947834,5.50139737093434,14.0445467431812,-0.0969275070174263,98.5131071086938,4396.59729591105,4.74297289993452,92.3155236043585,20,0
9.0848701932512,2.12403666184015,-8.54294317247815,35.8660937094137,65.769097788092,9.63077793265779,5.50133564032552,14.0443405434125,-0.0969443344763476,98.5121523268194,4396.51221433106,4.74300025377832,92.3138678428397,20,0
9.08484868088998,2.12404863438434,-8.54279871475836,35.8660078180096,65.7686562394936,9.63069080045517,5.50127408449328,14.0441343550839,-0.0969609619609741,98.511197977884,4396.42713944007,4.74302763647194,92.3122122639196,20,0
9.0848271783665,2.12406062042731,-8.54265409404178,35.865921965642,65.7682145584042,9.63060391254214,5.50121270320358,14.0439281785351,-0.0969773898331709,98.5102440626886,4396.34207137441,4.74305504791128,92.3105568701331,20,0
9.08480568569863,2.12407261992184,-8.54250931090195,35.8658361523825,65.7677727458538,9.63051726859055,5.50115149622229,14.0437220141055,-0.0969936184544054,98.5092905820276,4396.25701027005,4.74308248799255,92.3089016640086,20,0
9.08478420290418,2.12408463282077,-8.54236436591157,35.8657503783029,65.7673308028715,9.63043086827241,5.50109046331556,14.0435158621339,-0.0970096481859173,98.5083375366994,4396.17195626267,4.743109956612,92.3072466480693,20,0
9.08476273000092,2.12409665907703,-8.54221925964242,35.8656646434744,65.7668887304832,9.63034471125985,5.5010296042496,14.043309722958,-0.0970254793883782,98.5073849274929,4396.08690948773,4.74313745366613,92.3055918248321,20,0
9.08474126700653,2.12410869864357,-8.54207399266522,35.865578947968,65.7664465297155,9.63025879722494,5.5009689187907,14.0431035969148,-0.097041112422346,98.5064327552,4396.00187008029,4.7431649790515,92.303937196809,20,0
9.08471981393866,2.12412075147348,-8.54192856555022,35.8654932918546,65.7660042015896,9.63017312584049,5.50090840670521,14.0428974843409,-0.09705654764781,98.5054810206072,4395.9168381751,4.74319253266496,92.3022827665054,20,0
9.08469837081488,2.12413281751986,-8.54178297886631,35.8654076752049,65.7655617471284,9.6300876967789,5.50084806775976,14.0426913855715,-0.0970717854248733,98.5045297244994,4395.83181390673,4.74322011440336,92.3006285364219,20,0
9.08467693765272,2.12414489673592,-8.54163723318209,35.8653220980891,65.7651191673501,9.63000250971322,5.50078790172103,14.0424853009418,-0.0970868261129567,98.5035788676568,4395.74679740928,4.74324772416383,92.2989745090521,20,0
9.08465551446965,2.1241569890749,-8.54149132906491,35.8652365605774,65.7646764632739,9.62991756431632,5.50072790835566,14.0422792307859,-0.0971016700711402,98.5026284508605,4395.66178881698,4.74327536184359,92.2973206868848,20,0
9.08463410128309,2.12416909449019,-8.54134526708145,35.8651510627397,65.7642336359104,9.62983286026133,5.50066808743071,14.0420731754371,-0.0971163176582195,98.5016784748855,4395.57678826263,4.74330302734013,92.295667072403,20,0
9.08461269811037,2.12418121293513,-8.54119904779702,35.8650656046458,65.763790686279,9.62974839722165,5.50060843871307,14.0418671352277,-0.0971307692328196,98.5007289405094,4395.49179588026,4.74333072055087,92.2940136680842,20,0
9.08459130496879,2.12419334436322,-8.54105267177721,35.8649801863652,65.7633476153893,9.62966417487081,5.50054896197003,14.0416611104903,-0.0971450251529404,98.4997798485021,4395.40681180256,4.74335844137354,92.2923604763996,20,0
9.08456992187561,2.12420548872801,-8.54090613958601,35.8648948079669,65.7629044242507,9.62958019288254,5.50048965696874,14.041455101556,-0.0971590857765818,98.4988311996328,4395.32183616228,4.74338618970607,92.2907074998153,20,0
9.08454854884799,2.12421764598311,-8.54075945178596,35.8648094695201,65.7624611138724,9.62949645093056,5.5004305234765,14.0412491087547,-0.0971729514612889,98.4978829946682,4395.23686909184,4.74341396544644,92.2890547407913,20,0
9.08452718590306,2.1242298160822,-8.54061260894014,35.8647241710935,65.7620176852598,9.62941294868892,5.50037156126086,14.0410431324166,-0.0971866225642657,98.4969352343721,4395.15191072328,4.74344176849284,92.287402201782,20,0
9.08450583305789,2.12424199897904,-8.54046561160965,35.8646389127557,65.7615741394176,9.62932968583181,5.50031277008941,14.0408371728705,-0.0972000994421478,98.4959879195072,4395.06696118832,4.74346959874358,92.2857498852361,20,0
9.08448449032948,2.12425419462744,-8.54031846035514,35.864553694575,65.7611304773486,9.62924666203384,5.50025414972993,14.0406312304445,-0.0972133824514572,98.495041050833,4394.98202061857,4.74349745609715,92.2840977935974,20,0
9.0844631577348,2.12426640298132,-8.54017115573652,35.8644685166195,65.760686700052,9.62916387696947,5.50019569995021,14.0404253054664,-0.0972264719483746,98.4940946291052,4394.89708914514,4.74352534045224,92.2824459293035,20,0
9.08444183529074,2.12427862399464,-8.5400236983125,35.864383378957,65.7602428085279,9.62908133031357,5.50013742051834,14.0402193982627,-0.09723936828874,98.4931486550775,4394.81216689897,4.74355325170761,92.2807942947863,20,0
9.08442052301414,2.12429085762141,-8.53987608864145,35.8642982816554,65.7597988037732,9.62899902174092,5.5000793112024,14.0400135091598,-0.0972520718281089,98.4922031295039,4394.72725401068,4.7435811897622,92.2791428924722,20,0
9.08439922092179,2.12430310381574,-8.53972832728061,35.8642132247818,65.7593546867821,9.62891695092657,5.5000213717704,14.039807638483,-0.0972645829218095,98.4912580531317,4394.64235061058,4.74360915451513,92.2774917247819,20,0
9.08437792903041,2.12431536253181,-8.5395804147862,35.8641282084038,65.7589104585491,9.62883511754586,5.49996360199088,14.0396017865566,-0.0972769019244879,98.4903134267086,4394.55745682866,4.74363714586564,92.2758407941301,20,0
9.0843566473567,2.12432763372385,-8.53943235171391,35.864043232588,65.7584661200638,9.62875352127412,5.49990600163221,14.0393959537048,-0.0972890291906197,98.4893692509773,4394.47257279466,4.74366516371317,92.2741901029269,20,0
9.08433537591725,2.12433991734619,-8.53928413861843,35.8639582974013,65.7580216723173,9.62867216178728,5.49984857046309,14.0391901402506,-0.0973009650743393,98.4884255266814,4394.38769863789,4.74369320795729,92.2725396535763,20,0
9.08431411472863,2.12435221335318,-8.53913577605357,35.8638734029104,65.7575771162967,9.62859103876104,5.49979130825204,14.0389843465167,-0.0973127099296676,98.4874822545597,4394.30283448765,4.7437212784977,92.2708894484768,20,0
9.08429286380735,2.12436452169929,-8.53898726457243,35.8637885491813,65.7571324529877,9.62851015187118,5.49973421476795,14.0387785728245,-0.0973242641102274,98.4865394353474,4394.21798047267,4.7437493752343,92.2692394900209,20,0
9.08427162316985,2.12437684233902,-8.53883860472718,35.8637037362802,65.7566876833744,9.62842950079397,5.49967728977981,14.0385728194951,-0.0973356279690734,98.4855970697803,4394.13313672153,4.74377749806711,92.2675897805955,20,0
9.08425039283254,2.12438917522698,-8.53868979706897,35.8636189642732,65.7562428084387,9.62834908520591,5.49962053305666,14.0383670868488,-0.0973468018589756,98.4846551585911,4394.04830336241,4.74380564689631,92.2659403225827,20,0
9.08422917281175,2.12440152031782,-8.53854084214856,35.8635342332257,65.7557978291618,9.62826890478345,5.49956394436765,14.0381613752052,-0.0973577861323633,98.4837137025074,4393.96348052333,4.74383382162227,92.2642911183588,20,0
9.08420796312377,2.12441387756626,-8.53839174051535,35.8634495432032,65.7553527465212,9.62818895920344,5.49950752348224,14.037955684883,-0.0973685811414953,98.482772702258,4393.8786683319,4.74386202214545,92.2626421702946,20,0
9.08418676378483,2.12442624692709,-8.53824249271821,35.863364894271,65.7549075614933,9.62810924814249,5.4994512701698,14.0377500162004,-0.0973791872383458,98.4818321585667,4393.79386691554,4.74389024836652,92.2609934807551,20,0
9.08416557481109,2.12443862835517,-8.53809309930517,35.8632802864939,65.7544622750543,9.62802977127785,5.49939518419984,14.037544369475,-0.0973896047742073,98.4808920721542,4393.70907640135,4.74391850018624,92.2593450520994,20,0
9.0841443962187,2.12445102180545,-8.53794356082358,35.8631957199368,65.7540168881758,9.62795052828665,5.49933926534209,14.0373387450234,-0.0973998341004858,98.4799524437423,4393.62429691605,4.7439467775056,92.2576968866823,20,0
9.08412322802368,2.12446342723291,-8.53779387781913,35.8631111946643,65.75357140183,9.62787151884652,5.49928351336638,14.0371331431612,-0.0974098755679051,98.4790132740474,4393.53952858621,4.74397508022568,92.2560489868517,20,0
9.08410207024208,2.12447584459262,-8.5376440508378,35.8630267107405,65.7531258169857,9.62779274263499,5.49922792804261,14.0369275642042,-0.0974197295270756,98.4780745637832,4393.45477153795,4.74400340824775,92.254401354951,20,0
9.08408092288983,2.12448827383973,-8.5374940804241,35.8629422682298,65.7526801346102,9.62771419932977,5.49917250914081,14.0367220084667,-0.0974293963281525,98.4771363136645,4393.37002589726,4.74403176147321,92.2527539933175,20,0
9.08405978598283,2.12450071492944,-8.53734396712179,35.8628578671958,65.75223435567,9.62763588860923,5.49911725643125,14.0365164762626,-0.0974388763206662,98.4761985243981,4393.28529178971,4.74406013980365,92.2511069042833,20,0
9.08403865953694,2.12451316781703,-8.53719371147366,35.8627735077025,65.7517884811284,9.62755781015125,5.49906216968429,14.0363109679049,-0.0974481698543173,98.475261196694,4393.20056934061,4.74408854314076,92.2494600901759,20,0
9.08401754356795,2.12452563245784,-8.53704331402179,35.8626891898131,65.7513425119477,9.62747996363413,5.49900724867035,14.0361054837061,-0.0974572772784086,98.4743243312563,4393.11585867512,4.74411697138641,92.2478135533158,20,0
9.08399643809159,2.12453810880727,-8.53689277530765,35.8626049135909,65.7508964490879,9.62740234873678,5.49895249316006,14.035900023978,-0.0974661989415608,98.4733879287875,4393.03115991794,4.74414542444263,92.2461672960186,20,0
9.08397534312355,2.12455059682082,-8.53674209587172,35.862520679099,65.7504502935075,9.62732496513752,5.49889790292406,14.0356945890318,-0.0974749351925084,98.4724519899885,4392.94647319354,4.74417390221157,92.244521320595,20,0
9.08395425867945,2.12456309645402,-8.53659127625326,35.8624364864002,65.7500040461638,9.62724781251535,5.4988434777332,14.0354891791773,-0.0974834863794172,98.4715165155579,4392.86179862619,4.74420240459559,92.2428756293493,20,0
9.08393318477486,2.12457560766249,-8.53644031699139,35.8623523355571,65.7495577080109,9.62717089054968,5.49878921735848,14.0352837947246,-0.097491852849771,98.4705815061899,4392.77713633965,4.74423093149712,92.2412302245808,20,0
9.08391212142531,2.12458813040193,-8.53628921862401,35.862268226632,65.7491112800019,9.62709419891968,5.49873512157097,14.0350784359825,-0.0975000349513948,98.4696469625773,4392.69248645757,4.74425948281884,92.2395851085844,20,0
9.08389106864627,2.12460066462807,-8.53613798168794,35.8621841596871,65.7486647630885,9.62701773730481,5.49868119014195,14.0348731032589,-0.0975080330312039,98.4687128854123,4392.60784910335,4.74428805846349,92.2379402836478,20,0
9.08387002645315,2.12461321029675,-8.53598660671969,35.8621001347843,65.7482181582199,9.62694150538459,5.49862742284262,14.0346677968616,-0.0975158474362274,98.4677792753814,4392.52322439999,4.74431665833403,92.2362957520547,20,0
9.08384899486131,2.12462576736385,-8.53583509425471,35.8620161519856,65.7477714663434,9.62686550283922,5.49857381944457,14.0344625170973,-0.0975234785128123,98.4668461331738,4392.43861247028,4.74434528233351,92.2346515160825,20,0
9.08382797388606,2.12463833578531,-8.5356834448275,35.8619322113521,65.7473246884052,9.62678972934839,5.49852037971942,14.0342572642721,-0.0975309266071918,98.4659134594678,4392.35401343662,4.74437393036515,92.2330075780037,20,0
9.08380696354264,2.12465091551719,-8.53553165897205,35.8618483129455,65.7468778253497,9.62671418459269,5.49846710343888,14.0340520386915,-0.097538192065258,98.4649812549498,4392.26942742126,4.7444026023324,92.2313639400852,20,0
9.08378596384626,2.12466350651554,-8.53537973722109,35.8617644568266,65.7464308781187,9.62663886825214,5.4984139903749,14.03384684066,-0.0975452752323349,98.4640495202958,4392.18485454605,4.74443129813871,92.2297206045885,20,0
9.08376497481207,2.12467610873656,-8.53522768010691,35.8616806430565,65.7459838476523,9.62656378000759,5.49836104029936,14.0336416704818,-0.0975521764537461,98.4631182561833,4392.10029493268,4.74446001768782,92.2280775737701,20,0
9.08374399645515,2.12468872213646,-8.53507548816077,35.8615968716958,65.7455367348903,9.62648891954007,5.49830825298443,14.0334365284601,-0.0975588960740765,98.4621874632865,4392.01574870243,4.74448876088358,92.2264348498804,20,0
9.08372302879055,2.12470134667153,-8.53492316191313,35.8615131428049,65.7450895407685,9.62641428653029,5.4982556282024,14.0332314148976,-0.0975654344379109,98.4612571422771,4391.93121597635,4.74451752762995,92.2247924351656,20,0
9.08370207183327,2.12471398229814,-8.53477070189359,35.8614294564442,65.7446422662225,9.62633988065932,5.49820316572567,14.033026330096,-0.0975717918894361,98.4603272938241,4391.84669687527,4.74454631783105,92.2231503318655,20,0
9.08368112559822,2.12472662897273,-8.53461810863098,35.8613458126736,65.7441949121855,9.62626570160899,5.49815086532681,14.0328212743566,-0.0975779687724412,98.4593979185951,4391.76219151959,4.7445751313912,92.2215085422149,20,0
9.0836601901003,2.12473928665178,-8.53446538265342,35.8612622115529,65.7437474795893,9.62619174906064,5.49809872677838,14.0326162479802,-0.0975839654303741,98.4584690172546,4391.67770002963,4.74460396821482,92.2198670684432,20,0
9.08363926535432,2.12475195529188,-8.53431252448803,35.8611786531418,65.7432999693633,9.62611802269589,5.49804674985319,14.0324112512664,-0.0975897822063985,98.457540590465,4391.59322252526,4.74463282820652,92.2182259127749,20,0
9.08361835137508,2.12476463484963,-8.53415953466106,35.8610951374999,65.7428523824358,9.62604452219688,5.4979949343242,14.0322062845142,-0.0975954194432802,98.4566126388876,4391.5087591261,4.74466171127098,92.2165850774286,20,0
9.08359744817729,2.12477732528174,-8.53400641369831,35.861011664686,65.7424047197335,9.62597124724562,5.49794327996443,14.0320013480225,-0.0976008774836146,98.4556851631781,4391.42430995159,4.74469061731314,92.214944564618,20,0
9.08357655577563,2.12479002654499,-8.53385316212433,35.8609282347593,65.7419569821799,9.62589819752452,5.49789178654714,14.0317964420888,-0.0976061566693147,98.4547581639921,4391.33987512073,4.74471954623802,92.213304376551,20,0
9.08355567418471,2.12480273859621,-8.53369978046311,35.8608448477786,65.7415091706986,9.62582537271624,5.49784045384564,14.0315915670103,-0.0976112573421233,98.4538316419844,4391.25545475235,4.74474849795079,92.2116645154312,20,0
9.0835348034191,2.12481546139231,-8.53354626923766,35.8607615038026,65.7410612862092,9.62575277250346,5.49778928163335,14.0313867230833,-0.0976161798435555,98.4529055978063,4391.17104896497,4.74477747235684,92.2100249834563,20,0
9.08351394349333,2.12482819489024,-8.53339262897003,35.8606782028893,65.7406133296323,9.62568039656907,5.49773826968385,14.0311819106034,-0.097620924515013,98.4519800321032,4391.08665787695,4.7448064693616,92.2083857828186,20,0
9.08349309442184,2.12484093904704,-8.533238860182,35.8605949450973,65.7401653018848,9.62560824459638,5.49768741777086,14.0309771298658,-0.097625491696931,98.4510549455251,4391.00228160615,4.74483548887071,92.2067469157046,20,0
9.08347225621906,2.12485369381981,-8.53308496339412,35.8605117304841,65.7397172038827,9.62553631626838,5.49763672566837,14.030772381165,-0.0976298817299153,98.4501303387118,4390.91792027027,4.74486453078994,92.2051083842971,20,0
9.08345142889934,2.12486645916574,-8.53293093912612,35.8604285591078,65.7392690365393,9.62546461126868,5.49758619315031,14.0305676647945,-0.0976340949541168,98.4492062123088,4390.83357398674,4.74489359502525,92.2034701907723,20,0
9.08343061247699,2.12487923504205,-8.53277678789715,35.8603454310258,65.7388208007668,9.62539312928106,5.49753581999073,14.0303629810475,-0.097638131709175,98.4482825669532,4390.74924287269,4.74492268148272,92.2018323373015,20,0
9.08340980696627,2.12489202140605,-8.53262251022511,35.8602623462954,65.7383724974754,9.62532186998942,5.4974856059639,14.0301583302158,-0.0976419923346725,98.4473594032819,4390.66492704501,4.74495179006856,92.2001948260512,20,0
9.08338901238139,2.12490481821509,-8.5324681066275,35.8601793049738,65.737924127575,9.62525083307781,5.49743555084422,14.0299537125914,-0.0976456771695666,98.4464367219308,4390.5806266203,4.74498092068914,92.198557659182,20,0
9.08336822873651,2.12491762542665,-8.53231357762093,35.8600963071178,65.7374756919709,9.62518001823065,5.49738565440634,14.0297491284651,-0.0976491865525304,98.4455145235314,4390.49634171474,4.74501007325103,92.1969208388499,20,0
9.08334745604571,2.1249304429982,-8.53215892372094,35.8600133527844,65.7370271915688,9.62510942513245,5.4973359164249,14.0295445781273,-0.0976525208220664,98.4445928087161,4390.41207244452,4.7450392476609,92.1952843672057,20,0
9.08332669432305,2.1249432708873,-8.5320041454425,35.8599304420299,65.7365786272728,9.62503905346762,5.49728633667468,14.0293400618674,-0.097655680316393,98.4436715781101,4390.32781892537,4.74506844382549,92.1936482463946,20,0
9.08330594358255,2.12495610905162,-8.53184924330014,35.8598475749106,65.7361299999833,9.62496890292135,5.49723691493062,14.0291355799748,-0.0976586653733875,98.4427508323399,4390.24358127274,4.74509766165184,92.1920124785563,20,0
9.08328520383814,2.12496895744883,-8.53169421780666,35.8597647514825,65.7356813106014,9.62489897317874,5.49718765096782,14.0289311327373,-0.0976614763300745,98.4418305720283,4390.15935960181,4.74512690104704,92.1903770658254,20,0
9.08326447510372,2.12498181603673,-8.5315390694746,35.8596819718019,65.7352325600247,9.62482926392477,5.49713854456149,14.0287267204424,-0.0976641135236491,98.4409107977993,4390.07515402755,4.74515616191835,92.1887420103327,20,0
9.08324375739315,2.12499468477313,-8.53138379881597,35.8595992359242,65.7347837491495,9.62475977484519,5.49708959548707,14.0285223433775,-0.0976665772909087,98.4399915102687,4389.99096466465,4.74518544417321,92.1871073142025,20,0
9.08322305072021,2.12500756361594,-8.5312284063412,35.8595165439049,65.7343348788709,9.62469050562572,5.49704080352001,14.0283180018283,-0.0976688679683093,98.4390727100542,4389.90679162747,4.74521474771914,92.1854729795539,20,0
9.08320235509866,2.12502045252312,-8.53107289256081,35.8594338957993,65.7338859500815,9.62462145595202,5.4969921684359,14.0281136960808,-0.0976709858918525,98.4381543977697,4389.82263503012,4.74524407246389,92.1838390085012,20,0
9.08318167054219,2.12503335145272,-8.53091725798367,35.8593512916626,65.7334369636729,9.62455262551038,5.49694369001054,14.0279094264196,-0.0976729313973124,98.4372365740285,4389.73849498643,4.74527341831524,92.1822054031537,20,0
9.08316099706444,2.12504626036283,-8.53076150311864,35.8592687315496,65.7329879205361,9.62448401398717,5.49689536801986,14.0277051931292,-0.0976747048198945,98.4363192394401,4389.65437161024,4.74530278518127,92.1805721656151,20,0
9.08314033467903,2.12505917921166,-8.53060562847287,35.8591862155151,65.7325388215531,9.62441562106847,5.49684720223991,14.0275009964927,-0.0976763064948614,98.435402394612,4389.57026501416,4.74533217297017,92.1789392979848,20,0
9.08311968339949,2.12507210795736,-8.53044963455312,35.8591037436133,65.7320896676163,9.62434744644139,5.49679919244693,14.027296836793,-0.0976777367569071,98.4344860401481,4389.4861753119,4.74536158159006,92.1773068023559,20,0
9.0830990432393,2.12508504655828,-8.53029352186616,35.859021315899,65.7316404596081,9.62427948979268,5.4967513384172,14.0270927143131,-0.0976789959404414,98.4335701766554,4389.40210261601,4.74539101094951,92.1756746808172,20,0
9.08307841421193,2.12509799497277,-8.53013729091668,35.8589389324258,65.7311911984105,9.62421175080925,5.4967036399272,14.0268886293339,-0.0976800843794194,98.4326548047313,4389.31804703893,4.74542046095708,92.174042935452,20,0
9.08305779633076,2.12511095315926,-8.52998094220914,35.858856593248,65.7307418849053,9.62414422917868,5.4966560967535,14.0266845821363,-0.0976810024075689,98.4317399249777,4389.23400869293,4.74544993152147,92.1724115683389,20,0
9.08303718960913,2.12512392107626,-8.52982447624726,35.8587742984188,65.73029251997,9.62407692458822,5.49660870867291,14.0264805730008,-0.0976817503581628,98.4308255379871,4389.14998768986,4.74547942255162,92.1707805815511,20,0
9.08301659406035,2.12513689868231,-8.52966789353377,35.8586920479922,65.729843104484,9.62400983672586,5.49656147546239,14.0262766022067,-0.0976823285643036,98.4299116443582,4389.06598414148,4.7455089339565,92.1691499771571,20,0
9.08299600969765,2.12514988593603,-8.52951119457072,35.8586098420212,65.7293936393239,9.62394296527913,5.49651439689882,14.0260726700331,-0.0976827373586957,98.4289982446796,4388.98199815952,4.74553846564527,92.1675197572198,20,0
9.08297543653426,2.12516288279617,-8.52935437985963,35.8585276805589,65.7289441253585,9.62387630993641,5.49646747275943,14.0258687767584,-0.0976829770737595,98.4280853395433,4388.89802985431,4.74556801752734,92.1658899237972,20,0
9.0829548745833,2.12517588922142,-8.52919744990027,35.8584455636583,65.7284945634657,9.62380987038591,5.49642070282158,14.0256649226597,-0.0976830480415742,98.4271729295371,4388.81407933742,4.74559758951207,92.1642604789421,20,0
9.08293432385785,2.12518890517062,-8.52904040519269,35.8583634913721,65.7280449545153,9.62374364631609,5.49637408686266,14.0254611080143,-0.0976829505935939,98.4262610152459,4388.73014671951,4.74562718150908,92.1626314247024,20,0
9.08291378437101,2.12520193060271,-8.52888324623581,35.8582814637528,65.7275952993723,9.62367763741588,5.49632762466035,14.0252573330985,-0.0976826850611587,98.4253495972534,4388.64623211017,4.74565679342825,92.1610027631213,20,0
9.08289325613574,2.12521496547657,-8.528725973527,35.8581994808527,65.7271455989088,9.62361184337396,5.49628131599235,14.0250535981874,-0.0976822517754385,98.4244386761412,4388.56233562027,4.74568642517929,92.1593744962368,20,0
9.08287273916499,2.12522800975126,-8.52856858756428,35.858117542724,65.7266958539877,9.62354626387969,5.49623516063656,14.0248499035566,-0.0976816510670346,98.4235282524884,4388.47845735924,4.74571607667235,92.1577466260812,20,0
9.08285223347167,2.12524106338586,-8.52841108884371,35.8580356494183,65.7262460654736,9.62348089862235,5.49618915837101,14.0246462494803,-0.0976808832660936,98.42261832687,4388.39459743672,4.74574574781759,92.1561191546825,20,0
9.08283173906863,2.1252541263395,-8.52825347786103,35.8579538009877,65.7257962342286,9.62341574729129,5.49614330897384,14.024442636232,-0.0976799487029325,98.421708899863,4388.31075596194,4.74577543852536,92.1544920840637,20,0
9.08281125596868,2.12526719857143,-8.52809575511088,35.8578719974835,65.7253463611127,9.62335080957638,5.49609761222337,14.0242390640847,-0.0976788477070158,98.4207999720386,4388.22693304401,4.74580514870612,92.152865416242,20,0
9.08279078418456,2.12528028004089,-8.52793792108753,35.857790238957,65.7248964469866,9.62328608516754,5.49605206789795,14.0240355333109,-0.0976775806076944,98.4198915439669,4388.14312879181,4.74583487827047,92.1512391532305,20,0
9.082770323729,2.12529337070727,-8.52777997628419,35.8577085254596,65.724446492703,9.62322157375496,5.49600667577636,14.0238320441821,-0.0976761477338641,98.4189836162178,4388.05934331315,4.74586462712926,92.1496132970368,20,0
9.08274987461463,2.12530647052995,-8.52762192119292,35.8576268570421,65.7239964991212,9.62315727502909,5.4959614356373,14.0236285969693,-0.0976745494143074,98.4180761893564,4387.97557671696,4.74589439519336,92.1479878496638,20,0
9.08272943685407,2.12531957946841,-8.52746375630574,35.857545233755,65.7235464670937,9.6230931886804,5.49591634725959,14.023425191943,-0.0976727859771813,98.417169263945,4387.89182911091,4.74592418237377,92.1463628131091,20,0
9.08270901045989,2.12533269748218,-8.5273054821136,35.8574636556493,65.7230963974735,9.62302931439956,5.49587141042241,14.0232218293732,-0.0976708577506429,98.4162628405481,4387.80810060278,4.74595398858173,92.1447381893656,20,0
9.08268859544457,2.12534582453087,-8.52714709910663,35.8573821227751,65.722646291109,9.62296565187773,5.49582662490479,14.023018509529,-0.0976687650619965,98.4153569197234,4387.72439129989,4.74598381372858,92.1431139804209,20,0
9.08266819182061,2.12535896057415,-8.52698860777389,35.8573006351826,65.7221961488502,9.62290220080604,5.49578199048602,14.0228152326787,-0.0976665082388877,98.4144515020293,4387.6407013095,4.7460136577258,92.1414901882584,20,0
9.0826477996004,2.12537210557175,-8.52683000860389,35.8572191929219,65.7217459715451,9.62283896087592,5.4957375069456,14.0226119990899,-0.0976640876081092,98.413546588021,4387.55703073871,4.74604352048499,92.1398668148554,20,0
9.08262741879633,2.12538525948353,-8.52667130208454,35.8571377960425,65.7212957600343,9.62277593177896,5.49569317406321,14.0224088090301,-0.0976615034962833,98.4126421782504,4387.47337969348,4.7460734019181,92.138243862185,20,0
9.08260704942071,2.12539842226924,-8.526512488702,35.8570564445942,65.7208455151669,9.62271311320688,5.49564899161851,14.0222056627652,-0.0976587562295776,98.411738273269,4387.38974828089,4.74610330193683,92.1366213322154,20,0
9.0825866914858,2.12541159388888,-8.52635356894359,35.8569751386266,65.7203952377824,9.62265050485172,5.49560495939147,14.0220025605621,-0.0976558461341028,98.4108348736287,4387.30613660678,4.7461332204533,92.1349992269098,20,0
9.08256634500385,2.12542477430243,-8.52619454329397,35.8568938781886,65.7199449287215,9.62258810640617,5.49556107716222,14.0217995026854,-0.0976527735352875,98.4099319798733,4387.22254477701,4.74616315737977,92.1333775482261,20,0
9.08254600998701,2.12543796346994,-8.52603541223789,35.8568126633293,65.7194945888232,9.62252591756209,5.49551734471078,14.0215964894001,-0.0976495387585601,98.409029592548,4387.13897289724,4.74619311262853,92.1317562981178,20,0
9.08252568644743,2.1254511613515,-8.52587617625892,35.8567314940976,65.7190442189246,9.62246393801234,5.49547376181744,14.0213935209697,-0.097646142128724,98.4081277121959,4387.05542107303,4.74622308611205,92.1301354785331,20,0
9.08250537439718,2.12546436790739,-8.52571683584057,35.8566503705421,65.7185938198576,9.62240216744988,5.49543032826284,14.021190597658,-0.0976425839703552,98.4072263393563,4386.97188940876,4.74625307774311,92.1285150914155,20,0
9.0824850738483,2.12547758309775,-8.52555739146391,35.8565692927114,65.7181433924609,9.62234060556773,5.49538704382763,14.0209877197267,-0.0976388646077453,98.4063254745706,4386.88837800991,4.74628308743431,92.1268951387037,20,0
9.08246478481276,2.12549080688295,-8.52539784361176,35.8564882606535,65.717692937563,9.62227925205912,5.49534390829251,14.0207848874394,-0.0976349843649018,98.4054251183724,4386.8048869808,4.74631311509866,92.1252756223313,20,0
9.08244450730252,2.12550403922335,-8.52523819276382,35.8564072744166,65.7172424559962,9.62221810661765,5.49530092143846,14.0205821010563,-0.0976309435651501,98.4045252712955,4386.72141642581,4.74634316064915,92.1236565442269,20,0
9.08242424132947,2.1255172800794,-8.52507843940043,35.8563263340486,65.7167919485885,9.62215716893701,5.49525808304645,14.0203793608389,-0.0976267425318724,98.4036259338729,4386.63796644895,4.74637322399907,92.1220379063148,20,0
9.08240398690545,2.12553052941159,-8.52491858400043,35.8562454395972,65.7163414161665,9.62209643871114,5.49521539289782,14.0201766670469,-0.097622381588053,98.4027271066357,4386.55453715396,4.74640330506168,92.120419710514,20,0
9.08238374404226,2.1255437871805,-8.52475862704227,35.85616459111,65.7158908595561,9.622035915634,5.49517285077383,14.0199740199401,-0.097617861056051,98.4018287901108,4386.4711286445,4.74643340375053,92.1188019587383,20,0
9.08236351275164,2.12555705334676,-8.52459856900344,35.8560837886341,65.7154402795808,9.62197559940017,5.49513045645614,14.0197714197773,-0.0976131812581116,98.4009309848236,4386.38774102369,4.74646351997919,92.1171846528975,20,0
9.08234329304531,2.12557032787106,-8.52443841036046,35.8560030322168,65.714989677063,9.62191548970418,5.49508820972625,14.0195688668166,-0.0976083425161391,98.4000336912983,4386.30437439466,4.74649365366147,92.1155677948963,20,0
9.08232308493492,2.12558361071417,-8.5242781515899,35.8559223219052,65.7145390528234,9.6218555862406,5.49504611036599,14.0193663613161,-0.0976033451518106,98.3991369100573,4386.22102886037,4.74652380471127,92.1139513866341,20,0
9.0823028884321,2.12559690183694,-8.52411779316617,35.8558416577457,65.7140884076777,9.62179588870481,5.49500415815743,14.0191639035322,-0.0975981894861206,98.398240641619,4386.13770452261,4.74655397304269,92.1123354300056,20,0
9.08228270354839,2.1256102012002,-8.52395733556381,35.8557610397851,65.7136377424471,9.62173639679162,5.49496235288268,14.0189614937212,-0.097592875840121,98.3973448865015,4386.05440148439,4.74658415856984,92.1107199269013,20,0
9.08226253029532,2.12562350876493,-8.52379677925705,35.85568046807,65.7131870579456,9.62167711019669,5.49492069432387,14.0187591321397,-0.0975874045341811,98.396449645222,4385.9711198474,4.7466143612071,92.109104879206,20,0
9.08224236868437,2.12563682449214,-8.52363612471817,35.8555999426462,65.7127363549867,9.62161802861561,5.4948791822635,14.018556819042,-0.0975817758885,98.3955549182907,4385.8878597134,4.74664458086893,92.1074902888005,20,0
9.08222221872695,2.12565014834291,-8.52347537241963,35.8555194635598,65.7122856343846,9.62155915174418,5.49483781648411,14.0183545546831,-0.0975759902229925,98.39466070622,4385.80462118416,4.74667481746992,92.1058761575605,20,0
9.08220208043445,2.12566348027839,-8.52331452283261,35.855439030857,65.7118348969464,9.62150047927861,5.49479659676842,14.0181523393167,-0.0975700478571184,98.3937670095221,4385.72140436041,4.74670507092492,92.1042624873565,20,0
9.08218195381822,2.1256768202598,-8.52315357642738,35.8553586445831,65.7113841434818,9.62144201091462,5.49475552289925,14.0179501731958,-0.0975639491102243,98.3928738287015,4385.63820934322,4.74673534114878,92.1026492800549,20,0
9.08216183888952,2.12569016824834,-8.52299253367369,35.8552783047838,65.7109333748005,9.62138374634935,5.49471459465963,14.0177480565729,-0.0975576943008036,98.3919811642649,4385.55503623367,4.74676562805645,92.1010365375165,20,0
9.0821417356596,2.12570352420539,-8.52283139504118,35.8551980115042,65.7104825917074,9.62132568527926,5.49467381183274,14.0175459897008,-0.0975512837476344,98.3910890167137,4385.47188513195,4.74679593156321,92.0994242615986,20,0
9.08212164413966,2.12571688809234,-8.52267016099768,35.8551177647896,65.710031795006,9.62126782740148,5.49463317420197,14.0173439728304,-0.0975447177686988,98.3901973865506,4385.38875613846,4.74682625158436,92.0978124541524,20,0
9.08210156434085,2.12573025987064,-8.52250883201054,35.8550375646847,65.7095809854989,9.62121017241259,5.49459268155061,14.0171420062125,-0.0975379966820356,98.3893062742747,4385.30564935308,4.74685658803533,92.0962011170253,20,0
9.08208149627428,2.12574363950182,-8.52234740854658,35.8549574112344,65.7091301639873,9.62115272001051,5.4945523336624,14.0169400900972,-0.0975311208049447,98.3884156803817,4385.22256487556,4.74688694083173,92.094590252059,20,0
9.082061439951,2.12575702694744,-8.52218589107173,35.8548773044832,65.7086793312702,9.62109546989262,5.49451213032103,14.0167382247341,-0.0975240904545558,98.3875256053693,4385.13950280533,4.74691730988929,92.0929798610916,20,0
9.08204139538203,2.12577042216917,-8.52202428005114,35.8547972444755,65.7082284881449,9.62103842175662,5.49447207131044,14.0165364103722,-0.0975169059478276,98.3866360497283,4385.05646324166,4.74694769512395,92.0913699459559,20,0
9.08202136257834,2.12578382512872,-8.52186257594894,35.8547172312555,65.7077776354078,9.62098157530056,5.49443215641469,14.0163346472594,-0.0975095676012074,98.3857470139501,4384.97344628353,4.74697809645167,92.0897605084795,20,0
9.08200134155084,2.12579723578783,-8.52170077922898,35.8546372648673,65.7073267738533,9.62092493022288,5.49439238541794,14.0161329356437,-0.0975020757305742,98.3848584985253,4384.89045202956,4.74700851378857,92.088151550486,20,0
9.08198133231042,2.12581065410836,-8.52153889035412,35.8545573453545,65.706875904275,9.6208684862217,5.49435275810464,14.0159312757721,-0.0974944306519774,98.3839705039385,4384.80748057852,4.74703894705099,92.0865430737945,20,0
9.08196133486792,2.12582408005222,-8.5213769097864,35.854477472761,65.7064250274618,9.62081224299607,5.4943132742593,14.015729667891,-0.0974866326806705,98.3830830306778,4384.72453202821,4.74706939615544,92.0849350802184,20,0
9.08194134923413,2.12583751358138,-8.52121483798686,35.8543976471302,65.7059741442027,9.62075620024439,5.49427393366659,14.0155281122462,-0.0974786821319071,98.3821960792246,4384.64160647657,4.74709986101848,92.0833275715674,20,0
9.08192137541977,2.1258509546578,-8.52105267541606,35.8543178685054,65.7055232552893,9.62070035766607,5.49423473611137,14.0153266090826,-0.0974705793204294,98.38130965006,4384.55870402173,4.74713034155669,92.0817205496459,20,0
9.08190141343557,2.1258644032436,-8.52089042253431,35.8542381369297,65.7050723615065,9.62064471496035,5.49419568137859,14.0151251586457,-0.0974623245606381,98.380423743663,4384.47582476102,4.74716083768699,92.0801140162537,20,0
9.08188146329215,2.12587785930092,-8.52072807980034,35.854158452446,65.7046214636387,9.62058927182665,5.49415676925338,14.0149237611789,-0.0974539181665932,98.3795383605108,4384.39296879162,4.74719134932639,92.0785079731862,20,0
9.08186152500015,2.12589132279198,-8.5205656476723,35.8540788150971,65.7041705624695,9.62053402796494,5.49411799952099,14.0147224169257,-0.0974453604522978,98.3786535010792,4384.31013621057,4.747221876392,92.0769024222341,20,0
9.0818415985701,2.12590479367904,-8.5204031266079,35.8539992249256,65.7037196587796,9.62047898307497,5.49407937196685,14.0145211261289,-0.0974366517309022,98.3777691658405,4384.22732711456,4.74725241880109,92.0752973651826,20,0
9.08182168401255,2.12591827192444,-8.52024051706383,35.853919681974,65.7032687533493,9.62042413685697,5.49404088637658,14.0143198890307,-0.0974277923156706,98.3768853552666,4384.14454160004,4.74728297647108,92.0736928038138,20,0
9.08180178133796,2.12593175749058,-8.52007781949601,35.8538401862843,65.7028178469576,9.62036948901147,5.49400254253595,14.0141187058726,-0.0974187825193553,98.376002069826,4384.06177976334,4.74731354931952,92.0720887399037,20,0
9.08178189055677,2.1259452503399,-8.51991503435971,35.8537607378987,65.702366940382,9.62031503923913,5.49396434023083,14.0139175768957,-0.0974096226541405,98.3751193099857,4383.97904170059,4.74734413726405,92.0704851752243,20,0
9.08176201167936,2.12595875043497,-8.51975216210917,35.853681336859,65.7019160343933,9.62026078724062,5.49392627924726,14.01371650234,-0.097400313032324,98.3742370762109,4383.89632750695,4.74737474022258,92.0688821115435,20,0
9.08174214471609,2.12597225773832,-8.51958920319817,35.853601983207,65.7014651297701,9.62020673271729,5.49388835937157,14.0135154824454,-0.0973908539654644,98.3733553689667,4383.81363727857,4.74740535811299,92.0672795506235,20,0
9.08172228967723,2.12598577221259,-8.51942615807985,35.8535226769843,65.7010142272828,9.62015287537008,5.49385058039002,14.0133145174514,-0.0973812457650638,98.372474188714,4383.7309711105,4.74743599085333,92.0656774942228,20,0
9.08170244657304,2.12599929382053,-8.51926302720648,35.8534434182318,65.7005633277014,9.62009921490073,5.49381294208916,14.0131136075965,-0.0973714887421693,98.3715935359094,4383.64832909765,4.74746663836194,92.0640759440946,20,0
9.08168261541376,2.12601282252487,-8.51909981102915,35.853364206991,65.7001124317958,9.62004575101088,5.49377544425562,14.0129127531183,-0.097361583207487,98.3707134110116,4383.56571133495,4.74749730055714,92.0624749019878,20,0
9.08166279620953,2.12602635828845,-8.51893650999892,35.8532850433031,65.6996615403323,9.61999248340271,5.49373808667627,14.0127119542545,-0.0973515294713252,98.3698338144791,4383.48311791687,4.74752797735743,92.0608743696469,20,0
9.08164298897048,2.12603990107419,-8.51877312456537,35.8532059272086,65.6992106540758,9.61993941177826,5.49370086913814,14.0125112112416,-0.0973413278437079,98.3689547467621,4383.4005489376,4.7475586686815,92.0592743488116,20,0
9.08162319370669,2.12605345084501,-8.51860965517773,35.8531268587482,65.6987597737923,9.61988653583973,5.49366379142833,14.0123105243159,-0.097330978634659,98.368076208313,4383.31800449137,4.74758937444807,92.0576748412171,20,0
9.0816034104282,2.12606700756392,-8.5184461022846,35.8530478379625,65.6983089002443,9.61983385528981,5.49362685333404,14.0121098937129,-0.0973204821532931,98.3671981995832,4383.23548467191,4.74762009457605,92.0560758485933,20,0
9.081583639145,2.12608057119402,-8.51828246633363,35.8529688648916,65.697858034191,9.61978136983163,5.49359005464282,14.0119093196677,-0.0973098387086679,98.3663207210175,4383.15298957268,4.74765082898456,92.0544773726668,20,0
9.08156387986703,2.12609414169844,-8.51811874777161,35.8528899395757,65.6974071763937,9.61972907916811,5.49355339514227,14.0117088024144,-0.0972990486093863,98.3654437730637,4383.0705192871,4.74768157759277,92.052879415159,20,0
9.08154413260422,2.12610771904038,-8.5179549470447,35.8528110620549,65.6969563276089,9.61967698300253,5.49351687462013,14.011508342187,-0.097288112163767,98.3645673561651,4382.98807390824,4.74771234031999,92.0512819777868,20,0
9.0815243973664,2.1261213031831,-8.51779106459844,35.8527322323689,65.6965054885933,9.61962508103841,5.49348049286431,14.0113079392186,-0.0972770296800149,98.3636914707656,4382.90565352887,4.7477431170857,92.0496850622627,20,0
9.08150467416341,2.1261348940899,-8.51762710087735,35.8526534505572,65.6960546601036,9.6195733729794,5.49344424966296,14.0111075937417,-0.0972658014655963,98.3628161173025,4382.82325824192,4.74777390780945,92.0480886702942,20,0
9.08148496300504,2.12614849172423,-8.5174630563256,35.8525747166592,65.6956038428877,9.61952185852965,5.49340814480422,14.0109073059886,-0.0972544278281475,98.3619412962134,4382.740888139,4.74780471241112,92.0464928035849,20,0
9.081465263901,2.12616209604946,-8.51729893138565,35.8524960307143,65.6951530377024,9.61947053739311,5.49337217807653,14.0107070761899,-0.0972429090745663,98.3610670079372,4382.65854331294,4.74783553081042,92.044897463833,20,0
9.08144557686098,2.12617570702913,-8.5171347265009,35.8524173927617,65.6947022452961,9.61941940927443,5.49333634926842,14.0105069045774,-0.0972312455113524,98.3601932529072,4382.5762238553,4.7478663629274,92.0433026527329,20,0
9.08142590189465,2.12618932462679,-8.51697044211261,35.8523388028401,65.6942514664174,9.61936847387813,5.49330065816866,14.010306791381,-0.0972194374450623,98.3593200315561,4382.49392985778,4.7478972086822,92.0417083719747,20,0
9.08140623901159,2.12620294880609,-8.5168060786616,35.8522602609883,65.693800701813,9.61931773090902,5.49326510456604,14.0101067368303,-0.0972074851814,98.358447344314,4382.41166141184,4.74792806799515,92.0401146232431,20,0
9.08138658822137,2.12621657953071,-8.51664163658825,35.8521817672449,65.6933499522283,9.61926718007226,5.49322968824964,14.0099067411543,-0.097195389026183,98.3575751916097,4382.32941860849,4.74795894078661,92.0385214082195,20,0
9.08136694953352,2.12623021676439,-8.51647711633188,35.8521033216483,65.6928992184073,9.61921682107317,5.49319440900854,14.0097068045815,-0.097183149284831,98.3567035738695,4382.2472015388,4.74798982697716,92.0369287285798,20,0
9.08134732295751,2.12624386047095,-8.51631251833112,35.8520249242368,65.6924485010919,9.61916665361736,5.49315926663218,14.0095069273397,-0.0971707662620815,98.3558324915198,4382.16501029337,4.74802072648748,92.0353365859954,20,0
9.08132770850277,2.12625751061428,-8.5161478430241,35.8519465750483,65.6919978010229,9.61911667741032,5.49312426090995,14.0093071096563,-0.097158240262786,98.3549619449813,4382.0828449627,4.74805163923839,92.0337449821343,20,0
9.08130810617872,2.12627116715827,-8.51598309084778,35.8518682741208,65.6915471189402,9.61906689215829,5.4930893916316,14.0091073517577,-0.0971455715912271,98.3540919346758,4382.00070563691,4.74808256515084,92.0321539186586,20,0
9.08128851599467,2.12628483006694,-8.51581826223901,35.8517900214922,65.6910964555806,9.61901729756738,5.49305465858686,14.0089076538706,-0.0971327605512329,98.3532224610245,4381.91859240608,4.74811350414591,92.030563397227,20,0
9.08126893795994,2.12629849930434,-8.5156533576332,35.8517118171998,65.6906458116811,9.61896789334401,5.49302006156569,14.0087080162201,-0.0971198074465178,98.3523535244419,4381.83650535987,4.74814445614482,92.0289734194934,20,0
9.08124937208381,2.12631217483459,-8.51548837746554,35.8516336612811,65.6901951879755,9.61891867919485,5.49298560035828,14.0085084390312,-0.0971067125803984,98.351485125346,4381.75444458785,4.74817542106897,92.0273839871073,20,0
9.0812298183755,2.12632585662184,-8.51532332217016,35.8515555537734,65.6897445851976,9.61886965482682,5.49295127475489,14.0083089225284,-0.0970934762557931,98.3506172641493,4381.67241017921,4.74820639883974,92.0257951017135,20,0
9.08121027684419,2.12633954463037,-8.51515819218065,35.8514774947137,65.6892940040779,9.61882081994725,5.49291708454598,14.0081094669355,-0.0970800987752227,98.3497499412636,4381.59040222298,4.74823738937893,92.0242067649527,20,0
9.081190747499,2.12635323882443,-8.51499298792965,35.8513994841387,65.6888434453488,9.61877217426337,5.49288302952215,14.0079100724756,-0.0970665804410373,98.3488831570968,4381.50842080826,4.74826839260815,92.0226189784613,20,0
9.08117123034907,2.12636693916842,-8.51482770984944,35.8513215220854,65.6883929097335,9.61872371748245,5.49284910947415,14.0077107393716,-0.0970529215551892,98.3480169120595,4381.42646602291,4.74829940844944,92.0210317438709,20,0
9.08115172540344,2.12638064562671,-8.51466235837074,35.8512436085903,65.6879423979644,9.6186754493126,5.49281532419292,14.0075114678449,-0.0970391224194032,98.3471512065585,4381.34453795595,4.74833043682466,92.0194450628087,20,0
9.08113223267113,2.1263943581638,-8.51449693392487,35.8511657436898,65.6874919107653,9.61862736946165,5.49278167346955,14.0073122581178,-0.0970251833347788,98.3462860409974,4381.26263669515,4.74836147765604,92.0178589368975,20,0
9.08111275216109,2.12640807674423,-8.51433143694152,35.8510879274199,65.6870414488588,9.61857947763815,5.49274815709532,14.0071131104111,-0.0970111046022453,98.3454214157771,4381.18076232845,4.74839253086592,92.0162733677561,20,0
9.08109328388226,2.12642180133256,-8.51416586784933,35.851010159817,65.6865910129704,9.61853177355033,5.4927147748615,14.0069140249446,-0.0969968865225042,98.3445573313001,4381.09891494368,4.74842359637664,92.0146883569986,20,0
9.08107382784356,2.12643553189354,-8.5140002270773,35.8509324409169,65.6861406038145,9.61848425690698,5.49268152655975,14.0067150019388,-0.0969825293957456,98.3436937879655,4381.01709462757,4.74845467411092,92.0131039062345,20,0
9.08105438405381,2.12644926839178,-8.51383451505205,35.8508547707551,65.6856902221172,9.61843692741695,5.4926484119818,14.0065160416118,-0.0969680335219323,98.3428307861674,4380.93530146799,4.74848576399128,92.0115200170695,20,0
9.08103495252183,2.1264630107921,-8.51366873220167,35.8507771493674,65.6852398685936,9.6183897847896,5.4926154309195,14.0063171441835,-0.0969533992006291,98.3419683263043,4380.85353555155,4.74851686594061,92.0099366911042,20,0
9.08101553325639,2.12647675905933,-8.51350287895184,35.850699576789,65.6847895439615,9.61834282873423,5.4925825831649,14.0061183098713,-0.0969386267310597,98.3411064087666,4380.77179696528,4.74854797988185,92.0083539299356,20,0
9.0809961262662,2.12649051315839,-8.51333695572794,35.8506220530555,65.6843392489326,9.61829605896042,5.49254986851025,14.0059195388928,-0.0969237164121637,98.3402450339497,4380.69008579514,4.74857910573818,92.0067717351557,20,0
9.08097673155997,2.12650427305426,-8.51317096295446,35.8505445782015,65.6838889842199,9.61824947517806,5.49251728674784,14.0057208314647,-0.0969086685424259,98.3393842022388,4380.60840212738,4.74861024343282,92.0051901083526,20,0
9.08095734914632,2.12651803871185,-8.5130049010553,35.8504671522624,65.683438750541,9.61820307709723,5.49248483767019,14.0055221878031,-0.0968934834202173,98.3385239140262,4380.52674604869,4.74864139288894,92.00360905111,20,0
9.08093797903389,2.12653181009635,-8.51283877045461,35.8503897752724,65.6829885485984,9.61815686442839,5.49245252107016,14.0053236081248,-0.0968781613433407,98.3376641696939,4380.44511764391,4.74867255403032,92.0020285650068,20,0
9.0809186212312,2.12654558717282,-8.51267257157372,35.8503124472666,65.6825383791066,9.61811083688178,5.49242033674045,14.0051250926439,-0.0968627026094282,98.3368049696291,4380.36351699928,4.74870372678032,92.0004486516182,20,0
9.0808992757468,2.12655936990648,-8.51250630483548,35.8502351682793,65.6820882427713,9.61806499416832,5.49238828447415,14.0049266415759,-0.0968471075156572,98.3359463142139,4380.2819441999,4.74873491106281,91.9988693125146,20,0
9.08087994258916,2.12657315826257,-8.51233997066061,35.8501579383443,65.6816381402983,9.61801933599901,5.49235636406434,14.0047282551348,-0.0968313763590345,98.3350882038255,4380.2003993309,4.74876610680163,91.9972905492624,20,0
9.08086062176674,2.12658695220643,-8.51217356946927,35.8500807574962,65.6811880723909,9.61797386208519,5.49232457530439,14.0045299335336,-0.0968155094359417,98.3342306388471,4380.11888247704,4.74879731392089,91.9957123634232,20,0
9.08084131328792,2.12660075170342,-8.51200710168109,35.8500036257689,65.6807380397527,9.61792857213828,5.49229291798787,14.0043316769855,-0.0967995070427037,98.3333736196547,4380.03739372299,4.74882853234467,91.9941347565552,20,0
9.08082201716106,2.12661455671898,-8.51184056771507,35.8499265431961,65.6802880430847,9.61788346586985,5.49226139190841,14.0041334857029,-0.0967833694751903,98.3325171466239,4379.95593315319,4.74885976199727,91.9925577302115,20,0
9.08080273339451,2.12662836721858,-8.51167396798922,35.8498495098113,65.6798380830862,9.61783854299199,5.49222999685981,14.0039353598976,-0.0967670970289305,98.3316612201255,4379.87450085183,4.74889100280311,91.9909812859412,20,0
