Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.08078346199651,2.12664218316778,-8.51150730292125,35.8497725256481,65.6793881604566,9.61779380321661,5.49219873263598,14.0037372997811,-0.0967506899992259,98.3308058405347,4379.79309690281,4.7489222546867,91.989405425289,20,0
9.08076420297534,2.12665600453222,-8.51134057292768,35.8496955907397,65.6789382758913,9.61774924625632,5.49216759903123,14.0035393055637,-0.0967341486808664,98.3299510082184,4379.71172138984,4.74895351757277,91.9878301497954,20,0
9.08074495633916,2.12666983127751,-8.51117377842456,35.8496187051192,65.6784884300882,9.61770487182355,5.49213659583967,14.0033413774558,-0.0967174733685283,98.3290967235462,4379.63037439668,4.74898479138607,91.9862554609967,20,0
9.08072572209617,2.12668366336945,-8.51100691982725,35.8495418688196,65.6780386237358,9.61766067963146,5.49210572285591,14.0031435156669,-0.0967006643562058,98.3282429868843,4379.54905600594,4.74901607605163,91.9846813604246,20,0
9.08070650025446,2.12669750077378,-8.51083999754997,35.8494650818738,65.6775888575307,9.61761666939265,5.49207497987447,14.0029457204059,-0.0966837219378363,98.3273897985978,4379.46776630124,4.74904737149444,91.9831078496073,20,0
9.08068729082214,2.12671134345634,-8.51067301200669,35.8493883443144,65.6771391321642,9.61757284082086,5.49204436669027,14.0027479918812,-0.0966666464070727,98.3265371590486,4379.38650536523,4.7490786776397,91.9815349300681,20,0
9.08066809380722,2.12672519138305,-8.51050596361091,35.849311656174,65.6766894483237,9.61752919362931,5.49201388309814,14.0025503303012,-0.0966494380571703,98.3256850686,4379.3052732806,4.74910999441273,91.979962603326,20,0
9.08064890921772,2.12673904451987,-8.51033885277502,35.8492350174847,65.6762398066979,9.61748572753197,5.49198352889329,14.0023527358732,-0.0966320971808727,98.3248335276073,4379.22407012958,4.74914132173902,91.978390870896,20,0
9.0806297370616,2.12675290283282,-8.51017167991029,35.8491584282789,65.6757902079728,9.61744244224275,5.49195330387096,14.0021552088036,-0.0966146240706394,98.3239825364327,4379.14289599433,4.74917265954416,91.9768197342888,20,0
9.08061057734679,2.126766766288,-8.51000444542785,35.8490818885886,65.6753406528332,9.61739933747617,5.49192320782663,14.0019577492988,-0.0965970190186454,98.3231320954284,4379.06175095679,4.74920400775389,91.9752491950114,20,0
9.08059143008116,2.12678063485152,-8.5098371497379,35.8490053984455,65.6748911419634,9.61735641294626,5.49189324055584,14.0017603575645,-0.0965792823168954,98.3222822049495,4378.98063509869,4.74923536629401,91.973679254566,20,0
9.08057229527255,2.12679450848958,-8.50966979325023,35.8489289578815,65.6744416760448,9.6173136683679,5.4918634018544,14.0015630338061,-0.0965614142568825,98.3214328653497,4378.89954850147,4.74926673509052,91.9721099144504,20,0
9.08055317292878,2.12680838716846,-8.5095023763734,35.848852566928,65.6739922557583,9.61727110345612,5.49183369151825,14.0013657782278,-0.0965434151297586,98.3205840769775,4378.81849124636,4.74929811406954,91.9705411761586,20,0
9.08053406305761,2.12682227085444,-8.50933489951569,35.8487762256165,65.6735428817838,9.61722871792591,5.49180410934343,14.0011685910339,-0.0965252852265621,98.3197358401835,4378.73746341466,4.74932950315723,91.9689730411804,20,0
9.08051496566676,2.12683615951394,-8.50916736308471,35.8486999339781,65.6730935547945,9.61718651149272,5.49177465512633,14.0009714724281,-0.0965070248376492,98.3188881553127,4378.65646508642,4.74936090228013,91.9674055110009,20,0
9.08049588076392,2.12685005311336,-8.50899976748627,35.8486236920442,65.6726442754718,9.61714448387221,5.49174532866328,14.0007744226126,-0.0964886342532623,98.3180410227129,4378.57549634297,4.7493923113646,91.9658385871018,20,0
9.08047680835674,2.12686395161917,-8.50883211312743,35.8485474998453,65.6721950444885,9.61710263478005,5.49171612975078,14.0005774417907,-0.0964701137633028,98.3171944427258,4378.49455726444,4.74942373033727,91.9642722709601,20,0
9.08045774845283,2.12687785499793,-8.5086644004129,35.8484713574124,65.671745862519,9.61706096393254,5.49168705818568,14.0003805301637,-0.0964514636572744,98.3163484156939,4378.41364793112,4.74945515912488,91.9627065640488,20,0
9.08043870105976,2.12689176321629,-8.50849662974775,35.8483952647761,65.6712967302316,9.61701947104598,5.49165811376491,14.0001836879334,-0.0964326842242826,98.3155029419568,4378.33276842248,4.74948659765446,91.9611414678366,20,0
9.08041966618507,2.12690567624089,-8.50832880153479,35.8483192219668,65.6708476482975,9.61697815583688,5.49162929628551,13.9999869152997,-0.0964137757531489,98.3146580218532,4378.25191881833,4.74951804585293,91.9595769837883,20,0
9.08040064383625,2.1269195940384,-8.5081609161777,35.8482432290151,65.6703986173889,9.61693701802182,5.4916006055447,13.9997902124632,-0.0963947385326378,98.3138136557235,4378.1710991985,4.74954950364736,91.9580131133646,20,0
9.08038163402073,2.12693351657565,-8.50799297407946,35.8481672859506,65.669949638171,9.61689605731812,5.49157204133996,13.9995935796242,-0.0963755728508318,98.312969843896,4378.09030964203,4.74958097096506,91.9564498580213,20,0
9.08036263674596,2.12694744381945,-8.50782497564126,35.8480913928038,65.6695007113099,9.61685527344292,5.49154360346881,13.9993970169812,-0.0963562789955859,98.3121265867087,4378.00955022797,4.74961244773345,91.9548872192108,20,0
9.0803436520193,2.12696137573671,-8.50765692126453,35.8480155496042,65.6690518374704,9.61681466611367,5.491515291729,13.9992005247333,-0.0963368572544141,98.3112838844913,4377.92882103512,4.74964393388005,91.9533251983812,20,0
9.08032467984809,2.1269753122944,-8.50748881134911,35.8479397563818,65.6686030173144,9.61677423504796,5.49148710591834,13.9990041030781,-0.0963173079145463,98.3104417375753,4377.84812214209,4.74967542933253,91.9517637969764,20,0
9.08030572023963,2.12698925345948,-8.50732064629472,35.8478640131658,65.6681542515064,9.6167339799639,5.49145904583497,13.9988077522131,-0.0962976312628712,98.3096001462867,4377.76745362745,4.7497069340186,91.9502030164363,20,0
9.08028677320118,2.12700319919909,-8.50715242650068,35.8477883199857,65.667705540701,9.61669390057943,5.49143111127705,13.9986114723357,-0.0962778275859932,98.3087591109526,4377.68681556874,4.7497384478663,91.9486428581964,20,0
9.08026783873998,2.12701714948028,-8.50698415236434,35.847712676871,65.6672568855624,9.61665399661319,5.49140330204301,13.9984152636414,-0.0962578971699486,98.3079186318997,4377.60620804459,4.74976997080355,91.9470833236882,20,0
9.0802489168632,2.12703110427028,-8.50681582428416,35.8476370838504,65.6668082867458,9.61661426778392,5.49137561793145,13.9982191263272,-0.0962378403006596,98.3070787094486,4377.52563113236,4.74980150275856,91.9455244143395,20,0
9.08023000757798,2.1270450635363,-8.5066474426564,35.8475615409529,65.6663597449082,9.61657471381011,5.49134805874093,13.9980230605879,-0.096217657263594,98.3062393439209,4377.44508490989,4.7498330436596,91.9439661315736,20,0
9.08021111089147,2.1270590272457,-8.50647900787749,35.8474860482075,65.6659112607003,9.61653533441125,5.49132062427054,13.9978270666184,-0.0961973483442193,98.3054005356394,4377.3645694538,4.74986459343517,91.9424084768099,20,0
9.0801922268107,2.12707299536576,-8.50631052034203,35.8474106056426,65.6654628347794,9.61649612930654,5.49129331431914,13.9976311446126,-0.0961769138271507,98.3045622849172,4377.28408484185,4.7498961520137,91.9408514514631,20,0
9.08017335534272,2.12708696786392,-8.50614198044582,35.8473352132868,65.6650144677955,9.61645709821539,5.49126612868599,13.997435294765,-0.0961563539970598,98.303724592076,4377.20363115058,4.74992771932391,91.9392950569449,20,0
9.08015449649452,2.12710094470763,-8.50597338858239,35.8472598711683,65.6645661604,9.61641824085768,5.49123906717045,13.9972395172684,-0.0961356691380502,98.3028874574258,4377.12320845693,4.74995929529456,91.9377392946621,20,0
9.08013565027308,2.12711492586448,-8.50580474514516,35.8471845793154,65.6641179132369,9.61637955695375,5.49121212957209,13.9970438123156,-0.0961148595341683,98.3020508812817,4377.04281683663,4.74999087985471,91.9361841660179,20,0
9.08011681668529,2.12712891130197,-8.50563605052616,35.847109337756,65.6636697269608,9.61634104622351,5.49118531569053,13.9968481800983,-0.0960939254687219,98.3012148639558,4376.96245636681,4.75002247293325,91.9346296724109,20,0
9.08009799573808,2.12714290098784,-8.50546730511837,35.847034146518,65.6632216022097,9.61630270838782,5.4911586253258,13.9966526208089,-0.0960728672250184,98.3003794057557,4376.88212712248,4.75005407445953,91.9330758152365,20,0
9.08007918743826,2.12715689488969,-8.50529850931167,35.8469590056293,65.6627735396336,9.61626454316712,5.49113205827786,13.9964571346375,-0.0960516850858539,98.2995445069921,4376.80182918016,4.75008568436269,91.9315225958854,20,0
9.08006039179264,2.1271708929753,-8.50512966349783,35.8468839151172,65.6623255398762,9.61622655028259,5.49110561434691,13.9962617217757,-0.0960303793338539,98.2987101679688,4376.72156261542,4.75011730257218,91.9299700157446,20,0
9.08004160880802,2.12718489521254,-8.50496076806633,35.8468088750091,65.6618776035721,9.61618872945553,5.49107929333337,13.9960663824132,-0.0960089502510755,98.2978763889902,4376.64132750285,4.75014892901773,91.9284180761966,20,0
9.0800228384911,2.12719890156922,-8.50479182340547,35.8467338853326,65.661429731369,9.61615108040741,5.49105309503784,13.9958711167388,-0.095987398119405,98.2970431703627,4376.56112391836,4.75018056362885,91.9268667786207,20,0
9.0800040808486,2.12721291201327,-8.50462282990458,35.8466589461146,65.6609819239023,9.61611360285997,5.49102701926097,13.9956759249424,-0.0959657232204449,98.2962105123849,4376.48095193663,4.75021220633538,91.9253161243916,20,0
9.07998533588716,2.12722692651268,-8.50445378795126,35.8465840573821,65.6605341818117,9.61607629653548,5.4910010658038,13.9954808072122,-0.0959439258351154,98.295378415357,4376.40081163245,4.75024385706727,91.9237661148799,20,0
9.07996660361345,2.12724094503554,-8.50428469793263,35.8465092191619,65.6600865057279,9.61603916115598,5.49097523446744,13.9952857637364,-0.0959220062442228,98.2945468795764,4376.3207030798,4.75027551575472,91.922216751453,20,0
9.07994788403402,2.12725496754989,-8.50411556023431,35.8464344314808,65.6596388962904,9.6160021964443,5.49094952505317,13.9950907947018,-0.0958999647280621,98.2937159053424,4376.24062635353,4.75030718232775,91.9206680354739,20,0
9.07992917715543,2.12726899402392,-8.50394637524255,35.8463596943653,65.6591913541307,9.61596540212321,5.49092393736248,13.9948959002957,-0.0958778015668145,98.2928854929475,4376.16058152753,4.75033885671677,91.9191199683019,20,0
9.0799104829842,2.12728302442582,-8.50377714334201,35.8462850078417,65.6587438798805,9.61592877791594,5.49089847119711,13.9947010807045,-0.0958555170400359,98.292055642686,4376.0805686756,4.75037053885221,91.9175725512918,20,0
9.07989180152682,2.12729705872388,-8.50360786491717,35.8462103719363,65.6582964741716,9.61589232354623,5.49087312635891,13.9945063361143,-0.0958331114268844,98.2912263548472,4376.00058787163,4.75040222866465,91.9160257857953,20,0
9.07987313278973,2.12731109688647,-8.50343854035123,35.8461357866753,65.6578491376281,9.61585603873766,5.49084790265016,13.9943116667101,-0.095810585006177,98.2903976297254,4375.92063918836,4.75043392608488,91.91447967316,20,0
9.07985447677934,2.12732513888193,-8.50326917002667,35.8460612520846,65.6574018708823,9.61581992321453,5.49082279987317,13.9941170726768,-0.0957879380563327,98.2895694676068,4375.84072269964,4.75046563104364,91.9129342147297,20,0
9.07983583350204,2.12733918467873,-8.50309975432606,35.8459867681901,65.6569546745589,9.61578397670161,5.4907978178307,13.9939225541992,-0.0957651708552589,98.2887418687786,4375.76083847823,4.75049734347196,91.9113894118444,20,0
9.07981720296416,2.12735323424538,-8.50293029363058,35.8459123350174,65.6565075492825,9.61574819892382,5.49077295632566,13.9937281114613,-0.0957422836803516,98.287914833527,4375.68098659694,4.75052906330093,91.9098452658406,20,0
9.07979858517203,2.12736728755047,-8.50276078832059,35.8458379525921,65.6560604956764,9.6157125896068,5.49074821516126,13.9935337446462,-0.0957192768084951,98.287088362135,4375.60116712831,4.75056079046184,91.9083017780511,20,0
9.0797793450355,2.12738267172061,-8.50259123877623,35.8457636209398,65.6555868314555,9.61567664518134,5.49072533485969,13.9933394539375,-0.0956928552951126,98.2862624548867,4375.50869358944,4.75059548537224,91.9067589498053,20,0
9.07976087556558,2.12739621024521,-8.5024056336805,35.8456868044531,65.6551479816334,9.61564140146999,5.49070168881013,13.9931309685402,-0.0956687822153981,98.285408938368,4375.43710140653,4.75062604870285,91.9052239516606,20,0
9.07974170549458,2.12741123669427,-8.50224229656982,35.8456130647477,65.6546809626443,9.61560579512803,5.49067919313802,13.99294398538,-0.0956432190909595,98.2845896083076,4375.34755917433,4.75065993817004,91.903684317666,20,0
9.07972269029463,2.12742579486366,-8.502061009165,35.8455365277601,65.6542213802724,9.61557033766712,5.49065731312419,13.992740202303,-0.0956172148067367,98.2837391973343,4375.26590033603,4.75069277226946,91.902148347461,20,0
9.07970413070375,2.12743929225567,-8.50188537229297,35.8454606089792,65.6537838481964,9.61553548414503,5.49063408165983,13.9925426854172,-0.0955945849680688,98.2828956553249,4375.19249495615,4.7507232397511,91.9006137902118,20,0
9.07968498712663,2.12745416083366,-8.50172253399097,35.8453865091165,65.6533199772637,9.61550033826796,5.49061174185124,13.9923566156508,-0.0955703622924489,98.2820723235168,4375.10443713447,4.75075677388778,91.8990723534839,20,0
9.07966627099111,2.12746808075549,-8.50154315404342,35.8453100775477,65.6528742342532,9.61546567335563,5.49058923472478,13.9921548958947,-0.0955463037990398,98.2812230838634,4375.02798248046,4.75078818242237,91.8975347705005,20,0
9.07964739506875,2.12748240849512,-8.50137521991144,35.8452353524412,65.6524214730793,9.61543117575064,5.49056692256426,13.9919644546362,-0.0955218530493767,98.2803928049021,4374.94595363989,4.75082050365973,91.8959972525262,20,0
9.07962887653909,2.1274960502587,-8.50120236663298,35.8451599892607,65.6519827321269,9.61539713709641,5.4905438870573,13.9917692891972,-0.0954987231080509,98.2795554362295,4374.87069944439,4.75085129315011,91.8944610058797,20,0
9.07961000195838,2.1275106100352,-8.50103778997305,35.8450860528761,65.6515265113923,9.61536299092012,5.49052153065844,13.9915816770304,-0.0954740975401478,98.2787339208452,4374.78588851291,4.75088413505666,91.8929223117528,20,0
9.07959140296434,2.127524606468,-8.50086213914528,35.8450106948189,65.6510809826752,9.61532917035288,5.49049924816154,13.9913836698037,-0.0954492290118196,98.2778966090987,4374.7082124988,4.7509157131919,91.8913872680273,20,0
9.07957257454409,2.12753915741961,-8.50069328544038,35.8449364369455,65.6506249210763,9.61529535469975,5.49047756588811,13.9911925336019,-0.0954233706469836,98.2770715216165,4374.62442916528,4.75094852940967,91.8898531812442,20,0
9.07955399043073,2.12755316027701,-8.500517742905,35.8448612629543,65.6501792468689,9.61526181697684,5.49045584062623,13.9909953087931,-0.0953980289650644,98.2762362550476,4374.54693487672,4.75098011707308,91.8883216805976,20,0
9.07953553405922,2.12756695039577,-8.50034881345238,35.8447870642633,65.6497387734967,9.61522854107898,5.49043349602385,13.9908046540786,-0.0953742861169644,98.2754118251478,4374.46990009142,4.75101123316896,91.8867895094915,20,0
9.07951677584231,2.12758153079446,-8.50018245130605,35.8447133754799,65.6492830333933,9.61519514300767,5.49041173534084,13.9906159473299,-0.0953493168710224,98.2745930608878,4374.38523973955,4.75104411611365,91.8852543022083,20,0
9.07949821192634,2.1275956889832,-8.50000655623853,35.8446384814353,65.6488349525075,9.61516200704034,5.49039030249685,13.9904182915794,-0.0953235692392127,98.2737609048368,4374.3066876912,4.75107604950971,91.8837221693191,20,0
9.07947972050342,2.12760970364934,-8.49983575552403,35.8445643630422,65.6483904277612,9.61512917364058,5.4903686816487,13.9902260580209,-0.0952983964394889,98.2729373671355,4374.22830002178,4.75110766275233,91.8821921620688,20,0
9.07946130586614,2.12762363732393,-8.49966668709749,35.8444905339721,65.6479479912967,9.61509655071194,5.49034675281064,13.9900353687462,-0.0952739294068579,98.2721170441342,4374.1502914641,4.75113909710058,91.8806613530734,20,0
9.07944266508312,2.1276381693892,-8.49949859658346,35.8444170113649,65.647494031188,9.61506388231936,5.49032534672369,13.9898453493941,-0.0952482999210247,98.2713001262766,4374.0665429046,4.75117186858058,91.879129444586,20,0
9.07942418743038,2.1276523387527,-8.49932328822325,35.8443425857302,65.647046514256,9.61503144743438,5.49030427375766,13.9896486349469,-0.0952219728736168,98.27047317478,4373.98813298345,4.75120382389438,91.8776004844017,20,0
9.07940576276238,2.12766639305513,-8.49915235623007,35.8442688113001,65.646601866807,9.61499926831755,5.49028305386537,13.9894566299877,-0.0951962481404394,98.2696534588904,4373.90968076145,4.75123552251086,91.8760734857053,20,0
9.07938739186474,2.12768039610722,-8.49898281314773,35.8441952483062,65.6461585962825,9.61496726304006,5.49026160115039,13.9892658670131,-0.0951711669819701,98.2688360922913,4373.83142341758,4.75126710825954,91.8745456355696,20,0
9.07936903898584,2.12769445080996,-8.49881388918453,35.8441218998861,65.6457147309112,9.61493540389648,5.49024004471624,13.9890754903349,-0.0951461966045599,98.2680211098461,4373.75256641857,4.75129881073301,91.8730168307058,20,0
9.07935068881125,2.12770858790424,-8.49864434300753,35.8440486232971,65.6452695296662,9.61490370760447,5.4902185838306,13.9888843877238,-0.0951207634366824,98.2672069255235,4373.67317165887,4.75133069711128,91.8714882155648,20,0
9.07933234576076,2.12772277224775,-8.49847380379305,35.8439753573944,65.6448235325332,9.61487219287881,5.49019732776344,13.9886923876236,-0.095094706756413,98.2663928599373,4373.59367245635,4.75136268764009,91.8699610347373,20,0
9.07931401956744,2.12773695670035,-8.49830269548312,35.8439021198245,65.6443775844194,9.6148408547644,5.49017626067058,13.9885000232466,-0.0950682650031354,98.2655791091607,4373.51439631992,4.75139467676072,91.8684356471782,20,0
9.07929571471466,2.12775111933728,-8.4981315867422,35.8438289494484,65.6439321218104,9.61480967139477,5.49015530273539,13.9883078474128,-0.0950417775269443,98.264766104982,4373.43538364993,4.7514266160133,91.8669115471183,20,0
9.07927742924176,2.12776526594759,-8.49796074204937,35.8437558641675,65.6434870841481,9.61477862671495,5.49013438927659,13.9881160447848,-0.0950154174111049,98.2639540463051,4373.35649884103,4.75145851894522,91.8653880041817,20,0
9.07925916004039,2.12777941019661,-8.49779009156725,35.8436828561535,65.6430422548909,9.61474772404119,5.49011350338372,13.9879244808438,-0.0949891456056093,98.2631428461496,4373.27763298094,4.75149041634516,91.8638646423141,20,0
9.07924090741477,2.12779355676194,-8.49761947044954,35.8436099129961,65.6425975715805,9.61471698132038,5.49009265816471,13.9877329738333,-0.0949628339461697,98.2623323666233,4373.19879486818,4.75152231858627,91.8623415431111,20,0
9.07922267537221,2.12780769927832,-8.49744882227048,35.8435370359106,65.6421531711086,9.61468641692159,5.49007186480947,13.9875414804352,-0.0949363981562215,98.2615226212286,4373.12006717036,4.75155421129825,91.8608189828278,20,0
9.07920446910703,2.12782182809578,-8.49727822381323,35.8434642408969,65.6417092521269,9.61465603947863,5.49005111634597,13.9873500886227,-0.094909842420634,98.2607137877431,4373.04151999039,4.75158607290503,91.8592971450388,20,0
9.07918629275887,2.12783593747617,-8.49710779148194,35.8433915486948,65.6412659427327,9.61462584781503,5.49003039226204,13.9871589078279,-0.0948832210228829,98.2599060966089,4372.96316937534,4.75161789072037,91.8577760227585,20,0
9.07916814902348,2.12785002676132,-8.49693759449138,35.8433189758334,65.6408232768925,9.61459583741293,5.4900096713618,13.9869679867534,-0.0948565807310615,98.2590997314825,4372.88499551381,4.7516496634544,91.8562554999701,20,0
9.0791500405185,2.12786409625984,-8.49676764077697,35.8432465330764,65.6403812715926,9.6145660066793,5.48998893787274,13.9867773121388,-0.0948299379161313,98.2582948119601,4372.80698829613,4.75168139193737,91.8547354758438,20,0
9.07913197217718,2.12787814125283,-8.49659792661248,35.843174230876,65.6399400463812,9.61453635965455,5.48996817452968,13.9865868644852,-0.0948032995249264,98.2574914541778,4372.72918846966,4.75171306573992,91.8532159146588,20,0
9.07911395480391,2.12789214536423,-8.49642850891581,35.8431020889299,65.6394999666026,9.61450690691396,5.48994734344615,13.9863966834455,-0.0947767081503912,98.2566898769992,4372.65172550132,4.75174464847588,91.8516968008525,20,0
9.07909569894778,2.12790673892799,-8.49625958521716,35.843030150378,65.6390483099224,9.61447741695218,5.48992722404978,13.9862069286633,-0.0947486035296379,98.2558905597551,4372.56885386292,4.7517775466469,91.8501780412239,20,0
9.0790776066962,2.12792091670102,-8.4960835522046,35.8429572595184,65.638604022282,9.61444815950301,5.48990746781607,13.9860107762544,-0.0947200072479291,98.2550806613151,4372.49161722333,4.75180950935004,91.8486630267782,20,0
9.07905960702645,2.12793486588366,-8.49591253551222,35.8428850217803,65.6381648403429,9.61441916070379,5.4898873856053,13.9858200033283,-0.0946926199518998,98.2542780197813,4372.41521313988,4.75184096236975,91.8471495680642,20,0
9.0790414156407,2.12794929119956,-8.49574427701071,35.8428131535907,65.6377165101077,9.61439012461432,5.48986760673307,13.985631662616,-0.0946648983132263,98.2534794843408,4372.3339050608,4.75187348032116,91.8456339772799,20,0
9.07902339613761,2.12796333437967,-8.49557027617175,35.8427405198181,65.637275374505,9.61436132234314,5.48984783824312,13.9854378829048,-0.09463725810906,98.2526724424228,4372.25744408451,4.75190514135931,91.8441195834485,20,0
9.07900549092811,2.12797717480145,-8.49540088560479,35.8426685722234,65.6368391555542,9.61433283353227,5.48982760170315,13.9852487238479,-0.094610577496951,98.2518730247042,4372.18171209079,4.75193635188059,91.8426054892042,20,0
9.07898736726889,2.12799160176076,-8.4952339415824,35.8425970808695,65.6363917231644,9.61430434495969,5.48980781294887,13.9850615432856,-0.0945827897906497,98.2510786763277,4372.10031427074,4.75196887361598,91.8410897830558,20,0
9.07896944258134,2.12800561033349,-8.49505992360491,35.8425247171888,65.6359522285825,9.61427615449418,5.48978810489024,13.9848677365538,-0.0945546889914226,98.2502746354309,4372.02422687979,4.75200045653952,91.8395769371708,20,0
9.0789513791265,2.12801996029544,-8.49489095308201,35.8424531478502,65.6355064350842,9.61424805717002,5.489768746376,13.9846790579722,-0.0945259980251762,98.2494794205574,4371.94413885688,4.75203280186619,91.8380652485623,20,0
9.0789335774861,2.12803375596735,-8.49471786563868,35.842381024337,65.6350715851059,9.61422028258573,5.48974901041686,13.9844866120147,-0.0944982788997208,98.2486780481894,4371.86976432205,4.75206390767522,91.8365553257222,20,0
9.07891560538827,2.12804800662387,-8.49455146482609,35.8423099460875,65.6346283615517,9.61419252508017,5.48972947360562,13.9843004752429,-0.0944702734806242,98.2478882898609,4371.7901382982,4.75209603191055,91.8350437849412,20,0
9.07889795533798,2.12806163091873,-8.49437957695335,35.8422381871308,65.6341977920189,9.61416514023608,5.48970931807207,13.984109050559,-0.094443371647742,98.2470909681196,4371.71698602813,4.75212675714471,91.8335333399842,20,0
9.07887998080309,2.12807607847827,-8.4942152449338,35.8421677139409,65.6337515605732,9.61413768688635,5.48968979825236,13.9839245630059,-0.0944149956710021,98.2463079326761,4371.63529702888,4.7521593227362,91.8320209750886,20,0
9.0788624031536,2.12808970746773,-8.49404098384309,35.8420959450418,65.6333213649939,9.61411068057299,5.4896698137461,13.9837307820954,-0.0943873380801961,98.2455105004647,4371.56271577957,4.75219005700464,91.8305122698133,20,0
9.0788444803424,2.12810417025599,-8.49387659688148,35.8420257607276,65.6328753140606,9.6140836003899,5.48965052106701,13.9835464106276,-0.0943582888152719,98.2447306747506,4371.48107238679,4.7522226547582,91.8290024891409,20,0
9.07882716238149,2.12811739910988,-8.49370215389365,35.8419541981411,65.6324534636966,9.61405708362975,5.48963007526902,13.9833526749607,-0.0943314340749453,98.2439355349015,4371.41273391124,4.75225249589375,91.8274962039848,20,0
9.07880914590731,2.12813222825596,-8.49354259481635,35.8418850505132,65.6320012887064,9.6140302287979,5.48961092829154,13.9831726700854,-0.0943019894251051,98.2431672279246,4371.32640731205,4.75228591382749,91.8259856482629,20,0
9.07879178482449,2.12814564976549,-8.49336373481964,35.8418131137372,65.6315755583433,9.6140039413952,5.48959108205162,13.9829746631112,-0.094273896807465,98.2423679304134,4371.25727011795,4.75231618168623,91.8244811744062,20,0
9.07877433218622,2.12815937028935,-8.49320185369891,35.8417437937281,65.6311455439776,9.61397778939158,5.48957089667618,13.9827929357505,-0.0942464747815848,98.2415977080905,4371.18245917841,4.75234712297521,91.8229742690057,20,0
9.07875682641179,2.12817331772941,-8.49303636688921,35.8416741080526,65.6307113262529,9.61395173298303,5.48955085444567,13.9826072635654,-0.0942185182776143,98.2408234228065,4371.10573875089,4.75237857180579,91.8214663838598,20,0
9.0787392791497,2.12818741603947,-8.49286814403274,35.8416042101115,65.6302741132341,9.61392580521203,5.48953119687343,13.9824189984784,-0.0941895943070108,98.2400467790165,4371.02823880026,4.75241035554851,91.8199601235658,20,0
9.07872169790266,2.12820159852142,-8.49269810237251,35.8415341464148,65.629835046825,9.61390000984471,5.48951196726455,13.9822292992459,-0.0941598705031765,98.2392682934978,4370.95049840261,4.75244232427261,91.8184564402893,20,0
9.07870408885183,2.1282158175721,-8.49252704638531,35.841463946919,65.6293949900389,9.61387432775632,5.48949309875559,13.9820390136499,-0.0941297387921054,98.2384882991002,4370.87277385495,4.7524743718283,91.8169549898886,20,0
9.07868645703451,2.12823004715634,-8.49235555022761,35.8413936363043,65.6289544794946,9.6138487443398,5.48947449534603,13.9818486489832,-0.0940995276142189,98.2377070700478,4370.79514500811,4.75250644068131,91.8154549370524,20,0
9.07866880651507,2.12824427832891,-8.49218392791448,35.8413232346833,65.6285137747955,9.61382326268841,5.48945608183527,13.9816584232605,-0.094069386719184,98.2369248298141,4370.71759949014,4.75253851143407,91.8139555760284,20,0
9.07865114080232,2.12825851160288,-8.49201228733511,35.8412527582843,65.6280729608155,9.61379790020379,5.48943781979614,13.9814683691704,-0.0940393088341693,98.2361417587147,4370.64009800698,4.752570585574,91.812456582408,20,0
9.07863346326542,2.12827275014215,-8.49184062230171,35.8411822211171,65.6276320497818,9.61377267807495,5.48941970060008,13.9812784420978,-0.0940092104254973,98.2353580124122,4370.56261137055,4.75260267027091,91.8109579698681,20,0
9.07861577734533,2.12828699584916,-8.49166889465556,35.8411116366344,65.6271910488131,9.61374761242354,5.48940173010146,13.9810885952556,-0.0939790065457942,98.2345737403818,4370.48513121237,4.75263476973906,91.8094599180023,20,0
9.07859808653021,2.12830124835747,-8.49149708145325,35.8410410185751,65.6267499861453,9.61372271086606,5.48938391567503,13.9808988115547,-0.0939486495773281,98.2337890952793,4370.40766461607,4.75266688309213,91.807962611276,20,0
9.07858039418729,2.12831550578234,-8.49132518711531,35.8409703808671,65.6263089082685,9.61369797383554,5.48936625990075,13.9807091027903,-0.0939181324993115,98.233004231857,4370.33022387319,4.75269900608149,91.8064661548471,20,0
9.07856270337345,2.12832976594169,-8.491153234374,35.8408997369554,65.6258678655192,9.61367339805673,5.48934876016398,13.9805194942747,-0.0938874726398922,98.2322192995045,4370.25281868516,4.75273113383734,91.8049705666633,20,0
9.07854501670837,2.12834402722223,-8.49098124954725,35.8408290990458,65.6254268994646,9.61364897976756,5.48933141123507,13.9803300097112,-0.0938566926328122,98.231434433842,4370.17545323451,4.75276326278822,91.8034758119041,20,0
9.07852733633668,2.12835828884871,-8.49080925209273,35.8407584775985,65.6249860375573,9.61362471649625,5.48931420807088,13.9801406633278,-0.0938258083248229,98.2306497510939,4370.09812709674,4.75279539124005,91.8019818438457,20,0
9.07850966396127,2.12837255070785,-8.49063725136006,35.8406878811768,65.6245452944554,9.61360060737007,5.48929714737528,13.9799514594309,-0.0937948255467518,98.2298653464088,4370.02083773529,4.75282751896771,91.800488630029,20,0
9.07849200091277,2.1283868130068,-8.49046524871579,35.8406173165807,65.6241046766133,9.61357665256509,5.48928022775192,13.9797623960911,-0.0937637428261837,98.2290812953408,4369.943582716,4.75285964644795,91.7989961594227,20,0
9.07847434822445,2.12840107598692,-8.49029324166133,35.8405467891231,65.6236641868628,9.61355285257025,5.48926344900815,13.9795734694133,-0.0937325559433475,98.2282976569233,4369.86636080227,4.75289177422352,91.7975044367431,20,0
9.07845670669517,2.12841533978349,-8.49012122728647,35.84047630293,65.6232238272731,9.6135292076824,5.48924681128551,13.9793846762946,-0.0937012614334094,98.2275144770003,4369.78917200018,4.75292390259656,91.7960134727101,20,0
9.07843907693686,2.12842960441627,-8.48994920395904,35.8404058611916,65.6227836000832,9.61350571784072,5.48923031445338,13.9791960152446,-0.0936698580192115,98.2267317910182,4369.71201704099,4.75295603161246,91.7945232764953,20,0
9.07842145940984,2.12844386984654,-8.48977717144169,35.8403354663514,65.6223435074432,9.61348238270642,5.48921395788267,13.9790074858951,-0.0936383463641164,98.2259496261267,4369.6348968053,4.75298816118988,91.7930338525925,20,0
9.07840385445138,2.12845813603985,-8.48960513020108,35.8402651202476,65.6219035508307,9.6134592018289,5.48919774049943,13.9788190880838,-0.0936067280813404,98.2251680027515,4369.55781196992,4.75302029126104,91.7915452013076,20,0
9.07838626230115,2.1284724030022,-8.48943308065276,35.8401948242272,65.6214637306466,9.61343617478468,5.48918166095336,13.9786308211522,-0.093575004800357,98.2243869358582,4369.48076291755,4.75305242185113,91.79005732087,20,0
9.07836868312472,2.1284866707846,-8.48926102272475,35.8401245792473,65.6210240462102,9.61341330123668,5.48916571776851,13.9784426836781,-0.0935431776729843,98.2236064360816,4369.40374982326,4.7530845530875,91.7885702094407,20,0
9.07835111703435,2.12850093946808,-8.48908895580183,35.8400543859694,65.6205844960493,9.61339058092983,5.48914990942188,13.9782546735703,-0.0935112473206345,98.2228265107709,4369.32677279257,4.75311668516514,91.7870838661854,20,0
9.07833356410635,2.12851520914432,-8.48891687890711,35.8399842448417,65.6201450782473,9.61336801365201,5.48913423435499,13.978066788329,-0.0934792140298555,98.2220471649081,4369.24983196134,4.75314881830328,91.7855982913992,20,0
9.0783160243944,2.12852947990122,-8.48874479093507,35.8399141561695,65.6197057907616,9.61334559919595,5.48911869095303,13.9778790252901,-0.0934470779886851,98.2212684018836,4369.17292753579,4.75318095271316,91.7841134860933,20,0
9.07829849793893,2.12854375181666,-8.48857269082561,35.8398441201672,65.6192666316002,9.61332333733776,5.48910327752441,13.9776913817786,-0.0934148394397312,98.2204902240805,4369.09605978137,4.75321308858421,91.7826294514885,20,0
9.07828098477323,2.12855802495826,-8.48840057764011,35.8397741369964,65.6188275989045,9.61330122783261,5.48908799229787,13.9775038551645,-0.0933824987239404,98.2197126332936,4369.0192289906,4.75324522608357,91.7811461886849,20,0
9.07826348492735,2.12857229938582,-8.48822845056299,35.8397042067903,65.6183886909623,9.61327927042072,5.48907283343857,13.9773164428609,-0.0933500562504719,98.2189356310035,4368.94243545369,4.75327736536137,91.7796636985657,20,0
9.07824599843032,2.12858657515332,-8.48805630887364,35.8396343296693,65.6179499062087,9.61325746483629,5.48905779907608,13.9771291423122,-0.0933175124415584,98.2181592185472,4368.86567944237,4.75330950655509,91.7781819818599,20,0
9.07822852531135,2.12860085230973,-8.48788415192087,35.8395645057492,65.6175112432238,9.61323581081393,5.48904288733462,13.9769419509969,-0.0932848676897038,98.2173833972133,4368.78896120587,4.75334164979088,91.7767010392616,20,0
9.07821106560047,2.12861513089808,-8.48771197911475,35.8394947351471,65.6170727007605,9.61321430809005,5.48902809635962,13.9767548664494,-0.0932521223404592,98.2166081683008,4368.71228097617,4.75337379518155,91.775220871522,20,0
9.07819361932851,2.12862941095414,-8.48753978993653,35.8394250179832,65.61663427777,9.6131929564026,5.48901342433913,13.9765678862962,-0.0932192766960043,98.2158335331462,4368.63563897333,4.75340594282313,91.7737414794878,20,0
9.07817618652694,2.12864369250541,-8.48736758395518,35.8393553543806,65.616195973405,9.61317175548862,5.48899886952029,13.9763810082943,-0.0931863310286758,98.2150594931183,4368.55903540613,4.75343809279263,91.7722628640942,20,0
9.07815876722729,2.12865797557004,-8.48719536083928,35.8392857444654,65.615757787058,9.6131507050826,5.48898443022239,13.9761942303596,-0.0931532855938713,98.2142860496152,4368.48247047492,4.75347024514552,91.7707850263365,20,0
9.07814136146057,2.12867226015703,-8.48702312037011,35.8392161883637,65.6153197183406,9.61312980491545,5.4889701048487,13.9760075505925,-0.0931201406381774,98.2135132040406,4368.40594436688,4.75350239991594,91.7693079672427,20,0
9.07812396925653,2.12868654626631,-8.48685086243955,35.8391466861995,65.6148817670904,9.61310905471555,5.48895589189715,13.9758209672883,-0.0930868964015303,98.2127409577717,4368.32945725483,4.75353455711687,91.7678316878565,20,0
9.07810659064304,2.12870083388928,-8.48667858704857,35.8390772380918,65.6144439333532,9.61308845420848,5.4889417899696,13.9756344789457,-0.0930535531164765,98.2119693121307,4368.25300929506,4.75356671674131,91.7663561892321,20,0
9.0780892256455,2.12871512300931,-8.48650629430131,35.8390078441522,65.6140062173745,9.61306800311769,5.48892779777964,13.9754480842709,-0.0930201110075473,98.2111982683578,4368.1766006266,4.75359887876319,91.7648814724364,20,0
9.07807187428644,2.12872941360237,-8.4863339843987,35.8389385044822,65.6135686195781,9.61304770116567,5.48891391415799,13.9752617821783,-0.092986570290293,98.21042782758,4368.10023137136,4.75363104313893,91.7634075385506,20,0
9.07805453658512,2.12874370563751,-8.48616165763053,35.8388692191723,65.6131311405569,9.61302754807338,5.48890013805595,13.9750755717885,-0.0929529311731585,98.2096579908033,4368.02390163492,4.75366320980828,91.761934388672,20,0
9.07803721255738,2.12875799907757,-8.48598931437039,35.8387999882993,65.6126937810528,9.61300754356063,5.48888646854624,13.9748894524263,-0.0929191938587905,98.2088887588816,4367.94761150752,4.75369537869601,91.7604620239106,20,0
9.07801990221552,2.12877229387985,-8.48581695506658,35.8387308119271,65.6122565419342,9.61298768734645,5.48887290482219,13.9747034236128,-0.0928853585465959,98.2081201325229,4367.87136106413,4.75372754971348,91.7589904453859,20,0
9.07800260556827,2.12878658999669,-8.48564458023429,35.8386616901046,65.6118194241946,9.61296797914906,5.48885944619502,13.9745174850565,-0.0928514254347874,98.207352112273,4367.79515036764,4.75375972275987,91.7575196542219,20,0
9.07798532262092,2.12880088737655,-8.48547219044838,35.8385926228671,65.6113824289075,9.61294841868562,5.48884609208955,13.9743316366434,-0.0928173947214646,98.2065846985235,4367.71897946678,4.75379189772457,91.7560496515423,20,0
9.07796805337545,2.12881518596443,-8.48529978633098,35.8385236102359,65.6109455572365,9.6129290056731,5.48883284203816,13.9741458784205,-0.0927832666068298,98.2058178915104,4367.6428484007,4.75382407448838,91.7545804384685,20,0
9.0779507978308,2.12882948570299,-8.48512736854491,35.8384546522194,65.6105088103914,9.61290973982784,5.48881969567458,13.9739602105831,-0.0927490412931888,98.2050516913262,4367.5667571972,4.75385625292595,91.7531120161146,20,0
9.07793355598312,2.12884378653315,-8.48495493778228,35.8383857488132,65.610072189624,9.61289062086627,5.48880665272566,13.9737746334569,-0.0927147189863717,98.2042860979239,4367.49070587595,4.75388843290716,91.7516443855872,20,0
9.07791632782608,2.12885808839475,-8.48478249475545,35.8383169000024,65.6096356962126,9.61287164850449,5.48879371300285,13.9735891474811,-0.0926802998963581,98.2035211111382,4367.41469445,4.75392061429875,91.7501775479828,20,0
9.07789911335123,2.12887239122741,-8.4846100401902,35.8382481057619,65.6091993314362,9.61285282245944,5.48878087639304,13.9734037531931,-0.0926457842377886,98.2027567306874,4367.33872292589,4.75395279696634,91.7487115043854,20,0
9.07788191254838,2.12888669497108,-8.48443757481465,35.8381793660582,65.6087630965666,9.61283414244758,5.48876814284864,13.9732184512077,-0.0926111722307041,98.2019929562025,4367.2627913065,4.75398498077564,91.7472462558664,20,0
9.07786472540595,2.1289009995666,-8.48426509935314,35.8381106808509,65.6083269928495,9.61281560818628,5.48875551237796,13.9730332422018,-0.09257646410083,98.2012297872327,4367.18689959079,4.75401716559394,91.745781803482,20,0
9.07784755191132,2.12891530495614,-8.48409261451911,35.8380420500939,65.6078910215059,9.61279721939286,5.48874298503512,13.9728481268971,-0.0925416600802578,98.2004672232658,4367.11104777761,4.75404935129108,91.7443181482729,20,0
9.07783039205124,2.12892961108388,-8.4839201210101,35.8379734737371,65.6074551837017,9.61277897578589,5.48873056091008,13.9726631060452,-0.0925067604071046,98.1997052637452,4367.035235864,4.75408153774108,91.7428552912624,20,0
9.07781324581213,2.12894391789617,-8.48374761949913,35.8379049517278,65.6070194805546,9.61276087708387,5.48871824011923,13.9724781804092,-0.0924717653260814,98.1989439080867,4366.95946384815,4.75411372482261,91.7413932334575,20,0
9.07779611318038,2.12895822534185,-8.48357511063364,35.837836484012,65.6065839131267,9.61274292300618,5.48870602279612,13.9722933507529,-0.0924366750876402,98.1981831556892,4366.88373173073,4.75414591241977,91.739931975847,20,0
9.07777899414273,2.12897253337276,-8.48340259503016,35.8377680705356,65.606148482402,9.6127251132732,5.48869390908305,13.9721086178263,-0.0924014899486565,98.1974230059507,4366.80803951337,4.7541781004233,91.7384715194033,20,0
9.07776188868639,2.1289868419435,-8.48323007326968,35.8376997112458,65.605713189309,9.61270744760554,5.48868189912253,13.9719239823527,-0.0923662101713489,98.1966634582869,4366.73238720291,4.75421028873014,91.7370118650812,20,0
9.07774479679945,2.129001151012,-8.48305754589973,35.8376314060918,65.60527803469,9.61268992572496,5.48866999305045,13.9717394450223,-0.0923308360236206,98.1959045121313,4366.65677480827,4.75424247724476,91.7355530138195,20,0
9.07772771847092,2.12901546053913,-8.48288501342779,35.8375631550264,65.604843019326,9.61267254735361,5.48865819098916,13.9715550064782,-0.0922953677777514,98.1951461669597,4366.58120234458,4.75427466587831,91.7340949665405,20,0
9.07771065369099,2.12902977048901,-8.4827124763255,35.8374949580057,65.6044081439172,9.61265531221471,5.48864649304181,13.9713706673147,-0.0922598057109099,98.1943884222858,4366.50566983084,4.75430685454942,91.7326377241529,20,0
9.07769360245113,2.12904408082882,-8.48253993502578,35.8374268149911,65.6039734090957,9.61263822003173,5.4886348992876,13.9711864280676,-0.0922241501041299,98.1936312776788,4366.43017729147,4.7543390431838,91.73118128755,20,0
9.07767656474418,2.12905839152872,-8.48236738992415,35.8373587259485,65.6035388154237,9.61262127052902,5.4886234097774,13.9710022892118,-0.0921884012416285,98.192874732761,4366.35472475628,4.75437123171405,91.7297256576124,20,0
9.07765954056443,2.12907270256165,-8.48219484138065,35.8372906908495,65.603104363399,9.61260446343141,5.48861202453071,13.9708182511581,-0.0921525594104082,98.1921187872167,4366.27931226049,4.75440342007935,91.7282708352092,20,0
9.07764252990766,2.12908701390329,-8.48202228972156,35.8372227096717,65.6026700534532,9.61258779846474,5.48860074353342,13.9706343142523,-0.0921166248995178,98.1913634407963,4366.20393984383,4.75443560822522,91.7268168211986,20,0
9.07762553277109,2.12910132553157,-8.48184973524042,35.8371547823984,65.6022358859722,9.61257127535487,5.48858956673598,13.9704504787738,-0.092080598000166,98.1906086933154,4366.1286075524,4.75446779610264,91.7253636164296,20,0
9.07760854915343,2.12911563742673,-8.48167717820292,35.8370869090188,65.6018018612833,9.61255489382836,5.48857849405277,13.9702667449389,-0.0920444790037891,98.1898545446528,4366.05331543645,4.754499983668,91.723911221742,20,0
9.07759157905478,2.1291299495709,-8.48150461884762,35.8370190895276,65.6013679796729,9.61253865361243,5.48856752536216,13.9700831129004,-0.0920082682027328,98.1891009947516,4365.9780635508,4.7545321708823,91.7224596379699,20,0
9.07757462247657,2.12914426194783,-8.48133205738998,35.8369513239261,65.6009342413903,9.61252255443418,5.48855666050662,13.9698995827521,-0.0919719658890585,98.1883480436232,4365.90285195507,4.75456435771044,91.7210088659408,20,0
9.07755767942154,2.1291585745427,-8.48115949402597,35.8368836122198,65.6005006466472,9.61250659602138,5.48854589929442,13.9697161545326,-0.091935572354771,98.1875956913307,4365.82768071151,4.75459654412091,91.719558906478,20,0
9.07754074989348,2.12917288734169,-8.48098692893416,35.8368159544196,65.6000671956403,9.61249077810197,5.48853524150098,13.9695328282286,-0.0918990878906243,98.1868439379961,4365.7525498872,4.75462873008462,91.7181097603999,20,0
9.07752383389727,2.12918720033186,-8.48081436228142,35.8367483505416,65.5996338885415,9.61247510040431,5.48852468687136,13.9693496037824,-0.0918625127858945,98.1860927837955,4365.67745955111,4.75466091557483,91.7166614285231,20,0
9.07750693143869,2.12920151350082,-8.48064179422357,35.836680800605,65.5992007255103,9.6124595626568,5.48851423512247,13.9691664810949,-0.0918258473282663,98.1853422289444,4365.60240977492,4.75469310056615,91.7152139116621,20,0
9.07749004252428,2.12921582683645,-8.48046922491034,35.8366133046331,65.5987677067029,9.61244416458788,5.48850388594605,13.9689834600328,-0.0917890918034345,98.1845922737016,4365.52740063231,4.75472528503411,91.7137672106304,20,0
9.07747316716124,2.12923014032671,-8.48029665448774,35.8365458626525,65.5983348322679,9.61242890592615,5.48849363901218,13.9688005404338,-0.0917522464949911,98.183842918361,4365.4524321975,4.75475746895466,91.7123213262411,20,0
9.07745630535722,2.12924445395933,-8.48012408310063,35.8364784746921,65.597902102368,9.61241378640079,5.48848349397196,13.9686177221128,-0.0917153116837426,98.1830941632457,4365.37750454687,4.75478965230325,91.710876259307,20,0
9.07743945712027,2.12925876772173,-8.47995151089731,35.8364111407824,65.597469517168,9.61239880574044,5.48847345046107,13.9684350048693,-0.0916782876479374,98.1823460086938,4365.3026177563,4.75482183505487,91.7094320106423,20,0
9.07742262245865,2.12927308160072,-8.4797789380296,35.8363438609562,65.5970370768466,9.61238396367395,5.48846350810317,13.9682523884907,-0.0916411746632662,98.1815984550685,4365.22777190186,4.75485401718328,91.7079885810621,20,0
9.07740580138075,2.12928739558247,-8.47960636465598,35.8362766352463,65.5966047816003,9.61236925993029,5.48845366651335,13.9680698727591,-0.0916039730025204,98.1808515027366,4365.15296705912,4.75488619866076,91.7065459713828,20,0
9.07738899389489,2.12930170965223,-8.4794337909438,35.8362094636868,65.5961726316442,9.61235469423843,5.48844392530134,13.9678874574572,-0.0915666829358202,98.1801051520759,4365.07820330287,4.75491837945769,91.7051041824222,20,0
9.07737220000929,2.12931602379433,-8.47926121707053,35.8361423463109,65.5957406272182,9.61234026632752,5.48843428407446,13.9677051423719,-0.0915293047303862,98.1793594034545,4365.0034807068,4.75495055954233,91.7036632149998,20,0
9.07735541973198,2.12933033799213,-8.47908864322523,35.8360752831517,65.5953087685795,9.6123259759263,5.48842474244088,13.9675229272997,-0.0914918386509385,98.1786142572414,4364.92879934234,4.75498273888081,91.7022230699366,20,0
9.07733865307057,2.12934465222776,-8.47891606960849,35.8360082742416,65.5948770560207,9.61231182276396,5.48841530001204,13.9673408120494,-0.091454284959525,98.1778697137959,4364.85415928055,4.75501491743643,91.7007837480552,20,0
9.07732190003235,2.12935896648235,-8.47874349643575,35.8359413196112,65.5944454898493,9.61229780656936,5.48840595640542,13.9671587964478,-0.0914166439157498,98.1771257734572,4364.77956058888,4.75504709517028,91.6993452501793,20,0
9.07730516062411,2.12937328073579,-8.47857092393446,35.8358744192897,65.5940140704092,9.61228392707153,5.48839671124648,13.9669768803399,-0.0913789157771134,98.1763824365518,4364.70500333401,4.75507927204048,91.6979075771338,20,0
9.07728843485209,2.1293875949669,-8.47839835234709,35.8358075733045,65.5935827980642,9.61227018399967,5.48838756417092,13.9667950635936,-0.0913411007987861,98.1756397033836,4364.63048757957,4.75511144800273,91.6964707297442,20,0
9.07727172272201,2.12940190915335,-8.47822578192904,35.8357407816808,65.5931516732071,9.61225657708303,5.48837851482614,13.9666133461,-0.0913031992338347,98.1748975742309,4364.55601338722,4.75514362301004,91.6950347088368,20,0
9.07725502423897,2.12941622327182,-8.47805321294931,35.8356740444416,65.5927206962491,9.61224310605064,5.48836956287255,13.9664317277754,-0.0912652113340187,98.1741560493516,4364.4815808154,4.75517579701308,91.6935995152381,20,0
9.07723833940743,2.12943053729785,-8.47788064568931,35.8356073616074,65.5922898676338,9.61222977063198,5.48836070798461,13.9662502085619,-0.0912271373493923,98.1734151289711,4364.40718992133,4.75520796995986,91.6921651497738,20,0
9.07722166823127,2.12944485120615,-8.47770808044356,35.8355407331966,65.5918591878198,9.61221657055665,5.48835194985162,13.9660687884282,-0.0911889775283612,98.172674813296,4364.33284075912,4.75524014179634,91.6907316132691,20,0
9.07720501071369,2.1294591649705,-8.47753551751731,35.8354741592245,65.591428657288,9.61220350555408,5.48834328817816,13.9658874673689,-0.0911507321188196,98.1719351024942,4364.25853338089,4.75527231246637,91.6892989065488,20,0
9.07718836685732,2.129473478564,-8.47736295722632,35.8354076397043,65.5909982765335,9.61219057535448,5.48833472268439,13.9657062454045,-0.0911124013672406,98.1711959967141,4364.18426783596,4.75530448191205,91.6878670304349,20,0
9.07717173666419,2.12948779195901,-8.47719039989482,35.8353411746468,65.5905680460692,9.6121777796875,5.48832625310575,13.9655251225792,-0.0910739855195857,98.1704574960752,4364.11004417202,4.75533665007368,91.6864359857484,20,0
9.07715512013575,2.12950210512727,-8.4770178458561,35.8352747640601,65.5901379664247,9.61216511828331,5.48831787919266,13.9653440989619,-0.091035484821532,98.1697196006678,4364.03586243537,4.75536881689008,91.6850057733077,20,0
9.07713851727293,2.12951641804018,-8.47684529545086,35.8352084079505,65.5897080381316,9.6121525908726,5.48830960071047,13.9651631746435,-0.0909968995181316,98.1689823105607,4363.96172266906,4.75540098229917,91.6835763939276,20,0
9.07712192807616,2.12953073066866,-8.47667274902375,35.8351421063217,65.5892782617388,9.61214019718619,5.48830141743798,13.9649823497342,-0.0909582298542659,98.1682456257968,4363.88762491615,4.75543314623769,91.6821478484207,20,0
9.07710535254543,2.12954504298343,-8.47650020692532,35.8350758591758,65.588848637793,9.61212793695506,5.48829332916728,13.9648016243633,-0.0909194760746459,98.1675095463976,4363.81356921688,4.75546530864177,91.6807201375958,20,0
9.07708879068032,2.12955935495503,-8.47632766950829,35.8350096665129,65.5884191668498,9.61211580991073,5.4882853357023,13.9646209986756,-0.0908806384242666,98.1667740723651,4363.73955561101,4.75549746944704,91.6792932622582,20,0
9.07707224248009,2.12957366655391,-8.47615513712793,35.8349435283315,65.5879898494645,9.61210381578479,5.48827743685791,13.9644404728302,-0.090841717148237,98.1660392036834,4363.6655841371,4.75552962858889,91.6778672232088,20,0
9.07705570794368,2.12958797775055,-8.47598261014048,35.834877444629,65.5875606861905,9.61209195430951,5.48826963245887,13.9642600469984,-0.0908027124917226,98.1653049403222,4363.59165483256,4.75556178600262,91.6764420212442,20,0
