Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.07703918706975,2.12960228851548,-8.47581008890137,35.8348114154014,65.5871316775845,9.61208022521743,5.48826192233815,13.9640797213602,-0.090763624700628,98.164571282238,4363.51776773487,4.75559394162363,91.6750176571571,20,0
9.07702267985682,2.12961659881951,-8.47563757376599,35.8347454406434,65.58670282419,9.61206862824105,5.48825430633616,13.9638994961041,-0.0907244540210286,98.1638382293707,4363.44392287993,4.75562609538783,91.6735941317345,20,0
9.07700618630324,2.12963090863362,-8.47546506508627,35.8346795203494,65.5862741265499,9.6120571631136,5.48824678429906,13.9637193714224,-0.0906852006994541,98.1631057816597,4363.37012030384,4.75565824723147,91.6721714457592,20,0
9.07698970640724,2.12964521792903,-8.47529256321172,35.8346136545131,65.5858455852024,9.6120458295689,5.48823935607777,13.9635393475108,-0.0906458649826618,98.1623739390342,4363.29636004288,4.75569039709136,91.6707496000091,20,0
9.07697324016702,2.12965952667743,-8.47512006848916,35.8345478431275,65.5854172006724,9.61203462734119,5.48823202152658,13.9633594245669,-0.0906064471182617,98.1616427014166,4363.22264213267,4.75572254490523,91.6693285952575,20,0
9.07695678758075,2.12967383485081,-8.47494758125998,35.8344820861859,65.5849889734786,9.61202355616484,5.48822478050204,13.9631796027866,-0.0905669473538637,98.1609120687318,4363.14896660919,4.75575469061155,91.667908432272,20,0
9.07694034864662,2.1296881424216,-8.47477510186161,35.8344163836809,65.5845609041299,9.61201261577469,5.4882176328619,13.9629998823636,-0.0905273659379304,98.1601820408994,4363.07533350873,4.75578683414973,91.6664891118162,20,0
9.07692392336293,2.12970244936272,-8.4746026306259,35.8343507356057,65.5841329931228,9.61200180590612,5.48821057846396,13.9628202634878,-0.0904877031191518,98.1594526178406,4363.00174286745,4.75581897546027,91.6650706346478,20,0
9.07690751172801,2.12971675564748,-8.4744301678798,35.8342851419537,65.5837052409437,9.6119911262951,5.48820361716531,13.9626407463438,-0.0904479591461609,98.1587237994852,4362.92819472206,4.75585111448456,91.66365300152,20,0
9.0768911137403,2.12973106124964,-8.47425771394444,35.8342196027185,65.5832776480723,9.61198057667764,5.48819674882117,13.9624613311098,-0.090408134268273,98.1579955857607,4362.85468911023,4.75588325116502,91.6622362131821,20,0
9.07687472939841,2.12974536614348,-8.4740852691362,35.8341541178939,65.5828502149737,9.61197015679062,5.48818997328448,13.9622820179574,-0.0903682287348602,98.1572679765994,4362.78122606975,4.75591538544528,91.6608202703781,20,0
9.07685835870109,2.1297596703037,-8.47391283376493,35.8340886874747,65.5824229421019,9.6119598663708,5.48818329040512,13.9621028070494,-0.0903282427955219,98.1565409719407,4362.7078056386,4.75594751726986,91.6594051738476,20,0
9.07684200164725,2.12977397370545,-8.47374040813554,35.8340233114561,65.5819958299012,9.61194970515589,5.4881767000295,13.9619236985407,-0.0902881766998007,98.1558145717347,4362.63442785552,4.75597964658443,91.6579909243257,20,0
9.07682565823596,2.12978827632423,-8.4735679925472,35.8339579898341,65.5815688788122,9.61193967288347,5.48817020199976,13.9617446925767,-0.0902480306974098,98.1550887759346,4362.56109276058,4.75601177333538,91.6565775225436,20,0
9.07680932846649,2.12980257813605,-8.47339558729522,35.8338927226051,65.5811420892564,9.61192976929198,5.48816379615414,13.961565789295,-0.0902078050378918,98.1543635845008,4362.48780039299,4.75604389747033,91.6551649692282,20,0
9.07679301233826,2.12981687911718,-8.47322319266874,35.8338275097664,65.5807154616555,9.61191999412046,5.4881574823263,13.9613869888229,-0.0901674999705619,98.1536389974047,4362.41455079369,4.75607601893754,91.6537532651026,20,0
9.07677670985086,2.12983117924427,-8.47305080895336,35.8337623513158,65.5802889964194,9.61191034710777,5.48815126034521,13.9612082912797,-0.0901271157442807,98.1529150146198,4362.34134400371,4.75610813768612,91.6523424108863,20,0
9.07676042100409,2.12984547849429,-8.47287843643056,35.8336972472521,65.5798626939498,9.61190082799334,5.48814513003543,13.9610296967758,-0.090086652608079,98.1521916361342,4362.2681800641,4.75614025366596,91.6509324072959,20,0
9.07674414579785,2.12985977684446,-8.47270607537774,35.8336321975746,65.5794365546446,9.61189143651706,5.48813909121702,13.9608512054132,-0.0900461108103627,98.1514688619395,4362.19505901677,4.75617236682751,91.6495232550435,20,0
9.0767278842322,2.12987407427214,-8.47253372606946,35.833567202283,65.5790105788992,9.6118821724192,5.48813314370568,13.9606728172865,-0.0900054905990828,98.1507466920334,4362.12198090443,4.75620447712168,91.6481149548386,20,0
9.07671163630735,2.12988837075501,-8.47236138877798,35.833502261378,65.5785847670987,9.61187303544028,5.48812728731309,13.9604945324837,-0.089964792221906,98.1500251264221,4362.04894576898,4.75623658449998,91.6467075073874,20,0
9.07669540202363,2.12990266627086,-8.47218906377259,35.8334373748605,65.5781591196273,9.61186402532155,5.48812152184718,13.9603163510857,-0.0899240159257033,98.1493041651163,4361.9759536532,4.75626868891433,91.6453009133931,20,0
9.07667918138141,2.12991696079752,-8.47201675132078,35.8333725427321,65.5777336368702,9.61185514180386,5.48811584711211,13.960138273168,-0.0898831619570615,98.148583808135,4361.9030046005,4.7563007903167,91.6438951735563,20,0
9.07666297438125,2.12993125431307,-8.47184445168926,35.8333077649946,65.5773083192025,9.61184638462925,5.48811026290929,13.9599602988014,-0.0898422305615441,98.1478640554952,4361.83009865313,4.75633288865968,91.6424902885743,20,0
9.07664678102366,2.12994554679548,-8.47167216514237,35.8332430416503,65.5768831670065,9.61183775353982,5.48810476903742,13.9597824280517,-0.0898012219843167,98.1471449072261,4361.7572358547,4.7563649838956,91.6410862591427,20,0
9.07663060130926,2.12995983822284,-8.47149989194543,35.8331783727014,65.5764581806586,9.61182924827784,5.48809936529278,13.9596046609828,-0.0897601364696357,98.146426363349,4361.68441624799,4.75639707597715,91.6396830859539,20,0
9.07661443523868,2.12997412857321,-8.4713276323622,35.8331137581507,65.5760333605385,9.61182086858588,5.48809405146989,13.959426997655,-0.089718974261416,98.1457084238968,4361.61163987618,4.75642916485687,91.6382807696983,20,0
9.07659828281259,2.12998841782466,-8.47115538665679,35.833049198001,65.5756087070215,9.61181261420711,5.48808882736193,13.9592494381267,-0.0896777356026064,98.1449910888999,4361.53890678161,4.75646125048744,91.6368793110631,20,0
9.07658214403163,2.1300027059552,-8.47098315509351,35.8329846922551,65.5751842204879,9.61180448488471,5.48808369276122,13.9590719824554,-0.0896364207356442,98.1442743583898,4361.46621700687,4.7564933328213,91.6354787107338,20,0
9.07656601889641,2.13001699294272,-8.4708109379373,35.8329202409158,65.574759901321,9.61179648036261,5.48807864745936,13.9588946306985,-0.0895950299020569,98.1435582323981,4361.39357059466,4.75652541181072,91.6340789693928,20,0
9.07654990740752,2.13003127876509,-8.4706387354542,35.8328558439857,65.5743357499028,9.61178860038439,5.48807369124802,13.9587173829136,-0.0895535633427471,98.1428427109525,4361.32096758681,4.75655748740789,91.6326800877208,20,0
9.0765338095655,2.13004556340009,-8.47046654791075,35.8327915014676,65.5739117666192,9.61178084469498,5.48806882391909,13.9585402391588,-0.0895120212978213,98.1421277940841,4361.24840802511,4.75658955956482,91.6312820663959,20,0
9.07651772537083,2.13005984682545,-8.47029437557455,35.8327272133634,65.5734879518536,9.6117732130387,5.48806404526516,13.9583631994936,-0.089470404006704,98.1414134818155,4361.17589195062,4.75662162823334,91.6298849060939,20,0
9.07650165482395,2.13007412901875,-8.47012221871387,35.8326629796758,65.5730643059965,9.61176570516074,5.48805935507971,13.958186263979,-0.0894287117081944,98.1406997741753,4361.10341940415,4.75665369336501,91.6284886074884,20,0
9.07648559792515,2.13008840995741,-8.46995007759864,35.8325988004063,65.5726408294421,9.61175832080613,5.4880547531576,13.9580094326784,-0.0893869446404096,98.139986671181,4361.03099042668,4.75668575491095,91.6270931712505,20,0
9.0764695546747,2.13010268961885,-8.46977795250069,35.8325346755566,65.5722175225831,9.61175105972058,5.48805023929498,13.9578327056583,-0.0893451030410688,98.139274172851,4360.95860505808,4.75671781282232,91.6256985980486,20,0
9.07645352507273,2.13011696798035,-8.46960584369208,35.8324706051279,65.571794385816,9.61174392165009,5.48804581328983,13.9576560829871,-0.0893031871469248,98.1385622791985,4360.88626333816,4.75674986704992,91.6243048885486,20,0
9.07643750911933,2.13013124501914,-8.46943375144639,35.8324065891208,65.5713714195371,9.61173690634115,5.48804147494207,13.9574795647362,-0.089261197194503,98.1378509902312,4360.81396530566,4.75678191754448,91.6229120434144,20,0
9.07642150681446,2.13014552071233,-8.46926167603766,35.8323426275361,65.5709486241462,9.61173001354018,5.48803722405364,13.9573031509797,-0.0892191334194194,98.1371403059566,4360.74171099932,4.75681396425636,91.6215200633065,20,0
9.07640551815795,2.13015979503694,-8.46908961774147,35.8322787203736,65.5705260000479,9.61172324299434,5.48803306042862,13.9571268417951,-0.0891769960567785,98.1364302263734,4360.6695004578,4.75684600713571,91.6201289488838,20,0
9.0763895431496,2.13017406796992,-8.46891757683488,35.8322148676331,65.5701035476449,9.6117165944508,5.48802898387316,13.9569506372635,-0.0891347853415709,98.1357207514786,4360.59733371874,4.75687804613261,91.6187387008023,20,0
9.07637358178905,2.13018833948821,-8.46874555359494,35.8321510693139,65.5696812673424,9.61171006765716,5.4880249941956,13.9567745374681,-0.0890925015079915,98.135011881265,4360.52521081987,4.75691008119696,91.6173493197147,20,0
9.0763576340759,2.13020260956874,-8.46857354829973,35.8320873254147,65.5692591595432,9.61170366236144,5.48802109120669,13.9565985424953,-0.0890501447901784,98.1343036157189,4360.45313179773,4.75694211227868,91.6159608062715,20,0
9.07634170000961,2.13021687818833,-8.46840156122676,35.8320236359342,65.568837224653,9.61169737831216,5.4880172747192,13.9564226524334,-0.0890077154212463,98.1335959548245,4360.3810966889,4.75697413932747,91.6145731611195,20,0
9.07632577958958,2.13023114532379,-8.46822959265506,35.8319600008705,65.5684154630827,9.61169121525762,5.48801354454793,13.9562468673743,-0.0889652136344807,98.1328888985615,4360.30910553029,4.75700616229287,91.6131863849041,20,0
9.07630987281511,2.13024541095203,-8.46805764286415,35.8318964202213,65.5679938752328,9.6116851729472,5.48800990050989,13.9560711874121,-0.0889226396624849,98.1321824469035,4360.23715835694,4.75703818112475,91.6118004782664,20,0
9.07629397968547,2.13025967504985,-8.46788571213182,35.8318328939843,65.5675724615143,9.6116792511304,5.48800634242377,13.9558956126417,-0.0888799937374642,98.1314765998251,4360.16525520508,4.75707019577265,91.6104154418455,20,0
9.07627810019981,2.13027393759414,-8.46771380073739,35.8317694221565,65.5671512223301,9.61167344955652,5.48800287011005,13.9557201431612,-0.0888372760914535,98.1307713572941,4360.09339610982,4.75710220618632,91.6090312762774,20,0
9.07626223435723,2.13028819856181,-8.46754190895899,35.8317060047347,65.5667301580871,9.61166776797609,5.48799948339087,13.955544779069,-0.0887944869560897,98.130066719274,4360.02158110635,4.75713421231552,91.6076479821947,20,0
9.07624638215679,2.13030245792987,-8.46737003707483,35.8316426417156,65.5663092691845,9.61166220613927,5.48799618208983,13.9553695204657,-0.0887516265628392,98.1293626857292,4359.94981022905,4.75716621411024,91.6062655602274,20,0
9.0762305435975,2.13031671567533,-8.46719818536161,35.8315793330959,65.5658885560258,9.6116567637971,5.48799296603187,13.9551943674514,-0.0887086951427136,98.1286592566208,4359.8780835125,4.75719821152044,91.6048840110018,20,0
9.0762147186783,2.13033097177523,-8.46702635409588,35.8315160788716,65.565468019014,9.61165144070048,5.48798983504304,13.9550193201277,-0.0886656929264973,98.1279564319064,4359.80640099139,4.75723020449616,91.6035033351419,20,0
9.07619890739813,2.13034522620678,-8.46685454355418,35.8314528790386,65.5650476585455,9.61164623660113,5.48798678895025,13.9548443785972,-0.0886226201448039,98.1272542115398,4359.73476269971,4.75726219298783,91.6021235332679,20,0
9.07618310975587,2.13035947894722,-8.46668275401083,35.8313897335931,65.5646274750192,9.61164115125109,5.48798382758133,13.9546695429611,-0.0885794770274515,98.1265525954787,4359.66316867169,4.75729417694586,91.6007446059972,20,0
9.0761673257504,2.13037372997395,-8.46651098573994,35.8313266425308,65.5642074688245,9.61163618440224,5.48798095076478,13.9544948133213,-0.0885362638045422,98.1258515836752,4359.59161894054,4.75732615632111,91.599366553945,20,0
9.07615155538055,2.13038797926434,-8.46633923901328,35.8312636058473,65.5637876403589,9.61163133580749,5.48797815832944,13.9543201897781,-0.088492980705837,98.1251511760812,4359.52011354071,4.7573581310643,91.5979893777221,20,0
9.07613579864516,2.13040222679595,-8.4661675141034,35.8312006235383,65.5633679900116,9.61162660521967,5.48797545010461,13.9541456724328,-0.0884496279606424,98.1244513726482,4359.44865250576,4.7573901011266,91.5966130779364,20,0
9.07612005554307,2.13041647254646,-8.46599581128038,35.8311376955994,65.5629485181676,9.61162199239214,5.48797282591971,13.953971261385,-0.0884062057980373,98.1237521733261,4359.37723586895,4.75742206645944,91.5952376551932,20,0
9.07610432607308,2.13043071649359,-8.4658241308129,35.8310748220259,65.562529225214,9.61161749707878,5.48797028560438,13.9537969567326,-0.0883627144465891,98.1230535780658,4359.30586366381,4.75745402701438,91.5938631100945,20,0
9.07608861023403,2.13044495861523,-8.46565247296911,35.8310120028135,65.5621101115319,9.61161311903356,5.48796782898825,13.9536227585735,-0.0883191541347514,98.1223555868168,4359.23453592361,4.75748598274327,91.5924894432397,20,0
9.07607290802472,2.13045919888929,-8.46548083801497,35.8309492379577,65.5616911775045,9.61160885801087,5.48796545590062,13.9534486670032,-0.0882755250907508,98.1216581995303,4359.16325268207,4.75751793359809,91.5911166552249,20,0
9.07605721944398,2.13047343729385,-8.46530922621656,35.830886527454,65.5612724235085,9.61160471376542,5.48796316617086,13.9532746821172,-0.0882318275424154,98.1209614161559,4359.09201397229,4.75754987953119,91.5897447466428,20,0
9.07604154449061,2.13048767380707,-8.46513763783747,35.8308238712978,65.5608538499205,9.6116006860525,5.4879609596278,13.9531008040083,-0.0881880617172897,98.1202652366417,4359.02081982764,4.75758182049505,91.5883737180836,20,0
9.07602588316347,2.13050190840725,-8.46496607314072,35.8307612694845,65.5604354571116,9.61159677462763,5.48795883610023,13.9529270327685,-0.0881442278424629,98.1195696609386,4358.94967028092,4.75761375644253,91.5870035701341,20,0
9.0760102354614,2.13051614107275,-8.46479453238726,35.8306987220099,65.5600172454526,9.61159297924644,5.48795679541649,13.9527533684875,-0.0881003261447404,98.118874688999,4358.87856536517,4.75764568732655,91.5856343033787,20,0
9.0759946013832,2.13053037178196,-8.46462301583779,35.8306362288695,65.5595992153171,9.61158929966547,5.48795483740446,13.9525798112543,-0.0880563568505863,98.1181803207726,4358.80750511399,4.75767761310022,91.5842659183986,20,0
9.07597898092776,2.13054460051349,-8.46445152375196,35.8305737900588,65.5591813670664,9.61158573564109,5.48795296189172,13.9524063611564,-0.0880123201861807,98.1174865562088,4358.73648955961,4.75770953371706,91.5828984157722,20,0
9.0759633740939,2.13055882724591,-8.46428005638745,35.8305114055733,65.5587637010703,9.61158228692994,5.48795116870537,13.9522330182792,-0.0879682163770781,98.1167933952589,4358.66551873554,4.75774144913048,91.5815317960749,20,0
9.07594778088048,2.13057305195794,-8.46410861400216,35.8304490754089,65.5583462176907,9.61157895328972,5.48794945767219,13.9520597827075,-0.0879240456487764,98.1161008378769,4358.59459267434,4.75777335929432,91.5801660598796,20,0
9.07593220128636,2.13058727462834,-8.46393719685176,35.830386799561,65.5579289172897,9.61157573447792,5.48794782861859,13.9518866545239,-0.0878798082261483,98.1154088840109,4358.52371140893,4.75780526416244,91.5788012077559,20,0
9.0759166353104,2.13060149523601,-8.46376580519217,35.8303245780253,65.5575118002253,9.61157263025223,5.48794628137068,13.9517136338108,-0.087835504333782,98.1147175336149,4358.45287497141,4.75783716368903,91.5774372402711,20,0
9.07590108295145,2.13061571375981,-8.46359443927719,35.8302624107976,65.5570948668583,9.6115696403711,5.48794481575419,13.9515407206479,-0.0877911341956974,98.1140267866395,4358.38208339485,4.75786905782822,91.5760741579895,20,0
9.07588554420836,2.13062993017871,-8.46342309936131,35.8302002978733,65.5566781175456,9.61156676459302,5.48794343159472,13.9513679151155,-0.0877466980359713,98.1133366430369,4358.31133671157,4.75790094653438,91.574711961473,20,0
9.07587001907997,2.13064414447173,-8.46325178569725,35.8301382392481,65.5562615526437,9.61156400267731,5.48794212871752,13.951195217292,-0.0877021960776005,98.112647102757,4358.24063495384,4.75793282976197,91.5733506512797,20,0
9.0758545075651,2.13065835661796,-8.46308049853752,35.8300762349176,65.5558451725067,9.61156135438296,5.48794090694787,13.951022627255,-0.0876576285436954,98.1119581657506,4358.16997815384,4.7579647074656,91.5719902279665,20,0
9.07583900966259,2.1306725665965,-8.46290923813382,35.8300142848772,65.5554289774894,9.61155881946979,5.4879397661108,13.9508501450817,-0.0876129956567411,98.1112698319691,4358.09936634363,4.7579965796,91.5706306920866,20,0
9.07582352537125,2.13068677438652,-8.46273800473733,35.8299523891228,65.5550129679459,9.6115563976976,5.48793870603146,13.9506777708481,-0.0875682976388816,98.1105821013645,4358.02879955539,4.75802844611993,91.5692720441908,20,0
9.07580805468988,2.13070097996725,-8.46256679859903,35.8298905476494,65.5545971442243,9.61155408882695,5.48793772653488,13.9505055046305,-0.0875235347116927,98.1098949738825,4357.95827782042,4.75806030698034,91.567914284827,20,0
9.07579259761726,2.13071518331792,-8.46239561996833,35.8298287604527,65.5541815066773,9.61155189261819,5.48793682744633,13.9503333465032,-0.0874787070966363,98.1092084494744,4357.88780117042,4.75809216213618,91.5665574145411,20,0
9.07577715415213,2.13072938441779,-8.46222446909547,35.829767027528,65.5537660556573,9.61154980883265,5.48793600859108,13.9501612965418,-0.087433815014208,98.1085225280885,4357.81736963715,4.75812401154246,91.5652014338754,20,0
9.07576172429323,2.13074358324615,-8.46205334622971,35.8297053488706,65.5533507915137,9.6115478372314,5.48793526979466,13.9499893548208,-0.0873888586849603,98.1078372096729,4357.74698325174,4.75815585515432,91.5638463433707,20,0
9.07574630803928,2.13075777978239,-8.46188225162012,35.8296437244752,65.5529357145938,9.61154597757627,5.48793461088286,13.9498175214148,-0.0873438383290477,98.1071524941689,4357.67664204532,4.75818769292698,91.5624921435643,20,0
9.07573090538897,2.13077197400583,-8.46171118551496,35.8295821543373,65.5525208252475,9.61154422962898,5.48793403168162,13.9496457963978,-0.0872987541660564,98.1064683815261,4357.60634604893,4.75821952481564,91.5611388349909,20,0
9.07571551634096,2.13078616589589,-8.46154014816256,35.8295206384519,65.5521061238215,9.61154259315202,5.48793353201739,13.9494741798442,-0.087253606415004,98.1057848716881,4357.53609529321,4.75825135077565,91.5597864181826,20,0
9.07570014089388,2.13080035543202,-8.4613691398107,35.8294591768137,65.5516916106629,9.61154106790809,5.48793311171687,13.9493026718281,-0.0872083952946809,98.1051019645968,4357.46588980877,4.75828317076241,91.5584348936695,20,0
9.07568477904633,2.13081454259366,-8.46119816070643,35.8293977694175,65.5512772861181,9.61153965365997,5.48793277060724,13.9491312724233,-0.0871631210237069,98.1044196601943,4357.39572962604,4.75831498473135,91.5570842619784,20,0
9.0756694307969,2.13082872736029,-8.46102721109719,35.8293364162578,65.5508631505338,9.61153835017114,5.487932508516,13.9489599817044,-0.0871177838198491,98.1037379584204,4357.32561477544,4.75834679263796,91.5557345236333,20,0
9.07565409614415,2.13084290971149,-8.46085629122973,35.8292751173294,65.5504492042516,9.61153715720525,5.48793232527117,13.9487887997457,-0.087072383900761,98.1030568592157,4357.25554528642,4.75837859443794,91.5543856791563,20,0
9.07563877508657,2.13085708962675,-8.46068540134945,35.8292138726267,65.5500354476192,9.61153607452616,5.48793222070123,13.9486177266206,-0.0870269214836412,98.1023763625192,4357.1855211894,4.75841039008678,91.5530377290663,20,0
9.07562346762269,2.13087126708567,-8.46051454170333,35.8291526821437,65.5496218809791,9.6115351018982,5.48793219463516,13.9484467624046,-0.0869813967852338,98.101696468263,4357.11554251384,4.75844217954026,91.5516906738797,20,0
9.07560817375094,2.13088544206785,-8.4603437125366,35.8290915458748,65.5492085046754,9.6115342390861,5.4879322469024,13.9482759071718,-0.0869358100219415,98.1010171763867,4357.04560928947,4.75847396275411,91.5503445141104,20,0
9.07559289346976,2.13089961455302,-8.46017291409441,35.8290304638141,65.5487953190457,9.61153348585464,5.48793237733298,13.9481051609968,-0.0868901614098263,98.1003384868232,4356.97572154493,4.75850573968433,91.5489992502697,20,0
9.07557762677755,2.13091378452079,-8.46000214662075,35.8289694359554,65.5483823244358,9.61153284196922,5.48793258575728,13.9479345239537,-0.0868444511645521,98.0996603995044,4356.90587931003,4.7585375102867,91.5476548828658,20,0
9.07556237367268,2.13092795195091,-8.45983141036078,35.8289084622926,65.5479695211841,9.6115323071952,5.48793287200613,13.9477639961181,-0.0867986795016122,98.0989829143621,4356.83608261347,4.75856927451726,91.5463114124048,20,0
9.0755471341535,2.13094211682315,-8.45966070555795,35.8288475428192,65.5475569096309,9.61153188129896,5.48793323591099,13.9475935775641,-0.0867528466356475,98.0983060313248,4356.76633148406,4.75860103233217,91.5449688393894,20,0
9.07553190821833,2.13095627911733,-8.45949003245556,35.8287866775292,65.5471444901131,9.6115315640464,5.48793367730366,13.9474232683665,-0.0867069527814124,98.0976297503244,4356.69662595038,4.7586327836876,91.5436271643206,20,0
9.07551669586547,2.13097043881329,-8.45931939129628,35.8287258664157,65.5467322629702,9.61153135520419,5.48793419601634,13.9472530685999,-0.086660998153036,98.0969540712857,4356.62696604108,4.75866452853982,91.542286387696,20,0
9.07550149709317,2.13098459589097,-8.45914878232242,35.8286651094724,65.5463202285354,9.61153125453933,5.48793479188191,13.9470829783388,-0.0866149829644769,98.0962789941379,4356.55735178389,4.75869626684529,91.540946510011,20,0
9.0754863118997,2.13099875033028,-8.45897820577534,35.8286044066924,65.5459083871475,9.61153126181904,5.48793546473348,13.9469129976573,-0.0865689074291822,98.0956045188047,4356.48778320747,4.75872799856042,91.5396075317579,20,0
9.07547114028324,2.1310129021112,-8.45880766189663,35.828543758069,65.5454967391391,9.61153137681077,5.4879362144045,13.9467431266301,-0.0865227717602579,98.0949306452108,4356.41826033963,4.75875972364179,91.5382694534267,20,0
9.07545598224201,2.13102705121379,-8.45863715092673,35.8284831635951,65.5450852848453,9.61153159928273,5.48793704072887,13.9465733653312,-0.0864765761705257,98.0942573732787,4356.34878320839,4.75879144204609,91.5369322755046,20,0
9.0754408377742,2.13104119761819,-8.4584666731057,35.8284226232637,65.5446740245936,9.61153192900275,5.48793794354089,13.9464037138346,-0.0864303208724095,98.0935847029305,4356.27935184079,4.75882315373028,91.5355959984764,20,0
9.07542570687792,2.13105534130447,-8.45829622867205,35.8283621370681,65.5442629587199,9.61153236573966,5.48793892267503,13.9462341722129,-0.0863840060779921,98.09291263409,4356.20996626501,4.75885485865105,91.5342606228238,20,0
9.07541058955135,2.13106948225287,-8.45812581786578,35.8283017050008,65.5438520875517,9.61153290926234,5.48793997796622,13.9460647405408,-0.0863376319990721,98.0922411666755,4356.14062650815,4.75888655676559,91.5329261490263,20,0
9.07539548579256,2.13108362044363,-8.45795544092402,35.8282413270546,65.5434414114177,9.6115335593397,5.48794110924956,13.9458954188902,-0.0862911988470501,98.0915703006063,4356.07133259751,4.75891824803099,91.5315925775604,20,0
9.07538039559966,2.13109775585703,-8.45778509808463,35.8281810032222,65.5430309306468,9.61153431574161,5.48794231636043,13.9457262073342,-0.0862447068329857,98.0909000358022,4356.00208456038,4.75894993240449,91.5302599089,20,0
9.07536531897074,2.13111188847348,-8.4576147895844,35.8281207334959,65.542620645562,9.61153517823783,5.4879435991345,13.9455571059448,-0.0861981561674838,98.0902303721766,4355.93288242335,4.75898160984358,91.5289281435166,20,0
9.07535025590386,2.13112601827338,-8.45744451565895,35.8280605178687,65.5422105564884,9.6115361465985,5.48794495740765,13.9453881147934,-0.086151547060922,98.0895613096518,4355.86372621324,4.75901328030574,91.5275972818791,20,0
9.07533520639704,2.13114014523715,-8.45727427654396,35.8280003563328,65.541800663754,9.61153722059402,5.48794639101584,13.9452192339516,-0.086104879723564,98.088892848142,4355.79461595737,4.75904494374847,91.5262673244536,20,0
9.07532017044831,2.13115426934536,-8.45710407247503,35.8279402488806,65.5413909676767,9.61153839999531,5.48794789979542,13.9450504634909,-0.0860581543648209,98.0882249875625,4355.72555168172,4.75907660012965,91.5249382717031,20,0
9.0753051480557,2.13116839057858,-8.45693390368518,35.8278801955045,65.5409814685784,9.61153968457359,5.48794948358295,13.9448818034806,-0.086011371194104,98.0875577278274,4355.65653341271,4.75910824940715,91.523610124089,20,0
9.07529013921718,2.13118250891739,-8.45676377040832,35.8278201961966,65.5405721667823,9.61154107409993,5.48795114221485,13.9447132539913,-0.0859645304204264,98.0868910688508,4355.58756117725,4.75913989153884,91.5222828820694,20,0
9.07527514393075,2.13119662434256,-8.45659367287766,35.8277602509492,65.5401630626018,9.61154256834669,5.48795287552804,13.9445448150925,-0.085917632252233,98.0862250105462,4355.5186350008,4.759171526483,91.5209565461,20,0
9.07526016219435,2.13121073683475,-8.45642361132451,35.8277003597543,65.5397541563601,9.61154416708564,5.48795468335942,13.9443764868525,-0.0858706768979118,98.0855595528257,4355.44975491013,4.75920315419768,91.5196311166342,20,0
9.07524519400594,2.1312248463748,-8.45625358598141,35.8276405226041,65.5393454483681,9.61154587008923,5.48795656554603,13.9442082693408,-0.0858236645655097,98.0848946956011,4355.38092093044,4.75923477464137,91.5183065941223,20,0
9.07523023936345,2.1312389529435,-8.45608359707836,35.8275807394907,65.5389369389468,9.61154767713026,5.48795852192507,13.9440401626244,-0.0857765954625052,98.0842304387857,4355.31213308834,4.75926638777238,91.516982979012,20,0
9.07521529826481,2.13125305652183,-8.45591364484653,35.8275210104057,65.5385286284041,9.61154958798159,5.48796055233396,13.9438721667716,-0.0857294697961493,98.0835667822854,4355.2433914087,4.75929799354948,91.5156602717489,20,0
9.07520037070791,2.13126715709064,-8.45574372951427,35.8274613353414,65.538120517058,9.61155160241674,5.48796265661025,13.9437042818482,-0.0856822877732952,98.082903726015,4355.17469591769,4.75932959193119,91.5143384727757,20,0
9.07518545669063,2.13128125463099,-8.45557385131173,35.8274017142894,65.5377126052172,9.61155372020949,5.48796483459154,13.943536507922,-0.0856350496004552,98.0822412698817,4355.10604664048,4.75936118287638,91.5130175825328,20,0
9.07517055621085,2.13129534912389,-8.45540401046674,35.8273421472413,65.5373048931938,9.61155594113359,5.48796708611553,13.9433688450583,-0.0855877554840276,98.0815794137925,4355.03744360246,4.75939276634393,91.5116976014579,20,0
9.07515566926642,2.13130944055044,-8.45523420720741,35.8272826341891,65.5368973812979,9.61155826496383,5.48796941102023,13.9432012933229,-0.0855404056294446,98.0809181576565,4354.96888682885,4.75942434229283,91.5103785299857,20,0
9.07514079585519,2.13132352889183,-8.45506444176073,35.8272231751243,65.5364900698345,9.61156069147438,5.4879718091438,13.943033852781,-0.0854930002423657,98.0802575013816,4354.90037634427,4.75945591068237,91.5090603685496,20,0
9.07512593597498,2.1313376141292,-8.45489471435275,35.8271637700384,65.5360829591145,9.6115632204403,5.48797428032447,13.9428665234965,-0.0854455395278819,98.0795974448711,4354.83191217412,4.75948747147164,91.5077431175794,20,0
9.07511108962358,2.13135169624379,-8.45472502521034,35.827104418923,65.5356760494433,9.61156585163707,5.48797682440062,13.9426993055348,-0.0853980236906295,98.0789379880333,4354.76349434294,4.75951902461997,91.5064267775027,20,0
9.07509625679879,2.1313657752169,-8.45455537455865,35.8270451217695,65.5352693411256,9.61156858484003,5.48797944121094,13.9425321989593,-0.0853504529351881,98.0782791307718,4354.69512287546,4.75955057008685,91.5051113487449,20,0
9.07508143749839,2.13137985102985,-8.45438576262256,35.8269858785693,65.5348628344665,9.61157141982511,5.48798213059411,13.9423652038335,-0.0853028274657959,98.0776208729923,4354.62679779617,4.75958210783179,91.5037968317281,20,0
9.07506663172012,2.131393923664,-8.45421618962627,35.8269266893136,65.53445652977,9.61157435636858,5.48798489238908,13.9421983202204,-0.0852551474857819,98.0769632145957,4354.55851912964,4.75961363781438,91.502483226872,20,0
9.07505183946173,2.13140799310081,-8.45404665579417,35.8268675539938,65.5340504273355,9.61157739424686,5.48798772643505,13.9420315481833,-0.0852074131987024,98.0763061554872,4354.49028689965,4.75964515999448,91.5011705345951,20,0
9.07503706072093,2.13142205932174,-8.45387716134849,35.826808472601,65.533644527465,9.61158053323686,5.48799063257138,13.9418648877835,-0.0851596248073747,98.0756496955672,4354.42210113033,4.75967667433189,91.4998587553118,20,0
9.07502229549543,2.13143612230826,-8.45370770651238,35.8267494451263,65.5332388304611,9.61158377311568,5.48799361063772,13.9416983390838,-0.0851117825145025,98.0749938347363,4354.35396184604,4.75970818078646,91.4985478894353,20,0
9.0750075437829,2.13145018204192,-8.45353829150838,35.8266904715605,65.5328333366235,9.61158711366073,5.4879966604737,13.9415319021461,-0.0850638865225619,98.0743385728942,4354.2858690706,4.75973967931823,91.4972379373755,20,0
9.07499280558103,2.13146423850437,-8.45336891655791,35.8266315518948,65.5324280462456,9.61159055464981,5.48799978191948,13.9413655770316,-0.0850159370332335,98.0736839099424,4354.21782282714,4.75977116988742,91.4959288995396,20,0
9.07497808088743,2.13147829167717,-8.45319958188162,35.8265726861201,65.5320229596314,9.61159409586099,5.48800297481517,13.9411993638011,-0.0849679342481409,98.0730298457786,4354.14982313994,4.75980265245411,91.4946207763333,20,0
9.07496336969976,2.13149234154209,-8.45303028770098,35.8265138742269,65.5316180770713,9.61159773707254,5.48800623900132,13.9410332625162,-0.0849198783686234,98.0723763802991,4354.08187003166,4.75983412697875,91.4933135681594,20,0
9.07494867201559,2.13150638808075,-8.45286103423524,35.8264551162061,65.5312133988666,9.61160147806345,5.48800957431865,13.9408672732366,-0.0848717695955088,98.0717235134017,4354.01396352633,4.75986559342161,91.4920072754178,20,0
9.07493398783254,2.13152043127501,-8.45269182170478,35.8263964120484,65.530808925307,9.61160531861236,5.48801298060812,13.9407013960234,-0.0848236081293408,98.071071244982,4353.94610364653,4.75989705174331,91.4907018985065,20,0
9.07491931714819,2.13153447110664,-8.45252265032764,35.8263377617443,65.5304046566872,9.6116092584985,5.4880164577109,13.9405356309358,-0.0847753941703786,98.0704195749367,4353.87829041527,4.7599285019044,91.4893974378206,20,0
9.07490465996005,2.13154850755747,-8.4523535203229,35.8262791652843,65.530000593302,9.61161329750166,5.4880200054684,13.9403699780338,-0.084727127918427,98.0697685031594,4353.81052385574,4.7599599438655,91.4880938937532,20,0
9.07489001626567,2.1315625406094,-8.45218443190879,35.8262206226588,65.5295967354431,9.61161743540174,5.48802362372231,13.9402044373772,-0.0846788095731199,98.0691180295423,4353.74280399067,4.75999137758741,91.4867912666945,20,0
9.07487538606257,2.13157657024441,-8.4520153853025,35.8261621338581,65.5291930833981,9.61162167197898,5.48802731231461,13.9400390090248,-0.0846304393334663,98.0684681539793,4353.67513084224,4.76002280303109,91.4854895570323,20,0
9.07486076934823,2.13159059644445,-8.45184638072095,35.8261036988726,65.5287896374582,9.6116260070138,5.48803107108756,13.9398736930356,-0.0845820173983043,98.0678188763622,4353.60750443296,4.76005422015747,91.4841887651526,20,0
9.07484616612014,2.13160461919154,-8.4516774183802,35.8260453176923,65.5283863979136,9.61163044028717,5.48803489988359,13.9397084894678,-0.0845335439660175,98.0671701965813,4353.53992478543,4.76008562892756,91.4828888914384,20,0
9.07483157637573,2.13161863846775,-8.45150849849682,35.8259869903074,65.5279833650512,9.61163497158014,5.4880387985454,13.9395433983804,-0.0844850192348758,98.0665221145267,4353.47239192168,4.76011702930258,91.4815899362705,20,0
9.07481700011246,2.13163265425518,-8.45133962128597,35.8259287167079,65.5275805391592,9.61163960067398,5.48804276691595,13.9393784198314,-0.0844364434026375,98.0658746300883,4353.40490586395,4.76014842124369,91.4802919000268,20,0
9.07480243732774,2.13164666653604,-8.45117078696256,35.8258704968839,65.5271779205197,9.61164432735058,5.48804680483846,13.9392135538785,-0.0843878166667764,98.0652277431545,4353.33746663353,4.7601798047124,91.4789947830835,20,0
9.07478788801897,2.13166067529246,-8.45100199574034,35.8258123308249,65.5267755094218,9.61164915139193,5.48805091215633,13.9390488005788,-0.0843391392245394,98.0645814536097,4353.27007425282,4.76021117967005,91.4776985858137,20,0
9.07477335218351,2.13167468050668,-8.45083324783371,35.8257542185212,65.5263733061488,9.61165407258039,5.48805508871322,13.93888415999,-0.0842904112725478,98.0639357613465,4353.20272874337,4.76024254607811,91.4764033085881,20,0
9.07475882981876,2.13168868216105,-8.45066454345607,35.825696159962,65.5259713109812,9.61165909069865,5.48805933435318,13.9387196321693,-0.0842416330072524,98.0632906662442,4353.13543012632,4.76027390389838,91.4751089517758,20,0
9.07474432092202,2.13170268023786,-8.4504958828195,35.8256381551375,65.5255695242031,9.61166420552956,5.48806364892039,13.9385552171727,-0.0841928046248199,98.0626461681942,4353.06817842328,4.76030525309251,91.4738155157427,20,0
9.07472982549065,2.1317166747195,-8.45032726613647,35.8255802040368,65.5251679460938,9.61166941685656,5.48806803225921,13.9383909150569,-0.0841439263210191,98.062002267076,4353.00097365522,4.76033659362236,91.4725230008526,20,0
9.07471534352196,2.13173066558835,-8.45015869361856,35.8255223066498,65.5247665769363,9.61167472446289,5.48807248421429,13.9382267258778,-0.0840949982913912,98.0613589627757,4352.93381584367,4.76036792544981,91.4712314074669,20,0
9.0747008750132,2.13174465282688,-8.44999016547717,35.8254644629658,65.5243654170091,9.61168012813272,5.48807700463055,13.9380626496915,-0.0840460207307387,98.0607162551754,4352.86670500958,4.76039924853688,91.4699407359441,20,0
9.07468641996168,2.13175863641764,-8.4498216819228,35.8254066729741,65.5239644665879,9.61168562764988,5.48808159335306,13.9378986865534,-0.083996993834262,98.0600741441562,4352.79964117346,4.76043056284576,91.4686509866416,20,0
9.07467197836466,2.13177261634318,-8.44965324316524,35.8253489366639,65.5235637259494,9.61169122279904,5.48808625022713,13.9377348365183,-0.083947917796138,98.0594326295994,4352.73262435596,4.7604618683387,91.4673621599126,20,0
9.07465755021934,2.13178659258604,-8.44948484941381,35.8252912540246,65.5231631953743,9.61169691336488,5.48809097509832,13.9375710996409,-0.0838987928106008,98.058791711385,4352.66565457827,4.76049316497789,91.4660742561093,20,0
9.07464313552298,2.13180056512892,-8.44931650087796,35.8252336250455,65.5227628751334,9.61170269913254,5.48809576781252,13.9374074759763,-0.0838496190713727,98.0581513893949,4352.59873186025,4.76052445272587,91.464787275581,20,0
9.07462873427276,2.13181453395448,-8.44914819776568,35.8251760497154,65.5223627655021,9.61170857988731,5.48810062821565,13.9372439655782,-0.0838003967719487,98.0575116635047,4352.53185622245,4.76055573154513,91.4635012186748,20,0
9.07461434646586,2.13182849904547,-8.44897994028508,35.8251185280235,65.5219628667535,9.61171455541484,5.48810555615393,13.9370805685007,-0.0837511261053692,98.0568725335944,4352.46502768507,4.7605870013983,91.4622160857352,20,0
9.07459997209947,2.13184246038463,-8.44881172864319,35.8250610599588,65.5215631791599,9.61172062550088,5.48811055147371,13.9369172847971,-0.0837018072645606,98.056233999542,4352.39824626817,4.76061826224803,91.4609318771047,20,0
9.07458561117074,2.13185641795483,-8.44864356304709,35.8250036455099,65.5211637029911,9.61172678993205,5.48811561402175,13.9367541145208,-0.0836524404417105,98.0555960612207,4352.33151199152,4.76064951405722,91.4596485931228,20,0
9.07457126367678,2.13187037173888,-8.44847544370265,35.8249462846658,65.5207644385212,9.61173304849478,5.48812074364486,13.9365910577244,-0.083603025829234,98.0549587185092,4352.26482487549,4.76068075678868,91.4583662341277,20,0
9.07455692961476,2.13188432171974,-8.44830737081617,35.8248889774153,65.5203653860142,9.61173940097586,5.48812594019,13.936428114461,-0.0835535636188638,98.0543219712811,4352.19818493904,4.76071199040555,91.457084800454,20,0
9.07454260898173,2.13189826788032,-8.44813934459199,35.824831723747,65.5199665457417,9.61174584716235,5.48813120350445,13.936265284782,-0.0835040540018781,98.0536858194114,4352.13159220234,4.76074321487082,91.4558042924346,20,0
9.07452830177479,2.13191221020362,-8.44797136523539,35.8247745236497,65.5195679179721,9.61175238684183,5.48813653343569,13.9361025687398,-0.0834544971696118,98.0530502627744,4352.06504668477,4.76077443014768,91.4545247104005,20,0
9.07451400799103,2.13192614867273,-8.44780343295048,35.8247173771115,65.5191695029672,9.61175901980198,5.48814192983139,13.9359399663862,-0.083404893313002,98.0524153012393,4351.99854840535,4.76080563619956,91.4532460546794,20,0
9.0744997276275,2.13194008327071,-8.44763554794014,35.8246602841215,65.5187713009939,9.61176574583061,5.48814739253936,13.9357774777715,-0.0833552426223605,98.0517809346831,4351.93209738326,4.76083683298981,91.4519683255969,20,0
9.07448546068124,2.13195401398068,-8.44746771040769,35.8246032446677,65.5183733123184,9.61177256471638,5.48815292140767,13.9356151029471,-0.0833055452878853,98.0511471629749,4351.86569363789,4.7608680204819,91.4506915234768,20,0
9.07447120714924,2.1319679407858,-8.44729992055574,35.8245462587387,65.5179755372037,9.61177947624776,5.48815851628444,13.9354528419634,-0.0832558014993197,98.0505139859859,4351.79933718828,4.76089919863935,91.4494156486402,20,0
9.07445696702853,2.13198186366934,-8.44713217858651,35.8244893263225,65.5175779759093,9.61178648021377,5.4881641770184,13.935290694871,-0.0832060114462934,98.0498814035836,4351.73302805259,4.76093036742602,91.4481407014063,20,0
9.07444274031609,2.13199578261449,-8.44696448470052,35.8244324474076,65.5171806287005,9.61179357640339,5.4881699034579,13.9351286617189,-0.0831561753179244,98.0492494156402,4351.66676625041,4.76096152680551,91.4468666820911,20,0
9.07442852700891,2.13200969760461,-8.4467968390997,35.8243756219819,65.5167834958348,9.61180076460624,5.48817569545196,13.9349667425576,-0.0831062933031035,98.0486180220213,4351.60055179963,4.76099267674183,91.4455935910091,20,0
9.07441432710392,2.13202360862303,-8.44662924198383,35.8243188500338,65.5163865775722,9.61180804461213,5.4881815528496,13.9348049374358,-0.0830563655904939,98.047987222598,4351.53438471896,4.76102381719893,91.4443214284722,20,0
9.07440014059808,2.13203751565315,-8.44646169355264,35.8242621315512,65.5159898741712,9.61181541621136,5.48818747550013,13.9346432464022,-0.0830063923679631,98.0473570172352,4351.46826502653,4.76105494814087,91.4430501947896,20,0
9.07438596748831,2.13205141867838,-8.44629419400559,35.8242054665219,65.5155933858908,9.61182287919399,5.48819346325297,13.9344816695057,-0.0829563738236061,98.0467274057989,4351.4021927409,4.76108606953179,91.4417798902693,20,0
9.07437180777149,2.13206531768217,-8.4461267435417,35.8241488549341,65.5151971129887,9.6118304333508,5.48819951595772,13.9343202067947,-0.0829063101449492,98.0460983881566,4351.3361678802,4.76111718133584,91.440510515216,20,0
9.07435766144454,2.13207921264809,-8.44595934235952,35.8240922967752,65.5148010557171,9.61183807847266,5.4882056334643,13.9341588583172,-0.0828562015191778,98.0454699641693,4351.27019046197,4.76114828351757,91.4392420699324,20,0
9.07434352850433,2.13209310355971,-8.44579199065601,35.8240357920335,65.5144052143309,9.61184581435106,5.48821181562295,13.9339976241203,-0.08280604813325,98.0448421337055,4351.20426050408,4.76117937604138,91.437974554719,20,0
9.07432940894772,2.13210699040057,-8.44562468862853,35.8239793406964,65.5140095890872,9.61185364077727,5.48821806228375,13.9338365042515,-0.0827558501736689,98.0442148966265,4351.13837802461,4.76121045887168,91.4367079698739,20,0
9.07431530277153,2.13212087315435,-8.44545743647473,35.8239229427516,65.5136141802376,9.61186155754342,5.48822437329721,13.9336754987585,-0.0827056078267674,98.043588252795,4351.07254304092,4.76124153197317,91.4354423156932,20,0
9.07430120997261,2.13213475180472,-8.44529023439014,35.8238665981865,65.5132189880341,9.61186956444141,5.48823074851407,13.9335146076874,-0.0826553212783665,98.0429622020722,4351.00675557056,4.76127259531056,91.4341775924703,20,0
9.07428713054774,2.13214862633541,-8.44512308257066,35.8238103069887,65.5128240127278,9.6118776612638,5.4882371877851,13.9333538310847,-0.0826049907141169,98.0423367443191,4350.94101563101,4.76130364884864,91.4329138004968,20,0
9.07427306449375,2.13216249673024,-8.44495598121165,35.8237540691458,65.5124292545664,9.61188584780325,5.48824369096161,13.9331931689968,-0.0825546163193849,98.041711879398,4350.87532323898,4.76133469255244,91.4316509400618,20,0
9.07425901180738,2.13217636297296,-8.44478893050712,35.8236978846452,65.5120347138028,9.61189412385289,5.48825025789483,13.9330326214687,-0.0825041982790822,98.0410876071687,4350.80967841205,4.76136572638682,91.4303890114518,20,0
9.07424497248541,2.13219022504742,-8.44462193065203,35.8236417534739,65.5116403906852,9.61190248920587,5.48825688843624,13.9328721885469,-0.0824537367778362,98.0404639274872,4350.74408116727,4.76139675031686,91.4291280149517,20,0
9.07423094652458,2.13220408293757,-8.44445498184024,35.8235856756194,65.511246285457,9.61191094365557,5.48826358243764,13.9327118702765,-0.0824032319999333,98.0398408402152,4350.67853152093,4.76142776430786,91.4278679508438,20,0
9.07421693392162,2.13221793662729,-8.44428808426397,35.8235296510687,65.51085239837,9.61191948699627,5.48827033975095,13.9325516667016,-0.0823526841293756,98.0392183452074,4350.61302949049,4.76145876832494,91.4266088194084,20,0
9.07420293467323,2.13223178610059,-8.44412123811685,35.8234736798089,65.5104587296663,9.61192811902185,5.48827716022839,13.9323915778678,-0.082302093349881,98.0385964423211,4350.54757509202,4.76148976233357,91.4253506209232,20,0
9.07418894877611,2.13224563134149,-8.44395444359054,35.8234177618274,65.510065279591,9.61193683952683,5.48828404372222,13.9322316038189,-0.0822514598448265,98.0379751314154,4350.48216834219,4.76152074629918,91.4240933556638,20,0
9.07417497622695,2.13225947233405,-8.44378770087701,35.8233618971107,65.5096720483878,9.61194564830612,5.48829099008509,13.9320717445992,-0.0822007837971341,98.0373544123413,4350.41680925722,4.76155172018733,91.4228370239036,20,0
9.0741610170224,2.13227330906233,-8.44362101016708,35.8233060856462,65.5092790363011,9.6119545451545,5.48829799916984,13.9319120002522,-0.0821500653897829,98.0367342849572,4350.35149785364,4.76158268396356,91.4215816259141,20,0
9.0741470711591,2.13228714151049,-8.44345437165197,35.8232503274203,65.5088862435733,9.6119635298673,5.48830507082931,13.9317523708218,-0.0820993048050127,98.0361147491149,4350.28623414764,4.76161363759362,91.4203271619637,20,0
9.0741331386337,2.13230096966276,-8.44328778552176,35.82319462242,65.508493670443,9.6119726022402,5.48831220491689,13.9315928563511,-0.0820485022248931,98.0354958046664,4350.22101815487,4.76164458104341,91.4190736323194,20,0
9.07411921944281,2.13231479350334,-8.44312125196575,35.8231389706321,65.5081013171504,9.61198176206921,5.48831940128599,13.9314334568826,-0.0819976578310389,98.0348774514678,4350.15584989121,4.76167551427884,91.4178210372458,20,0
9.074105313583,2.13232861301646,-8.44295477117316,35.8230833720433,65.5077091839382,9.61199100915024,5.48832665979018,13.9312741724592,-0.0819467718051783,98.03425968937,4350.09072937298,4.76170643726575,91.4165693770056,20,0
9.0740914210509,2.13234242818649,-8.44278834333323,35.8230278266399,65.5073172710402,9.6120003432797,5.48833398028336,13.9311150031234,-0.0818958443283577,98.0336425182208,4350.02565661511,4.7617373499704,91.4153186518584,20,0
9.07407754184303,2.1323562389977,-8.44262196863338,35.8229723344087,65.5069255786985,9.61200976425454,5.48834136261945,13.9309559489167,-0.0818448755813961,98.0330259378743,4349.96063163384,4.7617682523588,91.4140688620622,20,0
9.07406367595597,2.13237004543455,-8.44245564726225,35.822916895336,65.5065341071463,9.61201927187165,5.48834880665277,13.9307970098817,-0.0817938657448849,98.0324099481777,4349.8956544441,4.76179914439736,91.4128200078727,20,0
9.07404982338624,2.13238384748145,-8.44228937940625,35.8228615094083,65.5061428566195,9.61202886592838,5.48835631223778,13.930638186059,-0.0817428149990178,98.0317945489813,4349.83072506123,4.7618300260524,91.4115720895434,20,0
9.07403598413038,2.13239764512286,-8.44212316525204,35.8228061766119,65.5057518273541,9.61203854622238,5.48836387922927,13.9304794774898,-0.0816917235234769,98.0311797401321,4349.76584350051,4.76186089729035,91.4103251073255,20,0
9.07402215818488,2.13241143834332,-8.44195700498631,35.8227508969331,65.505361019582,9.61204831255145,5.48837150748204,13.9303208842156,-0.0816405914978873,98.0305655214787,4349.70100977677,4.7618917580778,91.4090790614686,20,0
9.07400834554622,2.13242522712734,-8.44179089879424,35.8226956703583,65.5049704335394,9.61205816471374,5.48837919685121,13.9301624062763,-0.08158941910159,98.0299518928695,4349.63622390534,4.76192260838124,91.4078339522196,20,0
9.07399454621087,2.13243901145952,-8.44162484686171,35.8226404968732,65.5045800694571,9.61206810250781,5.48838694719205,13.9300040437129,-0.0815382065135282,98.0293388541472,4349.57148590105,4.76195344816745,91.4065897798231,20,0
9.0739807601753,2.13245279132454,-8.44145884937313,35.8225853764644,65.5041899275652,9.61207812573241,5.48839475836002,13.9298457965652,-0.0814869539121901,98.0287264051596,4349.50679577822,4.76198427740332,91.4053465445217,20,0
9.07396698743596,2.13246656670706,-8.44129290651233,35.8225303091175,65.5038000080925,9.61208823418622,5.48840263021094,13.9296876648723,-0.0814356614759504,98.02811454575,4349.44215355146,4.76201509605572,91.4041042465562,20,0
9.07395322798925,2.13248033759174,-8.44112701846313,35.8224752948187,65.5034103112736,9.61209842766891,5.48841056260056,13.9295296486741,-0.0813843293830132,98.0275032757637,4349.37755923576,4.76204590409149,91.4028628861647,20,0
9.07393948183159,2.13249410396342,-8.44096118540955,35.8224203335539,65.5030208373314,9.61210870597989,5.48841855538518,13.9293717480101,-0.0813329578108437,98.0268925950434,4349.31301284477,4.7620767014779,91.401622463583,20,0
9.07392574895939,2.13250786580684,-8.44079540753319,35.8223654253088,65.502631586497,9.61211906891918,5.48842660842104,13.9292139629184,-0.0812815469367365,98.0262825034313,4349.24851439325,4.762107488182,91.4003829790455,20,0
9.07391202936902,2.13252162310687,-8.4406296850172,35.8223105700695,65.502242558996,9.6121295162867,5.48843472156466,13.9290562934382,-0.0812300969379294,98.0256730007726,4349.18406389511,4.76213826417107,91.3991444327842,20,0
9.07389832305684,2.13253537584835,-8.44046401804269,35.8222557678214,65.5018537550561,9.6121400478828,5.48844289467274,13.9288987396073,-0.0811786079911485,98.0250640869043,4349.11966136468,4.76216902941241,91.3979068250285,20,0
