Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.071296334474,2.13531444779165,-8.40700017648385,35.8118503393333,65.4251053917486,9.6159520160449,5.49129748178444,13.8982797333915,-0.0696990038297258,97.909448214814,4336.61679685821,4.76837531247277,91.1579595635262,20,0
9.07128533957884,2.13532695261116,-8.40684966130681,35.8118063624135,65.4247677887345,9.61597632693093,5.49131544049601,13.8981471430913,-0.0696427806523161,97.9089595823723,4336.56271240031,4.7684031934958,91.1569229983136,20,0
9.07127435689709,2.13533945047595,-8.40669923038445,35.8117624342745,65.4244304396574,9.61600068549603,5.49133343293761,13.8980146708805,-0.0695865496943497,97.9084714919389,4336.50867660897,4.76843105862715,91.1558873781083,20,0
9.07126338642261,2.13535194137818,-8.40654888380925,35.811718554892,65.4240933445898,9.61602509159468,5.49135145900493,13.8978823167469,-0.069530311074459,97.9079839432447,4336.45468947863,4.76845890785013,91.1548527027693,20,0
9.07125242814929,2.13536442531009,-8.40639862167416,35.8116747242418,65.4237565036003,9.61604954508164,5.49136951859356,13.8977500806791,-0.0694740649107075,97.9074969360195,4336.40075100331,4.76848674114829,91.1538189721542,20,0
9.07124148207098,2.13537690226396,-8.40624844407142,35.8116309422994,65.4234199167559,9.61607404581139,5.49138761159935,13.897617962665,-0.0694178113212729,97.9070104699935,4336.34686117667,4.76851455850518,91.1527861861202,20,0
9.07123054818156,2.13538937223208,-8.40609835109279,35.8115872090404,65.4230835841249,9.61609859363915,5.4914057379184,13.8974859626921,-0.0693615504238778,97.9065245448933,4336.29301999258,4.76854235990447,91.1517543445221,20,0
9.07121962647486,2.13540183520673,-8.40594834282996,35.8115435244407,65.4227475057772,9.61612318842032,5.49142389744679,13.8973540807484,-0.0693052823361313,97.9060391604523,4336.23922744517,4.76857014532973,91.1507234472142,20,0
9.07120871694474,2.1354142911803,-8.40579841937443,35.8114998884756,65.4224116817767,9.61614783001039,5.49144209008097,13.8972223168212,-0.0692490071753014,97.9055543163952,4336.18548352778,4.76859791476481,91.1496934940487,20,0
9.07119781958502,2.13542674014514,-8.40564858081677,35.8114563011206,65.4220761121902,9.6161725182651,5.49146031571735,13.8970906708977,-0.0691927250584854,97.9050700124509,4336.13178823414,4.76862566819347,91.1486644848771,20,0
9.07118693438952,2.13543918209367,-8.4054988272477,35.8114127623513,65.4217407970837,9.61619725304041,5.49147857425265,13.896959142965,-0.0691364361023261,97.904586248348,4336.07814155784,4.7686534055996,91.1476364195493,20,0
9.07117606135207,2.1354516170183,-8.40534915875753,35.8113692721432,65.4214057365217,9.61622203419239,5.49149686558371,13.8968277330102,-0.0690801404236936,97.904103023813,4336.02454349233,4.76868112696712,91.1466092979142,20,0
9.07116520046649,2.1354640449115,-8.40519957543592,35.8113258304717,65.4210709305696,9.61624686157751,5.49151518960753,13.8966964410196,-0.0690238381388895,97.9036203385742,4335.97099403109,4.76870883228002,91.1455831198184,20,0
9.07115435172655,2.13547646576576,-8.40505007737272,35.8112824373121,65.4207363792905,9.61627173505252,5.49153354622121,13.8965652669802,-0.0689675293640448,97.9031381923562,4335.91749316746,4.76873652152232,91.1445578851082,20,0
9.07114351512607,2.13548887957359,-8.40490066465713,35.8112390926398,65.420402082747,9.61629665447396,5.49155193532209,13.8964342108783,-0.0689112142152339,97.9026565848869,4335.86404089449,4.76876419467822,91.1435335936279,20,0
9.07113269065881,2.13550128632752,-8.40475133737777,35.8111957964302,65.4200680410044,9.61632161969919,5.49157035680759,13.8963032726999,-0.0688548928080763,97.9021755158909,4335.81063720585,4.76879185173177,91.1425102452207,20,0
9.07112187831857,2.13551368602016,-8.40460209562366,35.8111525486584,65.4197342541216,9.61634663058538,5.49158881057542,13.8961724524312,-0.0687985652578504,97.9016949850935,4335.75728209426,4.76881949266735,91.1414878397284,20,0
9.0711110780991,2.1355260786441,-8.40445293948238,35.8111093493001,65.4194007221607,9.61637168699031,5.4916072965234,13.8960417500578,-0.068742231679721,97.901214992223,4335.70397555274,4.76884711746922,91.140466376992,20,0
9.07110028999417,2.13553846419193,-8.404303869042,35.81106619833,65.4190674451856,9.61639678877134,5.49162581454937,13.8959111655654,-0.0686858921888529,97.9007355370003,4335.65071757476,4.76887472612166,91.1394458568509,20,0
9.07108951399754,2.13555084265633,-8.40415488439038,35.8110230957237,65.4187344232533,9.61642193578678,5.49164436455152,13.8957806989397,-0.068629546899956,97.9002566191519,4335.59750815276,4.76890231860918,91.1384262791427,20,0
9.07107875010294,2.13556321403001,-8.40400598561433,35.8109800414562,65.4184016564249,9.61644712789445,5.49166294642811,13.8956503501659,-0.0685731959275131,97.8997782384018,4335.54434727979,4.76892989491624,91.1374076437041,20,0
9.07106799830412,2.13557557830564,-8.40385717280077,35.8109370355027,65.4180691447589,9.61647236495287,5.4916815600775,13.8955201192289,-0.0685168393860067,97.899300394474,4335.4912349486,4.7689574550274,91.1363899503705,20,0
9.0710572585948,2.13558793547599,-8.40370844603638,35.8108940778381,65.4177368883142,9.61649764682096,5.49170020539827,13.8953900061139,-0.0684604773891238,97.89882308709,4335.43817115165,4.76898499892728,91.1353731989755,20,0
9.07104653096871,2.13560028553382,-8.40355980540704,35.8108511684378,65.4174048871494,9.61652297335729,5.49171888228932,13.8952600108053,-0.0684041100508921,97.898346315975,4335.38515588196,4.76901252660049,91.1343573893527,20,0
9.07103581541955,2.13561262847189,-8.40341125099883,35.8108083072765,65.4170731413234,9.61654834442106,5.49173759064945,13.8951301332881,-0.068347737484828,97.8978700808505,4335.3321891321,4.76904003803177,91.1333425213331,20,0
9.07102511194104,2.13562496428307,-8.40326278289734,35.8107654943296,65.4167416508901,9.61657375987136,5.49175633037771,13.8950003735468,-0.0682913598043342,97.8973943814405,4335.27927089429,4.76906753320596,91.1323285947469,20,0
9.07101442052686,2.1356372929602,-8.40311440118745,35.8107227295719,65.4164104159074,9.61659921956772,5.49177510137332,13.8948707315652,-0.0682349771225859,97.8969192174652,4335.2264011611,4.76909501210789,91.1313156094229,20,0
9.07100374117073,2.13564961449615,-8.40296610595414,35.8106800129782,65.4160794364307,9.61662472337014,5.49179390353572,13.8947412073275,-0.0681785895523035,97.8964445886466,4335.17357992483,4.76912247472246,91.1303035651886,20,0
9.07099307386629,2.13566192888382,-8.40281789728192,35.8106373445236,65.4157487125153,9.6166502711381,5.4918127367643,13.8946118008176,-0.0681221972065487,97.895970494707,4335.12080717781,4.76914992103464,91.1292924618706,20,0
9.07098241860726,2.13567423611615,-8.40266977525494,35.8105947241829,65.415418244216,9.61667586273222,5.49183160095885,13.8944825120192,-0.0680658001973029,97.8954969353658,4335.06808291223,4.76917735102945,91.1282822992932,20,0
9.07097177538729,2.13568653618611,-8.40252173995719,35.8105521519311,65.4150880315865,9.61670149801267,5.49185049601931,13.894353340916,-0.0680093986370025,97.8950239103451,4335.01540712016,4.76920476469203,91.127273077281,20,0
9.07096114420002,2.13569882908665,-8.40237379147192,35.8105096277428,65.4147580746821,9.61672717684007,5.49186942184548,13.8942242874912,-0.0679529926375722,97.894551419364,4334.96277979401,4.76923216200745,91.1262647956559,20,0
9.07095052503912,2.13571111481084,-8.40222592988266,35.8104671515929,65.4144283735534,9.61675289907561,5.49188837833776,13.8940953517281,-0.067896582310766,97.8940794621432,4334.91020092541,4.76925954296101,91.1252574542392,20,0
9.07093991789825,2.13572339335169,-8.40207815527185,35.8104247234561,65.4140989282527,9.61677866457967,5.4919073653964,13.8939665336096,-0.067840167768054,97.8936080384011,4334.85767050635,4.76928690753796,91.1242510528509,20,0
9.07092932277101,2.13573566470226,-8.40193046772214,35.8103823433073,65.413769738835,9.61680447321385,5.4919263829218,13.8938378331185,-0.0677837491207924,97.893137147859,4334.80518852905,4.76931425572354,91.1232455913097,20,0
9.07091873965106,2.13574792885568,-8.40178286731617,35.8103400111211,65.4134408053476,9.61683032483967,5.49194543081472,13.893709250238,-0.0677273264800533,97.8926667902341,4334.75275498481,4.76934158750326,91.1222410694327,20,0
9.07090816853201,2.13576018580502,-8.40163535413518,35.8102977268722,65.4131121278457,9.61685621931872,5.49196450897585,13.8935807849499,-0.0676708999566245,97.8921969652472,4334.70036986596,4.76936890286245,91.1212374870362,20,0
9.07089760940748,2.13577243554349,-8.4014879282613,35.8102554905353,65.4127837063751,9.61688215651304,5.49198361730623,13.8934524372372,-0.06761446966118,97.8917276726141,4334.64803316367,4.76939620178677,91.1202348439351,20,0
9.07088706227106,2.13578467806423,-8.4013405897752,35.8102133020848,65.4124555409874,9.61690813628445,5.49200275570689,13.8933242070814,-0.0675580357040531,97.8912589120531,4334.59574486975,4.76942348426167,91.1192331399427,20,0
9.07087652711637,2.13579691336048,-8.40119333875822,35.8101711614954,65.4121276317308,9.6169341584955,5.49202192407915,13.8931960944651,-0.0675015981955767,97.8907906832824,4334.54350497554,4.76945075027284,91.1182323748716,20,0
9.07086600393699,2.13580914142542,-8.40104617529028,35.8101290687418,65.4117999786555,9.61696022300902,5.49204112232445,13.8930680993694,-0.0674451572454586,97.8903229860199,4334.49131347283,4.7694779998059,91.1172325485325,20,0
9.0708554927265,2.13582136225234,-8.40089909945249,35.8100870237983,65.4114725818091,9.61698632968717,5.49206035034422,13.8929402217769,-0.0673887129634636,97.8898558199812,4334.43917035299,4.76950523284664,91.1162336607356,20,0
9.07084499347849,2.13583357583454,-8.40075211132438,35.8100450266395,65.411145441238,9.61701247839329,5.49207960804023,13.8928124616686,-0.0673322654591288,97.8893891848833,4334.38707560715,4.76953244938088,91.1152357112895,20,0
9.07083450618653,2.13584578216531,-8.40060521098542,35.81000307724,65.410818556988,9.61703866899057,5.49209889531448,13.8926848190256,-0.0672758148417074,97.8889230804441,4334.33502922646,4.76955964939448,91.1142387000014,20,0
9.07082403084417,2.13585798123799,-8.40045839851473,35.8099611755737,65.410491929109,9.61706490134253,5.49211821206893,13.8925572938292,-0.0672193612203387,97.8884575063742,4334.2830312026,4.76958683287332,91.1132426266774,20,0
9.07081356744497,2.13587017304596,-8.40031167399172,35.8099193216157,65.4101655576436,9.61709117531274,5.49213755820585,13.8924298860607,-0.0671629047034799,97.8879924623963,4334.2310815263,4.76961399980341,91.1122474911222,20,0
9.07080311598249,2.13588235758261,-8.4001650374945,35.80987751534,65.4098394426377,9.61711749076517,5.49215693362754,13.8923025957004,-0.0671064453999293,97.8875279482218,4334.17918018872,4.76964115017083,91.11125329314,20,0
9.07079267645026,2.13589453484135,-8.40001848910174,35.8098357567209,65.4095135841367,9.61714384756357,5.4921763382365,13.8921754227293,-0.0670499834180873,97.8870639635653,4334.12732718092,4.76966828396161,91.110260032533,20,0
9.07078224884182,2.13590670481564,-8.39987202889131,35.8097940457328,65.4091879821831,9.61717024557237,5.49219577193549,13.8920483671278,-0.0669935188659565,97.8866005081418,4334.0755224937,4.76969540116196,91.1092677091021,20,0
9.07077183315069,2.13591886749892,-8.3997256569408,35.8097523823502,65.4088626368242,9.61719668465605,5.49221523462711,13.8919214288763,-0.066937051851653,97.886137581669,4334.0237661183,4.76972250175801,91.1082763226476,20,0
9.07076142937039,2.13593102288472,-8.39957937332787,35.809710766547,65.4085375480989,9.6172231646795,5.49223472621452,13.891794607955,-0.0668805824827814,97.8856751838552,4333.97205804509,4.76974958573613,91.1072858729678,20,0
9.07075103749444,2.13594317096656,-8.39943317812913,35.8096691982977,65.4082127160521,9.61724968550743,5.49225424660074,13.8916679043436,-0.0668241108666052,97.8852133144187,4333.92039826503,4.76977665308257,91.1062963598605,20,0
9.07074065751635,2.13595531173801,-8.3992870714215,35.8096276775764,65.4078881407233,9.61727624700524,5.49227379568913,13.8915413180222,-0.0667676371105586,97.8847519730708,4333.86878676851,4.76980370378384,91.1053077831222,20,0
9.07073028942958,2.1359674451926,-8.39914105328103,35.8095862043573,65.4075638221579,9.6173028490378,5.49229337338312,13.8914148489702,-0.0667111613217344,97.8842911595254,4333.8172235467,4.76983073782624,91.1043201425478,20,0
9.07071993322767,2.13597957132398,-8.39899512378446,35.8095447786143,65.4072397603929,9.61732949147114,5.4923129795863,13.8912884971676,-0.066654683606771,97.8838308734926,4333.76570858954,4.76985775519637,91.1033334379309,20,0
9.07070958890407,2.13599169012574,-8.39884928300671,35.8095034003219,65.4069159554721,9.61735617417088,5.49233261420233,13.891162262593,-0.0665982040723065,97.8833711146883,4333.71424188803,4.76988475588072,91.1023476690646,20,0
9.07069925645228,2.13600380159158,-8.39870353102401,35.809462069454,65.4065924074313,9.61738289700293,5.49235227713513,13.8910361452263,-0.0665417228246383,97.8829118828224,4333.66282343207,4.769911739866,91.1013628357401,20,0
9.07068893586576,2.13601590571516,-8.39855786791082,35.8094207859847,65.406269116313,9.61740965983358,5.49237196828881,13.890910145046,-0.066485239969893,97.8824531776076,4333.61145321238,4.7699387071388,91.1003789377479,20,0
9.07067862713795,2.13602800249017,-8.39841229374241,35.809379549888,65.405946082156,9.61743646252916,5.49239168756742,13.8907842620312,-0.0664287556140835,97.8819949987553,4333.56013121927,4.76996565768587,91.0993959748771,20,0
9.07066833026235,2.1360400919104,-8.39826680859318,35.8093383611378,65.4056233049953,9.61746330495646,5.49241143487546,13.8906584961606,-0.0663722698628817,97.8815373459756,4333.50885744256,4.76999259149407,91.0984139469152,20,0
9.07065804523238,2.13605217396957,-8.39812141253685,35.8092972197084,65.4053007848727,9.61749018698225,5.49243121011739,13.8905328474123,-0.0663157828217322,97.8810802189817,4333.45763187291,4.77001950855017,91.0974328536491,20,0
9.0706477720415,2.1360642486615,-8.39797610564784,35.8092561255734,65.4049785218214,9.61751710847352,5.49245101319798,13.8904073157652,-0.0662592945958522,97.8806236174819,4333.40645449983,4.77004640884115,91.0964526948643,20,0
9.07063751068312,2.13607631597995,-8.39783088799913,35.8092150787068,65.4046565158816,9.61754406929754,5.4924708440218,13.8902819011971,-0.0662028052902315,97.8801675411868,4333.35532531401,4.77007329235388,91.0954734703451,20,0
9.07062726115069,2.13608837591882,-8.39768575966468,35.8091740790827,65.4043347670862,9.6175710693218,5.49249070249397,13.8901566036865,-0.0661463150098029,97.8797119898072,4333.30424430479,4.77010015907547,91.0944951798747,20,0
9.07061702343764,2.13610042847194,-8.39754072071651,35.8091331266746,65.4040132754729,9.61759810841409,5.49251058851951,13.8900314232105,-0.0660898238591585,97.8792569630514,4333.25321146247,4.77012700899294,91.0935178232349,20,0
9.07060679753735,2.1361124736332,-8.39739577122788,35.8090922214567,65.4036920410772,9.61762518644207,5.49253050200372,13.8899063597474,-0.0660333319426059,97.8788024606299,4333.20222677693,4.77015384209339,91.0925414002063,20,0
9.07059658344325,2.13612451139653,-8.39725091127116,35.8090513634026,65.4033710639316,9.61765230327393,5.49255044285201,13.8897814132749,-0.065976839364339,97.8783484822511,4333.15129023764,4.7701806583641,91.0915659105688,20,0
9.07058638114875,2.13613654175589,-8.39710614091791,35.8090105524861,65.4030503440708,9.61767945877818,5.49257041097002,13.8896565837699,-0.0659203462282676,97.8778950276232,4333.1004018344,4.77020745779229,91.0905913541006,20,0
9.07057619064724,2.13614856470522,-8.39696146023982,35.8089697886811,65.4027298815288,9.61770665282336,5.49259040626339,13.8895318712098,-0.0658638526379605,97.8774420964562,4333.04956155693,4.77023424036523,91.089617730579,20,0
9.07056601193209,2.13616058023853,-8.3968168693084,35.8089290719611,65.4024096763376,9.6177338852778,5.49261042863805,13.8894072755718,-0.0658073586971568,97.876989688457,4332.99876939476,4.7702610060703,91.0886450397804,20,0
9.0705558449967,2.13617258834983,-8.39667236819463,35.8088884023,65.4020897285307,9.61776115601089,5.49263047800002,13.8892827968327,-0.0657508645089706,97.8765378033333,4332.94802533743,4.77028775489492,91.0876732814793,20,0
9.07054568983445,2.13618458903317,-8.39652795696935,35.8088477796713,65.4017700381393,9.61778846489165,5.49265055425542,13.8891584349694,-0.0656943701765726,97.8760864407927,4332.89732937439,4.77031448682652,91.0867024554496,20,0
9.0705355464387,2.13619658228263,-8.39638363570282,35.8088072040489,65.4014506051949,9.61781581178911,5.49267065731055,13.8890341899582,-0.0656378758027927,97.8756356005438,4332.84668149506,4.77034120185267,91.0857325614639,20,0
9.0705254148028,2.13620856809228,-8.39623940446546,35.8087666754062,65.4011314297288,9.61784319657335,5.49269078707198,13.888910061776,-0.0655813814901762,97.8751852822907,4332.79608168874,4.77036789996092,91.0847635992934,20,0
9.07051529492013,2.13622054645627,-8.39609526332686,35.8087261937168,65.4008125117707,9.61787061911383,5.4927109434463,13.8887860503988,-0.0655248873413825,97.874735485742,4332.74552994472,4.77039458113893,91.0837955687088,20,0
9.07050518678401,2.13623251736874,-8.39595121235658,35.8086857589545,65.4004938513507,9.61789807928074,5.49273112634023,13.8886621558029,-0.0654683934583886,97.8742862106054,4332.69502625216,4.7704212453744,91.0828284694785,20,0
9.0704950903878,2.13624448082386,-8.39580725162386,35.8086453710924,65.4001754484981,9.61792557694434,5.49275133566078,13.8885383779641,-0.0654118999430011,97.8738374565826,4332.64457060021,4.77044789265507,91.0818623013712,20,0
9.07048500572482,2.13625643681583,-8.39566338119749,35.8086050301044,65.3998573032417,9.61795311197454,5.49277157131496,13.8884147168583,-0.0653554068973108,97.8733892233827,4332.59416297802,4.77047452296873,91.0808970641539,20,0
9.07047493278842,2.13626838533888,-8.39551960114625,35.808564735964,65.3995394156092,9.61798068424258,5.49279183321005,13.8882911724612,-0.0652989144227263,97.8729415107112,4332.54380337443,4.77050113630328,91.0799327575916,20,0
9.07046487157191,2.13628032638724,-8.39537591153811,35.8085244886443,65.3992217856297,9.61800829361886,5.49281212125339,13.8881677447482,-0.0652424226207131,97.8724943182701,4332.49349177867,4.77052773264657,91.0789693814494,20,0
9.07045482206861,2.13629225995519,-8.39523231244146,35.8084842881191,65.3989044133303,9.61803593997467,5.49283243535251,13.8880444336949,-0.0651859315922252,97.8720476457681,4332.44322817964,4.77055431198661,91.0780069354902,20,0
9.07044478427182,2.13630418603704,-8.3950888039239,35.8084441343617,65.3985872987368,9.61806362318106,5.49285277541509,13.8879212392764,-0.0651294414382164,97.8716014929079,4332.39301256593,4.77058087431143,91.0770454194766,20,0
9.07043475817486,2.13631610462712,-8.39494538605265,35.8084040273454,65.3982704418755,9.61809134310937,5.49287314134892,13.8877981614677,-0.0650729522594133,97.8711558593931,4332.34284492643,4.77060741960913,91.0760848331699,20,0
9.07042474377101,2.13632801571976,-8.39480205889464,35.8083639670437,65.3979538427724,9.6181190996316,5.49289353306204,13.8876752002436,-0.0650164641564857,97.87071074493,4332.2927252499,4.77063394786781,91.0751251763298,20,0
9.07041474105359,2.13633991930935,-8.39465882251699,35.8083239534298,65.397637501452,9.61814689261945,5.49291395046248,13.887552355579,-0.0649599772294209,97.8702661492201,4332.2426535248,4.77066045907569,91.074166448715,20,0
9.07040475001585,2.13635181539027,-8.39451567698586,35.8082839864771,65.3973214179416,9.61817472194508,5.4929343934586,13.8874296274483,-0.0649034915783204,97.8698220719675,4332.19262974009,4.77068695322097,91.0732086500837,20,0
9.0703947706511,2.13636370395699,-8.39437262236777,35.8082440661589,65.3970055922617,9.61820258748048,5.49295486195876,13.8873070158264,-0.0648470073030012,97.8693785128769,4332.14265388385,4.77071343029204,91.0722517801925,20,0
9.07038480295258,2.1363755850039,-8.39422965872814,35.8082041924484,65.396690024439,9.61823048909815,5.49297535587152,13.8871845206869,-0.0647905245032803,97.8689354716487,4332.09272594498,4.77073989027713,91.0712958387971,20,0
9.07037484691357,2.1363874585255,-8.39408678613302,35.8081643653188,65.3963747144959,9.61825842667105,5.49299587510558,13.8870621420045,-0.0647340432784063,97.8684929479862,4332.0428459118,4.77076633316474,91.0703408256513,20,0
9.07036490252733,2.13639932451629,-8.39394400464766,35.8081245847433,65.3960596624545,9.61828640007195,5.49301641956981,13.8869398797532,-0.0646775637275709,97.8680509415925,4331.99301377246,4.77079275894331,91.069386740509,20,0
9.07035496978712,2.13641118297082,-8.39380131433649,35.8080848506953,65.3957448683362,9.61831440917388,5.49303698917328,13.8868177339063,-0.0646210859498524,97.8676094521695,4331.94322951524,4.77081916760136,91.0684335831222,20,0
9.07034504868617,2.13642303388358,-8.39365871526451,35.8080451631475,65.3954303321657,9.61834245385018,5.49305758382502,13.8866957044378,-0.0645646100439308,97.8671684794171,4331.89349312879,4.77084555912744,91.067481353242,20,0
9.07033513921774,2.13643487724919,-8.39351620749642,35.8080055220736,65.3951160539613,9.61837053397437,5.49307820343449,13.8865737913214,-0.0645081361084863,97.8667280230405,4331.84380460083,4.77087193351024,91.0665300506184,20,0
9.07032524137505,2.13644671306223,-8.39337379109577,35.8079659274464,65.3948020337448,9.61839864941987,5.49309884791103,13.8864519945303,-0.0644516642419148,97.8662880827377,4331.79416391968,4.77089829073834,91.0655796750003,20,0
9.07031535515133,2.13645854131733,-8.39323146612668,35.8079263792389,65.3944882715363,9.61842680006106,5.49311951716425,13.8863303140377,-0.0643951945422714,97.8658486582106,4331.74457107335,4.77092463080056,91.0646302261351,20,0
9.07030548053982,2.13647036200914,-8.39308923265247,35.8078868774244,65.3941747673546,9.61845498577196,5.49314021110393,13.8862087498167,-0.0643387271073266,97.8654097491598,4331.69502604966,4.77095095368569,91.0636817037699,20,0
9.07029561753372,2.13648217513232,-8.39294709073624,35.8078474219757,65.3938615212208,9.61848320642673,5.49316092964,13.8860873018402,-0.0642822620350216,97.8649713552853,4331.6455288369,4.77097725938248,91.0627341076506,20,0
9.07028576612623,2.13649398068156,-8.3928050404412,35.807808012866,65.3935485331535,9.61851146189991,5.4931816726824,13.8859659700812,-0.0642257994227862,97.8645334762885,4331.5960794229,4.7710035478799,91.0617874375212,20,0
9.07027592631058,2.1365057786516,-8.39266308182994,35.8077686500682,65.3932358031692,9.61853975206611,5.49320244014132,13.8858447545123,-0.0641693393681066,97.8640961118685,4331.54667779527,4.7710298191669,91.0608416931254,20,0
9.07026609807995,2.13651756903717,-8.3925212149644,35.8077293335551,65.3929233312869,9.61856807680039,5.49322323192712,13.8857236551057,-0.0641128819678443,97.863659261723,4331.49732394187,4.77105607323245,91.059896874205,20,0
9.07025628142755,2.13652935183305,-8.39237943990696,35.8076900632998,65.3926111175224,9.61859643597785,5.49324404795033,13.8856026718341,-0.0640564273190876,97.8632229255538,4331.44801785027,4.77108231006564,91.0589529805019,20,0
9.07024647634655,2.13654112703402,-8.39223775671906,35.8076508392754,65.392299161895,9.6186248294739,5.49326488812147,13.8854818046694,-0.0639999755183567,97.8627871030603,4331.39875950842,4.77110852965553,91.0580100117558,20,0
9.07023668283014,2.13655289463492,-8.39209616546253,35.8076116614546,65.3919874644192,9.61865325716394,5.49328575235137,13.885361053584,-0.0639435266621717,97.8623517939399,4331.34954890366,4.77113473199135,91.0570679677061,20,0
9.07022690087149,2.13656465463057,-8.39195466619793,35.8075725298102,65.3916760251107,9.61868171892377,5.49330664055088,13.8852404185493,-0.0638870808468255,97.8619169978913,4331.30038602363,4.77116091706225,91.0561268480908,20,0
9.07021713046378,2.13657640701585,-8.39181325898659,35.8075334443151,65.3913648439847,9.6187102146294,5.49332755263111,13.8851198995375,-0.0638306381683265,97.861482714612,4331.25127085559,4.77118708485752,91.0551866526467,20,0
9.07020737160014,2.13658815178563,-8.39167194388875,35.8074944049421,65.391053921058,9.61873874415716,5.49334848850339,13.8849994965199,-0.0637741987225127,97.8610489438015,4331.20220338732,4.77121323536649,91.0542473811098,20,0
9.07019762427376,2.13659988893485,-8.39153072096502,35.807455411664,65.3907432563423,9.61876730738305,5.49336944807897,13.8848792094684,-0.0637177626050516,97.8606156851558,4331.15318360589,4.77123936857855,91.0533090332149,20,0
9.0701878884778,2.13661161845844,-8.39138959027503,35.8074164644536,65.3904328498532,9.61879590418351,5.49339043126929,13.884759038354,-0.0636613299113264,97.8601829383738,4331.10421149872,4.77126548448309,91.0523716086957,20,0
9.07017816420538,2.13662334035135,-8.39124855187862,35.8073775632838,65.3901227016033,9.61882453443559,5.49341143798597,13.8846389831479,-0.0636049007366069,97.8597507031528,4331.05528705301,4.77129158306959,91.0514351072851,20,0
9.07016845144965,2.13663505460858,-8.39110760583503,35.807338708127,65.3898128116054,9.61885319801627,5.4934324681409,13.884519043821,-0.063548475175935,97.8593189791891,4331.00641025593,4.77131766432759,91.0504995287145,20,0
9.07015875020375,2.13664676122514,-8.39096675220384,35.8072998989561,65.3895031798717,9.61888189480237,5.49345352164596,13.8843992203447,-0.0634920533241257,97.8588877661789,4330.9575810945,4.77134372824672,91.0495648727144,20,0
9.07014906046078,2.13665846019605,-8.39082599104313,35.8072611357437,65.3891938064158,9.61891062467157,5.49347459841329,13.8842795126891,-0.0634356352757663,97.8584570638191,4330.90879955618,4.77136977481651,91.0486311390145,20,0
9.07013938221391,2.13667015151638,-8.3906853224122,35.8072224184626,65.3888846912474,9.6189393875012,5.49349569835499,13.8841599208255,-0.0633792211253308,97.8580268718064,4330.86006562761,4.77139580402675,91.0476983273431,20,0
9.07012971545622,2.13668183518123,-8.39054474636873,35.8071837470852,65.3885758343769,9.61896818316922,5.49351682138359,13.8840404447237,-0.0633228109667812,97.8575971898358,4330.8113792957,4.77142181586716,91.0467664374276,20,0
9.07012006018084,2.13669351118567,-8.39040426297078,35.8071451215844,65.3882672358163,9.61899701155323,5.4935379674115,13.8839210843544,-0.0632664048942502,97.8571680176041,4330.76274054759,4.7714478103275,91.0458354689948,20,0
9.07011041638085,2.13670517952483,-8.39026387227631,35.8071065419325,65.3879588955764,9.61902587253167,5.49355913635134,13.8838018396878,-0.0632100030015295,97.8567393548051,4330.71414937023,4.77147378739758,91.0449054217697,20,0
9.07010078404939,2.13671684019389,-8.39012357434268,35.8070680081022,65.3876508136648,9.61905476598281,5.49358032811591,13.883682710694,-0.0631536053822401,97.8563112011355,4330.66560575016,4.77149974706738,91.0439762954767,20,0
9.07009116317953,2.13672849318802,-8.38998336922663,35.807029520066,65.38734299009,9.61908369178508,5.49360154261819,13.8835636973425,-0.0630972121298328,97.855883556289,4330.61710967394,4.77152568932683,91.043048089839,20,0
9.07008155376437,2.1367401385024,-8.38984325698522,35.8069910777966,65.3870354248639,9.6191126498174,5.49362277977121,13.8834447996034,-0.0630408233373601,97.8554564199619,4330.56866112877,4.77155161416588,91.0421208045784,20,0
9.07007195579699,2.13675177613228,-8.38970323767495,35.8069526812662,65.3867281179911,9.61914163995857,5.49364403948823,13.8833260174462,-0.0629844390976473,97.8550297918465,4330.52026010084,4.77157752157462,91.0411944394166,20,0
9.07006236927046,2.13676340607291,-8.38956331135205,35.8069143304475,65.38642106948,9.61917066208798,5.49366532168261,13.8832073508403,-0.0629280595036903,97.8546036716384,4330.47190657673,4.77160341154318,91.040268994074,20,0
9.07005279417785,2.13677502831952,-8.38942347807227,35.8068760253128,65.3861142793406,9.61919971608467,5.49368662626784,13.8830887997549,-0.0628716846479733,97.8541780590307,4330.42360054332,4.77162928406164,91.0393444682691,20,0
9.07004323051224,2.13678664286745,-8.3892837378919,35.8068377658344,65.3858077475757,9.61922880182834,5.49370795315758,13.8829703641597,-0.0628153146228101,97.8537529537157,4330.37534198669,4.77165513912027,91.0384208617204,20,0
9.0700336782667,2.136798249712,-8.38914409086573,35.8067995519853,65.3855014741929,9.61925791919867,5.49372930226571,13.8828520440233,-0.0627589495204006,97.8533283553917,4330.32713089326,4.77168097670932,91.0374981741449,20,0
9.07002413743426,2.13680984884849,-8.38900453704912,35.8067613837372,65.3851954591996,9.61928706807561,5.4937506735061,13.8827338393148,-0.0627025894326607,97.8529042637471,4330.27896724971,4.77170679681904,91.0365764052586,20,0
9.07001460800798,2.13682144027233,-8.38886507649704,35.8067232610628,65.3848897025994,9.6193162483392,5.49377206679287,13.8826157500031,-0.0626462344514493,97.8524806784757,4330.23085104196,4.77173259943987,91.0356555547767,20,0
9.07000508998093,2.13683302397887,-8.38872570926372,35.8066851839345,65.3845842043964,9.61934545986986,5.49379348204019,13.8824977760566,-0.0625898846681707,97.8520575992718,4330.18278225631,4.77175838456216,91.0347356224129,20,0
9.06999558334613,2.13684459996354,-8.38858643540368,35.8066471523244,65.3842789645972,9.61937470254833,5.49381491916245,13.8823799174439,-0.0625335401742291,97.8516350258272,4330.13476087908,4.77178415217639,91.0338166078806,20,0
9.06998608809661,2.13685616822175,-8.38844725497091,35.8066091662051,65.3839739832051,9.61940397625511,5.49383637807409,13.8822621741334,-0.0624772010607444,97.8512129578342,4330.08678689644,4.77180990227306,91.0328985108917,20,0
9.06997660422539,2.13686772874898,-8.38830816801919,35.8065712255485,65.3836692602223,9.61943328087085,5.49385785868981,13.8821445460933,-0.0624208674186661,97.8507913949828,4330.03886029425,4.77183563484274,91.0319813311572,20,0
9.06996713172553,2.13687928154071,-8.38816917460184,35.806533330327,65.3833647956526,9.61946261627708,5.49387936092444,13.8820270332916,-0.0623645393389438,97.8503703369667,4329.99098105864,4.77186134987608,91.0310650683871,20,0
9.06995767059002,2.13689082659243,-8.38803027477184,35.8064954805129,65.3830605894984,9.61949198235493,5.49390088469283,13.8819096356963,-0.0623082169118447,97.8499497834769,4329.94314917555,4.77188704736368,91.03014972229,20,0
9.06994822081189,2.13690236389969,-8.3878914685825,35.8064576760785,65.3827566417618,9.61952137898595,5.49392242991007,13.8817923532753,-0.06225190022775,97.849529734206,4329.89536463086,4.77191272729631,91.0292352925746,20,0
9.06993878238413,2.13691389345802,-8.38775275608606,35.806419916996,65.382452952444,9.61955080605185,5.49394399649151,13.8816751859961,-0.0621955893768131,97.8491101888443,4329.84762741044,4.7719383896647,91.0283217789476,20,0
9.06992935529976,2.13692541526299,-8.38761413733505,35.8063822032371,65.3821495215468,9.61958026343439,5.49396558435234,13.8815581338266,-0.0621392844490742,97.8486911470788,4329.79993750016,4.77196403445968,91.0274091811151,20,0
9.06991993955178,2.1369369293102,-8.38747561238148,35.8063445347745,65.3818463490705,9.6196097510159,5.49398719340809,13.8814411967338,-0.062082985534289,97.8482726086055,4329.7522948857,4.77198966167208,91.0264974987819,20,0
9.06991053513317,2.13694843559527,-8.38733718127719,35.8063069115801,65.3815434350157,9.6196392686785,5.4940088235744,13.8813243746853,-0.0620266927219291,97.8478545731118,4329.70469955276,4.77201527129286,91.025586731652,20,0
9.06990114203692,2.13695993411384,-8.38719884407362,35.8062693336261,65.3812407793819,9.61966881630462,5.49403047476699,13.881207667648,-0.0619704061013522,97.8474370402902,4329.65715148701,4.77204086331295,91.0246768794287,20,0
9.06989176025604,2.13697142486158,-8.387060600822,35.8062318008845,65.3809383821674,9.61969839377713,5.49405214690194,13.881091075589,-0.0619141257616889,97.847020009828,4329.60965067385,4.77206643772342,91.0237679418138,20,0
9.06988238978346,2.13698290783416,-8.38692245157313,35.8061943133274,65.3806362433742,9.6197280009788,5.49407383989518,13.8809745984751,-0.0618578517917285,97.8466034814157,4329.56219709924,4.77209199451523,91.0228599185087,20,0
9.06987303061218,2.1369943830273,-8.38678439637823,35.8061568709267,65.3803343629971,9.6197576377927,5.49409555366293,13.8808582362734,-0.061801584280488,97.8461874547413,4329.51479074827,4.77211753367959,91.0219528092136,20,0
9.06986368273518,2.13700585043674,-8.38664643528716,35.8061194736548,65.3800327410352,9.61978730410203,5.49411728812157,13.8807419889501,-0.0617453233164156,97.8457719294978,4329.4674316064,4.77214305520765,91.0210466136272,20,0
9.0698543461454,2.13701731005822,-8.38650856835022,35.8060821214834,65.3797313774871,9.61981699979054,5.49413904318754,13.8806258564718,-0.0616890689877891,97.8453569053708,4329.42011965919,4.77216855909058,91.0201413314478,20,0
9.06984502083581,2.13702876188752,-8.38637079561738,35.8060448143844,65.3794302723493,9.61984672474136,5.49416081877746,13.8805098388049,-0.0616328213828865,97.8449423820494,4329.37285489192,4.77219404531966,91.0192369623728,20,0
9.06983570679935,2.13704020592043,-8.38623311713826,35.8060075523301,65.379129425619,9.61987647883871,5.4941826148081,13.8803939359157,-0.0615765805895876,97.8445283592237,4329.32563728994,4.77221951388618,91.0183335060982,20,0
9.06982640402897,2.1370516421528,-8.38609553296209,35.8059703352921,65.3788288372908,9.61990626196655,5.49420443119629,13.8802781477702,-0.0615203466956586,97.8441148365789,4329.2784668382,4.77224496478157,91.0174309623192,20,0
9.06981711251762,2.13706307058046,-8.3859580431378,35.8059331632425,65.3785285073613,9.61993607400899,5.49422626785906,13.8801624743341,-0.0614641197888091,97.8437018138057,4329.23134352208,4.77227039799719,91.0165293307303,20,0
9.06980783225824,2.13707449119927,-8.38582064771441,35.8058960361533,65.3782284358257,9.61996591485052,5.49424812471364,13.8800469155735,-0.0614078999561798,97.8432892905921,4329.18426732662,4.77229581352451,91.0156286110244,20,0
9.06979856324377,2.13708590400513,-8.38568334674034,35.8058589539962,65.3779286226787,9.61999578437582,5.49427000167731,13.879931471454,-0.0613516872850255,97.842877266624,4329.13723823683,4.77232121135506,91.0147288028945,20,0
9.06978930546711,2.13709730899396,-8.38554614026361,35.8058219167431,65.3776290679147,9.6200256824697,5.49429189866754,13.8798161419409,-0.0612954818623734,97.8424657415903,4329.09025623782,4.77234659148036,91.0138299060316,20,0
9.06978005892121,2.13710870616167,-8.38540902833245,35.805784924366,65.3773297715273,9.62005560901702,5.49431381560191,13.879700927,-0.0612392837749667,97.8420547151776,4329.04332131442,4.77237195389202,91.0129319201263,20,0
9.06977082359898,2.13712009550422,-8.38527201099464,35.8057479768365,65.3770307335121,9.6200855639031,5.49433575239811,13.8795858265966,-0.0611830931094914,97.8416441870725,4328.99643345185,4.77239729858169,91.012034844868,20,0
9.06976159949332,2.1371314770176,-8.38513508829743,35.8057110741266,65.3767319538596,9.62011554701314,5.49435770897406,13.8794708406955,-0.061126909952236,97.8412341569626,4328.94959263466,4.77242262554111,91.0111386799451,20,0
9.06975238659717,2.13714285069781,-8.38499826028817,35.805674216208,65.3764334325635,9.62014555823299,5.49437968524774,13.8793559692622,-0.0610707343892614,97.8408246245339,4328.90279884774,4.772447934762,91.0102434250454,20,0
9.06974318490341,2.13715421654088,-8.38486152701347,35.8056374030526,65.376135169616,9.62017559744828,5.49440168113728,13.8792412122612,-0.0610145665067421,97.840415589473,4328.85605207586,4.77247322623619,91.009349079856,20,0
9.06973399440494,2.13716557454283,-8.38472488852022,35.8056006346318,65.3758371650086,9.62020566454464,5.49442369656094,13.8791265696575,-0.0609584063905118,97.8400070514643,4328.80935230374,4.77249849995551,91.0084556440621,20,0
9.06972481509465,2.13717692469975,-8.38458834485482,35.8055639109175,65.3755394187317,9.62023575940867,5.49444573143717,13.8790120414158,-0.0609022541262334,97.8395990101944,4328.76269951591,4.77252375591183,91.0075631173484,20,0
9.06971564696545,2.13718826700769,-8.38445189606324,35.8055272318817,65.3752419307791,9.6202658819264,5.49446778568444,13.8788976275004,-0.0608461097991722,97.839191465352,4328.71609369729,4.7725489940971,91.0066714993988,20,0
9.06970649001021,2.13719960146283,-8.3843155421917,35.8054905974957,65.3749447011385,9.62029603198454,5.49448985922146,13.8787833278761,-0.06078997349465,97.8387844166188,4328.66953483209,4.77257421450337,91.0057807898965,20,0
9.06969734422181,2.13721092806127,-8.38417928328505,35.8054540077314,65.3746477297996,9.62032620947002,5.49451195196713,13.8786691425065,-0.060733845297591,97.8383778636821,4328.62302290482,4.77259941712268,91.0048909885233,20,0
9.06968820959313,2.13722224679913,-8.38404311938893,35.8054174625602,65.3743510167541,9.62035641426911,5.49453406384038,13.8785550713561,-0.0606777252928623,97.8379718062241,4328.57655790021,4.77262460194703,91.0040020949604,20,0
9.06967908611703,2.13723355767263,-8.38390705054894,35.805380961954,65.3740545619908,9.62038664626937,5.49455619476026,13.8784411143893,-0.0606216135651607,97.837566243933,4328.53013980254,4.77264976896861,91.0031141088879,20,0
9.0696699737864,2.13724486067796,-8.38377107680918,35.8053445058842,65.3737583654963,9.62041690535801,5.49457834464613,13.8783272715694,-0.0605655101988418,97.8371611764917,4328.48376859599,4.77267491817966,91.0022270299849,20,0
9.06966087259407,2.13725615581132,-8.38363519821422,35.8053080943227,65.3734624272615,9.62044719142244,5.49460051341725,13.8782135428604,-0.0605094152784318,97.8367566035855,4328.43744426518,4.77270004957229,91.00134085793,20,0
9.06965178253294,2.13726744306899,-8.38349941480885,35.8052717272407,65.3731667472721,9.62047750435028,5.49462270099315,13.8780999282261,-0.0604533288878883,97.8363525248969,4328.39116679406,4.77272516313891,91.0004555923999,20,0
9.06964270359582,2.13727872244719,-8.38336372663639,35.8052354046102,65.3728713255175,9.62050784402965,5.49464490729343,13.8779864276295,-0.0603972511109987,97.8359489401132,4328.3449361671,4.77275025887174,90.9995712330713,20,0
9.06963363577559,2.13728999394225,-8.38322813374145,35.8051991264022,65.3725761619818,9.62053821034834,5.49466713223796,13.8778730410349,-0.0603411820313795,97.8355458489135,4328.29875236807,4.77277533676327,90.9986877796199,20,0
9.06962457906507,2.13730125755045,-8.38309263616651,35.8051628925888,65.3722812566552,9.62056860319467,5.49468937574665,13.8777597684045,-0.0602851217326474,97.8351432509871,4328.2526153815,4.77280039680581,90.9978052317206,20,0
9.06961553345712,2.13731251326814,-8.38295723395544,35.8051267031411,65.3719866095205,9.62059902245693,5.4947116377395,13.8776466097021,-0.0602290702980213,97.8347411460125,4328.2065251911,4.77282543899194,90.9969235890468,20,0
9.06960649894457,2.13732376109163,-8.38282192715064,35.8050905580308,65.3716922205656,9.62062946802376,5.49473391813672,13.8775335648901,-0.0601730278107198,97.8343395336759,4328.16048178116,4.77285046331408,90.9960428512714,20,0
9.06959747552023,2.13733500101732,-8.38268671579573,35.8050544572291,65.3713980897753,9.62065993978399,5.4947562168586,13.8774206339324,-0.0601169943536775,97.8339384136569,4328.11448513552,4.7728754697648,90.9951630180662,20,0
9.06958846317695,2.1373462330416,-8.38255159993247,35.8050184007076,65.371104217134,9.62069043762682,5.49477853382564,13.8773078167911,-0.0600609700096015,97.8335377856404,4328.06853523804,4.77290045833677,90.9942840891022,20,0
9.06957946190754,2.1373574571609,-8.38241657960327,35.804982388438,65.3708106026268,9.62072096144112,5.49480086895841,13.8771951134289,-0.0600049548608581,97.8331376493107,4328.02263207264,4.7729254290226,90.9934060640494,20,0
9.06957047170481,2.13736867337162,-8.38228165484986,35.8049464203913,65.3705172462374,9.62075151111628,5.49482322217762,13.8770825238083,-0.0599489489901543,97.8327380043481,4327.97677562322,4.77295038181502,90.9925289425775,20,0
9.06956149256161,2.13737988167026,-8.3821468257143,35.8049104965393,65.3702241479489,9.62078208654191,5.49484559340414,13.8769700478919,-0.0598929524793448,97.8323388504363,4327.93096587334,4.77297531670681,90.9916527243541,20,0
9.0695525244707,2.13739108205327,-8.38201209223746,35.8048746168528,65.3699313077448,9.62081268760755,5.49486798255896,13.8768576856416,-0.0598369654105682,97.8319401872537,4327.88520280685,4.7730002336907,90.9907774090472,20,0
9.06954356742491,2.13740227451718,-8.38187745446078,35.8048387813037,65.3696387256076,9.62084331420346,5.49489038956324,13.8767454370197,-0.0597809878656221,97.8315420144857,4327.83948640731,4.77302513275961,90.9899029963229,20,0
9.06953462141704,2.13741345905847,-8.38174291242512,35.8048029898632,65.3693464015201,9.62087396621956,5.49491281433825,13.8766333019884,-0.059725019926077,97.8311443318129,4327.79381665842,4.77305001390638,90.9890294858471,20,0
9.06952568643987,2.13742463567371,-8.38160846617137,35.8047672425025,65.3690543354641,9.620904643546,5.49493525680532,13.8765212805096,-0.0596690616732758,97.8307471389169,4327.74819354377,4.77307487712396,90.9881568772843,20,0
9.0695167624862,2.13743580435945,-8.38147411573959,35.804731539193,65.368762527421,9.62093534607328,5.49495771688606,13.8764093725449,-0.0596131131885045,97.8303504354781,4327.70261704684,4.77309972240531,90.9872851702987,20,0
9.06950784954883,2.1374469651123,-8.38133986117026,35.8046958799059,65.3684709773718,9.62096607369239,5.49498019450209,13.8762975780563,-0.0595571745528787,97.8299542211769,4327.65708715108,4.77312454974353,90.9864143645532,20,0
9.06949894762053,2.13745811792884,-8.38120570250277,35.8046602646128,65.3681796852973,9.62099682629395,5.49500268957524,13.8761858970049,-0.0595012458470023,97.8295584956975,4327.61160383995,4.77314935913163,90.9855444597095,20,0
9.06949005669409,2.13746926280572,-8.38107163977719,35.8046246932846,65.3678886511779,9.62102760376882,5.49502520202748,13.8760743293524,-0.0594453271517636,97.8291632587172,4327.56616709686,4.77317415056276,90.9846754554296,20,0
9.06948117676227,2.13748039973957,-8.38093767303275,35.8045891658925,65.3675978749931,9.62105840600861,5.49504773178086,13.8759628750602,-0.0593894185474824,97.8287685099171,4327.52077690499,4.77319892403012,90.9838073513733,20,0
9.06947230781785,2.13749152872705,-8.38080380230838,35.8045536824081,65.367307356723,9.62108923290441,5.49507027875751,13.8758515340892,-0.0593335201145351,97.8283742489793,4327.47543324795,4.77322367952683,90.9829401472004,20,0
9.06946344985358,2.13750264976488,-8.38067002764336,35.8045182428023,65.3670170963454,9.62112008434769,5.4950928428799,13.8757403064009,-0.0592776319330142,97.8279804755813,4327.43013610857,4.77324841704626,90.9820738425692,20,0
9.06945460286223,2.13751376284974,-8.38053634907601,35.8044828470465,65.3667270938402,9.62115096023047,5.49511542407032,13.8756291919559,-0.0592217540828415,97.8275871894053,4327.38488547036,4.77327313658162,90.9812084371377,20,0
9.06944576683657,2.13752486797839,-8.38040276664498,35.8044474951116,65.3664373491848,9.62118186044472,5.49513802225147,13.8755181907153,-0.0591658866437115,97.8271943901285,4327.33968131635,4.77329783812632,90.9803439305627,20,0
9.06943694176934,2.13753596514755,-8.38026928038801,35.8044121869689,65.3661478623582,9.6212127848824,5.49516063734609,13.8754073026395,-0.0591100296952618,97.8268020774326,4327.29452362977,4.77332252167373,90.9794803225003,20,0
9.0694281276533,2.13754705435404,-8.38013589034335,35.8043769225897,65.365858633336,9.62124373343596,5.49518326927699,13.8752965276894,-0.0590541833168459,97.8264102509962,4327.2494123934,4.77334718721734,90.9786176126054,20,0
9.0694193244812,2.13755813559463,-8.38000259654814,35.8043417019449,65.3655696620961,9.62127470599796,5.49520591796721,13.8751858658251,-0.0589983475875329,97.826018910499,4327.20434759041,4.77337183475063,90.9777558005323,20,0
9.06941053224577,2.13756920886614,-8.37986939904005,35.8043065250058,65.365280948615,9.62130570246092,5.49522858333995,13.8750753170073,-0.0589425225861646,97.8256280556195,4327.15932920373,4.77339646426712,90.9768948859349,20,0
9.06940175093975,2.13758027416541,-8.37973629785614,35.8042713917433,65.3649924928679,9.62133672271784,5.49525126531842,13.8749648811961,-0.0588867083916966,97.8252376860363,4327.11435721616,4.77342107576038,90.9760348684659,20,0
9.06939298055585,2.13759133148927,-8.37960329303326,35.8042363021285,65.3647042948334,9.62136776666171,5.49527396382604,13.8748545583517,-0.058830905082857,97.8248478014279,4327.06943161093,4.77344566922401,90.9751757477767,20,0
9.06938422108686,2.13760238083462,-8.37947038460828,35.8042012561325,65.3644163544833,9.62139883418575,5.49529667878625,13.8747443484343,-0.0587751127378624,97.8244584014722,4327.02455237042,4.77347024465173,90.9743175235182,20,0
9.06937547252545,2.13761342219835,-8.3793375726172,35.8041662537265,65.3641286717954,9.62142992518352,5.49531941012276,13.8746342514034,-0.0587193314352135,97.8240694858496,4326.97971947778,4.77349480203719,90.9734601953407,20,0
9.06936673486437,2.13762445557738,-8.37920485709651,35.8041312948813,65.3638412467426,9.62146103954831,5.4953421577593,13.8745242672193,-0.0586635612528994,97.8236810542367,4326.9349329155,4.77351934137421,90.9726037628929,20,0
9.06935800809633,2.13763548096865,-8.3790722380819,35.8040963795681,65.3635540792994,9.6214921771741,5.4953649216198,13.8744143958412,-0.0586078022688525,97.823293106312,4326.89019266634,4.77354386265659,90.9717482258235,20,0
9.06934929221404,2.13764649836913,-8.37893971560896,35.8040615077576,65.3632671694396,9.62152333795495,5.49538770162837,13.8743046372288,-0.0585520545606073,97.8229056417509,4326.84549871287,4.77356836587814,90.9708935837799,20,0
9.06934058721022,2.1376575077758,-8.378807289713,35.8040266794212,65.3629805171359,9.62155452178473,5.4954104977092,13.8741949913414,-0.0584963182056413,97.8225186602351,4326.80085103763,4.77359285103284,90.970039836409,20,0
9.06933189307757,2.13766850918564,-8.37867496042929,35.8039918945295,65.3626941223631,9.62158572855816,5.49543330978656,13.8740854581385,-0.0584405932814889,97.8221321614392,4326.75624962341,4.77361731811452,90.9691869833568,20,0
9.06932320980879,2.13767950259567,-8.37854272779282,35.8039571530538,65.3624079850931,9.62161695816957,5.49545613778486,13.8739760375794,-0.0583848798651161,97.8217461450419,4326.71169445271,4.77364176711722,90.9683350242681,20,0
9.06931453739659,2.13769048800295,-8.37841059183825,35.8039224549645,65.3621221052971,9.62164821051346,5.49547898162876,13.8738667296231,-0.0583291780336594,97.8213606107166,4326.66718550776,4.77366619803495,90.9674839587873,20,0
9.06930587583366,2.13770146540455,-8.3782785525998,35.8038878002331,65.3618364829463,9.62167948548495,5.49550184124291,13.8737575342286,-0.0582734878637439,97.8209755581455,4326.62272277092,4.77369061086184,90.9666337865575,20,0
9.06929722511268,2.13771243479751,-8.37814661011157,35.8038531888302,65.361551118015,9.62171078297888,5.4955247165521,13.8736484513545,-0.0582178094321648,97.8205909870023,4326.57830622499,4.77371500559188,90.9657845072215,20,0
9.06928858522635,2.13772339617897,-8.37801476440796,35.8038186207267,65.3612660104712,9.62174210289061,5.49554760748134,13.8735394809601,-0.0581621428153198,97.8202068969634,4326.53393585189,4.77373938221935,90.9649361204208,20,0
9.06927995616735,2.13773434954604,-8.37788301552223,35.8037840958935,65.3609811602868,9.62177344511571,5.49557051395578,13.8734306230036,-0.0581064880892086,97.8198232877054,4326.48961163401,4.77376374073841,90.9640886257963,20,0
9.06927133792837,2.13774529489585,-8.3777513634879,35.8037496143015,65.3606965674321,9.62180480954953,5.49559343590062,13.8733218774437,-0.058050845330115,97.8194401589052,4326.44533355361,4.77378808114331,90.9632420229886,20,0
9.06926273050207,2.13775623222559,-8.37761980833812,35.8037151759214,65.3604122318762,9.621836196088,5.49561637324115,13.8732132442387,-0.0579952146138112,97.8190575102379,4326.40110159288,4.77381240342834,90.9623963116364,20,0
9.06925413388113,2.13776716153242,-8.37748835010598,35.8036807807243,65.3601281535888,9.62186760462703,5.49563932590286,13.8731047233471,-0.0579395960160696,97.8186753413809,4326.35691573394,4.77383670758786,90.9615514913786,20,0
