Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.06924554805821,2.13777808281355,-8.37735698882398,35.8036464286807,65.3598443325394,9.62189903506271,5.49566229381145,13.8729963147268,-0.0578839896123782,97.8182936520082,4326.31277595894,4.7738609936162,90.9607075618526,20,0
9.069236973026,2.1377889960662,-8.37722572452503,35.8036121197616,65.3595607686954,9.62193048729131,5.49568527689263,13.8728880183365,-0.0578283954779977,97.8179124417958,4326.26868224982,4.77388526150783,90.9598645226954,20,0
9.06922840877715,2.13779990128759,-8.37709455724087,35.8035778539378,65.3592774620269,9.62196196120942,5.49570827507227,13.8727798341335,-0.0577728136882456,97.8175317104204,4326.2246345888,4.77390951125718,90.959022373543,20,0
9.0692198553043,2.13781079847501,-8.37696348700376,35.80354363118,65.3589944125014,9.6219934567136,5.49573128827632,13.872671762076,-0.0577172443181553,97.8171514575555,4326.18063295783,4.77393374285874,90.9581811140306,20,0
9.06921131260013,2.13782168762574,-8.37683251384567,35.8035094514589,65.3587116200855,9.62202497370083,5.49575431643092,13.872563802122,-0.0576616874423053,97.8167716828769,4326.13667733869,4.77395795630716,90.9573407437922,20,0
9.06920278065728,2.13783256873708,-8.37670163779774,35.8034753147454,65.3584290847458,9.62205651206801,5.49577735946241,13.8724559542287,-0.0576061431355015,97.8163923860595,4326.09276771327,4.77398215159696,90.9565012624622,20,0
9.0691942594684,2.13784344180636,-8.37657085889117,35.8034412210098,65.3581468064494,9.6220880717126,5.49580041729712,13.8723482183536,-0.0575506114719815,97.8160135667761,4326.0489040634,4.77400632872284,90.9556626696729,20,0
9.06918574902612,2.13785430683089,-8.37644017715724,35.8034071702235,65.3578647851646,9.62211965253169,5.49582348986155,13.8722405944544,-0.0574950925260964,97.8156352247058,4326.00508637117,4.77403048767939,90.9548249650568,20,0
9.06917724932311,2.13786516380806,-8.37630959262685,35.8033731623566,65.357583020854,9.62215125442287,5.49584657708238,13.8721330824884,-0.057439586372027,97.8152573595183,4325.9613146179,4.77405462846142,90.953988148245,20,0
9.06916876035197,2.13787601273522,-8.37617910533049,35.8033391973802,65.3573015134868,9.62218287728399,5.49586967888632,13.8720256824129,-0.0573840930837264,97.8148799708909,4325.91758878576,4.77407875106364,90.9531522188677,20,0
9.06916028210536,2.13788685360982,-8.37604871529845,35.8033052752647,65.357020263025,9.62221452101301,5.49589279520035,13.8719183941848,-0.0573286127348069,97.8145030584964,4325.87390885604,4.77410285548094,90.9523171765545,20,0
9.06915181457591,2.13789768642924,-8.37591842256069,35.8032713959807,65.3567392694349,9.62224618550795,5.49591592595141,13.871811217761,-0.0572731453988808,97.8141266220076,4325.83027481051,4.77412694170811,90.9514830209346,20,0
9.06914335775624,2.13790851119094,-8.37578822714727,35.803237559499,65.3564585326807,9.62227787066723,5.49593907106674,13.8717041530987,-0.0572176911491056,97.8137506611,4325.78668663073,4.77415100974009,90.9506497516359,20,0
9.06913491163897,2.13791932789237,-8.37565812908758,35.8032037657904,65.3561780527263,9.62230957638911,5.49596223047365,13.8715972001543,-0.057162250058866,97.8133751754487,4325.7431442983,4.77417505957182,90.9498173682862,20,0
9.06912647621673,2.13793013653101,-8.37552812841125,35.8031700148251,65.3558978295357,9.62234130257229,5.49598540409949,13.8714903588849,-0.057106822201149,97.813000164723,4325.69964779467,4.77419909119827,90.9489858705117,20,0
9.06911805148213,2.13794093710436,-8.37539822514714,35.8031363065739,65.3556178630712,9.62237304911542,5.49600859187177,13.8713836292466,-0.0570514076489417,97.8126256285994,4325.65619710129,4.77422310461445,90.9481552579382,20,0
9.06910963742778,2.13795172960992,-8.37526841932458,35.8031026410075,65.3553381532977,9.62240481591772,5.4960317937182,13.8712770111964,-0.0569960064747761,97.8122515667495,4325.61279219974,4.7742470998154,90.9473255301904,20,0
9.0691012340463,2.13796251404525,-8.37513871097229,35.8030690180964,65.3550587001761,9.62243660287828,5.49605500956653,13.8711705046905,-0.0569406187511845,97.8118779788487,4325.56943307121,4.77427107679631,90.9464966868928,20,0
9.06909284133028,2.1379732904079,-8.3750091001184,35.803035437811,65.3547795036691,9.62246840989633,5.49607823934474,13.8710641096849,-0.0568852445504717,97.8115048645672,4325.52611969706,4.77429503555229,90.9456687276687,20,0
9.06908445927234,2.13798405869545,-8.37487958679122,35.8030019001221,65.354500563738,9.62250023687147,5.49610148298086,13.870957826136,-0.0568298839448289,97.8111322235786,4325.48285205858,4.77431897607857,90.944841652141,20,0
9.06907608786508,2.1379948189055,-8.37475017101866,35.8029684049999,65.3542218803442,9.62253208370345,5.4961247404031,13.8708516539995,-0.0567745370061061,97.8107600555549,4325.43963013697,4.77434289837037,90.9440154599312,20,0
9.06906772710109,2.13800557103562,-8.37462085282846,35.8029349524153,65.3539434534505,9.62256395029186,5.49614801153962,13.8707455932316,-0.0567192038062103,97.8103883601705,4325.39645391372,4.77436680242295,90.943190150661,20,0
9.06905937697297,2.1380163150835,-8.37449163224869,35.8029015423388,65.3536652830151,9.62259583653702,5.49617129631895,13.8706396437883,-0.0566638844166505,97.8100171370973,4325.35332336967,4.77439068823164,90.9423657239503,20,0
9.0690510374733,2.13802705104677,-8.37436250930585,35.8028681747404,65.3533873689996,9.62262774233898,5.49619459466959,13.8705338056248,-0.0566085789089925,97.8096463860046,4325.31023848608,4.77441455579184,90.9415421794191,20,0
9.06904270859467,2.13803777892311,-8.37423348402757,35.802834849591,65.3531097113634,9.62265966759827,5.4962179065202,13.8704280786972,-0.0565532873544043,97.8092761065669,4325.26719924392,4.77443840509894,90.940719516686,20,0
9.06903439032966,2.13804849871018,-8.37410455644044,35.802801566861,65.3528323100671,9.62269161221525,5.49624123179962,13.8703224629606,-0.0564980098238834,97.8089062984553,4325.22420562455,4.77446223614833,90.9398977353692,20,0
9.06902608267086,2.13805921040574,-8.37397572657125,35.8027683265207,65.3525551650691,9.62272357609083,5.49626457043684,13.8702169583709,-0.0564427463885977,97.8085369613413,4325.18125760864,4.7744860489356,90.9390768350865,20,0
9.06901778561085,2.13806991400748,-8.37384699444624,35.8027351285407,65.3522782763283,9.62275555912578,5.49628792236081,13.8701115648831,-0.0563874971192604,97.8081680948972,4325.13835517732,4.77450984345623,90.9382568154537,20,0
9.0690094991422,2.13808060951317,-8.37371836009146,35.8027019728916,65.3520016438029,9.62278756122134,5.49631128750076,13.8700062824523,-0.0563322620862436,97.8077996987951,4325.09549831142,4.77453361970578,90.9374376760869,20,0
9.06900122325748,2.13809129692056,-8.373589823533,35.8026688595434,65.3517252674514,9.62281958227845,5.49633466578604,13.8699011110338,-0.056277041360147,97.807431772704,4325.05268699193,4.77455737767988,90.9366194166016,20,0
9.06899295794926,2.13810197622745,-8.37346138479654,35.8026357884667,65.3514491472308,9.62285162219894,5.49635805714604,13.8697960505826,-0.0562218350111152,97.8070643162962,4325.00992119948,4.7745811173742,90.9358020366117,20,0
9.0689847032101,2.13811264743162,-8.37333304390745,35.8026027596317,65.3511732831004,9.62288368088417,5.49638146151028,13.8696911010535,-0.0561666431090657,97.8066973292414,4324.96720091524,4.7746048387844,90.9349855357311,20,0
9.06897645903257,2.13812331053094,-8.37320480089124,35.8025697730093,65.3508976750148,9.6229157582361,5.49640487880845,13.8695862624015,-0.0561114657240864,97.8063308112142,4324.92452611958,4.77462854190625,90.9341699135729,20,0
9.06896822540923,2.13813396552321,-8.37307665577259,35.8025368285694,65.3506223229328,9.62294785415634,5.49642830897034,13.869481534581,-0.0560563029259242,97.8059647618819,4324.88189679349,4.77465222673555,90.9333551697489,20,0
9.06896000233263,2.13814461240633,-8.37294860857651,35.8025039262825,65.350347226808,9.62297996854738,5.49645175192592,13.8693769175468,-0.0560011547839281,97.8055991809166,4324.8393129174,4.77467589326808,90.9325413038703,20,0
9.06895178979532,2.13815525117812,-8.37282065932737,35.8024710661189,65.3500723865997,9.62301210131119,5.49647520760516,13.8692724112533,-0.0559460213676175,97.8052340679874,4324.79677447231,4.77469954149969,90.9317283155483,20,0
9.06894358778986,2.13816588183654,-8.37269280804981,35.8024382480489,65.3497978022609,9.62304425235061,5.49649867593837,13.869168015655,-0.0558909027461141,97.8048694227653,4324.75428143849,4.77472317142633,90.9309162043924,20,0
9.0689353963088,2.13817650437949,-8.37256505476762,35.8024054720429,65.3495234737477,9.62307642156787,5.4965221568558,13.869063730706,-0.0558357989884257,97.8045052449217,4324.71183379664,4.77474678304394,90.9301049700121,20,0
9.06892721534467,2.1381871188049,-8.37243739950486,35.8023727380712,65.3492494010146,9.62310860886612,5.49654565028783,13.8689595563607,-0.055780710163333,97.8041415341244,4324.66943152726,4.77477037634846,90.9292946120158,20,0
9.06891904489001,2.13819772511072,-8.37230984228523,35.8023400461041,65.3489755840164,9.62314081414809,5.49656915616504,13.8688554925731,-0.05572563633973,97.8037782900458,4324.62707461081,4.77479395133596,90.9284851300115,20,0
9.06891088493738,2.13820832329493,-8.37218238313199,35.8023073961117,65.3487020227074,9.62317303731709,5.49659267441814,13.868751539297,-0.0556705775859996,97.8034155123522,4324.58476302783,4.77481750800248,90.9276765236058,20,0
9.06890273547931,2.13821891335553,-8.37205502206859,35.8022747880646,65.3484287170413,9.62320527827637,5.49661620497784,13.8686476964867,-0.0556155339704105,97.8030532007172,4324.54249675861,4.77484104634413,90.9268687924053,20,0
9.06889459650831,2.13822949529052,-8.37192775911791,35.8022422219328,65.3481556669707,9.62323753692959,5.49663974777508,13.8685439640957,-0.0555605055612318,97.8026913548086,4324.50027578348,4.77486456635709,90.9260619360157,20,0
9.06888646801693,2.13824006909792,-8.37180059430261,35.8022096976866,65.3478828724506,9.62326981318012,5.49666330274096,13.8684403420777,-0.055505492426505,97.8023299742953,4324.45810008306,4.77488806803748,90.9252559540417,20,0
9.0688783499977,2.1382506347758,-8.37167352764556,35.8021772152962,65.3476103334319,9.62330210693187,5.49668686980658,13.8683368303865,-0.0554504946339875,97.8019690588471,4324.41596963731,4.77491155138158,90.9244508460874,20,0
9.06887024244313,2.13826119232222,-8.37154655916891,35.8021447747319,65.3473380498675,9.62333441808909,5.49671044890323,13.8682334289755,-0.0553955122514935,97.8016086081317,4324.37388442659,4.77493501638566,90.9236466117563,20,0
9.06886214534574,2.13827174173526,-8.3714196888946,35.8021123759638,65.3470660217096,9.62336674655569,5.4967340399624,13.8681301377978,-0.0553405453463256,97.8012486218202,4324.33184443113,4.774958463046,90.9228432506511,20,0
9.06885405869808,2.13828228301302,-8.37129291684488,35.8020800189623,65.3467942489099,9.62339909223601,5.4967576429155,13.8680269568073,-0.0552855939858432,97.8008890995814,4324.28984963108,4.77498189135896,90.922040762374,20,0
9.06884598249263,2.13829281615362,-8.3711662430411,35.8020477036975,65.3465227314193,9.62343145503485,5.49678125769429,13.8679238859566,-0.0552306582372353,97.8005300410833,4324.24790000659,4.77500530132095,90.9212391465263,20,0
9.06883791672191,2.13830334115522,-8.3710396675047,35.8020154301394,65.3462514691888,9.62346383485686,5.49680488423058,13.867820925199,-0.0551757381674065,97.8001714459929,4324.20599553769,4.77502869292837,90.9204384027087,20,0
9.06882986137843,2.13831385801595,-8.37091319025717,35.8019831982583,65.3459804621696,9.62349623160668,5.49682852245616,13.8677180744878,-0.0551208338433185,97.7998133139812,4324.16413620453,4.77505206617769,90.9196385305212,20,0
9.06882181645472,2.13832436673401,-8.37078681131936,35.8019510080244,65.3457097103116,9.62352864518942,5.49685217230308,13.8676153337755,-0.0550659453314779,97.7994556447161,4324.12232198711,4.77507542106545,90.9188395295627,20,0
9.06881378194326,2.13833486730757,-8.3706605307122,35.8019188594079,65.3454392135646,9.62356107551028,5.49687583370354,13.8675127030153,-0.0550110726985622,97.7990984378651,4324.08055286541,4.77509875758814,90.9180413994321,20,0
9.06880575783657,2.13834535973485,-8.37053434845609,35.8018867523788,65.3451689718787,9.62359352247444,5.49689950658973,13.8674101821596,-0.0549562160108508,97.7987416930975,4324.03882881934,4.77512207574237,90.9172441397268,20,0
9.06879774412713,2.13835584401409,-8.37040826457167,35.8018546869072,65.3448989852022,9.62362598598787,5.49692319089405,13.8673077711614,-0.0549013753343957,97.7983854100797,4323.99714982877,4.77514537552479,90.916447750044,20,0
9.06878974080746,2.13836632014354,-8.37028227907871,35.8018226629632,65.3446292534849,9.623658465956,5.4969468865491,13.8672054699728,-0.0548465507350784,97.7980295884802,4323.95551587364,4.77516865693206,90.9156522299805,20,0
9.06878174787003,2.13837678812146,-8.37015639199728,35.8017906805171,65.3443597766748,9.6236909622848,5.49697059348745,13.8671032785464,-0.0547917422788373,97.7976742279673,4323.91392693379,4.77519191996087,90.9148575791321,20,0
9.06877376530735,2.13838724794613,-8.37003060334706,35.8017587395387,65.3440905547203,9.62372347488014,5.49699431164186,13.8670011968345,-0.0547369500313266,97.7973193282082,4323.87238298898,4.77521516460797,90.9140637970937,20,0
9.0687657931119,2.13839769961585,-8.36990491314776,35.8017268399984,65.3438215875696,9.6237560036484,5.49701804094519,13.8668992247896,-0.0546821740580299,97.7969648888714,4323.83088401898,4.77523839087015,90.9132708834597,20,0
9.06875783127617,2.13840814312895,-8.36977932141849,35.8016949818661,65.3435528751695,9.62378854849584,5.49704178133049,13.8667973623637,-0.0546274144242602,97.7966109096232,4323.78943000352,4.77526159874422,90.9124788378238,20,0
9.06874987979264,2.13841857848378,-8.3696538281784,35.8016631651117,65.3432844174675,9.62382110932924,5.4970655327308,13.8666956095089,-0.0545726711951602,97.7962573901297,4323.7480209222,4.77528478822707,90.911687659779,20,0
9.0687419386538,2.13842900567866,-8.36952843344608,35.8016313897056,65.3430162144114,9.62385368605476,5.49708929507938,13.8665939661769,-0.0545179444358723,97.7959043300618,4323.70665675482,4.77530795931554,90.9108973489176,20,0
9.06873400785213,2.138439424712,-8.36940313724051,35.8015996556175,65.3427482659457,9.6238862785799,5.4971130683096,13.8664924323199,-0.0544632342109139,97.7955517290828,4323.66533748077,4.77533111200667,90.9101079048311,20,0
9.06872608738009,2.13844983558217,-8.36927793957989,35.8015679628176,65.3424805720182,9.62391888681157,5.49713685235497,13.8663910078895,-0.0544085405851433,97.7951995868618,4323.62406307981,4.77535424629733,90.9093193271111,20,0
9.06871817723016,2.13846023828758,-8.36915284048251,35.8015363112758,65.3422131325747,9.62395151065681,5.49716064714903,13.8662896928375,-0.0543538636229073,97.7948479030646,4323.5828335315,4.77537736218458,90.9085316153474,20,0
9.06871027739483,2.13847063282668,-8.36902783996629,35.8015047009623,65.3419459475596,9.62398415002292,5.49718445262556,13.8661884871153,-0.0542992033886094,97.794496677359,4323.54164881519,4.77540045966554,90.9077447691301,20,0
9.06870238786654,2.13848101919789,-8.36890293804925,35.8014731318469,65.3416790169189,9.62401680481764,5.49720826871834,13.8660873906748,-0.0542445599465395,97.7941459094104,4323.50050891042,4.77542353873723,90.9069587880479,20,0
9.06869450863778,2.13849139739968,-8.3687781347486,35.8014416038997,65.3414123405969,9.62404947494866,5.49723209536137,13.8659864034669,-0.0541899333605897,97.7937955988858,4323.4594137966,4.77544659939679,90.9061736716889,20,0
9.06868663970101,2.13850176743056,-8.36865343008196,35.8014101170906,65.341145918538,9.62408216032389,5.49725593248871,13.8658855254433,-0.0541353236945952,97.7934457454511,4323.418363453,4.77546964164146,90.905389419641,20,0
9.06867878104869,2.13851212928897,-8.36852882406623,35.8013786713898,65.3408797506878,9.62411486085136,5.49727978003455,13.8657847565549,-0.0540807310122204,97.7930963487754,4323.37735785929,4.77549266546835,90.9046060314911,20,0
9.06867093267326,2.13852248297346,-8.36840431671874,35.8013472667669,65.3406138369886,9.6241475764391,5.49730363793321,13.8656840967533,-0.0540261553769028,97.7927474085214,4323.33639699455,4.77551567087476,90.9038235068256,20,0
9.06866309456721,2.13853282848256,-8.36827990805591,35.8013159031921,65.3403481773843,9.62418030699564,5.49732750611912,13.8655835459891,-0.0539715968520795,97.7923989243562,4323.29548083811,4.77553865785799,90.9030418452304,20,0
9.06865526672297,2.13854316581483,-8.36815559809435,35.8012845806351,65.3400827718176,9.62421305242958,5.49735138452684,13.8654831042135,-0.0539170555009036,97.7920508959458,4323.25460936917,4.77556162641534,90.9022610462903,20,0
9.068647449133,2.13855349496882,-8.3680313868503,35.8012532990663,65.3398176202324,9.62424581264952,5.49737527309105,13.8653827713771,-0.0538625313863008,97.7917033229586,4323.21378256699,4.77558457654421,90.9014811095896,20,0
9.06863964178977,2.13856381594314,-8.36790727433987,35.8012220584551,65.3395527225695,9.6242785875645,5.49739917174662,13.8652825474309,-0.0538080245712536,97.7913562050566,4323.17300041064,4.775607508242,90.9007020347123,20,0
9.06863184468568,2.13857412873635,-8.3677832605789,35.8011908587715,65.3392880787741,9.62431137708336,5.49742308042835,13.8651824323255,-0.0537535351184601,97.7910095419051,4323.13226287959,4.7756304215061,90.8999238212412,20,0
9.06862405781322,2.13858443334711,-8.36765934558338,35.8011596999856,65.3390236887848,9.6243441811153,5.49744699907131,13.8650824260117,-0.0536990630904484,97.7906633331732,4323.09156995262,4.775653316334,90.8991464687587,20,0
9.06861628116482,2.13859472977404,-8.36753552936852,35.8011285820671,65.338759552545,9.62437699956985,5.49747092761061,13.8649825284398,-0.0536446085494617,97.7903175785236,4323.05092160891,4.77567619272323,90.8983699768465,20,0
9.06860851473291,2.1386050180158,-8.36741181194952,35.8010975049862,65.3384956699953,9.62440983235643,5.49749486598159,13.8648827395601,-0.0535901715578007,97.789972277624,4323.01031782747,4.77569905067138,90.8975943450861,20,0
9.06860075850994,2.13861529807106,-8.36728819334161,35.8010664687123,65.3382320410767,9.62444267938463,5.49751881411953,13.8647830593232,-0.053535752177595,97.7896274301366,4322.96975858732,4.77572189017599,90.8968195730577,20,0
9.06859301248834,2.13862556993852,-8.3671646735595,35.8010354732157,65.3379686657292,9.62447554056445,5.49754277196001,13.864683487679,-0.0534813504706335,97.7892830357297,4322.92924386744,4.77574471123469,90.896045660341,20,0
9.06858527666055,2.13863583361687,-8.36704125261787,35.8010045184659,65.3377055438932,9.62450841580602,5.4975667394387,13.8645840245779,-0.0534269664985914,97.7889390940656,4322.88877364661,4.7757675138452,90.8952726065153,20,0
9.068577551019,2.13864608910484,-8.36691793053109,35.800973604433,65.3374426755103,9.62454130501959,5.49759071649129,13.8644846699698,-0.0533726003229731,97.7885956048112,4322.84834790405,4.77579029800513,90.8945004111595,20,0
9.06856983555612,2.13865633640118,-8.36679470731372,35.8009427310866,65.3371800605177,9.62457420811512,5.49761470305367,13.864385423805,-0.0533182520053401,97.7882525676294,4322.80796661834,4.77581306371234,90.8937290738515,20,0
9.06856213026435,2.13866657550464,-8.36667158297934,35.8009118983969,65.3369176988556,9.62460712500348,5.49763869906178,13.864286286033,-0.0532639216067423,97.787909982188,4322.76762976837,4.77583581096454,90.8929585941683,20,0
9.06855443513609,2.13867680641399,-8.36654855754199,35.8008811063334,65.3366555904627,9.62464005559502,5.49766270445173,13.8641872566038,-0.0532096091885705,97.787567848149,4322.72733733302,4.77585853975952,90.8921889716871,20,0
9.06854675016378,2.13868702912802,-8.36642563101537,35.8008503548659,65.3363937352783,9.62467299980079,5.49768671915973,13.8640883354671,-0.0531553148115904,97.787226165177,4322.68708929099,4.77588125009518,90.891420205983,20,0
9.06853907533985,2.13869724364555,-8.36630280341274,35.8008196439644,65.33613213324,9.62470595753183,5.49771074312207,13.8639895225725,-0.0531010385365676,97.7868849329373,4322.646885621,4.77590394196939,90.8906522966321,20,0
9.0685314106567,2.13870744996541,-8.36618007474743,35.8007889735986,65.3358707842854,9.62473892869917,5.49773477627525,13.8638908178695,-0.0530467804240402,97.7865441510959,4322.60672630159,4.77592661538009,90.8898852432089,20,0
9.06852375610676,2.13871764808642,-8.36605744503231,35.8007583437382,65.3356096883535,9.62477191321415,5.49775881855578,13.8637922213076,-0.0529925405344898,97.7862038193134,4322.56661131169,4.77594927032521,90.8891190452879,20,0
9.06851611168243,2.13872783800746,-8.36593491428039,35.8007277543532,65.3353488453815,9.62480491098836,5.49778286990033,13.8636937328362,-0.0529383189282839,97.7858639372578,4322.52654062989,4.77597190680278,90.8883537024424,20,0
9.06850847737614,2.1387380197274,-8.36581248250417,35.800697205413,65.3350882553049,9.62483792193336,5.49780693024576,13.8635953524045,-0.0528841156655062,97.7855245045892,4322.48651423462,4.77599452481084,90.8875892142454,20,0
9.06850085318029,2.13874819324515,-8.36569014971587,35.8006666968877,65.3348279180609,9.62487094596105,5.49783099952901,13.8634970799616,-0.0528299308060696,97.7851855209742,4322.4465321044,4.77601712434749,90.8868255802691,20,0
9.0684932390873,2.13875835855959,-8.36556791592773,35.8006362287468,65.3345678335875,9.62490398298337,5.49785507768706,13.8633989154567,-0.0527757644097733,97.784846986076,4322.40659421803,4.77603970541077,90.8860628000854,20,0
9.06848563508957,2.13876851566967,-8.36544578115223,35.8006058009603,65.3343080018189,9.6249370329125,5.49787916465704,13.8633008588393,-0.0527216165363029,97.7845088995587,4322.36670055376,4.77606226799887,90.8853008732654,20,0
9.06847804117951,2.13877866457432,-8.36532374540053,35.8005754134978,65.3340484226915,9.6249700956605,5.49790326037618,13.8632029100576,-0.0526674872451736,97.7841712610863,4322.32685109011,4.77608481210999,90.8845397993796,20,0
9.06847045734952,2.13878880527252,-8.36520180868456,35.8005450663289,65.3337890961403,9.62500317114007,5.49792736478196,13.8631050690607,-0.0526133765955592,97.7838340703209,4322.2870458054,4.77610733774234,90.8837795779977,20,0
9.06846288359199,2.13879893776322,-8.36507997101552,35.8005147594235,65.3335300221022,9.62503625926377,5.49795147781168,13.8630073357975,-0.0525592846468612,97.7834973269283,4322.24728467834,4.77612984489415,90.8830202086895,20,0
9.06845531989935,2.13880906204544,-8.36495823240483,35.8004844927512,65.3332712005094,9.62506935994452,5.49797559940311,13.8629097102165,-0.0525052114580831,97.7831610305688,4322.20756768687,4.77615233356377,90.8822616910229,20,0
9.06844776626395,2.13881917811817,-8.3648365928633,35.8004542662819,65.3330126312989,9.62510247309496,5.49799972949393,13.8628121922664,-0.0524511570880577,97.7828251809096,4322.16789480973,4.77617480374944,90.8815040245663,20,0
9.06844022267823,2.13882928598045,-8.36471505240206,35.800424079985,65.3327543144034,9.62513559862822,5.49802386802196,13.862714781896,-0.0523971215955044,97.7824897776113,4322.1282660249,4.77619725544959,90.8807472088871,20,0
9.06843268913457,2.13883938563132,-8.3645936110313,35.8003939338303,65.3324962497568,9.62516873645785,5.49804801492519,13.8626174790533,-0.0523431050389149,97.7821548203369,4322.08868131069,4.77621968866263,90.8799912435521,20,0
9.06842516562536,2.13884947706985,-8.36447226876152,35.8003638277876,65.3322384372934,9.62520188649705,5.49807217014171,13.8625202836867,-0.0522891074766676,97.7818203087509,4322.04914064542,4.77624210338698,90.8792361281278,20,0
9.06841765214299,2.13885956029511,-8.36435102560301,35.8003337618266,65.3319808769459,9.62523504865953,5.49809633360968,13.8624231957447,-0.0522351289670269,97.7814862425172,4322.00964400721,4.77626449962112,90.8784818621798,20,0
9.06841014867986,2.13886963530619,-8.36422988156568,35.8003037359167,65.3317235686474,9.62526822285884,5.49812050526737,13.8623262151754,-0.0521811695681436,97.7811526212962,4321.97019137423,4.77628687736357,90.8777284452732,20,0
9.06840265522833,2.13887970210219,-8.36410883665928,35.8002737500276,65.331466512331,9.62530140900907,5.49814468505321,13.8622293419266,-0.0521272293377706,97.7808194447511,4321.93078272468,4.77630923661284,90.8769758769724,20,0
9.06839517178081,2.13888976068226,-8.36398789089372,35.8002438041293,65.3312097079286,9.62533460702417,5.49816887290569,13.8621325759469,-0.0520733083338882,97.7804867125472,4321.89141803657,4.77633157736753,90.8762241568415,20,0
9.06838769832967,2.13889981104552,-8.36386704427821,35.800213898191,65.3309531553725,9.62536781681831,5.49819306876356,13.8620359171839,-0.0520194066139652,97.7801544243442,4321.85209728803,4.77635389962626,90.8754732844436,20,0
9.06838023486729,2.13890985319113,-8.363746296822,35.8001840321827,65.3306968545943,9.62540103830588,5.49821727256551,13.8619393655856,-0.0519655242357544,97.7798225798078,4321.81282045706,4.77637620338769,90.8747232593416,20,0
9.06837278138605,2.13891988711828,-8.36362564853408,35.8001542060737,65.3304408055255,9.62543427140139,5.4982414842504,13.8618429210996,-0.0519116612563266,97.7794911785963,4321.77358752163,4.77639848865049,90.873974081097,20,0
9.06836533787834,2.13892991282615,-8.36350509942338,35.8001244198338,65.3301850080971,9.62546751601957,5.49826570375717,13.8617465836738,-0.0518578177327527,97.7791602203758,4321.73439845979,4.77642075541338,90.873225749272,20,0
9.06835790433652,2.13893993031396,-8.36338464949847,35.8000946734327,65.3299294622403,9.62550077207544,5.49828993102506,13.8616503532556,-0.0518039937221602,97.7788297048082,4321.69525324937,4.77644300367515,90.8724782634277,20,0
9.06835048075297,2.13894993958092,-8.36326429876772,35.8000649668398,65.3296741678855,9.62553403948368,5.49831416599318,13.8615542297928,-0.0517501892813925,97.7784996315532,4321.65615186839,4.77646523343458,90.8717316231243,20,0
9.06834306712007,2.13895994062627,-8.36314404723936,35.8000353000248,65.3294191249632,9.62556731815982,5.49833840860089,13.8614582132325,-0.0516964044670658,97.7781700002753,4321.61709429467,4.77648744469049,90.8709858279215,20,0
9.06833566343018,2.13896993344928,-8.36302389492175,35.8000056729573,65.3291643334027,9.62560060801889,5.49836265878753,13.8613623035226,-0.051642639335796,97.7778408106366,4321.57808050604,4.77650963744175,90.8702408773789,20,0
9.06832826967568,2.13897991804921,-8.36290384182246,35.7999760856068,65.3289097931337,9.62563390897651,5.49838691649273,13.86126650061,-0.0515888939439719,97.7775120622981,4321.53911048026,4.77653181168728,90.8694967710549,20,0
9.06832088584892,2.13898989442534,-8.36278388794909,35.7999465379431,65.3286555040864,9.62566722094823,5.49841118165625,13.8611708044418,-0.0515351683478116,97.777183754923,4321.50018419525,4.77655396742597,90.8687535085077,20,0
9.06831351194229,2.13899986257697,-8.36266403330933,35.7999170299355,65.3284014661899,9.6257005438498,5.49843545421771,13.8610752149656,-0.0514814626034195,97.7768558881722,4321.46130162883,4.77657610465679,90.8680110892947,20,0
9.06830614794813,2.13900982250345,-8.36254427791067,35.7998875615536,65.3281476793718,9.62573387759727,5.49845973411703,13.8609797321284,-0.0514277767667295,97.7765284617072,4321.42246275846,4.7765982233788,90.8672695129731,20,0
9.06829879385883,2.13901977420412,-8.36242462175977,35.7998581327672,65.3278941435605,9.62576722210696,5.4984840212943,13.8608843558768,-0.0513741108934482,97.7762014751913,4321.38366756183,4.77662032359104,90.8665287790992,20,0
9.06829144966673,2.13902971767829,-8.36230506486345,35.7998287435457,65.3276408586862,9.62580057729485,5.49850831568966,13.8607890861578,-0.0513204650391685,97.7758749282853,4321.34491601692,4.77664240529252,90.8657888872289,20,0
9.06828411536419,2.13903965292536,-8.36218560722881,35.7997993938585,65.3273878246745,9.62583394307728,5.49853261724331,13.8606939229185,-0.0512668392594264,97.7755488206501,4321.30620810109,4.77666446848241,90.8650498369177,20,0
9.06827679094358,2.13904957994471,-8.36206624886211,35.7997700836754,65.3271350414538,9.62586731937103,5.49855692589557,13.8605988661054,-0.0512132336095306,97.775223151949,4321.26754379199,4.77668651315982,90.8643116277202,20,0
9.06826947639725,2.13905949873572,-8.36194698976993,35.7997408129659,65.3268825089518,9.62590070609298,5.49858124158686,13.8605039156655,-0.051159648144619,97.7748979218429,4321.22892306723,4.77670853932395,90.8635742591905,20,0
9.06826217171756,2.13906940929783,-8.36182782995814,35.7997115816993,65.3266302270954,9.62593410315952,5.49860556425779,13.860409071545,-0.05110608291983,97.774573129992,4321.19034590429,4.77673054697398,90.8628377308824,20,0
9.06825487689686,2.13907931163046,-8.36170876943288,35.7996823898453,65.3263781958105,9.62596751048795,5.498629893849,13.8603143336907,-0.0510525379900173,97.7742487760584,4321.15181228074,4.77675253610919,90.8621020423487,20,0
9.0682475919275,2.13908920573305,-8.36158980819994,35.7996532373734,65.3261264150247,9.62600092799568,5.49865423030133,13.8602197020489,-0.0509990134097507,97.7739248597042,4321.11332217403,4.77677450672882,90.861367193142,20,0
9.06824031680184,2.13909909160508,-8.36147094626477,35.799624124253,65.3258748846633,9.62603435559981,5.49867857355565,13.8601251765661,-0.0509455092335998,97.7736013805889,4321.07487556156,4.77679645883226,90.8606331828144,20,0
9.06823305151222,2.13910896924603,-8.36135218363268,35.7995950504538,65.3256236046514,9.62606779321789,5.49870292355308,13.8600307571883,-0.0508920255160774,97.7732783383753,4321.03647242069,4.77681839241882,90.8599000109175,20,0
9.06822579605099,2.13911883865536,-8.36123352030893,35.7995660159452,65.3253725749166,9.62610124076775,5.49872728023462,13.859936443862,-0.0508385623113554,97.7729557327248,4320.99811272901,4.77684030748784,90.859167677002,20,0
9.06821855041049,2.13912869983261,-8.36111495629865,35.7995370206966,65.3251217953833,9.62613469816688,5.49875164354154,13.8598422365333,-0.0507851196737192,97.7726335632951,4320.95979646387,4.77686220403878,90.8584361806183,20,0
9.06821131458308,2.1391385527773,-8.36099649160667,35.7995080646776,65.3248712659755,9.62616816533341,5.49877601341524,13.8597481351482,-0.0507316976569996,97.7723118297509,4320.92152360235,4.7768840820711,90.8577055213159,20,0
9.06820408856108,2.13914839748896,-8.36087812623759,35.7994791478576,65.3246209866195,9.62620164218561,5.49880038979711,13.8596541396528,-0.0506782963150272,97.7719905317511,4320.88329412205,4.77690594158425,90.8569756986443,20,0
9.06819687233685,2.13915823396716,-8.36075986019586,35.799450270206,65.3243709572385,9.62623512864167,5.49882477262878,13.859560249993,-0.0506249157015191,97.7716696689558,4320.84510799999,4.7769277825778,90.8562467121523,20,0
9.06818966590275,2.13916806221147,-8.36064169348566,35.7994214316925,65.3241211777565,9.62626862462002,5.49884916185192,13.8594664661144,-0.0505715558698512,97.7713492410272,4320.80696521349,4.7769496050513,90.855518561388,20,0
9.06818246954758,2.13917788200706,-8.36052362611105,35.7993926322865,65.3238717140688,9.62630213003899,5.49887355753009,13.859372787963,-0.0505182169437148,97.7710292476281,4320.76888635041,4.77697140852244,90.8547912458992,20,0
9.06817528540396,2.13918769173129,-8.36040566065179,35.7993638731422,65.3236230434322,9.62633564481632,5.49889796078782,13.8592792181819,-0.050464899439703,97.7707097015797,4320.73100630747,4.77699318934296,90.8540647650852,20,0
9.06816811147332,2.13919749226524,-8.36028781659945,35.7993351627825,65.3233747200414,9.62636916887465,5.49892237335837,13.8591857773873,-0.0504116024882251,97.7703906975838,4320.69308285957,4.77701494947316,90.853339117517,20,0
9.06816094787057,2.13920728386597,-8.36017008336859,35.7993064932202,65.3231266751361,9.62640270215229,5.49894679671161,13.859092456727,-0.0503583253502597,97.7700721468914,4320.65518956532,4.77703668947654,90.8526143046705,20,0
9.06815379450233,2.13921706662447,-8.36005245786964,35.7992778649151,65.3228788973391,9.62643624455723,5.49897123189464,13.8589992545812,-0.0503050679283206,97.7697540546122,4320.61733650817,4.77705840954781,90.8518903277636,20,0
9.06814665125817,2.13922684059021,-8.35993493900878,35.7992492774936,65.3226313834598,9.62646979596656,5.49899567955305,13.8589061709034,-0.0502518306125239,97.7694364165959,4320.57952517417,4.77708010979227,90.8511671866797,20,0
9.06813951803128,2.13923660581195,-8.35981752619028,35.7992207305146,65.3223841313743,9.62650335625551,5.4990201400073,13.8588132057433,-0.0501986139604469,97.7691192279401,4320.54175584942,4.77710179031638,90.8504448802787,20,0
9.06813239472284,2.13924636235036,-8.35970021882747,35.7991922235516,65.3221371389641,9.62653692532234,5.49904461333341,13.8587203588348,-0.0501454184564523,97.7688024839071,4320.50402860104,4.77712345125553,90.8497234070615,20,0
9.06812528124556,2.13925611027795,-8.35958301619024,35.7991637562093,65.3218904039895,9.62657050309303,5.49906909942177,13.8586276295237,-0.0500922444181242,97.7684861801038,4320.46634344268,4.77714509277327,90.8490027656722,20,0
9.06811817752622,2.13926584967362,-8.35946591740668,35.7991353281392,65.3216439241568,9.62660408951331,5.49909359801052,13.8585350168285,-0.0500390920190625,97.7681703126576,4320.42870039186,4.77716671504878,90.8482829550968,20,0
9.06811108350693,2.13927558061707,-8.35934892152773,35.7991069390488,65.3213976972037,9.62663768453552,5.49911810870037,13.8584425195382,-0.049985961358459,97.7678548783198,4320.39109949319,4.77718831826437,90.8475639746178,20,0
9.06810399914483,2.13928530318508,-8.35923202759494,35.7990785887065,65.3211517209726,9.62667128810904,5.4991426309636,13.8583501362953,-0.0499328525240799,97.7675398745172,4320.35354082258,4.77720990259677,90.8468458236712,20,0
9.06809692441109,2.13929501745001,-8.35911523468485,35.7990502769416,65.3209059934423,9.62670490017581,5.49916716415538,13.8582578656485,-0.0498797656231886,97.7672252993506,4320.31602447772,4.77723146821397,90.8461285017153,20,0
9.0680898592891,2.13930472347972,-8.35899854192729,35.7990220036384,65.3206605127405,9.62673852067081,5.49919170753043,13.8581657060827,-0.0498267007839104,97.7669111515379,4320.2785505665,4.77725301527467,90.845412008166,20,0
9.06808280377244,2.13931442133779,-8.35888194850611,35.798993768731,65.3204152771406,9.62677214952498,5.49921626026435,13.8580736560365,-0.0497736581403387,97.7665974303445,4320.24111919718,4.77727454392872,90.8446963423935,20,0
9.06807575786286,2.1393241110835,-8.35876545365625,35.7989655721936,65.3201702850668,9.62680578666703,5.49924082147669,13.8579817139206,-0.0497206378162787,97.7662841354844,4320.20373047409,4.7772960543168,90.8439815037533,20,0
9.06806872156838,2.13933379277144,-8.35864905666483,35.7989374140333,65.3199255350905,9.62683943202569,5.49926539025319,13.8578898781415,-0.0496676399151283,97.7659712670364,4320.16638449499,4.77731754656939,90.8432674916201,20,0
9.06806169490143,2.13934346645079,-8.35853275687475,35.7989092942822,65.3196810259435,9.6268730855295,5.49928996566604,13.8577981471279,-0.0496146645176623,97.7656588253581,4320.12908135187,4.77733902080489,90.8425543054095,20,0
9.06805467787736,2.13935313216458,-8.35841655369455,35.7988812129902,65.3194367565218,9.62690674710603,5.4993145467912,13.8577065193606,-0.0495617116852713,97.765346811002,4320.09182113012,4.77736047712799,90.8418419445827,20,0
9.06804767051302,2.13936278994921,-8.35830044660622,35.7988531702185,65.3191927258942,9.62694041668237,5.49933913272429,13.8576149933974,-0.0495087814641693,97.7650352246498,4320.05460390841,4.77738191562828,90.8411304086407,20,0
9.06804067282559,2.13937243983422,-8.35818443517132,35.7988251660346,65.3189489332984,9.62697409418348,5.49936372259401,13.8575235678956,-0.0494558738893716,97.764724067051,4320.01742975624,4.77740333637963,90.8404196971151,20,0
9.06803368483159,2.13938208184214,-8.35806851903436,35.7987972005072,65.3187053781438,9.62700777953273,5.49938831557449,13.8574322416284,-0.0494029889870262,97.7644133389693,4319.98029873332,4.77742473943989,90.8397098095605,20,0
9.06802670654606,2.13939171598872,-8.35795269792345,35.7987692737025,65.318462060003,9.62704147265214,5.49941291089618,13.8573410134979,-0.04935012677538,97.7641030411386,4319.9432108877,4.77744612485114,90.8390007455496,20,0
9.06801973798188,2.13940134228313,-8.35783697164857,35.7987413856804,65.3182189786071,9.6270751734624,5.49943750785491,13.8572498825447,-0.0492972872648352,97.7637931742265,4319.90616625531,4.77746749264015,90.8382925046717,20,0
9.06801277914939,2.13941096072833,-8.35772134009829,35.7987135364927,65.3179761338333,9.62710888188337,5.49946210581942,13.8571588479532,-0.0492444704587456,97.7634837388078,4319.86916485927,4.77748884281914,90.8375850865321,20,0
9.06800583005597,2.13942057132143,-8.35760580323642,35.7986857261809,65.3177335256947,9.62714259783405,5.49948670423714,13.8570679090558,-0.0491916763537574,97.7631747353434,4319.83220670982,4.77751017538648,90.836878490751,20,0
9.0679988907059,2.1394301740541,-8.35749036109632,35.7986579547741,65.3174911543322,9.62717632123258,5.49951130263776,13.8569770653335,-0.0491389049415147,97.7628661641568,4319.79529180522,4.77753149032766,90.836172716963,20,0
9.06799196110022,2.1394397689131,-8.3573750137773,35.7986302222899,65.3172490200012,9.6272100519966,5.49953590063535,13.8568863164151,-0.0490861562101941,97.7625580254438,4319.75842013208,4.77755278761636,90.8354677648132,20,0
9.06798504123676,2.13944935588081,-8.35725976143755,35.7986025287323,65.3170071230553,9.62724379004351,5.49956049792883,13.8567956620729,-0.0490334301456414,97.762250319248,4319.7215916656,4.77757406721578,90.8347636339546,20,0
9.06797813111024,2.13945893493588,-8.35714460428738,35.7985748740929,65.3167654639333,9.62727753528986,5.49958509430076,13.8567051022162,-0.0489807267323954,97.7619430454764,4319.68480637047,4.77759532907991,90.8340603240452,20,0
9.06797123071234,2.13946850605372,-8.3570295425825,35.7985472583503,65.3165240431485,9.62731128765199,5.49960968961477,13.8566146368833,-0.0489280459555061,97.7616362038924,4319.64806420217,4.77761657315486,90.8333578347463,20,0
9.067964340032,2.13947806920725,-8.35691457661716,35.7985196814716,65.3162828612686,9.62734504704673,5.49963428381233,13.8565242662319,-0.0488753878009902,97.7613297941294,4319.6113651073,4.77763779938042,90.8326561657187,20,0
9.06795745905557,2.13948762436742,-8.35679970671561,35.7984921434127,65.3160419189074,9.62737881339041,5.49965887690757,13.8564339905279,-0.0488227522567968,97.7610238156968,4319.57470902533,4.77765900769128,90.8319553166213,20,0
9.06795058776713,2.13949717150386,-8.35668493322612,35.798464644119,65.315801216706,9.62741258659929,5.49968346898203,13.8563438101337,-0.0487701393138309,97.760718267989,4319.53809588916,4.77768019801869,90.8312552871097,20,0
9.06794372614876,2.13950671058548,-8.35657025651204,35.798437183527,65.3155607553212,9.62744636659056,5.49970806017797,13.8562537254941,-0.0487175489663514,97.7604131502997,4319.5015256265,4.77770137029166,90.8305560768335,20,0
9.06793687418088,2.13951624158102,-8.35645567694593,35.7984097615651,65.3153205354116,9.62748015328106,5.49973265069178,13.8561637371239,-0.0486649812127098,97.7601084618344,4319.46499816073,4.77772252443836,90.8298576854354,20,0
9.0679300318425,2.13952576445954,-8.35634119490237,35.798382378155,65.3150805576279,9.62751394658864,5.49975724076654,13.8560738455942,-0.0486124360558051,97.7598042017222,4319.42851341261,4.77774366038726,90.82916011255,20,0
9.06792319911163,2.13953527919086,-8.35622681075199,35.7983550332132,65.314840822601,9.62754774643111,5.49978183068407,13.8559840515185,-0.0485599135034249,97.7595003690358,4319.39207130098,4.77776477806824,90.8284633578024,20,0
9.06791637596551,2.13954478574608,-8.35611252485609,35.7983277266517,65.314601330932,9.62758155272701,5.49980642075769,13.8558943555402,-0.0485074135687569,97.7591969627964,4319.35567174387,4.77778587741369,90.8277674208076,20,0
9.06790956238092,2.13955428409785,-8.35599833756106,35.7983004583795,65.3143620831851,9.62761536539591,5.4998310113242,13.8558047583188,-0.0484549362702751,97.758893981994,4319.31931465962,4.77780695835936,90.8270723011689,20,0
9.0679027583345,2.13956377422078,-8.3558842491941,35.798273228304,65.3141230798783,9.62764918435738,5.49985560273649,13.8557152605183,-0.0484024816316833,97.7585914255997,4319.28299996762,4.77782802084517,90.8263779984789,20,0
9.067895963803,2.13957325609165,-8.35577026005944,35.7982460363319,65.3138843214783,9.62768300953212,5.49988019535624,13.8556258627959,-0.0483500496821421,97.7582892925764,4319.24672758913,4.7778490648159,90.8256845123184,20,0
9.06788917876351,2.13958272968963,-8.35565637043487,35.7982188823703,65.3136458083966,9.62771684084117,5.49990478954686,13.8555365657911,-0.0482976404562123,97.7579875818928,4319.2104974483,4.7778700902216,90.8249918422569,20,0
9.06788240319366,2.13959219499644,-8.35554258056948,35.7981917663277,65.313407540984,9.62775067820678,5.49992938566737,13.8554473701163,-0.0482452539932865,97.7576862925301,4319.17430947231,4.77789109701816,90.8242999878519,20,0
9.06787563707189,2.13960165199646,-8.35542889068176,35.7981646881148,65.3131695195304,9.62778452155146,5.49995398406617,13.8553582763491,-0.0481928903376456,97.7573854234979,4319.1381635923,4.77791208516745,90.8236089486501,20,0
9.06786888037753,2.13961110067673,-8.35531530095847,35.7981376476456,65.3129317442656,9.62781837079859,5.49997858507589,13.8552692850246,-0.0481405495377203,97.75708497384,4319.10205974402,4.77793305463748,90.8229187241876,20,0
9.06786213309097,2.13962054102705,-8.35520181155402,35.7981106448374,65.3126942153522,9.62785222587223,5.50000318900868,13.8551803966299,-0.048088231646318,97.7567849426376,4319.06599786733,4.77795400540266,90.8222293139909,20,0
9.0678553951938,2.13962997303986,-8.3550884225902,35.798083679612,65.3124569328944,9.62788608669706,5.50002779615221,13.8550916115989,-0.0480359367194296,97.756485329022,4319.02997790718,4.77797493744345,90.8215407175764,20,0
9.06784866666883,2.13963939671015,-8.35497513415646,35.7980567518957,65.3122198969356,9.62791995319805,5.50005240676632,13.8550029303087,-0.0479836648167407,97.7561861321748,4318.99399981354,4.77799585074636,90.8208529344532,20,0
9.06784194750021,2.13964881203542,-8.35486194631221,35.7980298616201,65.3119831074632,9.62795382530152,5.50007702108041,13.8549143530785,-0.0479314159999831,97.7558873513348,4318.95806354127,4.77801674530375,90.8201659641215,20,0
9.06783523767341,2.13965821901544,-8.35474885908638,35.7980030087218,65.3117465644106,9.62798770293364,5.50010163929159,13.8548258801668,-0.0478791903335036,97.755588985798,4318.92216905027,4.77803762111339,90.8194798060762,20,0
9.06782853717527,2.13966761765215,-8.3546358724804,35.7979761931428,65.3115102676624,9.62802158602125,5.50012626156314,13.854737511772,-0.0478269878831838,97.75529103492,4318.88631630526,4.77805847817815,90.8187944598058,20,0
9.06782184599393,2.13967700794941,-8.35452298647056,35.7979494148305,65.3112742170582,9.6280554744917,5.50015088802428,13.8546492480337,-0.0477748087163263,97.7549934981166,4318.8505052756,4.77807931650558,90.8181099247944,20,0
9.06781516411884,2.13968638991281,-8.35441020100876,35.7979226737378,65.3110384123992,9.62808936827275,5.50017551876965,13.854561089033,-0.0477226529006316,97.7546963748643,4318.81473593512,4.77810013610735,90.817426200522,20,0
9.06780849154068,2.13969576354945,-8.35429751602732,35.7978959698223,65.3108028534505,9.62812326729238,5.50020015386031,13.854473034797,-0.0476705205044254,97.7543996646925,4318.77900826156,4.77812093699888,90.8167432864666,20,0
9.0678018282513,2.13970512886769,-8.35418493143987,35.797869303047,65.3105675399495,9.62815717147907,5.50022479332443,13.8543850853002,-0.0476184115956357,97.7541033671893,4318.74332223654,4.77814171919862,90.8160611821038,20,0
9.06779517424359,2.13971448587691,-8.3540724471448,35.7978426733794,65.3103324716102,9.62819108076121,5.50024943715874,13.8542972404692,-0.047566326241963,97.7538074819929,4318.70767784509,4.77816248272767,90.8153798869089,20,0
9.06778852951148,2.1397238345873,-8.35396006302864,35.7978160807911,65.3100976481269,9.62822499506746,5.50027408533083,13.8542095001874,-0.0475142645103119,97.7535120087901,4318.67207507488,4.77818322760913,90.8146994003563,20,0
9.06778189404973,2.1397331750096,-8.35384777896786,35.7977895252578,65.309863069185,9.62825891432709,5.50029873778078,13.8541218642987,-0.0474622264662798,97.7532169473092,4318.63651391659,4.77820395386765,90.8140197219211,20,0
9.06777526785386,2.13974250715493,-8.35373559483241,35.7977630067588,65.309628734457,9.62829283846895,5.50032339442419,13.8540343326132,-0.047410212174043,97.7529222973197,4318.60099436232,4.77822466152888,90.8133408510802,20,0
9.06776865092008,2.13975183103451,-8.35362351048781,35.7977365252762,65.3093946436156,9.62832676742232,5.50034805515452,13.853946904912,-0.0473582216960722,97.7526280586245,4318.56551640619,4.77824535061892,90.812662787312,20,0
9.06776204324507,2.1397611466595,-8.35351152579818,35.7977100807947,65.3091607963367,9.62836070111615,5.50037271984598,13.8538595809527,-0.0473062550930194,97.7523342310525,4318.53008004366,4.77826602116395,90.8119855300977,20,0
9.06775544482597,2.13977045404085,-8.35339964062865,35.7976836733015,65.3089271922978,9.6283946394795,5.50039738835665,13.8537723604746,-0.0472543124239451,97.752040814461,4318.49468527045,4.77828667318968,90.8113090789211,20,0
9.06774885566018,2.13977975318906,-8.35328785484666,35.797657302785,65.3086938311902,9.62842858244193,5.50042206053126,13.8536852432033,-0.0472023937454082,97.7517478087224,4318.45933208324,4.77830730672113,90.8106334332684,20,0
9.06774227574531,2.13978904411415,-8.35317616832486,35.7976309692347,65.3084607127142,9.62846252993228,5.50044673620431,13.8535982288561,-0.047150499111865,97.7514552137191,4318.42402047812,4.77832792178212,90.8099585926301,20,0
9.06773570507904,2.13979832682543,-8.35306458094226,35.7976046726415,65.3082278365882,9.62849648187978,5.50047141520292,13.8535113171466,-0.0470986285759523,97.7511630293501,4318.38875045125,4.77834851839513,90.8092845565,20,0
9.06772914365901,2.13980760133146,-8.35295309258566,35.7975784129957,65.3079952025477,9.62853043821337,5.50049609734958,13.8534245077886,-0.0470467821875218,97.7508712555081,4318.35352199795,4.7783690965809,90.8086113243752,20,0
9.06772259148279,2.13981686763994,-8.35284170315163,35.7975521902884,65.3077628103468,9.6285643988623,5.50052078246489,13.8533378005012,-0.0469949599948905,97.7505798920933,4318.31833511261,4.77838965635825,90.8079388957574,20,0
9.06771604854772,2.13982612575768,-8.35273041254635,35.7975260045097,65.3075306597621,9.62859836375526,5.50054547036996,13.8532511950112,-0.0469431620441583,97.750288938997,4318.28318978846,4.77841019774408,90.8072672701509,20,0
9.06770951485089,2.13983537569053,-8.3526192206873,35.7974998556492,65.3072987505913,9.6286323328211,5.50057016088886,13.8531646910573,-0.0468913883796063,97.7499983961025,4318.24808601729,4.77843072075303,90.8065964470638,20,0
9.06770299038905,2.13984461744339,-8.35250812750326,35.7974737436951,65.3070670826544,9.62866630598887,5.50059485385043,13.8530782883921,-0.0468396390434123,97.7497082632788,4318.2130237893,4.77845122539757,90.8059264260075,20,0
9.06769647515859,2.13985385102019,-8.35239713293419,35.7974476686346,65.3068356557939,9.62870028318707,5.50061954909017,13.8529919867846,-0.0467879140764467,97.7494185403846,4318.17800309314,4.77847171168798,90.8052572064968,20,0
9.06768996915546,2.13986307642388,-8.35228623693189,35.7974216304534,65.3066044698738,9.62873426434464,5.50064424645205,13.8529057860221,-0.0467362135180451,97.7491292272595,4318.14302391549,4.7784921796323,90.8045887880489,20,0
9.06768347237516,2.13987229365652,-8.35217543945998,35.7973956291351,65.30637352478,9.62876824938991,5.50066894578936,13.852819685912,-0.0466845374061222,97.7488403237234,4318.10808624137,4.77851262923638,90.8039211701832,20,0
