Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.06767698481271,2.13988150271927,-8.35206474049289,35.7973696646621,65.3061428204185,9.62880223825198,5.50069364696611,13.8527336862822,-0.0466328857771714,97.7485518295787,4318.0731900538,4.77853306050404,90.8032543524217,20,0
9.06767050646265,2.13989070361246,-8.35195414001561,35.7973437370146,65.3059123567135,9.62883623085929,5.50071834985766,13.8526477869817,-0.0465812586670609,97.7482637446062,4318.03833533401,4.77855347343715,90.802588334289,20,0
9.06766403731903,2.13989989633568,-8.35184363802296,35.7973178461703,65.3056821336078,9.62887022714068,5.50074305435129,13.8525619878806,-0.046529656110863,97.7479760685589,4318.00352206157,4.77857386803572,90.80192311531,20,0
9.06765757737543,2.13990908088781,-8.35173323451937,35.7972919921061,65.3054521510585,9.6289042270248,5.50076776034638,13.8524762888707,-0.0464780781428544,97.7476888011785,4317.96875021404,4.77859424429819,90.8012586950111,20,0
9.06765112662491,2.13991825726711,-8.35162292951679,35.7972661747961,65.3052224090376,9.62893823044027,5.50079246775448,13.8523906898632,-0.0464265247970843,97.7474019421783,4317.93401976764,4.77861460222142,90.8005950729196,20,0
9.06764468506015,2.13992742547135,-8.35151272303557,35.7972403942126,65.3049929075295,9.62897223731636,5.50081717649937,13.85230519079,-0.0463749961071471,97.7471154912513,4317.89933069691,4.77863494180107,90.7999322485628,20,0
9.06763825267332,2.13993658549784,-8.35140261510122,35.7972146503264,65.3047636465272,9.62900624758186,5.50084188651647,13.8522197916006,-0.0463234921065236,97.7468294480711,4317.864682975,4.77865526303168,90.7992702214687,20,0
9.0676318294563,2.13994573734355,-8.35129260574513,35.7971889431064,65.3045346260318,9.62904026116593,5.50086659775241,13.8521344922616,-0.0462720128288083,97.7465438122939,4317.83007657379,4.77867556590694,90.7986089911646,20,0
9.06762541540053,2.13995488100515,-8.35118269500271,35.7971632725203,65.3043058460522,9.62907427799746,5.50089131016426,13.8520492927551,-0.0462205583077662,97.7462585835585,4317.79551146434,4.77869585041976,90.7979485571773,20,0
9.06761901049718,2.13996401647919,-8.35107288291294,35.7971376385336,65.3040773065981,9.62910829800614,5.50091602371896,13.8519641930772,-0.046169128577219,97.7459737614841,4317.76098761629,4.77871611656268,90.7972889190329,20,0
9.06761261473709,2.13997314376207,-8.35096316951638,35.7971120411113,65.3038490076842,9.62914232112138,5.5009407383921,13.8518791932353,-0.0461177236715571,97.7456893456816,4317.72650499906,4.77873636432785,90.7966300762564,20,0
9.06760622811096,2.13998226285021,-8.35085355485541,35.7970864802169,65.303620949323,9.62917634727285,5.50096545416733,13.8517942932475,-0.0460663436256823,97.7454053357437,4317.69206358096,4.77875659370741,90.7959720283715,20,0
9.06759985060921,2.13999137374007,-8.35074403897153,35.7970609558132,65.3033931315267,9.62921037639052,5.5009901710348,13.8517094931389,-0.046014988474667,97.7451217312572,4317.65766333013,4.77877680469349,90.7953147749002,20,0
9.06759348222216,2.14000047642823,-8.35063462190681,35.7970354678618,65.303165554305,9.62924440840419,5.50101488899054,13.8516247929416,-0.0459636582547205,97.7448385317978,4317.62330421438,4.77879699727844,90.7946583153634,20,0
9.06758712294003,2.14000957091146,-8.35052530370115,35.7970100163245,65.302938217662,9.6292784432444,5.50103960803517,13.8515401926917,-0.0459123530021088,97.7445557369385,4317.5889862013,4.77881717145505,90.7940026492794,20,0
9.06758077275295,2.14001865718675,-8.35041608439241,35.7969846011619,65.3027111215981,9.62931248084146,5.50106432817279,13.8514556924276,-0.0458610727541782,97.7442733462428,4317.55470925872,4.7788373272165,90.7933477761656,20,0
9.06757443165105,2.14002773525139,-8.35030696401554,35.7969592223346,65.3024842661049,9.62934652112625,5.5010890494101,13.8513712921883,-0.045809817548502,97.7439913592737,4317.52047335425,4.77885746455668,90.7926936955366,20,0
9.06756809962448,2.14003680510296,-8.35019794260251,35.7969338798035,65.3022576511676,9.62938056402947,5.50111377175494,13.8512869920126,-0.045758587423677,97.7437097755942,4317.48627845592,4.77887758347009,90.792040406906,20,0
9.06756177666342,2.14004586673943,-8.35008902018092,35.796908573529,65.3020312767633,9.62941460948258,5.50113849521586,13.8512027919359,-0.0457073824185841,97.7434285947665,4317.4521245321,4.77889768395211,90.7913879097845,20,0
9.06755546275815,2.1400549201591,-8.34998019677454,35.7968833034722,65.3018051428602,9.62944865741667,5.50116321980084,13.8511186919904,-0.0456562025728431,97.7431478163573,4317.41801155154,4.77891776599882,90.7907362036819,20,0
9.06754915789903,2.14006396536064,-8.34987147240264,35.796858069594,65.3015792494193,9.62948270776326,5.50118794551645,13.8510346922035,-0.0456050479268129,97.7428674399328,4317.38393948383,4.77893782960724,90.7900852881055,20,0
9.06754286207659,2.14007300234318,-8.34976284708029,35.796832871856,65.3013535963901,9.62951676045458,5.50121267236739,13.8509507925967,-0.0455539185209659,97.7425874650666,4317.34990829853,4.77895787477533,90.7894351625607,20,0
9.06753657528147,2.14008203110617,-8.34965432081702,35.7968077102208,65.3011281837139,9.62955081542242,5.50123740035548,13.8508669931844,-0.0455028143965137,97.7423078913426,4317.31591796631,4.77897790150187,90.7887858265518,20,0
9.0675302975045,2.14009105164947,-8.34954589361831,35.7967825846505,65.3009030113236,9.62958487259885,5.50126212947924,13.8507832939738,-0.0454517355950657,97.7420287183387,4317.28196845835,4.77899790978655,90.788137279581,20,0
9.06752402873667,2.14010006397333,-8.34943756548483,35.7967574951087,65.300678079143,9.6296189319167,5.50128685973345,13.8506996949641,-0.0454006821583448,97.7417499456528,4317.24805974644,4.77901789962997,90.787489521149,20,0
9.06751776896916,2.14010906807835,-8.34932933641289,35.7967324415598,65.3004533870876,9.62965299330853,5.50131159110879,13.8506161961463,-0.0453496541284721,97.7414715728862,4317.21419180311,4.77903787103354,90.7868425507556,20,0
9.06751151819334,2.14011806396543,-8.34922120639419,35.796707423968,65.3002289350653,9.62968705670704,5.50133632359149,13.850532797503,-0.0452986515476823,97.7411935996441,4317.18036460154,4.77905782399946,90.786196367899,20,0
9.06750527640077,2.14012705163584,-8.34911317541673,35.7966824422994,65.300004722977,9.62972112204551,5.50136105716308,13.8504494990082,-0.0452476744584942,97.7409160255484,4317.14657811561,4.77907775853069,90.7855509720767,20,0
9.06749904358318,2.14013603109109,-8.3490052434646,35.7966574965199,65.2997807507165,9.62975518925714,5.50138579180043,13.8503663006277,-0.045196722903313,97.7406388502206,4317.11283231978,4.77909767463082,90.7849063627848,20,0
9.06749281973251,2.14014500233295,-8.34889741051865,35.7966325865967,65.2995570181728,9.62978925827508,5.50141052747574,13.8502832023191,-0.0451457969247144,97.7403620732964,4317.07912718916,4.7791175723041,90.7842625395188,20,0
9.06748660484086,2.14015396536344,-8.34878967655635,35.7966077124977,65.2993335252289,9.62982332903323,5.50143526415656,13.8502002040321,-0.0450948965651037,97.7400856944188,4317.04546269937,4.77913745155532,90.7836195017733,20,0
9.06748039890048,2.14016292018473,-8.34868204155299,35.7965828741913,65.2991102717638,9.62985740146536,5.50146000180598,13.8501173057095,-0.0450440218667154,97.7398097132367,4317.01183882649,4.77915731238967,90.7829772490427,20,0
9.06747420190379,2.14017186679918,-8.34857450548105,35.7965580716466,65.2988872576527,9.6298914755053,5.50148474038269,13.850034507287,-0.0449931728715569,97.7395341294065,4316.97825554707,4.77917715481283,90.7823357808208,20,0
9.06746801384335,2.14018080520925,-8.34846706831149,35.7965333048333,65.2986644827678,9.62992555108701,5.50150947984145,13.8499518086942,-0.0449423496215218,97.7392589425923,4316.94471283807,4.77919697883069,90.7816950966015,20,0
9.06746183471181,2.14018973541749,-8.34835973001384,35.7965085737218,65.2984419469818,9.62995962814489,5.50153422013324,13.8498692098553,-0.0448915521581057,97.7389841524649,4316.91121067697,4.77921678444939,90.7810551958779,20,0
9.06745566450198,2.14019865742652,-8.34825249055626,35.7964838782829,65.2982196501615,9.62999370661339,5.50155896120572,13.8497867106895,-0.044840780522577,97.7387097586984,4316.87774904109,4.77923657167531,90.7804160781436,20,0
9.06744950320671,2.14020757123898,-8.34814534990659,35.7964592184877,65.2979975921768,9.63002778642669,5.50158370300358,13.8497043111123,-0.044790034755863,97.7384357609739,4316.84432790828,4.77925634051483,90.7797777428918,20,0
9.06744335081896,2.14021647685751,-8.34803830803224,35.7964345943076,65.2977757728964,9.6300618675196,5.50160844546878,13.8496220110358,-0.0447393148985498,97.7381621589738,4316.81094725647,4.77927609097441,90.7791401896157,20,0
9.06743720733172,2.14022537428475,-8.34793136490015,35.7964100057149,65.2975541921892,9.63009594982674,5.50163318854129,13.8495398103689,-0.0446886209907689,97.7378889523878,4316.77760706358,4.77929582306044,90.7785034178089,20,0
9.06743107273804,2.14023426352325,-8.34782452047813,35.7963854526814,65.297332849926,9.63013003328302,5.50165793215916,13.8494577090194,-0.0446379530722538,97.737616140904,4316.7443073077,4.77931553677925,90.7778674269648,20,0
9.067424947031,2.14024314457553,-8.34771777473424,35.7963609351793,65.2971117459786,9.63016411782337,5.50168267625918,13.8493757068934,-0.0445873111822834,97.7373437242142,4316.71104796678,4.77933523213702,90.7772322165775,20,0
9.06741883020367,2.14025201744401,-8.34761112763744,35.7963364531811,65.2968908802209,9.63019820338297,5.50170742077722,13.8492938038966,-0.0445366953599091,97.7370717020127,4316.67782901874,4.77935490913974,90.776597786141,20,0
9.06741272224913,2.14026088213102,-8.34750457915771,35.7963120066592,65.2966702525285,9.63023228989692,5.50173216564855,13.8492119999349,-0.044486105643557,97.7368000739912,4316.64465044132,4.77937456779319,90.7759641351494,20,0
9.06740662316044,2.14026973863877,-8.34739812926614,35.796287595586,65.2964498627818,9.63026637730047,5.50175691080835,13.8491302949147,-0.0444355420712554,97.7365288398447,4316.61151221235,4.77939420810293,90.7753312630973,20,0
9.06740053293066,2.14027858696936,-8.3472917779352,35.7962632199336,65.2962297108604,9.63030046552933,5.50178165619207,13.8490486887436,-0.0443850046806915,97.7362579992625,4316.57841430897,4.77941383007423,90.7746991694797,20,0
9.06739445155274,2.14028742712476,-8.34718552513857,35.7962388796746,65.2960097966509,9.63033455451875,5.50180640173545,13.8489671813306,-0.0443344935090977,97.73598755194,4316.5453567088,4.77943343371206,90.7740678537916,20,0
9.06738837901967,2.14029625910681,-8.34707937085199,35.7962145747807,65.2957901200384,9.6303686442044,5.50183114737519,13.8488857725874,-0.0442840085935359,97.7357174975636,4316.51233938853,4.77945301902114,90.7734373155285,20,0
9.06738231532433,2.14030508291726,-8.34697331505208,35.7961903052242,65.2955706809137,9.63040273452231,5.50185589304903,13.8488044624273,-0.0442335499703859,97.7354478358241,4316.4793623249,4.77947258600589,90.7728075541853,20,0
9.06737626045956,2.14031389855766,-8.34686735771709,35.7961660709763,65.2953514791715,9.63043682540808,5.50188063869587,13.8487232507661,-0.0441831176761411,97.7351785664035,4316.44642549457,4.77949213467038,90.7721785692582,20,0
9.06737021441813,2.14032270602952,-8.34676149882739,35.7961418720085,65.2951325147062,9.63047091679806,5.50190538425625,13.8486421375233,-0.0441327117465562,97.7349096889839,4316.41352887352,4.77951166501849,90.7715503602423,20,0
9.06736417719274,2.14033150533418,-8.34665573836389,35.7961177082923,65.2949137874161,9.63050500862784,5.50193012967219,13.8485611226201,-0.0440823322174424,97.7346412032476,4316.38067243769,4.77953117705372,90.7709229266336,20,0
9.06735814877603,2.1403402964729,-8.34655007630971,35.7960935797983,65.2946952972033,9.63053910083386,5.50195487488742,13.8484802059819,-0.0440319791243837,97.7343731088701,4316.34785616271,4.77955067077943,90.7702962679278,20,0
9.06735212916058,2.14034907944682,-8.34644451264865,35.7960694864973,65.2944770439708,9.6305731933524,5.50197961984753,13.8483993875361,-0.0439816525024526,97.7341054055261,4316.31508002388,4.77957014619864,90.7696703836201,20,0
9.06734611833888,2.14035785425703,-8.34633904736586,35.7960454283595,65.2942590276232,9.63060728612004,5.50200436449984,13.8483186672134,-0.0439313523866645,97.7338380928832,4316.28234399623,4.77958960331426,90.7690452732063,20,0
9.06734011630334,2.14036662090448,-8.34623368044782,35.796021405355,65.2940412480687,9.63064137907338,5.50202910879358,13.8482380449477,-0.0438810788119213,97.7335711706113,4316.24964805474,4.77960904212889,90.768420936182,20,0
9.06733412304636,2.14037537939014,-8.34612841188169,35.7959974174537,65.2938237052146,9.63067547214905,5.50205385267969,13.8481575206753,-0.0438308318128975,97.733304638375,4316.21699217376,4.77962846264511,90.7677973720422,20,0
9.06732813856024,2.14038412971486,-8.34602324165519,35.7959734646251,65.2936063989716,9.63070956528395,5.50207859611101,13.8480770943349,-0.0437806114240971,97.7330384958344,4316.18437632779,4.77964786486523,90.767174580282,20,0
9.06732216283723,2.14039287187947,-8.34591816975711,35.7959495468384,65.2933893292499,9.63074365841493,5.50210333904192,13.8479967658681,-0.0437304176801376,97.732772742649,4316.15180049099,4.77966724879156,90.7665525603961,20,0
9.06731619586952,2.14040160588478,-8.34581319617644,35.7959256640628,65.2931724959601,9.63077775147917,5.50212808142845,13.8479165352184,-0.0436802506154095,97.7325073784761,4316.11926463727,4.77968661442627,90.7659313118788,20,0
9.06731023764928,2.14041033173159,-8.34570832090265,35.7959018162674,65.2929558990153,9.63081184441415,5.50215282322807,13.8478364023311,-0.0436301102641323,97.7322424029707,4316.08676874054,4.77970596177153,90.7653108342238,20,0
9.06730428816863,2.14041904942067,-8.34560354392517,35.7958780034205,65.2927395383257,9.63084593715701,5.50217756439969,13.8477563671532,-0.0435799966605828,97.7319778157828,4316.05431277447,4.77972529082946,90.7646911269252,20,0
9.06729834741966,2.14042775895282,-8.34549886523388,35.7958542254907,65.2925234138036,9.63088002964543,5.50220230490334,13.8476764296336,-0.0435299098389237,97.7317136165633,4316.02189671269,4.7797446016022,90.7640721894759,20,0
9.06729241539442,2.14043646032886,-8.34539428481798,35.7958304824468,65.2923075253597,9.63091412181706,5.50222704470008,13.8475965897213,-0.0434798498334885,97.7314498049642,4315.98952052872,4.77976389409189,90.7634540213688,20,0
9.06728649208496,2.14044515354961,-8.34528980266708,35.7958067742568,65.2920918729041,9.6309482136096,5.50225178375194,13.8475168473672,-0.0434298166783833,97.731186380631,4315.95718419602,4.77978316830074,90.7628366220959,20,0
9.0672805774833,2.14045383861595,-8.34518541877014,35.795783100889,65.2918764563469,9.63098230496109,5.50227652202159,13.8474372025221,-0.0433798104076573,97.7309233432108,4315.9248876879,4.77980242423105,90.762219991149,20,0
9.06727467158145,2.14046251552879,-8.34508113311585,35.7957594623116,65.2916612755973,9.63101639580958,5.50230125947246,13.8473576551374,-0.0433298310557007,97.730660692351,4315.89263097803,4.77982166188518,90.7616041280195,20,0
9.06726877437144,2.14047118428911,-8.34497694569205,35.7957358584927,65.2914463305617,9.63105048609333,5.50232599606824,13.8472782051645,-0.0432798786565058,97.7303984276969,4315.86041403949,4.77984088126567,90.7609890321976,20,0
9.06726288584528,2.14047984489791,-8.34487285648629,35.7957122894006,65.2912316211472,9.63108457575083,5.50235073177299,13.8471988525545,-0.0432299532440084,97.7301365488958,4315.82823684598,4.77986008237504,90.7603747031738,20,0
9.06725700599499,2.14048849735629,-8.34476886548555,35.7956887550033,65.2910171472575,9.63111866472042,5.50237546655097,13.8471195972585,-0.0431800548524848,97.7298750555917,4315.79609937074,4.7798792652161,90.7597611404382,20,0
9.0672511348126,2.14049714166539,-8.34466497267579,35.7956652552689,65.2908029087971,9.63115275294126,5.50240020036642,13.8470404392268,-0.0431301835157569,97.7296139474321,4315.76400158731,4.7798984297917,90.7591483434795,20,0
9.06724527229018,2.14050577782639,-8.3445611780424,35.7956417901659,65.2905889056678,9.63118684035163,5.50242493318348,13.8469613784088,-0.0430803392681014,97.7293532240651,4315.73194346933,4.77991757610485,90.7585363117869,20,0
9.06723941841978,2.14051440584058,-8.3444574815702,35.7956183596623,65.2903751377697,9.63122092689076,5.50244966496598,13.8468824147537,-0.04303052214334,97.7290928851365,4315.69992499031,4.77993670415872,90.7579250448482,20,0
9.06723357319351,2.14052302570929,-8.34435388324277,35.7955949637264,65.2901616050023,9.63125501249777,5.50247439567772,13.8468035482088,-0.0429807321755789,97.7288329302938,4315.66794612395,4.77995581395662,90.7573145421514,20,0
9.06722773660347,2.14053163743391,-8.34425038304335,35.7955716023271,65.2899483072631,9.6312890971119,5.50249912528182,13.8467247787211,-0.0429309693986397,97.7285733591903,4315.63600684406,4.77997490550198,90.7567048031836,20,0
9.06722190864181,2.14054024101591,-8.34414698095412,35.7955482754325,65.2897352444473,9.63132318067267,5.50252385374114,13.8466461062359,-0.0428812338464013,97.7283141714723,4315.60410712434,4.77999397879847,90.7560958274317,20,0
9.0672160893007,2.1405488364568,-8.34404367695663,35.7955249830114,65.2895224164511,9.63135726311947,5.50254858101795,13.8465675306978,-0.0428315255525717,97.7280553667931,4315.5722469389,4.78001303384977,90.7554876143821,20,0
9.06721027857232,2.14055742375817,-8.34394047103194,35.7955017250325,65.2893098231671,9.63139134439189,5.50257330707399,13.8464890520499,-0.0427818445510866,97.7277969448052,4315.54042626159,4.78003207065977,90.754880163521,20,0
9.06720447644891,2.14056600292165,-8.34383736315993,35.7954785014646,65.2890974644873,9.63142542442989,5.50259803187049,13.8464106702339,-0.0427321908754834,97.7275389051625,4315.50864506644,4.78005108923252,90.7542734743336,20,0
9.0671986829227,2.14057457394891,-8.34373435332014,35.7954553122769,65.2888853403045,9.63145950317369,5.50262275536801,13.8463323851906,-0.0426825645590156,97.7272812475216,4315.47690332776,4.78007008957209,90.7536675463053,20,0
9.06719289798598,2.14058313684169,-8.34363144149148,35.7954321574383,65.2886734505071,9.63149358056324,5.50264747752675,13.8462541968595,-0.0426329656352777,97.7270239715362,4315.4452010196,4.78008907168271,90.7530623789217,20,0
9.06718712163105,2.14059169160175,-8.34352862765229,35.7954090369179,65.2884617949846,9.63152765653871,5.50267219830602,13.846176105179,-0.0425833941376368,97.7267670768653,4315.4135381163,4.78010803556872,90.7524579716669,20,0
9.06718135385022,2.1406002382309,-8.34342591178063,35.795385950685,65.2882503736252,9.63156173104028,5.50269691766465,13.8460981100866,-0.0425338500993462,97.7265105631665,4315.38191459211,4.78012698123451,90.7518543240253,20,0
9.06717559463585,2.14060877673097,-8.34332329385359,35.7953628987092,65.2880391863182,9.63159580400895,5.5027216355611,13.8460202115182,-0.0424843335533751,97.7262544301021,4315.35033042152,4.78014590868457,90.7512514354808,20,0
9.06716984398029,2.14061730710381,-8.34322077384849,35.7953398809597,65.2878282329491,9.63162987538493,5.50274635195325,13.8459424094096,-0.0424348445325222,97.7259986773302,4315.31878557885,4.78016481792345,90.7506493055172,20,0
9.06716410187594,2.14062582935133,-8.34311835174196,35.7953168974062,65.2876175134046,9.63166394510927,5.50277106679863,13.8458647036952,-0.0423853830698704,97.725743304513,4315.28728003851,4.78018370895575,90.7500479336184,20,0
9.0671583683152,2.14063434347542,-8.34301602751054,35.7952939480181,65.2874070275719,9.6316980131229,5.50279578005416,13.8457870943092,-0.0423359491977635,97.7254883113125,4315.25581377506,4.78020258178612,90.7494473192671,20,0
9.06715264329046,2.14064284947798,-8.34291380113035,35.7952710327652,65.2871967753363,9.6317320793666,5.50282049167663,13.8457095811845,-0.0422865429487729,97.7252336973909,4315.22438676286,4.78022143641922,90.7488474619471,20,0
9.06714692679418,2.14065134736096,-8.34281167257774,35.7952481516174,65.286986756584,9.6317661437817,5.50284520162239,13.8456321642544,-0.0422371643553561,97.724979462416,4315.19299897647,4.78024027285975,90.7482483611409,20,0
9.06714121881877,2.14065983712626,-8.34270964182849,35.7952253045443,65.2867769712004,9.63180020630938,5.50286990984762,13.8455548434509,-0.0421878134496296,97.724725606048,4315.16165039038,4.78025909111243,90.747650016331,20,0
9.06713551935668,2.14066831877583,-8.34260770885862,35.7952024915157,65.2865674190716,9.63183426689096,5.50289461630837,13.8454776187062,-0.0421384902637101,97.724472127952,4315.130340979,4.78027789118198,90.747052427,20,0
9.06712982840034,2.14067679231161,-8.34250587364409,35.7951797125014,65.2863581000825,9.63186832546847,5.50291932096059,13.8454004899525,-0.0420891948292024,97.7242190277928,4315.09907071673,4.78029667307313,90.7464555926301,20,0
9.06712414594219,2.14068525773553,-8.34240413616061,35.7951569674712,65.2861490141195,9.63190238198308,5.50294402376005,13.8453234571212,-0.0420399271779388,97.7239663052356,4315.06783957804,4.78031543679061,90.745859512704,20,0
9.06711847197471,2.1406937150495,-8.34230249638438,35.7951342563952,65.2859401610684,9.63193643637692,5.50296872466271,13.8452465201444,-0.041990687341638,97.7237139599468,4315.03664753731,4.78033418233911,90.7452641867031,20,0
9.06711280649032,2.14070216425544,-8.34220095429094,35.795111579243,65.2857315408158,9.63197048859161,5.50299342362445,13.8451696789537,-0.0419414753514502,97.7234619915893,4315.00549456893,4.78035290972332,90.7446696141091,20,0
9.06710714948147,2.14071060535527,-8.34209950985672,35.7950889359847,65.2855231532467,9.63200453856945,5.50301812060133,13.8450929334812,-0.0418922912385824,97.7232103998296,4314.97438064706,4.78037161894792,90.744075794404,20,0
9.06710150094059,2.14071903835088,-8.34199816305789,35.7950663265899,65.2853149982502,9.63203858625241,5.50304281554952,13.8450162836592,-0.0418431350342985,97.7229591843323,4314.94330574622,4.78039031001755,90.7434827270692,20,0
9.06709586086012,2.14072746324418,-8.34189691387058,35.7950437510286,65.2851070757108,9.6320726315829,5.50306750842537,13.8449397294201,-0.0417940067694644,97.7227083447619,4314.9122698404,4.78040898293686,90.7428904115856,20,0
9.06709022923248,2.14073588003705,-8.3417957622712,35.7950212092704,65.2848993855156,9.63210667450323,5.50309219918557,13.8448632706966,-0.0417449064748894,97.7224578807819,4314.88127290372,4.78042763771045,90.7422988474344,20,0
9.06708460605008,2.14074428873136,-8.34169470823616,35.7949987012852,65.2846919275537,9.63214071495605,5.50311688778692,13.8447869074217,-0.0416958341811551,97.7222077920582,4314.85031491053,4.78044627434291,90.7417080340964,20,0
9.06707899130535,2.14075268932898,-8.34159375174227,35.7949762270429,65.2844847017111,9.632174752884,5.50314157418654,13.8447106395292,-0.0416467899186728,97.7219580782547,4314.81939583467,4.7804648928388,90.7411179710524,20,0
9.06707338499067,2.14076108183178,-8.34149289276581,35.7949537865129,65.2842777078751,9.63220878823006,5.50316625834193,13.8446344669524,-0.0415977737177968,97.7217087390323,4314.7885156501,4.7804834932027,90.7405286577831,20,0
9.06706778709843,2.14076946624159,-8.3413921312839,35.7949313796651,65.2840709459352,9.63224282093671,5.50319094021097,13.8445583896258,-0.0415487856088816,97.7214597740562,4314.75767433099,4.7805020754391,90.7399400937687,20,0
9.06706219762102,2.14077784256028,-8.34129146727344,35.7949090064689,65.2838644157786,9.63227685094733,5.50321561975164,13.8444824074844,-0.0414998256219974,97.7212111829879,4314.72687185105,4.78052063955252,90.7393522784891,20,0
9.06705661655081,2.14078621078969,-8.34119090071107,35.7948866668942,65.2836581172924,9.63231087820503,5.5032402969224,13.8444065204627,-0.0414508937870437,97.7209629654914,4314.69610818406,4.78053918554751,90.7387652114242,20,0
9.06705104388016,2.14079457093166,-8.34109043157383,35.7948643609103,65.2834520503667,9.63234490265302,5.50326497168209,13.8443307284962,-0.0414019901339202,97.7207151212257,4314.66538330406,4.78055771342852,90.7381788920538,20,0
9.06704547960143,2.14080292298805,-8.34099005983887,35.7948420884868,65.2832462148879,9.63237892423467,5.50328964398977,13.844255031521,-0.0413531146922992,97.7204676498534,4314.63469718448,4.78057622320006,90.7375933198572,20,0
9.06703992370698,2.14081126696067,-8.34088978548289,35.7948198495933,65.2830406107461,9.63241294289367,5.50331431380494,13.8441794294727,-0.0413042674917961,97.7202205510366,4314.60404979927,4.78059471486662,90.7370084943137,20,0
9.06703437618912,2.1408196028514,-8.34078960848319,35.7947976441992,65.2828352378281,9.63244695857344,5.50333898108732,13.8441039222881,-0.0412554485620262,97.7199738244356,4314.57344112194,4.78061318843272,90.7364244149023,20,0
9.06702883704022,2.14082793066209,-8.34068952881648,35.7947754722738,65.2826300960227,9.63248097121806,5.50336364579704,13.8440285099038,-0.0412066579322072,97.7197274697087,4314.54287112615,4.78063164390286,90.7358410811015,20,0
9.06702330625258,2.14083625039459,-8.34058954645951,35.7947533337867,65.2824251852172,9.63251498077125,5.50338830789434,13.8439531922565,-0.0411578956318408,97.7194814865192,4314.51233978543,4.78065008128154,90.73525849239,20,0
9.06701778381854,2.14084456205076,-8.34048966138937,35.7947312287073,65.2822205053001,9.63254898717713,5.5034129673399,13.8438779692837,-0.0411091616899171,97.7192358745255,4314.48184707333,4.78066850057333,90.7346766482459,20,0
9.06701226973042,2.1408528656325,-8.34038987358252,35.7947091570048,65.2820160561587,9.63258299037977,5.5034376240946,13.8438028409224,-0.041060456135483,97.718990633387,4314.45139296343,4.78068690178276,90.7340955481472,20,0
9.06700676398053,2.14086116114167,-8.34029018301578,35.7946871186487,65.2818118376807,9.63261699032341,5.50346227811951,13.8437278071104,-0.0410117789976425,97.7187457627634,4314.42097742921,4.78070528491442,90.733515191572,20,0
9.0670012665612,2.14086944858019,-8.34019058966544,35.7946651136082,65.2816078497534,9.63265098695251,5.50348692937592,13.843652867785,-0.0409631303053288,97.7185012623131,4314.39060044413,4.78072364997291,90.7329355779974,20,0
9.06699577746474,2.14087772794998,-8.34009109350791,35.7946431418528,65.2814040922631,9.63268498021205,5.50351157782541,13.8435780228838,-0.0409145100872479,97.718257131698,4314.36026198158,4.78074199696286,90.7323567069004,20,0
9.06699029668346,2.14088599925296,-8.33999169451903,35.7946212033517,65.2812005650964,9.63271897004597,5.50353622342948,13.8435032723444,-0.0408659183720488,97.7180133705746,4314.32996201505,4.78076032588895,90.7317785777583,20,0
9.06698482420967,2.14089426249107,-8.33989239267521,35.7945992980744,65.2809972681401,9.63275295639971,5.50356086615,13.8434286161047,-0.0408173551882101,97.7177699786043,4314.29970051793,4.78077863675589,90.7312011900478,20,0
9.0669793600357,2.14090251766629,-8.33979318795184,35.7945774259899,65.2807942012799,9.63278693921779,5.50358550594888,13.8433540541018,-0.040768820564324,97.7175269554436,4314.26947746366,4.78079692956838,90.7306245432456,20,0
9.06697390415386,2.14091076478056,-8.33969408032465,35.794555587068,65.2805913644013,9.63282091844513,5.50361014278798,13.8432795862735,-0.0407203145289827,97.7172843007553,4314.23929282573,4.78081520433119,90.7300486368276,20,0
9.06696845655648,2.14091900383592,-8.33959506976919,35.7945337812777,65.2803887573898,9.63285489402716,5.50363477662944,13.8432052125572,-0.0406718371102102,97.7170420141963,4314.20914657736,4.78083346104918,90.7294734702694,20,0
9.06696301723587,2.14092723483437,-8.33949615626034,35.7945120085885,65.2801863801293,9.63288886590925,5.50365940743541,13.8431309328898,-0.0406233883362574,97.7168000954274,4314.17903869198,4.78085169972717,90.7288990430472,20,0
9.06695758618437,2.14093545777792,-8.33939733977314,35.7944902689696,65.2799842325057,9.63292283403661,5.50368403516802,13.8430567472085,-0.0405749682352052,97.7165585441071,4314.14896914318,4.78086992037003,90.7283253546364,20,0
9.06695216339431,2.14094367266864,-8.33929862028242,35.7944685623905,65.279782314402,9.63295679835477,5.50370865978954,13.8429826554504,-0.0405265768352479,97.7163173598942,4314.1189379041,4.78088812298272,90.7277524045123,20,0
9.06694674885802,2.1409518795086,-8.33919999776276,35.7944468888207,65.2795806257017,9.63299075880974,5.50373328126221,13.8429086575523,-0.0404782141640112,97.7160765424521,4314.08894494818,4.78090630757021,90.7271801921492,20,0
9.06694134256785,2.14096007829986,-8.33910147218825,35.7944252482295,65.2793791662898,9.63302471534672,5.50375789954819,13.8428347534505,-0.0404298802494054,97.7158360914384,4314.05899024901,4.78092447413746,90.7266087170226,20,0
9.06693594451615,2.14096826904454,-8.33900304353335,35.7944036405863,65.2791779360476,9.633058667912,5.50378251460972,13.8427609430815,-0.0403815751192838,97.7155960065141,4314.02907377968,4.78094262268957,90.7260379786067,20,0
9.06693055469525,2.14097645174476,-8.3389047117717,35.7943820658606,65.2789769348587,9.63309261645162,5.50380712640913,13.8426872263814,-0.0403332988009879,97.7153562873405,4313.99919551377,4.7809607532316,90.7254679763753,20,0
9.06692517309752,2.14098462640265,-8.3388064768771,35.7943605240218,65.2787761626048,9.63312656091171,5.5038317349086,13.8426136032862,-0.0402850513220869,97.7151169335754,4313.96935542451,4.78097886576867,90.7248987098031,20,0
9.06691979971531,2.14099279302035,-8.3387083388231,35.7943390150396,65.2785756191683,9.63316050123854,5.50385634007034,13.8425400737317,-0.0402368327098088,97.7148779448839,4313.9395534854,4.78099696030594,90.7243301783637,20,0
9.06691443454101,2.14100095160003,-8.33861029758293,35.7943175388833,65.2783753044311,9.63319443737828,5.50388094185666,13.8424666376533,-0.0401886429915521,97.7146393209251,4313.9097896698,4.78101503684857,90.7237623815308,20,0
9.06690907756696,2.14100910214387,-8.33851235313,35.7942960955225,65.2781752182741,9.6332283692779,5.50390554022971,13.8423932949867,-0.0401404821945448,97.7144010613611,4313.880063951,4.78103309540181,90.7231953187778,20,0
9.06690372878555,2.14101724465405,-8.33841450543707,35.7942746849266,65.2779753605793,9.63326229688352,5.50393013515162,13.8423200456668,-0.0400923503457875,97.7141631658513,4313.8503763025,4.78105113597087,90.7226289895775,20,0
9.06689838818917,2.14102537913279,-8.33831675447715,35.7942533070655,65.2777757312272,9.63329622014231,5.50395472658471,13.8422468896288,-0.0400442474722809,97.7139256340611,4313.82072669757,4.78106915856106,90.722063393403,20,0
9.06689305577018,2.14103350558229,-8.33821910022283,35.7942319619086,65.2775763300979,9.63333013900092,5.50397931449112,13.8421738268075,-0.0399961736006844,97.7136884656514,4313.79111510953,4.78108716317769,90.721498529727,20,0
9.06688773152097,2.14104162400478,-8.3381215426466,35.7942106494255,65.2773771570734,9.63336405340647,5.5040038988331,13.8421008571377,-0.0399481287578283,97.7134516602828,4313.76154151191,4.78110514982601,90.7209343980224,20,0
9.06688241543394,2.1410497344025,-8.33802408172107,35.7941893695858,65.2771782120327,9.63339796330598,5.50402847957281,13.8420279805542,-0.0399001129703151,97.7132152176195,4313.73200587791,4.78112311851146,90.7203709977612,20,0
9.06687710750148,2.14105783677771,-8.3379267174185,35.7941681223591,65.2769794948562,9.63343186864682,5.50405305667249,13.8419551969913,-0.0398521262646341,97.7129791373228,4313.70250818088,4.7811410692394,90.7198083284156,20,0
9.06687180771599,2.14106593113266,-8.33782944971085,35.7941469077151,65.2767810054237,9.6334657693763,5.50407763009457,13.8418825063833,-0.0398041686670467,97.7127434190562,4313.67304839412,4.78115900201521,90.7192463894576,20,0
9.06686651606986,2.14107401746961,-8.33773227857012,35.7941257256234,65.2765827436155,9.63349966544212,5.50410219980131,13.8418099086647,-0.0397562402038716,97.7125080624824,4313.64362649099,4.78117691684432,90.7186851803592,20,0
9.06686123255549,2.14108209579085,-8.33763520396855,35.7941045760537,65.2763847093106,9.63353355679158,5.50412676575502,13.8417374037699,-0.0397083409013703,97.7122730672635,4313.61424244484,4.78119481373215,90.718124700592,20,0
9.06685595716528,2.14109016609864,-8.33753822587778,35.7940834589755,65.2761869023888,9.63356744337239,5.50415132791824,13.8416649916328,-0.0396604707854635,97.7120384330615,4313.58489622886,4.78121269268415,90.717564949627,20,0
9.06685068989164,2.14109822839529,-8.33744134426962,35.7940623743589,65.2759893227295,9.63360132513259,5.50417588625345,13.8415926721879,-0.039612629882015,97.711804159543,4313.55558781636,4.7812305537058,90.7170059269358,20,0
9.06684543072697,2.1411062826831,-8.33734455911559,35.7940413221732,65.2757919702114,9.63363520201989,5.5042004407232,13.841520445369,-0.0395648182170021,97.7115702463689,4313.52631718058,4.78124839680259,90.7164476319895,20,0
9.06684017966368,2.14111432896436,-8.33724787038733,35.7940203023882,65.2755948447143,9.6336690739825,5.50422499129007,13.8414483111105,-0.0395170358160613,97.7113366932018,4313.49708429485,4.78126622197999,90.7158900642586,20,0
9.06683493669416,2.14112236724139,-8.33715127805658,35.7939993149735,65.2753979461169,9.63370294096859,5.50424953791685,13.8413762693467,-0.0394692827048289,97.7111034997058,4313.46788913227,4.78128402924354,90.715333223214,20,0
9.06682970181084,2.14113039751651,-8.33705478209436,35.7939783598989,65.2752012742978,9.63373680292665,5.50427408056646,13.8413043200112,-0.0394215589087139,97.7108706655435,4313.43873166609,4.78130181859877,90.7147771083261,20,0
9.06682447500611,2.14113841979205,-8.33695838247223,35.7939574371341,65.2750048291363,9.63377065980495,5.50429861920173,13.8412324630387,-0.0393738644530117,97.7106381903784,4313.40961186952,4.78131959005122,90.7142217190652,20,0
9.06681925627238,2.14114643407034,-8.33686207916134,35.7939365466486,65.2748086105103,9.63380451155183,5.50432315378572,13.8411606983631,-0.0393261993630176,97.7104060738738,4313.38052971571,4.78133734360644,90.7136670549017,20,0
9.06681404560208,2.14115444035372,-8.33676587213273,35.7939156884124,65.2746126182989,9.63383835811635,5.50434768428164,13.8410890259184,-0.0392785636638564,97.7101743156936,4313.3514851778,4.78135507927004,90.7131131153056,20,0
9.06680884298758,2.14116243864454,-8.3366697613576,35.7938948623951,65.2744168523799,9.63387219944718,5.50437221065272,13.8410174456392,-0.0392309573805392,97.7099429155013,4313.32247822889,4.78137279704758,90.7125598997465,20,0
9.06680364842131,2.14117042894513,-8.33657374680689,35.7938740685663,65.2742213126331,9.63390603549306,5.50439673286229,13.8409459574596,-0.039183380538077,97.7097118729584,4313.29350884232,4.78139049694461,90.7120074076943,20,0
9.06679846189567,2.14117841125787,-8.33647782845173,35.7938533068955,65.2740259989354,9.63393986620304,5.50442125087386,13.840874561314,-0.03913583316114,97.7094811877281,4313.26457699096,4.78140817896682,90.7114556386181,20,0
9.06679328340307,2.14118638558513,-8.33638200626285,35.793832577353,65.273830911165,9.63397369152625,5.50444576465105,13.8408032571367,-0.0390883152746824,97.7092508594776,4313.23568264792,4.7814258431198,90.7109045919876,20,0
9.06678811293592,2.14119435192928,-8.33628628021069,35.7938118799079,65.2736360492001,9.63400751141211,5.5044702741576,13.8407320448617,-0.03904082690309,97.7090208878659,4313.2068257863,4.7814434894092,90.7103542672712,20,0
9.06678295048663,2.1412023102927,-8.33619065026653,35.7937912145301,65.2734414129187,9.63404132580979,5.50449477935734,13.8406609244241,-0.0389933680708623,97.708791272557,4313.17800637916,4.78146111784072,90.7098046639385,20,0
9.0667777960476,2.14121026067778,-8.33609511640026,35.7937705811895,65.2732470021983,9.63407513466888,5.5045192802142,13.8405898957576,-0.0389459388023852,97.7085620132167,4313.14922439952,4.78147872841999,90.7092557814581,20,0
9.06677264961124,2.14121820308692,-8.33599967858265,35.7937499798555,65.2730528169166,9.63410893793895,5.50454377669229,13.8405189587968,-0.0388985391220444,97.7083331095059,4313.12047982041,4.78149632115272,90.7087076192986,20,0
9.06676751116996,2.14122613752253,-8.33590433678427,35.7937294104979,65.2728588569508,9.63414273556964,5.5045682687558,13.8404481134766,-0.0388511690537712,97.708104561088,4313.09177261481,4.78151389604463,90.7081601769282,20,0
9.06676238071617,2.14123406398701,-8.33580909097526,35.7937088730865,65.2726651221783,9.63417652751076,5.50459275636899,13.8403773597311,-0.038803828622008,97.7078763676275,4313.06310275566,4.78153145310144,90.7076134538157,20,0
9.06675725824227,2.14124198248279,-8.33571394112573,35.7936883675908,65.272471612477,9.63421031371234,5.50461723949638,13.8403066974947,-0.0387565178505724,97.7076485287865,4313.0344702161,4.78154899232888,90.7070674494283,20,0
9.06675214374069,2.14124989301231,-8.33561888720595,35.7936678939806,65.2722783277227,9.63424409412437,5.5046417181025,13.8402361267023,-0.0387092367635091,97.7074210442285,4313.00587496891,4.78156651373276,90.7065221632343,20,0
9.06674703720381,2.141257795578,-8.33552392918574,35.7936474522256,65.2720852677931,9.63427786869715,5.50466619215194,13.8401656472882,-0.0386619853842376,97.7071939136181,4312.97731698714,4.78158401731882,90.705977594701,20,0
9.06674193862406,2.14126569018232,-8.33542906703519,35.7936270422956,65.271892432564,9.63431163738102,5.50469066160946,13.8400952591871,-0.0386147637364616,97.7069671366179,4312.94879624355,4.78160150309294,90.7054337432967,20,0
9.06673684799386,2.14127357682773,-8.33533430072379,35.7936066641603,65.2716998219125,9.63434540012605,5.50471512643986,13.8400249623332,-0.038567571843771,97.706740712892,4312.92031271124,4.78161897106089,90.7048906084886,20,0
9.06673176530562,2.1412814555167,-8.33523963022117,35.7935863177892,65.2715074357143,9.63437915688309,5.50473958660808,13.839954756661,-0.0385204097298129,97.7065146421024,4312.89186636302,4.78163642122853,90.704348189744,20,0
9.06672669055175,2.14128932625169,-8.33514505549692,35.7935660031523,65.2713152738473,9.63441290760255,5.50476404207916,13.839884642105,-0.0384732774178929,97.7062889239145,4312.86345717196,4.78165385360169,90.7038064865295,20,0
9.06672162372466,2.1412971890352,-8.33505057652098,35.7935457202192,65.2711233361859,9.63444665223528,5.50478849281819,13.8398146186001,-0.0384261749312031,97.7060635579909,4312.83508511073,4.78167126818632,90.7032654983121,20,0
9.06671656481678,2.14130504386974,-8.33495619326186,35.7935254689595,65.2709316226056,9.63448039073211,5.50481293879039,13.8397446860801,-0.0383791022929358,97.7058385439945,4312.80675015225,4.7816886649883,90.7027252245586,20,0
9.06671151382053,2.14131289075781,-8.33486190568931,35.7935052493431,65.270740132983,9.63451412304403,5.50483737996109,13.8396748444797,-0.0383320595261694,97.7056138815903,4312.77845226941,4.78170604401357,90.7021856647354,20,0
9.06670647072831,2.14132072970192,-8.33476771377207,35.7934850613398,65.2705488671932,9.63454784912216,5.50486181629554,13.8396050937332,-0.0382850466538684,97.7053895704418,4312.75019143511,4.78172340526809,90.701646818309,20,0
9.06670143553257,2.14132856070462,-8.33467361747933,35.7934649049191,65.2703578251114,9.63458156891767,5.50488624775926,13.8395354337749,-0.0382380636988273,97.7051656102118,4312.72196762212,4.78174074875783,90.7011086847455,20,0
9.06669640822573,2.14133638376843,-8.33457961677976,35.7934447800509,65.2701670066127,9.63461528238201,5.50491067431773,13.839465864539,-0.0381911106837265,97.7049420005655,4312.69378080333,4.7817580744888,90.7005712635112,20,0
9.06669138880021,2.1413441988959,-8.33448571164206,35.793424686705,65.2699764115721,9.63464898946643,5.50493509593662,13.8393963859598,-0.038144187631417,97.7047187411668,4312.66563095155,4.781775382467,90.700034554072,20,0
9.06668637724844,2.1413520060896,-8.33439190203495,35.7934046248512,65.2697860398638,9.63468269012247,5.50495951258148,13.8393269979716,-0.0380972945644658,97.7044958316798,4312.63751803955,4.78179267269847,90.6994985558934,20,0
9.06668137356286,2.14135980535208,-8.33429818792695,35.7933845944593,65.269595891364,9.63471638430207,5.50498392421815,13.8392577005084,-0.0380504315051553,97.7042732717697,4312.60944204027,4.78180994518927,90.6989632684408,20,0
9.06667637773589,2.14136759668594,-8.33420456928633,35.7933645954988,65.269405965945,9.63475007195672,5.50500833081242,13.8391884935045,-0.0380035984760525,97.7040510610979,4312.58140292637,4.78182719994552,90.6984286911801,20,0
9.06667138975998,2.14137538009376,-8.33411104608115,35.79334462794,65.2692162634817,9.63478375303839,5.50503273233011,13.8391193768936,-0.0379567954992126,97.7038291993337,4312.55340067065,4.7818444369733,90.697894823576,20,0
9.06666640962757,2.14138315557813,-8.33401761827986,35.7933246917523,65.269026783849,9.63481742749889,5.50505712873718,13.83905035061,-0.0379100225970888,97.7036076861364,4312.52543524601,4.78186165627873,90.6973616650943,20,0
9.06666143733107,2.14139092314166,-8.33392428585023,35.7933047869055,65.2688375269196,9.63485109529074,5.50508151999958,13.8389814145874,-0.0378632797913951,97.7033865211726,4312.49750662516,4.78187885786798,90.6968292151991,20,0
9.06665647286296,2.14139868278696,-8.33383104876032,35.7932849133697,65.2686484925682,9.63488475636598,5.50510590608343,13.8389125687599,-0.037816567104187,97.7031657041083,4312.46961478087,4.78189604174719,90.696297473356,20,0
9.06665151621567,2.14140643451669,-8.333737906978,35.7932650711146,65.2684596806675,9.6349184106769,5.50513028695491,13.8388438130614,-0.0377698845573491,97.7029452346067,4312.44175968584,4.78191320792258,90.6957664390296,20,0
9.06664656738166,2.14141417833346,-8.33364486047049,35.79324526011,65.2682710910912,9.63495205817611,5.50515466258025,13.8387751474254,-0.0377232321725387,97.7027251123338,4312.41394131295,4.78193035640034,90.6952361116842,20,0
9.06664162635336,2.1414219142399,-8.33355190920571,35.7932254803258,65.2680827237127,9.63498569881591,5.5051790329257,13.838706571786,-0.0376766099716974,97.7025053369535,4312.38615963484,4.78194748718669,90.6947064907844,20,0
9.06663669312323,2.14142964223869,-8.33345905315105,35.7932057317319,65.2678945784044,9.63501933254918,5.50520339795753,13.8386380860767,-0.0376300179762552,97.7022859081318,4312.35841462425,4.78196460028791,90.694177575794,20,0
9.06663176768371,2.14143736233248,-8.33336629227404,35.793186014298,65.2677066550402,9.63505295932862,5.50522775764222,13.8385696902316,-0.0375834562076989,97.7020668255338,4312.33070625394,4.78198169571023,90.6936493661773,20,0
9.06662685002727,2.14144507452394,-8.33327362654177,35.7931663279942,65.2675189534922,9.63508657910705,5.50525211194616,13.838501384184,-0.0375369246872879,97.7018480888243,4312.30303449662,4.78199877345996,90.6931218613981,20,0
9.06662194014637,2.14145277881575,-8.33318105592122,35.7931466727903,65.2673314736334,9.63512019183759,5.505276460836,13.8384331678674,-0.0374904234362816,97.7016296976697,4312.275399325,4.78201583354338,90.6925950609205,20,0
9.06661703803346,2.1414604752106,-8.33308858037964,35.7931270486561,65.267144215336,9.63515379747321,5.50530080427836,13.8383650412156,-0.0374439524758827,97.701411651734,4312.24780071175,4.78203287596686,90.6920689642082,20,0
9.066612143681,2.14146816371119,-8.33299619988389,35.7931074555614,65.2669571784721,9.63518739596742,5.50532514223988,13.8382970041623,-0.0373975118270664,97.7011939506825,4312.22023862958,4.7820499007367,90.6915435707246,20,0
9.06660725708146,2.14147584432023,-8.33290391440084,35.7930878934765,65.2667703629145,9.63522098727356,5.50534947468736,13.8382290566407,-0.0373511015109216,97.700976594183,4312.19271305115,4.78206690785929,90.6910188799333,20,0
9.0666023782273,2.14148351704041,-8.33281172389712,35.793068362371,65.266583768535,9.6352545713446,5.50537380158772,13.8381611985845,-0.0373047215482529,97.7007595819,4312.1652239492,4.78208389734095,90.6904948912974,20,0
9.066597507111,2.14149118187446,-8.33271962833965,35.7930488622149,65.2663973952058,9.63528814813446,5.50539812290782,13.8380934299274,-0.0372583719600357,97.7005429134989,4312.13777129634,4.78210086918813,90.68997160428,20,0
9.06659264372501,2.14149883882513,-8.33262762769476,35.7930293929782,65.2662112427981,9.63532171759692,5.50542243861463,13.8380257506026,-0.0372120527665061,97.7003265886462,4312.11035506519,4.78211782340723,90.6894490183438,20,0
9.0665877880618,2.14150648789515,-8.33253572192888,35.7930099546306,65.2660253111846,9.6353552796856,5.5054467486753,13.8379581605435,-0.0371657639885825,97.700110607007,4312.08297522845,4.78213476000469,90.6889271329525,20,0
9.06658294011385,2.14151412908724,-8.33244391100845,35.7929905471424,65.2658396002357,9.63538883435444,5.50547105305691,13.8378906596838,-0.0371195056465581,97.6998949682487,4312.05563175874,4.78215167898692,90.6884059475682,20,0
9.06657809987364,2.14152176240419,-8.33235219489973,35.7929711704833,65.2656541098232,9.63542238155759,5.50549535172684,13.8378232479566,-0.0370732777607259,97.6996796720363,4312.02832462862,4.78216858036046,90.6878854616538,20,0
9.06657326733363,2.14152938784874,-8.33226057356865,35.7929518246232,65.2654688398185,9.63545592124893,5.50551964465234,13.8377559252955,-0.0370270803514359,97.6994647180353,4312.00105381076,4.78218546413173,90.687365674672,20,0
9.06656844248631,2.14153700542366,-8.33216904698162,35.7929325095322,65.2652837900927,9.63548945338255,5.50554393180079,13.837688691634,-0.0369809134389811,97.6992501059133,4311.97381927779,4.78220233030722,90.686846586085,20,0
9.06656362532415,2.14154461513173,-8.33207761510437,35.7929132251803,65.2650989605169,9.63552297791318,5.50556821313967,13.8376215469052,-0.0369347770433137,97.6990358353362,4311.94662100228,4.78221917889347,90.6863281953548,20,0
9.06655881583964,2.14155221697574,-8.33198627790296,35.7928939715374,65.2649143509624,9.63555649479497,5.50559248863658,13.8375544910426,-0.0368886711845562,97.6988219059706,4311.91945895682,4.78223600989703,90.6858105019438,20,0
9.06655401402525,2.14155981095848,-8.331895035343,35.7928747485735,65.2647299612989,9.63559000398243,5.50561675825912,13.8374875239796,-0.0368425958824332,97.698608317483,4311.89233311399,4.78225282332442,90.6852935053138,20,0
9.06654921987348,2.14156739708275,-8.33180388739038,35.7928555562585,65.2645457913981,9.63562350543043,5.50564102197501,13.8374206456495,-0.0367965511567832,97.6983950695392,4311.86524344634,4.78226961918222,90.6847772049268,20,0
9.06654443337679,2.14157497535136,-8.33171283401055,35.7928363945626,65.2643618411299,9.63565699909367,5.50566527975212,13.8373538559856,-0.036750537027217,97.6981821618065,4311.83818992641,4.78228639747703,90.6842616002446,20,0
9.06653965452769,2.14158254576713,-8.33162187516888,35.7928172634556,65.2641781103649,9.6356904849269,5.50568953155835,13.837287154921,-0.0367045535134025,97.6979695939513,4311.8111725268,4.78230315821541,90.6837466907289,20,0
9.06653488331866,2.14159010833288,-8.33153101083116,35.7927981629076,65.2639945989733,9.63572396288521,5.50571377736168,13.8372205423895,-0.0366586006347802,97.6977573656395,4311.78419122003,4.78231990140402,90.6832324758412,20,0
9.0665301197422,2.14159766305144,-8.33144024096248,35.7927790928886,65.2638113068259,9.63575743292381,5.50573801713011,13.8371540183242,-0.0366126784107905,97.6975454765403,4311.75724597866,4.78233662704948,90.6827189550429,20,0
9.06652536379078,2.14160520992567,-8.33134956552794,35.7927600533686,65.2636282337917,9.63579089499774,5.50576225083188,13.8370875826581,-0.0365667868607034,97.6973339263174,4311.73033677515,4.78235333515846,90.6822061277954,20,0
9.06652061545692,2.1416127489584,-8.33125898449288,35.7927410443178,65.263445379741,9.63582434906232,5.50578647843508,13.8370212353248,-0.0365209260037886,97.6971227146426,4311.70346358209,4.78237002573758,90.6816939935597,20,0
9.06651587473309,2.1416202801525,-8.3311684978222,35.7927220657059,65.2632627445433,9.63585779507315,5.50581069990818,13.8369549762573,-0.0364750958590321,97.6969118411767,4311.67662637185,4.7823866987936,90.6811825517969,20,0
