Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.06651114161181,2.14162780351082,-8.33107810548091,35.7927031175032,65.263080328069,9.6358912329855,5.50583491521957,13.8368888053891,-0.0364292964454762,97.6967013055906,4311.64982511711,4.78240335433317,90.6806718019681,20,0
9.06650641608557,2.14163531903624,-8.33098780743376,35.7926841996798,65.262898130187,9.63592466275514,5.50585912433763,13.8368227226533,-0.0363835277821067,97.6964911075533,4311.62305979025,4.78241999236303,90.6801617435342,20,0
9.06650169814687,2.14164282673165,-8.33089760364555,35.7926653122054,65.2627161507666,9.63595808433763,5.50588332723089,13.8367567279832,-0.0363377898877388,97.696281246727,4311.59633036381,4.78243661288989,90.6796523759558,20,0
9.06649698778821,2.14165032659992,-8.33080749408117,35.7926464550504,65.2625343896772,9.63599149768896,5.50590752386807,13.8366908213121,-0.0362920827810171,97.6960717227826,4311.5696368102,4.78245321592055,90.6791436986935,20,0
9.0664922850021,2.14165781864396,-8.33071747870474,35.7926276281848,65.2623528467885,9.6360249027652,5.50593171421787,13.8366250025728,-0.0362464064807,97.6958625353865,4311.54297910196,4.78246980146176,90.6786357112079,20,0
9.06648758978105,2.14166530286668,-8.33062755748108,35.7926088315786,65.262171521968,9.63605829952235,5.50595589824906,13.8365592716989,-0.0362007610052615,97.6956536842067,4311.51635721142,4.78248636952032,90.6781284129594,20,0
9.06648290211757,2.14167277927097,-8.3305377303742,35.7925900652019,65.2619904150865,9.63609168791629,5.50598007593044,13.8364936286233,-0.0361551463731757,97.6954451689102,4311.48977111127,4.78250292010302,90.6776218034082,20,0
9.06647822200417,2.14168024785978,-8.33044799734898,35.792571329025,65.2618095260118,9.63612506790372,5.50600424723109,13.8364280732794,-0.0361095626028032,97.6952369891661,4311.46322077375,4.78251945321671,90.6771158820146,20,0
9.06647354943336,2.14168770863603,-8.33035835836893,35.7925526230177,65.2616288546116,9.63615843944081,5.50602841212003,13.8363626056,-0.0360640097123337,97.6950291446409,4311.43670617127,4.78253596886824,90.6766106482386,20,0
9.06646888439765,2.14169516160264,-8.33026881339828,35.7925339471503,65.2614484007556,9.63619180248406,5.50605257056623,13.8362972255183,-0.0360184877198435,97.6948216350037,4311.41022727643,4.78255246706443,90.6761061015404,20,0
9.06646422688956,2.14170260676258,-8.33017936240134,35.7925153013929,65.2612681643124,9.63622515699012,5.50607672253892,13.8362319329676,-0.0359729966436362,97.6946144599209,4311.38378406162,4.7825689478122,90.67560224138,20,0
9.06645957690162,2.14171004411879,-8.33009000534179,35.7924966857155,65.2610881451491,9.63625850291561,5.50610086800742,13.8361667278807,-0.0359275365014469,97.694407619061,4311.35737649916,4.7825854111184,90.6750990672168,20,0
9.06645493442634,2.14171747367423,-8.33000074218347,35.7924781000883,65.2609083431344,9.63629184021744,5.50612500694103,13.8361016101909,-0.0358821073113518,97.6942011120924,4311.33100456154,4.78260185698998,90.674596578511,20,0
9.06645029945625,2.14172489543187,-8.3299115728899,35.7924595444816,65.2607287581365,9.63632516885224,5.50614913930912,13.8360365798309,-0.0358367090911997,97.6939949386842,4311.30466822113,4.78261828543386,90.6740947747218,20,0
9.06644567198387,2.14173230939468,-8.32982249742491,35.7924410188654,65.2605493900226,9.63635848877732,5.5061732650812,13.835971636734,-0.0357913418586122,97.693789098504,4311.27836745036,4.78263469645695,90.6735936553085,20,0
9.06644105200174,2.14173971556567,-8.32973351575214,35.7924225232098,65.260370238661,9.63639179994988,5.50619738422682,13.8359067808333,-0.035746005631097,97.6935835912204,4311.25210222154,4.78265109006628,90.6730932197307,20,0
9.06643643950238,2.14174711394781,-8.32964462783445,35.7924040574852,65.260191303919,9.63642510232677,5.50622149671563,13.8358420120613,-0.0357007004262755,97.6933784165017,4311.22587250712,4.78266746626879,90.672593467448,20,0
9.06643183447831,2.14175450454411,-8.32955583363565,35.7923856216614,65.2600125856641,9.63645839586559,5.50624560251725,13.8357773303513,-0.0356554262614281,97.6931735740158,4311.19967827948,4.78268382507148,90.6720943979193,20,0
9.06642723692209,2.14176188735758,-8.32946713311901,35.792367215709,65.2598340837638,9.63649168052365,5.50626970160147,13.8357127356363,-0.0356101831541196,97.6929690634336,4311.17351951099,4.78270016648138,90.671596010604,20,0
9.06642264682624,2.14176926239123,-8.32937852624735,35.792348839598,65.2596557980854,9.63652495625871,5.50629379393814,13.8356482278488,-0.0355649711214028,97.6927648844221,4311.14739617399,4.78271649050549,90.6710983049608,20,0
9.06641806418331,2.14177662964808,-8.3292900129839,35.7923304932985,65.2594777284954,9.63655822302815,5.5063178794972,13.835583806922,-0.0355197901804445,97.6925610366499,4311.12130824086,4.78273279715087,90.6706012804488,20,0
9.06641348898582,2.14178398913118,-8.32920159329166,35.792312176781,65.2592998748619,9.63659148079012,5.50634195824864,13.8355194727889,-0.0354746403483546,97.6923575197885,4311.09525568398,4.78274908642461,90.6701049365269,20,0
9.06640892122635,2.14179134084356,-8.32911326713338,35.7922938900155,65.2591222370511,9.63662472950199,5.50636603016255,13.835455225382,-0.0354295216420724,97.6921543335051,4311.06923847563,4.78276535833379,90.6696092726538,20,0
9.06640436089741,2.14179868478826,-8.32902503447167,35.7922756329722,65.2589448149297,9.63665796912204,5.50639009520904,13.8353910646342,-0.0353844340785372,97.6919514774686,4311.04325658824,4.78278161288547,90.6691142882883,20,0
9.06639980799156,2.14180602096834,-8.32893689526969,35.7922574056214,65.2587676083644,9.63669119960809,5.50641415335821,13.8353269904787,-0.0353393776744042,97.6917489513489,4311.0173099941,4.78279785008679,90.6686199828886,20,0
9.06639526250134,2.14181334938686,-8.32884884948965,35.7922392079334,65.2585906172218,9.63672442091871,5.50643820458055,13.8352630028479,-0.0352943524463285,97.6915467548155,4310.9913986655,4.78281406994487,90.6681263559136,20,0
9.06639072441933,2.1418206700469,-8.32876089709407,35.7922210398783,65.2584138413683,9.63675763301177,5.50646224884628,13.8351991016746,-0.0352493584110789,97.6913448875368,4310.9655225748,4.78283027246686,90.6676334068219,20,0
9.06638619373807,2.14182798295153,-8.32867303804557,35.7922029014267,65.2582372806704,9.63679083584589,5.50648628612589,13.8351352868918,-0.0352043955850831,97.6911433491851,4310.93968169434,4.78284645765993,90.6671411350713,20,0
9.06638167045011,2.14183528810383,-8.32858527230638,35.7921847925485,65.2580609349941,9.63682402937934,5.50651031638984,13.8350715584323,-0.0351594639847121,97.6909421394282,4310.91387599644,4.78286262553125,90.6666495401204,20,0
9.06637715454801,2.14184258550689,-8.32849759983861,35.7921667132142,65.2578848042053,9.63685721357103,5.50653433960878,13.8350079162284,-0.03511456362628,97.6907412579357,4310.88810545333,4.78287877608803,90.6661586214274,20,0
9.06637264602433,2.14184987516383,-8.32841002060462,35.7921486633941,65.2577088881703,9.63689038837941,5.50655835575333,13.8349443602134,-0.0350696945262143,97.6905407043792,4310.86237003737,4.78289490933747,90.6656683784503,20,0
9.06636814487165,2.14185715707774,-8.32832253456627,35.7921306430583,65.2575331867549,9.63692355376327,5.50658236479416,13.8348808903196,-0.0350248567004883,97.6903404784259,4310.83666972088,4.78291102528677,90.6651788106469,20,0
9.06636365108251,2.14186443125175,-8.3282351416857,35.7921126521773,65.2573576998246,9.63695670968161,5.50660636670216,13.8348175064799,-0.0349800501651316,97.6901405797479,4310.81100447609,4.78292712394323,90.6646899174754,20,0
9.0663591646495,2.14187169768896,-8.32814784192465,35.7920946907215,65.2571824272452,9.63698985609329,5.50663036144812,13.8347542086268,-0.0349352749361742,97.6899410080162,4310.78537427532,4.78294320531409,90.6642016983937,20,0
9.06635468556519,2.14187895639251,-8.32806063524504,35.7920767586609,65.2570073688825,9.63702299295744,5.50665434900304,13.8346909966932,-0.0348905310294754,97.6897417628992,4310.75977909086,4.78295926940659,90.6637141528596,20,0
9.06635021382213,2.14188620736554,-8.32797352160844,35.7920588559662,65.2568325246009,9.63705612023352,5.50667832933794,13.8346278706115,-0.0348458184607807,97.6895428440685,4310.73421889493,4.78297531622804,90.6632272803306,20,0
9.06634574941291,2.1418934506112,-8.32788650097666,35.7920409826074,65.2566578942667,9.63708923788045,5.50670230242389,13.8345648303146,-0.034801137245779,97.6893442511931,4310.7086936598,4.78299134578578,90.6627410802648,20,0
9.06634129233011,2.14190068613262,-8.32779957331104,35.7920231385551,65.2564834777452,9.63712234585796,5.50672626823206,13.8345018757349,-0.0347564874001591,97.6891459839458,4310.68320335784,4.78300735808707,90.6622555521194,20,0
9.0663368425663,2.14190791393297,-8.3277127385731,35.7920053237795,65.2563092749009,9.63715544412531,5.50675022673369,13.8344390068052,-0.0347118689393824,97.6889480419945,4310.65774796121,4.78302335313929,90.661770695352,20,0
9.06633240011407,2.14191513401542,-8.32762599672429,35.7919875382511,65.2561352855986,9.63718853264226,5.50677417790013,13.834376223458,-0.0346672818790807,97.6887504250126,4310.63232744213,4.78303933094979,90.6612865094201,20,0
9.066327964966,2.14192234638313,-8.32753934772586,35.7919697819403,65.2559615097044,9.63722161136849,5.50679812170267,13.834313525626,-0.0346227262341472,97.6885531326698,4310.60694177302,4.7830552915259,90.6608029937806,20,0
9.06632353711467,2.1419295510393,-8.32745279153909,35.7919520548174,65.2557879470814,9.63725468026388,5.50682205811285,13.8342509132418,-0.0345782020200431,97.6883561646383,4310.58159092589,4.78307123487507,90.6603201478917,20,0
9.06631911655267,2.1419367479871,-8.32736632812481,35.7919343568528,65.2556145975957,9.63728773928824,5.50684598710228,13.8341883862377,-0.0345337092520026,97.688159520587,4310.55627487312,4.78308716100467,90.6598379712103,20,0
9.0663147032726,2.14194393722973,-8.32727995744409,35.7919166880169,65.2554414611114,9.63732078840161,5.50686990864244,13.8341259445464,-0.034489247945146,97.6879632001878,4310.53099358696,4.78310306992208,90.6593564631933,20,0
9.06631029726705,2.1419511187704,-8.32719367945822,35.7918990482802,65.2552685374924,9.63735382756425,5.50689382270508,13.8340635881007,-0.0344448181142525,97.6877672031138,4310.50574703955,4.78311896163478,90.6588756232979,20,0
9.0663058985286,2.1419582926123,-8.32710749412774,35.7918814376131,65.2550958266037,9.63738685673627,5.50691772926194,13.8340013168328,-0.0344004197743288,97.6875715290349,4310.48053520315,4.78313483615018,90.6583954509813,20,0
9.06630150704986,2.14196545875866,-8.32702140141356,35.7918638559859,65.2549233283091,9.63741987587809,5.50694162828484,13.8339391306755,-0.0343560529401543,97.6873761776214,4310.45535805001,4.78315069347577,90.6579159457005,20,0
9.06629712282344,2.1419726172127,-8.32693540127627,35.7918463033693,65.2547510424731,9.63745288494982,5.50696551974568,13.8338770295611,-0.0343117176264514,97.6871811485479,4310.43021555228,4.78316653361899,90.6574371069124,20,0
9.06629274584193,2.14197976797765,-8.32684949367655,35.7918287797335,65.2545789689598,9.63748588391229,5.50698940361644,13.8338150134222,-0.0342674138478287,97.6869864414836,4310.40510768221,4.78318235658734,90.6569589340738,20,0
9.06628837609793,2.14198691105672,-8.32676367857488,35.7918112850492,65.2544071076328,9.63751887272588,5.50701327986917,13.8337530821913,-0.0342231416191225,97.6867920561018,4310.38003441203,4.78319816238834,90.6564814266416,20,0
9.06628401358406,2.1419940464532,-8.32667795593193,35.7917938192865,65.2542354583564,9.63755185135176,5.507037148476,13.8336912358011,-0.03417890095443,97.6865979920723,4310.35499571387,4.78321395102951,90.6560045840719,20,0
9.06627965829292,2.14200117417032,-8.32659232570762,35.7917763824162,65.2540640209936,9.63758481975037,5.50706100940914,13.8336294741836,-0.0341346918681893,97.6864042490692,4310.32999155989,4.7832297225184,90.6555284058222,20,0
9.06627531021713,2.14200829421133,-8.32650678786263,35.7917589744089,65.2538927954093,9.63761777788284,5.5070848626408,13.8335677972718,-0.0340905143746681,97.6862108267653,4310.30502192248,4.78324547686251,90.6550528913491,20,0
9.0662709693493,2.1420154065795,-8.32642134235675,35.7917415952348,65.2537217814656,9.63765072571005,5.50710870814339,13.8335062049975,-0.0340463684881342,97.6860177248309,4310.2800867736,4.78326121406946,90.654578040109,20,0
9.06626663568204,2.14202251127811,-8.32633598915032,35.7917242448645,65.2535509790266,9.63768366319323,5.50713254588931,13.8334446972937,-0.0340022542226848,97.6858249429389,4310.25518608556,4.78327693414682,90.6541038515583,20,0
9.06626230920797,2.14202960831043,-8.32625072820349,35.7917069232686,65.253380387956,9.63771659029362,5.50715637585103,13.8333832740928,-0.0339581715921895,97.6856324807626,4310.23031983053,4.78329263710217,90.6536303251537,20,0
9.06625798991973,2.14203669767974,-8.3261655594759,35.7916896304176,65.2532100081166,9.63774950697223,5.50718019800109,13.8333219353269,-0.0339141206108025,97.6854403379731,4310.20548798069,4.78330832294311,90.6531574603518,20,0
9.06625367780992,2.14204377938935,-8.32608048292781,35.7916723662819,65.2530398393715,9.63778241319091,5.50720401231212,13.8332606809289,-0.0338701012924503,97.6852485142438,4310.1806905081,4.78332399167731,90.6526852566085,20,0
9.06624937287117,2.14205085344254,-8.32599549851858,35.7916551308323,65.252869881584,9.63781530891106,5.5072278187568,13.8331995108307,-0.0338261136506617,97.6850570092476,4310.15592738508,4.78333964331236,90.65221371338,20,0
9.06624507509612,2.14205791984263,-8.32591060620814,35.7916379240392,65.2527001346167,9.63784819409437,5.50725161730799,13.8331384249649,-0.0337821576990791,97.6848658226572,4310.13119858363,4.78335527785597,90.6517428301232,20,0
9.06624078447739,2.14206497859293,-8.32582580595596,35.791620745873,65.2525305983328,9.63788106870243,5.50727540793844,13.8330774232639,-0.0337382334514018,97.6846749541443,4310.10650407605,4.78337089531577,90.6512726062942,20,0
9.06623650100762,2.14207202969676,-8.32574109772179,35.7916035963046,65.2523612725951,9.63791393269713,5.50729919062104,13.8330165056602,-0.0336943409211017,97.6844844033843,4310.08184383443,4.78338649569945,90.650803041349,20,0
9.06623222467945,2.14207907315745,-8.32565648146482,35.7915864753044,65.2521921572658,9.63794678604023,5.50732296532885,13.8329556720859,-0.0336504801217643,97.6842941700486,4310.05721783097,4.7834020790147,90.6503341347439,20,0
9.06622795548551,2.14208610897832,-8.32557195714469,35.791569382843,65.2520232522076,9.63797962869404,5.50734673203488,13.8328949224735,-0.0336066510665773,97.6841042538114,4310.03262603775,4.78341764526927,90.6498658859347,20,0
9.06622369341844,2.14209313716272,-8.32548752472047,35.7915523188912,65.251854557283,9.63801246062036,5.50737049071222,13.8328342567553,-0.0335628537687853,97.6839146543467,4310.00806842692,4.78343319447085,90.6493982943776,20,0
9.0662194384709,2.142100157714,-8.32540318415158,35.7915352834195,65.2516860723549,9.63804528178173,5.50739424133417,13.8327736748638,-0.0335190882416327,97.6837253713275,4309.9835449707,4.78344872662722,90.6489313595287,20,0
9.06621519063552,2.14210717063551,-8.32531893539704,35.7915182763983,65.2515177972848,9.63807809214035,5.50741798387395,13.8327131767312,-0.0334753544980231,97.683536404426,4309.95905564113,4.78346424174612,90.6484650808438,20,0
9.06621094990495,2.14211417593062,-8.32523477841573,35.7915012977986,65.2513497319358,9.63811089165847,5.50744171830485,13.8326527622897,-0.033431652551144,97.683347753318,4309.93460041043,4.78347973983533,90.6479994577792,20,0
9.06620671627186,2.14212117360268,-8.32515071316692,35.7914843475908,65.2511818761683,9.63814368029881,5.50746544460031,13.8325924314718,-0.033387982413899,97.6831594176752,4309.91017925062,4.78349522090262,90.6475344897904,20,0
9.06620248972887,2.14212816365508,-8.32506673960933,35.7914674257457,65.2510142298468,9.63817645802391,5.50748916273375,13.8325321842096,-0.033344344098964,97.6829713971749,4309.88579213399,4.78351068495581,90.6470701763332,20,0
9.06619827026867,2.14213514609119,-8.3249828577018,35.791450532234,65.2508467928308,9.63820922479653,5.50751287267877,13.8324720204355,-0.033300737619129,97.6827836914885,4309.86143903254,4.7835261320027,90.6466065168639,20,0
9.0661940578839,2.14214212091441,-8.32489906740307,35.7914336670261,65.2506795649834,9.63824198057932,5.50753657440902,13.8324119400818,-0.0332571629870699,97.6825963002897,4309.8371199184,4.78354156205114,90.646143510838,20,0
9.06618985256724,2.14214908812812,-8.32481536867175,35.7914168300929,65.2505125461655,9.63827472533546,5.5075602678981,13.8323519430808,-0.0332136202154061,97.6824092232549,4309.81283476365,4.78355697510898,90.6456811577113,20,0
9.06618565431133,2.14215604773573,-8.32473176146641,35.7914000214052,65.2503457362401,9.63830745902766,5.50758395311982,13.8322920293645,-0.033170109316643,97.6822224600577,4309.7885835406,4.78357237118403,90.6452194569393,20,0
9.06618146310884,2.14216299974063,-8.32464824574578,35.7913832409335,65.2501791350678,9.63834018161907,5.50760763004797,13.8322321988656,-0.0331266303031725,97.6820360103722,4309.7643662212,4.78358775028418,90.6447584079779,20,0
9.06617727895246,2.14216994414626,-8.32456482146807,35.7913664886486,65.2500127425096,9.63837289307321,5.50763129865646,13.832172451516,-0.0330831831873297,97.6818498738731,4309.74018277753,4.78360311241736,90.6442980102825,20,0
9.06617310183485,2.14217688095603,-8.32448148859169,35.7913497645213,65.2498465584274,9.63840559335296,5.50765495891932,13.8321127872481,-0.0330397679812791,97.6816640502363,4309.71603318176,4.78361845759143,90.6438382633089,20,0
9.06616893174867,2.14218381017337,-8.32439824707473,35.7913330685222,65.2496805826823,9.63843828242199,5.5076786108105,13.832053205994,-0.032996384697185,97.6814785391361,4309.69191740595,4.78363378581435,90.6433791665126,20,0
9.06616476868661,2.1421907318017,-8.32431509687558,35.7913164006221,65.2495148151361,9.63847096024352,5.50770225430409,13.8319937076861,-0.0329530333470984,97.6812933402452,4309.66783542234,4.78364909709397,90.6429207193494,20,0
9.06616061264136,2.14219764584447,-8.32423203795236,35.7912997607918,65.2493492556493,9.63850362678141,5.50772588937434,13.8319342922564,-0.0329097139430701,97.6811084532427,4309.64378720285,4.78366439143829,90.6424629212748,20,0
9.06615646360559,2.14220455230512,-8.32414907026305,35.7912831490021,65.2491839040831,9.63853628199934,5.50774951599539,13.8318749596374,-0.0328664264970939,97.6809238778009,4309.61977271969,4.78367966885526,90.6420057717441,20,0
9.06615232157198,2.14221145118712,-8.32406619376553,35.7912665652236,65.2490187602982,9.63856892586085,5.50777313414164,13.8318157097609,-0.0328231710208229,97.6807396135958,4309.59579194489,4.78369492935287,90.6415492702127,20,0
9.06614818653324,2.14221834249391,-8.3239834084178,35.7912500094273,65.2488538241553,9.63860155833009,5.50779674378737,13.8317565425594,-0.0327799475260235,97.6805556603034,4309.57184485058,4.78371017293905,90.6410934161362,20,0
9.06614405848203,2.14222522622896,-8.32390071417757,35.791233481584,65.2486890955157,9.63863417937063,5.50782034490715,13.8316974579649,-0.0327367560243488,97.6803720175995,4309.54793140883,4.78372539962182,90.6406382089703,20,0
9.06613993741107,2.14223210239574,-8.32381811100271,35.7912169816643,65.2485245742396,9.63866678894686,5.5078439374754,13.8316384559099,-0.0326935965275084,97.6801886851585,4309.52405159173,4.78374060940921,90.6401836481701,20,0
9.06613582331305,2.14223897099774,-8.32373559885082,35.7912005096392,65.2483602601879,9.63869938702294,5.50786752146672,13.8315795363262,-0.0326504690469278,97.6800056626574,4309.50020537139,4.78375580230923,90.6397297331909,20,0
9.06613171618065,2.14224583203843,-8.32365317767943,35.7911840654794,65.2481961532206,9.6387319735631,5.50789109685581,13.8315206991462,-0.0326073735939758,97.6798229497711,4309.47639271983,4.78377097832994,90.6392764634882,20,0
9.0661276160066,2.14225268552132,-8.32357084744598,35.791167649156,65.2480322531991,9.6387645485317,5.50791466361738,13.8314619443018,-0.0325643101799642,97.6796405461774,4309.4526136092,4.78378613747937,90.6388238385173,20,0
9.06612352278358,2.14225953144989,-8.32348860810811,35.7911512606397,65.2478685599827,9.63879711189304,5.50793822172619,13.8314032717255,-0.0325212788162617,97.6794584515523,4309.42886801154,4.78380127976557,90.6383718577338,20,0
9.06611943650431,2.14226636982764,-8.32340645962296,35.7911348999012,65.2477050734317,9.63882966361172,5.50796177115711,13.8313446813492,-0.0324782795138958,97.6792766655693,4309.40515589889,4.78381640519667,90.6379205205925,20,0
9.06611535716148,2.14227320065809,-8.32332440194813,35.7911185669117,65.2475417934069,9.63886220365242,5.50798531188508,13.8312861731052,-0.0324353122841217,97.6790951879075,4309.38147724341,4.78383151378069,90.6374698265491,20,0
9.06611128474783,2.14228002394476,-8.32324243504041,35.7911022616418,65.2473787197681,9.6388947319798,5.50800884388508,13.8312277469255,-0.0323923771378531,97.6789140182417,4309.35783201712,4.78384660552581,90.6370197750586,20,0
9.06610721925605,2.14228683969116,-8.3231605588573,35.7910859840624,65.2472158523748,9.63892724855884,5.50803236713216,13.8311694027424,-0.0323494740859473,97.6787331562491,4309.33422019207,4.7838616804401,90.6365703655763,20,0
9.06610316067887,2.14229364790083,-8.32307877335575,35.7910697341447,65.2470531910875,9.63895975335441,5.50805588160148,13.8311111404879,-0.0323066031393182,97.6785526016076,4309.31064174035,4.78387673853174,90.6361215975576,20,0
9.06609910900901,2.14230044857731,-8.32299707849262,35.7910535118594,65.2468907357657,9.63899224633155,5.50807938726825,13.8310529600941,-0.0322637643087091,97.6783723539932,4309.287096634,4.78389177980884,90.6356734704577,20,0
9.06609506423918,2.14230724172412,-8.32291547422477,35.7910373171774,65.2467284862695,9.63902472745525,5.5081028841077,13.830994861493,-0.0322209576048067,97.6781924130819,4309.26358484514,4.78390680427955,90.6352259837318,20,0
9.06609102636212,2.14231402734481,-8.32283396050923,35.7910211500696,65.2465664424584,9.63905719669083,5.50812637209515,13.8309368446169,-0.0321781830382974,97.6780127785515,4309.2401063458,4.78392181195208,90.6347791368351,20,0
9.06608699537055,2.14232080544295,-8.32275253730285,35.7910050105073,65.2464046041916,9.63908965400361,5.50814985120604,13.830878909398,-0.0321354406195837,97.6778334500813,4309.21666110806,4.78393680283458,90.6343329292226,20,0
9.06608297125721,2.14232757602209,-8.32267120456225,35.7909888984611,65.2462429713293,9.63912209935881,5.50817332141588,13.8308210557683,-0.0320927303592384,97.677654427346,4309.19324910391,4.78395177693527,90.6338873603497,20,0
9.06607895401482,2.14233433908579,-8.32258996224402,35.790972813902,65.2460815437303,9.6391545327221,5.50819678270017,13.8307632836599,-0.0320500522674365,97.6774757100227,4309.16987030548,4.78396673426234,90.6334424296714,20,0
9.06607494363614,2.14234109463763,-8.32250881030467,35.7909567568012,65.2459203212546,9.63918695405908,5.50822023503451,13.8307055930048,-0.0320074063544666,97.6772972977914,4309.14652468478,4.78398167482406,90.6329981366432,20,0
9.06607094011389,2.14234784268119,-8.32242774870065,35.7909407271297,65.2457593037607,9.63921936333531,5.50824367839459,13.8306479837352,-0.0319647926306175,97.6771191903298,4309.12321221386,4.78399659862863,90.6325544807203,20,0
9.0660669434408,2.14235458322004,-8.32234677738842,35.7909247248581,65.2455984911088,9.63925176051652,5.50826711275613,13.830590455783,-0.0319222111061208,97.6769413873127,4309.0999328649,4.7840115056843,90.6321114613576,20,0
9.06606295360964,2.14236131625778,-8.32226589632444,35.7909087499579,65.2454378831569,9.63928414556881,5.50829053809491,13.8305330090806,-0.0318796617909243,97.6767638884206,4309.07668660978,4.78402639599936,90.63166907801,20,0
9.06605897061315,2.142368041798,-8.32218510546471,35.7908928023998,65.2452774797644,9.63931651845786,5.50831395438689,13.8304756435596,-0.0318371446949186,97.6765866933306,4309.05347342064,4.78404126958205,90.631227330133,20,0
9.06605499444408,2.1423747598443,-8.32210440476581,35.7908768821549,65.245117280791,9.63934887914968,5.50833736160797,13.8304183591527,-0.0317946598281083,97.6764098017213,4309.0302932695,4.78405612644068,90.6307862171818,20,0
9.06605102509518,2.1423814704003,-8.32202379418368,35.7908609891945,65.2449572860947,9.63938122761067,5.5083607597341,13.8303611557916,-0.0317522072002703,97.6762332132719,4309.00714612842,4.78407096658358,90.6303457386114,20,0
9.06604706255921,2.1423881734696,-8.32194327367421,35.7908451234894,65.2447974955344,9.63941356380712,5.50838414874141,13.8303040334083,-0.0317097868209544,97.6760569276596,4308.98403196942,4.78408579001903,90.6299058938768,20,0
9.06604310682893,2.14239486905583,-8.32186284319368,35.7908292850107,65.244637908969,9.63944588770522,5.50840752860609,13.8302469919351,-0.0316673987001082,97.6758809445629,4308.96095076453,4.78410059675537,90.6294666824337,20,0
9.06603915789708,2.14240155716261,-8.32178250269754,35.7908134737295,65.2444785262577,9.63947819927137,5.50843089930424,13.8301900313036,-0.0316250428469971,97.675705263661,4308.93790248591,4.78411538680092,90.6290281037366,20,0
9.06603521575646,2.14240823779357,-8.32170225214213,35.790797689617,65.2443193472583,9.63951049847208,5.50845426081224,13.8301331514464,-0.0315827192712845,97.675529884633,4308.9148871055,4.78413016016408,90.6285901572412,20,0
9.06603128039981,2.14241491095235,-8.32162209148311,35.7907819326442,65.2441603718299,9.63954278527393,5.50847761310638,13.8300763522954,-0.0315404279823497,97.6753548071574,4308.89190459538,4.78414491685318,90.6281528424023,20,0
9.06602735181992,2.14242157664258,-8.32154202067591,35.7907662027821,65.2440015998303,9.63957505964368,5.50850095616306,13.8300196337823,-0.0314981689895149,97.6751800309122,4308.86895492758,4.78415965687658,90.6277161586752,20,0
9.06602343000955,2.14242823486793,-8.32146203967659,35.7907505000021,65.2438430311187,9.639607321548,5.5085242899587,13.8299629958397,-0.031455942302216,97.6750055555789,4308.84603807416,4.78417438024271,90.627280105515,20,0
9.06601951496149,2.14243488563204,-8.32138214844053,35.7907348242753,65.2436846655527,9.63963957095399,5.50854761446993,13.8299064383992,-0.0314137479293777,97.6748313808369,4308.82315400714,4.78418908695995,90.6268446823766,20,0
9.0660156066685,2.14244152893858,-8.32130234692301,35.7907191755726,65.2435265029908,9.63967180782845,5.50857092967328,13.8298499613929,-0.0313715858802652,97.6746575063626,4308.80030269854,4.78420377703674,90.6264098887156,20,0
9.06601170512337,2.14244816479121,-8.32122263507978,35.7907035538655,65.2433685432907,9.63970403213858,5.50859423554556,13.8297935647531,-0.03132945616386,97.674483931839,4308.77748412042,4.7842184504815,90.6259757239869,20,0
9.06600781031889,2.14245479319361,-8.32114301286606,35.790687959125,65.2432107863112,9.63973624385136,5.5086175320634,13.8297372484116,-0.0312873587889726,97.6743106569441,4308.75469824483,4.78423310730265,90.6255421876458,20,0
9.06600392224784,2.14246141414945,-8.321063480237,35.7906723913221,65.24305323191,9.63976844293427,5.50864081920355,13.8296810123004,-0.0312452937645844,97.6741376813569,4308.73194504378,4.78424774750868,90.6251092791477,20,0
9.06600004090302,2.14246802766241,-8.32098403714809,35.7906568504284,65.2428958799447,9.63980062935451,5.50866409694305,13.8296248563516,-0.0312032610994493,97.6739650047597,4308.70922448931,4.78426237110803,90.6246769979476,20,0
9.0659961662772,2.14247463373618,-8.32090468355443,35.7906413364148,65.2427387302741,9.63983280307934,5.50868736525865,13.8295687804975,-0.0311612608023779,97.6737926268306,4308.68653655358,4.78427697810915,90.6242453435009,20,0
9.06599229836321,2.14248123237446,-8.32082541941105,35.7906258492526,65.2425817827551,9.63986496407665,5.50871062412739,13.8295127846697,-0.0311192928818969,97.673620547251,4308.66388120843,4.78429156852058,90.6238143152625,20,0
9.06598843715384,2.14248782358096,-8.3207462446731,35.790610388913,65.2424250372455,9.6398971123138,5.50873387352641,13.8294568688005,-0.0310773573466463,97.6734487657003,4308.64125842602,4.7843061423508,90.6233839126879,20,0
9.06598458264187,2.14249440735937,-8.32066715929523,35.7905949553674,65.2422684936034,9.63992924775863,5.50875711343275,13.8294010328216,-0.0310354542050959,97.67327728186,4308.61866817836,4.78432069960833,90.6229541352323,20,0
9.06598073482013,2.14250098371341,-8.32058816323257,35.7905795485869,65.2421121516863,9.6399613703789,5.50878034382367,13.8293452766653,-0.0309935834655448,97.6731060954105,4308.59611043746,4.78433524030169,90.6225249823509,20,0
9.06597689368141,2.14250755264679,-8.32050925644,35.7905641685429,65.2419560113515,9.63999348014249,5.50880356467644,13.8292896002637,-0.0309517451365195,97.6729352060318,4308.57358517539,4.78434976443942,90.6220964534993,20,0
9.06597305921854,2.14251411416325,-8.32043043887205,35.7905488152065,65.2418000724565,9.64002557701735,5.50882677596832,13.8292340035485,-0.0309099392259782,97.6727646134053,4308.55109236418,4.78436427203009,90.6216685481323,20,0
9.06596923142432,2.1425206682665,-8.32035171048358,35.7905334885492,65.241644334859,9.64005766097159,5.50884997767673,13.8291784864519,-0.0308681657423904,97.6725943172129,4308.52863197584,4.78437876308223,90.6212412657059,20,0
9.06596541029158,2.14252721496028,-8.32027307122911,35.790518188542,65.2414887984159,9.64008973197338,5.50887316977918,13.8291230489058,-0.0308264246937711,97.6724243171336,4308.50620398246,4.78439323760442,90.6208146056749,20,0
9.06596159581312,2.14253375424834,-8.32019452106346,35.7905029151566,65.2413334629846,9.64012178999087,5.50889635225309,13.8290676908426,-0.0307847160881352,97.672254612851,4308.48380835602,4.78440769560528,90.6203885674948,20,0
9.06595778798177,2.14254028613441,-8.32011605994074,35.7904876683641,65.2411783284226,9.64015383499242,5.50891952507607,13.8290124121938,-0.0307430399333839,97.672085204045,4308.4614450686,4.78442213709334,90.619963150621,20,0
9.06595398679037,2.14254681062225,-8.32003768781567,35.7904724481358,65.2410233945865,9.64018586694647,5.50894268822577,13.8289572128917,-0.0307013962374754,97.6719160903978,4308.43911409218,4.78443656207729,90.619538354509,20,0
9.06595019223173,2.14255332771561,-8.31995940464265,35.7904572544431,65.2408686613338,9.64021788582164,5.50896584167992,13.8289020928684,-0.0306597850081971,97.6717472715898,4308.41681539887,4.7844509705657,90.6191141786141,20,0
9.06594640429869,2.14255983741827,-8.31988121037557,35.7904420872575,65.2407141285212,9.64024989158639,5.50898898541635,13.8288470520555,-0.0306182062532798,97.6715787473059,4308.39454896067,4.78446536256722,90.6186906223918,20,0
9.06594262298409,2.14256633973397,-8.31980310496897,35.7904269465501,65.2405597960058,9.64028188420946,5.50901211941283,13.8287920903853,-0.0305766599803974,97.6714105172233,4308.37231474959,4.78447973809047,90.6182676852975,20,0
9.06593884828076,2.14257283466651,-8.31972508837708,35.7904118322926,65.2404056636444,9.64031386365963,5.50903524364725,13.8287372077899,-0.0305351461969394,97.6712425810288,4308.35011273768,4.78449409714414,90.6178453667867,20,0
9.06593508018154,2.14257932221964,-8.31964716055387,35.7903967444561,65.2402517312938,9.64034582990581,5.50905835809755,13.8286824042011,-0.0304936649106935,97.6710749384015,4308.32794289703,4.7845084397369,90.6174236663153,20,0
9.06593131867929,2.14258580239717,-8.31956932145346,35.7903816830122,65.2400979988107,9.64037778291703,5.50908146274185,13.828627679551,-0.0304522161288219,97.6709075890243,4308.30580519959,4.78452276587739,90.6170025833383,20,0
9.06592756376685,2.14259227520287,-8.31949157102963,35.7903666479323,65.2399444660522,9.64040972266235,5.50910455755815,13.8285730337715,-0.030410799858771,97.6707405325808,4308.2836996175,4.78453707557433,90.6165821173118,20,0
9.06592381543705,2.14259874064055,-8.31941390923663,35.7903516391877,65.2397911328742,9.64044164911087,5.50912764252473,13.8285184667948,-0.0303694161079306,97.6705737687527,4308.26162612268,4.78455136883643,90.6161622676912,20,0
9.06592007368277,2.142605198714,-8.31933633602802,35.7903366567501,65.2396379991337,9.64047356223165,5.50915071761972,13.8284639785527,-0.0303280648832924,97.670407297223,4308.23958468729,4.7845656456724,90.615743033932,20,0
9.06591633849685,2.14261164942703,-8.3192588513578,35.7903217005908,65.2394850646871,9.64050546199411,5.50917378282145,13.8284095689775,-0.0302867461921323,97.6702411176752,4308.21757528329,4.78457990609095,90.6153244154902,20,0
9.06591260987215,2.14261809278345,-8.31918145517943,35.7903067706812,65.2393323293905,9.64053734836767,5.50919683810827,13.8283552380009,-0.030245460041499,97.6700752297916,4308.19559788275,4.78459415010082,90.6149064118212,20,0
9.06590888780155,2.14262452878706,-8.31910414744692,35.790291866993,65.2391797931019,9.64056922132181,5.50921988345851,13.8283009855552,-0.0302042064383841,97.6699096332551,4308.1736524578,4.78460837771076,90.6144890223809,20,0
9.06590517227789,2.14263095744171,-8.31902692811366,35.7902769894973,65.2390274556748,9.64060108082634,5.50924291885076,13.8282468115722,-0.0301629853896657,97.6697443277475,4308.15173898023,4.78462258892955,90.6140722466248,20,0
9.06590146329405,2.1426373787512,-8.31894979713303,35.790262138166,65.2388753169681,9.64063292685074,5.50926594426352,13.8281927159838,-0.030121796902165,97.6695793129554,4308.12985742238,4.78463678376594,90.613656084009,20,0
9.0658977608429,2.14264379271938,-8.31887275445888,35.7902473129704,65.2387233768367,9.64066475936454,5.50928895967536,13.8281386987224,-0.0300806409826464,97.6694145885599,4308.10800775617,4.78465096222871,90.6132405339892,20,0
9.06589406491732,2.14265019935008,-8.31879580004437,35.7902325138821,65.2385716351369,9.64069657833795,5.50931196506502,13.8280847597197,-0.0300395176378743,97.6692501542459,4308.08618995358,4.78466512432666,90.6128255960214,20,0
9.06589037551018,2.14265659864714,-8.31871893384289,35.7902177408727,65.2384200917244,9.64072838374079,5.50933496041114,13.8280308989079,-0.0299984268743856,97.6690860096969,4308.06440398674,4.7846792700686,90.6124112695613,20,0
9.06588669261437,2.1426629906144,-8.31864215580777,35.7902029939137,65.2382687464558,9.64076017554305,5.50935794569256,13.8279771162189,-0.0299573686987173,97.6689221545971,4308.04264982764,4.78469339946334,90.611997554065,20,0
9.06588301622277,2.14266937525574,-8.31856546589216,35.7901882729767,65.2381175991866,9.64079195371482,5.50938092088813,13.8279234115847,-0.029916343117236,97.6687585886301,4308.02092744833,4.78470751251971,90.6115844489884,20,0
9.06587934632826,2.14267575257499,-8.31848886404936,35.7901735780332,65.2379666497733,9.64082371822627,5.50940388597678,13.8278697849375,-0.0298753501365923,97.66859531148,4307.99923682097,4.78472160924655,90.6111719537879,20,0
9.06587568292375,2.14268212257602,-8.31841235023234,35.790158909055,65.2378158980713,9.64085546904789,5.50942684093746,13.8278162362091,-0.0298343897630389,97.6684323228331,4307.97757791749,4.78473568965269,90.6107600679189,20,0
9.0658720260021,2.1426884852627,-8.31833592439426,35.7901442660134,65.2376653439369,9.64088720614973,5.50944978574921,13.8277627653317,-0.0297934620026581,97.6682696223716,4307.95595071004,4.784749753747,90.6103487908378,20,0
9.06586837555624,2.14269484063891,-8.31825958648801,35.7901296488803,65.2375149872252,9.64091892950273,5.5094727203911,13.8277093722372,-0.029752566861589,97.6681072097809,4307.93435517054,4.78476380153837,90.609938122001,20,0
9.06586473157905,2.14270118870852,-8.31818333646652,35.790115057627,65.2373648277919,9.64095063907695,5.50949564484245,13.8276560568576,-0.0297117043461981,97.667945084744,4307.91279127116,4.78477783303568,90.6095280608648,20,0
9.06586109406344,2.14270752947542,-8.31810717428266,35.7901004922255,65.2372148654927,9.64098233484322,5.50951855908238,13.8276028191251,-0.0296708744623402,97.6677832469496,4307.89125898392,4.7847918482478,90.6091186068848,20,0
9.06585746300232,2.14271386294348,-8.31803109988931,35.7900859526473,65.2370651001836,9.64101401677209,5.50954146309016,13.8275496589717,-0.0296300772161544,97.6676216960811,4307.86975828091,4.78480584718361,90.6087097595178,20,0
9.06585383838858,2.14272018911661,-8.31795511323924,35.790071438864,65.2369155317197,9.64104568483458,5.50956435684515,13.8274965763294,-0.0295893126133819,97.6674604318223,4307.84828913411,4.78481982985208,90.6083015182197,20,0
9.06585022021515,2.14272650799871,-8.31787921428503,35.7900569508473,65.2367661599569,9.64107733900175,5.50958724032677,13.8274435711302,-0.0295485806598776,97.6672994538591,4307.82685151563,4.7848337962621,90.6078938824472,20,0
9.06584660847495,2.14273281959368,-8.31780340297922,35.7900424885689,65.2366169847497,9.64110897924422,5.50961011351455,13.827390643306,-0.0295078813613827,97.667138761877,4307.80544539754,4.78484774642262,90.6074868516566,20,0
9.06584300316088,2.14273912390542,-8.31772767927464,35.7900280520007,65.2364680059545,9.641140605533,5.50963297638793,13.8273377927892,-0.0294672147235246,97.6669783555628,4307.7840707519,4.7848616803426,90.6070804253044,20,0
9.06583940426588,2.14274542093786,-8.31765204312353,35.7900136411142,65.236319223426,9.64117221783948,5.50965582892661,13.8272850195115,-0.0294265807519309,97.6668182346025,4307.76272755078,4.78487559803095,90.6066746028471,20,0
9.06583581178286,2.14275171069489,-8.31757649447849,35.7899992558812,65.2361706370191,9.64120381613486,5.50967867111012,13.8272323234051,-0.0293859794522859,97.6666583986805,4307.74141576625,4.78488949949666,90.6062693837415,20,0
9.06583222570476,2.14275799318047,-8.31750103329205,35.7899848962735,65.2360222465898,9.64123540039043,5.50970150291835,13.8271797044022,-0.0293454108299898,97.6664988474833,4307.72013537027,4.78490338474874,90.6058647674436,20,0
9.0658286460245,2.1427642683985,-8.31742565951623,35.7899705622627,65.2358740519929,9.64126697057765,5.50972432433093,13.8271271624346,-0.029304874890272,97.6663395806965,4307.69888633514,4.78491725379613,90.6054607534104,20,0
9.06582507273502,2.14277053635293,-8.31735037310352,35.7899562538205,65.2357260530836,9.64129852666787,5.50974713532781,13.8270746974345,-0.0292643716386465,97.6661805980061,4307.67766863272,4.78493110664787,90.6050573410988,20,0
9.06582150582926,2.14277679704768,-8.317275174006,35.7899419709191,65.2355782497166,9.64133006863267,5.50976993588881,13.8270223093338,-0.0292239010803428,97.6660218991008,4307.65648223521,4.78494494331294,90.6046545299653,20,0
9.06581794530015,2.14278305048672,-8.31720006217586,35.7899277135299,65.235430641747,9.64136159644397,5.50979272599398,13.8269699980647,-0.02918346322042,97.6658634836661,4307.6353271146,4.78495876380038,90.6042523194667,20,0
9.06581439114065,2.14278929667397,-8.3171250375654,35.7899134816248,65.2352832290297,9.64139311007324,5.50981550562329,13.8269177635594,-0.029143058063994,97.6657053513867,4307.61420324301,4.78497256811919,90.6038507090602,20,0
9.06581084334369,2.1427955356134,-8.31705010012644,35.7898992751759,65.2351360114197,9.6414246094925,5.50983827475687,13.8268656057497,-0.0291026856161807,97.665547501954,4307.59311059252,4.78498635627844,90.6034496982026,20,0
9.06580730190223,2.14280176730896,-8.31697524981104,35.7898850941544,65.2349889887719,9.6414560946734,5.50986103337488,13.8268135245679,-0.0290623458819255,97.6653899350494,4307.57204913524,4.78500012828717,90.6030492863508,20,0
9.06580376680923,2.14280799176462,-8.31690048657106,35.7898709385327,65.2348421609407,9.64148756558819,5.50988378145752,13.8267615199459,-0.0290220388663442,97.6652326503635,4307.55101884317,4.78501388415445,90.6026494729618,20,0
9.06580023805764,2.14281420898433,-8.31682581035852,35.7898568082826,65.2346955277818,9.64151902220902,5.50990651898502,13.826709591816,-0.0289817645739276,97.6650756475844,4307.53001968853,4.78502762388933,90.6022502574925,20,0
9.06579671564043,2.14282041897209,-8.31675122112506,35.7898427033758,65.2345490891486,9.64155046450799,5.50992924593771,13.8266577401101,-0.0289415230093937,97.6649189263981,4307.50905164329,4.78504134750092,90.6018516394005,20,0
9.06579319955054,2.14282662173185,-8.31667671882269,35.7898286237842,65.2344028448966,9.64158189245717,5.50995196229604,13.8266059647604,-0.0289013141776877,97.6647624864913,4307.48811467959,4.78505505499829,90.6014536181433,20,0
9.06578968978096,2.1428328172676,-8.3166023034027,35.7898145694797,65.2342567948805,9.64161330602894,5.50997466804046,13.8265542656987,-0.0288611380834141,97.6646063275527,4307.46720876954,4.78506874639055,90.6010561931775,20,0
9.06578618632465,2.14283900558334,-8.31652797481723,35.7898005404344,65.2341109389538,9.64164470519603,5.50999736315151,13.8265026428577,-0.0288209947310634,97.6644504492709,4307.4463338852,4.78508242168679,90.6006593639606,20,0
9.06578268917459,2.14284518668303,-8.31645373301757,35.7897865366199,65.2339652769719,9.64167608993051,5.51002004760966,13.8264510961691,-0.0287808841251262,97.6642948513327,4307.42548999868,4.78509608089616,90.6002631299502,20,0
9.06577919832376,2.1428513605707,-8.3163795779555,35.7897725580085,65.2338198087891,9.64170746020517,5.51004272139562,13.8263996255652,-0.0287408062700933,97.6641395334272,4307.40467708208,4.78510972402778,90.5998674906035,20,0
9.06577571376511,2.14285752725032,-8.31630550958209,35.7897586045718,65.2336745342593,9.64173881599282,5.51006538449008,13.8263482309777,-0.0287007611701711,97.6639844952419,4307.38389510749,4.78512335109081,90.5994724453781,20,0
9.06577223549167,2.14286368672592,-8.3162315278492,35.789744676282,65.2335294532381,9.64177015726602,5.51008803687375,13.8262969123393,-0.0286607488297363,97.6638297364667,4307.36314404712,4.78513696209437,90.5990779937318,20,0
9.06576876349639,2.14286983900149,-8.31615763270804,35.789730773111,65.2333845655785,9.64180148399754,5.51011067852744,13.8262456695818,-0.0286207692529388,97.6636752567894,4307.34242387294,4.78515055704764,90.5986841351221,20,0
9.06576529777228,2.14287598408106,-8.3160838241098,35.7897168950308,65.2332398711351,9.64183279616077,5.51013330943209,13.8261945026372,-0.0285808224439279,97.6635210558975,4307.3217345571,4.78516413595981,90.5982908690068,20,0
9.06576183831232,2.14288212196864,-8.31601010200586,35.7897030420132,65.2330953697623,9.64186409372826,5.51015592956861,13.826143411438,-0.0285409084067965,97.6633671334803,4307.30107607174,4.78517769884002,90.5978981948437,20,0
9.06575838510951,2.14288825266826,-8.31593646634752,35.7896892140306,65.2329510613143,9.64189537667318,5.51017853891796,13.8260923959161,-0.0285010271456372,97.6632134892289,4307.28044838898,4.78519124569749,90.5975061120905,20,0
9.06575493815685,2.14289437618393,-8.31586291708567,35.7896754110548,65.2328069456453,9.64192664496863,5.51020113746119,13.8260414560036,-0.0284611786643154,97.6630601228307,4307.25985148096,4.78520477654139,90.5971146202052,20,0
9.06575149744735,2.14290049251971,-8.31578945417169,35.7896616330578,65.2326630226087,9.64195789858815,5.5102237251794,13.8259905916329,-0.0284213629666397,97.6629070339754,4307.23928531969,4.78521829138096,90.5967237186457,20,0
9.06574806297401,2.14290660167961,-8.3157160775566,35.7896478800118,65.2325192920596,9.64198913750494,5.51024630205387,13.825939802736,-0.0283815800563048,97.6627542223532,4307.21874987741,4.78523179022542,90.5963334068704,20,0
9.06574463472985,2.1429127036677,-8.31564278719128,35.7896341518888,65.2323757538512,9.64202036169235,5.51026886806568,13.8258890892452,-0.0283418299374034,97.6626016876531,4307.19824512621,4.78524527308403,90.5959436843375,20,0
9.06574121270786,2.142918798488,-8.31556958302662,35.7896204486607,65.2322324078375,9.642051571124,5.51029142319618,13.8258384510923,-0.0283021126133463,97.6624494295638,4307.1777710382,4.78525873996595,90.5955545505045,20,0
9.06573779690108,2.14292488614458,-8.31549646501361,35.7896067702999,65.2320892538727,9.64208276577341,5.51031396742673,13.8257878882098,-0.0282624280877144,97.6622974477771,4307.15732758558,4.78527219088049,90.5951660048303,20,0
9.06573438730252,2.14293096664147,-8.31542343310309,35.7895931167785,65.2319462918105,9.6421139456142,5.51033650073873,13.8257374005298,-0.0282227763641458,97.6621457419829,4307.13691474041,4.78528562583686,90.5947780467732,20,0
9.06573098390521,2.14293703998276,-8.31535048724584,35.7895794880682,65.2318035215051,9.64214511062011,5.51035902311366,13.8256869879846,-0.0281831574460512,97.6619943118692,4307.1165324749,4.78529904484439,90.5943906757914,20,0
9.06572758670215,2.14294310617249,-8.31527762739262,35.7895658841417,65.2316609428096,9.64217626076521,5.51038153453305,13.8256366505063,-0.0281435713368978,97.6618431571296,4307.09618076111,4.7853124479123,90.5940038913436,20,0
9.06572419568641,2.14294916521475,-8.31520485349392,35.7895523049706,65.2315185555785,9.64220739602325,5.51040403497848,13.825586388027,-0.0281040180399259,97.6616922774516,4307.07585957128,4.78532583504993,90.5936176928882,20,0
9.06572081085101,2.14295521711359,-8.31513216550076,35.7895387505275,65.2313763596649,9.64223851636814,5.51042652443158,13.8255362004792,-0.0280644975584892,97.6615416725281,4307.05556887745,4.78533920626652,90.593232079884,20,0
9.06571743218897,2.1429612618731,-8.31505956336332,35.7895252207844,65.2312343549228,9.64226962177418,5.510449002874,13.8254860877949,-0.0280250098956003,97.661391342049,4307.03530865188,4.78535256157143,90.5928470517897,20,0
9.06571405969335,2.14296729949737,-8.31498704703228,35.7895117157134,65.2310925412058,9.64230071221516,5.5104714702876,13.8254360499063,-0.0279855550545562,97.6612412857049,4307.01507886668,4.78536590097394,90.5924626080643,20,0
9.06571069335718,2.14297332999047,-8.31491461645794,35.7894982352871,65.2309509183671,9.64233178766551,5.51049392665408,13.8253860867455,-0.0279461330383697,97.6610915031895,4306.99487949403,4.78537922448338,90.5920787481664,20,0
9.06570733317352,2.14297935335649,-8.31484227159103,35.7894847794771,65.2308094862607,9.64236284809982,5.51051637195542,13.8253361982451,-0.0279067438501102,97.6609419941901,4306.97471050607,4.78539253210907,90.5916954715552,20,0
9.0657039791354,2.14298536959954,-8.31477001238187,35.789471348256,65.2306682447399,9.64239389349211,5.51053880617354,13.8252863843373,-0.0278673874927904,97.6607927584003,4306.95457187494,4.78540582386038,90.5913127776894,20,0
9.0657006312359,2.1429913787237,-8.31469783878055,35.7894579415961,65.2305271936585,9.64242492381698,5.51056122929037,13.8252366449541,-0.0278280639691388,97.6606437955127,4306.9344635729,4.78541909974665,90.5909306660282,20,0
9.06569728946804,2.1429973807331,-8.31462575073766,35.7894445594695,65.230386332869,9.64245593904911,5.51058364128806,13.825186980028,-0.0277887732819408,97.6604951052164,4306.91438557198,4.78543235977725,90.5905491360309,20,0
9.06569395382492,2.14300337563182,-8.31455374820297,35.7894312018484,65.2302456622258,9.64248693916306,5.51060604214854,13.825137389491,-0.0277495154337544,97.6603466872045,4306.89433784449,4.78544560396152,90.5901681871569,20,0
9.06569062429959,2.14300936342399,-8.3144818311269,35.7894178687052,65.2301051815817,9.64251792413359,5.51062843185417,13.8250878732754,-0.0277102904275353,97.6601985411687,4306.8743203625,4.78545883230891,90.5897878188661,20,0
9.06568730088511,2.14301534411372,-8.31440999945966,35.7894045600123,65.2299648907899,9.64254889393538,5.51065081038706,13.8250384313138,-0.0276710982658983,97.6600506668035,4306.85433309831,4.78547204482873,90.5894080306171,20,0
9.06568398357455,2.14302131770512,-8.31433825315116,35.7893912757418,65.2298247897043,9.64257984854356,5.51067317772953,13.8249890635382,-0.0276319389512309,97.659903063798,4306.83437602404,4.78548524153042,90.5890288218696,20,0
9.06568067236099,2.14302728420233,-8.31426659215145,35.7893780158661,65.2296848781775,9.64261078793288,5.5106955338639,13.824939769881,-0.0275928124860911,97.6597557318453,4306.8144491119,4.78549842242334,90.5886501920835,20,0
9.06567736723753,2.14303324360948,-8.31419501641068,35.7893647803576,65.2295451560626,9.64264171207856,5.51071787877265,13.8248905502746,-0.0275537188728094,97.6596086706397,4306.794552334,4.785511587517,90.5882721407184,20,0
