Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.0656740681972,2.1430391959307,-8.3141235258783,35.7893515691886,65.229405623214,9.64267262095552,5.51074021243812,13.824841404651,-0.0275146581138301,97.6594618798736,4306.77468566273,4.78552473682071,90.5878946672342,20,0
9.06567077523313,2.14304514117011,-8.3140521205047,35.7893383823316,65.2292662794837,9.64270351453911,5.51076253484285,13.8247923329428,-0.027475630211427,97.6593153592394,4306.75484907015,4.78553787034397,90.5875177710906,20,0
9.06566748833838,2.14305107933187,-8.31398080023945,35.7893252197585,65.2291271247246,9.64273439280453,5.5107848459694,13.8247433350823,-0.02743663516776,97.6591691084277,4306.73504252848,4.7855509880962,90.5871414517476,20,0
9.06566420750606,2.14305701042012,-8.31390956503236,35.7893120814423,65.2289881587908,9.64276525572706,5.51080714580041,13.8246944110018,-0.027397672985046,97.6590231271365,4306.71526600997,4.78556409008687,90.5867657086655,20,0
9.06566093272926,2.14306293443901,-8.31383841483319,35.789298967355,65.2288493815344,9.64279610328242,5.51082943431857,13.8246455606336,-0.0273587436652178,97.6588774150552,4306.69551948681,4.78557717632541,90.5863905413042,20,0
9.06565766400108,2.14306885139269,-8.3137673495915,35.7892858774692,65.2287107928086,9.64282693544607,5.51085171150663,13.8245967839101,-0.0273198472104355,97.6587319718798,4306.67580293116,4.78559024682131,90.5860159491243,20,0
9.06565440131461,2.14307476128533,-8.31369636925695,35.7892728117574,65.2285723924666,9.64285775219361,5.51087397734739,13.8245480807636,-0.0272809836226315,97.6585867973041,4306.65611631533,4.78560330158407,90.5856419315859,20,0
9.06565114466297,2.14308066412109,-8.31362547377921,35.7892597701918,65.2284341803611,9.64288855350071,5.51089623182366,13.8244994511266,-0.0272421529035682,97.6584418910205,4306.63645961153,4.78561634062313,90.5852684881494,20,0
9.06564789403926,2.14308655990413,-8.31355466310771,35.7892467527451,65.228296156345,9.64291933934288,5.51091847491841,13.8244508949314,-0.0272033550553488,97.6582972527233,4306.61683279198,4.78562936394801,90.5848956182758,20,0
9.0656446494366,2.14309244863861,-8.31348393719185,35.7892337593896,65.2281583202716,9.64295010969641,5.51094070661458,13.8244024121103,-0.0271645900795647,97.6581528821069,4306.59723582891,4.7856423715682,90.584523321425,20,0
9.06564141084811,2.14309833032872,-8.31341329598126,35.7892207900979,65.2280206719932,9.64298086453675,5.5109629268951,13.8243540025958,-0.0271258579779783,97.6580087788654,4306.5776686946,4.78565536349319,90.5841515970581,20,0
9.06563817826689,2.14310420497863,-8.31334273942531,35.7892078448425,65.2278832113625,9.64301160384014,5.51098513574311,13.8243056663204,-0.0270871587521242,97.6578649426945,4306.55813136121,4.78566833973256,90.5837804446358,20,0
9.06563495168608,2.14311007259254,-8.31327226747317,35.7891949235959,65.2277459382326,9.64304232758298,5.51100733314189,13.8242574032163,-0.0270484924035941,97.6577213732873,4306.53862380099,4.78568130029582,90.5834098636193,20,0
9.0656317310988,2.14311593317461,-8.31320188007413,35.7891820263305,65.2276088524561,9.64307303574088,5.51102951907444,13.824209213216,-0.0270098589339227,97.6575780703393,4306.51914598633,4.78569424519247,90.5830398534695,20,0
9.06562851649818,2.14312178672904,-8.31313157717761,35.789169153019,65.2274719538856,9.64310372829016,5.51105169352411,13.8241610962521,-0.0269712583446449,97.6574350335448,4306.49969788936,4.78570717443206,90.5826704136476,20,0
9.06562530787735,2.14312763326003,-8.31306135873297,35.7891563036341,65.2273352423741,9.64313440520755,5.51107385647418,13.8241130522571,-0.0269326906371248,97.6572922626013,4306.48027948235,4.78572008802418,90.5823015436145,20,0
9.06562210522947,2.14313347277177,-8.31299122468886,35.7891434781481,65.2271987177741,9.64316506646912,5.51109600790801,13.824065081163,-0.026894155812613,97.6571497572012,4306.46089073764,4.78573298597836,90.5819332428316,20,0
9.06561890854765,2.14313930526848,-8.31292117499459,35.7891306765337,65.227062379938,9.64319571205124,5.51111814780904,13.8240171829026,-0.0268556538725306,97.6570075170407,4306.4415316274,4.78574586830419,90.5815655107604,20,0
9.06561571782504,2.14314513075434,-8.31285120959939,35.7891178987633,65.2269262287184,9.64322634193064,5.51114027616069,13.8239693574084,-0.026817184817844,97.6568655418141,4306.42220212399,4.78575873501123,90.5811983468622,20,0
9.06561253305481,2.14315094923357,-8.31278132845222,35.7891051448098,65.2267902639679,9.64325695608386,5.51116239294646,13.8239216046129,-0.0267787486499174,97.6567238312201,4306.40290219963,4.78577158610906,90.580831750599,20,0
9.06560935423008,2.14315676071038,-8.31271153150198,35.7890924146458,65.2266544855389,9.64328755448764,5.51118449814993,13.8238739244484,-0.026740345369717,97.6565823849531,4306.38363182663,4.78578442160731,90.5804657214321,20,0
9.06560618134403,2.14316256518901,-8.3126418186975,35.7890797082438,65.2265188932843,9.64331813711897,5.51120659175484,13.8238263168474,-0.0267019749781525,97.6564412027086,4306.36439097726,4.78579724151558,90.5801002588235,20,0
9.0656030143898,2.14316836267366,-8.3125721899878,35.7890670255765,65.2263834870562,9.64334870395459,5.51122867374488,13.8237787817426,-0.026663637476247,97.6563002841829,4306.3451796238,4.78581004584347,90.5797353622353,20,0
9.06559985336057,2.14317415316856,-8.31250264532156,35.7890543666167,65.2262482667069,9.64337925497114,5.51125074410379,13.8237313190664,-0.0266253328648531,97.6561596290739,4306.32599773864,4.78582283460058,90.5793710311295,20,0
9.06559669824949,2.14317993667793,-8.31243318464783,35.7890417313369,65.2261132320892,9.64340979014594,5.51127280281526,13.8236839287516,-0.0265870611449373,97.6560192370768,4306.30684529398,4.78583560779656,90.5790072649682,20,0
9.06559354904974,2.14318571320602,-8.31236380791501,35.7890291197098,65.2259783830551,9.64344030945585,5.51129484986325,13.8236366107303,-0.0265488223172383,97.6558791078869,4306.28772226216,4.78584836544103,90.5786440632133,20,0
9.06559040575449,2.14319148275705,-8.3122945150721,35.7890165317084,65.2258437194576,9.64347081287832,5.51131688523168,13.8235893649353,-0.0265106163823816,97.6557392412044,4306.26862861555,4.78586110754364,90.5782814253273,20,0
9.06558726835692,2.14319724533528,-8.31222530606766,35.789003967305,65.2257092411479,9.64350130039048,5.51133890890452,13.8235421912993,-0.0264724433409924,97.6555996367223,4306.24956432632,4.78587383411405,90.5779193507728,20,0
9.0655841368502,2.14320300094495,-8.31215618085008,35.7889914264726,65.2255749479793,9.64353177196955,5.51136092086574,13.8234950897546,-0.0264343031936392,97.6554602941405,4306.23052936695,4.78588654516193,90.5775578390124,20,0
9.06558101122751,2.14320874959029,-8.3120871393682,35.7889789091842,65.2254408398032,9.64356222759312,5.51138292109948,13.8234480602339,-0.0263961959409471,97.6553212131573,4306.21152370965,4.78589924069691,90.5771968895087,20,0
9.06557789148205,2.14321449127556,-8.31201818157047,35.7889664154119,65.2253069164726,9.64359266723841,5.51140490958988,13.8234011026699,-0.0263581215833142,97.6551823934661,4306.19254732683,4.78591192072869,90.5768365017243,20,0
9.06557477760701,2.14322022600502,-8.31194930740537,35.7889539451292,65.2251731778395,9.64362309088312,5.51142688632103,13.8233542169953,-0.0263200801211383,97.6550438347683,4306.17360019084,4.78592458526694,90.5764766751223,20,0
9.06557166959557,2.14322595378294,-8.31188051682136,35.7889414983084,65.2250396237561,9.64365349850493,5.51144885127724,13.8233074031424,-0.0262820715547605,97.6549055367596,4306.15468227393,4.78593723432138,90.5761174091656,20,0
9.06556856744095,2.14323167461356,-8.31181180976671,35.7889290749226,65.224906254074,9.64368389008143,5.51147080444281,13.8232606610439,-0.0262440958843513,97.6547674991404,4306.13579354851,4.78594986790168,90.5757587033173,20,0
9.06556547113633,2.14323738850116,-8.31174318618974,35.7889166749444,65.2247730686462,9.64371426559057,5.51149274580217,13.8232139906326,-0.0262061531103086,97.6546297216045,4306.11693398693,4.78596248601756,90.5754005570409,20,0
9.06556238067493,2.14324309545001,-8.31167464603891,35.7889042983468,65.2246400673245,9.64374462500996,5.51151467533964,13.8231673918411,-0.0261682432326324,97.6544922038531,4306.09810356156,4.78597508867873,90.5750429697993,20,0
9.06555929604995,2.14324879546438,-8.31160618926242,35.7888919451028,65.2245072499602,9.64377496831776,5.51153659303969,13.8231208646021,-0.026130366251607,97.6543549455869,4306.07930224466,4.78598767589492,90.5746859410563,20,0
9.0655562172546,2.14325448854855,-8.31153781580844,35.7888796151848,65.2243746164066,9.64380529549175,5.51155849888687,13.8230744088481,-0.0260925221670618,97.6542179464982,4306.06053000877,4.78600024767584,90.574329470275,20,0
9.06555314428211,2.1432601747068,-8.31146952562528,35.7888673085661,65.2242421665154,9.64383560651009,5.51158039286571,13.8230280245122,-0.0260547109789968,97.6540812062903,4306.04178682613,4.78601280403125,90.5739735569196,20,0
9.0655500771257,2.14326585394342,-8.31140131866096,35.7888550252196,65.224109900138,9.64386590135115,5.51160227496086,13.8229817115267,-0.026016932687412,97.6539447246624,4306.02307266917,4.78602534497087,90.5736182004538,20,0
9.06554701577857,2.14327152626268,-8.31133319486361,35.788842765118,65.2239778171268,9.64389617999291,5.51162414515704,13.8229354698245,-0.0259791872921937,97.6538085013115,4306.00438751026,4.78603787050447,90.5732634003414,20,0
9.06554396023397,2.14327719166889,-8.31126515418123,35.7888305282345,65.2238459173335,9.64392644241377,5.5116460034389,13.8228892993383,-0.0259414747930009,97.6536725359387,4305.98573132178,4.78605038064181,90.5729091560462,20,0
9.06554091048512,2.14328285016635,-8.31119719656181,35.7888183145416,65.2237142006107,9.64395668859225,5.51166784979131,13.8228432000007,-0.0259037951896062,97.6535368282403,4305.96710407614,4.78606287539264,90.5725554670328,20,0
9.06553786652526,2.14328850175934,-8.31112932195339,35.7888061240126,65.2235826668099,9.64398691850641,5.5116896841991,13.8227971717447,-0.0258661484817253,97.6534013779182,4305.94850574576,4.78607535476677,90.5722023327653,20,0
9.06553482834762,2.14329414645216,-8.3110615303039,35.7887939566205,65.2234513157829,9.64401713213505,5.51171150664709,13.822751214503,-0.0258285346690172,97.6532661846723,4305.92993630306,4.78608781877393,90.571849752708,20,0
9.06553179594544,2.14329978424913,-8.31099382156123,35.7887818123381,65.223320147382,9.64404732945684,5.51173331712022,13.8227053282083,-0.0257909537510272,97.6531312482014,4305.91139572036,4.78610026742395,90.5714977263254,20,0
9.06552876931198,2.14330541515457,-8.31092619567323,35.7887696911386,65.2231891614584,9.64407751045036,5.51175511560359,13.8226595127935,-0.02575340572713,97.6529965682062,4305.89288397014,4.78611270072663,90.571146253082,20,0
9.06552574844048,2.14331103917278,-8.3108586525874,35.7887575929948,65.2230583578648,9.6441076750944,5.5117769020822,13.822613768191,-0.0257158905969277,97.6528621443871,4305.87440102483,4.78612511869175,90.5707953324429,20,0
9.06552273332419,2.14331665630807,-8.310791192252,35.7887455178799,65.2229277364521,9.64413782336788,5.51179867654122,13.8225680943342,-0.0256784083596244,97.6527279764437,4305.85594685683,4.78613752132916,90.5704449638726,20,0
9.06551972395637,2.14332226656477,-8.31072381461445,35.7887334657668,65.2227972970728,9.6441679552496,5.51182043896574,13.8225224911557,-0.0256409590145381,97.6525940640758,4305.83752143863,4.78614990864863,90.5700951468366,20,0
9.06551672033028,2.1433278699472,-8.31065651962228,35.7887214366288,65.2226670395781,9.64419807071852,5.511842189341,13.822476958588,-0.0256035425611003,97.6524604069867,4305.81912474258,4.78616228066001,90.5697458807998,20,0
9.06551372243919,2.14333346645968,-8.31058930722361,35.7887094304388,65.2225369638203,9.64422816975383,5.51186392765226,13.8224314965646,-0.0255661589983447,97.6523270048757,4305.8007567412,4.78617463737315,90.5693971652272,20,0
9.06551073027635,2.14333905610655,-8.31052217736561,35.78869744717,65.2224070696508,9.64425825233434,5.51188565388486,13.8223861050179,-0.025528808325646,97.6521938574441,4305.78241740693,4.78618697879785,90.5690489995846,20,0
9.06550774383506,2.14334463889214,-8.310455129996,35.7886854867952,65.2222773569214,9.64428831843946,5.51190736802414,13.8223407838809,-0.0254914905419241,97.6520609643911,4305.76410671221,4.78619930494398,90.5687013833368,20,0
9.06550476310855,2.14335021482078,-8.31038816506242,35.7886735492878,65.2221478254837,9.64431836804852,5.51192907005549,13.8222955330866,-0.0254542056462697,97.6519283254201,4305.7458246295,4.78621161582139,90.56835431595,20,0
9.06550178809015,2.14335578389682,-8.31032128251212,35.7886616346211,65.2220184751898,9.64434840114092,5.51195075996446,13.8222503525676,-0.0254169536376025,97.6517959402341,4305.72757113129,4.78622391143997,90.5680077968897,20,0
9.0654988187731,2.14336134612461,-8.31025448229252,35.7886497427678,65.221889305891,9.64437841769592,5.51197243773663,13.822205242257,-0.0253797345147859,97.6516638085311,4305.70934619003,4.78623619180955,90.5676618256219,20,0
9.06549585515071,2.14336690150848,-8.31018776435133,35.7886378737014,65.2217603174389,9.64440841769306,5.51199410335749,13.822160202088,-0.0253425482766829,97.6515319300151,4305.69114977822,4.78624845694003,90.5673164016127,20,0
9.06549289721627,2.14337245005279,-8.31012112863567,35.7886260273949,65.2216315096854,9.64443840111187,5.51201575681273,13.8221152319932,-0.0253053949222135,97.6514003043879,4305.67298186836,4.78626070684127,90.5669715243282,20,0
9.06548994496306,2.14337799176188,-8.31005457509286,35.7886142038216,65.2215028824818,9.64446836793229,5.51203739808807,13.8220703319056,-0.0252682744499566,97.6512689313507,4305.65484243291,4.78627294152319,90.5666271932344,20,0
9.06548699838438,2.14338352664013,-8.30998810367032,35.7886024029546,65.2213744356799,9.64449831813369,5.51205902716919,13.8220255017584,-0.0252311868586617,97.6511378106068,4305.63673144438,4.78628516099568,90.5662834077981,20,0
9.06548405747354,2.14338905469189,-8.30992171431512,35.7885906247673,65.2212461691315,9.64452825169587,5.51208064404193,13.8219807414843,-0.0251941321470781,97.6510069418592,4305.61864887531,4.78629736526861,90.5659401674857,20,0
9.06548112222383,2.14339457592151,-8.30985540697469,35.7885788692328,65.2211180826876,9.64455816859879,5.51210224869203,13.8219360510166,-0.0251571103136712,97.6508763248091,4305.60059469817,4.78630955435193,90.5655974717634,20,0
9.06547819262859,2.14340009033337,-8.30978918159616,35.7885671363244,65.2209901761999,9.64458806882237,5.51212384110551,13.8218914302882,-0.025120121356963,97.6507459591605,4305.58256888549,4.78632172825554,90.5652553200985,20,0
9.06547526868109,2.14340559793184,-8.30972303812644,35.7885554260154,65.2208624495205,9.64461795234666,5.51214542126826,13.8218468792319,-0.0250831652755892,97.6506158446158,4305.56457140982,4.78633388698936,90.5649137119576,20,0
9.06547235037467,2.1434110987213,-8.30965697651271,35.7885437382789,65.2207349025002,9.64464781915183,5.5121669891663,13.821802397781,-0.0250462420674467,97.6504859808769,4305.54660224364,4.78634603056333,90.5645726468076,20,0
9.06546943770264,2.14341659270611,-8.30959099670218,35.7885320730886,65.2206075349906,9.6446776692178,5.51218854478572,13.8217579858685,-0.025009351731228,97.6503563676507,4305.52866135948,4.78635815898739,90.5642321241166,20,0
9.06546653065833,2.14342207989066,-8.30952509864176,35.7885204304173,65.2204803468437,9.64470750252497,5.51221008811262,13.8217136434275,-0.0249724942651142,97.6502270046372,4305.51074872999,4.78637027227148,90.5638921433512,20,0
9.06546362923508,2.14342756027933,-8.30945928227845,35.7885088102388,65.2203533379109,9.6447373190536,5.51223161913316,13.8216693703911,-0.0249356696674568,97.6500978915422,4305.49286432763,4.78638237042556,90.5635527039792,20,0
9.0654607334262,2.1434330338765,-8.3093935475593,35.7884972125261,65.2202265080429,9.64476711878382,5.51225313783351,13.8216251666925,-0.0248988779362662,97.6499690280674,4305.47500812498,4.78639445345955,90.5632138054678,20,0
9.06545784322503,2.14343850068656,-8.30932789443096,35.7884856372527,65.2200998570921,9.64479690169645,5.51227464419986,13.8215810322645,-0.0248621190698941,97.6498404139186,4305.45718009463,4.78640652138346,90.5628754472851,20,0
9.06545495862491,2.14344396071391,-8.3092623228406,35.7884740843919,65.2199733849092,9.64482666777178,5.51229613821869,13.8215369670405,-0.0248253930662372,97.649712048799,4305.4393802091,4.78641857420723,90.5625376288985,20,0
9.06545207961917,2.14344941396294,-8.30919683273481,35.7884625539172,65.219847091346,9.64485641699048,5.51231761987628,13.8214929709535,-0.024788699923306,97.6495839324135,4305.42160844098,4.78643061194085,90.5622003497763,20,0
9.06544920620119,2.14345486043806,-8.30913142406058,35.7884510458019,65.2197209762537,9.6448861493331,5.51233908915901,13.8214490439369,-0.0247520396389405,97.6494560644659,4305.40386476285,4.78644263459432,90.5618636093868,20,0
9.06544633836429,2.14346030014365,-8.30906609676447,35.7884395600196,65.2195950394838,9.6449158647805,5.5123605460534,13.8214051859235,-0.0247154122112079,97.649328444662,4305.3861491473,4.78645464217763,90.5615274071983,20,0
9.06544347610183,2.14346573308413,-8.30900085079327,35.7884280965436,65.2194692808877,9.64494556331329,5.51238199054598,13.8213613968467,-0.0246788176378345,97.6492010727062,4305.36846156697,4.78646663470073,90.5611917426789,20,0
9.06544061940718,2.14347115926391,-8.30893568609383,35.7884166553472,65.2193437003166,9.6449752449127,5.51240342262327,13.8213176766398,-0.0246422559166035,97.6490739483028,4305.35080199439,4.78647861217367,90.5608566152976,20,0
9.06543776827369,2.14347657868739,-8.30887060261267,35.7884052364041,65.2192182976222,9.64500490955925,5.51242484227191,13.8212740252359,-0.0246057270452411,97.6489470711569,4305.33317040225,4.78649057460645,90.5605220245229,20,0
9.06543492269472,2.14348199135899,-8.30880560029635,35.7883938396878,65.2190930726555,9.64503455723428,5.51244624947861,13.8212304425683,-0.0245692310215304,97.6488204409754,4305.31556676312,4.78650252200907,90.5601879698237,20,0
9.06543208266365,2.14348739728311,-8.30874067909167,35.7883824651716,65.218968025268,9.64506418791854,5.51246764423001,13.8211869285703,-0.0245327678431408,97.6486940574622,4305.29799104964,4.78651445439156,90.5598544506687,20,0
9.06542924817385,2.14349279646419,-8.30867583894502,35.7883711128292,65.218843155311,9.64509380159348,5.51248902651292,13.821143483175,-0.0244963375074008,97.6485679203247,4305.28044323442,4.78652637176394,90.5595214665271,20,0
9.06542641921869,2.14349818890665,-8.30861107980297,35.7883597826339,65.2187184626355,9.64512339824029,5.51251039631421,13.8211001063159,-0.0244599400118659,97.6484420292656,4305.26292329005,4.78653827413627,90.5591890168685,20,0
9.06542359579156,2.14350357461492,-8.30854640161186,35.7883484745594,65.2185939470935,9.64515297784004,5.51253175362081,13.8210567979261,-0.0244235753539783,97.6483163839936,4305.24543118927,4.7865501615186,90.5588571011623,20,0
9.06542077788582,2.14350895359342,-8.30848180431832,35.7883371885792,65.2184696085359,9.64518254037426,5.51255309841946,13.8210135579391,-0.0243872435312369,97.6481909842132,4305.22796690471,4.78656203392093,90.558525718878,20,0
9.0654179654949,2.14351432584657,-8.30841728786856,35.7883259246668,65.2183454468138,9.64521208582454,5.51257443069727,13.820970386288,-0.0243509445407426,97.6480658296313,4305.210530409,4.78657389135334,90.5581948694853,20,0
9.06541515861215,2.14351969137883,-8.30835285220923,35.7883146827961,65.2182214617787,9.64524161417205,5.51259575044122,13.8209272829065,-0.0243146783801649,97.6479409199562,4305.19312167481,4.78658573382588,90.5578645524544,20,0
9.06541235723099,2.14352505019461,-8.30828849728647,35.7883034629403,65.2180976532817,9.64527112539855,5.51261705763835,13.8208842477277,-0.0242784450465479,97.6478162548921,4305.17574067485,4.78659756134862,90.5575347672545,20,0
9.06540956134483,2.14353040229837,-8.30822422304664,35.7882922650733,65.2179740211741,9.64530061948568,5.51263835227576,13.820841280685,-0.0242422445370494,97.647691834148,4305.15838738173,4.78660937393164,90.5572055133563,20,0
9.06540677094705,2.14353574769455,-8.30816002943612,35.7882810891685,65.2178505653073,9.64533009641502,5.51265963434076,13.8207983817119,-0.0242060768488273,97.6475676574283,4305.14106176818,4.78662117158502,90.5568767902301,20,0
9.06540398603106,2.14354108638759,-8.30809591640093,35.7882699351999,65.2177272855321,9.64535955616856,5.51268090382047,13.8207555507417,-0.0241699419788688,97.6474437244431,4305.12376380685,4.78663295431883,90.5565485973462,20,0
9.06540120659028,2.14354641838195,-8.30803188388739,35.7882588031408,65.2176041817002,9.64538899872815,5.51270216070219,13.8207127877079,-0.0241338399241613,97.6473200348974,4305.10649347046,4.78664472214316,90.5562209341754,20,0
9.06539843261811,2.14355174368207,-8.30796793184157,35.7882476929649,65.2174812536629,9.64541842407567,5.51272340497331,13.8206700925438,-0.0240977706816921,97.6471965884994,4305.0892507318,4.78665647506811,90.5558938001886,20,0
9.065395664108,2.14355706229242,-8.30790406020981,35.7882366046461,65.217358501271,9.6454478321931,5.51274463662116,13.8206274651831,-0.0240617342483347,97.6470733849567,4305.07203556348,4.7866682131038,90.5555671948567,20,0
9.06539290105334,2.14356237421743,-8.30784026893809,35.7882255381581,65.2172359243763,9.6454772230623,5.51276585563312,13.8205849055593,-0.0240257306211333,97.6469504239788,4305.0548479383,4.78667993626031,90.5552411176507,20,0
9.06539014344757,2.14356767946159,-8.30777655797255,35.7882144934744,65.217113522829,9.64550659666577,5.51278706199673,13.8205424136057,-0.0239897597967911,97.6468277052706,4305.03768782892,4.78669164454778,90.5549155680415,20,0
9.06538739128413,2.14357297802934,-8.3077129272591,35.788203470569,65.2169912964808,9.64553595298537,5.5128082556995,13.8204999892558,-0.0239538217720678,97.6467052285449,4305.02055520813,4.78670333797628,90.5545905455006,20,0
9.06538464455643,2.14357826992516,-8.307649376744,35.7881924694154,65.2168692451834,9.64556529200365,5.51282943672896,13.8204576324435,-0.0239179165436099,97.6465829935048,4305.00345004863,4.78671501655598,90.5542660494996,20,0
9.06538190325793,2.14358355515352,-8.30758590637294,35.7881814899876,65.2167473687873,9.64559461370288,5.51285060507274,13.8204153431019,-0.0238820441079497,97.6464609998623,4304.9863723232,4.78672668029701,90.5539420795103,20,0
9.06537916738206,2.14358883371888,-8.30752251609204,35.7881705322592,65.216625667144,9.64562391806538,5.51287176071855,13.8203731211648,-0.0238462044617904,97.6463392473249,4304.96932200458,4.78673832920949,90.5536186350046,20,0
9.06537643692228,2.14359410562573,-8.30745920584712,35.7881595962042,65.2165041401044,9.64565320507364,5.51289290365412,13.8203309665657,-0.0238103976017783,97.6462177356022,4304.95229906555,4.78674996330358,90.5532957154544,20,0
9.06537371187202,2.14359937087853,-8.30739597558403,35.7881486817963,65.2163827875201,9.64568247471033,5.51291403386716,13.8202888792381,-0.0237746235242184,97.6460964644035,4304.93530347894,4.78676158258941,90.5529733203316,20,0
9.06537099222475,2.14360462948177,-8.30733282524875,35.7881377890093,65.2162616092414,9.64571172695793,5.51293515134557,13.8202468591159,-0.0237388822255866,97.6459754334365,4304.91833521739,4.78677318707712,90.5526514491088,20,0
9.06536827797392,2.14360988143992,-8.307269754787,35.7881269178171,65.2161406051208,9.64574096179905,5.51295625607719,13.8202049061326,-0.0237031737024722,97.6458546424118,4304.90139425385,4.78678477677691,90.5523301012584,20,0
9.06536556911299,2.14361512675749,-8.30720676414461,35.7881160681936,65.2160197750082,9.64577017921664,5.5129773480499,13.8201630202218,-0.0236674979508962,97.6457340910397,4304.88448056099,4.78679635169892,90.5520092762526,20,0
9.06536286563543,2.14362036543894,-8.30714385326729,35.7881052401124,65.2158991187553,9.64579937919331,5.51299842725166,13.8201212013172,-0.0236318549672205,97.645613779027,4304.86759411168,4.78680791185332,90.5516889735648,20,0
9.06536016753471,2.14362559748878,-8.30708102210082,35.7880944335478,65.2157786362126,9.64582856171216,5.51301949367058,13.8200794493525,-0.0235962447476936,97.6454937060863,4304.85073487867,4.78681945725031,90.5513691926678,20,0
9.0653574748043,2.14363082291149,-8.30701827059079,35.7880836484735,65.2156583272327,9.64585772675605,5.51304054729468,13.8200377642614,-0.0235606672885069,97.6453738719278,4304.83390283493,4.78683098790004,90.5510499330345,20,0
9.06535478743769,2.14363604171158,-8.30695559868303,35.7880728848633,65.2155381916657,9.64588687430819,5.51306158811207,13.8199961459777,-0.0235251225855677,97.645254276259,4304.81709795314,4.78684250381271,90.5507311941382,20,0
9.06535210542834,2.14364125389354,-8.30689300632292,35.7880621426916,65.2154182293625,9.64591600435136,5.51308261611086,13.819954594435,-0.023489610635238,97.6451349187951,4304.8003202062,4.78685400499852,90.5504129754527,20,0
9.06534942876974,2.14364645946186,-8.30683049345629,35.7880514219319,65.2152984401747,9.64594511686897,5.51310363127931,13.8199131095672,-0.0234541314334251,97.645015799243,4304.78356956692,4.78686549146766,90.5500952764511,20,0
9.06534675745539,2.14365165842106,-8.30676806002862,35.7880407225584,65.2151788239534,9.64597421184385,5.51312463360557,13.8198716913079,-0.0234186849760363,97.6448969173153,4304.76684600817,4.78687696323032,90.5497780966072,20,0
9.06534409147878,2.14365685077564,-8.30670570598539,35.7880300445449,65.2150593805495,9.6460032892598,5.51314562307812,13.819830339591,-0.0233832712590356,97.6447782727216,4304.75014950282,4.78688842029674,90.5494614353951,20,0
9.0653414308334,2.1436620365301,-8.30664343127222,35.7880193878655,65.2149401098143,9.64603234909981,5.51316659968523,13.8197890543503,-0.0233478902782167,97.6446598651724,4304.73348002373,4.78689986267709,90.5491452922888,20,0
9.06533877551275,2.14366721568898,-8.30658123583453,35.7880087524944,65.2148210115986,9.64606139134759,5.51318756341533,13.8197478355198,-0.0233125420294868,97.6445416943824,4304.71683754373,4.78691129038164,90.5488296667625,20,0
9.06533612551034,2.14367238825676,-8.30651911961775,35.7879981384053,65.2147020857541,9.64609041598652,5.5132085142568,13.8197066830331,-0.0232772265084691,97.6444237600592,4304.70022203578,4.78692270342059,90.5485145582906,20,0
9.06533348081969,2.14367755423797,-8.30645708256742,35.7879875455725,65.2145833321315,9.64611942300007,5.51322945219823,13.8196655968242,-0.023241943710957,97.6443060619166,4304.68363347272,4.78693410180415,90.5481999663478,20,0
9.0653308414343,2.14368271363713,-8.30639512462875,35.78797697397,65.2144647505821,9.64614841237187,5.51325037722808,13.819624576827,-0.0232066936326305,97.6441885996665,4304.66707182748,4.78694548554261,90.5478858904086,20,0
9.06532820734769,2.14368786645876,-8.30633324574723,35.7879664235719,65.2143463409564,9.64617738408583,5.51327128933502,13.8195836229753,-0.0231714762689421,97.6440713730211,4304.65053707294,4.78695685464614,90.547572329948,20,0
9.06532557855337,2.14369301270739,-8.30627144586816,35.7879558943523,65.2142281031064,9.64620633812564,5.51329218850771,13.8195427352032,-0.0231362916155717,97.6439543816917,4304.634029182,4.78696820912505,90.5472592844413,20,0
9.06532295504488,2.14369815238754,-8.30620972493671,35.7879453862852,65.2141100368827,9.64623527447498,5.51331307473481,13.8195019134444,-0.0231011396678014,97.6438376253914,4304.61754812763,4.78697954898957,90.5469467533634,20,0
9.06532033681573,2.14370328550374,-8.30614808289829,35.7879348993448,65.2139921421366,9.64626419311776,5.51333394800503,13.8194611576331,-0.0230660204215383,97.6437211038312,4304.60109388274,4.78699087424994,90.5466347361903,20,0
9.06531772385948,2.14370841206052,-8.30608651969811,35.7879244335053,65.2138744187192,9.64629309403796,5.5133548083071,13.8194204677031,-0.0230309338718939,97.6436048167254,4304.58466642032,4.78700218491641,90.5463232323965,20,0
9.06531511616963,2.14371353206241,-8.30602503528149,35.7879139887408,65.2137568664816,9.64632197721983,5.51337565562994,13.8193798435886,-0.0229958800142072,97.6434887637866,4304.56826571325,4.78701348099927,90.5460122414584,20,0
9.06531251373975,2.14371864551395,-8.30596362959346,35.7879035650255,65.2136394852748,9.64635084264717,5.51339648996242,13.8193392852234,-0.02296085884376,97.6433729447276,4304.55189173448,4.78702476250879,90.5457017628518,20,0
9.06530991656338,2.14372375241968,-8.30590230257928,35.7878931623336,65.2135222749498,9.64637969030423,5.51341731129338,13.8192987925417,-0.0229258703558912,97.6432573592623,4304.53554445699,4.78703602945525,90.545391796053,20,0
9.06530732463406,2.14372885278414,-8.3058410541841,35.7878827806393,65.2134052353586,9.64640852017527,5.51343811961192,13.8192583654775,-0.022890914545826,97.6431420071031,4304.51922385381,4.78704728184892,90.545082340538,20,0
9.06530473794535,2.14373394661187,-8.30577988435294,35.7878724199167,65.2132883663511,9.6464373322446,5.51345891490701,13.8192180039649,-0.0228559914086759,97.6430268879628,4304.50292989787,4.78705851970007,90.5447733957831,20,0
9.0653021564908,2.14373903390743,-8.30571879303091,35.7878620801403,65.2131716677791,9.64646612649665,5.51347969716767,13.8191777079379,-0.0228211009394386,97.6429120015591,4304.48666256215,4.78706974301904,90.544464961265,20,0
9.06529958026398,2.14374411467535,-8.3056577801629,35.7878517612843,65.213055139493,9.64649490291561,5.51350046638311,13.8191374773306,-0.0227862431331687,97.6427973476032,4304.47042181959,4.7870809518161,90.5441570364608,20,0
9.06529700925844,2.14374918892018,-8.3055968456942,35.7878414633228,65.2129387813453,9.64652366148619,5.51352122254247,13.8190973120773,-0.0227514179849777,97.6426829258085,4304.45420764338,4.78709214610153,90.5438496208472,20,0
9.06529444346775,2.14375425664649,-8.30553598956976,35.7878311862301,65.2128225931859,9.64655240219292,5.51354196563489,13.8190572121122,-0.0227166254896929,97.6425687358901,4304.43802000641,4.78710332588565,90.5435427139013,20,0
9.06529188288549,2.14375931785882,-8.3054752117344,35.7878209299806,65.2127065748663,9.64658112502053,5.51356269564968,13.8190171773693,-0.0226818656423688,97.6424547775625,4304.42185888167,4.78711449117878,90.5432363151005,20,0
9.06528932750524,2.14376437256174,-8.30541451213315,35.7878106945487,65.2125907262376,9.64660982995332,5.51358341257611,13.8189772077828,-0.022647138437776,97.6423410505415,4304.40572424227,4.78712564199121,90.5429304239221,20,0
9.06528677732057,2.14376942075979,-8.30535389071099,35.7878004799087,65.2124750471515,9.64663851697628,5.5136041164036,13.8189373032871,-0.0226124438706847,97.6422275545411,4304.38961606123,4.78713677833329,90.5426250398437,20,0
9.06528423232507,2.14377446245755,-8.3052933474126,35.7877902860347,65.2123595374582,9.6466671860743,5.51362480712152,13.8188974638162,-0.0225777819359791,97.642114289275,4304.37353431158,4.78714790021533,90.5423201623434,20,0
9.06528169251233,2.14377949765958,-8.30523288218313,35.7877801129014,65.2122441970093,9.64669583723202,5.51364548471923,13.8188576893047,-0.0225431526282591,97.6420012544603,4304.35747896638,4.78715900764765,90.5420157908988,20,0
9.06527915787593,2.14378452637044,-8.30517249496722,35.787769960483,65.2121290256565,9.64672447043449,5.51366614918629,13.8188179796865,-0.0225085559422382,97.6418884498116,4304.34144999875,4.78717010064059,90.5417119249883,20,0
9.06527662840949,2.14378954859471,-8.30511218570967,35.787759828754,65.2120140232502,9.64675308566683,5.51368680051223,13.818778334896,-0.0224739918725163,97.641775875044,4304.3254473817,4.7871811792045,90.5414085640902,20,0
9.06527410410659,2.14379456433695,-8.30505195435541,35.7877497176887,65.2118991896414,9.64678168291425,5.51370743868665,13.8187387548676,-0.0224394604134659,97.6416635298739,4304.3094710883,4.78719224334972,90.5411057076829,20,0
9.06527158496084,2.14379957360174,-8.30499180084882,35.7877396272615,65.211784524682,9.64681026216135,5.51372806369915,13.8186992395355,-0.0224049615598574,97.6415514140172,4304.29352109171,4.78720329308659,90.5408033552456,20,0
9.06526907096586,2.14380457639365,-8.30493172513519,35.7877295574471,65.2116700282224,9.64683882339386,5.51374867553943,13.8186597888343,-0.0223704953060633,97.6414395271894,4304.27759736498,4.78721432842545,90.5405015062567,20,0
9.06526656211525,2.14380957271726,-8.3048717271588,35.7877195082197,65.2115557001147,9.64686736659672,5.5137692741971,13.8186204026982,-0.0223360616465698,97.6413278691079,4304.26169988128,4.78722534937668,90.5402001601953,20,0
9.06526405840263,2.14381456257715,-8.30481180686451,35.7877094795541,65.2114415402092,9.64689589175543,5.5137898596621,13.8185810810616,-0.0223016605756357,97.6412164394895,4304.24582861367,4.78723635595063,90.5398993165407,20,0
9.06526155982161,2.14381954597791,-8.3047519641969,35.7876994714243,65.2113275483576,9.64692439885528,5.51381043192407,13.818541823859,-0.0222672920876335,97.6411052380481,4304.2299835353,4.78724734815767,90.5395989747724,20,0
9.06525906636582,2.14382452292411,-8.30469219910066,35.7876894838052,65.2112137244109,9.64695288788192,5.51383099097296,13.8185026310247,-0.0222329561767651,97.6409942645022,4304.2141646193,4.78725832600816,90.5392991343699,20,0
9.0652565780289,2.14382949342035,-8.30463251152042,35.7876795166712,65.2111000682201,9.64698135882071,5.51385153679865,13.8184635024934,-0.0221986528372327,97.6408835185693,4304.1983718388,4.78726928951249,90.5389997948132,20,0
9.06525409480447,2.1438344574712,-8.3045729014006,35.7876695699969,65.2109865796369,9.64700981165731,5.51387206939114,13.8184244381993,-0.0221643820632949,97.6407729999652,4304.18260516702,4.78728023868104,90.5387009555822,20,0
9.06525161668618,2.14383941508127,-8.30451336868583,35.7876596437568,65.2108732585124,9.64703824637729,5.5138925887403,13.818385438077,-0.0221301438490968,97.6406627084089,4304.16686457705,4.78729117352417,90.5384026161571,20,0
9.06524914366765,2.14384436625514,-8.30445391332074,35.7876497379255,65.2107601046973,9.64706666296644,5.51391309483631,13.818346502061,-0.0220959381886132,97.6405526436167,4304.15115004211,4.78730209405228,90.538104776018,20,0
9.06524667574256,2.14384931099741,-8.30439453524986,35.7876398524776,65.2106471180434,9.64709506141048,5.51393358766916,13.8183076300862,-0.0220617650759323,97.6404428053071,4304.13546153536,4.78731300027575,90.5378074346458,20,0
9.06524421290452,2.14385424931267,-8.30433523441747,35.7876299873877,65.2105342984016,9.64712344169521,5.51395406722901,13.8182688220866,-0.0220276245051991,97.640333193197,4304.11979903,4.78732389220501,90.537510591521,20,0
9.06524175514721,2.14385918120553,-8.30427601076809,35.7876201426305,65.2104216456232,9.64715180380671,5.51397453350603,13.8182300779971,-0.021993516470161,97.6402238070054,4304.10416249921,4.78733476985043,90.5372142461242,20,0
9.06523930246427,2.14386410668058,-8.30421686424637,35.7876103181806,65.2103091595601,9.64718014773075,5.51399498649045,13.8181913977524,-0.0219594409647925,97.6401146464506,4304.08855191623,4.78734563322242,90.5369183979368,20,0
9.06523685484937,2.14386902574244,-8.30415779479642,35.7876005140125,65.2101968400626,9.64720847345336,5.51401542617253,13.8181527812869,-0.0219253979829546,97.6400057112496,4304.07296725428,4.78735648233139,90.5366230464401,20,0
9.06523441229618,2.1438739383957,-8.30409880236283,35.7875907301009,65.2100846869823,9.64723678096095,5.51403585254258,13.8181142285354,-0.0218913875182238,97.6398970011215,4304.05740848654,4.78736731718776,90.5363281911153,20,0
9.06523197479837,2.14387884464497,-8.30403988688977,35.7875809664209,65.2099727001709,9.64726507023914,5.51405626559097,13.8180757394323,-0.0218574095648023,97.6397885157875,4304.0418755863,4.78737813780194,90.5360338314446,20,0
9.06522954234959,2.14388374449486,-8.3039810483217,35.7875712229468,65.2098608794789,9.64729334127463,5.5140766653081,13.8180373139127,-0.0218234641158688,97.6396802549642,4304.02636852677,4.78738894418437,90.535739966909,20,0
9.06522711494354,2.14388863794998,-8.30392228660298,35.7875614996533,65.2097492247581,9.64732159405349,5.51409705168436,13.8179989519111,-0.0217895511654547,97.6395722183706,4304.01088728122,4.78739973634543,90.5354465969915,20,0
9.0652246925739,2.14389352501494,-8.30386360167785,35.7875517965153,65.2096377358602,9.64734982856197,5.51411742471026,13.8179606533622,-0.0217556707070798,97.6394644057261,4303.99543182295,4.78741051429559,90.5351537211735,20,0
9.06522227523435,2.14389840569436,-8.30380499349064,35.7875421135076,65.2095264126356,9.64737804478676,5.51413778437637,13.8179224182009,-0.0217218227341505,97.6393568167516,4303.98000212515,4.78742127804527,90.5348613389377,20,0
9.06521986291858,2.14390327999287,-8.30374646198544,35.7875324506049,65.209415254936,9.64740624271428,5.51415813067331,13.8178842463618,-0.0216880072403569,97.6392494511654,4303.96459816116,4.78743202760492,90.5345694497669,20,0
9.06521745562028,2.14390814791506,-8.30368800710659,35.787522807782,65.209304262613,9.64743442233066,5.51417846359163,13.8178461377799,-0.0216542242191053,97.6391423086884,4303.94921990429,4.78744276298495,90.5342780531437,20,0
9.06521505333317,2.14391300946556,-8.30362962879838,35.7875131850137,65.209193435518,9.64746258362271,5.51419878312197,13.81780809239,-0.0216204736639725,97.6390353890407,4303.93386732783,4.78745348419581,90.5339871485511,20,0
9.06521265605091,2.143917864649,-8.30357132700487,35.7875035822747,65.2090827735021,9.6474907265773,5.51421908925511,13.8177701101268,-0.0215867555682507,97.6389286919407,4303.91854040508,4.78746419124799,90.533696735472,20,0
9.06521026376725,2.14392271347001,-8.30351310167021,35.7874939995401,65.2089722764167,9.64751885118091,5.51423938198172,13.8177321909253,-0.0215530699253463,97.6388222171118,4303.90323910935,4.78747488415189,90.5334068133899,20,0
9.06520787647587,2.14392755593321,-8.30345495273872,35.7874844367843,65.2088619441129,9.6475469574205,5.51425966129267,13.8176943347204,-0.0215194167282107,97.6387159642703,4303.88796341397,4.78748556291801,90.5331173817882,20,0
9.0652054941705,2.14393239204323,-8.30339688015414,35.7874748939826,65.2087517764426,9.64757504528285,5.51427992717885,13.8176565414468,-0.0214857959704204,97.6386099331396,4303.87271329224,4.7874962275568,90.5328284401514,20,0
9.06520311684485,2.14393722180469,-8.30333888386076,35.7874653711099,65.2086417732571,9.64760311475447,5.51430017963105,13.8176188110396,-0.0214522076452113,97.6385041234431,4303.85748871768,4.7875068780787,90.5325399879628,20,0
9.06520074449266,2.14394204522224,-8.30328096380293,35.7874558681407,65.2085319344077,9.64763116582282,5.51432041864024,13.817581143434,-0.0214186517454209,97.6383985348965,4303.84228966346,4.78751751449421,90.5322520247064,20,0
9.06519837710764,2.1439468623005,-8.30322311992427,35.7874463850504,65.2084222597456,9.64765919847468,5.51434064419738,13.8175435385645,-0.0213851282644555,97.638293167227,4303.82711610305,4.78752813681379,90.5319645498671,20,0
9.06519601468352,2.14395167304411,-8.30316535216889,35.7874369218136,65.2083127491227,9.64768721269741,5.51436085629348,13.8175059963663,-0.0213516371953233,97.638188020151,4303.81196800976,4.7875387450479,90.5316775629289,20,0
9.06519365721405,2.14395647745771,-8.30310766048109,35.7874274784054,65.2082034023901,9.64771520847808,5.51438105491974,13.8174685167746,-0.0213181785309757,97.6380830933939,4303.79684535703,4.78754933920705,90.5313910633767,20,0
9.06519130469295,2.14396127554594,-8.30305004480448,35.7874180548008,65.2080942193998,9.64774318580356,5.51440124006712,13.8174310997242,-0.0212847522642505,97.637978386675,4303.78174811827,4.78755991930171,90.5311050506955,20,0
9.06518895711397,2.14396606731344,-8.30299250508324,35.7874086509745,65.2079852000024,9.64777114466136,5.51442141172686,13.8173937451504,-0.0212513583883833,97.6378738997167,4303.76667626684,4.78757048534236,90.5308195243707,20,0
9.06518661447087,2.14397085276484,-8.30293504126132,35.7873992669018,65.2078763440503,9.64779908503863,5.51444156989004,13.8173564529882,-0.0212179968960982,97.6377696322427,4303.75162977622,4.78758103733947,90.5305344838869,20,0
9.06518427675737,2.14397563190481,-8.30287765328262,35.7873899025577,65.2077676513946,9.64782700692291,5.51446171454791,13.8173192231727,-0.0211846677802896,97.6376655839747,4303.73660861979,4.78759157530358,90.5302499287301,20,0
9.06518194396727,2.14398040473797,-8.30282034109104,35.7873805579172,65.2076591218869,9.64785491030187,5.51448184569188,13.8172820556389,-0.0211513710337385,97.6375617546359,4303.72161277097,4.78760209924514,90.5299658583858,20,0
9.06517961609429,2.143985171269,-8.30276310463046,35.7873712329553,65.2075507553785,9.64788279516267,5.51450196331319,13.8172449503223,-0.0211181066491122,97.6374581439472,4303.70664220323,4.78761260917469,90.52968227234,20,0
9.06517729313222,2.14398993150252,-8.30270594384456,35.787361927647,65.2074425517213,9.64791066149297,5.51452206740322,13.8172079071578,-0.0210848746191914,97.6373547516333,4303.69169689005,4.78762310510274,90.5293991700789,20,0
9.0651749750748,2.1439946854432,-8.30264885867751,35.7873526419675,65.2073345107668,9.64793850928072,5.51454215795337,13.8171709260807,-0.0210516749365866,97.6372515774162,4303.67677680487,4.78763358703977,90.5291165510887,20,0
9.06517266191584,2.1439994330957,-8.30259184907294,35.7873433758919,65.2072266323661,9.64796633851313,5.51456223495512,13.8171340070263,-0.0210185075939648,97.6371486210206,4303.66188192113,4.78764405499631,90.528834414856,20,0
9.06517035364909,2.14400417446465,-8.30253491497461,35.787334129395,65.2071189163717,9.64799414917809,5.51458229839989,13.8170971499297,-0.0209853725839366,97.6370458821672,4303.64701221246,4.78765450898286,90.5285527608675,20,0
9.06516805026834,2.14400890955471,-8.30247805632649,35.7873249024526,65.2070113626343,9.64802194126338,5.51460234827931,13.8170603547264,-0.0209522698991123,97.6369433605846,4303.6321676522,4.78766494900993,90.5282715886099,20,0
9.06516575176736,2.14401363837056,-8.30242127307224,35.7873156950394,65.2069039710063,9.64804971475695,5.51462238458487,13.8170236213516,-0.0209191995316473,97.6368410559928,4303.61734821393,4.78767537508806,90.5279908975703,20,0
9.06516345813997,2.14401836091685,-8.3023645651557,35.7873065071305,65.2067967413388,9.64807746964681,5.51464240730826,13.8169869497406,-0.0208861614743796,97.6367389681166,4303.60255387113,4.78768578722779,90.5277106872366,20,0
9.06516116937993,2.14402307719825,-8.30230793252025,35.7872973387013,65.2066896734837,9.64810520592096,5.51466241644113,13.8169503398285,-0.0208531557195784,97.6366370966806,4303.58778459733,4.78769618543961,90.5274309570956,20,0
9.06515888548105,2.14402778721941,-8.30225137511002,35.7872881897269,65.2065827672929,9.64813292356729,5.51468241197523,13.8169137915511,-0.0208201822593992,97.6365354414099,4303.57304036612,4.7877065697341,90.5271517066352,20,0
9.06515660643714,2.144032490985,-8.30219489286844,35.7872790601825,65.2064760226174,9.64816062257393,5.51470239390227,13.8168773048437,-0.0207872410863956,97.6364340020274,4303.55832115098,4.78771694012175,90.5268729353438,20,0
9.06515433224201,2.14403718849969,-8.30213848573925,35.7872699500434,65.2063694393099,9.64818830292916,5.51472236221406,13.8168408796415,-0.020754332192837,97.6363327782603,4303.54362692552,4.78772729661314,90.526594642709,20,0
9.06515206288944,2.14404187976815,-8.30208215366611,35.7872608592848,65.2062630172213,9.64821596462104,5.51474231690247,13.8168045158802,-0.0207214555707083,97.6362317698311,4303.52895766328,4.78773763921878,90.5263168282193,20,0
9.06514979837326,2.14404656479504,-8.30202589659262,35.787251787882,65.2061567562034,9.64824360763811,5.51476225795932,13.8167682134951,-0.0206886112123925,97.6361309764671,4303.51431333782,4.78774796794922,90.5260394913635,20,0
9.0651475386873,2.14405124358504,-8.30196971446236,35.7872427358102,65.2060506561089,9.64827123196835,5.51478218537653,13.8167319724217,-0.0206557991100453,97.6360303978911,4303.49969392282,4.787758282815,90.5257626316301,20,0
9.06514528382536,2.14405591614282,-8.30191360721926,35.7872337030449,65.2059447167884,9.64829883760058,5.51480209914615,13.8166957925958,-0.0206230192556518,97.635930033832,4303.48509939174,4.7877685838267,90.5254862485079,20,0
9.06514303378129,2.14406058247306,-8.30185757480649,35.7872246895611,65.2058389380943,9.64832642452302,5.51482199926011,13.8166596739526,-0.0205902716413675,97.6358298840125,4303.47052971829,4.78777887099485,90.5252103414865,20,0
9.0651407885489,2.14406524258044,-8.30180161716777,35.7872156953345,65.205733319878,9.64835399272425,5.5148418857105,13.8166236164279,-0.0205575562591775,97.6357299481606,4303.45598487601,4.78778914433003,90.5249349100549,20,0
9.06513854812204,2.14406989646962,-8.30174573424659,35.7872067203402,65.2056278619925,9.64838154219285,5.5148617584893,13.8165876199571,-0.0205248731009533,97.635630226002,4303.44146483861,4.78779940384277,90.5246599537028,20,0
9.06513631249453,2.14407454414529,-8.30168992598652,35.7871977645535,65.2055225642884,9.6484090729175,5.51488161758886,13.8165516844758,-0.0204922221587367,97.6355307172614,4303.42696957971,4.78780964954364,90.5243854719202,20,0
9.06513408166023,2.14407918561214,-8.30163419233105,35.78718882795,65.205417426618,9.64843658488672,5.51490146300119,13.8165158099199,-0.0204596034245128,97.6354314216666,4303.41249907293,4.78781988144325,90.5241114641969,20,0
9.06513185561298,2.14408382087483,-8.30157853322373,35.787179910505,65.2053124488331,9.64846407808926,5.51492129471853,13.8164799962249,-0.0204270168900393,97.635332338944,4303.39805329193,4.7878300995521,90.5238379300229,20,0
9.06512963434665,2.14408844993807,-8.30152294860795,35.7871710121939,65.2052076307863,9.64849155251414,5.51494111273308,13.8164442433265,-0.0203944625470172,97.6352334688209,4303.3836322104,4.78784030388083,90.5235648688887,20,0
9.06512741785506,2.14409307280654,-8.30146743842721,35.7871621329922,65.2051029723283,9.64851900815029,5.51496091703729,13.8164085511603,-0.0203619403872608,97.6351348110244,4303.369235802,4.78785049443997,90.5232922802852,20,0
9.06512520613209,2.14409768948492,-8.301412002625,35.7871532728752,65.2049984733119,9.64854644498655,5.51498070762341,13.8163729196623,-0.0203294504024711,97.6350363652803,4303.35486404043,4.78786067124014,90.5230201637032,20,0
9.06512299917161,2.14410229997789,-8.30135664114454,35.7871444318186,65.2048941335892,9.64857386301179,5.51500048448395,13.8163373487679,-0.0202969925844627,97.6349381313178,4303.3405168994,4.78787083429186,90.5227485186336,20,0
9.06512079696748,2.14410690429016,-8.30130135392943,35.7871356097976,65.2047899530114,9.6486012622151,5.51502024761123,13.8163018384134,-0.020264566924709,97.6348401088627,4303.32619435259,4.78788098360579,90.5224773445676,20,0
9.06511859951357,2.14411150242641,-8.30124614092284,35.787126806788,65.2046859314316,9.64862864258566,5.51503999699764,13.8162663885341,-0.0202321734148541,97.6347422976441,4303.31189637381,4.78789111919245,90.5222066409969,20,0
9.06511640680377,2.14411609439133,-8.30119100206844,35.7871180227652,65.204582068701,9.64865600411241,5.51505973263579,13.8162309990661,-0.0201998120464282,97.6346446973909,4303.29762293669,4.78790124106249,90.5219364074131,20,0
9.06511421883194,2.14412068018962,-8.30113593730943,35.7871092577046,65.2044783646718,9.64868334678494,5.51507945451823,13.8161956699452,-0.0201674828110185,97.6345473078292,4303.28337401503,4.78791134922644,90.5216666433081,20,0
9.06511203559199,2.14412525982597,-8.3010809465892,35.7871005115817,65.2043748191963,9.64871067059215,5.51509916263751,13.8161604011074,-0.0201351857000418,97.634450128686,4303.26914958257,4.78792144369493,90.5213973481738,20,0
9.06510985707778,2.14412983330509,-8.30102602985096,35.7870917843725,65.2042714321268,9.64873797552372,5.51511885698619,13.8161251924885,-0.0201029207049714,97.6343531596942,4303.25494961308,4.78793152447856,90.5211285215029,20,0
