Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Cpr,Tamb,Tset
9.06510768328322,2.14413440063166,-8.30097118703816,35.7870830760522,65.2041682033148,9.648765261569,5.51513853755711,13.8160900440243,-0.0200706878170536,97.6342564005803,4303.24077408033,4.78794159158795,90.5208601627876,20,0
9.06510551420222,2.1441389618104,-8.30091641809389,35.7870743865964,65.2040651326125,9.64879252871719,5.51515820434281,13.816054955651,-0.0200384870277617,97.6341598510714,4303.22662295808,4.78795164503366,90.5205922715211,20,0
9.06510334982867,2.144143516846,-8.30086172296171,35.787065715981,65.2039622198731,9.64881977695774,5.5151778573362,13.8160199273045,-0.0200063183285124,97.6340635108998,4303.21249622021,4.78796168482632,90.520324847196,20,0
9.06510119015648,2.14414806574315,-8.30080710158461,35.7870570641814,65.2038594649473,9.64884700628062,5.51519749652999,13.8159849589208,-0.0199741817103245,97.6339673797933,4303.19839384045,4.78797171097654,90.5200578893053,20,0
9.06509903517954,2.14415260850658,-8.30075255390614,35.7870484311733,65.2037568676886,9.64887421667515,5.51521712191703,13.8159500504361,-0.0199420771645578,97.6338714574808,4303.18431579266,4.78798172349495,90.519791397343,20,0
9.06509688489179,2.14415714514098,-8.30069807986922,35.7870398169323,65.2036544279485,9.648901408131,5.5152367334901,13.8159152017863,-0.0199100046824014,97.6337757436921,4303.17026205062,4.78799172239211,90.5195253708023,20,0
9.06509473928714,2.14416167565106,-8.30064367941719,35.7870312214342,65.2035521455795,9.64892858063826,5.51525633124226,13.8158804129073,-0.0198779642547606,97.6336802381575,4303.15623258822,4.78800170767871,90.5192598091772,20,0
9.06509259835951,2.14416620004153,-8.3005893524932,35.7870226446548,65.2034500204336,9.64895573418625,5.51527591516646,13.8158456837355,-0.0198459558730519,97.6335849406085,4303.14222737932,4.78801167936532,90.5189947119621,20,0
9.06509046210282,2.14417071831709,-8.30053509904047,35.7870140865695,65.2033480523638,9.64898286876502,5.51529548525559,13.8158110142069,-0.019813979528351,97.6334898507717,4303.12824639775,4.78802163746257,90.5187300786506,20,0
9.06508833051103,2.14417523048245,-8.30048091900227,35.7870055471543,65.2032462412213,9.64900998436451,5.51531504150273,13.8157764042579,-0.0197820352115627,97.6333949683806,4303.11428961737,4.78803158198109,90.5184659087374,20,0
9.06508620357806,2.14417973654235,-8.30042681232163,35.7869970263848,65.2031445868599,9.64903708097461,5.51533458390099,13.8157418538244,-0.0197501229135923,97.6333002931647,4303.10035701207,4.78804151293152,90.5182022017172,20,0
9.06508408129783,2.14418423650147,-8.30037277894178,35.7869885242369,65.2030430891306,9.64906415858536,5.5153541124435,13.8157073628428,-0.0197182426254585,97.6332058248545,4303.08644855577,4.78805143032449,90.5179389570853,20,0
9.06508196366433,2.14418873036454,-8.30031881880575,35.7869800406863,65.2029417478867,9.64909121718682,5.51537362712338,13.8156729312493,-0.0196863943379526,97.6331115631808,4303.07256422235,4.7880613341706,90.5176761743365,20,0
9.06507985067145,2.14419321813626,-8.30026493185659,35.7869715757088,65.2028405629803,9.6491182567691,5.51539312793381,13.81563855898,-0.0196545780421502,97.6330175078759,4303.05870398578,4.78807122448051,90.5174138529666,20,0
9.06507774231319,2.14419769982137,-8.30021111803762,35.7869631292803,65.2027395342637,9.64914527732253,5.51541261486807,13.8156042459714,-0.019622793728729,97.6329236586701,4303.04486781993,4.78808110126486,90.5171519924707,20,0
9.06507563858349,2.14420217542457,-8.30015737729184,35.7869547013766,65.2026386615897,9.64917227883717,5.51543208791941,13.8155699921599,-0.0195910413885372,97.6328300152956,4303.03105569877,4.78809096453427,90.5168905923448,20,0
9.06507353947632,2.14420664495059,-8.30010370956222,35.7869462919735,65.2025379448107,9.64919926130341,5.51545154708117,13.8155357974816,-0.0195593210122524,97.6327365774833,4303.01726759621,4.78810081429941,90.516629652085,20,0
9.06507144498563,2.14421110840413,-8.30005011479193,35.7869379010469,65.2024373837792,9.64922622471136,5.51547099234665,13.8155016618731,-0.019527632590723,97.632643344966,4303.00350348628,4.78811065057089,90.5163691711875,20,0
9.0650693551054,2.14421556578994,-8.299996592924,35.7869295285727,65.2023369783479,9.64925316905175,5.51549042370925,13.8154675852707,-0.0194959761143991,97.6325503174741,4302.98976334292,4.78812047335937,90.5161091491487,20,0
9.0650672698296,2.14422001711272,-8.29994314390149,35.7869211745268,65.202236728369,9.64928009431497,5.5155098411625,13.8154335676107,-0.0194643515740154,97.6324574947417,4302.97604714004,4.78813028267553,90.5158495854656,20,0
9.06506518915222,2.14422446237721,-8.29988976766737,35.7869128388852,65.2021366336954,9.6493070004916,5.51552924469979,13.8153996088299,-0.0194327589601926,97.6323648765022,4302.96235485172,4.78814007852998,90.515590479635,20,0
9.06506311306723,2.14422890158813,-8.29983646416446,35.7869045216237,65.2020366941798,9.64933388757214,5.51554863431465,13.8153657088642,-0.019401198263381,97.6322724624854,4302.94868645198,4.78814986093339,90.5153318311539,20,0
9.06506104156862,2.1442333347502,-8.29978323333597,35.7868962227184,65.2019369096748,9.64936075554692,5.51556801000072,13.8153318676506,-0.0193696694742584,97.6321802524265,4302.93504191479,4.78815962989643,90.51507363952,20,0
9.06505897465038,2.14423776186815,-8.29973007512507,35.7868879421451,65.2018372800329,9.64938760440685,5.51558737175145,13.8152980851258,-0.0193381725831614,97.6320882460565,4302.9214212142,4.78816938542971,90.5148159042304,20,0
9.0650569123065,2.14424218294671,-8.29967698947439,35.7868796798799,65.2017378051069,9.6494144341429,5.51560671956054,13.8152643612258,-0.0193067075804834,97.6319964431096,4302.90782432423,4.78817912754394,90.5145586247834,20,0
9.065054854531,2.14424659799062,-8.29962397632693,35.7868714358989,65.2016384847495,9.64944124474556,5.51562605342173,13.8152306958875,-0.0192752744566747,97.631904843321,4302.8942512189,4.78818885624977,90.514301800677,20,0
9.06505280131785,2.14425100700459,-8.29957103562572,35.7868632101778,65.2015393188136,9.64946803620586,5.51564537332865,13.8151970890474,-0.0192438732020719,97.6318134464198,4302.88070187233,4.78819857155787,90.5140454314094,20,0
9.06505075266109,2.14425540999337,-8.29951816731364,35.786855002693,65.201440307152,9.64949480851465,5.51566467927512,13.8151635406423,-0.0192125038071254,97.631722252144,4302.8671762586,4.78820827347888,90.5137895164792,20,0
9.06504870855473,2.14425980696168,-8.29946537133367,35.7868468134204,65.2013414496174,9.64952156166282,5.51568397125493,13.8151300506088,-0.0191811662618306,97.6316312602263,4302.85367435175,4.78821796202348,90.5135340553848,20,0
9.06504666899277,2.14426419791426,-8.29941264762851,35.786838642336,65.2012427460627,9.64954829564152,5.51570324926183,13.8150966188834,-0.019149860556638,97.6315404704002,4302.8401961259,4.78822763720235,90.5132790476257,20,0
9.06504463396924,2.14426858285584,-8.2993599961415,35.786830489416,65.2011441963407,9.64957501044159,5.51572251328975,13.8150632454033,-0.0191185866817705,97.6314498824005,4302.82674155515,4.78823729902617,90.5130244927008,20,0
9.06504260347817,2.14427296179117,-8.299307416815,35.7868223546366,65.2010458003044,9.6496017060544,5.51574176333258,13.8150299301047,-0.0190873446271667,97.6313594959625,4302.81331061361,4.7882469475056,90.5127703901094,20,0
9.06504057751358,2.14427733472496,-8.29925490959204,35.7868142379737,65.200947557807,9.64962838247084,5.51576099938421,13.8149966729246,-0.0190561343832201,97.6312693108191,4302.79990327544,4.78825658265128,90.5125167393517,20,0
9.06503855606951,2.14428170166197,-8.29920247441578,35.7868061394037,65.2008494687008,9.64965503968239,5.51578022143872,13.8149634738,-0.0190249559399263,97.6311793267074,4302.78651951477,4.78826620447396,90.5122635399268,20,0
9.06503653914,2.14428606260694,-8.29915011122864,35.7867980589025,65.2007515328394,9.64968167768029,5.51579942949013,13.8149303326674,-0.0189938092871671,97.6310895433616,4302.77315930572,4.78827581298428,90.5120107913353,20,0
9.06503452671909,2.1442904175646,-8.29909781997384,35.7867899964464,65.2006537500755,9.64970829645574,5.51581862353243,13.814897249464,-0.0189626944151655,97.6309999605159,4302.75982262249,4.78828540819293,90.5117584930777,20,0
9.06503251880082,2.14429476653969,-8.29904560059384,35.7867819520116,65.2005561202622,9.64973489600027,5.51583780355975,13.8148642241263,-0.0189316113138602,97.6309105779061,4302.74650943925,4.7882949901106,90.5115066446542,20,0
9.06503051537926,2.14429910953696,-8.2989934530317,35.7867739255743,65.2004586432528,9.64976147630523,5.51585696956619,13.8148312565914,-0.0189005599730763,97.6308213952703,4302.73321973019,4.78830455874795,90.5112552455657,20,0
9.06502851644844,2.14430344656115,-8.29894137723016,35.7867659171109,65.2003613189003,9.6497880373621,5.515876121546,13.8147983467964,-0.018869540382866,97.630732412343,4302.71995346951,4.7883141141157,90.5110042953135,20,0
9.06502652200244,2.144307777617,-8.29888937313194,35.7867579265974,65.2002641470572,9.64981457916247,5.51589525949333,13.8147654946779,-0.0188385525329977,97.6306436288597,4302.70671063138,4.78832365622452,90.5107537933984,20,0
9.06502453203532,2.14431210270927,-8.29883744067996,35.78674995401,65.2001671275782,9.64984110169809,5.5159143834025,13.8147327001733,-0.0188075964132963,97.6305550445558,4302.69349119012,4.7883331850851,90.5105037393222,20,0
9.06502254654115,2.14431642184268,-8.29878557981675,35.7867419993252,65.200070260315,9.64986760496049,5.51593349326782,13.8146999632193,-0.0187766720134732,97.6304666591691,4302.68029511983,4.78834270070817,90.5102541325866,20,0
9.06502056551399,2.144320735022,-8.2987337904853,35.7867340625193,65.1999735451215,9.64989408894138,5.51595258908355,13.8146672837531,-0.0187457793234671,97.6303784724368,4302.66712239486,4.78835220310438,90.5100049726937,20,0
9.06501858894793,2.14432504225197,-8.29868207262837,35.7867261435685,65.1998769818508,9.6499205536324,5.51597167084401,13.8146346617119,-0.0187149183328756,97.6302904840945,4302.65397298946,4.78836169228443,90.5097562591455,20,0
9.06501661683705,2.14432934353733,-8.29863042618848,35.7867182424491,65.1997805703565,9.64994699902553,5.51599073854368,13.8146020970325,-0.0186840890313533,97.6302026938792,4302.64084687787,4.78837116825905,90.5095079914444,20,0
9.06501464917543,2.14433363888283,-8.29857885110846,35.7867103591377,65.1996843104914,9.64997342511248,5.51600979217693,13.8145695896521,-0.0186532914086683,97.6301151015295,4302.62774403435,4.7883806310389,90.5092601690933,20,0
9.06501268595716,2.14433792829324,-8.29852734733117,35.7867024936104,65.1995882021089,9.64999983188528,5.51602883173831,13.8145371395081,-0.0186225254543047,97.6300277067821,4302.61466443324,4.7883900806347,90.5090127915948,20,0
9.06501072717633,2.1443422117733,-8.29847591479921,35.7866946458436,65.199492245063,9.65002621933604,5.51604785722236,13.8145047465375,-0.0185917911578599,97.6299405093736,4302.6016080488,4.78839951705719,90.5087658584523,20,0
9.06500877282705,2.14434648932775,-8.29842455345516,35.7866868158138,65.1993964392063,9.65005258745657,5.51606686862362,13.8144724106775,-0.0185610885089318,97.6298535090425,4302.58857485538,4.78840894031702,90.508519369169,20,0
9.06500682290342,2.14435076096136,-8.29837326324184,35.7866790034975,65.1993007843931,9.65007893623897,5.51608586593665,13.8144401318655,-0.0185304174968905,97.6297667055279,4302.57556482727,4.78841835042494,90.5082733232485,20,0
9.06500487739955,2.14435502667888,-8.29832204410189,35.786671208871,65.1992052804766,9.65010526567573,5.51610484915608,13.8144079100385,-0.0184997781111633,97.6296800985665,4302.56257793888,4.78842774739162,90.5080277201949,20,0
9.06500293630954,2.14435928648506,-8.29827089597802,35.7866634319107,65.1991099273097,9.65013157575851,5.51612381827658,13.8143757451341,-0.0184691703413478,97.6295936878961,4302.54961416448,4.7884371312278,90.5077825595123,20,0
9.06500099962751,2.14436354038466,-8.29821981881287,35.786655672593,65.1990147247463,9.65015786647979,5.51614277329287,13.8143436370895,-0.0184385941766436,97.629507473256,4302.53667347847,4.78844650194417,90.5075378407047,20,0
9.06499906734758,2.14436778838243,-8.29816881254902,35.7866479308948,65.1989196726405,9.6501841378319,5.51616171419977,13.8143115858419,-0.018408049606478,97.6294214543865,4302.52375585524,4.78845585955145,90.5072935632769,20,0
9.06499713946389,2.14437203048314,-8.29811787712902,35.7866402067922,65.1988247708452,9.65021038980711,5.51618064099205,13.8142795913288,-0.0183775366203349,97.6293356310243,4302.51086126915,4.78846520406034,90.5070497267338,20,0
9.06499521597055,2.14437626669153,-8.29806701249595,35.7866325002619,65.1987300192148,9.65023662239776,5.51619955366436,13.814247653488,-0.0183470552073004,97.6292500029103,4302.49798969466,4.7884745354816,90.5068063305798,20,0
9.0649932968617,2.14438049701236,-8.29801621859195,35.7866248112804,65.1986354176024,9.65026283559655,5.51621845221172,13.8142157722563,-0.018316605356631,97.6291645697826,4302.4851411061,4.7884838538259,90.5065633743208,20,0
9.06499138213148,2.14438472145041,-8.29796549536002,35.7866171398243,65.1985409658619,9.65028902939559,5.51623733662893,13.8141839475717,-0.0182861870575266,97.6290793313808,4302.47231547794,4.78849315910398,90.5063208574622,20,0
9.06498947177403,2.14438894001042,-8.2979148427425,35.78660948587,65.1984466638467,9.6503152037879,5.51625620691095,13.8141521793714,-0.0182558002990731,97.6289942874448,4302.45951278458,4.78850245132654,90.5060787795097,20,0
9.0649875657835,2.14439315269717,-8.29786426068205,35.7866018493945,65.1983525114112,9.65034135876573,5.51627506305277,13.814120467593,-0.0182254450705841,97.6289094377162,4302.4467330005,4.78851173050435,90.5058371399696,20,0
9.06498566415402,2.1443973595154,-8.2978137491213,35.7865942303739,65.198258508409,9.65036749432187,5.51629390504939,13.8140888121741,-0.0181951213610887,97.6288247819317,4302.43397610016,4.78852099664807,90.5055959383476,20,0
9.06498376687977,2.14440156046988,-8.29776330800274,35.7865866287851,65.1981646546936,9.6503936104491,5.51631273289587,13.8140572130521,-0.018164829159673,97.6287403198342,4302.42124205804,4.78853024976847,90.5053551741505,20,0
9.0649818739549,2.14440575556538,-8.29771293726901,35.7865790446046,65.1980709501194,9.65041970713975,5.5163315465872,13.8140256701649,-0.0181345684554231,97.6286560511622,4302.40853084861,4.78853948987624,90.5051148468849,20,0
9.06497998537358,2.14440994480666,-8.29766263686287,35.7865714778093,65.1979773945399,9.65044578438699,5.51635034611854,13.8139941834501,-0.0181043392372544,97.6285719756592,4302.39584244634,4.78854871698213,90.5048749560576,20,0
