Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.10646603677078,2.54838862402222,-3.77230886324099,35.9521164336854,59.3875579431767,14.083687332645,8.80331891412868,12.5756276844687,3.9999792436343,99.467960374282,3772.79999092151,5.66061017766064,4,10
9.10646604010944,2.5483886353613,-3.77230874388329,35.9521164469426,59.3875578102294,14.0836874734859,8.80331900684428,12.575627658012,3.99997936592547,99.4679605215847,3772.79998289701,5.66061020200169,4,10
9.10646604345886,2.54838864666237,-3.77230862492496,35.952116460243,59.3875576779501,14.0836876140547,8.80331909937473,12.5756276317692,3.99997948792685,99.4679606693662,3772.79997495798,5.66061022625986,4,10
9.10646604681902,2.54838865792552,-3.77230850636533,35.9521164735861,59.3875575463368,14.0836877543516,8.80331919172033,12.5756276057401,3.99997960963879,99.4679608176234,3772.79996710411,5.66061025043531,4,10
9.10646605018986,2.54838866915081,-3.7723083882035,35.952116486972,59.3875574153885,14.083687894377,8.80331928388131,12.5756275799238,3.99997973106167,99.4679609663561,3772.79995933521,5.6606102745282,4,10
9.10646605357134,2.54838868033834,-3.77230827043871,35.9521165004006,59.3875572851036,14.0836880341312,8.80331937585782,12.57562755432,3.99997985219613,99.4679611155618,3772.79995165112,5.66061029853872,4,10
9.10646605696343,2.54838869148817,-3.77230815307036,35.9521165138714,59.3875571554801,14.0836881736147,8.80331946765023,12.5756275289282,3.99997997304251,99.4679612652381,3772.79994405147,5.66061032246703,4,10
9.10646606036609,2.54838870260037,-3.7723080360974,35.9521165273846,59.387557026517,14.0836883128278,8.80331955925874,12.5756275037476,3.99998009360127,99.4679614153843,3772.79993653614,5.66061034631328,4,10
9.10646606377927,2.54838871367502,-3.77230791951911,35.9521165409399,59.3875568982124,14.0836884517707,8.80331965068353,12.5756274787778,3.99998021387302,99.4679615659986,3772.79992910491,5.66061037007763,4,10
9.10646606720292,2.5483887247122,-3.77230780333485,35.952116554537,59.3875567705653,14.083688590444,8.80331974192507,12.5756274540184,3.9999803338581,99.4679617170776,3772.79992175755,5.66061039376026,4,10
9.10646607063701,2.54838873571197,-3.77230768754367,35.9521165681759,59.3875566435739,14.0836887288476,8.80331983298333,12.5756274294687,3.99998045355682,99.4679618686215,3772.79991449383,5.6606104173613,4,10
9.1064660740815,2.54838874667442,-3.772307572145,35.9521165818564,59.3875565172366,14.0836888669827,8.80331992385874,12.5756274051283,3.99998057296978,99.4679620206265,3772.79990731351,5.66061044088097,4,10
9.10646607753635,2.54838875759961,-3.77230745713774,35.9521165955783,59.3875563915519,14.0836890048488,8.80332001455145,12.5756273809965,3.99998069209761,99.4679621730926,3772.79990021639,5.66061046431937,4,10
9.10646608100151,2.54838876848763,-3.77230734252151,35.9521166093414,59.3875562665184,14.0836891424466,8.80332010506174,12.575627357073,3.9999808109406,99.4679623260159,3772.79989320226,5.66061048767672,4,10
9.10646608447695,2.54838877933853,-3.77230722829518,35.9521166231457,59.3875561421349,14.0836892797764,8.80332019538992,12.5756273333569,3.99998092949903,99.4679624793965,3772.79988627093,5.66061051095314,4,10
9.10646608796262,2.5483887901524,-3.77230711445821,35.9521166369909,59.3875560183991,14.0836894168384,8.80332028553613,12.5756273098481,3.99998104777347,99.4679626332325,3772.79987942212,5.66061053414878,4,10
9.10646609145848,2.5483888009293,-3.77230700100984,35.9521166508769,59.3875558953105,14.0836895536331,8.80332037550062,12.575627286546,3.99998116576444,99.4679627875213,3772.79987265566,5.66061055726384,4,10
9.10646609496451,2.54838881166933,-3.77230688794918,35.9521166648034,59.387555772867,14.083689690161,8.8033204652836,12.5756272634498,3.99998128347249,99.4679629422605,3772.79986597128,5.66061058029845,4,10
9.10646609848065,2.54838882237254,-3.77230677527552,35.9521166787706,59.3875556510671,14.0836898264222,8.80332055488543,12.5756272405591,3.99998140089787,99.4679630974506,3772.79985936882,5.66061060325279,4,10
9.10646610200686,2.54838883303901,-3.772306662988,35.9521166927778,59.3875555299098,14.0836899624171,8.80332064430627,12.5756272178734,3.99998151804118,99.4679632530872,3772.79985284805,5.66061062612703,4,10
9.1064661055431,2.54838884366881,-3.77230655108599,35.9521167068252,59.3875554093929,14.083690098146,8.8033207335464,12.5756271953923,3.99998163490272,99.4679634091691,3772.7998464087,5.66061064892132,4,10
9.10646610908934,2.54838885426202,-3.77230643956858,35.9521167209127,59.3875552895154,14.0836902336093,8.80332082260605,12.575627173115,3.99998175148295,99.4679635656963,3772.79984005066,5.6606106716358,4,10
9.10646611264553,2.54838886481872,-3.77230632843504,35.9521167350399,59.3875551702757,14.0836903688075,8.80332091148551,12.5756271510411,3.99998186778248,99.4679637226656,3772.79983377362,5.66061069427068,4,10
9.10646611621163,2.54838887533896,-3.77230621768479,35.9521167492068,59.3875550516721,14.083690503741,8.80332100018501,12.5756271291703,3.99998198380172,99.4679638800752,3772.79982757733,5.66061071682609,4,10
9.1064661197876,2.54838888582282,-3.77230610731669,35.9521167634131,59.3875549337037,14.0836906384096,8.80332108870471,12.5756271075017,3.99998209954094,99.4679640379237,3772.79982146174,5.66061073930216,4,10
9.1064661233734,2.54838889627039,-3.77230599733036,35.9521167776588,59.3875548163684,14.0836907728141,8.80332117704495,12.5756270860351,3.99998221500084,99.4679641962092,3772.79981542649,5.66061076169909,4,10
9.106466126969,2.54838890668172,-3.77230588772488,35.9521167919436,59.3875546996655,14.0836909069548,8.80332126520591,12.5756270647698,3.99998233018175,99.4679643549293,3772.79980947144,5.66061078401702,4,10
9.10646613057434,2.54838891705689,-3.77230577849951,35.9521168062676,59.3875545835925,14.083691040832,8.80332135318781,12.5756270437054,3.99998244508402,99.4679645140846,3772.79980359629,5.66061080625612,4,10
9.10646613418941,2.54838892739598,-3.77230566965352,35.9521168206303,59.3875544681487,14.0836911744459,8.803321440991,12.5756270228413,3.9999825597082,99.4679646736699,3772.79979780094,5.66061082841655,4,10
9.10646613781415,2.54838893769906,-3.77230556118599,35.9521168350317,59.3875543533324,14.0836913077971,8.80332152861564,12.575627002177,3.99998267405482,99.4679648336861,3772.79979208508,5.66061085049849,4,10
9.10646614144853,2.5483889479662,-3.77230545309629,35.9521168494716,59.3875542391423,14.0836914408858,8.80332161606208,12.5756269817119,3.99998278812421,99.4679649941291,3772.79978644855,5.66061087250205,4,10
9.1064661450925,2.54838895819746,-3.7723053453837,35.95211686395,59.387554125577,14.0836915737124,8.80332170333043,12.5756269614458,3.99998290191689,99.4679651550004,3772.79978089114,5.6606108944274,4,10
9.10646614874603,2.54838896839293,-3.77230523804735,35.9521168784667,59.3875540126346,14.083691706277,8.80332179042097,12.5756269413778,3.99998301543314,99.4679653162962,3772.79977541265,5.66061091627469,4,10
9.10646615240908,2.54838897855266,-3.7723051310868,35.9521168930213,59.3875539003138,14.0836918385803,8.80332187733393,12.5756269215078,3.99998312867348,99.4679654780144,3772.79977001284,5.66061093804412,4,10
9.1064661560816,2.54838898867675,-3.77230502450078,35.9521169076139,59.3875537886135,14.0836919706225,8.80332196406965,12.5756269018347,3.9999832416384,99.4679656401546,3772.79976469145,5.66061095973583,4,10
9.10646615976356,2.54838899876526,-3.77230491828885,35.9521169222442,59.3875536775316,14.0836921024038,8.80332205062825,12.5756268823585,3.99998335432844,99.4679658027135,3772.79975944833,5.66061098134995,4,10
9.10646616345492,2.54838900881826,-3.77230481245027,35.9521169369121,59.3875535670676,14.0836922339249,8.80332213701007,12.5756268630785,3.99998346674397,99.4679659656899,3772.7997542833,5.66061100288668,4,10
9.10646616715564,2.54838901883582,-3.77230470698413,35.9521169516175,59.3875534572192,14.0836923651859,8.80332222321539,12.5756268439942,3.99998357888558,99.4679661290832,3772.79974919606,5.66061102434618,4,10
9.10646617086568,2.548389028818,-3.7723046018898,35.9521169663601,59.3875533479851,14.0836924961869,8.80332230924421,12.5756268251052,3.99998369075337,99.4679662928901,3772.79974418648,5.66061104572853,4,10
9.10646617458501,2.54838903876489,-3.7723044971666,35.9521169811399,59.3875532393645,14.0836926269287,8.80332239509693,12.5756268064108,3.99998380234786,99.4679664571095,3772.79973925438,5.66061106703395,4,10
9.10646617831359,2.54838904867655,-3.77230439281379,35.9521169959566,59.3875531313553,14.0836927574113,8.80332248077383,12.5756267879107,3.99998391366961,99.46796662174,3772.79973439944,5.66061108826259,4,10
9.10646618205136,2.54838905855306,-3.77230428883041,35.9521170108103,59.3875530239563,14.0836928876354,8.80332256627514,12.5756267696042,3.99998402471908,99.4679667867811,3772.79972962148,5.6606111094146,4,10
9.10646618579831,2.54838906839449,-3.77230418521583,35.9521170257005,59.3875529171657,14.083693017601,8.80332265160104,12.575626751491,3.99998413549673,99.4679669522283,3772.79972492031,5.66061113049013,4,10
9.10646618955439,2.54838907820091,-3.77230408196925,35.9521170406274,59.3875528109829,14.0836931473086,8.80332273675185,12.5756267335703,3.99998424600307,99.4679671180822,3772.79972029575,5.66061115148937,4,10
9.10646619331957,2.54838908797239,-3.77230397909005,35.9521170555906,59.3875527054057,14.0836932767587,8.80332282172776,12.5756267158419,3.99998435623831,99.4679672843404,3772.79971574754,5.66061117241243,4,10
9.10646619709381,2.54838909770898,-3.77230387657744,35.95211707059,59.3875526004332,14.0836934059512,8.80332290652905,12.5756266983052,3.99998446620299,99.4679674510002,3772.79971127561,5.66061119325948,4,10
9.10646620087705,2.54838910741078,-3.77230377443067,35.9521170856255,59.3875524960637,14.0836935348868,8.80332299115588,12.5756266809597,3.99998457589754,99.4679676180611,3772.79970687957,5.66061121403066,4,10
9.10646620466927,2.54838911707786,-3.772303672649,35.952117100697,59.3875523922954,14.0836936635658,8.80332307560855,12.5756266638049,3.99998468532243,99.4679677855225,3772.79970255928,5.66061123472617,4,10
9.10646620847043,2.54838912671027,-3.77230357123165,35.9521171158041,59.3875522891276,14.0836937919883,8.80332315988727,12.5756266468402,3.99998479447805,99.4679679533786,3772.79969831456,5.66061125534614,4,10
9.10646621228049,2.54838913630809,-3.77230347017797,35.9521171309469,59.3875521865585,14.083693920155,8.80332324399234,12.5756266300652,3.99998490336498,99.4679681216319,3772.79969414521,5.66061127589069,4,10
9.10646621609943,2.54838914587139,-3.77230336948713,35.9521171461251,59.3875520845867,14.083694048066,8.80332332792398,12.5756266134795,3.9999850119836,99.4679682902794,3772.79969005096,5.66061129636004,4,10
9.10646621992718,2.54838915540024,-3.77230326915839,35.9521171613387,59.387551983211,14.0836941757217,8.80332341168236,12.5756265970824,3.99998512033432,99.4679684593185,3772.79968603165,5.6606113167543,4,10
9.10646622376373,2.54838916489472,-3.7723031691911,35.9521171765874,59.3875518824299,14.0836943031224,8.80332349526776,12.5756265808735,3.99998522841736,99.4679686287491,3772.79968208711,5.66061133707362,4,10
9.10646622760902,2.54838917435488,-3.77230306958444,35.9521171918712,59.3875517822419,14.0836944302685,8.80332357868048,12.5756265648522,3.99998533623335,99.4679687985688,3772.79967821713,5.66061135731817,4,10
9.10646623146304,2.54838918378081,-3.77230297033793,35.9521172071899,59.3875516826454,14.0836945571604,8.80332366192067,12.5756265490184,3.9999854437828,99.4679689687763,3772.79967442139,5.6606113774881,4,10
9.10646623532574,2.54838919317256,-3.77230287145034,35.9521172225431,59.3875515836393,14.0836946837983,8.80332374498863,12.575626533371,3.99998555106617,99.4679691393679,3772.7996706998,5.66061139758359,4,10
9.10646623919706,2.54838920253023,-3.77230277292131,35.9521172379311,59.3875514852222,14.0836948101827,8.80332382788458,12.5756265179099,3.99998565808392,99.4679693103453,3772.79966705208,5.66061141760476,4,10
9.10646624307699,2.54838921185385,-3.77230267475005,35.9521172533534,59.3875513873926,14.0836949363137,8.80332391060875,12.5756265026346,3.99998576483625,99.4679694817042,3772.7996634782,5.66061143755176,4,10
9.10646624696549,2.54838922114351,-3.77230257693583,35.9521172688099,59.3875512901489,14.0836950621919,8.80332399316143,12.5756264875446,3.9999858713237,99.4679696534433,3772.79965997774,5.66061145742472,4,10
9.10646625086252,2.54838923039929,-3.77230247947784,35.9521172843006,59.3875511934903,14.0836951878173,8.80332407554283,12.5756264726393,3.99998597754666,99.4679698255627,3772.79965655061,5.66061147722387,4,10
9.10646625476803,2.54838923962124,-3.77230238237547,35.9521172998253,59.3875510974148,14.0836953131907,8.80332415775314,12.5756264579183,3.99998608350575,99.4679699980591,3772.7996531966,5.66061149694929,4,10
9.106466258682,2.54838924880944,-3.77230228562792,35.9521173153839,59.3875510019213,14.0836954383122,8.80332423979269,12.5756264433811,3.99998618920119,99.4679701709319,3772.79964991548,5.66061151660119,4,10
9.10646626260439,2.54838925796395,-3.77230218923444,35.952117330976,59.3875509070081,14.0836955631821,8.80332432166165,12.5756264290271,3.99998629463363,99.4679703441774,3772.79964670707,5.66061153617966,4,10
9.10646626653517,2.54838926708485,-3.7723020931943,35.9521173466017,59.3875508126744,14.0836956878007,8.80332440336025,12.5756264148559,3.99998639980339,99.4679705177968,3772.79964357116,5.66061155568487,4,10
9.1064662704743,2.54838927617221,-3.77230199750687,35.9521173622608,59.3875507189185,14.0836958121685,8.80332448488872,12.5756264008671,3.99998650471088,99.4679706917869,3772.79964050758,5.66061157511702,4,10
9.10646627442173,2.54838928522609,-3.77230190217131,35.9521173779532,59.3875506257389,14.0836959362858,8.8033245662474,12.57562638706,3.99998660935648,99.4679708661471,3772.79963751606,5.66061159447621,4,10
9.10646627837743,2.54838929424656,-3.77230180718709,35.9521173936787,59.3875505331342,14.0836960601528,8.8033246474364,12.5756263734345,3.99998671374073,99.467971040875,3772.79963459649,5.66061161376259,4,10
9.10646628234137,2.54838930323369,-3.77230171255314,35.9521174094372,59.3875504411033,14.08369618377,8.80332472845606,12.5756263599895,3.99998681786406,99.4679712159685,3772.79963174863,5.66061163297634,4,10
9.10646628631351,2.54838931218754,-3.77230161826913,35.9521174252284,59.3875503496446,14.0836963071376,8.80332480930662,12.5756263467252,3.99998692172676,99.4679713914264,3772.79962897226,5.66061165211761,4,10
9.10646629029381,2.54838932110819,-3.77230152433424,35.9521174410523,59.3875502587567,14.0836964302561,8.80332488998823,12.5756263336409,3.9999870253294,99.4679715672482,3772.79962626721,5.6606116711865,4,10
9.10646629428223,2.54838932999571,-3.77230143074758,35.9521174569088,59.3875501684384,14.0836965531254,8.80332497050119,12.5756263207358,3.99998712867233,99.4679717434312,3772.79962363325,5.66061169018324,4,10
9.10646629827875,2.54838933885017,-3.77230133750845,35.9521174727975,59.3875500786884,14.0836966757466,8.80332505084573,12.5756263080096,3.99998723175611,99.4679719199723,3772.79962107019,5.66061170910789,4,10
9.10646630228334,2.54838934767162,-3.7723012446163,35.9521174887186,59.387549989505,14.0836967981195,8.80332513102212,12.575626295462,3.99998733458114,99.4679720968729,3772.79961857788,5.66061172796067,4,10
9.10646630629593,2.54838935646015,-3.77230115207038,35.9521175046717,59.3875499008873,14.0836969202444,8.80332521103048,12.5756262830925,3.99998743714769,99.4679722741302,3772.7996161561,5.6606117467417,4,10
9.1064663103165,2.54838936521581,-3.77230105986979,35.9521175206568,59.3875498128333,14.0836970421219,8.80332529087116,12.5756262709003,3.99998753945624,99.4679724517425,3772.7996138046,5.66061176545114,4,10
9.10646631434503,2.54838937393867,-3.77230096801412,35.9521175366737,59.3875497253425,14.0836971637522,8.80332537054431,12.5756262588853,3.99998764150729,99.4679726297079,3772.79961152328,5.66061178408912,4,10
9.10646631838148,2.54838938262881,-3.77230087650241,35.9521175527222,59.3875496384127,14.0836972851358,8.80332545005018,12.5756262470467,3.99998774330129,99.4679728080244,3772.79960931184,5.66061180265582,4,10
9.1064663224258,2.5483893912863,-3.77230078533415,35.9521175688022,59.3875495520429,14.0836974062728,8.8033255293891,12.5756262353843,3.99998784483864,99.4679729866915,3772.79960717015,5.66061182115136,4,10
9.10646632647795,2.5483893999112,-3.77230069450837,35.9521175849138,59.387549466232,14.0836975271636,8.80332560856118,12.5756262238975,3.9999879461198,99.4679731657091,3772.79960509799,5.66061183957591,4,10
9.10646633053791,2.54838940850356,-3.77230060402457,35.9521176010564,59.3875493809781,14.0836976478084,8.80332568756671,12.5756262125857,3.99998804714505,99.467973345071,3772.79960309524,5.66061185792961,4,10
9.10646633460565,2.54838941706347,-3.77230051388199,35.9521176172302,59.3875492962803,14.0836977682079,8.80332576640598,12.5756262014487,3.99998814791479,99.4679735247795,3772.7996011616,5.66061187621258,4,10
9.10646633868112,2.54838942559099,-3.7723004240799,35.9521176334349,59.3875492121371,14.0836978883622,8.80332584507914,12.5756261904859,3.99998824842964,99.4679737048323,3772.79959929688,5.66061189442501,4,10
9.10646634276429,2.5483894340862,-3.77230033461763,35.9521176496705,59.387549128547,14.0836980082717,8.8033259235865,12.5756261796968,3.99998834869007,99.4679738852274,3772.7995975009,5.66061191256703,4,10
9.10646634685513,2.54838944254915,-3.77230024549436,35.9521176659367,59.3875490455089,14.0836981279368,8.80332600192827,12.5756261690809,3.99998844869646,99.4679740659636,3772.79959577353,5.66061193063882,4,10
9.10646635095358,2.54838945097991,-3.77230015670943,35.9521176822334,59.3875489630212,14.0836982473577,8.80332608010474,12.5756261586377,3.9999885484491,99.4679742470383,3772.79959411451,5.66061194864044,4,10
9.10646635505965,2.54838945937854,-3.77230006826221,35.9521176985606,59.3875488810831,14.0836983665347,8.80332615811602,12.575626148367,3.99998864794838,99.4679744284516,3772.79959252372,5.66061196657212,4,10
9.10646635917328,2.54838946774513,-3.77229998015213,35.9521177149181,59.3875487996926,14.0836984854682,8.8033262359624,12.5756261382681,3.99998874719489,99.4679746102008,3772.79959100089,5.66061198443396,4,10
9.10646636329442,2.54838947607973,-3.77229989237827,35.9521177313056,59.3875487188486,14.0836986041587,8.80332631364411,12.5756261283407,3.99998884618901,99.4679747922848,3772.79958954581,5.66061200222615,4,10
9.10646636742307,2.5483894843824,-3.77229980493991,35.9521177477231,59.38754863855,14.0836987226063,8.80332639116142,12.575626118584,3.99998894493103,99.467974974701,3772.7995881584,5.66061201994881,4,10
9.10646637155916,2.54838949265321,-3.7722997178364,35.9521177641705,59.3875485587954,14.0836988408111,8.80332646851446,12.5756261089978,3.99998904342141,99.4679751574501,3772.79958683843,5.66061203760205,4,10
9.10646637570268,2.54838950089224,-3.77229963106737,35.9521177806476,59.3875484795832,14.083698958774,8.80332654570356,12.5756260995818,3.99998914166065,99.4679753405289,3772.79958558563,5.66061205518607,4,10
9.10646637985358,2.54838950909956,-3.77229954463161,35.9521177971542,59.3875484009124,14.0836990764951,8.80332662272895,12.5756260903352,3.99998923964915,99.467975523936,3772.79958439985,5.66061207270103,4,10
9.10646638401185,2.54838951727522,-3.77229945852844,35.9521178136903,59.3875483227812,14.0836991939747,8.80332669959085,12.5756260812574,3.99998933738743,99.4679757076698,3772.7995832809,5.66061209014702,4,10
9.10646638817743,2.54838952541929,-3.77229937275763,35.9521178302557,59.387548245189,14.0836993112132,8.80332677628951,12.5756260723485,3.99998943487589,99.46797589173,3772.7995822286,5.66061210752423,4,10
9.10646639235029,2.54838953353185,-3.77229928731805,35.9521178468501,59.3875481681339,14.0836994282109,8.80332685282519,12.5756260636076,3.99998953211497,99.4679760761124,3772.79958124277,5.66061212483278,4,10
9.10646639653042,2.54838954161294,-3.77229920220924,35.9521178634737,59.387548091615,14.083699544968,8.80332692919808,12.5756260550344,3.9999896291049,99.4679762608188,3772.79958032321,5.66061214207281,4,10
9.10646640071776,2.54838954966264,-3.77229911743046,35.9521178801262,59.3875480156304,14.083699661485,8.80332700540845,12.5756260466285,3.99998972584621,99.4679764458466,3772.79957946975,5.66061215924448,4,10
9.10646640491227,2.54838955768101,-3.77229903298098,35.9521178968075,59.3875479401792,14.0836997777621,8.80332708145647,12.5756260383894,3.99998982233927,99.4679766311947,3772.79957868218,5.66061217634792,4,10
9.10646640911394,2.54838956566812,-3.77229894886017,35.9521179135172,59.3875478652606,14.0836998937998,8.80332715734232,12.5756260303166,3.99998991858445,99.4679768168573,3772.79957796033,5.66061219338328,4,10
9.10646641332272,2.54838957362404,-3.77229886506723,35.9521179302555,59.3875477908724,14.0837000095982,8.80332723306634,12.5756260224096,3.99999001458229,99.4679770028389,3772.799577304,5.6606122103507,4,10
9.10646641753858,2.54838958154883,-3.77229878160176,35.9521179470221,59.387547717013,14.0837001251578,8.80332730862875,12.5756260146681,3.99999011033321,99.4679771891343,3772.79957671293,5.66061222725035,4,10
9.10646642176149,2.54838958944257,-3.77229869846263,35.952117963817,59.3875476436825,14.0837002404791,8.80332738402979,12.5756260070914,3.99999020583755,99.4679773757443,3772.79957618704,5.66061224408234,4,10
9.10646642599142,2.5483895973053,-3.77229861564939,35.9521179806399,59.3875475708788,14.083700355562,8.80332745926967,12.5756259996792,3.99999030109581,99.4679775626651,3772.79957572612,5.66061226084686,4,10
9.10646643022832,2.5483896051371,-3.77229853316146,35.9521179974908,59.3875474986004,14.0837004704072,8.80332753434863,12.5756259924311,3.99999039610833,99.4679777498978,3772.79957532995,5.66061227754399,4,10
9.10646643447218,2.54838961293804,-3.77229845099794,35.9521180143694,59.3875474268461,14.0837005850149,8.80332760926694,12.5756259853466,3.99999049087558,99.4679779374375,3772.79957499835,5.66061229417393,4,10
9.10646643872294,2.54838962070818,-3.77229836915825,35.9521180312758,59.387547355615,14.0837006993856,8.80332768402479,12.5756259784252,3.99999058539805,99.4679781252867,3772.79957473114,5.66061231073677,4,10
9.10646644298058,2.54838962844757,-3.77229828764166,35.9521180482096,59.3875472849054,14.0837008135191,8.8033277586224,12.5756259716665,3.99999067967605,99.4679783134397,3772.79957452817,5.66061232723269,4,10
9.10646644724508,2.5483896361563,-3.77229820644766,35.9521180651709,59.3875472147163,14.0837009274163,8.80332783306,12.5756259650701,3.99999077371001,99.467978501899,3772.79957438918,5.66061234366183,4,10
9.10646645151639,2.54838964383442,-3.77229812557528,35.9521180821595,59.387547145046,14.0837010410773,8.80332790733786,12.5756259586353,3.99999086750029,99.4679786906614,3772.79957431407,5.66061236002433,4,10
9.10646645579448,2.54838965148199,-3.77229804502412,35.9521180991752,59.3875470758935,14.0837011545025,8.80332798145622,12.575625952362,3.99999096104722,99.4679788797245,3772.79957430258,5.66061237632029,4,10
9.10646646007933,2.54838965909909,-3.77229796479332,35.952118116218,59.3875470072578,14.083701267692,8.80332805541531,12.5756259462495,3.99999105435148,99.4679790690889,3772.7995743546,5.66061239254994,4,10
9.10646646437088,2.54838966668577,-3.77229788488239,35.9521181332876,59.3875469391369,14.0837013806463,8.80332812921529,12.5756259402977,3.9999911474132,99.4679792587508,3772.79957446989,5.66061240871331,4,10
9.10646646866912,2.54838967424211,-3.77229780529035,35.952118150384,59.3875468715303,14.0837014933659,8.80332820285639,12.5756259345056,3.99999124023304,99.4679794487114,3772.79957464828,5.66061242481065,4,10
9.106466472974,2.54838968176816,-3.77229772601675,35.952118167507,59.3875468044359,14.0837016058508,8.8033282763389,12.5756259288731,3.99999133281136,99.4679796389663,3772.79957488956,5.66061244084203,4,10
9.10646647728551,2.548389689264,-3.77229764706084,35.9521181846564,59.3875467378534,14.0837017181016,8.80332834966305,12.5756259233997,3.99999142514849,99.4679798295155,3772.79957519358,5.66061245680764,4,10
9.1064664816036,2.54838969672968,-3.77229756842189,35.9521182018323,59.3875466717805,14.0837018301185,8.80332842282911,12.5756259180849,3.99999151724484,99.4679800203591,3772.79957556015,5.66061247270759,4,10
9.10646648592824,2.54838970416527,-3.77229749009962,35.9521182190344,59.3875466062167,14.0837019419018,8.80332849583721,12.5756259129287,3.99999160910079,99.4679802114932,3772.79957598914,5.66061248854202,4,10
9.1064664902594,2.54838971157082,-3.77229741209271,35.9521182362625,59.3875465411605,14.0837020534518,8.80332856868762,12.5756259079299,3.99999170071698,99.4679804029172,3772.7995764803,5.66061250431105,4,10
9.10646649459704,2.54838971894641,-3.77229733440095,35.9521182535167,59.3875464766105,14.0837021647689,8.80332864138052,12.5756259030886,3.99999179209351,99.4679805946299,3772.79957703345,5.66061252001488,4,10
9.10646649894114,2.5483897262921,-3.77229725702364,35.9521182707966,59.3875464125654,14.0837022758536,8.80332871391619,12.5756258984042,3.99999188323102,99.4679807866292,3772.79957764841,5.6606125356536,4,10
9.10646650329167,2.54838973360796,-3.77229717995982,35.9521182881024,59.3875463490241,14.0837023867059,8.8033287862948,12.575625893876,3.99999197412973,99.4679809789154,3772.79957832505,5.66061255122738,4,10
9.10646650764858,2.54838974089405,-3.77229710320916,35.9521183054337,59.3875462859852,14.0837024973263,8.80332885851669,12.575625889504,3.99999206479026,99.4679811714857,3772.79957906311,5.66061256673632,4,10
9.10646651201185,2.54838974815043,-3.77229702677079,35.9521183227905,59.3875462234478,14.0837026077152,8.80332893058204,12.5756258852875,3.99999215521291,99.4679813643384,3772.79957986248,5.6606125821806,4,10
9.10646651638146,2.54838975537716,-3.77229695064409,35.9521183401725,59.3875461614107,14.0837027178728,8.80332900249101,12.5756258812261,3.99999224539806,99.4679815574721,3772.799580723,5.66061259756036,4,10
9.10646652075735,2.54838976257431,-3.77229687482838,35.9521183575798,59.3875460998717,14.0837028277996,8.803329074244,12.5756258773194,3.99999233534606,99.4679817508863,3772.7995816444,5.66061261287571,4,10
9.10646652513951,2.54838976974193,-3.77229679932293,35.9521183750122,59.3875460388305,14.0837029374956,8.80332914584108,12.5756258735669,3.99999242505737,99.4679819445796,3772.79958262655,5.66061262812679,4,10
9.10646652952789,2.54838977688011,-3.77229672412739,35.9521183924695,59.3875459782849,14.0837030469613,8.80332921728257,12.5756258699685,3.99999251453249,99.4679821385495,3772.79958366923,5.66061264331376,4,10
9.10646653392247,2.54838978398889,-3.77229664924084,35.9521184099515,59.3875459182348,14.083703156197,8.80332928856865,12.5756258665234,3.99999260377172,99.4679823327949,3772.79958477233,5.66061265843675,4,10
9.10646653832323,2.54838979106834,-3.77229657466251,35.9521184274585,59.3875458586787,14.0837032652032,8.80332935969949,12.5756258632312,3.99999269277566,99.4679825273162,3772.79958593564,5.6606126734959,4,10
9.10646654273012,2.54838979811852,-3.77229650039192,35.9521184449899,59.3875457996147,14.0837033739801,8.80332943067543,12.5756258600914,3.99999278154445,99.4679827221098,3772.79958715895,5.66061268849135,4,10
9.10646654714311,2.54838980513951,-3.7722964264284,35.9521184625456,59.3875457410419,14.0837034825281,8.80332950149671,12.5756258571038,3.9999928700787,99.4679829171736,3772.79958844211,5.66061270342323,4,10
9.10646655156218,2.54838981213134,-3.77229635277115,35.9521184801257,59.3875456829591,14.0837035908472,8.80332957216348,12.5756258542679,3.99999295837864,99.4679831125078,3772.79958978496,5.66061271829166,4,10
9.10646655598729,2.5483898190941,-3.77229627941978,35.9521184977301,59.3875456253654,14.0837036989381,8.80332964267598,12.5756258515833,3.99999304644479,99.4679833081124,3772.79959118733,5.66061273309683,4,10
9.10646656041841,2.54838982602785,-3.77229620637343,35.9521185153586,59.3875455682589,14.0837038068011,8.80332971303443,12.5756258490494,3.99999313427747,99.467983503984,3772.79959264901,5.66061274783883,4,10
9.10646656485551,2.54838983293264,-3.77229613363141,35.952118533011,59.3875455116388,14.0837039144364,8.80332978323912,12.5756258466658,3.99999322187722,99.4679837001223,3772.79959416982,5.66061276251781,4,10
9.10646656929855,2.54838983980854,-3.77229606119323,35.9521185506871,59.3875454555039,14.0837040218444,8.80332985329028,12.5756258444324,3.99999330924436,99.4679838965238,3772.79959574959,5.66061277713392,4,10
9.10646657374752,2.54838984665561,-3.77229598905808,35.952118568387,59.3875453998525,14.0837041290254,8.80332992318802,12.5756258423484,3.9999933963793,99.4679840931888,3772.79959738815,5.66061279168728,4,10
9.10646657820236,2.54838985347391,-3.77229591722545,35.9521185861105,59.3875453446838,14.0837042359795,8.80332999293273,12.5756258404135,3.99999348328237,99.4679842901165,3772.79959908536,5.66061280617802,4,10
9.10646658266307,2.5483898602635,-3.7722958456946,35.9521186038573,59.3875452899966,14.0837043427071,8.80333006252454,12.5756258386273,3.99999356995392,99.4679844873038,3772.79960084103,5.6606128206063,4,10
9.1064665871296,2.54838986702445,-3.77229577446496,35.9521186216276,59.3875452357896,14.0837044492088,8.80333013196361,12.5756258369895,3.99999365639457,99.4679846847513,3772.79960265495,5.6606128349722,4,10
9.10646659160193,2.54838987375682,-3.77229570353586,35.9521186394209,59.3875451820617,14.0837045554848,8.80333020125022,12.5756258354995,3.99999374260449,99.4679848824546,3772.79960452694,5.66061284927595,4,10
9.10646659608001,2.54838988046068,-3.77229563290643,35.9521186572375,59.3875451288111,14.0837046615352,8.80333027038461,12.5756258341567,3.99999382858425,99.4679850804163,3772.79960645684,5.66061286351762,4,10
9.10646660056382,2.54838988713607,-3.77229556257629,35.9521186750769,59.387545076037,14.0837047673606,8.80333033936705,12.5756258329609,3.99999391433425,99.4679852786324,3772.79960844451,5.66061287769736,4,10
9.10646660505335,2.54838989378308,-3.77229549254463,35.9521186929393,59.3875450237385,14.0837048729613,8.80333040819772,12.5756258319117,3.99999399985489,99.4679854771031,3772.79961048973,5.66061289181534,4,10
9.10646660954854,2.54838990040174,-3.77229542281088,35.9521187108243,59.3875449719137,14.0837049783374,8.80333047687685,12.5756258310086,3.99999408514645,99.4679856758258,3772.7996125924,5.66061290587163,4,10
9.10646661404937,2.54838990699213,-3.77229535337449,35.9521187287319,59.3875449205619,14.0837050834895,8.80333054540466,12.5756258302513,3.99999417020939,99.4679858747986,3772.79961475223,5.66061291986641,4,10
9.1064666185558,2.54838991355432,-3.77229528423459,35.9521187466619,59.3875448696818,14.0837051884177,8.80333061378133,12.5756258296393,3.9999942550441,99.4679860740215,3772.79961696915,5.66061293379978,4,10
9.10646662306783,2.54838992008835,-3.77229521539067,35.9521187646143,59.3875448192722,14.0837052931224,8.80333068200713,12.575625829172,3.99999433965093,99.4679862734927,3772.79961924297,5.66061294767192,4,10
9.10646662758541,2.54838992659429,-3.77229514684211,35.952118782589,59.3875447693317,14.083705397604,8.8033307500823,12.5756258288492,3.99999442403038,99.4679864732114,3772.79962157347,5.6606129614829,4,10
9.1064666321085,2.54838993307221,-3.77229507858823,35.9521188005858,59.387544719859,14.0837055018628,8.80333081800705,12.5756258286705,3.99999450818285,99.4679866731752,3772.79962396049,5.66061297523296,4,10
9.10646663663708,2.54838993952216,-3.77229501062828,35.9521188186045,59.3875446708535,14.0837056058991,8.80333088578163,12.5756258286353,3.99999459210875,99.4679868733834,3772.79962640391,5.66061298892212,4,10
9.10646664117113,2.5483899459442,-3.77229494296182,35.9521188366451,59.3875446223133,14.0837057097131,8.8033309534062,12.5756258287435,3.99999467580835,99.4679870738347,3772.79962890354,5.66061300255057,4,10
9.1064666457106,2.5483899523384,-3.77229487558816,35.9521188547076,59.3875445742378,14.0837058133054,8.80333102088105,12.5756258289944,3.99999475928212,99.4679872745286,3772.79963145918,5.66061301611842,4,10
9.10646665025547,2.54838995870482,-3.77229480850662,35.9521188727916,59.3875445266255,14.0837059166759,8.80333108820633,12.5756258293877,3.99999484253038,99.4679874754626,3772.79963407067,5.66061302962586,4,10
9.1064666548057,2.5483899650435,-3.77229474171651,35.9521188908971,59.387544479475,14.0837060198252,8.8033311553823,12.5756258299228,3.99999492555361,99.4679876766346,3772.79963673787,5.66061304307294,4,10
9.10646665936129,2.54838997135453,-3.77229467521727,35.952118909024,59.3875444327853,14.0837061227537,8.80333122240921,12.5756258305996,3.99999500835213,99.4679878780441,3772.79963946053,5.66061305645984,4,10
9.10646666392218,2.54838997763795,-3.77229460900833,35.9521189271721,59.3875443865555,14.0837062254615,8.80333128928726,12.5756258314175,3.9999950909264,99.4679880796904,3772.7996422386,5.66061306978668,4,10
9.10646666848835,2.54838998389384,-3.77229454308883,35.9521189453415,59.3875443407841,14.0837063279491,8.80333135601671,12.5756258323761,3.99999517327689,99.4679882815723,3772.79964507177,5.66061308305362,4,10
9.10646667305978,2.54838999012224,-3.77229447745827,35.9521189635319,59.38754429547,14.0837064302167,8.80333142259781,12.575625833475,3.99999525540386,99.467988483688,3772.79964795999,5.66061309626079,4,10
9.10646667763642,2.54838999632321,-3.77229441211597,35.9521189817432,59.3875442506122,14.0837065322645,8.80333148903065,12.5756258347138,3.99999533730772,99.467988686036,3772.79965090313,5.66061310940825,4,10
9.10646668221827,2.54839000249684,-3.77229434706163,35.9521189999753,59.3875442062086,14.0837066340932,8.80333155531559,12.5756258360923,3.99999541898893,99.4679888886146,3772.7996539008,5.66061312249622,4,10
9.10646668680527,2.54839000864315,-3.77229428229407,35.9521190182281,59.3875441622593,14.0837067357029,8.8033316214528,12.5756258376097,3.99999550044782,99.467989091423,3772.79965695303,5.6606131355248,4,10
9.10646669139741,2.54839001476222,-3.77229421781311,35.9521190365015,59.3875441187627,14.0837068370938,8.80333168744244,12.5756258392659,3.9999955816848,99.4679892944608,3772.79966005966,5.66061314849412,4,10
9.10646669599465,2.54839002085411,-3.77229415361785,35.9521190547953,59.3875440757171,14.0837069382662,8.80333175328479,12.5756258410603,3.9999956627002,99.4679894977253,3772.79966322042,5.66061316140426,4,10
9.10646670059698,2.54839002691888,-3.77229408970783,35.9521190731094,59.3875440331221,14.0837070392208,8.80333181898015,12.5756258429926,3.99999574349454,99.4679897012159,3772.79966643517,5.66061317425542,4,10
9.10758862226976,2.54839549133672,-3.77229402608231,35.9521190914438,59.3936218680464,14.0837071498593,8.80333336204939,12.5756258450625,4.00000144232604,79.5743919239451,3772.83749586712,5.66062535383536,4,10
9.11490433312309,2.54848924440829,-3.77223669888718,35.9565883122636,59.4316165712973,14.0837075486575,8.80336056791577,12.5755700609366,4.0001641665188,79.6141183312324,3773.94739354827,5.66083431141825,4,10
9.12803422651895,2.54884783049595,-3.77125315040803,35.9857206116007,59.4958169636625,14.0837091930898,8.80341165489978,12.5746137183238,4.00098698606098,79.8730721031173,3776.75550903847,5.66163408328686,4,10
9.1438495881373,2.54954947297032,-3.7674915388742,36.0379618809455,59.5674853448766,14.0837080418154,8.80323898746201,12.570903193774,4.00281362194175,80,3780.86201583201,5.66320183439516,4,10
9.16045342382621,2.55051278305153,-3.7601324060808,36.1008132271698,59.6373582544743,14.083680206961,8.80237530923449,12.5633713935428,4.00534347890829,80,3786.08084513384,5.66536079757319,4,10
9.17680022263078,2.55160154514756,-3.75003133594657,36.1667102401408,59.7021115713504,14.0835863888437,8.80029956666903,12.5524066451811,4.00792043566332,80,3792.18779384909,5.66781241014898,4,10
9.19233794734787,2.55269161077186,-3.73861834744525,36.2314995621616,59.7613755145085,14.0834044403135,8.79680424824357,12.5389179141143,4.0100093171954,80,3798.76903537509,5.67028177502761,4,10
9.20659892147039,2.55371786013661,-3.72719546088467,36.2930018884797,59.8143809191968,14.0831632871335,8.7916907290919,12.5239997091282,4.01147360923216,80,3805.33862358691,5.6726256436541,4,10
9.21955816908451,2.55464513497092,-3.71644475152431,36.349381836866,59.8621488861494,14.082894503509,8.78529890523259,12.5081354806162,4.01250188318096,80,3811.5612028296,5.67476201038384,4,10
9.23114859397913,2.55546522349669,-3.70673374071094,36.4005586372485,59.9021003175845,14.082656926531,8.77796064975007,12.4920326459435,4.01345010487717,80,3817.46536656053,5.67666908480341,4,10
9.24142639415933,2.55616649904375,-3.69814752051252,36.4462841387273,59.9371913890157,14.0824745901399,8.77013644336699,12.4761081702626,4.01458725046422,80,3823.03540938517,5.6783161017006,4,10
9.2505065628676,2.55673809705667,-3.69080694401003,36.4867951409615,59.9692723530965,14.0823393201377,8.76227073704513,12.460943387377,4.01596872193755,80,3827.94474870292,5.67967415531054,4,10
9.25848294226341,2.55717036183598,-3.68482491248818,36.5225574179573,59.9989669903811,14.0822263491771,8.75473629849381,12.4470956495333,4.01749096811648,80,3832.2468739796,5.68071778105809,4,10
9.2654065287311,2.55745873688608,-3.68030175186669,36.5539506755395,60.0266553753223,14.0821141939002,8.74789001971021,12.4350380503605,4.01900399775707,80,3835.90427825929,5.68143305920958,4,10
9.27149023358902,2.55761555724678,-3.67728456231538,36.5811839134875,60.0531079227491,14.0819838742999,8.74187604505602,12.4251745820256,4.02040774315918,80,3839.05826125938,5.68184599961425,4,10
9.2767474835702,2.55765050624223,-3.6756439038806,36.6051009510615,60.0783226355594,14.0818436502788,8.73700502003584,12.4175199489366,4.02169985889867,80,3841.60236981585,5.68197495560803,4,10
9.28137806599693,2.55758405276579,-3.67527827722176,36.6257594339,60.1028029924596,14.081696051962,8.73323949506727,12.4122832972576,4.02292147143504,80,3843.72454002775,5.68186600079936,4,10
9.28535931498301,2.55742601595405,-3.67597349829401,36.6439481321657,60.1263622801494,14.0815578083657,8.7308951230512,12.4092129933613,4.02412392582869,80,3845.29584771929,5.68153774826984,4,10
9.28864853938825,2.55719129936488,-3.67762689929759,36.6595808340505,60.1484582850405,14.0814486469496,8.73036143617395,12.4085220223488,4.02529903540096,80,3846.31223228703,5.68101939265358,4,10
9.29165470857687,2.55690154614344,-3.6800826793646,36.6724924481835,60.1705065813218,14.0813447676481,8.73110584045395,12.4104441155386,4.02642756658366,80,3847.10307978189,5.68036481967101,4,10
9.29430291939948,2.55656587500022,-3.68311453377424,36.6842899470907,60.1919373724096,14.0812424044148,8.73307822157869,12.4142203742282,4.0274984031546,80,3847.64775596968,5.67959491364172,4,10
9.29661788364838,2.55619504284082,-3.68662718544539,36.6946802894794,60.2126253743918,14.0811421726453,8.73619811163314,12.4197054070241,4.02849668315355,80,3847.95694481531,5.67873453397944,4,10
9.29863049500183,2.55579992792468,-3.6905081957762,36.7037613071755,60.2324600562549,14.0810460327423,8.74035905689738,12.4267063074093,4.02940705515317,80,3848.06038798621,5.67780908266568,4,10
9.3003711716875,2.5553912090267,-3.69464381999848,36.7116548914897,60.2513339236292,14.0809562705329,8.7454354147863,12.4350028768959,4.030218006204,80,3847.99078458041,5.67684371614953,4,10
9.30186879228056,2.55497912046386,-3.69892235504136,36.7184808969822,60.2691450868773,14.0808751671073,8.75128872396959,12.4443577698277,4.03092372142225,80,3847.77980192234,5.67586273124021,4,10
9.30315038310352,2.55457316519442,-3.70323669921498,36.7243529984596,60.2858008032239,14.0808047795634,8.75777299593318,12.4545254231846,4.03152349941615,80,3847.45755773423,5.67488886892117,4,10
9.30424108082657,2.55418185711848,-3.70748735648027,36.7293774935046,60.3012215060694,14.0807467402801,8.76473903686457,12.4652603524135,4.0320200198575,80,3847.05262431277,5.6739426937373,4,10
9.30516416999026,2.55381254761688,-3.71158514027775,36.7336531800868,60.3153441340919,14.0807021337857,8.77203810651366,12.4763241771423,4.03241769440962,80,3846.59183854142,5.67304216838373,4,10
9.30594113282723,2.55347134412879,-3.71545299931546,36.737271523805,60.3281242855914,14.0806714882101,8.77952516457674,12.4874911058291,4.03272171357378,80,3846.09991264549,5.67220243824847,4,10
9.3065916965487,2.5531630982772,-3.71902688176544,36.7403168696788,60.3395372491905,14.080654859343,8.78706181199863,12.4985520463422,4.03293780118844,80,3845.59901916196,5.67143577453048,4,10
9.30713387949982,2.55289143437331,-3.72225587164627,36.7428666408592,60.3495781779552,14.0806519531544,8.79451891091185,12.5093176836449,4.03307236504548,80,3845.10849318505,5.67075161094295,4,10
9.30758403966155,2.5526587974645,-3.72510190156692,36.744991530247,60.3582616588268,14.0806622371388,8.80177880824948,12.5196208124788,4.0331326988964,80,3844.64470473141,5.67015662822723,4,10
9.30795692791615,2.55246651239387,-3.72753925922353,36.7467556990761,60.3656208318966,14.0806850156844,8.80873709237301,12.529318067473,4.03312702566456,80,3844.22107922569,5.66965486812664,4,10
9.3082657469375,2.55231485406837,-3.72955397653686,36.7482169923061,60.3717061265761,14.0807194697002,8.81530385110653,12.5382910689099,4.03306433713612,80,3843.8482115252,5.6692478775506,4,10
9.30852221556673,2.55220313206916,-3.73114309912501,36.7494271745296,60.3765836416972,14.0807646749324,8.82140444331185,12.5464469502315,4.03295409601776,80,3843.53402288963,5.66893488976482,4,10
9.3087366381804,2.55212979124437,-3.73231380323796,36.7504321861327,60.3803332015338,14.0808196151633,8.82697982646891,12.5537182465498,4.03280589913152,80,3843.28393178245,5.66871304580281,4,10
9.3089179785883,2.55209252670223,-3.7330823430899,36.7512724180265,60.3830461457393,14.0808832006243,8.83198649493329,12.5600621695588,4.03262917804022,80,3843.1010310318,5.66857765198526,4,10
9.3090739381082,2.55208840897206,-3.7334728454457,36.7519830033505,60.3848229356795,14.0809542942972,8.83639608279628,12.565459340379,4.03243297002359,80,3842.98627596742,5.66852246353521,4,10
9.30921103750641,2.55211401387804,-3.73351599620787,36.7525941249405,60.3857706709474,14.0810317433882,8.84019467879557,12.5699120790042,4.03222575710123,80,3842.93869051112,5.6685399816262,4,10
9.30933470254313,2.55216555202104,-3.73324767663053,36.7531313374946,60.3860006056901,14.0811144113406,8.8433818948406,12.5734423554261,4.03201535355998,80,3842.95559383605,5.66862175204917,4,10
9.30944935187651,2.5522389937679,-3.73270760312317,36.753615903528,60.3856257379102,14.0812012065288,8.84596972705725,12.5760894979638,4.03180882227281,80,3843.03284458874,5.66875865595743,4,10
9.30955848766005,2.55233018691894,-3.73193801404466,36.7540651383342,60.3847585361593,14.0812911056599,8.84798124814046,12.5779077411019,4.03161240865973,80,3843.16509593702,5.66894118598967,4,10
9.30966478714384,2.55243496513746,-3.73098243348716,36.7544927653308,60.3835088443388,14.0813831716511,8.84944917096192,12.5789636816276,4.0314314900254,80,3843.34605330799,5.66915970309612,4,10
9.30977019445501,2.55254924582598,-3.72988453238895,36.754909275229,60.3819819989211,14.0814765666946,8.85041432419894,12.5793337033509,4.03127054293293,80,3843.56872746061,5.66940467072408,4,10
9.30987601158927,2.55266911647465,-3.728687100917,36.7553222858293,60.3802771838177,14.0815705613991,8.85092408029254,12.5791014251159,4.03113313183155,80,3843.82567720354,5.66966686378182,4,10
9.3099829876101,2.55279090873492,-3.72743114239842,36.7557368986812,60.3784860405398,14.0816645406577,8.85103077390301,12.578355222691,4.0310219203547,80,3844.10923773528,5.6699375503261,4,10
9.31009140510057,2.55291125973035,-3.7261550966104,36.7561560486873,60.3766915447748,14.081758006561,8.85079014606293,12.5771858705134,4.030938703733,80,3844.41173157764,5.67020864452438,4,10
9.31020116297764,2.55302716041539,-3.72489419746171,36.7565808429239,60.3749671538105,14.0818505784703,8.85025984568409,12.5756843435246,4.03088445873743,80,3844.72565959158,5.67047283014267,4,10
9.31031185485828,2.553135991117,-3.72367996692111,36.7570108851909,60.3733762223497,14.0819419903653,8.84949801616148,12.5739398126052,4.03085940704028,80,3845.04386991345,5.67072365457091,4,10
9.31042284225813,2.55323554471572,-3.72253984362425,36.7574445831215,60.3719716777299,14.0820320856706,8.84856199083271,12.5720378597857,4.03086308822276,80,3845.35970298243,5.67095559415483,4,10
9.31053332201216,2.55332403819224,-3.72149694121538,36.7578794350283,60.3707959401672,14.0821208099102,8.84750711706101,12.5700589320481,4.03089443928803,80,3845.66711126945,5.67116409224392,4,10
9.31064238742667,2.55340011346493,-3.72056992866106,36.7583122940982,60.3698810689872,14.0822082016177,8.84638572451519,12.5680770457221,4.03095187838198,80,3845.96075300175,5.67134557185317,4,10
9.31074908280052,2.55346282858821,-3.71977302270943,36.7587396080107,60.3692491123935,14.0822943819614,8.84524624899495,12.5661587472246,4.03103339079814,80,3846.23605986196,5.67149742520147,4,10
9.3108524510874,2.55351164046568,-3.71911608117608,36.7591576325624,60.3689126357784,14.0823795435192,8.8441325188067,12.564362330171,4.03113661564737,80,3846.48927938294,5.67161798262288,4,10
9.31095157460173,2.55354638028594,-3.71860478490066,36.759562618404,60.3688754019427,14.0824639385788,8.84308320644999,12.5627373037074,4.03125893158932,80,3846.717493371,5.67170646351268,4,10
9.31104560879871,2.55356722291132,-3.718240895674,36.7599509705123,60.3691331756302,14.0825478672886,8.842131444291,12.561324102124,4.03139754009538,80,3846.91861420808,5.6717629120625,4,10
9.31113380927645,2.5535746514508,-3.71802257724175,36.7603193805151,60.369674624485,14.0826316659244,8.84130459912694,12.5601540215328,4.03154954480721,80,3847.0913612738,5.67178812058301,4,10
9.31121555225624,2.55356941823294,-3.71794476649893,36.7606649324586,60.3704822887923,14.0827156955095,8.84062419717606,12.5592493656259,4.03171202570741,80,3847.23521999829,5.6717835432133,4,10
9.31129034890334,2.55355250335275,-3.71799958217764,36.7609851830139,60.3715335933233,14.0828003309821,8.84010598813563,12.5586237793537,4.03188210704855,80,3847.35038625843,5.67175120275491,4,10
9.31135785395426,2.55352507191629,-3.71817675877685,36.7612782175551,60.3728018759497,14.0828859510838,8.83976013458715,12.5582827469125,4.03205701818803,80,3847.43769890744,5.67169359328198,4,10
9.31141786884581,2.55348843102346,-3.71846409401974,36.7615426839303,60.3742574079681,14.0829729291076,8.83959151120069,12.5582242286069,4.03223414669003,80,3847.49856319981,5.67161358101259,4,10
9.31147034051744,2.55344398745857,-3.71884789899605,36.7617778046954,60.3758683876469,14.0830616246179,8.83960009694351,12.5584394101967,4.03241108325756,80,3847.5348679489,5.67151430578259,4,10
9.31151535593386,2.55339320694636,-3.7193134408854,36.7619833724023,60.3776018851917,14.0831523762218,8.83978144272299,12.5589135378289,4.03258565828111,80,3847.54889899942,5.67139908522097,4,10
9.31155313313118,2.55333757572955,-3.71984536932104,36.7621597281246,60.3794247238267,14.0832454954419,8.84012719673717,12.559626812044,4.03275596985503,80,3847.54325144389,5.67127132350175,4,10
9.31158400939846,2.55327856510814,-3.72042811850827,36.7623077263706,60.3813042833106,14.0833412617193,8.84062567001405,12.5605553152454,4.03292040339528,80,3847.52074281679,5.67113442628555,4,10
9.31160842720734,2.55321759946578,-3.72104627841367,36.7624286887788,60.3832092151873,14.0834399185433,8.84126242531994,12.5616719484277,4.03307764308511,80,3847.48432921605,5.67099172320106,4,10
9.31162691848833,2.55315602818864,-3.72168492953222,36.7625243489941,60.3851100619335,14.0835416706928,8.84202087364901,12.5629473548522,4.03322667555807,80,3847.43702602884,5.67084639893684,4,10
9.31164008782604,2.55309510176389,-3.72232993698304,36.7625967910739,60.3869797749693,14.0836466825494,8.84288286383548,12.564350810632,4.03336678636504,80,3847.38183464711,5.67070143373635,4,10
9.31164859510996,2.55303595222992,-3.72296820092106,36.7626483836594,60.3887941291774,14.0837550774266,8.84382925238725,12.5658510647565,4.03349754989569,80,3847.32167627218,5.67055955381548,4,10
