Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.31165313813306,2.55297957803637,-3.72358786143946,36.7626817120166,60.3905320341278,14.0838669378471,8.84484044234404,12.5674171138267,4.03361881354726,80,3847.25933363866,5.67042319194842,4,10
9.31165443558175,2.55292683327445,-3.72417845733912,36.7626995098728,60.3921757444248,14.0839823066813,8.84589688178755,12.5690188996832,4.03373067696401,80,3847.19740120334,5.6702944582323,4,10
9.31165321080521,2.55287842113505,-3.72473103915297,36.7627045927878,60.3937109737413,14.0841011890558,8.84697951446338,12.5706279209405,4.0338334672752,80,3847.13824412146,5.67017512078954,4,10
9.31165017669498,2.5528348913738,-3.72523823789732,36.7626997945749,60.3951269187873,14.0842235549243,8.84807017681777,12.5722177523607,4.03392771124476,80,3847.08396609047,5.67006659597425,4,10
9.31164602194661,2.55279664148656,-3.72569429184347,36.7626879080727,60.3964162009773,14.0843493421927,8.84915193752676,12.5737644686612,4.03401410526101,80,3847.03638594531,5.669969947461,4,10
9.31164139891548,2.55276392123953,-3.72609503439878,36.7626716313272,60.3975747347116,14.0844784602819,8.85020937728058,12.5752469719255,4.03409348406302,80,3846.99702271016,5.66988589344422,4,10
9.31163691322059,2.55273684015189,-3.72643784681145,36.7626535200191,60.3986015320391,14.0846107940142,8.85122880814981,12.576647224092,4.03416678905859,80,3846.96708865525,5.66981482105704,4,10
9.31163311519399,2.55271537749541,-3.72672157990621,36.7626359467366,60.3994984540398,14.0847462077064,8.8521984332823,12.577950388056,4.03423503701214,80,3846.94748977857,5.6697568070293,4,10
9.31163049322039,2.5526993943553,-3.72694644940674,36.7626210674774,60.4002699195105,14.0848845493618,8.85310844893331,12.579144882689,4.03429928982291,80,3846.93883303039,5.6697116435459,4,10
9.31162946896243,2.55268864728988,-3.72711390962257,36.762610795555,60.4009225815586,14.0850256548558,8.85395109192933,12.5802223585559,4.03436062599576,80,3846.94143951098,5.6696788682413,4,10
9.31163039442339,2.5526828031312,-3.72722651034809,36.7626067828907,60.4014649824513,14.0851693520191,8.85472063657778,12.5811776022774,4.03442011431906,80,3846.9553628173,5.66965779726567,4,10
9.31163355075952,2.55268145448208,-3.72728774177551,36.7626104085049,60.4019071966069,14.0853154645335,8.85541334577374,12.5820083783533,4.03447879017648,80,3846.98041167796,5.66964756038167,4,10
9.31163914872156,2.55268413549211,-3.72730187209021,36.7626227738619,60.4022604709793,14.0854638155679,8.85602738162356,12.5827152178639,4.03453763478768,80,3847.01617599659,5.66964713710462,4,10
9.3116473305777,2.55269033752495,-3.72727378212443,36.7626447045978,60.4025368712687,14.0856142310918,8.85656268129884,12.583301163748,4.03459755759422,80,3847.06205542999,5.66965539296145,4,10
9.31165817334836,2.55269952436854,-3.72720880114582,36.7626767580536,60.4027489415064,14.0857665428198,8.85702080408095,12.5837714824447,4.03465938190152,80,3847.11728964544,5.66967111502894,4,10
9.31167169316856,2.55271114668281,-3.72711254743109,36.7627192359454,60.4029093835237,14.08592059075,8.85740475563694,12.584133351512,4.03472383380148,80,3847.18098944091,5.66969304600741,4,10
9.31168785058343,2.55272465542545,-3.72699077683728,36.7627722014573,60.4030307617755,14.0860762252781,8.8577187955255,12.5843955324742,4.03479153432028,80,3847.25216796091,5.66971991618823,4,10
9.31170655657829,2.55273951404436,-3.72684924208579,36.7628354999858,60.403125237903,14.0862333088738,8.85796823375597,12.5845680376113,4.03486299466834,80,3847.32977130638,5.66975047278302,4,10
9.31172767914542,2.55275520927325,-3.72669356498329,36.7629087827663,60.4032043383303,14.0863917173259,8.85815922194212,12.5846617987393,4.03493861440376,80,3847.412707908,5.66978350619208,4,10
9.31175105019488,2.55277126041443,-3.72652912328903,36.7629915325998,60.4032787571511,14.0865513405626,8.85829854421604,12.5846883452311,4.03501868227886,80,3847.49987611639,5.6698178728996,4,10
9.31177647262599,2.55278722703833,-3.72636095344592,36.7630830909304,60.4033581955255,14.0867120830729,8.85839341260953,12.584659497662,4.03510337949729,80,3847.59018954651,5.66985251478934,4,10
9.3118037273884,2.55280271507153,-3.72619366991131,36.7631826855497,60.4034512379049,14.0868738639567,8.85845127109297,12.5845870825208,4.03519278508173,80,3847.68259980695,5.66988647477419,4,10
9.31183258037838,2.55281738128521,-3.72603140137971,36.763289458262,60.4035652645027,14.0870366166356,8.85847961189626,12.5844826724727,4.0352868830326,80,3847.77611633278,5.66991890872826,4,10
9.31186278902753,2.55283093622941,-3.72587774377354,36.7634024919029,60.4037063986889,14.087200288267,8.85848580713889,12.5843573556698,4.03538557095447,80,3847.86982313259,5.66994909379152,4,10
9.3118941084768,2.5528431456912,-3.72573572951995,36.7635208361532,60.4038794873435,14.0873648389014,8.85847695818632,12.5842215366588,4.03548866981708,80,3847.96289234763,5.6699764331956,4,10
9.31192629722147,2.55285383077927,-3.72560781229492,36.7636435317274,60.4040881115556,14.087530240428,8.85845976453481,12.5840847704812,4.03559593453173,80,3848.05459459995,5.67000045782076,4,10
9.31195912216046,2.55286286675953,-3.72549586615787,36.7637696324887,60.4043346247146,14.0876964753546,8.85844041343063,12.5839556306927,4.0357070650324,80,3848.14430618338,5.67002082474961,4,10
9.31199236298828,2.55287018078243,-3.72540119776954,36.7638982252309,60.4046202146341,14.0878635354633,8.85842449085123,12.5838416112002,4.03582171756966,80,3848.2315132206,5.67003731312464,4,10
9.31202581589188,2.5528757486547,-3.72532457021731,36.764028446884,60.4049449861261,14.0880314203855,8.85841691393995,12.5837490610685,4.0359395159478,80,3848.31581296428,5.67004981764939,4,10
9.31205929653368,2.55287959081521,-3.72526623684894,36.764159498996,60.405308060316,14.0882001361377,8.85842188449146,12.5836831507889,4.03606006246201,80,3848.3969124731,5.6700583400939,4,10
9.31209264231996,2.55288176767799,-3.72522598343903,36.7642906594189,60.4057076869447,14.0883696936551,8.8584428626433,12.5836478679305,4.03618294832029,80,3848.47462493079,5.67006297917696,4,10
9.31212571396901,2.55288237450453,-3.72520317698149,36.7644212911933,60.4061413659578,14.0885401073541,8.85848255954784,12.5836460396248,4.03630776336672,80,3848.54886390684,5.67006391919965,4,10
9.31215839640884,2.55288153596306,-3.72519681941139,36.764550848691,60.4066059748102,14.0887113937568,8.85854294747594,12.5836793789592,4.03643410495357,80,3848.61963587785,5.67006141779832,4,10
9.31219059904562,2.55287940052533,-3.72520560460134,36.7646788811304,60.4070978981019,14.0888835702011,8.85862528554986,12.5837485520773,4.03656158584141,80,3848.68703133819,5.67005579317185,4,10
9.31222225545488,2.55287613484128,-3.72522797706006,36.764805033626,60.4076131564242,14.0890566536576,8.85873015910749,12.5838532626099,4.03668984103996,80,3848.75121483115,5.670047411117,4,10
9.3122533225557,2.5528719182195,-3.72526219086114,36.7649290459788,60.4081475315903,14.0892306596708,8.85885753057323,12.5839923499686,4.03681853353385,80,3848.81241422649,5.67003667217994,4,10
9.31228377933376,2.55286693732808,-3.72530636746228,36.7650507494385,60.4086966857685,14.0894056014365,8.85900679964135,12.5841638980355,4.03694735886194,80,3848.8709095555,5.67002399920221,4,10
9.3123136251838,2.55286138121442,-3.7253585512176,36.7651700617002,60.4092562723869,14.0895814890231,8.85917687056514,12.5843653508589,4.03707604855623,80,3848.92702169855,5.6700098255044,4,10
9.31234287794362,2.55285543672701,-3.72541676154856,36.7652869804106,60.4098220370672,14.0897583287428,8.85936622438601,12.5845936321137,4.03720437246153,80,3848.98110119361,5.66999458391528,4,10
9.31237157169249,2.5528492844057,-3.7254790409047,36.765401575465,60.4103899072203,14.0899361226714,8.85957299402128,12.5848452652907,4.03733213998584,80,3849.03351740774,5.66997869681679,4,10
9.31239975438507,2.55284309489017,-3.72554349781825,36.7655139803816,60.4109560693223,14.0901148683143,8.85979504025522,12.5851164918395,4.03745920034982,80,3849.08464828321,5.66996256733596,4,10
9.31242748538959,2.55283702588058,-3.72560834453088,36.7656243830327,60.4115170332472,14.0902945584144,8.86003002683714,12.5854033847861,4.03758544191999,80,3849.13487083605,5.66994657177845,4,10
9.31245483299434,2.5528312196687,-3.72567192883707,36.7657330159997,60.4120696833898,14.0904751808921,8.86027549307437,12.5857019556742,4.0377107907226,80,3849.18455255225,5.66993105336154,4,10
9.31248187194199,2.55282580124324,-3.72573275995148,36.7658401468052,60.4126113166241,14.0906567189059,8.86052892251348,12.5860082530259,4.03783520824589,80,3849.23404379268,5.66991631726935,4,10
9.31250868104462,2.55282087696026,-3.72578952836187,36.765946068253,60.4131396674522,14.0908391510241,8.86078780652031,12.5863184508754,4.03795868864233,80,3849.28367128556,5.66990262702231,4,10
9.31253534092615,2.55281653375694,-3.72584111976158,36.7660510890859,60.4136529209267,14.0910224514918,8.861049701794,12.5866289262819,4.03808125545487,80,3849.33373275172,5.66989020212268,4,10
9.31256193193138,2.55281283887747,-3.72588662329048,36.7661555251412,60.4141497141903,14.0912065905786,8.8613122810761,12.5869363250845,4.03820295797692,80,3849.38449268109,5.66987921691399,4,10
9.31258853223368,2.55280984007047,-3.72592533440911,36.7662596911604,60.4146291276194,14.0913915349932,8.86157337653668,12.5872376154852,4.0383238673669,80,3849.43617924861,5.66986980056897,4,10
9.31261521616606,2.55280756621057,-3.72595675283355,36.766363893376,60.41509066673,14.0915772483482,8.86183101553314,12.5875301293702,4.03844407262437,80,3849.48898233489,5.66986203810398,4,10
9.3126420527927,2.5528060282917,-3.72598057602465,36.7664684229738,60.4155342360944,14.0917636916612,8.86208344863564,12.5878115915578,4.03856367653549,80,3849.54305259521,5.66985597230325,4,10
9.31266910473144,2.55280522073553,-3.72599668878343,36.7665735504975,60.4159601065858,14.0919508238763,8.86232916999865,12.5880801374191,4.03868279167915,80,3849.59850150116,5.66985160642655,4,10
9.31269642723082,2.55280512295696,-3.72600514954343,36.7666795212365,60.4163688773021,14.092138602395,8.86256693032107,12.5883343195421,4.03880153658093,80,3849.6554022661,5.66984890756778,4,10
9.31272406749943,2.55280570112774,-3.72600617396898,36.7667865516099,60.4167614335153,14.0923269836006,8.86279574278416,12.58857310429,4.0389200320875,80,3849.71379155219,5.66984781052871,4,10
9.31275206427953,2.55280691008026,-3.72600011647762,36.7668948265401,60.4171389019553,14.0925159233656,8.86301488247642,12.5887958592618,4.03903839802467,80,3849.77367184927,5.66984822207376,4,10
9.3127804476525,2.55280869529571,-3.7259874502937,36.767004497783,60.4175026046846,14.0927053775353,8.86322387991567,12.5890023327701,4.03915675018879,80,3849.8350144119,5.66985002543431,4,10
9.31280923905904,2.55281099492384,-3.72596874661701,36.7671156831659,60.417854012736,14.0928953023733,8.86342250935576,12.5891926265327,4.03927519770872,80,3849.89776263555,5.6698530849382,4,10
9.31283845151454,2.55281374178588,-3.72594465346089,36.7672284666673,60.4181947005802,14.093085654968,8.8636107726183,12.5893671628166,4.03939384080417,80,3849.96183575849,5.66985725064813,4,10
9.31286808999658,2.55281686531674,-3.72591587466633,36.7673428992603,60.4185263023753,14.0932763935895,8.86378887922325,12.5895266472846,4.0395127689556,80,3850.0271327747,5.66986236290318,4,10
9.31289815198026,2.55282029340824,-3.72588314955254,36.7674590004319,60.4188504708256,14.0934674779973,8.86395722360618,12.5896720287758,4.03963205948935,80,3850.09353645041,5.66986825666982,4,10
9.31292862809582,2.5528239541206,-3.7258472336041,36.7675767602796,60.419168839342,14.0936588696935,8.8641163602025,12.5898044572103,4.03975177657122,80,3850.16091734505,5.66987476562127,4,10
9.31295950288244,2.55282777723559,-3.72580888053926,36.7676961420875,60.4194829880537,14.0938505321233,8.86426697715416,12.5899252407418,4.03987197059496,80,3850.22913774557,5.66988172587782,4,10
9.31299075561257,2.55283169563081,-3.7257688260371,36.7678170852807,60.419794414091,14.0940424308199,8.86440986935997,12.5900358031913,4.03999267794268,80,3850.29805543254,5.66988897935482,4,10
9.3130223611616,2.55283564646012,-3.72572777333886,36.7679395086535,60.4201045064196,14.094234533499,8.86454591153722,12.5901376426988,4.04011392108856,80,3850.36752720867,5.66989637667785,4,10
9.31305429089914,2.55283957213148,-3.7256863808808,36.7680633137767,60.4204145253779,14.0944268101032,8.86467603190249,12.590232292418,4.04023570901217,80,3850.43741213174,5.66990377963961,4,10
9.3130865135799,2.55284342107849,-3.72564525204888,36.7681883884895,60.4207255869574,14.0946192327999,8.86480118700848,12.5903212839514,4.04035803788406,80,3850.5075744062,5.66991106318407,4,10
9.31311899621394,2.55284714832713,-3.72560492709715,36.7683146103889,60.4210386517342,14.0948117759393,8.8649223382028,12.5904061141056,4.04048089198352,80,3850.57788589761,5.66991811691687,4,10
9.31315170489856,2.55285071586338,-3.72556587720931,36.768441850239,60.4213545182989,14.0950044159733,8.86504043009052,12.5904882154121,4.04060424480497,80,3850.64822824903,5.66992484615028,4,10
9.31318460559656,2.5528540928118,-3.72552850064812,36.7685699752299,60.4216738209049,14.0951971313451,8.8651563713064,12.5905689307386,4.04072806031405,80,3850.7184945872,5.66993117250255,4,10
9.31321766484823,2.55285725543817,-3.72549312088518,36.7686988520262,60.4219970310139,14.0953899023502,8.8652710178215,12.5906494921916,4.04085229430774,80,3850.78859081654,5.66993703407763,4,10
9.31325085040686,2.55286018699205,-3.72545998657381,36.7688283495558,60.4223244623466,14.0955827109781,8.86538515893017,12.5907310043953,4.04097689584103,80,3850.85843651026,5.66994238526041,4,10
9.31328413179053,2.55286287740768,-3.72542927319887,36.7689583414997,60.422656279006,14.0957755407393,8.86549950599232,12.590814432129,4.04110180868167,80,3850.92796541345,5.66994719616633,4,10
9.31331748074528,2.55286532288243,-3.72540108621087,36.7690887084527,60.4229925062131,14.0959683764798,8.86561468393381,12.5909005922032,4.04122697275585,80,3850.99712558433,5.66995145178956,4,10
9.31335087161727,2.55286752535389,-3.72537546544311,36.7692193397385,60.4233330431691,14.0961612041936,8.86573122544758,12.5909901493769,4.04135232555575,80,3851.06587920078,5.66995515089648,4,10
9.31338428163376,2.55286949189615,-3.72535239059044,36.7693501348666,60.4236776775695,14.0963540108329,8.86584956778114,12.591083616038,4.04147780347887,80,3851.13420206903,5.66995830471195,4,10
9.313417691095,2.55287123405666,-3.72533178753355,36.7694810046331,60.4240261012857,14.096546784122,8.86597005194852,12.5911813553147,4.04160334307579,80,3851.20208287142,5.66996093544765,4,10
9.31345108348055,2.55287276715358,-3.72531353528825,36.7696118718719,60.4243779267629,14.0967395123807,8.86609292416432,12.5912835872368,4.04172888218602,80,3851.26952219457,5.66996307471908,4,10
9.31348444547575,2.5528741095534,-3.72529747336563,36.769742671872,60.4247327036848,14.0969321843572,8.86621833926705,12.5913903975299,4.04185436094855,80,3851.33653137924,5.66996476189771,4,10
9.3135177669246,2.55287528194654,-3.72528340934127,36.7698733524795,60.425089935527,14.0971247890739,8.8663463658728,12.5915017486083,4.04197972267252,80,3851.40313123452,5.66996604244079,4,10
9.31355104071708,2.55287630663776,-3.72527112644349,36.7700038739142,60.4254490956174,14.097317315691,8.86647699298686,12.5916174923163,4.04210491456399,80,3851.46935065768,5.66996696623865,4,10
9.31358426261936,2.55287720686562,-3.72526039098909,36.7701342083271,60.4258096424003,14.097509753386,8.86661013779258,12.591737383976,4.04222988830384,80,3851.53522519924,5.66996758601484,4,10
9.31361743105578,2.55287800616402,-3.7252509595113,36.7702643391357,60.4261710336203,14.0977020912501,8.86674565433378,12.5918610973039,4.04235460047749,80,3851.60079561026,5.6699679558107,4,10
9.31365054685195,2.55287872777606,-3.72524258545036,36.77039426017,60.4265327392239,14.0978943182069,8.86688334281564,12.5919882397841,4.04247901286078,80,3851.66610640675,5.66996812958034,4,10
9.31368361294843,2.55287939412884,-3.72523502529259,36.7705239746653,60.4268942527785,14.0980864229466,8.8670229592575,12.5921183681082,4.0426030925683,80,3851.73120448163,5.66996815991782,4,10
9.31371663409381,2.5528800263754,-3.72522804407458,36.7706534941416,60.4272551013177,14.0982783938807,8.8671642252491,12.5922510033321,4.04272681207266,80,3851.79613779109,5.66996809693316,4,10
9.31374961652622,2.55288064400787,-3.7252214201805,36.7707828372003,60.4276148535071,14.0984702191136,8.8673068375806,12.5923856454296,4.04285014910698,80,3851.8609541385,5.66996798728867,4,10
9.31378256765135,2.55288126454433,-3.72521494939588,36.7709120282776,60.4279731261198,14.0986618864304,8.86745047754221,12.5925217869765,4.0429730864625,80,3851.92570007376,5.66996787340295,4,10
9.3138154957246,2.55288190328935,-3.72520844818808,36.7710410963822,60.4283295888171,14.098853383302,8.86759481971376,12.5926589257303,4.04309561169612,80,3851.99041992303,5.66996779282494,4,10
9.31384840954406,2.55288257316715,-3.72520175621503,36.7711700738512,60.4286839672909,14.099044696901,8.86773954009328,12.5927965759288,4.04321771676177,80,3852.05515495808,5.66996777777674,4,10
9.31388131816027,2.55288328462438,-3.72519473807301,36.7712989951468,60.4290360448384,14.0992358141319,8.86788432344179,12.5929342781663,4.0433393975818,80,3852.11994271164,5.66996785486017,4,10
9.31391423060781,2.55288404559842,-3.72518728431504,36.7714278957195,60.4293856624849,14.09942672167,8.86802886975153,12.5930716077568,4.04346065357214,80,3852.18481644065,5.66996804491821,4,10
9.31394715566259,2.55288486154575,-3.72517931178396,36.7715568109573,60.4297327177771,14.0996174060093,8.86817289977063,12.5932081815355,4.04358148713692,80,3852.24980473634,5.66996836304107,4,10
9.31398010162816,2.55288573552454,-3.7251707633136,36.7716857752342,60.430077162401,14.0998078535159,8.86831615954827,12.5933436630842,4.04370190314762,80,3852.31493127537,5.66996881870284,4,10
9.31401307615309,2.5528866683244,-3.72516160686496,36.7718148210741,60.4304189987844,14.0999980504865,8.86845842398543,12.5934777664132,4.04382190841704,80,3852.38021470649,5.66996941601407,4,10
9.31404608608055,2.55288765863611,-3.72515183416601,36.7719439784348,60.4307582758508,14.1001879832097,8.86859949940452,12.5936102581514,4.0439415111843,80,3852.44566866104,5.66997015407376,4,10
9.31407913733085,2.55288870325393,-3.72514145893342,36.7720732741192,60.4310950841028,14.1003776380261,8.86873922516736,12.5937409583379,4.04406072061676,80,3852.5113018775,5.66997102740392,4,10
9.31411223481624,2.55288979730281,-3.72513051475346,36.7722027313151,60.4314295502041,14.1005670013909,8.86887747439465,12.5938697399208,4.04417954634323,80,3852.57711842508,5.66997202644909,4,10
9.31414538238709,2.55289093448311,-3.72511905270142,36.772332369262,60.4317618312283,14.1007560599316,8.86901415385177,12.5939965270961,4.04429799802273,80,3852.64311801367,5.66997313812377,4,10
9.31417858280778,2.55289210732587,-3.72510713877722,36.7724622030394,60.4320921087352,14.1009448005036,8.86914920307936,12.594121292629,4.04441608495631,80,3852.70929637448,5.66997434639098,4,10
9.3142118377601,2.55289330745157,-3.72509485123157,36.7725922434736,60.4324205828282,14.101133210242,8.86928259285907,12.5942440543109,4.04453381574695,80,3852.7756456966,5.66997563285584,4,10
9.31424514787149,2.55289452582653,-3.72508227785471,36.77272249715,60.4327474663209,14.1013212766068,8.86941432310874,12.5943648707138,4.04465119801091,80,3852.84215510424,5.66997697735969,4,10
9.31427851276532,2.55289575301116,-3.72506951329029,36.7728529665245,60.433072979144,14.1015089874229,8.86954442030708,12.594483836399,4.04476823814122,80,3852.90881116087,5.66997835856095,4,10
9.31431193112998,2.55289697939532,-3.72505665643405,36.7729836501202,60.4333973430867,14.1016963309139,8.86967293454956,12.5946010767411,4.04488494112485,80,3852.97559838526,5.66997975449106,4,10
9.31434540080344,2.5528981954165,-3.72504380796886,36.7731145427981,60.4337207769718,14.1018832957298,8.8697999363352,12.5947167425184,4.04500131041272,80,3853.04249976767,5.66998114307482,4,10
9.31437891887008,2.5528993917576,-3.72503106807841,36.7732456360882,60.4340434923247,14.1020698709666,8.8699255131823,12.5948310044136,4.04511734783961,80,3853.10949727401,5.66998250260725,4,10
9.31441248176631,2.5529005595216,-3.72501853437473,36.7733769185694,60.4343656895969,14.1022560461805,8.87004976616464,12.594944047557,4.04523305359282,80,3853.17657232784,5.66998381217931,4,10
9.31444608539198,2.55290169038134,-3.72500630006903,36.7735083762822,60.4346875549709,14.102441811395,8.87017280645352,12.5950560662337,4.04534842622354,80,3853.24370626145,5.66998505204832,4,10
9.31447972522427,2.55290277670321,-3.72499445240214,36.7736399931659,60.4350092577735,14.1026271571032,8.87029475194424,12.5951672588557,4.0454634626995,80,3853.31088072812,5.66998620394925,4,10
9.31451339643147,2.5529038116444,-3.72498307134862,36.7737717515047,60.4353309484957,14.1028120742623,8.87041572403513,12.5952778232929,4.04557815849074,80,3853.3780780705,5.66998725134521,4,10
9.31454709398401,2.5529047892239,-3.72497222859766,36.773903632373,60.4356527574104,14.1029965542849,8.87053584461768,12.5953879526328,4.0456925076864,80,3853.44528164039,5.66998817961735,4,10
9.31458081276041,2.55290570436799,-3.72496198681023,36.7740356160703,60.4359747937623,14.103180589025,8.87065523332734,12.5954978314279,4.04580650313477,80,3853.51247606685,5.66998897619518,4,10
9.31461454764627,2.55290655293159,-3.72495239914127,36.7741676825365,60.4362971455024,14.1033641707598,8.87077400509304,12.5956076324686,4.0459201366034,80,3853.5796474718,5.66998963062949,4,10
9.3146482936247,2.55290733169712,-3.72494350901701,36.7742998117397,60.4366198795167,14.1035472921695,8.87089226801334,12.59571751411,4.04603339895073,80,3853.64678363305,5.66999013461229,4,10
9.3146820458569,2.55290803835294,-3.72493535014627,36.7744319840295,60.4369430423019,14.1037299463135,8.87101012157831,12.5958276181596,4.04614628030828,80,3853.71387409508,5.66999048194694,4,10
9.31471579975188,2.55290867145369,-3.72492794674713,36.7745641804536,60.4372666610332,14.1039121266045,8.871127655245,12.5959380683254,4.04625877026444,80,3853.78091023063,5.66999066847485,4,10
9.31474955102496,2.55290923036519,-3.72492131396137,36.7746963830306,60.4375907449655,14.1040938267835,8.87124494736725,12.5960489692064,4.04637085804779,80,3853.84788525605,5.66999069196333,4,10
9.31478329574436,2.55290971519633,-3.72491545843275,36.7748285749788,60.4379152870986,14.1042750408911,8.87136206447121,12.5961604058,4.04648253270545,80,3853.91479420373,5.66999055196143,4,10
9.31481703036632,2.55291012672089,-3.72491037901995,36.7749607408991,60.4382402660581,14.1044557632413,8.87147906086204,12.5962724434912,4.04659378327136,80,3853.98163385686,5.66999024962937,4,10
9.31485075175873,2.55291046629178,-3.72490606761613,36.775092866912,60.4385656481169,14.1046359883956,8.87159597854026,12.5963851284782,4.04670459892458,80,3854.04840265091,5.66998978754819,4,10
9.31488445721377,2.5529107357504,-3.72490251004723,36.7752249407505,60.4388913893061,14.1048157111361,8.87171284740157,12.5964984885875,4.04681496913139,80,3854.11510054709,5.66998916951534,4,10
9.31491814445044,2.55291093733364,-3.72489968702081,36.7753569518097,60.4392174375603,14.1049949264429,8.87182968569022,12.5966125344224,4.04692488377214,80,3854.18172888354,5.66998840033234,4,10
9.31495181160769,2.55291107358069,-3.72489757510192,36.7754888911564,60.4395437348409,14.1051736294708,8.87194650067198,12.5967272607921,4.04703433324931,80,3854.24829020922,5.6699874855899,4,10
9.31498545722921,2.55291114724195,-3.72489614768813,36.7756207515019,60.4398702191982,14.1053518155293,8.87206328949196,12.5968426483601,4.0471433085778,80,3854.31478810658,5.66998643145564,4,10
9.3150190802409,2.55291116119172,-3.72489537596431,36.7757525271435,60.4401968267236,14.1055294800644,8.87218004018206,12.5969586654563,4.04725180145562,80,3854.38122700622,5.66998524446872,4,10
9.31505267992231,2.55291111834646,-3.72489522981732,36.775884213875,60.4405234933669,14.1057066186434,8.87229673277994,12.5970752699994,4.04735980431587,80,3854.44761200091,5.66998393134584,4,10
9.31508625587314,2.55291102158971,-3.72489567869246,36.7760158088753,60.4408501565815,14.1058832269406,8.87241334052567,12.5971924114724,4.04746731035959,80,3854.51394866133,5.66998249880115,4,10
9.315119807976,2.55291087370504,-3.72489669237979,36.7761473105775,60.4411767567857,14.1060593007267,8.87252983110147,12.5973100329055,4.047574313572,80,3854.58024285831,5.66998095338362,4,10
9.31515333635665,2.55291067731756,-3.72489824171703,36.7762787185226,60.4415032386103,14.1062348358604,8.87264616788298,12.5974280728185,4.04768080872134,80,3854.6465005945,5.6699793013336,4,10
9.31518684134284,2.55291043484466,-3.72490029920192,36.7764100332038,60.4418295519437,14.1064098282816,8.87276231117221,12.5975464670849,4.04778679134341,80,3854.71272784948,5.66997754845996,4,10
9.31522032342266,2.55291014845621,-3.72490283950788,36.7765412559056,60.4421556527483,14.1065842740072,8.87287821938725,12.5976651506801,4.04789225771265,80,3854.77893043893,5.6699757000388,4,10
9.31525378320363,2.55290982004412,-3.72490583990259,36.7766723885402,60.4424815036645,14.1067581691285,8.8729938501844,12.5977840592898,4.04799720480133,80,3854.84511389111,5.66997376073394,4,10
9.31528722137308,2.55290945120137,-3.72490928056504,36.7768034334878,60.4428070744062,14.106931509811,8.87310916149517,12.5979031307494,4.04810163022944,80,3854.91128334139,5.66997173453919,4,10
9.31532063866088,2.55290904320987,-3.72491314480629,36.776934393441,60.4431323419525,14.1071042922958,8.87322411246157,12.5980223063015,4.04820553220753,80,3854.97744344496,5.6699696247416,4,10
9.31535403580483,2.55290859703659,-3.72491741919617,36.7770652712589,60.443457290557,14.1072765129005,8.87333866425843,12.5981415316577,4.04830890947295,80,3855.04359830926,5.6699674339041,4,10
9.31538741351956,2.5529081133375,-3.7249220936045,36.7771960698319,60.4437819115861,14.1074481680231,8.87345278079408,12.5982607578629,4.04841176122244,80,3855.10975144488,5.66996516386724,4,10
9.31542077246904,2.55290759246839,-3.72492716115875,36.7773267919594,60.4441062032068,14.1076192541466,8.87356642928529,12.5983799419528,4.0485140870436,80,3855.17590573449,5.66996281576701,4,10
9.31545411324319,2.55290703450162,-3.72493261813185,36.7774574402421,60.4444301699481,14.1077897678433,8.87367958070422,12.5984990474171,4.04861588684446,80,3855.24206341916,5.6699603900678,4,10
9.31548743633851,2.55290643924797,-3.72493846376585,36.7775880169915,60.4447538221514,14.1079597057794,8.87379221010036,12.5986180444701,4.04871716078617,80,3855.30822610059,5.66995788660773,4,10
9.31552074214309,2.55290580628265,-3.72494470004307,36.7777185241522,60.4450771753405,14.108129064721,8.87390429680056,12.5987369101434,4.04881790921706,80,3855.37439475743,5.66995530465458,4,10
9.31555403092563,2.55290513497442,-3.72495133141456,36.777848963245,60.4454002495235,14.108297841539,8.87401582449331,12.5988556282151,4.04891813261054,80,3855.44056977507,5.6699526429699,4,10
9.31558730282849,2.55290442451688,-3.72495836449349,36.7779793353227,60.4457230684577,14.1084660332135,8.87412678120796,12.5989741889868,4.04901783150899,80,3855.50675098541,5.66994989987913,4,10
9.31562055786469,2.5529036739611,-3.72496580772867,36.7781096409432,60.4460456588915,14.1086336368396,8.87423715919715,12.5990925889366,4.04911700647193,80,3855.57293771621,5.66994707334548,4,10
9.31565379591819,2.5529028822486,-3.72497367106195,36.7782398801584,60.4463680498054,14.1088006496303,8.87434695473382,12.5992108302591,4.04921565803085,80,3855.63912884777,5.66994416104586,4,10
9.31568701674749,2.5529020482441,-3.7249819655828,36.7783700525138,60.446690271665,14.1089670689207,8.87445616783788,12.5993289203166,4.04931378665094,80,3855.70532287333,5.66994116044661,4,10
9.31572021999201,2.55290117076698,-3.72499070318582,36.7785001570648,60.4470123557138,14.1091328921707,8.87456480194129,12.5994468710237,4.04941139269926,80,3855.77151796469,5.66993806887738,4,10
9.31575340518089,2.55290024862126,-3.72499989624032,36.7786301923994,60.4473343332996,14.1092981169668,8.87467286350761,12.5995646981816,4.04950847642027,80,3855.83771203792,5.66993488360182,4,10
9.31578657174357,2.55289928062328,-3.72500955727628,36.778760156674,60.4476562352634,14.1094627410237,8.87478036161792,12.5996824207839,4.04960503791773,80,3855.90390281926,5.66993160188385,4,10
9.31581971902225,2.5528982656267,-3.72501969869523,36.778890047655,60.4479780913902,14.1096267621849,8.87488730753512,12.5998000603132,4.04970107714325,80,3855.97008790988,5.66992822104786,4,10
9.31585284628512,2.55289720254456,-3.72503033250717,36.7790198627667,60.4482999299315,14.109790178422,8.87499371425929,12.5999176400423,4.04979659389119,80,3856.03626484698,5.66992473853263,4,10
9.31588595274053,2.55289609036816,-3.72504147010056,36.7791495991438,60.4486217772033,14.1099529878345,8.87509959608388,12.6000351843599,4.04989158779864,80,3856.10243116153,5.66992115193809,4,10
9.3159190375514,2.55289492818254,-3.72505312204373,36.7792792536864,60.4489436572593,14.1101151886472,8.87520496816393,12.6001527181276,4.04998605835135,80,3856.16858443062,5.66991745906445,4,10
9.31595209984952,2.55289371517867,-3.7250652979227,36.779408823117,60.4492655916462,14.1102767792084,8.87530984610396,12.6002702660866,4.05008000489323,80,3856.23472232415,5.66991365794347,4,10
9.31598513874962,2.55289245066216,-3.7250780062144,36.7795383040362,60.4495875992305,14.1104377579871,8.87541424557355,12.6003878523184,4.05017342664092,80,3856.30084264529,5.66990974686222,4,10
9.3160181533627,2.55289113405879,-3.72509125419401,36.7796676929779,60.4499096961021,14.1105981235689,8.87551818195692,12.6005054997676,4.05026632269943,80,3856.36694336446,5.66990572437878,4,10
9.31605114280843,2.55288976491695,-3.72510504787829,36.779796986461,60.4502318955477,14.1107578746523,8.87562167004057,12.6006232298352,4.0503586920824,80,3856.43302264644,5.66990158933114,4,10
9.31608410622652,2.55288834290722,-3.72511939199921,36.7799261810388,60.4505542080823,14.1109170100455,8.8757247237433,12.6007410620398,4.05045053373277,80,3856.49907887071,5.66989734083905,4,10
9.31611704278679,2.55288686781928,-3.72513429000878,36.7800552733431,60.4508766415439,14.1110755286596,8.87582735589115,12.6008590137521,4.05054184654477,80,3856.56511064515,5.6698929782994,4,10
9.31614995169776,2.55288533955669,-3.72514974411087,36.7801842601235,60.4511992012328,14.1112334295062,8.87592957803685,12.600977100002,4.0506326293862,80,3856.63111681332,5.66988850137647,4,10
9.31618283221404,2.5528837581295,-3.72516575531699,36.7803131382811,60.451521890097,14.111390711691,8.87603140032485,12.6010953333538,4.05072288112103,80,3856.69709645657,5.66988390998696,4,10
9.31621568364191,2.55288212364543,-3.7251823235224,36.7804419048979,60.4518447089469,14.1115473744094,8.87613283140143,12.6012137238473,4.05081260063088,80,3856.76304888924,5.66987920428105,4,10
9.31624850534362,2.55288043629958,-3.72519944759938,36.7805705572579,60.4521676567011,14.1117034169422,8.87623387836601,12.6013322790008,4.0509017868356,80,3856.82897365064,5.66987438462015,4,10
9.31628129674015,2.55287869636339,-3.7252171255048,36.7806990928645,60.4524907306465,14.1118588386498,8.87633454676245,12.6014510038708,4.05099043871206,80,3856.89487049172,5.66986945155219,4,10
9.31631405731263,2.55287690417284,-3.72523535439575,36.7808275094511,60.4528139267125,14.1120136389683,8.87643484060669,12.6015699011582,4.05107855531128,80,3856.96073935883,5.66986440578509,4,10
9.31634678660243,2.55287506011646,-3.72525413075289,36.7809558049866,60.4531372397446,14.1121678174048,8.87653476244583,12.6016889713596,4.05116613577326,80,3857.02658037428,5.66985924815934,4,10
9.31637948421004,2.55287316462331,-3.72527345050673,36.7810839776761,60.453460663781,14.1123213735335,8.87663431344606,12.6018082129526,4.05125317934022,80,3857.09239381499,5.66985397962033,4,10
9.31641214979292,2.55287121815123,-3.72529330916302,36.7812120259558,60.4537841923131,14.1124743069913,8.87673349350302,12.6019276226091,4.05133968536649,80,3857.15818008944,5.66984860119086,4,10
9.31644478306245,2.55286922117563,-3.72531370192615,36.7813399484854,60.4541078185397,14.1126266174755,8.87683230137208,12.6020471954292,4.05142565332648,80,3857.22393971402,5.66984311394493,4,10
9.31647738378006,2.55286717417897,-3.72533462381585,36.7814677441356,60.454431535598,14.1127783047388,8.87693073481142,12.6021669251879,4.05151108282035,80,3857.28967328911,5.66983751898259,4,10
9.31650995175282,2.55286507764114,-3.7253560697788,36.781595411973,60.4547553367746,14.1129293685873,8.87702879073578,12.6022868045902,4.05159597357664,80,3857.35538147542,5.66983181740697,4,10
9.31654248682848,2.55286293203083,-3.72537803478804,36.7817229512433,60.455079215692,14.1130798088782,8.87712646537483,12.6024068255238,4.05168032545407,80,3857.42106497134,5.66982601030339,4,10
9.31657498889021,2.55286073779809,-3.72540051393429,36.7818503613512,60.4554031664676,14.1132296255171,8.87722375443298,12.6025269793091,4.05176413843975,80,3857.48672449115,5.66982009872102,4,10
9.31660745785127,2.55285849536795,-3.7254235025037,36.7819776418401,60.4557271838481,14.1133788184557,8.8773206532469,12.6026472569367,4.05184741264588,80,3857.55236074561,5.66981408365703,4,10
9.31663989364951,2.55285620513537,-3.72544699604396,36.7821047923715,60.4560512633122,14.1135273876902,8.87741715693642,12.6027676492909,4.05193014830559,80,3857.61797442383,5.66980796604374,4,10
9.31667229624203,2.55285386746135,-3.72547099041827,36.782231812703,60.4563754011476,14.1136753332611,8.8775132605478,12.6028881473547,4.05201234576674,80,3857.68356617747,5.6698017467385,4,10
9.31670466559999,2.55285148267022,-3.72549548184571,36.7823587026675,60.4566995945019,14.1138226552499,8.87760895918478,12.6030087423935,4.05209400548398,80,3857.7491366075,5.66979542651618,4,10
9.31673700170376,2.55284905104814,-3.72552046692897,36.7824854621531,60.4570238414049,14.1139693537799,8.87770424812743,12.6031294261138,4.05217512801107,80,3857.81468625296,5.66978900606466,4,10
9.31676930453844,2.55284657284254,-3.72554594267143,36.7826120910843,60.4573481407705,14.1141154290152,8.87779912293587,12.6032501907989,4.05225571399183,80,3857.88021558264,5.66978248598246,4,10
9.31680157408972,2.55284404826265,-3.72557190648189,36.7827385894032,60.4576724923766,14.1142608811585,8.87789357953847,12.6033710294178,4.05233576415026,80,3857.94572498873,5.66977586677897,4,10
9.31683381034036,2.55284147748089,-3.7255983561692,36.7828649570552,60.4579968968229,14.1144057104533,8.87798761430423,12.6034919357077,4.05241527928126,80,3858.01121478298,5.66976914887693,4,10
9.31686601326704,2.55283886063497,-3.72562528992813,36.7829911939736,60.4583213554762,14.1145499171806,8.87808122409831,12.6036129042324,4.05249426024074,80,3858.0766851952,5.66976233261637,4,10
9.31689818283792,2.55283619783068,-3.72565270631685,36.7831173000683,60.4586458703993,14.114693501661,8.87817440632193,12.6037339304152,4.05257270793635,80,3858.14213637336,5.66975541826051,4,10
9.31693031901057,2.55283348914517,-3.72568060422844,36.7832432752154,60.4589704442719,14.1148364642531,8.87826715893664,12.6038550105504,4.05265062331836,80,3858.20756838601,5.66974840600284,4,10
9.31696242173054,2.55283073463068,-3.72570898285556,36.7833691192498,60.4592950803006,14.1149788053533,8.8783594804737,12.6039761417922,4.05272800737083,80,3858.27298122611,5.66974129597525,4,10
9.31699449093037,2.55282793431845,-3.72573784165235,36.7834948319595,60.4596197821259,14.1151205253962,8.87845137003006,12.6040973221261,4.05280486110394,80,3858.33837481606,5.66973408825698,4,10
9.31702652652922,2.55282508822287,-3.72576718029234,36.7836204130812,60.4599445537248,14.1152616248536,8.87854282725266,12.6042185503224,4.05288118554665,80,3858.40374901408,5.6697267828838,4,10
9.3170585284327,2.55282219634571,-3.72579699862615,36.7837458622994,60.4602693993176,14.1154021042352,8.878633852311,12.6043398258788,4.05295698174041,80,3858.46910362145,5.66971937985796,4,10
9.31709049653346,2.55281925868016,-3.72582729663657,36.7838711792454,60.4605943232706,14.1155419640871,8.87872444586128,12.6044611489476,4.05303225073357,80,3858.53443839064,5.66971187915745,4,10
9.31712243071173,2.55281627521482,-3.72585807439617,36.7839963634999,60.4609193300062,14.115681204992,8.8788146090032,12.6045825202575,4.05310699357716,80,3858.59975303291,5.66970428074536,4,10
9.31715433083657,2.55281324593749,-3.72588933202553,36.7841214145949,60.4612444239214,14.1158198275684,8.87890434323015,12.6047039410287,4.05318121132069,80,3858.66504722752,5.66969658457896,4,10
9.31718619676702,2.55281017083864,-3.72592106965391,36.7842463320188,60.4615696093078,14.1159578324702,8.87899365037572,12.6048254128841,4.05325490500934,80,3858.7303206297,5.66968879061789,4,10
9.31721802835369,2.55280704991451,-3.72595328738242,36.7843711152206,60.4618948902831,14.1160952203866,8.87908253255773,12.6049469377581,4.05332807568237,80,3858.79557287883,5.66968089883169,4,10
9.31724982544034,2.55280388316993,-3.72598598525178,36.7844957636163,60.4622202707334,14.1162319920398,8.87917099212081,12.6050685178095,4.05340072437161,80,3858.86080360649,5.66967290920666,4,10
9.31728158786569,2.55280067062056,-3.72601916321281,36.7846202765951,60.4625457542598,14.1163681481865,8.87925903157969,12.6051901553336,4.05347285210149,80,3858.9260124434,5.66966482175164,4,10
9.31731331546508,2.5527974122949,-3.72605282110271,36.7847446535266,60.4628713441419,14.1165036896147,8.87934665356352,12.6053118526824,4.05354445988871,80,3858.99119902648,5.66965663650277,4,10
9.31734500807234,2.55279410823573,-3.72608695862448,36.7848688937669,60.4631970433048,14.1166386171444,8.87943386076324,12.605433612188,4.05361554874349,80,3859.05636300446,5.66964835352745,4,10
9.31737666552143,2.55279075850114,-3.72612157533121,36.7849929966664,60.4635228542986,14.116772931626,8.87952065588229,12.6055554360944,4.0536861196706,80,3859.12150404304,5.66963997292721,4,10
9.31740828764813,2.55278736316521,-3.72615667061569,36.7851169615761,60.4638487792898,14.1169066339394,8.8796070415919,12.605677326498,4.05375617367156,80,3859.18662182933,5.66963149483949,4,10
9.31743987429148,2.55278392231825,-3.72619224370305,36.7852407878539,60.464174820056,14.1170397249926,8.87969302049146,12.6057992852949,4.05382571174579,80,3859.25171607483,5.66962291943873,4,10
9.31747142529522,2.55278043606668,-3.72622829364906,36.7853644748706,60.4645009779942,14.1171722057212,8.87977859507384,12.6059213141405,4.05389473489373,80,3859.31678651845,5.66961424693643,4,10
9.31750294050899,2.55277690453255,-3.7262648193398,36.7854880220153,60.4648272541301,14.1173040770865,8.87986376769692,12.6060434144136,4.05396324411879,80,3859.38183292773,5.66960547758041,4,10
9.31753441978934,2.55277332785288,-3.7263018194983,36.7856114287005,60.4651536491409,14.1174353400753,8.87994854056046,12.6061655871952,4.05403124042994,80,3859.44685510013,5.66959661165347,4,10
9.31756586300061,2.55276970617864,-3.72633929269045,36.7857346943652,60.4654801633777,14.1175659956983,8.88003291568953,12.6062878332509,4.05409872484455,80,3859.51185286288,5.66958764947147,4,10
9.31759727001558,2.55276603967355,-3.72637723733595,36.7858578184797,60.4658067968942,14.1176960449883,8.88011689492237,12.6064101530255,4.05416569838985,80,3859.57682607258,5.66957859138058,4,10
9.31762864071592,2.55276232851276,-3.72641565172114,36.7859808005465,60.4661335494787,14.1178254890003,8.880200479905,12.6065325466435,4.05423216210573,80,3859.64177461387,5.66956943775453,4,10
9.31765997499251,2.55275857288138,-3.72645453401253,36.7861036401036,60.4664604206898,14.1179543288098,8.88028367209017,12.6066550139175,4.05429811704687,80,3859.70669839787,5.66956018899125,4,10
9.31769127274555,2.55275477297297,-3.72649388227217,36.7862263367248,60.4667874098882,14.118082565512,8.88036647274055,12.6067775543623,4.05436356428436,80,3859.77159735998,5.66955084550954,4,10
9.31772253388449,2.55275092898796,-3.72653369447374,36.7863488900202,60.467114516277,14.1182102002203,8.88044888293666,12.6069001672143,4.05442850490726,80,3859.8364714574,5.66954140774541,4,10
9.31775375832786,2.55274704113207,-3.72657396851901,36.7864712996366,60.4674417389332,14.1183372340659,8.88053090358824,12.6070228514557,4.05449294002403,80,3859.90132066628,5.66953187614848,4,10
9.31778494600291,2.5527431096148,-3.72661470225421,36.7865935652557,60.4677690768447,14.1184636681968,8.88061253544811,12.6071456058424,4.05455687076318,80,3859.9661449789,5.66952225117846,4,10
9.31781609684515,2.55273913464799,-3.72665589348571,36.7867156865939,60.4680965289413,14.1185895037765,8.88069377912899,12.6072684289338,4.05462029827419,80,3860.03094440053,5.66951253330165,4,10
9.31784721079785,2.55273511644444,-3.72669753999583,36.7868376633998,60.4684240941257,14.1187147419837,8.88077463512155,12.6073913191248,4.05468322372792,80,3860.0957189464,5.6695027229879,4,10
9.31787828781138,2.55273105521666,-3.72673963955691,36.7869594954524,60.4687517712988,14.118839384011,8.88085510381404,12.6075142746785,4.0547456483161,80,3860.16046863863,5.6694928207074,4,10
9.31790932784259,2.55272695117581,-3.72678218994361,36.7870811825584,60.4690795593864,14.1189634310653,8.88093518551244,12.6076372937576,4.05480757325245,80,3860.22519350343,5.66948282692814,4,10
9.317940330854,2.55272280453066,-3.7268251889455,36.7872027245498,60.4694074573569,14.1190868843657,8.88101488046061,12.6077603744579,4.05486899977063,80,3860.28989356813,5.6694727421135,4,10
9.31797129681317,2.5527186154868,-3.72686863437707,36.7873241212812,60.4697354642422,14.1192097451438,8.88109418886,12.6078835148377,4.05492992912463,80,3860.35456885912,5.66946256672023,4,10
9.31800222569193,2.55271438424599,-3.72691252408561,36.7874453726265,60.4700635791467,14.1193320146425,8.88117311088916,12.6080067129456,4.05499036258732,80,3860.41921939901,5.66945230119666,4,10
9.31803311746557,2.55271011100564,-3.7269568559592,36.7875664784765,60.4703918012613,14.1194536941163,8.88125164672147,12.6081299668484,4.05505030145008,80,3860.48384520496,5.66944194598157,4,10
9.31806397211231,2.55270579595849,-3.72700162793109,36.7876874387354,60.4707201298669,14.1195747848305,8.88132979654176,12.6082532746526,4.05510974702059,80,3860.54844628694,5.66943150150316,4,10
9.31809478961248,2.55270143929233,-3.72704683798349,36.7878082533192,60.4710485643408,14.1196952880602,8.88140756056129,12.6083766345253,4.05516870062246,80,3860.61302264639,5.66942096817831,4,10
9.31812556994806,2.55269704119004,-3.72709248415077,36.7879289221519,60.4713771041533,14.1198152050907,8.88148493903014,12.6085000447121,4.05522716359303,80,3860.67757427504,5.6694103464125,4,10
9.31815631310199,2.55269260182951,-3.72713856451855,36.7880494451641,60.4717057488681,14.1199345372167,8.88156193224904,12.6086235035487,4.05528513728257,80,3860.74210115409,5.66939963659962,4,10
9.31818701905776,2.55268812138395,-3.72718507722459,36.78816982229,60.4720344981362,14.1200532857423,8.88163854057791,12.6087470094736,4.05534262305275,80,3860.80660325383,5.66938883912244,4,10
9.318217687799,2.55268360002203,-3.72723202045597,36.7882900534659,60.4723633516891,14.1201714519798,8.88171476444251,12.6088705610339,4.05539962227471,80,3860.87108053347,5.66937795435294,4,10
9.31824831930907,2.55267903790828,-3.7272793924472,36.7884101386292,60.4726923093307,14.1202890372505,8.88179060433953,12.6089941568897,4.05545613632819,80,3860.93553294129,5.66936698265313,4,10
9.31827891357085,2.5526744352035,-3.72732719147604,36.7885300777153,60.4730213709253,14.1204060428832,8.88186606083912,12.6091177958156,4.05551216659961,80,3860.99996041469,5.66935592437587,4,10
9.31830947056646,2.55266979206521,-3.72737541585968,36.7886498706587,60.4733505363899,14.1205224702157,8.88194113458616,12.6092414766988,4.05556771448119,80,3861.06436288084,5.66934477986599,4,10
9.31833999027716,2.55266510864819,-3.72742406394951,36.7887695173901,60.4736798056791,14.1206383205928,8.88201582629944,12.6093651985357,4.05562278136983,80,3861.12874025724,5.66933354946139,4,10
9.31837047268325,2.55266038510487,-3.72747313412566,36.7888890178375,60.4740091787757,14.1207535953665,8.88209013676919,12.6094889604251,4.05567736866578,80,3861.19309245283,5.66932223349399,4,10
9.31840091776403,2.552655621586,-3.72752262479253,36.7890083719248,60.4743386556772,14.1208682958959,8.88216406685348,12.6096127615617,4.05573147777176,80,3861.25741936865,5.6693108322913,4,10
9.31843132549788,2.5526508182411,-3.72757253437277,36.7891275795718,60.4746682363836,14.1209824235478,8.88223761747372,12.6097366012262,4.05578511009196,80,3861.32172089869,5.66929934617734,4,10
9.31846169586224,2.5526459752189,-3.72762286130143,36.7892466406951,60.4749979208901,14.1210959796945,8.88231078960848,12.6098604787751,4.0558382670315,80,3861.38599693161,5.66928777547383,4,10
9.31849202883383,2.55264109266788,-3.72767360402213,36.7893655552077,60.4753277091712,14.1212089657151,8.88238358428754,12.6099843936306,4.05589094999561,80,3861.45024735095,5.66927612050138,4,10
9.31852232438871,2.55263617073672,-3.72772476098078,36.7894843230189,60.475657601175,14.121321382995,8.88245600258432,12.6101083452683,4.05594316038935,80,3861.51447203701,5.66926438158058,4,10
9.3185525825025,2.55263120957456,-3.72777633062168,36.7896029440365,60.475987596814,14.1214332329247,8.88252804560921,12.610232333206,4.05599489961702,80,3861.57867086731,5.6692525590327,4,10
9.31858280315052,2.55262620933149,-3.72782831138392,36.789721418166,60.476317695957,14.1215445169008,8.88259971450174,12.6103563569931,4.05604616908209,80,3861.64284371787,5.66924065318077,4,10
9.31861298630805,2.55262117015872,-3.72788070169668,36.7898397453118,60.476647898424,14.1216552363248,8.88267101042345,12.6104804161984,4.05609697018667,80,3861.70699046408,5.66922866435012,4,10
9.31864313195048,2.5526160922089,-3.72793349997772,36.7899579253783,60.47697820398,14.1217653926032,8.88274193455038,12.6106045104012,4.05614730433183,80,3861.77111098149,5.66921659286915,4,10
9.31867324005355,2.55261097563621,-3.7279867046293,36.7900759582702,60.4773086123345,14.1218749871471,8.8828124880668,12.6107286391797,4.05619717291739,80,3861.83520514675,5.66920443906958,4,10
9.31870331059354,2.55260582059653,-3.72804031403808,36.7901938438935,60.4776391231355,14.121984021372,8.88288267215853,12.6108528021049,4.05624657734177,80,3861.89927283793,5.66919220328688,4,10
9.31873334354745,2.55260062724754,-3.72809432657237,36.7903115821563,60.4779697359712,14.1220924966978,8.88295248800745,12.6109769987309,4.05629551900245,80,3861.96331393535,5.66917988586061,4,10
9.31876333889315,2.55259539574867,-3.72814874058224,36.7904291729699,60.4783004503687,14.122200414548,8.88302193678606,12.6111012285897,4.05634399929596,80,3862.0273283219,5.66916748713435,4,10
9.31879329660963,2.55259012626111,-3.72820355439893,36.7905466162484,60.4786312657959,14.1223077763493,8.88309101965325,12.611225491185,4.0563920196181,80,3862.09131588342,5.6691550074557,4,10
9.31882321667699,2.55258481894777,-3.72825876633556,36.7906639119109,60.478962181662,14.1224145835321,8.8831597377507,12.6113497859888,4.05643958136409,80,3862.15527650865,5.66914244717627,4,10
9.3188530990767,2.55257947397312,-3.72831437468716,36.7907810598804,60.4792931973219,14.1225208375298,8.88322809219989,12.6114741124379,4.05648668592897,80,3862.21921008979,5.66912980665143,4,10
9.31888294379159,2.5525740915031,-3.72837037773218,36.7908980600853,60.4796243120788,14.1226265397783,8.8832960840997,12.6115984699321,4.05653333470718,80,3862.28311652212,5.66911708624002,4,10
9.31891275080597,2.55256867170494,-3.72842677373404,36.7910149124598,60.4799555251877,14.122731691716,8.88336371452516,12.6117228578337,4.05657952909394,80,3862.34699570422,5.66910428630403,4,10
9.31894252010563,2.55256321474699,-3.72848356094227,36.7911316169431,60.4802868358608,14.1228362947833,8.88343098452685,12.6118472754674,4.05662527048401,80,3862.41084753742,5.66909140720815,4,10
