Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.31897225167789,2.55255772079853,-3.7285407375951,36.7912481734809,60.4806182432714,14.1229403504232,8.88349789513023,12.611971722122,4.05667056027323,80,3862.47467192617,5.66907844931947,4,10
9.31900194551163,2.55255219002957,-3.72859830192061,36.7913645820248,60.4809497465578,14.1230438600796,8.88356444733648,12.6120961970508,4.05671539985775,80,3862.53846877717,5.66906541300693,4,10
9.31903160159721,2.55254662261062,-3.72865625213956,36.7914808425318,60.4812813448304,14.1231468251984,8.88363064212348,12.612220699476,4.05675979063432,80,3862.60223799949,5.66905229864083,4,10
9.31906121992643,2.55254101871253,-3.72871458646705,36.7915969549657,60.481613037174,14.1232492472268,8.88369648044687,12.6123452285905,4.05680373400099,80,3862.66597950394,5.66903910659248,4,10
9.31909080049255,2.55253537850624,-3.72877330311519,36.791712919295,60.4819448226543,14.1233511276124,8.88376196324214,12.6124697835621,4.05684723135607,80,3862.72969320306,5.66902583723359,4,10
9.31912034329012,2.55252970216264,-3.72883240029461,36.7918287354948,60.4822767003203,14.1234524678045,8.88382709142672,12.6125943635367,4.05689028409904,80,3862.79337901009,5.66901249093591,4,10
9.31914984831499,2.55252398985235,-3.72889187621684,36.7919444035447,60.48260866921,14.1235532692522,8.88389186590189,12.6127189676436,4.05693289362989,80,3862.85703683938,5.66899906807082,4,10
9.31917931556411,2.5525182417456,-3.72895172909591,36.7920599234294,60.4829407283533,14.123653533406,8.8839562875558,12.6128435949978,4.05697506135004,80,3862.92066660536,5.66898556900894,4,10
9.31920874503559,2.55251245801207,-3.72901195715031,36.792175295138,60.4832728767748,14.1237532617158,8.88402035726546,12.6129682447061,4.05701678866114,80,3862.98426822259,5.66897199411974,4,10
9.31923813672844,2.55250663882075,-3.729072558604,36.7922905186644,60.4836051134976,14.1238524556322,8.88408407589947,12.6130929158695,4.05705807696523,80,3863.04784160529,5.66895834377127,4,10
9.31926749064252,2.55250078433983,-3.72913353168838,36.7924055940055,60.4839374375438,14.1239511166057,8.88414744432083,12.6132176075878,4.05709892766532,80,3863.11138666672,5.6689446183299,4,10
9.31929680677851,2.55249489473665,-3.72919487464304,36.792520521162,60.4842698479401,14.1240492460865,8.88421046338868,12.6133423189639,4.05713934216442,80,3863.17490331959,5.66893081816006,4,10
9.31932608513771,2.5524889701776,-3.7292565857166,36.7926353001375,60.4846023437144,14.1241468455247,8.88427313396107,12.6134670491053,4.05717932186542,80,3863.23839147524,5.6689169436241,4,10
9.319355325722,2.5524830108281,-3.72931866316753,36.792749930938,60.4849349238997,14.1242439163696,8.88433545689668,12.6135917971286,4.05721886817122,80,3863.30185104353,5.66890299508223,4,10
9.31938452853371,2.55247701685253,-3.72938110526457,36.7928644135723,60.4852675875356,14.1243404600702,8.88439743305696,12.6137165621612,4.05725798248437,80,3863.36528193289,5.66888897289227,4,10
9.31941369357558,2.55247098841427,-3.72944391028733,36.7929787480502,60.4856003336645,14.124436478075,8.88445906330736,12.6138413433443,4.05729666620687,80,3863.4286840499,5.66887487740982,4,10
9.31944282085063,2.55246492567571,-3.72950707652586,36.7930929343837,60.4859331613358,14.1245319718319,8.88452034851917,12.6139661398332,4.05733492074006,80,3863.49205729944,5.66886070898812,4,10
9.31947191036212,2.5524588287982,-3.72957060228055,36.7932069725854,60.4862660696025,14.1246269427871,8.88458128957006,12.6140909507997,4.05737274748395,80,3863.5554015846,5.6688464679781,4,10
9.31950096211353,2.55245269794215,-3.72963448586285,36.7933208626695,60.4865990575215,14.1247213923867,8.8846418873452,12.6142157754329,4.05741014783757,80,3863.61871680661,5.66883215472845,4,10
9.31952997610841,2.55244653326704,-3.72969872559372,36.7934346046504,60.4869321241529,14.1248153220755,8.88470214273781,12.6143406129389,4.05744712319836,80,3863.6820028649,5.66881776958579,4,10
9.31955895235042,2.55244033493148,-3.72976331980448,36.793548198543,60.4872652685588,14.1249087332972,8.88476205664944,12.6144654625423,4.05748367496204,80,3863.74525965694,5.66880331289464,4,10
9.31958789084329,2.55243410309328,-3.72982826683477,36.7936616443629,60.487598489801,14.125001627494,8.88482162999003,12.6145903234842,4.05751980452254,80,3863.80848707874,5.66878878499769,4,10
9.31961679159076,2.55242783790949,-3.72989356503314,36.7937749421256,60.4879317869407,14.1250940061071,8.88488086367772,12.6147151950232,4.05755551327167,80,3863.87168502448,5.66877418623578,4,10
9.31964565459658,2.55242153953648,-3.72995921275628,36.7938880918467,60.4882651590373,14.1251858705765,8.88493975863838,12.614840076434,4.05759080259901,80,3863.93485338707,5.66875951694821,4,10
9.31967447986451,2.55241520812999,-3.73002520836735,36.7940010935419,60.4885986051452,14.1252772223403,8.8849983158056,12.6149649670057,4.05762567389178,80,3863.9979920579,5.66874477747282,4,10
9.31970326739831,2.55240884384525,-3.73009155023647,36.7941139472273,60.4889321243158,14.1253680628357,8.88505653611958,12.6150898660421,4.05766012853485,80,3864.06110092711,5.66872996814613,4,10
9.31973201720175,2.55240244683692,-3.73015823673927,36.7942266529183,60.4892657155925,14.125458393498,8.88511442052669,12.6152147728588,4.05769416791043,80,3864.12417988373,5.66871508930346,4,10
9.31976072927861,2.55239601725929,-3.73022526625692,36.7943392106306,60.4895993780125,14.1255482157607,8.88517196997816,12.6153396867836,4.05772779339782,80,3864.1872288161,5.66870014127915,4,10
9.31978940363273,2.55238955526624,-3.73029263717518,36.7944516203804,60.4899331106029,14.125637531056,8.88522918542958,12.6154646071533,4.05776100637365,80,3864.25024761154,5.66868512440664,4,10
9.31981804026797,2.5523830610113,-3.73036034788311,36.7945638821835,60.4902669123831,14.1257263408138,8.88528606783996,12.6155895333127,4.05779380821167,80,3864.31323615663,5.66867003901855,4,10
9.31984663918827,2.55237653464776,-3.73042839677396,36.7946759960562,60.4906007823615,14.1258146464629,8.88534261817034,12.6157144646139,4.05782620028265,80,3864.37619433778,5.66865488544686,4,10
9.31987520039762,2.55236997632861,-3.73049678224402,36.7947879620148,60.4909347195351,14.1259024494299,8.88539883738349,12.6158394004144,4.05785818395475,80,3864.43912204053,5.66863966402296,4,10
9.31990372390022,2.55236338620662,-3.73056550269189,36.794899780076,60.4912687228903,14.1259897511395,8.88545472644233,12.6159643400754,4.05788976059262,80,3864.50201915054,5.66862437507775,4,10
9.3199322097003,2.55235676443436,-3.73063455651868,36.7950114502572,60.4916027914016,14.1260765530138,8.88551028630945,12.616089282961,4.05792093155793,80,3864.5648855532,5.6686090189416,4,10
9.31996065780233,2.55235011116423,-3.73070394212783,36.7951229725762,60.4919369240317,14.1261628564739,8.88556551794613,12.6162142284373,4.05795169820971,80,3864.62772113372,5.66859359594456,4,10
9.31998906821088,2.55234342654839,-3.73077365792449,36.7952343470513,60.4922711197319,14.1262486629379,8.88562042231172,12.6163391758706,4.05798206190377,80,3864.6905257773,5.66857810641625,4,10
9.3200174409308,2.55233671073888,-3.73084370231601,36.7953455737014,60.49260537744,14.126333973823,8.88567500036294,12.6164641246277,4.05801202399329,80,3864.75329936916,5.66856255068584,4,10
9.32004577596709,2.55232996388753,-3.73091407371152,36.7954566525467,60.4929396960849,14.1264187905424,8.88572925305311,12.6165890740745,4.05804158582777,80,3864.81604179478,5.66854692908231,4,10
9.32007407332499,2.55232318614597,-3.73098477052184,36.7955675836075,60.4932740745829,14.1265031145084,8.88578318133204,12.616714023575,4.05807074875418,80,3864.87875293971,5.66853124193406,4,10
9.32010233300999,2.55231637766563,-3.73105579116003,36.7956783669056,60.4936085118401,14.1265869471301,8.88583678614543,12.6168389724921,4.05809951411641,80,3864.94143268959,5.66851548956915,4,10
9.32013055502782,2.55230953859774,-3.73112713404169,36.7957890024634,60.4939430067523,14.1266702898152,8.88589006843443,12.6169639201871,4.05812788325528,80,3865.00408093026,5.66849967231522,4,10
9.3201587393845,2.55230266909325,-3.73119879758389,36.7958994903043,60.4942775582062,14.1267531439681,8.88594302913566,12.6170888660183,4.05815585750906,80,3865.06669754782,5.66848379049937,4,10
9.32018688608626,2.55229576930288,-3.73127078020678,36.7960098304529,60.4946121650785,14.1268355109917,8.88599566918134,12.6172138093424,4.05818343821295,80,3865.12928242812,5.66846784444819,4,10
9.32021499513961,2.55228883937703,-3.73134308033332,36.7961200229346,60.4949468262403,14.1269173922855,8.88604798949876,12.6173387495147,4.05821062669935,80,3865.1918354577,5.66845183448761,4,10
9.3202430665513,2.55228187946581,-3.73141569638909,36.796230067776,60.4952815405527,14.1269987892466,8.88609999101067,12.6174636858879,4.05823742429749,80,3865.25435652291,5.668435760943,4,10
9.32027110032835,2.55227488971895,-3.73148862680353,36.7963399650042,60.4956163068714,14.1270797032701,8.88615167463536,12.6175886178142,4.05826383233415,80,3865.31684551012,5.66841962413892,4,10
9.32029909647803,2.55226787028588,-3.73156187000927,36.7964497146481,60.4959511240457,14.1271601357479,8.88620304128642,12.6177135446446,4.05828985213287,80,3865.37930230595,5.6684034243992,4,10
9.32032705500781,2.55226082131559,-3.73163542444303,36.7965593167369,60.4962859909204,14.1272400880699,8.8862540918737,12.6178384657294,4.05831548501459,80,3865.44172679676,5.66838716204693,4,10
9.32035497592543,2.55225374295665,-3.73170928854512,36.796668771301,60.4966209063338,14.1273195616228,8.88630482730315,12.6179633804188,4.05834073229749,80,3865.50411886903,5.66837083740413,4,10
9.32038285923881,2.55224663535725,-3.7317834607606,36.7967780783715,60.4969558691217,14.1273985577909,8.88635524847695,12.6180882880637,4.05836559529678,80,3865.56647840905,5.66835445079207,4,10
9.32041070495609,2.55223949866508,-3.73185793953894,36.7968872379805,60.497290878116,14.1274770779555,8.88640535629412,12.6182131880159,4.05839007532472,80,3865.62880530312,5.66833800253097,4,10
9.32043851308558,2.55223233302736,-3.7319327233343,36.7969962501609,60.4976259321448,14.1275551234955,8.88645515165081,12.6183380796284,4.05841417369095,80,3865.69109943731,5.66832149293997,4,10
9.32046628363578,2.55222513859086,-3.73200781060609,36.7971051149462,60.4979610300351,14.1276326957869,8.88650463544042,12.6184629622569,4.05843789170189,80,3865.75336069734,5.6683049223373,4,10
9.32049401661535,2.55221791550179,-3.73208319981808,36.7972138323706,60.4982961706099,14.1277097962026,8.88655380855391,12.6185878352585,4.05846123066135,80,3865.81558896898,5.66828829103989,4,10
9.32052171203305,2.5522106639059,-3.73215888944037,36.7973224024691,60.4986313526919,14.1277864261131,8.88660267188038,12.6187126979943,4.05848419186998,80,3865.87778413753,5.66827159936372,4,10
9.32054936989784,2.55220338394843,-3.73223487794758,36.7974308252769,60.4989665751007,14.127862586886,8.88665122630698,12.618837549828,4.05850677662579,80,3865.93994608815,5.66825484762361,4,10
9.32057699021875,2.55219607577407,-3.7323111638197,36.7975391008302,60.4993018366553,14.1279382798859,8.88669947271961,12.6189623901267,4.05852898622362,80,3866.00207470548,5.66823803613325,4,10
9.32060457300492,2.55218873952699,-3.7323877455425,36.797647229165,60.4996371361733,14.128013506475,8.88674741200271,12.6190872182621,4.05855082195558,80,3866.06416987404,5.66822116520508,4,10
9.32063211826562,2.55218137535086,-3.73246462160722,36.7977552103184,60.4999724724707,14.1280882680118,8.88679504503955,12.6192120336099,4.05857228511002,80,3866.12623147806,5.66820423515047,4,10
9.32065962601016,2.55217398338878,-3.73254179051025,36.7978630443276,60.500307844363,14.1281625658525,8.88684237271269,12.6193368355498,4.05859337697314,80,3866.18825940132,5.66818724627958,4,10
9.32068709624794,2.55216656378341,-3.73261925075394,36.7979707312301,60.5006432506638,14.1282364013506,8.88688939590384,12.6194616234666,4.0586140988276,80,3866.25025352721,5.66817019890153,4,10
9.32071452898845,2.55215911667684,-3.73269700084535,36.7980782710634,60.5009786901858,14.1283097758562,8.88693611549394,12.6195863967492,4.05863445195308,80,3866.31221373898,5.6681530933242,4,10
9.32074192424119,2.55215164221067,-3.73277503929762,36.7981856638658,60.5013141617406,14.1283826907167,8.88698253236333,12.6197111547916,4.05865443762639,80,3866.37413991951,5.66813592985435,4,10
9.32076928201577,2.55214414052601,-3.73285336462868,36.7982929096755,60.5016496641389,14.1284551472766,8.8870286473919,12.619835896992,4.05867405712075,80,3866.43603195137,5.66811870879772,4,10
9.32079660232182,2.55213661176347,-3.73293197536179,36.7984000085311,60.5019851961893,14.1285271468774,8.88707446145878,12.6199606227537,4.05869331170641,80,3866.49788971687,5.66810143045889,4,10
9.32082388516901,2.55212905606318,-3.73301087002557,36.7985069604711,60.5023207566996,14.1285986908579,8.8871199754426,12.6200853314843,4.05871220265033,80,3866.55971309801,5.66808409514143,4,10
9.3208511305671,2.5521214735648,-3.73309004715338,36.7986137655345,60.502656344475,14.1286697805535,8.88716519022125,12.620210022596,4.05873073121683,80,3866.62150197665,5.66806670314777,4,10
9.32087833852584,2.55211386440757,-3.73316950528363,36.7987204237605,60.5029919583201,14.1287404172977,8.887210106672,12.6203346955049,4.05874889866658,80,3866.68325623428,5.66804925477948,4,10
9.32090550905503,2.5521062287302,-3.73324924295929,36.798826935188,60.5033275970368,14.1288106024194,8.88725472567126,12.6204593496313,4.05876670625696,80,3866.74497575241,5.66803175033698,4,10
9.32093264216456,2.55209856667102,-3.73332925872853,36.7989332998566,60.503663259426,14.1288803372457,8.88729904809452,12.6205839843998,4.05878415524217,80,3866.80666041221,5.66801419011974,4,10
9.32095973786433,2.55209087836791,-3.73340955114384,36.7990395178058,60.5039989442863,14.1289496231008,8.88734307481627,12.6207085992384,4.05880124687332,80,3866.8683100948,5.66799657442639,4,10
9.3209867961643,2.55208316395832,-3.73349011876212,36.7991455890754,60.5043346504136,14.1290184613056,8.88738680670991,12.6208331935784,4.05881798239847,80,3866.92992468116,5.66797890355448,4,10
9.32101381707446,2.5520754235793,-3.7335709601449,36.7992515137053,60.5046703766027,14.1290868531782,8.88743024464765,12.6209577668548,4.05883436306226,80,3866.99150405209,5.66796117780071,4,10
9.32104080060489,2.55206765736745,-3.7336520738582,36.7993572917357,60.505006121646,14.1291548000335,8.88747338950014,12.6210823185058,4.05885039010604,80,3867.05304808857,5.66794339746089,4,10
9.32106774676569,2.55205986545898,-3.73373345847199,36.7994629232069,60.5053418843331,14.1292223031838,8.88751624213688,12.6212068479721,4.0588660647681,80,3867.11455667125,5.66792556282986,4,10
9.32109465556704,2.55205204798973,-3.7338151125611,36.7995684081592,60.5056776634526,14.1292893639382,8.88755880342535,12.621331354698,4.05888138828334,80,3867.17602968098,5.66790767420165,4,10
9.32112152701917,2.55204420509509,-3.73389703470406,36.7996737466338,60.5060134577901,14.1293559836028,8.88760107423155,12.6214558381294,4.0588963618834,80,3867.23746699853,5.66788973186939,4,10
9.32114836113239,2.55203633691011,-3.73397922348357,36.7997789386716,60.5063492661296,14.1294221634812,8.88764305541969,12.6215802977151,4.05891098679706,80,3867.29886850459,5.6678717361254,4,10
9.32117515791708,2.5520284435694,-3.73406167748647,36.7998839843136,60.5066850872532,14.1294879048734,8.88768474785195,12.6217047329062,4.05892526424964,80,3867.36023408005,5.66785368726105,4,10
9.32120191738366,2.55202052520719,-3.7341443953041,36.7999888836017,60.5070209199391,14.1295532090768,8.88772615238861,12.621829143156,4.05893919546332,80,3867.4215636057,5.66783558556692,4,10
9.32122863954264,2.55201258195738,-3.73422737553153,36.8000936365775,60.5073567629677,14.1296180773859,8.88776726988777,12.6219535279201,4.0589527816569,80,3867.48285696249,5.66781743133282,4,10
9.32125532440463,2.55200461395337,-3.73431061676746,36.8001982432832,60.5076926151137,14.1296825110918,8.88780810120556,12.6220778866552,4.05896602404641,80,3867.54411403133,5.66779922484751,4,10
9.32128197198029,2.55199662132827,-3.73439411761598,36.8003027037612,60.5080284751522,14.1297465114835,8.88784864719577,12.6222022188215,4.05897892384456,80,3867.60533469329,5.6677809663991,4,10
9.32130858228034,2.55198860421477,-3.73447787668374,36.8004070180542,60.5083643418573,14.1298100798464,8.88788890871018,12.6223265238795,4.05899148226092,80,3867.66651882951,5.66776265627481,4,10
9.32133515531564,2.55198056274514,-3.73456189258246,36.8005111862049,60.5087002139991,14.1298732174631,8.88792888659827,12.6224508012926,4.05900370050188,80,3867.72766632118,5.66774429476088,4,10
9.32136169109708,2.55197249705128,-3.73464616392761,36.8006152082572,60.5090360903495,14.1299359256133,8.8879685817073,12.6225750505259,4.05901557977074,80,3867.78877704966,5.66772588214284,4,10
9.32138818963563,2.55196440726468,-3.73473068933873,36.8007190842542,60.5093719696777,14.1299982055733,8.88800799488212,12.622699271046,4.05902712126749,80,3867.84985089631,5.66770741870531,4,10
9.32141465094238,2.55195629351646,-3.73481546743983,36.8008228142401,60.5097078507522,14.1300600586173,8.88804712696566,12.6228234623219,4.0590383261893,80,3867.91088774266,5.667688904732,4,10
9.32144107502848,2.55194815593731,-3.73490049685876,36.8009263982591,60.5100437323409,14.1301214860162,8.88808597879841,12.6229476238244,4.05904919573021,80,3867.97188747025,5.66767034050583,4,10
9.32146746190515,2.55193999465753,-3.73498577622763,36.8010298363558,60.5103796132112,14.1301824890378,8.88812455121882,12.623071755026,4.05905973108122,80,3868.03284996083,5.66765172630882,4,10
9.32149381158368,2.55193180980704,-3.73507130418278,36.8011331285751,60.5107154921293,14.1302430689473,8.88816284506311,12.6231958554016,4.05906993343007,80,3868.09377509612,5.66763306242211,4,10
9.32152012407549,2.55192360151532,-3.73515707936457,36.8012362749621,60.5110513678617,14.1303032270065,8.8882008611655,12.6233199244277,4.05907980396154,80,3868.1546627581,5.66761434912592,4,10
9.32154639939201,2.55191536991147,-3.7352431004179,36.8013392755623,60.5113872391737,14.1303629644748,8.88823860035808,12.6234439615834,4.05908934385747,80,3868.21551282863,5.66759558669967,4,10
9.32157263754482,2.55190711512416,-3.73532936599173,36.8014421304216,60.5117231048318,14.1304222826082,8.88827606347093,12.6235679663498,4.05909855429633,80,3868.27632518996,5.66757677542181,4,10
9.32159883854551,2.55189883728165,-3.73541587473932,36.801544839586,60.5120589636016,14.1304811826603,8.88831325133197,12.6236919382102,4.05910743645393,80,3868.33709972419,5.66755791556993,4,10
9.32162500240578,2.55189053651183,-3.7355026253183,36.8016474031021,60.5123948142491,14.1305396658813,8.88835016476736,12.6238158766503,4.05911599150284,80,3868.39783631366,5.66753900742073,4,10
9.3216511291374,2.55188221294215,-3.73558961639043,36.8017498210165,60.5127306555401,14.130597733519,8.8883868046014,12.6239397811578,4.05912422061255,80,3868.45853484067,5.66752005125003,4,10
9.32167721875219,2.55187386669965,-3.73567684662174,36.801852093376,60.5130664862405,14.1306553868179,8.88842317165626,12.6240636512231,4.05913212494977,80,3868.51919518787,5.66750104733274,4,10
9.32170327126209,2.55186549791095,-3.73576431468257,36.801954220228,60.513402305117,14.13071262702,8.88845926675265,12.6241874863388,4.05913970567815,80,3868.57981723766,5.66748199594286,4,10
9.32172928667904,2.55185710670232,-3.73585201924789,36.8020562016201,60.5137381109365,14.1307694553639,8.88849509070917,12.6243112860005,4.05914696395786,80,3868.64040087293,5.66746289735358,4,10
9.3217552650151,2.55184869319956,-3.73593995899614,36.8021580375998,60.5140739024663,14.1308258730859,8.88853064434284,12.6244350497053,4.05915390094674,80,3868.70094597642,5.66744375183707,4,10
9.32178120628237,2.55184025752808,-3.73602813261084,36.8022597282156,60.5144096784741,14.130881881419,8.88856592846901,12.6245587769537,4.05916051779917,80,3868.76145243099,5.66742455966469,4,10
9.32180711049305,2.55183179981291,-3.73611653877919,36.8023612735154,60.5147454377287,14.1309374815936,8.88860094390111,12.6246824672482,4.05916681566686,80,3868.82192011985,5.66740532110698,4,10
9.32183297765935,2.55182332017865,-3.73620517619287,36.8024626735481,60.5150811789985,14.1309926748373,8.88863569145104,12.624806120094,4.05917279569837,80,3868.88234892597,5.66738603643343,4,10
9.32185880779361,2.55181481874952,-3.73629404354779,36.8025639283623,60.5154169010536,14.1310474623746,8.88867017192894,12.6249297349988,4.05917845903923,80,3868.94273873287,5.6673667059128,4,10
9.32188460090818,2.55180629564931,-3.73638313954382,36.8026650380071,60.5157526026637,14.1311018454273,8.88870438614333,12.6250533114728,4.05918380683221,80,3869.00308942381,5.66734732981293,4,10
9.32191035701551,2.55179775100146,-3.73647246288539,36.8027660025321,60.5160882826005,14.1311558252146,8.88873833490106,12.6251768490287,4.0591888402169,80,3869.0634008825,5.66732790840078,4,10
9.32193607612811,2.55178918492897,-3.73656201228061,36.8028668219865,60.516423939635,14.1312094029524,8.88877201900749,12.6253003471817,4.0591935603299,80,3869.12367299254,5.66730844194248,4,10
9.32196175825853,2.55178059755448,-3.73665178644222,36.8029674964205,60.5167595725397,14.1312625798539,8.88880543926609,12.6254238054497,4.05919796830506,80,3869.18390563785,5.66728893070323,4,10
9.32198740341943,2.55177198900022,-3.73674178408669,36.803068025884,60.5170951800881,14.1313153571299,8.88883859647876,12.6255472233528,4.05920206527304,80,3869.24409870252,5.66726937494744,4,10
9.32201301162347,2.55176335938805,-3.73683200393464,36.8031684104274,60.5174307610538,14.1313677359883,8.8888714914458,12.6256706004134,4.05920585236191,80,3869.30425207069,5.6672497749387,4,10
9.32203858288343,2.55175470883944,-3.73692244471073,36.8032686501014,60.5177663142117,14.1314197176337,8.88890412496579,12.6257939361565,4.05920933069649,80,3869.3643656267,5.6672301309397,4,10
9.32206411721215,2.55174603747547,-3.73701310514372,36.8033687449566,60.5181018383374,14.1314713032686,8.88893649783574,12.6259172301095,4.05921250139875,80,3869.42443925518,5.66721044321233,4,10
9.32208961462252,2.55173734541684,-3.73710398396622,36.8034686950443,60.5184373322074,14.1315224940919,8.88896861085078,12.626040481802,4.05921536558782,80,3869.48447284089,5.66719071201758,4,10
9.3221150751275,2.5517286327839,-3.73719507991495,36.8035685004158,60.5187727945993,14.1315732913008,8.88900046480455,12.6261636907657,4.05921792437982,80,3869.54446626866,5.66717093761576,4,10
9.32214049874013,2.55171989969658,-3.73728639173055,36.8036681611229,60.5191082242909,14.131623696089,8.88903206048883,12.6262868565351,4.05922017888815,80,3869.60441942375,5.6671511202662,4,10
9.3221658854735,2.55171114627446,-3.73737791815751,36.8037676772174,60.5194436200618,14.1316737096478,8.88906339869385,12.6264099786463,4.05922213022313,80,3869.66433219134,5.66713126022749,4,10
9.3221912353408,2.55170237263675,-3.73746965794447,36.8038670487513,60.5197789806923,14.1317233331652,8.88909448020786,12.6265330566383,4.05922377949224,80,3869.72420445726,5.66711135775741,4,10
9.32221654835525,2.55169357890227,-3.73756160984379,36.8039662757773,60.5201143049632,14.1317725678269,8.88912530581763,12.6266560900517,4.05922512780006,80,3869.78403610705,5.66709141311288,4,10
9.32224182453019,2.55168476518951,-3.73765377261168,36.804065358348,60.5204495916573,14.131821414816,8.889155876308,12.6267790784293,4.05922617624839,80,3869.84382702685,5.66707142655012,4,10
9.32226706387898,2.55167593161656,-3.73774614500832,36.8041642965164,60.5207848395582,14.1318698753126,8.88918619246209,12.6269020213163,4.05922692593595,80,3869.90357710288,5.66705139832445,4,10
9.32229226641509,2.55166707830114,-3.73783872579725,36.8042630903358,60.52112004745,14.1319179504943,8.88921625506134,12.6270249182593,4.05922737795896,80,3869.96328622162,5.66703132869041,4,10
9.32231743215205,2.55165820536062,-3.73793151374673,36.8043617398598,60.5214552141181,14.1319656415361,8.88924606488536,12.6271477688081,4.05922753341071,80,3870.02295426971,5.66701121790178,4,10
9.32234256110347,2.55164931291202,-3.7380245076281,36.8044602451421,60.52179033835,14.1320129496096,8.88927562271186,12.6272705725135,4.05922739338155,80,3870.08258113424,5.66699106621149,4,10
9.32236765328303,2.55164040107197,-3.73811770621671,36.804558606237,60.5221254189337,14.1320598758845,8.88930492931701,12.6273933289286,4.05922695895879,80,3870.14216670243,5.66697087387181,4,10
9.32239270870449,2.55163146995675,-3.73821110829175,36.8046568231989,60.5224604546587,14.1321064215272,8.88933398547499,12.6275160376088,4.05922623122723,80,3870.20171086179,5.666950641134,4,10
9.32241772738167,2.55162251968226,-3.73830471263625,36.8047548960824,60.5227954443156,14.1321525877021,8.88936279195826,12.6276386981112,4.05922521126894,80,3870.26121349992,5.66693036824869,4,10
9.3224427093285,2.5516135503641,-3.73839851803723,36.8048528249427,60.5231303866971,14.1321983755703,8.88939134953739,12.6277613099955,4.05922390016281,80,3870.32067450501,5.66691005546579,4,10
9.32246765455895,2.55160456211744,-3.73849252328438,36.8049506098349,60.5234652805967,14.1322437862908,8.88941965898135,12.6278838728218,4.05922229898545,80,3870.38009376521,5.66688970303424,4,10
9.32249256308708,2.55159555505714,-3.73858672717273,36.8050482508148,60.523800124809,14.1322888210195,8.88944772105719,12.6280063861541,4.05922040881029,80,3870.43947116903,5.66686931120236,4,10
9.32251743492708,2.55158652929767,-3.73868112849954,36.8051457479382,60.5241349181312,14.1323334809097,8.88947553653037,12.6281288495567,4.05921823070832,80,3870.49880660541,5.66684888021754,4,10
9.32254227009311,2.55157748495316,-3.73877572606733,36.8052431012615,60.5244696593617,14.1323777671123,8.88950310616434,12.6282512625977,4.05921576574735,80,3870.55809996342,5.66682841032655,4,10
9.32256706859949,2.55156842213739,-3.73887051868098,36.8053403108411,60.5248043472999,14.1324216807754,8.88953043072087,12.6283736248453,4.05921301499274,80,3870.61735113244,5.66680790177529,4,10
9.3225918304606,2.55155934096377,-3.73896550514974,36.8054373767337,60.525138980748,14.1324652230443,8.88955751096006,12.6284959358706,4.05920997950687,80,3870.67656000216,5.66678735480889,4,10
9.3226165556909,2.55155024154537,-3.73906068428659,36.8055342989967,60.5254735585087,14.1325083950621,8.8895843476401,12.6286181952466,4.05920666034962,80,3870.73572646247,5.66676676967172,4,10
9.32264124430491,2.5515411239949,-3.73915605490805,36.8056310776873,60.5258080793871,14.1325511979693,8.88961094151756,12.6287404025481,4.05920305857813,80,3870.79485040356,5.66674614660742,4,10
9.32266589631724,2.55153198842471,-3.73925161583441,36.8057277128633,60.52614254219,14.132593632903,8.88963729334728,12.628862557352,4.0591991752467,80,3870.85393171607,5.66672548585879,4,10
9.32269051174259,2.55152283494681,-3.73934736588961,36.805824204583,60.5264769457261,14.1326357009986,8.88966340388231,12.6289846592369,4.05919501140704,80,3870.91297029077,5.66670478766794,4,10
9.32271509059572,2.55151366367286,-3.73944330390134,36.8059205529043,60.5268112888063,14.1326774033885,8.88968927387396,12.6291067077836,4.05919056810802,80,3870.97196601876,5.66668405227615,4,10
9.32273963289149,2.55150447471413,-3.73953942870077,36.8060167578862,60.5271455702422,14.1327187412027,8.88971490407198,12.6292287025747,4.05918584639585,80,3871.03091879148,5.6666632799239,4,10
9.32276413864484,2.5514952681816,-3.73963573912317,36.8061128195874,60.5274797888484,14.1327597155685,8.88974029522433,12.6293506431952,4.05918084731417,80,3871.08982850063,5.66664247085101,4,10
9.32278860787075,2.55148604418588,-3.73973223400696,36.8062087380676,60.5278139434412,14.1328003276105,8.88976544807724,12.6294725292313,4.05917557190355,80,3871.14869503824,5.66662162529655,4,10
9.32281304058431,2.55147680283724,-3.7398289121943,36.8063045133861,60.5281480328393,14.132840578451,8.88979036337525,12.6295943602715,4.05917002120248,80,3871.20751829668,5.66660074349875,4,10
9.32283743680069,2.55146754424557,-3.73992577253097,36.8064001456028,60.528482055862,14.1328804692095,8.88981504186125,12.6297161359062,4.05916419624629,80,3871.2662981685,5.66657982569508,4,10
9.32286179653514,2.55145826852047,-3.74002281386697,36.8064956347778,60.5288160113328,14.1329200010032,8.88983948427648,12.6298378557282,4.05915809806783,80,3871.32503454671,5.66655887212237,4,10
9.32288611980298,2.55144897577111,-3.74012003505482,36.8065909809719,60.5291498980755,14.1329591749466,8.88986369136052,12.6299595193313,4.05915172769755,80,3871.38372732455,5.66653788301648,4,10
9.3229104066196,2.55143966610642,-3.74021743495177,36.8066861842457,60.5294837149164,14.1329979921517,8.88988766385131,12.6300811263123,4.05914508616274,80,3871.44237639551,5.66651685861282,4,10
9.32293465700048,2.55143033963491,-3.74031501241768,36.8067812446604,60.529817460685,14.1330364537278,8.88991140248515,12.630202676269,4.05913817448828,80,3871.50098165365,5.66649579914582,4,10
9.32295887096119,2.55142099646478,-3.74041276631658,36.8068761622773,60.5301511342119,14.1330745607818,8.88993490799652,12.6303241688017,4.0591309936965,80,3871.55954299313,5.66647470484921,4,10
9.32298304851737,2.55141163670392,-3.74051069551615,36.8069709371583,60.5304847343297,14.1331123144184,8.8899581811184,12.6304456035127,4.05912354480694,80,3871.61806030841,5.66645357595611,4,10
9.32300718968473,2.55140226045982,-3.74060879888685,36.8070655693655,60.530818259874,14.133149715739,8.88998122258215,12.6305669800053,4.05911582883675,80,3871.67653349443,5.66643241269877,4,10
9.32303129447909,2.55139286783968,-3.74070707530359,36.807160058961,60.5311517096826,14.1331867658433,8.89000403311741,12.6306882978857,4.05910784680032,80,3871.7349624464,5.66641121530873,4,10
9.32305536291632,2.55138345895033,-3.74080552364404,36.8072544060076,60.5314850825948,14.1332234658284,8.89002661345228,12.6308095567614,4.05909959970944,80,3871.79334705982,5.66638998401677,4,10
9.32307939501236,2.5513740338983,-3.74090414279021,36.8073486105685,60.5318183774521,14.1332598167882,8.89004896431305,12.6309307562425,4.05909108857327,80,3871.85168723056,5.66636871905304,4,10
9.32310339078327,2.55136459278975,-3.74100293162678,36.8074426727067,60.5321515931002,14.1332958198144,8.89007108642454,12.6310518959398,4.05908231439815,80,3871.90998285491,5.66634742064687,4,10
9.32312735024516,2.55135513573055,-3.74110188904245,36.8075365924858,60.5324847283843,14.1333314759971,8.89009298050979,12.631172975467,4.05907327818824,80,3871.96823382932,5.66632608902694,4,10
9.32315127341422,2.5513456628262,-3.74120101392919,36.8076303699698,60.5328177821551,14.1333667864225,8.89011464729032,12.631293994439,4.05906398094481,80,3872.02644005074,5.66630472442111,4,10
9.32317516030674,2.55133617418187,-3.74130030518222,36.8077240052231,60.5331507532619,14.1334017521754,8.89013608748598,12.6314149524725,4.05905442366696,80,3872.08460141637,5.66628332705657,4,10
9.32319901093907,2.55132666990244,-3.74139976170108,36.8078174983098,60.5334836405594,14.1334363743374,8.89015730181507,12.6315358491871,4.0590446073507,80,3872.14271782379,5.66626189715983,4,10
9.32322282532766,2.55131715009242,-3.74149938238776,36.8079108492953,60.533816442904,14.1334706539883,8.89017829099402,12.6316566842028,4.05903453298981,80,3872.200789171,5.66624043495662,4,10
9.32324660348902,2.55130761485601,-3.74159916614786,36.8080040582443,60.5341491591543,14.1335045922048,8.89019905573781,12.6317774571419,4.05902420157526,80,3872.25881535628,5.66621894067198,4,10
9.32327034543976,2.55129806429708,-3.74169911189108,36.8080971252224,60.5344817881706,14.1335381900616,8.89021959675966,12.6318981676289,4.05901361409565,80,3872.31679627829,5.66619741453025,4,10
9.32329405119654,2.55128849851917,-3.74179921852993,36.8081900502957,60.5348143288168,14.1335714486306,8.89023991477137,12.6320188152896,4.05900277153683,80,3872.37473183596,5.66617585675503,4,10
9.32331772077615,2.55127891762551,-3.74189948498031,36.8082828335296,60.5351467799592,14.1336043689813,8.89026001048285,12.6321393997517,4.05899167488224,80,3872.43262192877,5.66615426756928,4,10
9.32334135419542,2.55126932171897,-3.74199991016178,36.8083754749912,60.5354791404654,14.1336369521809,8.89027988460253,12.6322599206446,4.05898032511277,80,3872.49046645633,5.6661326471951,4,10
9.32336495147125,2.55125971090216,-3.74210049299745,36.8084679747471,60.535811409207,14.133669199294,8.89029953783711,12.6323803776,4.0589687232067,80,3872.5482653188,5.6661109958541,4,10
9.32338851262067,2.55125008527729,-3.74220123241309,36.808560332864,60.5361435850576,14.1337011113828,8.89031897089166,12.6325007702502,4.05895687013998,80,3872.60601841671,5.66608931376702,4,10
9.32341203766074,2.55124044494632,-3.74230212733858,36.8086525494095,60.5364756668925,14.133732689507,8.89033818446967,12.6326210982302,4.05894476688553,80,3872.66372565075,5.66606760115397,4,10
9.32343552660863,2.55123079001083,-3.74240317670672,36.8087446244513,60.5368076535912,14.1337639347238,8.89035717927294,12.6327413611764,4.05893241441413,80,3872.72138692221,5.66604585823434,4,10
9.3234589794816,2.5512211205721,-3.74250437945409,36.8088365580571,60.5371395440348,14.1337948480878,8.89037595600149,12.632861558727,4.05891981369371,80,3872.77900213269,5.66602408522678,4,10
9.32348239629694,2.55121143673113,-3.74260573452028,36.8089283502954,60.5374713371071,14.1338254306517,8.89039451535399,12.6329816905218,4.05890696568997,80,3872.83657118406,5.6660022823494,4,10
9.32350577707206,2.55120173858854,-3.74270724084829,36.809020001235,60.5378030316949,14.1338556834649,8.89041285802722,12.6331017562023,4.05889387136614,80,3872.89409397864,5.66598044981941,4,10
9.32352912182445,2.55119202624465,-3.74280889738429,36.8091115109444,60.5381346266871,14.133885607575,8.89043098471626,12.6332217554115,4.05888053168263,80,3872.95157041915,5.66595858785345,4,10
9.32355243057165,2.55118229979951,-3.74291070307817,36.809202879493,60.5384661209757,14.1339152040269,8.89044889611472,12.6333416877944,4.05886694759749,80,3873.00900040864,5.66593669666745,4,10
9.32357570333131,2.55117255935277,-3.74301265688263,36.8092941069502,60.5387975134547,14.1339444738632,8.89046659291455,12.6334615529973,4.05885312006626,80,3873.06638385048,5.66591477647663,4,10
9.32359894012115,2.55116280500383,-3.74311475775437,36.8093851933859,60.5391288030227,14.133973418124,8.890484075806,12.6335813506689,4.05883905004168,80,3873.12372064863,5.66589282749558,4,10
9.32362214095893,2.55115303685178,-3.74321700465276,36.8094761388704,60.5394599885791,14.1340020378471,8.89050134547767,12.6337010804588,4.05882473847464,80,3873.18101070717,5.66587084993813,4,10
9.32364530586257,2.55114325499534,-3.74331939654047,36.8095669434738,60.5397910690266,14.1340303340681,8.89051840261686,12.6338207420181,4.05881018631356,80,3873.2382539306,5.66584884401748,4,10
9.32366843484998,2.55113345953301,-3.74342193238385,36.8096576072671,60.5401220432707,14.1340583078205,8.8905352479091,12.6339403350007,4.05879539450439,80,3873.29545022384,5.66582680994623,4,10
9.32369152793921,2.55112365056295,-3.74352461115183,36.8097481303212,60.5404529102194,14.1340859601359,8.89055188203872,12.6340598590609,4.05878036399105,80,3873.35259949196,5.66580474793626,4,10
9.32371458514838,2.551113828183,-3.74362743181649,36.8098385127075,60.5407836687845,14.1341132920441,8.89056830568865,12.6341793138552,4.05876509571561,80,3873.40970164062,5.66578265819878,4,10
9.32373760649567,2.55110399249079,-3.7437303933537,36.8099287544977,60.5411143178794,14.1341403045738,8.89058451954082,12.6342986990423,4.05874959061862,80,3873.46675657551,5.66576054094452,4,10
9.32376059199941,2.55109414358366,-3.74383349474124,36.8100188557637,60.5414448564206,14.1341669987531,8.89060052427635,12.6344180142821,4.0587338496394,80,3873.52376420264,5.66573839638352,4,10
9.32378354167796,2.55108428155869,-3.74393673496019,36.8101088165782,60.5417752833278,14.1341933756098,8.89061632057599,12.6345372592365,4.05871787371638,80,3873.58072442818,5.66571622472536,4,10
9.32380645554984,2.5510744065128,-3.74404011299384,36.8101986370136,60.5421055975227,14.1342194361731,8.89063190912071,12.6346564335698,4.05870166378855,80,3873.63763715831,5.6656940261792,4,10
9.32382933363368,2.55106451854272,-3.74414362782755,36.8102883171432,60.542435797931,14.1342451814743,8.89064729059231,12.6347755369483,4.05868522079595,80,3873.6945022993,5.66567180095369,4,10
9.32385217594825,2.55105461774506,-3.74424727844871,36.810377857041,60.5427658834794,14.134270612549,8.8906624656745,12.634894569041,4.05866854568092,80,3873.75131975721,5.66564954925734,4,10
9.32387498251252,2.55104470421636,-3.74435106384584,36.8104672567808,60.5430958530989,14.1342957304382,8.89067743505387,12.6350135295203,4.05865163938984,80,3873.80808943795,5.66562727129837,4,10
9.32389775334564,2.55103477805321,-3.74445498300793,36.8105565164379,60.5434257057223,14.1343205361923,8.89069219942184,12.6351324180618,4.05863450287512,80,3873.86481124692,5.66560496728505,4,10
9.32392102498873,2.55102388189162,-3.7445590349239,36.8106456360879,60.5437718752493,14.1343454492726,8.8907055895769,12.6352512343457,4.05861525213851,80,3873.92996190213,5.66558051306189,4,10
9.32394367138319,2.55101427646627,-3.7446732552973,36.8107367156207,60.5440973632305,14.1343696127762,8.89071928540767,12.6353788448742,4.05859698904101,80,3873.98112387599,5.66555893591393,4,10
9.32396690050977,2.55100355609289,-3.74477394567964,36.8108253479191,60.5444407784561,14.1343939180894,8.89073207287606,12.6354932310873,4.05857772649682,80,3874.04469876576,5.66553488024671,4,10
9.32398972942659,2.55099367582378,-3.74488632402569,36.8109162607167,60.5447709019579,14.1344176816767,8.89074499906582,12.6356183969017,4.05855912713298,80,3874.09856859186,5.66551269781605,4,10
9.32401269996826,2.55098349405826,-3.74498989614233,36.811005607031,60.5451053502825,14.1344412284931,8.89075783843418,12.6357348952081,4.05854069935179,80,3874.1566339804,5.66548984350753,4,10
9.32403585410136,2.55097293010609,-3.74509662908605,36.8110955074615,60.5454463407823,14.1344646539087,8.89077002140823,12.6358544675202,4.05852124599193,80,3874.21711083361,5.66546614319974,4,10
9.32405881504128,2.5509628046787,-3.74520736874621,36.8111861262505,60.545780155157,14.1344876036432,8.89078202104406,12.6359773901544,4.05850162002724,80,3874.27288055264,5.6654434233667,4,10
9.32408164306095,2.55095289150999,-3.74531351177689,36.8112759887687,60.5461096328443,14.1345100952007,8.8907943592759,12.6360955328209,4.05848280474311,80,3874.32799560579,5.66542117365791,4,10
9.32410464576925,2.55094252313228,-3.74541743005318,36.8113653309105,60.5464462247999,14.1345324552388,8.89080638448957,12.6362117893291,4.05846351199125,80,3874.38735812775,5.66539791142202,4,10
9.32412744354948,2.5509324912491,-3.74552612055163,36.8114553565661,60.5467770917502,14.1345543943442,8.89081831262888,12.6363325050412,4.05844396378711,80,3874.44263183838,5.66537540108244,4,10
9.32415007779445,2.55092264667914,-3.74563128394146,36.8115445800303,60.5471038107402,14.1345758741764,8.89083053929392,12.6364495965703,4.05842491087782,80,3874.49726745607,5.66535330561932,4,10
9.32417285441546,2.550912351642,-3.745734484053,36.8116331633063,60.5474374111957,14.1345972006582,8.89084240557361,12.6365650233469,4.05840516097277,80,3874.55600632664,5.66533020870427,4,10
9.32419539984141,2.55090239062768,-3.74584240671743,36.811722303634,60.5477652174512,14.1346181064463,8.89085414267629,12.636684812291,4.0583850940551,80,3874.61069969185,5.66530785850444,4,10
9.32421801263218,2.55089217003076,-3.74594682814745,36.811810538978,60.5480966704206,14.1346387759137,8.89086557023575,12.6368009708237,4.05836459432851,80,3874.66830060194,5.66528493227871,4,10
9.32424033067378,2.55088238446847,-3.7460539711123,36.8118990378047,60.5484204103985,14.1346589871614,8.89087719721107,12.636919541348,4.05834455666303,80,3874.72162810889,5.66526297474889,4,10
9.32426274051026,2.55087224435001,-3.74615655390068,36.8119863829247,60.5487492488831,14.1346790190301,8.89088862953793,12.6370337511117,4.05832427853534,80,3874.77880753403,5.66524022806349,4,10
9.32428475351767,2.55086266103438,-3.74626285384863,36.8120740871402,60.5490680184968,14.1346985230497,8.89090054059886,12.6371514833866,4.05830469435921,80,3874.83059644194,5.66521871888604,4,10
9.32430685351524,2.55085267268636,-3.74636331707279,36.8121602381524,60.5493924210843,14.1347178242106,8.89091230524696,12.6372638576717,4.0582847000112,80,3874.88686898336,5.66519630741336,4,10
9.32432905158013,2.55084232168836,-3.74646802661761,36.812246729459,60.5497227190854,14.1347369678543,8.89092332437309,12.6373803318646,4.05826321831591,80,3874.9450427828,5.66517309446644,4,10
9.32435065012064,2.55083294185452,-3.74657653821777,36.8123336044105,60.5500361813373,14.1347554056483,8.89093498926451,12.6374998625909,4.05824281375828,80,3874.99393455892,5.6651520419266,4,10
9.32437225570809,2.55082328460623,-3.74667486920163,36.812418132898,60.5503527355025,14.1347736007718,8.89094688479406,12.6376098584661,4.05822279916902,80,3875.04722948004,5.6651303679385,4,10
9.32439384775668,2.55081340320632,-3.74677610867769,36.8125026888174,60.5506723211666,14.1347915748146,8.8909585484958,12.6377229934718,4.05820218602298,80,3875.10207944473,5.66510819617819,4,10
9.32441542660488,2.55080336554569,-3.7468796983004,36.8125871916039,60.5509941046047,14.1348092954445,8.89096973533572,12.6378382467962,4.0581806090529,80,3875.1575479295,5.66508568069724,4,10
9.32443699283722,2.55079321690307,-3.74698492636747,36.8126716425825,60.5513177419502,14.13482675953,8.89098050944892,12.6379546617032,4.058158320453,80,3875.21317944772,5.66506292186589,4,10
9.32445851782368,2.5507825862751,-3.74709131822004,36.8127560440411,60.551653657588,14.1348439914191,8.8909936600466,12.638071827669,4.05813830983789,80,3875.26882151963,5.66503906272227,4,10
9.32447995549995,2.55077155061306,-3.7472027632478,36.812840283934,60.5520001074249,14.1348610027146,8.89101069914551,12.6381964232944,4.05812050414301,80,3875.32308400935,5.66501425922141,4,10
9.32450128897494,2.55076008825613,-3.74731845478561,36.8129241819858,60.5523562015732,14.1348776992162,8.89103237177574,12.6383291539311,4.05810383765561,80,3875.37648634251,5.66498845526233,4,10
9.32452250009103,2.55074819332225,-3.74743861995631,36.8130076720938,60.5527213252369,14.1348939864635,8.89105901027546,12.638470991732,4.05808722273576,80,3875.42927434495,5.66496163425607,4,10
9.32454356988759,2.55073589843654,-3.74756332047161,36.8130906831991,60.5530945907455,14.1349098317716,8.8910907522191,12.6386223307471,4.05807000982355,80,3875.48143066414,5.664933867572,4,10
9.32456448057467,2.55072326441685,-3.74769221435292,36.8131731411007,60.5534747879254,14.1349252646143,8.89112764445787,12.638782966572,4.05805202487966,80,3875.53285480392,5.66490529043677,4,10
9.32458521795482,2.55071036224994,-3.74782466405742,36.8132549761796,60.553860535612,14.1349403451202,8.89116966108458,12.6389523085153,4.05803338184148,80,3875.58348371091,5.66487606152715,4,10
9.32460577319946,2.55069725969172,-3.7479599254263,36.8133361328766,60.5542504381978,14.1349551313913,8.89121667823503,12.6391295865109,4.05801426229982,80,3875.63333637394,5.66484633333138,4,10
9.32462614353302,2.55068401593073,-3.7480972881616,36.8134165766441,60.5546431738543,14.1349696616286,8.89126844504182,12.6393139663966,4.05799477446766,80,3875.68250396073,5.66481624054346,4,10
9.32464633197356,2.55067068239483,-3.74823613177205,36.8134962966234,60.5550375157101,14.1349839524089,8.89132457293482,12.6395045768139,4.05797491503301,80,3875.73111648111,5.66478590197484,4,10
9.32466634654943,2.55065730600721,-3.74837591711793,36.8135753046292,60.555432317845,14.1349980064695,8.89138454725605,12.6397004900527,4.05795460156412,80,3875.77931095854,5.66475542769891,4,10
9.32468619938727,2.55064393192126,-3.74851615227703,36.8136536320844,60.5558264977704,14.1350118222368,8.89144775384557,12.6399006995331,4.05793372800929,80,3875.82721315513,5.66472492487682,4,10
9.32470590589734,2.55063060444255,-3.74865636387375,36.8137313264494,60.5562190325654,14.1350254001927,8.89151351035753,12.6401041177193,4.05791220842008,80,3875.87493324531,5.66469449948829,4,10
9.32472548410805,2.55061736629022,-3.74879608741298,36.813808448036,60.5566089706184,14.1350387448429,8.89158109480411,12.6403095977705,4.05788999565368,80,3875.92256966915,5.66466425438593,4,10
9.32474495409984,2.5506042570442,-3.74893487502413,36.8138850674008,60.5569954520086,14.1350518635299,8.89164976833672,12.6405159698282,4.05786707883112,80,3875.97021469433,5.66463428559278,4,10
9.32476433746547,2.5505913116256,-3.74907231174103,36.8139612631308,60.5573777288932,14.1350647640978,8.89171879278103,12.6407220800778,4.05784347059932,80,3876.01795766032,5.66460467872857,4,10
9.32478365675156,2.5505785592949,-3.74920803143425,36.8140371197311,60.557755180082,14.1350774529625,8.89178744493114,12.6409268242153,4.05781919428784,80,3876.06588490082,5.66457550662519,4,10
9.32480293487682,2.55056602325254,-3.74934172731503,36.814112725439,60.5581273180142,14.1350899342315,8.89185502941598,12.6411291722462,4.0577942762194,80,3876.1140773642,5.66454682830135,4,10
9.32482219455042,2.5505537206814,-3.74947315612434,36.8141881699473,60.5584937892501,14.1351022097692,8.89192089098395,12.6413281855403,4.05776874364534,80,3876.16260757199,5.6645186889294,4,10
9.32484145772345,2.55054166300795,-3.7496021376889,36.8142635421286,60.5588543707156,14.135114279751,8.89198442611985,12.6415230286729,4.05774262608605,80,3876.2115371773,5.66449112029702,4,10
9.32486074510006,2.55052985621948,-3.74972855218402,36.814338927888,60.5592089636449,14.1351261432671,8.8920450934076,12.6417129783039,4.0577159574197,80,3876.26091564232,5.66446414140707,4,10
9.3248800757226,2.55051830117185,-3.74985233680985,36.8144144082499,60.559557586272,14.1351377987307,8.89210242202358,12.6418974302175,4.05768877699143,80,3876.31077993935,5.66443775907592,4,10
9.32489946663433,2.55050699389672,-3.74997348256494,36.8144900577354,60.5599003655359,14.1351492440523,8.89215601798566,12.6420759045885,4.05766112925403,80,3876.36115489514,5.66441196855392,4,10
9.32491893261666,2.5504959259462,-3.7500920310269,36.8145659430417,60.5602375276545,14.1351604766625,8.89220556808186,12.6422480490126,4.05763306232097,80,3876.41205380591,5.66438675425339,4,10
9.3249384859962,2.55048508480663,-3.7502080707394,36.8146421220135,60.5605693874064,14.1351714934999,8.89225084162041,12.6424136388213,4.05760462611391,80,3876.46347910667,5.6643620906541,4,10
9.32495813651755,2.55047445438945,-3.7503217328748,36.8147186428889,60.5608963361632,14.1351822910337,8.89229169023679,12.6425725744952,4.05757587065483,80,3876.51542304278,5.66433794340034,4,10
9.32497789127889,2.55046401558608,-3.75043318608829,36.8147955438013,60.5612188289327,14.135192865349,8.89232804599612,12.6427248763251,4.05754684475886,80,3876.56786838944,5.66431427055905,4,10
9.32499775472751,2.55045374686206,-3.75054263070098,36.8148728525265,60.5615373708097,14.1352032122791,8.89235991799609,12.6428706766971,4.05751759512395,80,3876.62078928226,5.66429102398107,4,10
9.32501772871251,2.55044362486436,-3.75065029247099,36.8149505864671,60.5618525032576,14.1352133275533,8.89238738764226,12.6430102104671,4.05748816568445,80,3876.67415219515,5.66426815070559,4,10
9.32503781259007,2.5504336250215,-3.75075641622573,36.8150287528571,60.5621647906025,14.135223206936,8.89241060275958,12.643143803868,4.05745859708998,80,3876.72791705528,5.66424559436064,4,10
9.32505800337568,2.55042372212228,-3.75086125957159,36.8151073491751,60.5624748070275,14.1352328463436,8.8924297707166,12.6432718623312,4.05742892623346,80,3876.78203845511,5.66422329652623,4,10
9.32507829593672,2.55041389086422,-3.75096508682464,36.8151863637392,60.5627831243052,14.1352422419386,8.89244515075427,12.6433948575412,4.05739918581344,80,3876.83646691117,5.66420119803809,4,10
9.32509868321823,2.55040410636479,-3.75106816326161,36.8152657764616,60.5630903004339,14.135251390204,8.89245704573176,12.6435133140159,4.05736940396116,80,3876.89115012226,5.66417924021463,4,10
