Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.32511915649449,2.5503943446302,-3.75117074975947,36.8153455597316,60.563396869341,14.1352602880054,8.89246579350339,12.6436277954912,4.05733960396788,80,3876.94603419284,5.66415736599266,4,10
9.32513970563921,2.55038458297529,-3.75127309788002,36.8154256794003,60.5637033317611,14.1352689326413,8.89247175813784,12.6437388913834,4.05730980413801,80,3877.00106479788,5.66413552095615,4,10
9.32516031940729,2.5503748003897,-3.75137544546766,36.8155060958381,60.5640101474068,14.135277321885,8.89247532117804,12.6438472036055,4.05728001777118,80,3877.05618827331,5.66411365424419,4,10
9.32518098572161,2.55036497784557,-3.75147801280968,36.8155867650374,60.5643177285075,14.135285454016,8.89247687312013,12.6439533339877,4.05725025326223,80,3877.11135262001,5.6640917193266,4,10
9.32520169195832,2.55035509854402,-3.75158099941012,36.815667639735,60.5646264347555,14.1352933278393,8.89247680527353,12.6440578725303,4.05722051430268,80,3877.16650840757,5.66406967463871,4,10
9.32522242522525,2.550345148099,-3.75168458140496,36.8157486705283,60.5649365696755,14.1353009426928,8.8924755021427,12.6441613866785,4.05719080016439,80,3877.22160956864,5.6640474840709,4,10
9.32524317262762,2.55033511465907,-3.75178890963451,36.8158298069649,60.5652483783938,14.135308298441,8.89247333444996,12.6442644117772,4.05716110604976,80,3877.27661407342,5.66402511731329,4,10
9.3252639215167,2.55032498896891,-3.75189410836555,36.815910998583,60.5655620467613,14.135315395459,8.89247065290004,12.6443674428155,4.05713142349731,80,3877.3314844775,5.66400255005782,4,10
9.32528465971735,2.55031476437362,-3.75200027464689,36.8159921958832,60.5658777017464,14.1353222346059,8.89246778276367,12.6444709275469,4.05710174083134,80,3877.38618833941,5.66397976406428,4,10
9.32530537573099,2.55030443676958,-3.75210747826338,36.8160733512206,60.5661954130065,14.1353288171896,8.89246501933729,12.6445752610271,4.05707204364546,80,3877.44069850805,5.66395674709805,4,10
9.3253260589116,2.55029400450687,-3.75221576225061,36.8161544195975,60.5665151955239,14.1353351449263,8.89246262431323,12.6446807815879,4.0570423153091,80,3877.49499328222,5.66393349275012,4,10
9.32534669961281,2.55028346824826,-3.75232514391843,36.8162353593536,60.5668370131796,14.1353412198919,8.89246082307289,12.6447877682317,4.05701253748538,80,3877.54905644904,5.66391000015069,4,10
9.32536728930519,2.55027283079064,-3.75243561632777,36.8163161327402,60.5671607831216,14.1353470444716,8.89245980289689,12.6448964394007,4.05698269064874,80,3877.60287720801,5.66388627358929,4,10
9.32538782066296,2.55026209685547,-3.75254715016359,36.8163967063796,60.5674863807959,14.1353526213055,8.89245971206628,12.6450069530605,4.05695275459175,80,3877.65644999056,5.6638623220565,4,10
9.32540828762092,2.55025127285401,-3.75265969593153,36.8164770516054,60.5678136454782,14.135357953233,8.89246065981303,12.6451194079978,4.05692270890978,80,3877.70977418604,5.66383815872066,4,10
9.32542868540188,2.55024036663441,-3.75277318641884,36.8165571446835,60.5681423861674,14.1353630432358,8.89246271706253,12.6452338462319,4.05689253345656,80,3877.76285378593,5.66381380035569,4,10
9.3254490105165,2.55022938721687,-3.75288753934575,36.8166369669211,60.5684723876912,14.1353678943835,8.89246591789964,12.6453502564083,4.05686220876174,80,3877.81569695902,5.66378926673495,4,10
9.32546926073704,2.55021834452314,-3.75300266014267,36.8167165046643,60.5688034168868,14.135372509779,8.89247026167834,12.6454685780423,4.05683171640595,80,3877.86831557152,5.66376458000542,4,10
9.32548943504758,2.55020724910637,-3.75311844478557,36.816795749197,60.5691352287197,14.1353768925076,8.89247571568905,12.6455887064639,4.05680103934736,80,3877.92072466433,5.66373976405721,4,10
9.32550953357311,2.55019611188672,-3.75323478262902,36.8168746965452,60.569467572224,14.135381045591,8.89248221828979,12.6457104983181,4.05677016219812,80,3877.972941903,5.66371484390089,4,10
9.32552955749055,2.55018494389786,-3.75335155917787,36.8169533471992,60.5698001961516,14.1353849719448,8.89248968240628,12.6458337774677,4.056739071447,80,3878.02498701167,5.66368984506541,4,10
9.32554950892463,2.55017375604886,-3.75346865874496,36.8170317057663,60.5701328542361,14.1353886743398,8.8924979993036,12.6459583411512,4.05670775562731,80,3878.07688120542,5.66366479302732,4,10
9.32556939083186,2.55016255890495,-3.75358596694821,36.8171097805623,60.5704653099873,14.1353921553705,8.89250704253431,12.6460839662518,4.0566762054321,80,3878.12864663115,5.6636397126805,4,10
9.32558920687569,2.55015136249101,-3.75370337300956,36.8171875831581,60.5707973409533,14.1353954174294,8.89251667196936,12.6462104155439,4.0566444137753,80,3878.18030582913,5.66361462785558,4,10
9.32560896129612,2.55014017611945,-3.7538207718149,36.8172651278908,60.5711287423979,14.1353984626858,8.89252673782437,12.6463374437843,4.05661237580415,80,3878.23188122395,5.6635895608939,4,10
9.32562865877669,2.55012900824499,-3.7539380657193,36.8173424313541,60.5714593303549,14.1354012930711,8.89253708459836,12.6464648035437,4.0565800888632,80,3878.28339465431,5.66356453228254,4,10
9.32564830431186,2.55011786634728,-3.75405516607003,36.8174195118764,60.5717889440465,14.1354039102707,8.89254755485143,12.6465922506684,4.05654755241608,80,3878.33486694703,5.66353956035275,4,10
9.32566790307735,2.55010675684159,-3.75417199443706,36.8174963890034,60.5721174476525,14.1354063157208,8.89255799275423,12.6467195492885,4.0565147679286,80,3878.38631754277,5.66351466104392,4,10
9.325687460306,2.55009568501784,-3.75428848354983,36.8175730829896,60.5724447314431,14.1354085106094,8.89256824735281,12.6468464763041,4.05648173871862,80,3878.43776417592,5.66348984773341,4,10
9.32570698117115,2.55008465500703,-3.75440457793741,36.8176496143129,60.5727707122932,14.1354104958848,8.89257817550134,12.6469728252902,4.05644846977737,80,3878.48922261267,5.66346513113112,4,10
9.32572647067972,2.55007366977406,-3.75452023427925,36.8177260032185,60.5730953336148,14.1354122722659,8.89258764442548,12.6470984097806,4.05641496756897,80,3878.54070644865,5.66344051923664,4,10
9.32574593357602,2.55006273113505,-3.75463542148231,36.8178022693,60.5734185647432,14.1354138402579,8.89259653389013,12.6472230659078,4.05638123981265,80,3878.59222696413,5.66341601735547,4,10
9.32576537425807,2.55005183979728,-3.7547501204985,36.8178784311233,60.5737403998286,14.1354152001707,8.8926047379536,12.6473466543886,4.05634729525445,80,3878.64379303956,5.66339162816975,4,10
9.32578479670672,2.55004099541933,-3.75486432390665,36.817954505899,60.5740608562958,14.1354163521393,8.89261216630086,12.6474690618602,4.0563131434327,80,3878.69541112487,5.66336735185867,4,10
9.3258042044288,2.55003019668876,-3.75497803528202,36.8180305092054,60.5743799729252,14.135417296149,8.89261874515893,12.6475902015829,4.05627879444393,80,3878.74708526238,5.66334318626216,4,10
9.32582360041373,2.55001944141441,-3.75509126838165,36.8181064547656,60.5746978076237,14.1354180320577,8.89262441780278,12.6477100135406,4.05624425871201,80,3878.79881715804,5.66331912708171,4,10
9.32584298710417,2.55000872663085,-3.75520404617697,36.8181823542777,60.5750144349592,14.1354185596232,8.89262914467116,12.6478284639797,4.05620954676743,80,3878.85060629612,5.66329516811217,4,10
9.3258623663801,2.54999804871132,-3.75531639975856,36.8182582173007,60.5753299435123,14.135418878528,8.89263290311618,12.6479455444297,4.05617466903851,80,3878.90245009221,5.6632713014964,4,10
9.32588173955564,2.54998740348683,-3.75542836715238,36.8183340511913,60.5756444331262,14.1354189884052,8.89263568681793,12.6480612702686,4.05613963565901,80,3878.95434407865,5.66324751799712,4,10
9.32590110738792,2.54997678636822,-3.75553999207011,36.8184098610918,60.5759580121087,14.1354188888631,8.89263750489835,12.648175678888,4.05610445629577,80,3879.00628211642,5.66322380727858,4,10
9.32592047009701,2.54996619246865,-3.7556513226304,36.8184856499653,60.576270794452,14.1354185795087,8.89263838077505,12.6482888275287,4.0560691399964,80,3879.05825662715,5.66320015819177,4,10
9.32593982739558,2.54995561672379,-3.75576241007371,36.8185614186729,60.5765828971266,14.1354180599695,8.89263835079464,12.6484007908488,4.05603369506036,80,3879.1102588394,5.66317655905693,4,10
9.32595917852717,2.54994505400748,-3.75587330750261,36.8186371660904,60.5768944374946,14.1354173299129,8.89263746269114,12.6485116582973,4.05599812893479,80,3879.16227904257,5.66315299793768,4,10
9.32597852231154,2.54993449924088,-3.75598406866828,36.8187128892577,60.5772055308956,14.1354163890645,8.89263577391193,12.6486215313594,4.05596244813393,80,3879.21430684299,5.66312946290201,4,10
9.32599785719579,2.54992394749307,-3.75609474682693,36.8187885835568,60.5775162884357,14.1354152372229,8.89263334985549,12.6487305207389,4.05592665818369,80,3879.26633141748,5.66310594226517,4,10
9.32601718130978,2.54991339407197,-3.75620539368362,36.8188642429109,60.5778268150162,14.1354138742723,8.89263026206334,12.6488387435391,4.05589076359047,80,3879.31834175756,5.66308242481134,4,10
9.32603649252424,2.5499028346039,-3.75631605844035,36.818939860002,60.5781372076218,14.1354123001926,8.89262658640644,12.6489463205037,4.05585476783222,80,3879.37032690191,5.66305889999012,4,10
9.32605578851054,2.54989226510144,-3.7564267869605,36.8190154264987,60.5784475538908,14.1354105150655,8.89262240130421,12.6490533733669,4.05581867337133,80,3879.42227615169,5.66303535808653,4,10
9.32607506680033,2.54988168201861,-3.75653762105753,36.8190909332889,60.578757930973,14.1354085190807,8.89261778601059,12.6491600223617,4.05578248168808,80,3879.47417926607,5.6630117903619,4,10
9.32609432484425,2.54987108229319,-3.75664859791675,36.819166370714,60.5790684046801,14.1354063125366,8.89261281899803,12.6492663839273,4.05574619333106,80,3879.52602663504,5.66298818916525,4,10
9.32611356006818,2.54986046337638,-3.75675974965094,36.8192417287985,60.5793790289293,14.1354038958407,8.89260757646542,12.649372568649,4.05570980798342,80,3879.57780942773,5.66296454801503,4,10
9.32613276992643,2.54984982324983,-3.75687110298907,36.8193169974703,60.5796898454651,14.1354012695061,8.892602130993,12.6494786794545,4.05567332454223,80,3879.62951971509,5.66294086165101,4,10
9.32615195195055,2.54983916043062,-3.75698267909848,36.8193921667681,60.5800008838518,14.1353984341474,8.89259655036159,12.6495848100915,4.05563674120879,80,3879.68115056497,5.66291712605783,4,10
9.32617110379348,2.54982847396498,-3.75709449353178,36.8194672270333,60.5803121617164,14.1353953904737,8.89259089654928,12.6496910438934,4.05560005558613,80,3879.73269611116,5.66289333846139,4,10
9.32619022326811,2.54981776341166,-3.75720655629283,36.8195421690823,60.5806236852173,14.1353921392813,8.89258522491417,12.6497974528421,4.0555632647829,80,3879.78415159563,5.66286949730017,4,10
9.32620930838006,2.54980702881574,-3.7573188720113,36.8196169843574,60.5809354497179,14.135388681443,8.89257958356694,12.6499040969255,4.0555263655196,80,3879.83551338536,5.66284560217353,4,10
9.32622835735421,2.54979627067463,-3.75743144021692,36.8196916650552,60.5812474406346,14.1353850178999,8.89257401293395,12.6500110237839,4.05548935423587,80,3879.88677896502,5.6628216537702,4,10
9.32624736865513,2.54978548989678,-3.75754425569596,36.81976620423,60.5815596344273,14.135381149648,8.89256854550609,12.6501182686299,4.05545222719536,80,3879.93794690724,5.66279765377883,4,10
9.32626634100109,2.54977468775505,-3.75765730892431,36.8198405958745,60.5818719997108,14.1353770777284,8.89256320576618,12.6502258544304,4.0554149805875,80,3879.98901682323,5.66277360478466,4,10
9.32628527337199,2.54976386583576,-3.75777058655626,36.8199148349737,60.5821844984454,14.1353728032153,8.89255801028412,12.6503337923224,4.05537761062391,80,3880.03998929473,5.66274951015487,4,10
9.32630416501152,2.54975302598476,-3.75788407195921,36.819988917537,60.5824970871831,14.1353683272037,8.89255296796659,12.6504420822433,4.05534011362676,80,3880.09086579186,5.66272537391569,4,10
9.32632301542364,2.54974217025213,-3.75799774577791,36.8200628406054,60.5828097183414,14.1353636507999,8.89254808044552,12.6505507137445,4.05530248610967,80,3880.14164857745,5.6627012006248,4,10
9.32634182436419,2.54973130083623,-3.75811158651584,36.8201366022386,60.583122341469,14.1353587751094,8.89254334258766,12.6506596669614,4.05526472484854,80,3880.1923406028,5.66267699524129,4,10
9.32636059182773,2.54972042002877,-3.75822557112087,36.8202102014822,60.5834349044868,14.1353537012269,8.89253874310674,12.6507689137085,4.05522682694215,80,3880.24294539585,5.66265276299662,4,10
9.32637931803068,2.54970953016169,-3.75833967556207,36.8202836383153,60.5837473548751,14.1353484302282,8.89253426525852,12.6508784186688,4.05518878986157,80,3880.29346694558,5.66262850926897,4,10
9.32639800339091,2.54969863355691,-3.75845387538567,36.820356913586,60.5840596407866,14.1353429631619,8.8925298875991,12.6509881406442,4.0551506114893,80,3880.34390958516,5.66260423946304,4,10
9.32641664850469,2.54968773247983,-3.75856814624319,36.8204300289295,60.5843717120708,14.1353373010415,8.89252558478591,12.6510980338423,4.05511229014593,80,3880.39427787605,5.66257995889807,4,10
9.32643525412163,2.54967682909709,-3.75868246437818,36.8205029866801,60.5846835211902,14.1353314448407,8.89252132840306,12.6512080491641,4.05507382460729,80,3880.44457649528,5.6625556727049,4,10
9.32645382111821,2.54966592543936,-3.75879680706993,36.8205757897716,60.5849950240205,14.1353253954881,8.89251708779125,12.651318135473,4.05503521411003,80,3880.49481012853,5.6625313857344,4,10
9.32647235047059,2.54965502336959,-3.75891115302289,36.8206484416344,60.5853061805246,14.1353191538644,8.89251283086617,12.6514282408141,4.05499645834749,80,3880.54498337039,5.66250710247795,4,10
9.32649084322725,2.54964412455671,-3.75902548270074,36.8207209460888,60.5856169552976,14.1353127207993,8.89250852490812,12.6515383135669,4.05495755745676,80,3880.59510063367,5.66248282700063,4,10
9.32650930048203,2.54963323045534,-3.7591397786008,36.8207933072381,60.5859273179729,14.1353060970717,8.89250413731014,12.6516483035089,4.05491851199713,80,3880.64516606799,5.66245856288808,4,10
9.32652772334819,2.54962234229129,-3.75925402546818,36.8208655293631,60.5862372435063,14.1352992834084,8.89249963627009,12.6517581627783,4.05487932292078,80,3880.69518349077,5.66243431320697,4,10
9.3265461129339,2.54961146105262,-3.75936821044735,36.8209376168204,60.5865467123189,14.1352922804867,8.89249499141891,12.6518678467174,4.05483999153915,80,3880.74515632873,5.66241008047855,4,10
9.32656447031941,2.54960058748652,-3.75948232317558,36.8210095739469,60.5868557103285,14.1352850889356,8.89249017437447,12.6519773145945,4.05480051948177,80,3880.7950875719,5.66238586666584,4,10
9.32658279653667,2.549589722101,-3.75959635581665,36.8210814049701,60.5871642288559,14.1352777093383,8.89248515921571,12.6520865301911,4.05476090865324,80,3880.84497974037,5.66236167317245,4,10
9.32660109255104,2.54957886517177,-3.75971030304163,36.8211531139284,60.5874722644339,14.1352701422368,8.89247992287272,12.6521954622573,4.05472116118642,80,3880.89483486227,5.66233750085396,4,10
9.32661935924592,2.54956801675314,-3.75982416195859,36.8212247045999,60.5877798185167,14.1352623881356,8.89247444543059,12.6523040848313,4.0546812793948,80,3880.94465446396,5.66231335003905,4,10
9.32663759741,2.54955717669299,-3.75993793199694,36.8212961804416,60.5880868971112,14.1352544475063,8.89246871034641,12.6524123774275,4.05464126572394,80,3880.99443957109,5.66228922056055,4,10
9.32665580772747,2.5495463446507,-3.76005161475138,36.8213675445401,60.5883935103362,14.1352463207929,8.89246270458187,12.6525203250978,4.05460112270345,80,3881.04419072008,5.66226511179418,4,10
9.326673990771,2.549535520118,-3.7601652137929,36.8214387995731,60.588699671932,14.1352380084165,8.89245641865318,12.6526279183748,4.05456085290081,80,3881.09390797892,5.66224102270455,4,10
9.32669214699752,2.5495247024416,-3.76027873445133,36.8215099477819,60.5890053987232,14.1352295107811,8.89244984660456,12.6527351531045,4.05452045887745,80,3881.14359097589,5.6622169518959,4,10
9.32671027674674,2.5495138908475,-3.76039218357715,36.8215809909548,60.5893107100605,14.1352208282789,8.89244298590955,12.6528420301817,4.05447994314756,80,3881.19323893616,5.66219289766729,4,10
9.32672838024217,2.54950308446589,-3.76050556928686,36.8216519304215,60.5896156272444,14.1352119612949,8.89243583730882,12.6529485551964,4.05443930814175,80,3881.24285072331,5.66216885807004,4,10
9.32674645759448,2.54949228235652,-3.76061890070196,36.821722767057,60.589920172949,14.1352029102125,8.8924284045907,12.6530547380108,4.0543985561734,80,3881.29242488618,5.66214483096651,4,10
9.32676450880703,2.54948148353361,-3.76073218768295,36.8217935012949,60.5902243706611,14.1351936754175,8.89242069432396,12.6531605922737,4.05435768941089,80,3881.34195970878,5.66212081408849,4,10
9.32678253378315,2.54947068699006,-3.76084544056761,36.8218641331488,60.5905282441347,14.1351842573027,8.89241271555102,12.6532661348916,4.05431670985428,80,3881.39145326213,5.66209680509445,4,10
9.32680053233502,2.54945989172054,-3.76095866991773,36.8219346622408,60.5908318168817,14.1351746562717,8.89240447945116,12.6533713854687,4.0542756193168,80,3881.44090345707,5.66207280162444,4,10
9.32681850419395,2.54944909674273,-3.76107188627657,36.8220050878363,60.5911351117009,14.1351648727419,8.89239599898252,12.6534763657277,4.05423441941173,80,3881.49030809698,5.66204880135152,4,10
9.32683644902142,2.54943830111686,-3.76118509994626,36.8220754088848,60.5914381502543,14.1351549071475,8.89238728851103,12.6535810989288,4.05419311154424,80,3881.5396649288,5.66202480202887,4,10
9.32685436642099,2.54942750396298,-3.7612983207826,36.8221456240618,60.5917409526953,14.1351447599417,8.89237836343659,12.6536856092936,4.05415169690815,80,3881.58897169172,5.66200080153245,4,10
9.32687225595057,2.54941670447565,-3.76141155801457,36.8222157318168,60.5920435373549,14.135134431598,8.89236923982219,12.6537899214512,4.05411017648663,80,3881.63822616327,5.66197679789759,4,10
9.32689011713464,2.54940590193634,-3.76152482008933,36.8222857304203,60.5923459204844,14.1351239226117,8.89235993403531,12.6538940599115,4.05406855105787,80,3881.68742620073,5.66195278935036,4,10
9.32690794947664,2.54939509572301,-3.76163811454313,36.8223556180121,60.5926481160598,14.1351132335003,8.89235046240708,12.6539980485784,4.05402682120416,80,3881.73656977863,5.66192877433253,4,10
9.32692575247058,2.5493842853172,-3.76175144790005,36.8224253926501,60.5929501356473,14.1351023648033,8.8923408409151,12.6541019103071,4.0539849873245,80,3881.78565502111,5.66190475152071,4,10
9.32694352561241,2.54937347030832,-3.76186482559797,36.8224950523546,60.5932519883252,14.1350913170828,8.89233108489526,12.6542056665131,4.05394304965023,80,3881.83468022888,5.66188071983888,4,10
9.32696126841028,2.54936265039563,-3.76197825194356,36.8225645951538,60.5935536806637,14.1350800909212,8.89232120878637,12.6543093368388,4.05390100826241,80,3881.8836439009,5.66185667846555,4,10
9.32697898039412,2.54935182538772,-3.7620917300913,36.8226340191238,60.5938552167586,14.1350686869213,8.89231122591008,12.6544129388777,4.05385886311171,80,3881.93254475067,5.66183262683474,4,10
9.32699666112389,2.54934099519973,-3.76220526204952,36.822703322426,60.5941565983101,14.1350571057029,8.89230114828882,12.6545164879596,4.05381661403936,80,3881.9813817167,5.66180856463187,4,10
9.32701431019686,2.54933015984871,-3.76231884870856,36.8227725033389,60.5944578247491,14.1350453479034,8.89229098650304,12.6546199969974,4.05377426079866,80,3882.03015396757,5.66178449178476,4,10
9.32703192725346,2.54931931944715,-3.76243248988999,36.8228415602874,60.594758893399,14.135033414174,8.89228074958697,12.654723476393,4.05373180307731,80,3882.07886090255,5.66176040845027,4,10
9.32704951198201,2.5493084741949,-3.76254618441482,36.8229104918649,60.5950597996696,14.135021305178,8.89227044496374,12.6548269340018,4.05368924051925,80,3882.12750214678,5.66173631499703,4,10
9.32706706412198,2.54929762437006,-3.76265993018734,36.8229792968526,60.5953605372791,14.1350090215881,8.89226007841734,12.6549303751511,4.05364657274532,80,3882.17607754258,5.66171221198536,4,10
9.32708458346611,2.54928677031864,-3.76277372429138,36.8230479742315,60.5956610984928,14.1349965640845,8.89224965410034,12.6550338027087,4.05360379937389,80,3882.22458713681,5.66168810014407,4,10
9.3271020698613,2.54927591244373,-3.76288756309833,36.8231165231913,60.5959614743772,14.1349839333521,8.89223917457394,12.6551372171987,4.05356092003967,80,3882.27303116481,5.66166398034597,4,10
9.32711952320823,2.54926505119424,-3.7630014423811,36.8231849431335,60.5962616550598,14.1349711300785,8.89222864087856,12.655240616955,4.05351793441054,80,3882.32141003161,5.66163985358196,4,10
9.32713694346002,2.54925418705327,-3.76311535743179,36.82325323367,60.5965616299906,14.1349581549519,8.89221805262957,12.6553439983103,4.05347484220351,80,3882.36972429131,5.66161572093403,4,10
9.32715433061983,2.54924332052686,-3.76322930318378,36.8233213946178,60.5968613882005,14.134945008658,8.89220740813647,12.6554473558134,4.05343164319726,80,3882.41797462419,5.66159158354901,4,10
9.32717168473768,2.54923245213284,-3.76334327432988,36.8233894259901,60.5971609185488,14.1349316918791,8.89219670453986,12.6555506824664,4.05338833724318,80,3882.46616181361,5.6615674426122,4,10
9.32718900590645,2.54922158239028,-3.76345726543929,36.8234573279827,60.597460209959,14.1349182052923,8.89218593796295,12.6556539699791,4.05334492427454,80,3882.51428672172,5.66154329932226,4,10
9.32720629425737,2.54921071180969,-3.76357127106786,36.82352510096,60.5977592516343,14.1349045495671,8.89217510367411,12.6557572090308,4.05330140431283,80,3882.56235026536,5.66151915486764,4,10
9.32722354995495,2.54919984088395,-3.76368528586136,36.8235927454357,60.5980580332551,14.1348907253652,8.89216419625416,12.6558603895355,4.05325777747123,80,3882.61035339322,5.66149501040467,4,10
9.32724077319169,2.54918897008032,-3.76379930465032,36.8236602620543,60.5983565451531,14.1348767333384,8.89215320976763,12.6559635009045,4.05321404395733,80,3882.65829706277,5.66147086703784,4,10
9.32725796418243,2.54917809983356,-3.76391332253399,36.8237276515694,60.5986547784556,14.1348625741292,8.89214213793161,12.6560665323016,4.05317020407261,80,3882.70618221955,5.6614467258027,4,10
9.32727512315882,2.54916723054009,-3.76402733495246,36.823794914822,60.5989527252109,14.1348482483685,8.89213097428041,12.6561694728841,4.05312625821057,80,3882.75400977791,5.6614225876512,4,10
9.32729225036372,2.54915636255341,-3.7641413377475,36.8238620527191,60.5992503784779,14.134833756677,8.89211971232254,12.6562723120279,4.05308220685248,80,3882.80178060332,5.6613984534398,4,10
9.32730934604571,2.5491454961807,-3.76425532721146,36.8239290662115,60.5995477323963,14.1348190996637,8.89210834568701,12.656375039534,4.05303805056252,80,3882.84949549756,5.66137432392025,4,10
9.32732641045406,2.54913463168056,-3.76436930012267,36.8239959562724,60.5998447822229,14.1348042779277,8.89209686825717,12.6564776458097,4.05299378998063,80,3882.89715518578,5.66135019973338,4,10
9.32734344383382,2.54912376926205,-3.76448325376816,36.8240627238774,60.600141524348,14.1347892920561,8.89208527428968,12.6565801220253,4.0529494258144,80,3882.9447603064,5.66132608140552,4,10
9.32736044642151,2.54911290908463,-3.76459718595498,36.824129369986,60.6004379562835,14.1347741426271,8.89207355851772,12.6566824602447,4.05290495883088,80,3882.99231140309,5.66130196934726,4,10
9.32737741844113,2.54910205125929,-3.76471109501068,36.824195895524,60.6007340766308,14.1347588302095,8.89206171623715,12.6567846535284,4.05286038984684,80,3883.0398089196,5.66127786385534,4,10
9.32739436010087,2.54909119585043,-3.76482497977071,36.8242623013684,60.6010298850284,14.1347433553635,8.89204974337514,12.6568866960079,4.05281571971926,80,3883.08725319689,5.66125376511584,4,10
9.3274112715903,2.54908034287875,-3.76493883955925,36.8243285883341,60.6013253820786,14.1347277186414,8.89203763654035,12.6569885829344,4.05277094933496,80,3883.13464447261,5.66122967321024,4,10
9.32742815307808,2.54906949232467,-3.76505267415928,36.8243947571637,60.6016205692656,14.1347119205896,8.89202539305649,12.6570903106996,4.05272607960114,80,3883.18198288292,5.66120558812277,4,10
9.32744500471041,2.5490586441325,-3.76516648377543,36.8244608085172,60.6019154488546,14.1346959617479,8.89201301097779,12.6571918768319,4.05268111143499,80,3883.22926846574,5.66118150974934,4,10
9.32746182660988,2.54904779821491,-3.76528026899206,36.8245267429674,60.6022100237859,14.1346798426529,8.89200048908936,12.6572932799698,4.05263604575549,80,3883.27650116657,5.66115743790772,4,10
9.32747861887509,2.54903695445787,-3.76539403072468,36.8245925609942,60.6025042975624,14.1346635638374,8.89198782689135,12.657394519814,4.05259088347412,80,3883.32368084504,5.66113337234871,4,10
9.32749538158057,2.54902611272572,-3.76550777016911,36.8246582629837,60.6027982741282,14.1346471258313,8.89197502456983,12.6574955970605,4.05254562548691,80,3883.3708072837,5.66110931276755,4,10
9.32751211477736,2.54901527286637,-3.76562148874791,36.8247238492285,60.6030919577544,14.1346305291638,8.89196208295573,12.6575965133177,4.05250027266766,80,3883.41788019669,5.66108525881625,4,10
9.32752881849405,2.54900443471648,-3.76573518805645,36.8247893199284,60.6033853529199,14.1346137743639,8.89194900347286,12.6576972710122,4.0524548258615,80,3883.46489924041,5.6610612101154,4,10
9.32754549273808,2.54899359810647,-3.76584886980794,36.8248546751959,60.6036784641984,14.1345968619609,8.89193578807755,12.6577978732808,4.05240928588023,80,3883.51186402355,5.66103716626627,4,10
9.32756213749754,2.54898276286534,-3.76596253578055,36.8249199150603,60.6039712961503,14.1345797924853,8.89192243919109,12.6578983238581,4.05236365349742,80,3883.55877411822,5.66101312686199,4,10
9.3275787527431,2.54897192882529,-3.76607618776785,36.8249850394758,60.6042638532262,14.13456256647,8.89190895962747,12.6579986269589,4.05231792944596,80,3883.60562907081,5.6609890914988,4,10
9.32759533843032,2.54896109582567,-3.76618982752996,36.825050048328,60.6045561396705,14.1345451844505,8.89189535251791,12.6580987871574,4.05227211441604,80,3883.65242841248,5.66096505978561,4,10
9.32761189450198,2.54895026371692,-3.76630345675164,36.8251149414433,60.6048481594478,14.1345276469652,8.89188162123389,12.6581988092695,4.05222620905334,80,3883.69917166949,5.6609410313535,4,10
9.32762842089065,2.54893943236358,-3.76641707700173,36.8251797185985,60.6051399161689,14.1345099545561,8.89186776931058,12.6582986982356,4.05218021395996,80,3883.74585837277,5.6609170058634,4,10
9.32764491752117,2.54892860164708,-3.76653068970091,36.8252443795301,60.6054314130367,14.1344921077691,8.89185380037179,12.6583984590115,4.05213412969454,80,3883.79248806698,5.66089298301292,4,10
9.32766138431314,2.54891777146797,-3.76664429609298,36.8253089239446,60.6057226528017,14.1344741071536,8.89183971805892,12.6584980964648,4.05208795677402,80,3883.8390603182,5.66086896254223,4,10
9.32767782118349,2.54890694174742,-3.76675789722088,36.8253733515281,60.6060136377272,14.1344559532632,8.89182552596367,12.6585976152798,4.052041695676,80,3883.88557472118,5.660844944238,4,10
9.32769422804877,2.54889611242847,-3.76687149391131,36.8254376619555,60.6063043695742,14.1344376466554,8.89181122756656,12.658697019875,4.05199534684169,80,3883.93203090527,5.66082092793683,4,10
9.32771060482732,2.54888528347646,-3.76698508676202,36.8255018549012,60.6065948495884,14.1344191878917,8.8917968261822,12.6587963143286,4.05194891067981,80,3883.97842853917,5.66079691352686,4,10
9.32772695144133,2.5488744548791,-3.76709867613641,36.825565930046,60.6068850785061,14.1344005775362,8.89178232491145,12.6588955023186,4.05190238756973,80,3884.02476733465,5.66077290094836,4,10
9.32774326781861,2.54886362664617,-3.76721226216313,36.8256298870859,60.6071750565664,14.1343818161567,8.89176772660096,12.6589945870746,4.05185577786597,80,3884.07104704924,5.66074889019347,4,10
9.32775955389419,2.54885279880858,-3.76732584474001,36.8256937257391,60.6074647835338,14.1343629043242,8.89175303381143,12.659093571341,4.05180908190317,80,3884.11726748749,5.66072488130452,4,10
9.3277758096116,2.54884197141723,-3.76743942354238,36.8257574457517,60.6077542587302,14.1343438426113,8.89173824879305,12.6591924573538,4.05176229999995,80,3884.16342850153,5.66070087437155,4,10
9.32779203492389,2.54883114454143,-3.76755299803642,36.8258210469032,60.6080434810703,14.1343246315928,8.89172337346952,12.6592912468295,4.05171543246354,80,3884.20952999043,5.66067686952928,4,10
9.32780822979448,2.5488203182671,-3.76766656749516,36.8258845290106,60.6083324491083,14.1343052718452,8.89170840942961,12.6593899409647,4.05166847959418,80,3884.25557189863,5.66065286695281,4,10
9.32782439419763,2.54880949269472,-3.76778013101722,36.825947891931,60.6086211610826,14.1342857639453,8.89169335792633,12.6594885404468,4.05162144168946,80,3884.30155421373,5.66062886685332,4,10
9.32784052811868,2.54879866793719,-3.76789368754845,36.8260111355643,60.6089096149706,14.134266108471,8.89167821988252,12.6595870454748,4.05157431904826,80,3884.34747696328,5.66060486947314,4,10
9.32785663155413,2.54878784411746,-3.76800723590452,36.8260742598536,60.6091978085378,14.1342463059995,8.8916629959038,12.659685455787,4.05152711197428,80,3884.39334021118,5.66058087508027,4,10
9.32787270451139,2.54877702136624,-3.76812077479559,36.8261372647855,60.6094857393954,14.1342263571081,8.89164768629576,12.6597837706994,4.05147982077926,80,3884.43914405362,5.66055688396321,4,10
9.32788874700836,2.54876619981959,-3.76823430285066,36.8262001503896,60.6097734050509,14.1342062623725,8.89163229108738,12.6598819891464,4.05143244578608,80,3884.48488861454,5.66053289642525,4,10
9.32790475907285,2.54875537961665,-3.7683478186421,36.8262629167365,60.6100608029602,14.1341860223674,8.89161681005771,12.6599801097295,4.05138498733129,80,3884.5305740405,5.66050891277917,4,10
9.32792074074176,2.54874456089747,-3.76846132071034,36.8263255639352,60.6103479305791,14.1341656376655,8.891601242766,12.6600781307681,4.05133744576659,80,3884.57620049646,5.66048493334206,4,10
9.32793669206027,2.54873374380088,-3.76857480758645,36.8263880921309,60.610634785406,14.1341451088378,8.89158558858441,12.6601760503524,4.05128982146033,80,3884.62176816028,5.66046095843022,4,10
9.32795261308078,2.54872292846256,-3.76868827781351,36.8264505015005,60.6109213650256,14.1341244364521,8.89156984673184,12.6602738663979,4.05124211479898,80,3884.66727721815,5.66043698835458,4,10
9.32796850386183,2.5487121150134,-3.76880172996829,36.8265127922494,60.6112076671458,14.1341036210742,8.89155401630921,12.6603715767001,4.05119432618733,80,3884.71272785975,5.66041302341656,4,10
9.32798436446701,2.54870130357795,-3.76891516267744,36.8265749646075,60.6114936896296,14.134082663267,8.89153809633405,12.6604691789867,4.05114645604874,80,3884.75812027387,5.66038906390433,4,10
9.32800019496376,2.54869049427318,-3.76902857463455,36.8266370188239,60.6117794305227,14.1340615635901,8.89152208577457,12.6605666709686,4.05109850482455,80,3884.80345464453,5.66036511008957,4,10
9.32801599542227,2.5486796872074,-3.76914196461195,36.8266989551627,60.612064888073,14.1340403226003,8.89150598358276,12.6606640503865,4.05105047297394,80,3884.84873114689,5.66034116222492,4,10
9.32803176591429,2.54866888247954,-3.76925533147357,36.826760773899,60.6123500607479,14.1340189408515,8.8914897887251,12.6607613150563,4.05100236097252,80,3884.89394994419,5.6603172205419,4,10
9.32804750651214,2.54865808017857,-3.76936867418118,36.8268224753142,60.6126349472435,14.1339974188942,8.89147350021062,12.6608584629063,4.05095416931113,80,3884.93911118507,5.66029328524931,4,10
9.32806321728759,2.5486472803832,-3.76948199180163,36.8268840596915,60.6129195464881,14.1339757572763,8.891457117117,12.6609554920122,4.05090589849436,80,3884.98421500109,5.66026935653245,4,10
9.32807889831102,2.54863648316187,-3.76959528350841,36.8269455273123,60.6132038576446,14.1339539565421,8.89144063861221,12.6610524006254,4.05085754903865,80,3885.02926150507,5.66024543455261,4,10
9.32809454965053,2.54862568857281,-3.76970854858382,36.8270068784522,60.6134878801029,14.1339320172337,8.89142406397372,12.661149187196,4.05080912147059,80,3885.0742507898,5.66022151944729,4,10
9.32811017137123,2.54861489666445,-3.76982178641646,36.8270681133783,60.6137716134701,14.1339099398906,8.89140739260387,12.6612458503902,4.05076061632462,80,3885.11918292722,5.66019761133076,4,10
9.32812576353463,2.5486041074759,-3.76993499649808,36.8271292323455,60.6140550575608,14.1338877250492,8.89139062404121,12.6613423891019,4.05071203414133,80,3885.16405796835,5.6601737102951,4,10
9.32814132619811,2.54859332103765,-3.77004817841805,36.8271902355951,60.614338212375,14.1338653732444,8.89137375796884,12.6614388024593,4.05066337546515,80,3885.20887594322,5.66014981641161,4,10
9.32815685941459,2.54858253737236,-3.77016133185663,36.827251123352,60.6146210780838,14.1338428850087,8.89135679421861,12.6615350898255,4.05061464084298,80,3885.25363686157,5.6601259297326,4,10
9.32817236323224,2.54857175649574,-3.77027445657529,36.8273118958237,60.6149036550053,14.1338202608727,8.89133973277234,12.6616312507939,4.05056583082126,80,3885.29834071404,5.6601020502933,4,10
9.32818783769433,2.54856097841757,-3.77038755240926,36.827372553199,60.6151859435814,14.1337975013654,8.89132257375951,12.6617272851816,4.05051694594476,80,3885.34298747322,5.66007817811418,4,10
9.32820328283922,2.5485502031427,-3.77050061925576,36.8274330956477,60.6154679443564,14.1337746070149,8.89130531745241,12.6618231930153,4.05046798675505,80,3885.38757709535,5.66005431320324,4,10
9.32821869870047,2.54853943067213,-3.77061365706322,36.8274935233203,60.6157496579503,14.1337515783472,8.89128796425831,12.6619189745156,4.05041895378832,80,3885.43210952228,5.66003045555842,4,10
9.32823408530693,2.54852866100409,-3.77072666582109,36.8275538363486,60.6160310850349,14.1337284158881,8.89127051470979,12.6620146300794,4.05036984757464,80,3885.4765846833,5.66000660517019,4,10
9.32824944268304,2.54851789413502,-3.77083964554788,36.8276140348457,60.6163122263123,14.133705120162,8.89125296945252,12.6621101602577,4.05032066863669,80,3885.52100249744,5.65998276202392,4,10
9.32826477084919,2.54850713006068,-3.77095259628032,36.8276741189077,60.6165930824894,14.1336816916931,8.89123532923219,12.6622055657328,4.05027141748877,80,3885.56536287554,5.65995892610236,4,10
9.32828006982207,2.548496368777,-3.77106551806281,36.8277340886149,60.6168736542591,14.1336581310052,8.89121759487995,12.662300847295,4.05022209463635,80,3885.60966572247,5.65993509738773,4,10
9.32829533961512,2.54848561028103,-3.77117841093758,36.8277939440329,60.6171539422803,14.1336344386211,8.89119976729688,12.6623960058175,4.05017270057488,80,3885.65391093955,5.65991127586406,4,10
9.32831058023904,2.54847485457166,-3.77129127493544,36.8278536852148,60.6174339471607,14.1336106150637,8.8911818474383,12.6624910422323,4.05012323579024,80,3885.6980984265,5.65988746151895,4,10
9.32832579170224,2.54846410165041,-3.77140411006764,36.827913312203,60.617713669442,14.1335866608559,8.89116383629835,12.6625859575059,4.05007370075816,80,3885.74222808345,5.65986365434539,4,10
9.32834097401143,2.54845335152193,-3.77151691631809,36.8279728250307,60.617993109587,14.1335625765203,8.891145734894,12.6626807526164,4.05002409594493,80,3885.78629981291,5.65983985434314,4,10
9.32835612717208,2.54844260419455,-3.77162969363752,36.8280322237243,60.6182722679706,14.1335383625792,8.89112754425048,12.6627754285315,4.04997442180695,80,3885.83031352135,5.65981606152012,4,10
9.32837125118897,2.54843185968062,-3.77174244193861,36.828091508306,60.6185511448706,14.1335140195551,8.891109265387,12.6628699861891,4.04992467879146,80,3885.87426912086,5.65979227589327,4,10
9.32838634606664,2.54842111799675,-3.77185516109114,36.8281506787948,60.6188297404644,14.1334895479702,8.89109089930389,12.6629644264781,4.04987486733745,80,3885.91816653042,5.65976849748922,4,10
9.32840141180992,2.54841037916401,-3.77196785092087,36.828209735209,60.6191080548264,14.1334649483466,8.8910724469705,12.6630587502248,4.04982498787558,80,3885.96200567687,5.6597447263449,4,10
9.32841644842425,2.54839964320797,-3.77208051120613,36.8282686775676,60.6193860879262,14.1334402212063,8.89105390931542,12.6631529581766,4.04977504082979,80,3886.00578649578,5.65972096250763,4,10
9.32843145591617,2.54838891015863,-3.7721931416786,36.8283275058927,60.6196638396328,14.1334153670712,8.89103528721716,12.663247050994,4.04972502661747,80,3886.04950893213,5.65969720603524,4,10
9.32844643429361,2.54837818005029,-3.77230574202326,36.8283862202099,60.6199413097174,14.1333903864627,8.89101658149741,12.6633410292404,4.04967494565068,80,3886.09317294057,5.65967345699567,4,10
9.32846138356618,2.54836745292129,-3.7724183118799,36.8284448205508,60.6202184978591,14.1333652799019,8.89099779291513,12.6634348933773,4.04962479833716,80,3886.13677848576,5.6596497154666,4,10
9.32847630374539,2.54835672881379,-3.77253085084601,36.8285033069536,60.6204954036522,14.133340047909,8.8909789221629,12.6635286437611,4.0495745850809,80,3886.18032554217,5.65962598153485,4,10
9.32849119484485,2.54834600777334,-3.77264335847917,36.8285616794634,60.6207720266156,14.1333146910046,8.8909599698647,12.6636222806421,4.04952430628362,80,3886.2238140938,5.65960225529559,4,10
9.32850605688037,2.54833528984858,-3.77275583430088,36.8286199381341,60.6210483662018,14.1332892097076,8.89094093657496,12.6637158041656,4.04947396234468,80,3886.26724413389,5.65957853685155,4,10
9.32852088987008,2.54832457509065,-3.77286827780068,36.8286780830278,60.6213244218058,14.1332636045365,8.89092182277955,12.6638092143756,4.04942355366296,80,3886.31061566424,5.65955482631175,4,10
9.32853569383441,2.54831386355288,-3.77298068844181,36.828736114216,60.621600192779,14.1332378760091,8.89090262889755,12.6639025112214,4.04937308063711,80,3886.35392869456,5.65953112379086,4,10
9.32855046879602,2.5483031552902,-3.77309306566445,36.828794031779,60.6218756784377,14.133212024642,8.89088335528487,12.663995694562,4.04932254366645,80,3886.39718324153,5.65950742940773,4,10
9.32856521477984,2.5482924503587,-3.7732054088919,36.8288518358058,60.6221508780745,14.1331860509504,8.89086400223846,12.6640887641768,4.04927194315093,80,3886.44037932819,5.65948374328443,4,10
9.32857993181289,2.54828174881516,-3.77331771753524,36.8289095263944,60.622425790969,14.1331599554487,8.89084457000132,12.6641817197737,4.0492212794926,80,3886.48351698263,5.6594600655451,4,10
9.32859461992408,2.54827105071659,-3.77342999099875,36.8289671036509,60.6227004163998,14.1331337386503,8.890825058769,12.6642745610001,4.04917055309545,80,3886.52659623716,5.65943639631491,4,10
9.32860927914416,2.54826035611981,-3.77354222868371,36.8290245676886,60.6229747536513,14.1331074010667,8.89080546869548,12.6643672874527,4.04911976436625,80,3886.56961712728,5.65941273571902,4,10
9.32862390950543,2.54824966508096,-3.77365442999377,36.8290819186286,60.6232488020248,14.1330809432084,8.89078579990064,12.6644598986892,4.04906891371434,80,3886.61257969068,5.65938908388147,4,10
9.32863851104154,2.54823897765526,-3.77376659433963,36.8291391565973,60.6235225608451,14.133054365584,8.89076605247698,12.6645523942403,4.04901800155142,80,3886.65548396634,5.65936544092454,4,10
9.3286530837873,2.54822829389659,-3.77387872114156,36.8291962817269,60.6237960294692,14.1330276687012,8.89074622649696,12.6646447736185,4.04896702829279,80,3886.69832999351,5.65934180696763,4,10
9.32866762777838,2.54821761385727,-3.77399080983383,36.8292532941541,60.6240692072897,14.1330008530658,8.89072632201987,12.6647370363308,4.04891599435598,80,3886.74111781081,5.65931818212691,4,10
9.32868214305111,2.54820693758778,-3.77410285986713,36.8293101940187,60.6243420937411,14.1329739191819,8.89070633909881,12.664829181887,4.04886490016162,80,3886.7838474555,5.65929456651445,4,10
9.32869662964229,2.54819626513665,-3.77421487071166,36.8293669814632,60.6246146883039,14.1329468675528,8.89068627778727,12.6649212098105,4.04881374613268,80,3886.82651896283,5.65927096023796,4,10
9.32871108758888,2.5481855965503,-3.77432684185766,36.8294236566321,60.624886990505,14.1329196986793,8.89066613814481,12.6650131196449,4.04876253269458,80,3886.86913236534,5.6592473634004,4,10
9.32872551692782,2.54817493187293,-3.7744387728178,36.8294802196702,60.6251589999218,14.1328924130609,8.8906459202426,12.6651049109626,4.04871126027462,80,3886.91168769246,5.65922377609967,4,10
9.32873991769589,2.54816427114652,-3.77455066312803,36.8295366707225,60.6254307161788,14.1328650111961,8.89062562416836,12.6651965833706,4.04865992930206,80,3886.95418496998,5.65920019842849,4,10
9.32875428992942,2.5481536144109,-3.7746625123475,36.8295930099335,60.6257021389515,14.1328374935815,8.89060525003038,12.6652881365159,4.04860854020717,80,3886.99662421981,5.65917663047462,4,10
9.32876863366424,2.54814296170369,-3.77477432005776,36.8296492374454,60.6259732679607,14.132809860712,8.89058479796086,12.6653795700881,4.04855709342098,80,3887.03900545993,5.65915307232062,4,10
9.32878294893545,2.54813231306048,-3.77488608586407,36.8297053533989,60.626244102971,14.1327821130816,8.89056426811851,12.6654708838249,4.0485055893754,80,3887.08132870403,5.65912952404426,4,10
9.32879723577743,2.54812166851495,-3.774997809392,36.8297613579317,60.6265146437899,14.1327542511829,8.8905436606907,12.6655620775105,4.04845402850219,80,3887.12359396173,5.6591059857187,4,10
9.32881149422361,2.54811102809896,-3.77510949028851,36.8298172511787,60.6267848902606,14.1327262755059,8.89052297589427,12.6656531509792,4.04840241123276,80,3887.16580123863,5.6590824574128,4,10
9.32882572430653,2.54810039184284,-3.77522112821828,36.829873033271,60.6270548422601,14.132698186541,8.89050221397611,12.6657441041125,4.04835073799768,80,3887.20795053646,5.65905893919159,4,10
9.32883992605773,2.5480897597755,-3.77533272286325,36.8299287043363,60.6273244996952,14.1326699847763,8.89048137521303,12.6658349368394,4.0482990092263,80,3887.25004185334,5.65903543111681,4,10
9.32885409950777,2.54807913192466,-3.77544427391911,36.8299842644985,60.6275938624943,14.132641670699,8.8904604599108,12.6659256491321,4.0482472253467,80,3887.29207518404,5.65901193324704,4,10
9.32886824468619,2.54806850831708,-3.77555578109497,36.8300397138773,60.6278629306055,14.1326132447949,8.89043946840303,12.6660162410058,4.04819538678493,80,3887.33405052036,5.65898844563851,4,10
9.32888236162167,2.54805788897875,-3.77566724410957,36.8300950525889,60.6281317039913,14.1325847075488,8.89041840104875,12.6661067125126,4.04814349396503,80,3887.37596785174,5.65896496834546,4,10
9.32889645034187,2.54804727393514,-3.77577866268979,36.8301502807458,60.6284001826216,14.1325560594445,8.89039725823085,12.6661970637385,4.0480915473089,80,3887.41782716524,5.65894150142078,4,10
9.32891051087366,2.5480366632114,-3.77589003656777,36.8302053984565,60.6286683664726,14.1325273009648,8.89037604035275,12.6662872947986,4.04803954723559,80,3887.45962844647,5.65891804491638,4,10
9.32892454324316,2.54802605683251,-3.77600136547954,36.8302604058266,60.6289362555178,14.1324984325907,8.89035474783577,12.6663774058323,4.04798749416148,80,3887.50137167976,5.65889459888352,4,10
9.32893854747576,2.54801545482358,-3.77611264916226,36.8303153029585,60.629203849728,14.1324694548032,8.89033338111625,12.666467396998,4.04793538850015,80,3887.54305684865,5.65887116337378,4,10
9.32895252359632,2.54800485720987,-3.77622388735244,36.8303700899521,60.6294711490661,14.1324403680817,8.89031194064194,12.6665572684687,4.04788323066248,80,3887.58468393643,5.65884773843877,4,10
9.32896647162916,2.54799426401709,-3.77633507978408,36.8304247669049,60.6297381534836,14.1324111729051,8.89029042686923,12.666647020426,4.04783102105614,80,3887.62625292648,5.65882432413116,4,10
9.32898039159826,2.54798367527139,-3.77644622618743,36.8304793339125,60.6300048629183,14.1323818697506,8.89026884025947,12.6667366530567,4.04777876008586,80,3887.66776380273,5.65880092050449,4,10
9.32899428352731,2.54797309099959,-3.77655732628727,36.8305337910691,60.6302712772907,14.1323524590952,8.89024718127615,12.6668261665467,4.04772644815375,80,3887.7092165498,5.65877752761372,4,10
9.32900814743984,2.54796251122913,-3.77666837980212,36.8305881384676,60.6305373965044,14.1323229414147,8.8902254503821,12.6669155610783,4.04767408565903,80,3887.75061115368,5.65875414551532,4,10
9.32902198335932,2.54795193598827,-3.77677938644331,36.8306423762005,60.6308032204448,14.1322933171836,8.89020364803622,12.6670048368254,4.04762167299805,80,3887.79194760179,5.65873077426752,4,10
9.32903579130923,2.54794136530608,-3.77689034591418,36.83069650436,60.6310687489757,14.1322635868759,8.89018177469148,12.6670939939504,4.04756921056469,80,3887.8332258832,5.65870741393046,4,10
9.32904957131319,2.54793079921239,-3.77700125790915,36.8307505230384,60.6313339819425,14.1322337509645,8.89015983079258,12.6671830326006,4.04751669875043,80,3887.87444598895,5.65868406456606,4,10
9.32906332339502,2.54792023773786,-3.77711212211454,36.8308044323283,60.6315989191705,14.1322038099213,8.89013781677392,12.6672719529071,4.04746413794459,80,3887.91560791205,5.65866072623825,4,10
9.32907704757882,2.54790968091396,-3.77722293820858,36.8308582323235,60.6318635604662,14.1321737642176,8.89011573305811,12.6673607549825,4.04741152853444,80,3887.95671164758,5.6586373990128,4,10
9.329090743889,2.54789912877288,-3.77733370586026,36.8309119231183,60.6321279056173,14.1321436143228,8.89009358005467,12.6674494389184,4.04735887090527,80,3887.99775719299,5.6586140829573,4,10
9.3291044123504,2.54788858134751,-3.7774444247317,36.8309655048088,60.6323919543964,14.1321133607062,8.89007135815928,12.6675380047864,4.0473061654406,80,3888.03874454766,5.65859077814098,4,10
9.32911805298824,2.54787803867139,-3.77755509447695,36.8310189774925,60.6326557065605,14.1320830038356,8.8900490677529,12.6676264526362,4.04725341252259,80,3888.07967371326,5.65856748463476,4,10
9.32913166582826,2.54786750077856,-3.77766571474376,36.8310723412684,60.6329191618536,14.1320525441778,8.89002670920189,12.6677147824967,4.04720061253221,80,3888.1205446935,5.65854420251069,4,10
9.3291452508966,2.54785696770354,-3.7777762851747,36.8311255962375,60.6331823200085,14.132021982199,8.89000428285766,12.6678029943766,4.04714776584916,80,3888.16135749403,5.65852093184223,4,10
9.32915880821995,2.54784643948126,-3.77788680540687,36.8311787425026,60.6334451807501,14.1319913183632,8.88998178905723,12.6678910882645,4.04709487285197,80,3888.20211212231,5.65849767270375,4,10
9.32917233782543,2.54783591614684,-3.77799727507329,36.8312317801682,60.6337077437968,14.1319605531345,8.88995922812398,12.6679790641305,4.04704193391876,80,3888.24280858742,5.65847442517024,4,10
9.32918583974067,2.54782539773561,-3.77810769380505,36.8312847093411,60.6339700088618,14.1319296869752,8.88993660036806,12.668066921929,4.04698894942663,80,3888.28344690003,5.65845118931734,4,10
9.32919931399371,2.547814884283,-3.77821806123069,36.8313375301294,60.634231975657,14.1318987203467,8.88991390608777,12.6681546615987,4.04693591975223,80,3888.32402707192,5.65842796522093,4,10
9.32921276061303,2.54780437582435,-3.77832837697832,36.8313902426433,60.6344936438947,14.1318676537088,8.88989114557046,12.6682422830661,4.04688284527174,80,3888.3645491162,5.65840475295697,4,10
9.32922617962751,2.54779387239497,-3.77843864067643,36.8314428469946,60.6347550132882,14.1318364875208,8.88986831909415,12.6683297862469,4.04682972636095,80,3888.40501304651,5.65838155260125,4,10
9.32923957106634,2.54778337402989,-3.77854885195421,36.8314953432966,60.6350160835557,14.1318052222402,8.8898454269285,12.6684171710484,4.0467765633951,80,3888.44541887749,5.65835836422919,4,10
9.32925293495903,2.5477728807639,-3.77865901044333,36.8315477316638,60.6352768544213,14.1317738583237,8.88982246933665,12.6685044373718,4.04672335674951,80,3888.48576662406,5.65833518791565,4,10
9.32926627133537,2.54776239263147,-3.77876911577823,36.831600012212,60.6355373256157,14.1317423962266,8.88979944657638,12.6685915851149,4.04667010679896,80,3888.52605630141,5.65831202373482,4,10
