Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.32927958022533,2.54775190966663,-3.7788791675971,36.8316521850583,60.6357974968789,14.131710836403,8.88977635890171,12.6686786141735,4.04661681391786,80,3888.56628792494,5.65828887176004,4,10
9.32929286165906,2.54774143190296,-3.77898916554187,36.8317042503199,60.6360573679582,14.131679179306,8.88975320656436,12.6687655244436,4.04656347848061,80,3888.60646150985,5.65826573206359,4,10
9.32930611566682,2.54773095937356,-3.77909910925996,36.8317562081155,60.6363169386141,14.1316474253869,8.88972998981501,12.6688523158243,4.04651010086093,80,3888.64657707119,5.65824260471672,4,10
9.32931934227891,2.54772049211099,-3.77920899840342,36.8318080585635,60.6365762086161,14.1316155750965,8.88970670890455,12.6689389882184,4.04645668143252,80,3888.68663462359,5.65821948978948,4,10
9.32933254152567,2.54771003014733,-3.77931883263005,36.831859801783,60.636835177746,14.1315836288839,8.88968336408527,12.6690255415346,4.04640322056821,80,3888.72663418129,5.65819638735077,4,10
9.32934571343743,2.547699573514,-3.77942861160295,36.8319114378929,60.637093845796,14.131551587197,8.88965995561188,12.6691119756882,4.04634971864061,80,3888.76657575791,5.6581732974681,4,10
9.32935885804444,2.54768912224197,-3.77953833499134,36.8319629670123,60.6373522125702,14.1315194504827,8.88963648374238,12.6691982906032,4.04629617602183,80,3888.80645936647,5.65815022020783,4,10
9.32937197537687,2.54767867636162,-3.77964800247037,36.8320143892597,60.6376102778836,14.1314872191867,8.88961294873889,12.6692844862127,4.04624259308315,80,3888.8462850192,5.65812715563507,4,10
9.32938506546477,2.54766823590282,-3.77975761372039,36.8320657047537,60.6378680415619,14.1314548937532,8.88958935086816,12.6693705624593,4.04618897019532,80,3888.88605272789,5.65810410381365,4,10
9.32939812833805,2.5476578008949,-3.77986716842742,36.8321169136119,60.6381255034403,14.1314224746257,8.88956569040192,12.6694565192956,4.04613530772787,80,3888.92576250342,5.65808106480622,4,10
9.32941116402641,2.5476473713668,-3.77997666628318,36.8321680159519,60.6383826633631,14.1313899622459,8.88954196761739,12.6695423566851,4.04608160604971,80,3888.96541435602,5.65805803867439,4,10
9.32942417255943,2.54763694734694,-3.78008610698356,36.8322190118903,60.6386395211839,14.1313573570549,8.88951818279725,12.669628074601,4.04602786552886,80,3889.00500829533,5.65803502547874,4,10
9.32943715396646,2.54762652886342,-3.78019549022957,36.8322699015428,60.6388960767628,14.1313246594925,8.8894943362298,12.6697136730268,4.04597408653217,80,3889.04454433021,5.65801202527885,4,10
9.32945010827667,2.54761611594392,-3.78030481572608,36.8323206850248,60.6391523299669,14.1312918699969,8.88947042820848,12.6697991519559,4.04592026942515,80,3889.08402246924,5.65798903813351,4,10
9.32946303551904,2.54760570861585,-3.78041408318188,36.8323713624508,60.6394082806686,14.1312589890058,8.88944645903211,12.6698845113904,4.04586641457223,80,3889.12344272025,5.65796606410073,4,10
9.32947593572234,2.54759530690636,-3.78052329230889,36.8324219339343,60.6396639287443,14.1312260169555,8.8894224290043,12.669969751341,4.0458125223368,80,3889.16280509074,5.6579431032379,4,10
9.32948880891518,2.54758491084235,-3.78063244282168,36.8324723995883,60.6399192740748,14.1311929542813,8.8893983384329,12.670054871826,4.04575859308073,80,3889.20210958794,5.65792015560188,4,10
9.32950165512599,2.54757452045056,-3.78074153443731,36.832522759525,60.6401743165421,14.1311598014171,8.88937418762958,12.6701398728702,4.04570462716464,80,3889.24135621888,5.65789722124908,4,10
9.32951447438304,2.5475641357576,-3.78085056687451,36.8325730138561,60.6404290560311,14.1311265587958,8.88934997690939,12.6702247545041,4.04565062494754,80,3889.28054499033,5.65787430023557,4,10
9.32952726671448,2.54755375678999,-3.78095953985394,36.8326231626923,60.6406834924264,14.1310932268497,8.88932570658989,12.6703095167633,4.0455965867871,80,3889.31967590914,5.65785139261724,4,10
9.32954003214828,2.54754338357415,-3.78106845309622,36.8326732061441,60.6409376256123,14.1310598060091,8.88930137699077,12.6703941596861,4.04554251303972,80,3889.35874898207,5.65782849844968,4,10
9.32955277071242,2.54753301613653,-3.78117730632385,36.8327231443213,60.6411914554733,14.1310262967044,8.88927698843298,12.6704786833146,4.04548840406051,80,3889.39776421613,5.6578056177886,4,10
9.32956548243468,2.54752265450356,-3.78128609925864,36.8327729773337,60.6414449818919,14.1309926993637,8.88925254123819,12.6705630876916,4.04543426020263,80,3889.43672161849,5.65778275068958,4,10
9.32957816734288,2.54751229870166,-3.78139483162278,36.8328227052904,60.6416982047486,14.1309590144148,8.88922803572808,12.670647372861,4.04538008181817,80,3889.47562119669,5.65775989720824,4,10
9.32959082546473,2.54750194875733,-3.78150350313814,36.8328723283001,60.641951123922,14.1309252422841,8.88920347222376,12.6707315388662,4.04532586925757,80,3889.51446295853,5.65773705740037,4,10
9.329603456828,2.54749160469709,-3.78161211352636,36.8329218464721,60.6422037392875,14.1308913833968,8.88917885104507,12.6708155857501,4.04527162287013,80,3889.55324691226,5.65771423132183,4,10
9.32961606146038,2.54748126654761,-3.78172066250829,36.832971259915,60.6424560507184,14.1308574381779,8.88915417251042,12.6708995135534,4.04521734300363,80,3889.59197306661,5.65769141902877,4,10
9.32962863938968,2.54747093433553,-3.78182914980391,36.8330205687375,60.6427080580851,14.1308234070503,8.88912943693583,12.6709833223143,4.04516303000446,80,3889.63064143087,5.65766862057736,4,10
9.32964119064366,2.54746060808765,-3.7819375751327,36.8330697730489,60.6429597612544,14.1307892904366,8.88910464463498,12.6710670120685,4.04510868421801,80,3889.66925201471,5.65764583602413,4,10
9.32965371525018,2.54745028783078,-3.78204593821306,36.8331188729578,60.643211160092,14.1307550887577,8.88907979591846,12.671150582848,4.045054305988,80,3889.70780482849,5.65762306542566,4,10
9.32966621323717,2.54743997359183,-3.7821542387627,36.8331678685738,60.643462254459,14.1307208024338,8.88905489109391,12.6712340346812,4.04499989565733,80,3889.74629988318,5.65760030883877,4,10
9.32967868463266,2.54742966539772,-3.78226247649923,36.8332167600063,60.6437130442162,14.1306864318838,8.88902993046526,12.6713173675931,4.04494545356738,80,3889.78473719031,5.65757756632042,4,10
9.32969112946473,2.54741936327544,-3.78237065113905,36.8332655473653,60.6439635292217,14.1306519775259,8.88900491433304,12.6714005816043,4.0448909800586,80,3889.82311676198,5.65755483792769,4,10
9.32970354776157,2.54740906725206,-3.78247876239845,36.8333142307609,60.6442137093312,14.1306174397769,8.88897984299427,12.6714836767315,4.04483647546999,80,3889.8614386107,5.65753212371778,4,10
9.32971593955148,2.54739877735456,-3.78258680999295,36.8333628103038,60.6444635844009,14.1305828190527,8.88895471674226,12.6715666529872,4.04478194014007,80,3889.89970274975,5.65750942374799,4,10
9.32972830486286,2.54738849360996,-3.7826947936386,36.833411286105,60.6447131542848,14.1305481157679,8.88892953586679,12.6716495103809,4.0447273744058,80,3889.93790919286,5.65748673807548,4,10
9.32974064372421,2.54737821604526,-3.78280271305135,36.8334596582759,60.6449624188384,14.1305133303364,8.88890430065413,12.6717322489181,4.04467277860357,80,3889.97605795414,5.6574640667576,4,10
9.32975295616413,2.54736794468739,-3.78291056794734,36.8335079269281,60.6452113779149,14.1304784631705,8.88887901138736,12.6718148686015,4.04461815306848,80,3890.01414904821,5.6574414098514,4,10
9.32976524221134,2.54735767956322,-3.78301835804319,36.8335560921743,60.6454600313705,14.1304435146818,8.88885366834637,12.6718973694306,4.04456349813478,80,3890.0521824902,5.65741876741396,4,10
9.32977750189461,2.54734742069953,-3.7831260830564,36.8336041541266,60.6457083790609,14.1304084852808,8.88882827180817,12.6719797514028,4.04450881413595,80,3890.09015829547,5.65739613950214,4,10
9.32978973524282,2.547337168123,-3.78323374270536,36.8336521128981,60.645956420844,14.1303733753767,8.88880282204707,12.6720620145135,4.04445410140426,80,3890.1280764797,5.65737352617264,4,10
9.32980194228492,2.54732692186015,-3.78334133670938,36.833699968602,60.6462041565796,14.1303381853778,8.88877731933508,12.6721441587565,4.04439936027154,80,3890.16593705899,5.6573509274818,4,10
9.32981412304995,2.54731668193743,-3.78344886478948,36.8337477213522,60.6464515861294,14.1303029156911,8.88875176394225,12.6722261841246,4.04434459106835,80,3890.2037400495,5.6573283434858,4,10
9.32982627756699,2.54730644838108,-3.78355632666762,36.833795371262,60.6466987093583,14.1302675667226,8.88872615613678,12.6723080906099,4.04428979412438,80,3890.24148546781,5.65730577424042,4,10
9.32983840586516,2.54729622121719,-3.78366372206779,36.833842918446,60.6469455261339,14.1302321388776,8.88870049618532,12.6723898782046,4.04423496976881,80,3890.2791733305,5.65728321980104,4,10
9.32985050797366,2.54728600047166,-3.78377105071559,36.8338903630181,60.6471920363257,14.1301966325595,8.88867478435361,12.6724715469009,4.04418011832979,80,3890.3168036542,5.65726068022277,4,10
9.32986258392167,2.54727578617023,-3.78387831233835,36.833937705093,60.6474382398081,14.1301610481715,8.88864902090637,12.672553096692,4.04412524013458,80,3890.35437645584,5.65723815556023,4,10
9.32987463373842,2.54726557833843,-3.78398550666554,36.8339849447849,60.6476841364578,14.130125386115,8.88862320610764,12.6726345275719,4.0440703355095,80,3890.39189175232,5.65721564586761,4,10
9.32988665745314,2.54725537700158,-3.78409263342877,36.8340320822089,60.647929726155,14.1300896467906,8.88859734022117,12.6727158395364,4.04401540478005,80,3890.42934956057,5.65719315119872,4,10
9.32989865509508,2.54724518218482,-3.78419969236126,36.834079117479,60.6481750087846,14.1300538305979,8.88857142351043,12.6727970325824,4.04396044827081,80,3890.46674989761,5.65717067160689,4,10
9.32991062669347,2.54723499391306,-3.78430668319885,36.8341260507106,60.648419984233,14.1300179379352,8.88854545623911,12.6728781067093,4.04390546630555,80,3890.50409278035,5.65714820714496,4,10
9.32992257227751,2.54722481221108,-3.78441360567933,36.8341728820178,60.6486646523916,14.1299819691999,8.8885194386711,12.6729590619184,4.04385045920702,80,3890.54137822572,5.65712575786545,4,10
9.32993449187641,2.54721463710339,-3.78452045954208,36.8342196115154,60.6489090131549,14.1299459247884,8.88849337107041,12.6730398982132,4.04379542729714,80,3890.57860625071,5.6571033238203,4,10
9.32994638551933,2.54720446861435,-3.78462724452936,36.8342662393179,60.6491530664197,14.1299098050956,8.88846725370161,12.6731206155998,4.04374037089678,80,3890.6157768723,5.65708090506114,4,10
9.32995825323541,2.54719430676812,-3.7847339603847,36.8343127655397,60.6493968120869,14.1298736105159,8.88844108682974,12.6732012140863,4.04368529032587,80,3890.65289010733,5.65705850163911,4,10
9.32997009505378,2.54718415158868,-3.78484060685395,36.8343591902951,60.6496402500606,14.1298373414422,8.88841487072051,12.6732816936837,4.0436301859034,80,3890.6899459728,5.65703611360493,4,10
9.32998191100348,2.54717400309988,-3.78494718368478,36.8344055136981,60.6498833802468,14.1298009982666,8.88838860564005,12.6733620544053,4.04357505794724,80,3890.72694448552,5.65701374100903,4,10
9.32999370111356,2.54716386132534,-3.78505369062628,36.8344517358628,60.6501262025536,14.1297645813802,8.88836229185512,12.6734422962663,4.04351990677458,80,3890.76388566241,5.65699138390138,4,10
9.33000546541303,2.54715372628859,-3.78516012743,36.8344978569033,60.650368716893,14.1297280911726,8.88833592963294,12.6735224192851,4.04346473270107,80,3890.80076952048,5.65696904233168,4,10
9.33001720393086,2.54714359801298,-3.7852664938481,36.834543876933,60.6506109231776,14.129691528033,8.8883095192412,12.673602423481,4.04340953604191,80,3890.83759607663,5.65694671634924,4,10
9.33002891669593,2.54713347652174,-3.78537278963523,36.8345897960657,60.6508528213228,14.1296548923489,8.88828306094786,12.6736823088764,4.04335431711087,80,3890.8743653479,5.65692440600307,4,10
9.33004060373716,2.54712336183797,-3.78547901454669,36.8346356144147,60.6510944112462,14.129618184507,8.88825655502114,12.6737620754946,4.04329907622059,80,3890.91107735145,5.65690211134198,4,10
9.33005226508341,2.54711325398468,-3.78558516833931,36.8346813320933,60.6513356928657,14.1295814048934,8.88823000172948,12.6738417233605,4.0432438136832,80,3890.9477321044,5.65687983241451,4,10
9.33006390076351,2.54710315298474,-3.78569125077115,36.8347269492148,60.6515766661008,14.1295445538926,8.8882034013414,12.6739212525006,4.04318852980924,80,3890.98432962402,5.65685756926886,4,10
9.33007551080627,2.54709305886094,-3.78579726160143,36.8347724658922,60.6518173308725,14.1295076318881,8.88817675412514,12.6740006629428,4.04313322490844,80,3891.02086992777,5.65683532195305,4,10
9.33008709524048,2.54708297163597,-3.7859032005905,36.8348178822383,60.6520576871036,14.1294706392627,8.88815006034878,12.6740799547156,4.04307789928924,80,3891.05735303323,5.65681309051503,4,10
9.33009865409493,2.54707289133243,-3.78600906749926,36.8348631983663,60.6522977347161,14.1294335763981,8.88812332027999,12.674159127848,4.04302255325922,80,3891.09377895813,5.65679087500234,4,10
9.33011018739835,2.54706281797286,-3.78611486209007,36.8349084143892,60.6525374736333,14.1293964436748,8.88809653418599,12.6742381823701,4.04296718712493,80,3891.13014772026,5.65676867546255,4,10
9.33012169517952,2.54705275157973,-3.78622058412543,36.8349535304192,60.6527769037804,14.1293592414722,8.88806970233333,12.6743171183114,4.04291180119185,80,3891.16645933783,5.656746491943,4,10
9.33013317746718,2.54704269217539,-3.78632623336932,36.8349985465694,60.6530160250817,14.1293219701691,8.88804282498791,12.6743959357026,4.04285639576443,80,3891.20271382902,5.65672432449077,4,10
9.33014463429008,2.54703263978216,-3.78643180958602,36.8350434629526,60.6532548374632,14.1292846301429,8.88801590241457,12.6744746345739,4.04280097114594,80,3891.23891121242,5.65670217315293,4,10
9.33015606567699,2.54702259442228,-3.78653731254093,36.8350882796815,60.6534933408498,14.1292472217701,8.88798893487734,12.6745532149555,4.04274552763871,80,3891.27505150675,5.65668003797635,4,10
9.33016747165668,2.54701255611793,-3.7866427419998,36.8351329968688,60.6537315351693,14.1292097454262,8.88796192263914,12.6746316768771,4.04269006554404,80,3891.31113473094,5.6566579190078,4,10
9.3301788522579,2.54700252489121,-3.78674809772929,36.8351776146273,60.6539694203479,14.1291722014856,8.88793486596182,12.6747100203684,4.04263458516226,80,3891.34716090421,5.65663581629381,4,10
9.33019020750946,2.54699250076418,-3.78685337949656,36.8352221330699,60.6542069963141,14.1291345903219,8.88790776510598,12.6747882454584,4.04257908679267,80,3891.38313004593,5.65661372988094,4,10
9.33020153744017,2.54698248375879,-3.78695858706965,36.8352665523096,60.6544442629962,14.1290969123076,8.88788062033109,12.6748663521756,4.04252357073347,80,3891.41904217582,5.65659165981546,4,10
9.33021284207886,2.54697247389694,-3.78706372021742,36.8353108724592,60.6546812203222,14.1290591678141,8.88785343189528,12.6749443405485,4.04246803728211,80,3891.45489731373,5.65656960614354,4,10
9.33022412145439,2.54696247120046,-3.78716877870937,36.8353550936317,60.6549178682226,14.129021357212,8.88782620005543,12.6750222106047,4.04241248673492,80,3891.4906954798,5.65654756891121,4,10
9.3302353755956,2.54695247569108,-3.78727376231558,36.8353992159404,60.6551542066285,14.1289834808704,8.8877989250671,12.675099962371,4.04235691938732,80,3891.52643669441,5.65652554816431,4,10
9.3302466045314,2.54694248739048,-3.7873786708073,36.8354432394984,60.6553902354705,14.128945539158,8.88777160718462,12.6751775958744,4.04230133553364,80,3891.56212097816,5.65650354394854,4,10
9.33025780829069,2.54693250632022,-3.78748350395648,36.8354871644191,60.6556259546811,14.1289075324419,8.88774424666104,12.6752551111411,4.04224573546736,80,3891.59774835185,5.6564815563094,4,10
9.33026898690241,2.54692253250181,-3.78758826153597,36.8355309908156,60.6558613641945,14.1288694610888,8.88771684374808,12.675332508197,4.04219011948095,80,3891.63331883645,5.65645958529222,4,10
9.33028014039553,2.54691256595662,-3.78769294331954,36.8355747188017,60.6560964639456,14.1288313254641,8.88768939869647,12.6754097870676,4.04213448786618,80,3891.66883245325,5.65643763094214,4,10
9.33029126879901,2.54690260670597,-3.78779754908203,36.8356183484906,60.6563312538697,14.1287931259325,8.88766191175563,12.6754869477785,4.04207884091369,80,3891.70428922355,5.65641569330408,4,10
9.33030237214184,2.54689265477106,-3.78790207859902,36.8356618799962,60.6565657339048,14.128754862857,8.88763438317409,12.6755639903546,4.04202317891344,80,3891.73968916898,5.65639377242275,4,10
9.33031345045301,2.54688271017297,-3.78800653164734,36.8357053134318,60.6567999039892,14.1287165366003,8.88760681319911,12.6756409148214,4.04196750215425,80,3891.77503231134,5.65637186834267,4,10
9.33032450376157,2.54687277293271,-3.7881109080048,36.8357486489115,60.6570337640638,14.1286781475237,8.88757920207712,12.6757177212039,4.04191181092386,80,3891.8103186726,5.65634998110812,4,10
9.33033553209657,2.54686284307115,-3.78821520745055,36.8357918865488,60.6572673140706,14.1286396959878,8.88755155005356,12.6757944095277,4.04185610550957,80,3891.8455482748,5.65632811076309,4,10
9.33034653548702,2.54685292060906,-3.78831942976467,36.8358350264579,60.6575005539529,14.1286011823519,8.88752385737303,12.6758709798182,4.04180038619745,80,3891.88072114019,5.65630625735143,4,10
9.33035751396199,2.54684300556708,-3.78842357472848,36.8358780687523,60.6577334836559,14.1285626069744,8.88749612427932,12.6759474321015,4.04174465327264,80,3891.91583729116,5.6562844209166,4,10
9.33036846755055,2.54683309796575,-3.78852764212468,36.8359210135461,60.6579661031264,14.1285239702128,8.88746835101551,12.676023766404,4.04168890701976,80,3891.95089675022,5.65626260150193,4,10
9.33037939628175,2.5468231978255,-3.78863163173702,36.8359638609533,60.6581984123134,14.1284852724239,8.88744053782403,12.6760999827525,4.04163314772205,80,3891.98589954004,5.65624079915048,4,10
9.33039030018468,2.54681330516663,-3.78873554335036,36.8360066110877,60.6584304111667,14.1284465139629,8.8874126849467,12.6761760811744,4.04157737566226,80,3892.02084568332,5.65621901390502,4,10
9.33040117928839,2.54680342000932,-3.78883937675073,36.8360492640636,60.6586620996396,14.1284076951843,8.88738479262474,12.6762520616974,4.04152159112175,80,3892.05573520307,5.65619724580809,4,10
9.33041203362197,2.54679354237365,-3.78894313172566,36.8360918199944,60.6588934776855,14.1283688164418,8.88735686109885,12.6763279243504,4.04146579438151,80,3892.09056812219,5.65617549490195,4,10
9.33042286321447,2.54678367227955,-3.78904680806403,36.8361342789946,60.6591245452594,14.1283298780878,8.88732889060913,12.6764036691629,4.04140998572154,80,3892.12534446377,5.6561537612286,4,10
9.33043366809494,2.54677380974687,-3.78915040555546,36.8361766411779,60.65935530232,14.1282908804742,8.88730088139539,12.6764792961646,4.04135416542067,80,3892.16006425108,5.65613204482984,4,10
9.33044444829246,2.54676395479531,-3.7892539239914,36.8362189066581,60.6595857488257,14.1282518239512,8.88727283369678,12.6765548053868,4.04129833375697,80,3892.19472750748,5.6561103457471,4,10
9.33045520383608,2.54675410744447,-3.78935736316396,36.8362610755494,60.6598158847373,14.1282127088688,8.88724474775228,12.6766301968607,4.04124249100772,80,3892.2293342563,5.65608866402165,4,10
9.33046593475483,2.54674426771384,-3.78946072286669,36.8363031479657,60.6600457100172,14.1281735355756,8.88721662380033,12.676705470619,4.04118663744896,80,3892.26388452116,5.65606699969452,4,10
9.33047664107775,2.54673443562279,-3.78956400289462,36.8363451240206,60.66027522463,14.1281343044192,8.88718846207883,12.6767806266949,4.0411307733562,80,3892.2983783257,5.65604535280642,4,10
9.33048732283385,2.54672461119061,-3.78966720304356,36.836387003828,60.6605044285414,14.1280950157462,8.88716026282543,12.6768556651224,4.04107489900372,80,3892.33281569369,5.6560237233979,4,10
9.33049798005218,2.54671479443643,-3.7897703231103,36.8364287875017,60.6607333217177,14.1280556699026,8.88713202627736,12.6769305859357,4.04101901466515,80,3892.36719664893,5.65600211150921,4,10
9.33050861276172,2.54670498537931,-3.78987336289327,36.8364704751555,60.6609619041281,14.1280162672333,8.88710375267141,12.6770053891706,4.04096312061318,80,3892.40152121544,5.65598051718041,4,10
9.33051922099147,2.54669518403822,-3.78997632219182,36.8365120669033,60.6611901757425,14.127976808082,8.88707544224388,12.6770800748632,4.04090721711952,80,3892.43578941732,5.65595894045139,4,10
9.33052980477043,2.54668539043199,-3.79007920080613,36.8365535628583,60.6614181365321,14.1279372927917,8.88704709523068,12.67715464305,4.04085130445503,80,3892.47000127873,5.65593738136166,4,10
9.33054036412758,2.54667560457938,-3.79018199853755,36.8365949631347,60.6616457864703,14.1278977217043,8.88701871186726,12.6772290937682,4.04079538288948,80,3892.50415682412,5.65591583995066,4,10
9.33055089909192,2.54666582649904,-3.79028471518882,36.8366362678456,60.6618731255304,14.1278580951609,8.88699029238853,12.6773034270561,4.04073945269198,80,3892.53825607788,5.65589431625753,4,10
9.33056140969239,2.54665605620953,-3.79038735056338,36.8366774771051,60.662100153688,14.1278184135015,8.88696183702882,12.6773776429519,4.04068351413054,80,3892.57229906462,5.65587281032129,4,10
9.33057189595795,2.5466462937293,-3.79048990446563,36.8367185910263,60.6623268709202,14.1277786770651,8.88693334602192,12.6774517414945,4.04062756747231,80,3892.60628580918,5.65585132218065,4,10
9.33058235791758,2.54663653907674,-3.79059237670089,36.8367596097229,60.662553277204,14.1277388861901,8.88690481960117,12.6775257227228,4.04057161298357,80,3892.64021633631,5.65582985187421,4,10
9.33059279560021,2.54662679227013,-3.79069476707588,36.8368005333086,60.6627793725187,14.1276990412137,8.88687625799912,12.677599586677,4.04051565092971,80,3892.67409067111,5.65580839944035,4,10
9.33060320903483,2.54661705332766,-3.79079707539779,36.8368413618968,60.6630051568435,14.1276591424723,8.88684766144797,12.6776733333969,4.04045968157533,80,3892.70790883855,5.65578696491721,4,10
9.33061359825036,2.54660732226742,-3.79089930147489,36.8368820956009,60.6632306301606,14.1276191903008,8.88681903017891,12.6777469629229,4.04040370518391,80,3892.74167086419,5.65576554834279,4,10
9.33062396327574,2.54659759910746,-3.79100144511671,36.8369227345343,60.6634557924518,14.1275791850341,8.88679036442261,12.6778204752956,4.040347722018,80,3892.77537677329,5.65574414975491,4,10
9.33063430413992,2.54658788386568,-3.79110350613297,36.8369632788107,60.6636806437007,14.1275391270054,8.88676166440916,12.6778938705556,4.04029173233948,80,3892.80902659151,5.6557227691912,4,10
9.33064462087185,2.54657817655994,-3.79120548433497,36.8370037285434,60.6639051838912,14.1274990165476,8.88673293036777,12.6779671487441,4.04023573640944,80,3892.84262034455,5.65570140668905,4,10
9.3306549135005,2.54656847720797,-3.79130737953466,36.8370440838457,60.6641294130092,14.127458853992,8.88670416252711,12.6780403099024,4.04017973448771,80,3892.87615805834,5.65568006228567,4,10
9.33066518205477,2.54655878582749,-3.79140919154503,36.8370843448316,60.6643533310411,14.1274186396696,8.8866753611149,12.6781133540721,4.04012372683349,80,3892.90963975893,5.65565873601823,4,10
9.33067542656362,2.54654910243603,-3.79151092017963,36.837124511614,60.6645769379749,14.1273783739099,8.88664652635828,12.6781862812945,4.04006771370501,80,3892.94306547245,5.65563742792348,4,10
9.33068564705602,2.54653942705112,-3.79161256525333,36.8371645843067,60.6648002337995,14.1273380570421,8.8866176584836,12.6782590916116,4.04001169535968,80,3892.9764352253,5.6556161380382,4,10
9.3306958435609,2.54652975969017,-3.79171412658155,36.8372045630229,60.6650232185049,14.1272976893936,8.88658875771642,12.6783317850652,4.03995567205402,80,3893.00974904405,5.65559486639882,4,10
9.33070601610722,2.54652010037047,-3.79181560398115,36.8372444478762,60.6652458920821,14.1272572712919,8.88655982428139,12.6784043616976,4.03989964404377,80,3893.04300695522,5.65557361304166,4,10
9.33071616472393,2.5465104491093,-3.79191699726931,36.8372842389803,60.6654682545229,14.127216803063,8.88653085840281,12.6784768215507,4.03984361158371,80,3893.07620898558,5.65555237800288,4,10
9.33072628943997,2.54650080592377,-3.79201830626437,36.8373239364483,60.6656903058212,14.1271762850321,8.88650186030378,12.6785491646672,4.03978757492763,80,3893.10935516214,5.65553116131841,4,10
9.33073639028431,2.54649117083097,-3.7921195307855,36.8373635403939,60.6659120459717,14.1271357175233,8.88647283020691,12.6786213910893,4.03973153432867,80,3893.14244551195,5.65550996302398,4,10
9.3307464672859,2.54648154384783,-3.79222067065302,36.8374030509305,60.6661334749695,14.1270951008601,8.88644376833406,12.6786935008599,4.03967549003914,80,3893.17548006222,5.65548878315512,4,10
9.33075652047371,2.54647192499126,-3.79232172568834,36.8374424681716,60.6663545928122,14.127054435365,8.88641467490623,12.6787654940224,4.03961944231042,80,3893.20845884026,5.65546762174725,4,10
9.33076654987671,2.54646231427804,-3.79242269571307,36.8374817922309,60.6665753994977,14.1270137213594,8.88638555014387,12.6788373706193,4.03956339139324,80,3893.24138187358,5.65544647883549,4,10
9.33077655552383,2.54645271172486,-3.79252358055049,36.8375210232216,60.6667958950252,14.1269729591641,8.88635639426661,12.6789091306944,4.03950733753692,80,3893.27424918984,5.65542535445481,4,10
9.33078653744406,2.54644311734832,-3.79262438002462,36.8375601612575,60.6670160793961,14.1269321490986,8.88632720749342,12.6789807742912,4.03945128099042,80,3893.30706081688,5.65540424864,4,10
9.33079649566635,2.54643353116494,-3.79272509396037,36.837599206452,60.6672359526114,14.1268912914819,8.88629799004258,12.6790523014538,4.03939522200176,80,3893.3398167824,5.65538316142562,4,10
9.33080643021965,2.54642395319114,-3.79282572218369,36.8376381589186,60.6674555146749,14.1268503866319,8.88626874213173,12.6791237122263,4.0393391608182,80,3893.37251711454,5.65536209284606,4,10
9.33081634113294,2.54641438344325,-3.79292626452133,36.8376770187707,60.6676747655908,14.1268094348656,8.88623946397786,12.6791950066531,4.03928309768605,80,3893.40516184135,5.65534104293546,4,10
9.33082622843517,2.5464048219375,-3.79302672080132,36.8377157861219,60.6678937053649,14.1267684364991,8.8862101557973,12.6792661847792,4.0392270328507,80,3893.43775099119,5.65532001172783,4,10
9.33083609215528,2.54639526869004,-3.79312709085235,36.8377544610857,60.6681123340043,14.126727391848,8.88618081780578,12.6793372466497,4.03917096655704,80,3893.4702845924,5.65529899925694,4,10
9.33084593232224,2.54638572371692,-3.79322737450417,36.8377930437755,60.6683306515175,14.126686301226,8.88615145021834,12.6794081923099,4.03911489904885,80,3893.50276267347,5.65527800555636,4,10
9.33085574896499,2.54637618703409,-3.79332757158778,36.8378315343049,60.6685486579133,14.1266451649468,8.88612205324961,12.6794790218061,4.03905883056905,80,3893.53518526312,5.65525703065945,4,10
9.33086554211249,2.5463666586574,-3.79342768193465,36.8378699327873,60.6687663532034,14.1266039833232,8.88609262711338,12.6795497351843,4.03900276136,80,3893.56755239001,5.65523607459937,4,10
9.33087531179366,2.54635713860265,-3.79352770537787,36.8379082393361,60.6689837373994,14.1265627566668,8.88606317202311,12.6796203324913,4.038946691663,80,3893.599864083,5.65521513740913,4,10
9.33088505803745,2.5463476268855,-3.79362764175067,36.8379464540648,60.6692008105147,14.1265214852883,8.8860336881915,12.6796908137738,4.03889062171862,80,3893.63212037114,5.65519421912146,4,10
9.33089478087279,2.54633812352155,-3.79372749088816,36.8379845770866,60.6694175725644,14.1264801694975,8.88600417583075,12.6797611790797,4.03883455176651,80,3893.66432128346,5.65517331976898,4,10
9.33090448032861,2.54632862852629,-3.79382725262553,36.8380226085151,60.6696340235638,14.1264388096037,8.88597463515248,12.6798314284563,4.03877848204564,80,3893.6964668492,5.65515243938403,4,10
9.33091415643384,2.54631914191512,-3.79392692679949,36.8380605484638,60.6698501635311,14.1263974059146,8.88594506636764,12.679901561952,4.03872241279407,80,3893.7285570977,5.65513157799881,4,10
9.33092380921737,2.54630966370336,-3.79402651324773,36.8380983970457,60.6700659924836,14.1263559587378,8.88591546968689,12.6799715796154,4.03866634424907,80,3893.76059205844,5.65511073564528,4,10
9.33093343870815,2.54630019390624,-3.79412601180843,36.8381361543742,60.6702815104414,14.1263144683797,8.8858858453201,12.6800414814953,4.03861027664709,80,3893.79257176086,5.65508991235523,4,10
9.33094304493506,2.54629073253889,-3.79422542232146,36.8381738205629,60.670496717425,14.1262729351458,8.88585619347674,12.6801112676416,4.03855421022382,80,3893.82449623471,5.6550691081603,4,10
9.33095262792701,2.54628127961638,-3.79432474462664,36.8382113957248,60.6707116134567,14.1262313593407,8.88582651436565,12.6801809381034,4.03849814521402,80,3893.85636550969,5.65504832309186,4,10
9.33096218771289,2.54627183515366,-3.79442397856542,36.8382488799732,60.6709261985598,14.1261897412684,8.88579680819504,12.6802504929311,4.03844208185177,80,3893.88817961583,5.65502755718116,4,10
9.33097172432159,2.54626239916558,-3.79452312397984,36.8382862734213,60.6711404727581,14.1261480812312,8.88576707517274,12.6803199321749,4.03838602037018,80,3893.91993858307,5.65500681045916,4,10
9.33098123778199,2.54625297166695,-3.79462218071342,36.8383235761824,60.6713544360786,14.1261063795316,8.88573731550576,12.6803892558862,4.03832996100158,80,3893.9516424416,5.65498608295677,4,10
9.33099072812297,2.54624355267247,-3.79472114860971,36.8383607883696,60.6715680885458,14.1260646364706,8.88570752940075,12.6804584641155,4.03827390397765,80,3893.98329122157,5.65496537470458,4,10
9.3310001953734,2.54623414219675,-3.79482002751405,36.8383979100962,60.6717814301891,14.1260228523486,8.8856777170638,12.6805275569148,4.03821784952913,80,3894.0148849534,5.65494468573312,4,10
9.33100963956215,2.54622474025433,-3.79491881727182,36.8384349414753,60.6719944610369,14.1259810274652,8.8856478787003,12.6805965343356,4.038161797886,80,3894.04642366756,5.65492401607266,4,10
9.33101906071808,2.54621534685966,-3.79501751772989,36.8384718826198,60.6722071811194,14.125939162119,8.88561801451522,12.6806653964302,4.03810574927758,80,3894.07790739464,5.65490336575327,4,10
9.33102845887003,2.54620596202709,-3.79511612873574,36.838508733643,60.6724195904676,14.1258972566076,8.88558812471274,12.680734143251,4.03804970393207,80,3894.10933616534,5.65488273480496,4,10
9.33103783404687,2.54619658577092,-3.79521465013795,36.8385454946579,60.6726316891143,14.1258553112278,8.88555820949659,12.6808027748507,4.03799366207699,80,3894.14071001054,5.65486212325738,4,10
9.33104718627743,2.54618721810532,-3.79531308178576,36.8385821657777,60.6728434770924,14.125813326276,8.88552826906994,12.6808712912824,4.03793762393923,80,3894.17202896117,5.65484153114014,4,10
9.33105651559055,2.54617785904443,-3.79541142352934,36.8386187471151,60.6730549544363,14.1257713020471,8.88549830363525,12.6809396925993,4.03788158974459,80,3894.20329304828,5.65482095848262,4,10
9.33106582201508,2.54616850860226,-3.79550967521976,36.8386552387835,60.6732661211819,14.1257292388354,8.88546831339443,12.681007978855,4.0378255597185,80,3894.23450230308,5.65480040531402,4,10
9.33107510557982,2.54615916679277,-3.79560783670917,36.8386916408956,60.6734769773657,14.1256871369345,8.88543829854882,12.6810761501036,4.03776953408516,80,3894.26565675679,5.65477987166338,4,10
9.33108436631361,2.54614983362984,-3.79570590784999,36.8387279535644,60.6736875230253,14.125644996637,8.88540825929908,12.6811442063988,4.03771351306813,80,3894.29675644094,5.65475935755958,4,10
9.33109360424528,2.54614050912723,-3.7958038884961,36.8387641769029,60.6738977581996,14.1256028182349,8.88537819584536,12.6812121477952,4.03765749689052,80,3894.32780138699,5.65473886303125,4,10
9.33110281940363,2.54613119329867,-3.79590177850196,36.8388003110242,60.6741076829287,14.1255606020189,8.88534810838718,12.6812799743473,4.03760148577402,80,3894.35879162659,5.65471838810696,4,10
9.33111201181747,2.54612188615778,-3.7959995777228,36.8388363560409,60.6743172972529,14.1255183482792,8.88531799712342,12.68134768611,4.03754547994004,80,3894.38972719157,5.65469793281498,4,10
9.33112118151563,2.54611258771808,-3.79609728601486,36.838872312066,60.6745266012148,14.1254760573052,8.88528786225243,12.6814152831383,4.03748947960895,80,3894.42060811371,5.65467749718349,4,10
9.33113032852687,2.54610329799306,-3.7961949032354,36.8389081792125,60.6747355948572,14.1254337293853,8.88525770397183,12.6814827654878,4.03743348500058,80,3894.45143442508,5.65465708124048,4,10
9.33113945288002,2.54609401699608,-3.7962924292421,36.838943957593,60.6749442782246,14.1253913648072,8.88522752247871,12.6815501332139,4.03737749633393,80,3894.48220615782,5.65463668501372,4,10
9.33114855460385,2.54608474474047,-3.79638986389392,36.8389796473206,60.6751526513619,14.1253489638575,8.88519731796958,12.6816173863726,4.03732151382695,80,3894.51292334407,5.65461630853093,4,10
9.33115763372716,2.54607548123942,-3.79648720705001,36.839015248508,60.675360714315,14.1253065268224,8.88516709064032,12.6816845250196,4.03726553769718,80,3894.54358601621,5.65459595181946,4,10
9.33116669027873,2.54606622650607,-3.79658445857132,36.8390507612679,60.6755684671319,14.1252640539868,8.88513684068619,12.6817515492116,4.03720956816107,80,3894.57419420671,5.65457561490668,4,10
9.3311757242873,2.54605698055351,-3.79668161831887,36.8390861857133,60.6757759098612,14.1252215456353,8.88510656830198,12.6818184590051,4.03715360543453,80,3894.60474794811,5.65455529781969,4,10
9.33118473578169,2.54604774339467,-3.79677868615482,36.8391215219565,60.6759830425517,14.1251790020509,8.8850762736817,12.6818852544568,4.03709764973263,80,3894.63524727313,5.65453500058537,4,10
9.33119372479064,2.54603851504248,-3.79687566194247,36.8391567701106,60.6761898652545,14.1251364235166,8.88504595701892,12.6819519356242,4.03704170126957,80,3894.66569221449,5.65451472323053,4,10
9.33120269134291,2.54602929550974,-3.7969725455452,36.8391919302882,60.676396378021,14.1250938103144,8.88501561850649,12.6820185025641,4.03698576025914,80,3894.69608280511,5.65449446578173,4,10
9.33121163546726,2.54602008480919,-3.7970693368278,36.8392270026021,60.6766025809035,14.125051162725,8.88498525833677,12.6820849553343,4.03692982691388,80,3894.72641907793,5.65447422826542,4,10
9.33122055719244,2.5460108829535,-3.79716603565612,36.8392619871649,60.6768084739567,14.1250084810286,8.88495487670156,12.6821512939929,4.03687390144603,80,3894.75670106618,5.65445401070787,4,10
9.33122945654718,2.54600168995523,-3.797262641896,36.8392968840891,60.6770140572347,14.1249657655048,8.88492447379207,12.6822175185976,4.03681798406677,80,3894.78692880295,5.65443381313509,4,10
9.33123833356023,2.54599250582689,-3.79735915541488,36.8393316934874,60.6772193307941,14.1249230164322,8.8848940497989,12.6822836292069,4.03676207498683,80,3894.8171023217,5.65441363557304,4,10
9.33124718826031,2.54598333058088,-3.79745557608089,36.8393664154724,60.6774242946914,14.1248802340884,8.88486360491225,12.6823496258798,4.03670617441571,80,3894.84722165572,5.6543934780474,4,10
9.33125602067615,2.54597416422955,-3.79755190376267,36.8394010501567,60.6776289489846,14.1248374187502,8.88483313932142,12.6824155086749,4.03665028256256,80,3894.87728683863,5.65437334058372,4,10
9.33126483083646,2.54596500678513,-3.7976481383302,36.8394355976528,60.6778332937335,14.124794570694,8.88480265321539,12.6824812776516,4.0365943996357,80,3894.90729790409,5.65435322320742,4,10
9.33127361876995,2.54595585825984,-3.79774427965384,36.8394700580732,60.6780373289976,14.1247516901953,8.88477214678261,12.6825469328692,4.03653852584262,80,3894.93725488573,5.6543331259437,4,10
9.33128238450533,2.54594671866574,-3.79784032760506,36.8395044315304,60.6782410548383,14.124708777528,8.88474162021083,12.6826124743877,4.0364826613901,80,3894.96715781748,5.6543130488176,4,10
9.3312911280713,2.54593758801487,-3.7979362820559,36.8395387181367,60.6784444713182,14.1246658329665,8.88471107368741,12.6826779022667,4.03642680648414,80,3894.99700673323,5.65429299185398,4,10
9.33129984949652,2.54592846631917,-3.79803214287961,36.8395729180049,60.6786475785003,14.1246228567832,8.88468050739903,12.682743216567,4.03637096133008,80,3895.02680166711,5.65427295507756,4,10
9.33130854880971,2.5459193535905,-3.79812790994998,36.839607031247,60.6788503764486,14.1245798492508,8.884649921532,12.682808417349,4.03631512613259,80,3895.05654265313,5.65425293851287,4,10
9.33131722603952,2.54591024984065,-3.79822358314158,36.8396410579756,60.6790528652293,14.1245368106402,8.88461931627188,12.6828735046736,4.03625930109553,80,3895.0862297257,5.6542329421843,4,10
9.33132588121463,2.5459011550813,-3.79831916232996,36.8396749983029,60.6792550449084,14.1244937412218,8.88458869180374,12.6829384786018,4.03620348642175,80,3895.11586291906,5.65421296611598,4,10
9.33133451436369,2.54589206932412,-3.7984146473915,36.8397088523413,60.6794569155535,14.1244506412659,8.88455804831216,12.6830033391952,4.03614768231387,80,3895.14544226775,5.65419301033201,4,10
9.33134312551536,2.54588299258063,-3.79851003820323,36.8397426202031,60.6796584772333,14.1244075110411,8.88452738598119,12.6830680865154,4.03609188897343,80,3895.17496780622,5.6541730748562,4,10
9.33135171469827,2.54587392486233,-3.79860533464307,36.8397763020005,60.6798597300169,14.1243643508155,8.88449670499426,12.6831327206243,4.03603610660133,80,3895.20443956922,5.65415315971231,4,10
9.33136028194107,2.54586486618061,-3.79870053658971,36.8398098978457,60.6800606739749,14.1243211608567,8.88446600553442,12.683197241584,4.03598033539771,80,3895.23385759139,5.65413326492382,4,10
9.33136882727238,2.54585581654679,-3.79879564392292,36.839843407851,60.6802613091789,14.1242779414309,8.88443528778396,12.6832616494573,4.03592457556209,80,3895.26322190769,5.65411339051411,4,10
9.33137735072082,2.54584677597211,-3.79889065652281,36.8398768321283,60.6804616357014,14.1242346928044,8.88440455192477,12.6833259443068,4.03586882729309,80,3895.29253255298,5.65409353650638,4,10
9.33138585231502,2.54583774446775,-3.79898557427077,36.83991017079,60.6806616536164,14.1241914152421,8.88437379813831,12.6833901261955,4.03581309078891,80,3895.32178956235,5.65407370292369,4,10
9.33139433208356,2.54582872204481,-3.79908039704839,36.839943423948,60.6808613629977,14.1241481090078,8.88434302660522,12.6834541951867,4.03575736624657,80,3895.35099297098,5.65405388978891,4,10
9.33140279005505,2.5458197087143,-3.79917512473855,36.8399765917145,60.6810607639218,14.1241047743653,8.88431223750581,12.6835181513438,4.03570165386265,80,3895.38014281409,5.65403409712477,4,10
9.33141122625808,2.54581070448717,-3.79926975722498,36.8400096742014,60.6812598564638,14.1240614115774,8.88428143101976,12.6835819947308,4.03564595383301,80,3895.40923912697,5.65401432495379,4,10
9.33141964072124,2.5458017093743,-3.79936429439164,36.840042671521,60.6814586407024,14.1240180209058,8.88425060732635,12.6836457254114,4.03559026635293,80,3895.43828194509,5.65399457329838,4,10
9.33142803347308,2.54579272338647,-3.79945873612377,36.8400755837848,60.6816571167155,14.1239746026115,8.88421976660413,12.6837093434501,4.03553459161657,80,3895.46727130404,5.6539748421808,4,10
9.33143640454218,2.5457837465344,-3.79955308230723,36.8401084111051,60.6818552845823,14.1239311569551,8.8841889090312,12.6837728489114,4.03547892981777,80,3895.49620723939,5.65395513162305,4,10
9.3314447539571,2.54577477882876,-3.79964733282884,36.8401411535936,60.6820531443836,14.1238876841959,8.88415803478517,12.68383624186,4.03542328114935,80,3895.52508978687,5.6539354416471,4,10
9.33145308174637,2.54576582028011,-3.79974148757572,36.8401738113623,60.6822506962009,14.1238441845931,8.88412714404313,12.6838995223609,4.03536764580366,80,3895.55391898236,5.65391577227472,4,10
9.33146138793854,2.54575687089896,-3.79983554643616,36.8402063845228,60.6824479401162,14.1238006584047,8.88409623698152,12.6839626904793,4.03531202397244,80,3895.5826948617,5.6538961235275,4,10
9.33146967256214,2.54574793069575,-3.79992950929903,36.8402388731872,60.6826448762131,14.1237571058878,8.88406531377626,12.6840257462806,4.03525641584639,80,3895.61141746095,5.65387649542689,4,10
9.3314779356457,2.5457389996808,-3.80002337605396,36.8402712774671,60.6828415045749,14.1237135272987,8.88403437460289,12.6840886898302,4.03520082161572,80,3895.64008681623,5.65385688799412,4,10
9.33148617721773,2.54573007786442,-3.80011714659196,36.8403035974742,60.6830378252881,14.1236699228934,8.88400341963626,12.6841515211948,4.03514524146971,80,3895.66870296379,5.65383730125034,4,10
9.33149439730674,2.54572116525681,-3.80021082080384,36.8403358333203,60.6832338384378,14.123626292927,8.8839724490507,12.6842142404401,4.03508967559713,80,3895.69726593986,5.65381773521655,4,10
9.33150259594123,2.54571226186812,-3.8003043985816,36.8403679851172,60.6834295441117,14.1235826376538,8.88394146302011,12.6842768476323,4.03503412418615,80,3895.72577578087,5.65379818991354,4,10
9.33151077314968,2.54570336770841,-3.80039787981826,36.8404000529761,60.6836249423975,14.123538957327,8.88391046171779,12.6843393428384,4.03497858742412,80,3895.75423252329,5.65377866536197,4,10
9.33151892896057,2.54569448278767,-3.80049126440713,36.840432037009,60.6838200333843,14.1234952521995,8.8838794453165,12.6844017261249,4.03492306549765,80,3895.78263620373,5.65375916158237,4,10
9.3315270634024,2.54568560711582,-3.80058455224247,36.8404639373273,60.6840148171618,14.123451522523,8.8838484139884,12.684463997559,4.03486755859262,80,3895.81098685884,5.65373967859503,4,10
9.3315351765036,2.54567674070272,-3.80067774321947,36.8404957540427,60.6842092938207,14.1234077685489,8.88381736790529,12.6845261572079,4.03481206689435,80,3895.8392845254,5.65372021642021,4,10
9.33154326829266,2.54566788355814,-3.80077083723404,36.8405274872664,60.6844034634533,14.1233639905277,8.88378630723838,12.6845882051393,4.03475659058745,80,3895.86752924028,5.65370077507789,4,10
9.33155133879798,2.54565903569179,-3.80086383418245,36.8405591371102,60.6845973261514,14.1233201887092,8.88375523215825,12.6846501414208,4.03470112985582,80,3895.89572104043,5.65368135458798,4,10
9.33155938804805,2.54565019711331,-3.80095673396215,36.8405907036852,60.6847908820096,14.1232763633422,8.88372414283509,12.6847119661204,4.03464568488249,80,3895.92385996287,5.65366195497027,4,10
9.33156741607126,2.54564136783227,-3.801049536471,36.840622187103,60.6849841311221,14.1232325146749,8.88369303943853,12.6847736793061,4.03459025585016,80,3895.9519460448,5.65364257624424,4,10
9.33157542289605,2.54563254785814,-3.80114224160798,36.8406535874751,60.6851770735837,14.1231886429547,8.88366192213761,12.6848352810465,4.03453484294056,80,3895.97997932331,5.6536232184294,4,10
9.33158340855082,2.54562373720039,-3.80123484927259,36.8406849049125,60.6853697094917,14.1231447484287,8.88363079110098,12.6848967714102,4.0344794463349,80,3896.00795983579,5.65360388154501,4,10
9.33159137306399,2.54561493586834,-3.80132735936479,36.8407161395265,60.6855620389425,14.1231008313426,8.88359964649669,12.6849581504658,4.03442406621366,80,3896.03588761966,5.65358456561019,4,10
9.33159931646393,2.54560614387128,-3.80141977178607,36.8407472914286,60.6857540620354,14.1230568919418,8.88356848849219,12.6850194182828,4.03436870275664,80,3896.06376271244,5.65356527064389,4,10
9.33160723877903,2.54559736121842,-3.80151208643775,36.8407783607298,60.6859457788685,14.1230129304707,8.88353731725465,12.6850805749299,4.03431335614283,80,3896.09158515163,5.65354599666495,4,10
9.33161514003768,2.54558858791891,-3.80160430322252,36.8408093475414,60.6861371895424,14.122968947173,8.88350613295057,12.6851416204772,4.03425802655084,80,3896.11935497493,5.65352674369205,4,10
9.33162302026821,2.54557982398183,-3.80169642204368,36.8408402519745,60.686328294158,14.1229249422919,8.88347493574588,12.6852025549942,4.03420271415825,80,3896.1470722201,5.65350751174374,4,10
9.331630879499,2.54557106941617,-3.80178844280482,36.8408710741402,60.6865190928165,14.1228809160698,8.8834437258061,12.6852633785507,4.03414741914236,80,3896.17473692495,5.6534883008383,4,10
9.33163871775841,2.54556232423088,-3.80188036541091,36.8409018141494,60.6867095856216,14.1228368687482,8.88341250329631,12.685324091217,4.03409214167954,80,3896.20234912741,5.65346911099404,4,10
9.33164653507474,2.54555358843482,-3.80197218976724,36.8409324721134,60.6868997726758,14.1227928005677,8.88338126838102,12.6853846930636,4.03403688194544,80,3896.22990886553,5.65344994222902,4,10
9.33165433147634,2.54554486203678,-3.80206391577997,36.8409630481431,60.6870896540846,14.1227487117687,8.88335002122409,12.685445184161,4.03398164011514,80,3896.25741617737,5.65343079456113,4,10
9.33166210699152,2.54553614504551,-3.80215554335587,36.8409935423493,60.6872792299532,14.1227046025905,8.88331876198913,12.68550556458,4.03392641636316,80,3896.28487110111,5.65341166800817,4,10
9.33166986164858,2.54552743746966,-3.80224707240251,36.8410239548431,60.6874685003876,14.1226604732722,8.88328749083905,12.6855658343916,4.03387121086325,80,3896.31227367504,5.65339256258781,4,10
9.33167759547581,2.54551873931782,-3.80233850282821,36.8410542857352,60.6876574654953,14.1226163240513,8.88325620793631,12.6856259936673,4.03381602378869,80,3896.33962393751,5.65337347831749,4,10
9.33168530850152,2.54551005059852,-3.80242983454195,36.8410845351365,60.6878461253835,14.1225721551651,8.88322491344303,12.6856860424783,4.03376085531164,80,3896.36692192687,5.65335441521455,4,10
9.33169300075395,2.54550137132021,-3.80252106745348,36.8411147031579,60.6880344801625,14.12252796685,8.88319360752064,12.6857459808965,4.03370570560406,80,3896.39416768176,5.6533353732962,4,10
9.33170067226141,2.54549270149127,-3.80261220147293,36.8411447899099,60.688222529941,14.1224837593422,8.88316229033012,12.6858058089936,4.03365057483688,80,3896.42136124074,5.65331635257943,4,10
9.33170832305212,2.54548404112004,-3.802703236512,36.8411747955034,60.6884102748303,14.1224395328764,8.88313096203188,12.6858655268421,4.03359546318075,80,3896.44850264247,5.65329735308123,4,10
9.33171595315433,2.54547539021477,-3.80279417248204,36.8412047200489,60.6885977149413,14.1223952876871,8.88309962278612,12.6859251345139,4.03354037080538,80,3896.47559192568,5.65327837481829,4,10
9.33172356259629,2.54546674878365,-3.80288500929584,36.8412345636573,60.6887848503874,14.1223510240078,8.88306827275215,12.685984632082,4.03348529787996,80,3896.50262912934,5.65325941780726,4,10
9.33173115140621,2.54545811683479,-3.80297574686654,36.8412643264389,60.6889716812809,14.1223067420717,8.8830369120891,12.6860440196187,4.03343024457308,80,3896.52961429226,5.65324048206457,4,10
9.33173871961232,2.54544949437624,-3.80306638510808,36.8412940085043,60.6891582077358,14.122262442111,8.88300554095548,12.6861032971972,4.03337521105254,80,3896.55654745347,5.65322156760656,4,10
9.33174626724279,2.54544088141601,-3.80315692393526,36.8413236099643,60.6893444298681,14.1222181243571,8.88297415950927,12.6861624648907,4.03332019748564,80,3896.5834286521,5.65320267444942,4,10
9.33175379432585,2.54543227796201,-3.80324736326315,36.8413531309288,60.6895303477926,14.1221737890407,8.8829427679081,12.6862215227724,4.03326520403874,80,3896.61025792729,5.6531838026092,4,10
9.33176130088966,2.54542368402211,-3.80333770300803,36.8413825715086,60.689715961627,14.1221294363924,8.88291136630897,12.6862804709161,4.03321023087801,80,3896.63703531838,5.65316495210178,4,10
9.33176878696239,2.54541509960407,-3.80342794308655,36.841411931814,60.6899012714877,14.1220850666411,8.88287995486843,12.6863393093955,4.03315527816864,80,3896.66376086453,5.65314612294292,4,10
9.33177625257221,2.54540652471564,-3.80351808341601,36.8414412119555,60.6900862774933,14.1220406800158,8.88284853374262,12.6863980382844,4.03310034607534,80,3896.69043460527,5.65312731514824,4,10
9.33178369774728,2.54539795936447,-3.80360812391473,36.841470412043,60.6902709797633,14.1219962767445,8.88281710308712,12.6864566576573,4.03304543476207,80,3896.71705658007,5.65310852873322,4,10
