Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.3317911225157,2.54538940355816,-3.80369806450125,36.8414995321871,60.6904553784175,14.1219518570543,8.88278566305706,12.6865151675884,4.03299054439208,80,3896.74362682854,5.65308976371317,4,10
9.33179852690564,2.54538085730424,-3.80378790509525,36.8415285724977,60.6906394735769,14.121907421172,8.882754213807,12.6865735681523,4.03293567512816,80,3896.77014539026,5.65307102010332,4,10
9.33180591094519,2.54537232061017,-3.80387764561669,36.8415575330852,60.690823265363,14.1218629693233,8.88272275549116,12.6866318594237,4.03288082713243,80,3896.79661230497,5.65305229791867,4,10
9.33181327466248,2.54536379348335,-3.80396728598669,36.8415864140596,60.6910067538985,14.1218185017339,8.88269128826312,12.6866900414778,4.0328260005665,80,3896.82302761248,5.65303359717421,4,10
9.33182061808558,2.54535527593112,-3.80405682612655,36.8416152155311,60.6911899393062,14.1217740186279,8.88265981227613,12.6867481143897,4.03277119559095,80,3896.84939135266,5.65301491788468,4,10
9.33182794124258,2.54534676796076,-3.80414626595837,36.8416439376095,60.6913728217106,14.1217295202293,8.88262832768294,12.6868060782345,4.0327164123662,80,3896.87570356548,5.65299626006471,4,10
9.33183524416158,2.54533826957947,-3.80423560540527,36.841672580405,60.6915554012367,14.1216850067613,8.88259683463565,12.6868639330882,4.03266165105185,80,3896.90196429098,5.65297762372884,4,10
9.3318425268706,2.54532978079439,-3.80432484439046,36.8417011440275,60.6917376780102,14.1216404784462,8.88256533328615,12.6869216790261,4.03260691180668,80,3896.92817356924,5.65295900889141,4,10
9.33184978939772,2.5453213016126,-3.80441398283841,36.8417296285868,60.6919196521574,14.1215959355061,8.88253382378559,12.6869793161246,4.03255219478916,80,3896.95433144051,5.65294041556663,4,10
9.33185703177097,2.54531283204114,-3.80450302067391,36.8417580341928,60.6921013238056,14.1215513781618,8.88250230628478,12.6870368444595,4.03249750015675,80,3896.98043794496,5.65292184376864,4,10
9.33186425401836,2.54530437208692,-3.80459195782248,36.8417863609554,60.6922826930831,14.1215068066334,8.88247078093394,12.6870942641073,4.03244282806662,80,3897.00649312302,5.65290329351129,4,10
9.33187145616793,2.54529592175687,-3.80468079421041,36.8418146089842,60.6924637601189,14.1214622211414,8.88243924788304,12.6871515751444,4.03238817867543,80,3897.03249701504,5.65288476480855,4,10
9.33187863824768,2.54528748105782,-3.80476952976431,36.841842778389,60.6926445250427,14.1214176219044,8.88240770728135,12.6872087776474,4.03233355213888,80,3897.05844966149,5.65286625767403,4,10
9.33188580028559,2.54527904999653,-3.80485816441194,36.8418708692794,60.6928249879851,14.1213730091408,8.88237615927784,12.6872658716933,4.0322789486122,80,3897.08435110293,5.65284777212129,4,10
9.33189294230965,2.54527062857969,-3.80494669808115,36.8418988817651,60.6930051490772,14.1213283830684,8.88234460402094,12.687322857359,4.03222436825007,80,3897.11020138008,5.65282930816372,4,10
9.33190006434783,2.54526221681394,-3.8050351307013,36.8419268159557,60.6931850084516,14.1212837439042,8.88231304165856,12.6873797347222,4.03216981120642,80,3897.13600053357,5.65281086581463,4,10
9.33190716642809,2.54525381470589,-3.80512346220132,36.8419546719605,60.6933645662401,14.1212390918646,8.88228147233821,12.6874365038599,4.0321152776346,80,3897.16174860414,5.65279244508719,4,10
9.33191424857836,2.54524542226202,-3.80521169251165,36.8419824498893,60.6935438225777,14.1211944271652,8.88224989620699,12.6874931648499,4.03206076768743,80,3897.18744563274,5.65277404599438,4,10
9.3319213108266,2.54523703948882,-3.80529982156304,36.8420101498514,60.6937227775982,14.1211497500209,8.88221831341139,12.68754971777,4.03200628151711,80,3897.21309166023,5.65275566854912,4,10
9.33192835320072,2.54522866639265,-3.80538784928683,36.8420377719561,60.693901431437,14.1211050606462,8.88218672409749,12.6876061626982,4.03195181927521,80,3897.23868672759,5.6527373127641,4,10
9.33193537572864,2.54522030297987,-3.80547577561532,36.842065316313,60.6940797842303,14.1210603592548,8.88215512841089,12.6876624997128,4.03189738111257,80,3897.26423087597,5.65271897865197,4,10
9.33194237843825,2.54521194925674,-3.80556360048098,36.8420927830312,60.6942578361144,14.1210156460594,8.88212352649668,12.6877187288919,4.03184296717939,80,3897.28972414643,5.65270066622526,4,10
9.33194936135743,2.54520360522947,-3.8056513238173,36.8421201722201,60.6944355872268,14.1209709212728,8.88209191849973,12.687774850314,4.03178857762566,80,3897.31516658015,5.65268237549625,4,10
9.33195632451406,2.54519527090422,-3.80573894555829,36.8421474839886,60.6946130377067,14.1209261851062,8.88206030456411,12.687830864058,4.03173421260055,80,3897.34055821847,5.6526641064772,4,10
9.331963267936,2.54518694628707,-3.80582646563852,36.8421747184461,60.6947901876921,14.120881437771,8.88202868483376,12.6878867702026,4.03167987225254,80,3897.36589910271,5.65264585918023,4,10
9.33197019165111,2.54517863138405,-3.80591388399324,36.8422018757016,60.6949670373231,14.1208366794776,8.88199705945192,12.687942568827,4.03162555672958,80,3897.39118927426,5.65262763361724,4,10
9.33197709568722,2.54517032620113,-3.80600120055857,36.8422289558643,60.6951435867405,14.1207919104352,8.88196542856144,12.6879982600105,4.03157126617879,80,3897.41642877467,5.65260942980012,4,10
9.33198398007215,2.54516203074422,-3.80608841527084,36.842255959043,60.6953198360858,14.1207471308533,8.88193379230478,12.6880538438323,4.03151700074721,80,3897.44161764549,5.65259124774055,4,10
9.33199084483373,2.54515374501917,-3.80617552806746,36.8422828853469,60.6954957855011,14.1207023409401,8.88190215082381,12.6881093203722,4.03146276058089,80,3897.46675592827,5.65257308745013,4,10
9.33199768999975,2.54514546903175,-3.80626253888607,36.8423097348847,60.6956714351288,14.1206575409033,8.88187050426006,12.6881646897099,4.03140854582534,80,3897.49184366473,5.65255494894026,4,10
9.33200451559798,2.54513720278773,-3.80634944766518,36.8423365077654,60.6958467851126,14.1206127309502,8.88183885275464,12.6882199519252,4.03135435662568,80,3897.51688089664,5.65253683222234,4,10
9.33201132165624,2.54512894629274,-3.80643625434379,36.8423632040977,60.696021835597,14.120567911287,8.88180719644811,12.6882751070984,4.03130019312613,80,3897.54186766581,5.65251873730749,4,10
9.33201810820225,2.54512069955242,-3.80652295886148,36.8423898239905,60.6961965867271,14.1205230821195,8.88177553548064,12.6883301553096,4.03124605547049,80,3897.56680401417,5.65250066420681,4,10
9.33202487526378,2.54511246257231,-3.80660956115884,36.8424163675524,60.6963710386484,14.120478243653,8.88174386999196,12.6883850966395,4.03119194380207,80,3897.59168998361,5.65248261293121,4,10
9.33203162286856,2.5451042353579,-3.80669606117664,36.842442834892,60.6965451915079,14.1204333960918,8.88171220012129,12.6884399311686,4.03113785826343,80,3897.61652561618,5.65246458349154,4,10
9.33203835104433,2.54509601791462,-3.80678245885633,36.8424692261182,60.6967190454519,14.1203885396398,8.88168052600741,12.6884946589776,4.03108379899658,80,3897.64131095399,5.65244657589844,4,10
9.33204505981878,2.54508781024785,-3.80686875414034,36.8424955413392,60.6968926006296,14.1203436745002,8.88164884778865,12.6885492801478,4.03102976614309,80,3897.66604603917,5.65242859016248,4,10
9.33205174921964,2.54507961236293,-3.80695494697119,36.8425217806636,60.6970658571889,14.1202988008757,8.88161716560296,12.6886037947598,4.03097575984373,80,3897.6907309139,5.65241062629413,4,10
9.33205841927457,2.54507142426509,-3.80704103729232,36.8425479442002,60.6972388152795,14.1202539189679,8.88158547958778,12.6886582028953,4.03092178023888,80,3897.71536562058,5.65239268430367,4,10
9.33206507001126,2.54506324595954,-3.80712702504786,36.842574032057,60.6974114750516,14.1202090289783,8.88155378988023,12.6887125046356,4.03086782746817,80,3897.73995020148,5.65237476420127,4,10
9.33207170145736,2.54505507745143,-3.80721291018239,36.8426000443425,60.6975838366562,14.1201641311076,8.88152209661678,12.6887667000626,4.0308139016708,80,3897.76448469903,5.65235686599702,4,10
9.33207831364051,2.54504691874584,-3.80729869264093,36.8426259811651,60.6977559002445,14.1201192255555,8.88149039993363,12.6888207892577,4.03076000298512,80,3897.78896915571,5.65233898970086,4,10
9.33208490658836,2.54503876984781,-3.80738437236948,36.8426518426329,60.697927665969,14.1200743125215,8.88145869996646,12.6888747723031,4.03070613154932,80,3897.81340361407,5.65232113532258,4,10
9.33209148032852,2.5450306307623,-3.80746994931445,36.8426776288542,60.6980991339823,14.1200293922043,8.88142699685051,12.6889286492809,4.03065228750097,80,3897.83778811662,5.65230330287186,4,10
9.33209803488861,2.54502250149424,-3.8075554234228,36.842703339937,60.6982703044392,14.1199844648021,8.8813952907206,12.6889824202733,4.03059847097654,80,3897.86212270615,5.65228549235832,4,10
9.33210457029621,2.54501438204847,-3.80764079464211,36.8427289759897,60.6984411774923,14.1199395305125,8.88136358171113,12.6890360853627,4.03054468211258,80,3897.8864074253,5.65226770379134,4,10
9.33211108657891,2.54500627242981,-3.80772606292084,36.8427545371201,60.6986117532981,14.1198945895321,8.88133186995606,12.689089644632,4.03049092104476,80,3897.91064231689,5.65224993718029,4,10
9.33211758376427,2.54499817264299,-3.80781122820741,36.8427800234363,60.6987820320119,14.1198496420573,8.88130015558892,12.6891430981635,4.03043718790826,80,3897.93482742372,5.65223219253437,4,10
9.33212406187987,2.54499008269271,-3.80789629045148,36.8428054350462,60.6989520137903,14.1198046882835,8.88126843874272,12.6891964460404,4.03038348283764,80,3897.95896278886,5.65221446986265,4,10
9.33213052095321,2.5449820025836,-3.80798124960296,36.8428307720575,60.6991216987906,14.1197597284056,8.88123671955009,12.6892496883457,4.0303298059668,80,3897.98304845516,5.65219676917408,4,10
9.33213696101186,2.54497393232023,-3.80806610561262,36.8428560345785,60.6992910871705,14.1197147626182,8.88120499814329,12.6893028251627,4.03027615742934,80,3898.00708446567,5.65217909047749,4,10
9.3321433820833,2.54496587190712,-3.8081508584313,36.8428812227165,60.6994601790879,14.1196697911149,8.88117327465409,12.6893558565746,4.03022253735804,80,3898.03107086346,5.65216143378164,4,10
9.33214978419506,2.54495782134875,-3.80823550801125,36.8429063365795,60.6996289747031,14.1196248140888,8.88114154921385,12.6894087826653,4.03016894588541,80,3898.05500769172,5.65214379909512,4,10
9.3321561673746,2.54494978064953,-3.80832005430426,36.8429313762751,60.6997974741755,14.1195798317322,8.88110982195349,12.6894616035181,4.03011538314297,80,3898.07889499366,5.65212618642642,4,10
9.33216253164941,2.5449417498138,-3.80840449726355,36.842956341911,60.6999656776656,14.1195348442373,8.88107809300351,12.689514319217,4.03006184926215,80,3898.10273281254,5.65210859578384,4,10
9.33216887704694,2.54493372884587,-3.80848883684257,36.8429812335947,60.7001335853348,14.119489851795,8.88104636249398,12.6895669298461,4.03000834437358,80,3898.12652119174,5.65209102717567,4,10
9.33217520359466,2.54492571774998,-3.80857307299556,36.8430060514336,60.7003011973447,14.1194448545961,8.88101463055449,12.6896194354895,4.02995486860732,80,3898.15026017459,5.65207348061007,4,10
9.33218151131996,2.54491771653031,-3.80865720567698,36.8430307955354,60.7004685138585,14.1193998528306,8.8809828973142,12.6896718362315,4.02990142209296,80,3898.17394980458,5.65205595609497,4,10
9.33218780025029,2.54490972519101,-3.80874123484222,36.8430554660072,60.7006355350389,14.1193548466881,8.88095116290197,12.6897241321564,4.02984800495955,80,3898.19759012518,5.65203845363832,4,10
9.33219407041305,2.54490174373616,-3.80882516044693,36.8430800629566,60.7008022610501,14.1193098363568,8.88091942744614,12.6897763233489,4.02979461733543,80,3898.22118117997,5.65202097324788,4,10
9.33220032183563,2.54489377216979,-3.80890898244763,36.8431045864909,60.7009686920562,14.1192648220256,8.88088769107469,12.6898284098938,4.02974125934861,80,3898.24472301262,5.65200351493128,4,10
9.3322065545454,2.54488581049586,-3.8089927008013,36.8431290367172,60.7011348282232,14.1192198038815,8.88085595391505,12.689880391876,4.02968793112643,80,3898.26821566675,5.6519860786961,4,10
9.33221276856971,2.5448778587183,-3.80907631546546,36.8431534137427,60.7013006697164,14.1191747821118,8.88082421609431,12.6899322693805,4.02963463279576,80,3898.29165918612,5.65196866454977,4,10
9.33221896393594,2.54486991684097,-3.80915982639806,36.8431777176746,60.7014662167022,14.1191297569027,8.88079247773925,12.6899840424924,4.02958136448285,80,3898.31505361444,5.65195127249956,4,10
9.3322251406714,2.54486198486769,-3.80924323355777,36.8432019486199,60.7016314693486,14.1190847284403,8.88076073897611,12.690035711297,4.02952812631349,80,3898.33839899568,5.65193390255269,4,10
9.33223129880342,2.54485406280221,-3.80932653690394,36.8432261066856,60.7017964278224,14.1190396969093,8.88072899993062,12.69008727588,4.0294749184128,80,3898.3616953737,5.65191655471622,4,10
9.33223743835931,2.54484615064823,-3.80940973639628,36.8432501919788,60.7019610922927,14.1189946624946,8.88069726072837,12.6901387363269,4.02942174090555,80,3898.38494279241,5.65189922899714,4,10
9.33224355936635,2.54483824840941,-3.80949283199516,36.8432742046064,60.7021254629286,14.1189496253797,8.88066552149428,12.6901900927235,4.02936859391565,80,3898.40814129592,5.65188192540227,4,10
9.33224966185182,2.54483035608934,-3.80957582366142,36.843298144675,60.7022895398998,14.1189045857483,8.8806337823529,12.6902413451557,4.02931547756685,80,3898.43129092826,5.65186464393837,4,10
9.33225574584298,2.54482247369158,-3.80965871135669,36.8433220122917,60.7024533233767,14.1188595437832,8.88060204342838,12.6902924937096,4.02926239198212,80,3898.45439173351,5.65184738461206,4,10
9.33226181136709,2.5448146012196,-3.80974149504272,36.8433458075629,60.7026168135299,14.1188144996667,8.88057030484458,12.6903435384711,4.02920933728416,80,3898.47744375585,5.65183014742984,4,10
9.33226785845136,2.54480673867687,-3.80982417468243,36.8433695305956,60.7027800105317,14.11876945358,8.88053856672479,12.690394479527,4.02915631359474,80,3898.50044703956,5.65181293239813,4,10
9.33227388712305,2.54479888606676,-3.80990675023855,36.8433931814964,60.7029429145539,14.1187244057043,8.88050682919197,12.6904453169633,4.02910332103534,80,3898.52340162888,5.65179573952317,4,10
9.33227989740933,2.5447910433926,-3.80998922167504,36.8434167603716,60.7031055257693,14.11867935622,8.88047509236867,12.690496050867,4.02905035972697,80,3898.54630756814,5.65177856881118,4,10
9.3322858893374,2.5447832106577,-3.81007158895596,36.843440267328,60.7032678443522,14.1186343053068,8.88044335637704,12.6905466813246,4.02899742978997,80,3898.5691649018,5.65176142026819,4,10
9.33229186293443,2.54477538786527,-3.81015385204614,36.8434637024717,60.7034298704758,14.1185892531439,8.88041162133874,12.6905972084232,4.02894453134417,80,3898.59197367424,5.65174429390019,4,10
9.33229781822759,2.5447675750185,-3.81023601091073,36.8434870659094,60.7035916043156,14.1185441999098,8.88037988737506,12.6906476322495,4.02889166450893,80,3898.61473392999,5.65172718971298,4,10
9.33230375524402,2.54475977212052,-3.81031806551579,36.8435103577472,60.7037530460465,14.1184991457828,8.88034815460691,12.6906979528908,4.02883882940307,80,3898.63744571351,5.6517101077123,4,10
9.33230967401086,2.54475197917441,-3.81040001582761,36.8435335780918,60.7039141958448,14.1184540909404,8.88031642315485,12.6907481704345,4.02878602614499,80,3898.66010906948,5.65169304790378,4,10
9.33231557455522,2.5447441961832,-3.81048186181306,36.8435567270489,60.7040750538867,14.1184090355591,8.88028469313895,12.6907982849679,4.0287332548524,80,3898.68272404251,5.65167601029291,4,10
9.33232145690421,2.54473642314985,-3.81056360343973,36.843579804725,60.7042356203502,14.1183639798154,8.88025296467885,12.6908482965787,4.02868051564241,80,3898.70529067736,5.6516589948851,4,10
9.3323273210849,2.5447286600773,-3.81064524067557,36.843602811226,60.7043958954117,14.118318923885,8.88022123789386,12.6908982053544,4.02862780863177,80,3898.72780901875,5.65164200168563,4,10
9.33233316712438,2.54472090696842,-3.81072677348914,36.8436257466581,60.7045558792512,14.1182738679431,8.88018951290286,12.690948011383,4.02857513393673,80,3898.75027911138,5.6516250306997,4,10
9.33233899504969,2.54471316382603,-3.81080820184945,36.8436486111272,60.704715572047,14.1182288121641,8.8801577898243,12.6909977147523,4.02852249167313,80,3898.77270100027,5.65160808193237,4,10
9.33234480488788,2.54470543065293,-3.81088952572611,36.8436714047391,60.7048749739783,14.1181837567223,8.88012606877635,12.6910473155504,4.0284698819562,80,3898.79507473015,5.65159115538863,4,10
9.33235059666598,2.5446977074518,-3.81097074508921,36.8436941275998,60.7050340852259,14.1181387017907,8.88009434987663,12.6910968138656,4.02841730490047,80,3898.81740034604,5.65157425107327,4,10
9.33235637041099,2.54468999422536,-3.81105185990941,36.8437167798152,60.7051929059703,14.1180936475424,8.88006263324246,12.691146209786,4.02836476062009,80,3898.839677893,5.65155736899115,4,10
9.33236212614993,2.5446822909762,-3.81113287015791,36.8437393614909,60.7053514363927,14.1180485941495,8.88003091899066,12.6911955034004,4.02831224922858,80,3898.86190741599,5.65154050914679,4,10
9.33236786390976,2.54467459770691,-3.81121377580649,36.8437618727325,60.7055096766758,14.1180035417837,8.87999920723786,12.6912446947971,4.02825977083927,80,3898.88408896014,5.6515236715448,4,10
9.33237358371746,2.54466691442001,-3.81129457682744,36.8437843136459,60.7056676270014,14.1179584906162,8.87996749810003,12.6912937840653,4.02820732556484,80,3898.90622257058,5.65150685618959,4,10
9.33237928559997,2.54465924111797,-3.81137527319333,36.8438066843365,60.7058252875532,14.1179134408173,8.87993579169296,12.6913427712934,4.0281549135172,80,3898.92830829251,5.65149006308547,4,10
9.33238496958423,2.54465157780323,-3.81145586487736,36.8438289849097,60.7059826585142,14.1178683925572,8.87990408813187,12.6913916565703,4.02810253480794,80,3898.95034617117,5.65147329223669,4,10
9.33239063569717,2.54464392447816,-3.81153635185365,36.8438512154712,60.7061397400694,14.1178233460054,8.87987238753186,12.6914404399855,4.02805018954842,80,3898.97233625178,5.65145654364735,4,10
9.33239628396567,2.54463628114509,-3.81161673409616,36.8438733761261,60.7062965324031,14.1177783013306,8.87984069000731,12.691489121628,4.0279978778492,80,3898.99427857972,5.65143981732145,4,10
9.33240191441663,2.5446286478063,-3.81169701157984,36.84389546698,60.7064530357013,14.1177332587012,8.87980899567242,12.6915377015872,4.02794559982033,80,3899.01617320038,5.65142311326289,4,10
9.33240752707694,2.54462102446402,-3.81177718428006,36.8439174881379,60.7066092501495,14.1176882182846,8.87977730464087,12.6915861799525,4.02789335557134,80,3899.03802015919,5.65140643147547,4,10
9.33241312197345,2.54461341112042,-3.81185725217262,36.8439394397053,60.7067651759346,14.1176431802481,8.87974561702606,12.6916345568135,4.02784114521143,80,3899.05981950163,5.65138977196285,4,10
9.33241869913299,2.54460580777765,-3.81193721523397,36.843961321787,60.7069208132435,14.1175981447585,8.87971393294089,12.69168283226,4.02778896884899,80,3899.08157127313,5.65137313472869,4,10
9.33242425858242,2.5445982144378,-3.81201707344081,36.8439831344883,60.7070761622639,14.1175531119817,8.87968225249807,12.6917310063817,4.02773682659239,80,3899.10327551928,5.65135651977645,4,10
9.3324298003485,2.54459063110289,-3.81209682677053,36.8440048779142,60.707231223184,14.1175080820832,8.87965057580971,12.6917790792686,4.02768471854921,80,3899.12493228571,5.6513399271095,4,10
9.33243532445806,2.54458305777493,-3.81217647520111,36.8440265521696,60.707385996193,14.117463055228,8.87961890298766,12.6918270510108,4.02763264482661,80,3899.1465416181,5.65132335673112,4,10
9.33244083093789,2.54457549445586,-3.81225601871068,36.8440481573593,60.7075404814798,14.1174180315804,8.8795872341434,12.6918749216983,4.02758060553111,80,3899.16810356204,5.65130680864449,4,10
9.33244631981472,2.54456794114755,-3.81233545727838,36.8440696935885,60.7076946792347,14.1173730113042,8.87955556938783,12.6919226914218,4.02752860076885,80,3899.18961816345,5.65129028285273,4,10
9.33245179111534,2.54456039785187,-3.81241479088339,36.8440911609615,60.7078485896476,14.1173279945626,8.8795239088318,12.6919703602712,4.02747663064542,80,3899.2110854679,5.65127377935871,4,10
9.33245724486643,2.54455286457063,-3.81249401950578,36.8441125595833,60.7080022129101,14.1172829815186,8.87949225258552,12.6920179283376,4.02742469526618,80,3899.23250552133,5.65125729816543,4,10
9.33246268109476,2.54454534130557,-3.81257314312563,36.8441338895583,60.7081555492131,14.1172379723341,8.87946060075888,12.6920653957112,4.0273727947357,80,3899.25387836956,5.65124083927559,4,10
9.332468099827,2.54453782805839,-3.81265216172415,36.8441551509914,60.7083085987492,14.1171929671707,8.87942895346134,12.692112762483,4.02732092915812,80,3899.27520405849,5.65122440269189,4,10
9.33247350108985,2.54453032483075,-3.81273107528244,36.8441763439869,60.7084613617116,14.1171479661898,8.87939731080218,12.6921600287438,4.02726909863708,80,3899.2964826342,5.65120798841686,4,10
9.33247888490996,2.54452283162428,-3.81280988378251,36.8441974686494,60.7086138382923,14.1171029695517,8.87936567289,12.6922071945847,4.02721730327596,80,3899.31771414259,5.651191596453,4,10
9.33248425131401,2.54451534844054,-3.81288858720649,36.8442185250832,60.7087660286855,14.1170579774164,8.87933403983328,12.6922542600965,4.02716554317743,80,3899.33889862962,5.6511752268027,4,10
9.33248960032861,2.54450787528104,-3.81296718553733,36.8442395133926,60.7089179330853,14.1170129899433,8.87930241174007,12.6923012253706,4.02711381844375,80,3899.36003614148,5.65115887946823,4,10
9.33249493198042,2.54450041214726,-3.8130456787585,36.8442604336819,60.7090695516864,14.1169680072914,8.87927078871797,12.6923480904986,4.02706212917667,80,3899.38112672424,5.65114255445171,4,10
9.332500246296,2.54449295904064,-3.81312406685339,36.8442812860554,60.7092208846843,14.1169230296192,8.87923917087426,12.6923948555714,4.02701047547754,80,3899.40217042409,5.65112625175527,4,10
9.33250554330196,2.54448551596255,-3.81320234980666,36.8443020706171,60.7093719322749,14.1168780570841,8.87920755831578,12.6924415206809,4.02695885744703,80,3899.42316728722,5.65110997138087,4,10
9.33251082302487,2.54447808291433,-3.8132805276029,36.8443227874712,60.7095226946543,14.1168330898438,8.87917595114908,12.6924880859187,4.02690727518569,80,3899.44411735987,5.65109371333039,4,10
9.33251608549129,2.54447065989727,-3.81335860022739,36.8443434367215,60.7096731720197,14.1167881280548,8.87914434948033,12.6925345513765,4.02685572879318,80,3899.46502068832,5.65107747760562,4,10
9.33252133072775,2.54446324691262,-3.8134365676658,36.8443640184722,60.7098233645679,14.1167431718737,8.87911275341531,12.6925809171461,4.02680421836908,80,3899.48587731889,5.65106126420822,4,10
9.33252655876078,2.54445584396158,-3.81351442990467,36.8443845328271,60.7099732724973,14.1166982214556,8.87908116305937,12.69262718332,4.02675274401213,80,3899.50668729797,5.65104507313978,4,10
9.33253176961689,2.5444484510453,-3.81359218693018,36.8444049798899,60.7101228960062,14.116653276956,8.87904957851759,12.6926733499895,4.02670130582078,80,3899.52745067191,5.6510289044018,4,10
9.33253696332256,2.54444106816489,-3.81366983872977,36.8444253597644,60.710272235293,14.1166083385294,8.87901799989464,12.6927194172474,4.02664990389314,80,3899.54816748716,5.65101275799566,4,10
9.33254213990429,2.54443369532142,-3.81374738529104,36.8444456725546,60.710421290558,14.1165634063301,8.87898642729482,12.6927653851857,4.02659853832671,80,3899.56883779022,5.65099663392266,4,10
9.33254729938851,2.54442633251592,-3.81382482660206,36.8444659183638,60.7105700620006,14.1165184805117,8.87895486082215,12.6928112538969,4.02654720921856,80,3899.58946162758,5.65098053218403,4,10
9.33255244180166,2.54441897974935,-3.8139021626514,36.8444860972955,60.7107185498213,14.1164735612268,8.87892330058008,12.6928570234736,4.02649591666517,80,3899.61003904589,5.65096445278083,4,10
9.3325575671702,2.54441163702264,-3.8139793934281,36.8445062094534,60.7108667542208,14.1164286486282,8.8788917466718,12.6929026940082,4.02644466076271,80,3899.63057009159,5.65094839571407,4,10
9.3325626755205,2.5444043043367,-3.81405651892157,36.8445262549409,60.7110146754012,14.1163837428678,8.87886019920018,12.6929482655934,4.02639344160661,80,3899.65105481147,5.65093236098469,4,10
9.33256776687897,2.54439698169234,-3.81413353912188,36.8445462338612,60.7111623135634,14.116338844097,8.87882865826771,12.6929937383221,4.02634225929228,80,3899.67149325212,5.65091634859349,4,10
9.33257284127198,2.54438966909039,-3.81421045401964,36.8445661463178,60.7113096689109,14.1162939524669,8.87879712397648,12.6930391122874,4.02629111391428,80,3899.69188546018,5.65090035854124,4,10
9.33257789872589,2.5443823665316,-3.81428726360542,36.844585992414,60.7114567416457,14.1162490681278,8.87876559642831,12.6930843875819,4.02624000556699,80,3899.71223148248,5.65088439082852,4,10
9.33258293926704,2.54437507401667,-3.8143639678708,36.8446057722526,60.7116035319718,14.1162041912297,8.87873407572459,12.6931295642991,4.02618893434413,80,3899.73253136576,5.65086844545588,4,10
9.33258796292176,2.54436779154628,-3.81444056680749,36.8446254859371,60.7117500400926,14.1161593219218,8.87870256196629,12.6931746425321,4.02613790033922,80,3899.75278515685,5.65085252242379,4,10
9.33259296971635,2.54436051912107,-3.81451706040787,36.8446451335703,60.711896266213,14.1161144603532,8.87867105525419,12.6932196223742,4.02608690364508,80,3899.77299290259,5.65083662173259,4,10
9.3325979596771,2.54435325674159,-3.81459344866431,36.8446647152552,60.7120422105378,14.116069606672,8.87863955568849,12.6932645039185,4.02603594435413,80,3899.79315464988,5.65082074338253,4,10
9.33260293283029,2.5443460044084,-3.81466973157046,36.8446842310948,60.7121878732722,14.1160247610262,8.87860806336926,12.693309287259,4.02598502255836,80,3899.81327044568,5.65080488737378,4,10
9.33260788920218,2.54433876212198,-3.81474590911978,36.844703681192,60.7123332546213,14.115979923563,8.87857657839606,12.693353972489,4.02593413834916,80,3899.83334033686,5.65078905370638,4,10
9.33261282881901,2.5443315298828,-3.81482198130647,36.8447230656492,60.7124783547924,14.1159350944292,8.87854510086811,12.6933985597025,4.02588329181759,80,3899.85336437046,5.65077324238039,4,10
9.33261775170699,2.54432430769126,-3.81489794812489,36.8447423845697,60.7126231739922,14.1158902737711,8.8785136308843,12.693443048993,4.02583248305444,80,3899.87334259352,5.65075745339561,4,10
9.33262265789235,2.54431709554774,-3.81497380957018,36.8447616380555,60.7127677124271,14.1158454617345,8.8784821685432,12.6934874404545,4.02578171214986,80,3899.89327505304,5.65074168675194,4,10
9.33262754740127,2.54430989345255,-3.81504956563771,36.8447808262097,60.7129119703056,14.1158006584645,8.87845071394298,12.6935317341809,4.02573097919355,80,3899.91316179619,5.65072594244901,4,10
9.33263242025991,2.54430270140598,-3.81512521632317,36.8447999491345,60.7130559478352,14.1157558641061,8.87841926718153,12.6935759302661,4.02568028427476,80,3899.93300287004,5.65071022048644,4,10
9.33263727649443,2.54429551940827,-3.8152007616232,36.8448190069323,60.7131996452256,14.1157110788034,8.87838782835627,12.6936200288047,4.02562962748226,80,3899.95279832183,5.6506945208638,4,10
9.33264211613099,2.54428834745963,-3.81527620153452,36.8448379997057,60.7133430626845,14.1156663027003,8.8783563975644,12.6936640298908,4.02557900890446,80,3899.97254819866,5.65067884358054,4,10
9.33264693919568,2.54428118556021,-3.81535153605421,36.8448569275569,60.7134862004229,14.1156215359398,8.87832497490263,12.6937079336186,4.02552842862929,80,3899.99225254785,5.65066318863594,4,10
9.33265174571463,2.54427403371013,-3.81542676518012,36.844875790588,60.71362905865,14.1155767786647,8.87829356046745,12.6937517400827,4.02547788674434,80,3900.01191141656,5.65064755602931,4,10
9.3326565357139,2.54426689190946,-3.81550188891015,36.8448945889015,60.713771637576,14.1155320310175,8.87826215435501,12.6937954493776,4.02542738333665,80,3900.03152485211,5.65063194575983,4,10
9.33266130921958,2.54425976015823,-3.81557690724281,36.8449133225992,60.713913937412,14.1154872931397,8.87823075666097,12.6938390615978,4.0253769184929,80,3900.05109290183,5.65061635782654,4,10
9.33266606625772,2.54425263845644,-3.81565182017721,36.8449319917832,60.71405595837,14.1154425651724,8.87819936748076,12.6938825768382,4.0253264922992,80,3900.07061561315,5.65060079222844,4,10
9.33267080685435,2.54424552680404,-3.81572662771276,36.8449505965556,60.7141977006612,14.1153978472566,8.87816798690943,12.6939259951935,4.02527610484128,80,3900.09009303335,5.65058524896449,4,10
9.33267553103548,2.54423842520092,-3.81580132984914,36.8449691370182,60.7143391644977,14.1153531395322,8.87813661504163,12.6939693167586,4.02522575620429,80,3900.10952520997,5.65056972803343,4,10
9.33268023882712,2.54423133364698,-3.81587592658684,36.8449876132726,60.714480350093,14.1153084421392,8.87810525197176,12.6940125416285,4.02517544647327,80,3900.12891219039,5.65055422943401,4,10
9.33268493025525,2.54422425214202,-3.8159504179265,36.8450060254208,60.7146212576594,14.1152637552168,8.8780738977938,12.6940556698983,4.02512517573268,80,3900.14825402206,5.65053875316491,4,10
9.33268960534584,2.54421718068584,-3.81602480386897,36.8450243735646,60.7147618874111,14.1152190789037,8.87804255260153,12.6940987016628,4.02507494406638,80,3900.1675507525,5.65052329922464,4,10
9.33269426412483,2.5442101192782,-3.81609908441618,36.8450426578054,60.7149022395618,14.1151744133384,8.87801121648823,12.6941416370177,4.02502475155808,80,3900.18680242929,5.65050786761168,4,10
9.33269890661816,2.54420306791879,-3.81617325956995,36.845060878245,60.7150423143265,14.1151297586584,8.87797988954691,12.6941844760582,4.02497459829095,80,3900.2060091,5.65049245832444,4,10
9.33270353285173,2.54419602660728,-3.8162473293325,36.8450790349846,60.7151821119193,14.115085115001,8.87794857187026,12.6942272188794,4.02492448434771,80,3900.22517081221,5.65047707136122,4,10
9.33270814285144,2.5441889953433,-3.81632129370678,36.8450971281256,60.7153216325559,14.115040482503,8.87791726355061,12.694269865577,4.02487440981054,80,3900.24428761357,5.65046170672017,4,10
9.33271273664317,2.54418197412643,-3.81639515269637,36.8451151577696,60.7154608764517,14.1149958613007,8.87788596467988,12.694312416247,4.02482437476124,80,3900.26335955171,5.65044636439945,4,10
9.33271731425278,2.54417496295622,-3.81646890630435,36.8451331240179,60.7155998438238,14.11495125153,8.87785467534974,12.6943548709842,4.02477437928127,80,3900.28238667436,5.65043104439709,4,10
9.3327218757061,2.54416796183217,-3.81654255453526,36.8451510269715,60.7157385348881,14.114906653326,8.87782339565143,12.694397229885,4.02472442345169,80,3900.30136902923,5.65041574671107,4,10
9.33272642102896,2.54416097075376,-3.81661609739342,36.8451688667315,60.7158769498619,14.1148620668237,8.87779212567597,12.6944394930449,4.02467450735298,80,3900.32030666405,5.65040047133922,4,10
9.33273095024718,2.54415398972042,-3.81668953488389,36.8451866433991,60.7160150889623,14.1148174921573,8.87776086551395,12.6944816605599,4.02462463106548,80,3900.33919962659,5.65038521827935,4,10
9.33273546338654,2.54414701873154,-3.81676286701179,36.8452043570752,60.7161529524076,14.1147729294611,8.87772961525576,12.6945237325257,4.02457479466892,80,3900.35804796469,5.65036998752918,4,10
9.33273996047281,2.54414005778645,-3.81683609378297,36.8452220078609,60.7162905404162,14.114728378868,8.87769837499138,12.6945657090387,4.02452499824238,80,3900.37685172612,5.65035477908629,4,10
9.33274444153174,2.54413310688448,-3.81690921520362,36.8452395958569,60.7164278532061,14.1146838405111,8.8776671448104,12.694607590195,4.02447524186493,80,3900.3956109588,5.65033959294822,4,10
9.33274890658906,2.54412616602489,-3.81698223128024,36.845257121164,60.7165648909965,14.1146393145231,8.87763592480212,12.6946493760906,4.02442552561502,80,3900.41432571058,5.65032442911245,4,10
9.3327533556705,2.54411923520694,-3.8170551420198,36.8452745838831,60.7167016540077,14.1145948010354,8.8776047150555,12.6946910668219,4.02437584957073,80,3900.43299602934,5.65030928757633,4,10
9.33275778880176,2.54411231442979,-3.8171279474297,36.8452919841146,60.7168381424593,14.1145503001796,8.87757351565926,12.6947326624852,4.02432621380962,80,3900.4516219631,5.65029416833713,4,10
9.33276220600852,2.54410540369262,-3.81720064751784,36.8453093219592,60.7169743565713,14.1145058120872,8.8775423267017,12.6947741631771,4.02427661840898,80,3900.47020355975,5.65027907139207,4,10
9.33276660731643,2.54409850299453,-3.81727324229223,36.8453265975174,60.7171102965649,14.1144613368883,8.8775111482708,12.6948155689939,4.02422706344561,80,3900.48874086734,5.65026399673825,4,10
9.33277099275116,2.54409161233461,-3.8173457317618,36.8453438108896,60.7172459626606,14.1144168747128,8.8774799804541,12.6948568800326,4.02417754899585,80,3900.50723393387,5.65024894437273,4,10
9.33277536233831,2.54408473171191,-3.81741811593508,36.8453609621762,60.7173813550805,14.1143724256908,8.87744882333908,12.6948980963892,4.02412807513576,80,3900.52568280735,5.65023391429246,4,10
9.3327797161035,2.54407786112542,-3.81749039482185,36.8453780514776,60.7175164740468,14.1143279899511,8.87741767701266,12.6949392181609,4.02407864194106,80,3900.54408753589,5.65021890649436,4,10
9.33278405407233,2.54407100057412,-3.81756256843181,36.8453950788938,60.717651319781,14.1142835676221,8.87738654156163,12.6949802454445,4.02402924948666,80,3900.56244816753,5.65020392097514,4,10
9.33278837627037,2.54406415005692,-3.81763463677493,36.8454120445251,60.7177858925062,14.1142391588323,8.87735541707224,12.6950211783366,4.02397989784743,80,3900.58076475043,5.65018895773155,4,10
9.33279268272316,2.54405730957273,-3.81770659986233,36.8454289484714,60.7179201924457,14.1141947637094,8.87732430363047,12.6950620169346,4.02393058709777,80,3900.59903733277,5.65017401676026,4,10
9.33279697345627,2.5440504791204,-3.81777845770455,36.8454457908329,60.7180542198233,14.1141503823806,8.87729320132223,12.695102761335,4.02388131731163,80,3900.61726596261,5.65015909805779,4,10
9.33280124849518,2.54404365869873,-3.817850210313,36.8454625717096,60.718187974862,14.1141060149725,8.87726211023272,12.6951434116352,4.02383208856247,80,3900.63545068824,5.65014420162062,4,10
9.33280550786541,2.54403684830652,-3.81792185769967,36.8454792912012,60.7183214577865,14.1140616616117,8.87723103044715,12.6951839679324,4.02378290092344,80,3900.65359155783,5.65012932744512,4,10
9.33280975159244,2.5440300479425,-3.81799339987663,36.8454959494075,60.7184546688219,14.1140173224238,8.87719996205021,12.6952244303238,4.02373375446729,80,3900.67168861961,5.65011447552766,4,10
9.33281397970173,2.54402325760539,-3.81806483685631,36.8455125464283,60.7185876081929,14.1139729975343,8.87716890512633,12.6952647989065,4.02368464926639,80,3900.68974192185,5.65009964586445,4,10
9.33281819221872,2.54401647729385,-3.81813616865179,36.8455290823633,60.7187202761248,14.113928687068,8.87713785975961,12.6953050737781,4.02363558539253,80,3900.70775151285,5.65008483845165,4,10
9.33282238916886,2.54400970700649,-3.81820739527649,36.8455455573118,60.7188526728433,14.1138843911494,8.87710682603381,12.6953452550361,4.0235865629175,80,3900.72571744092,5.65007005328531,4,10
9.33282657057754,2.54400294674195,-3.81827851674399,36.8455619713736,60.7189847985749,14.1138401099024,8.87707580403247,12.6953853427778,4.02353758191231,80,3900.74363975436,5.65005529036148,4,10
9.33283073647015,2.54399619649875,-3.81834953306839,36.845578324648,60.7191166535461,14.1137958434509,8.87704479383871,12.6954253371009,4.02348864244766,80,3900.76151850152,5.65004054967606,4,10
9.33283488687207,2.54398945627543,-3.81842044426435,36.8455946172344,60.7192482379838,14.1137515919174,8.87701379553533,12.6954652381031,4.02343974459393,80,3900.77935373086,5.65002583122487,4,10
9.33283902180864,2.54398272607048,-3.81849125034654,36.8456108492322,60.719379552115,14.1137073554251,8.87698280920495,12.6955050458819,4.02339088842103,80,3900.7971454907,5.65001113500374,4,10
9.33284314130522,2.54397600588233,-3.81856195133037,36.8456270207403,60.7195105961681,14.1136631340959,8.87695183492968,12.6955447605353,4.02334207399849,80,3900.81489382948,5.64999646100828,4,10
9.33284724538709,2.54396929570942,-3.81863254723129,36.8456431318581,60.7196413703703,14.1136189280513,8.87692087279146,12.695584382161,4.0232933013956,80,3900.83259879565,5.64998180923417,4,10
9.33285133407958,2.54396259555012,-3.81870303806551,36.8456591826847,60.7197718749501,14.1135747374131,8.87688992287184,12.695623910857,4.02324457068107,80,3900.85026043763,5.64996717967695,4,10
9.33285540740796,2.54395590540278,-3.81877342384922,36.845675173319,60.7199021101369,14.1135305623019,8.87685898525223,12.6956633467211,4.02319588192324,80,3900.86787880391,5.64995257233206,4,10
9.33285946539749,2.54394922526568,-3.81884370459926,36.8456911038598,60.720032076159,14.1134864028378,8.87682806001345,12.6957026898515,4.02314723519004,80,3900.88545394308,5.64993798719486,4,10
9.33286350807339,2.54394255513713,-3.8189138803329,36.8457069744063,60.7201617732464,14.113442259141,8.87679714723618,12.6957419403464,4.02309863054921,80,3900.90298590356,5.6499234242607,4,10
9.33286753546093,2.54393589501535,-3.81898395106742,36.8457227850569,60.7202912016286,14.1133981313309,8.87676624700077,12.6957810983036,4.02305006806779,80,3900.92047473391,5.64990888352479,4,10
9.33287154758527,2.54392924489854,-3.81905391682085,36.8457385359105,60.7204203615362,14.1133540195264,8.87673535938723,12.6958201638216,4.02300154781284,80,3900.93792048277,5.64989436498232,4,10
9.33287554447163,2.54392260478487,-3.81912377761142,36.8457542270658,60.7205492531992,14.1133099238463,8.87670448447534,12.6958591369986,4.02295306985064,80,3900.95532319862,5.64987986862834,4,10
9.33287952614515,2.54391597467248,-3.81919353345768,36.8457698586211,60.7206778768484,14.1132658444084,8.87667362234447,12.695898017933,4.02290463424725,80,3900.97268293013,5.64986539445789,4,10
9.33288349263099,2.54390935455946,-3.81926318437871,36.8457854306752,60.7208062327159,14.1132217813307,8.87664277307374,12.6959368067232,4.02285624106827,80,3900.98999972595,5.64985094246591,4,10
9.33288744395427,2.54390274444386,-3.81933273039368,36.8458009433262,60.720934321032,14.1131777347302,8.87661193674188,12.6959755034674,4.02280789037923,80,3901.00727363461,5.64983651264721,4,10
9.33289138014013,2.54389614432373,-3.81940217152265,36.8458163966727,60.7210621420297,14.113133704724,8.87658111342751,12.6960141082645,4.02275958224476,80,3901.02450470488,5.6498221049966,4,10
9.33289530121362,2.54388955419706,-3.81947150778535,36.8458317908128,60.7211896959409,14.1130896914282,8.87655030320866,12.6960526212129,4.02271131672944,80,3901.04169298544,5.64980771950884,4,10
9.33289920719984,2.5438829740618,-3.81954073920235,36.8458471258448,60.7213169829979,14.1130456949587,8.87651950616328,12.696091042411,4.02266309389751,80,3901.05883852489,5.64979335617853,4,10
9.33290309812384,2.54387640391589,-3.81960986579452,36.8458624018667,60.7214440034339,14.1130017154312,8.87648872236912,12.6961293719578,4.02261491381273,80,3901.07594137202,5.64977901500023,4,10
9.33290697401066,2.54386984375721,-3.81967888758288,36.8458776189765,60.7215707574816,14.1129577529605,8.87645795190332,12.696167609952,4.0225667765385,80,3901.0930015755,5.64976469596848,4,10
9.33291083488531,2.54386329358362,-3.8197478045891,36.8458927772725,60.7216972453754,14.1129138076614,8.87642719484285,12.6962057564924,4.02251868213773,80,3901.11001918422,5.64975039907765,4,10
9.33291468077279,2.54385675339295,-3.81981661683494,36.8459078768522,60.7218234673488,14.112869879648,8.87639645126444,12.6962438116778,4.02247063067318,80,3901.12699424682,5.64973612432213,4,10
9.33291851169807,2.54385022318298,-3.81988532434258,36.8459229178137,60.7219494236361,14.1128259690341,8.87636572124438,12.696281775607,4.02242262220705,80,3901.14392681214,5.64972187169617,4,10
9.33292232768611,2.54384370295147,-3.81995392713497,36.8459379002546,60.7220751144723,14.1127820759327,8.87633500485879,12.6963196483794,4.02237465680116,80,3901.160816929,5.649707641194,4,10
9.33292612876186,2.54383719269615,-3.82002242523453,36.8459528242724,60.7222005400912,14.112738200457,8.87630430218348,12.6963574300933,4.02232673451715,80,3901.17766464612,5.64969343280971,4,10
9.33292991495025,2.5438306924147,-3.82009081866505,36.845967689965,60.7223257007292,14.1126943427195,8.8762736132939,12.6963951208485,4.02227885541618,80,3901.19447001249,5.64967924653742,4,10
9.33293368627616,2.54382420210478,-3.82015910744985,36.8459824974298,60.7224505966212,14.1126505028318,8.87624293826525,12.6964327207438,4.02223101955883,80,3901.21123307686,5.64966508237108,4,10
9.33293744276448,2.54381772176402,-3.82022729161315,36.8459972467643,60.7225752280037,14.1126066809058,8.87621227717233,12.6964702298784,4.02218322700566,80,3901.22795388815,5.64965094030466,4,10
9.33294118444008,2.54381125139001,-3.8202953711791,36.8460119380657,60.7226995951116,14.1125628770527,8.87618163008989,12.6965076483514,4.02213547781662,80,3901.24463249514,5.64963682033197,4,10
9.3329449113278,2.5438047909803,-3.82036334617243,36.8460265714315,60.7228236981827,14.1125190913829,8.87615099709205,12.6965449762623,4.02208777205146,80,3901.26126894687,5.64962272244681,4,10
9.33294862345246,2.54379834053243,-3.82043121661826,36.8460411469587,60.7229475374534,14.112475324007,8.87612037825301,12.6965822137103,4.02204010976959,80,3901.27786329217,5.64960864664289,4,10
9.33295232083888,2.54379190004388,-3.82049898254189,36.8460556647447,60.723071113161,14.1124315750346,8.8760897736463,12.6966193607949,4.02199249102978,80,3901.29441558006,5.64959459291386,4,10
9.33295600351185,2.54378546951211,-3.82056664396913,36.8460701248864,60.7231944255421,14.1123878445755,8.87605918334543,12.6966564176154,4.02194491589074,80,3901.31092585935,5.64958056125327,4,10
9.33295967149612,2.54377904893455,-3.82063420092601,36.8460845274808,60.7233174748357,14.1123441327386,8.87602860742356,12.6966933842714,4.02189738441064,80,3901.32739417911,5.64956655165466,4,10
9.33296332481646,2.54377263830861,-3.82070165343885,36.8460988726249,60.7234402612791,14.1123004396325,8.87599804595351,12.6967302608624,4.02184989664715,80,3901.34382058828,5.64955256411143,4,10
9.33296696349757,2.54376623763162,-3.82076900153436,36.8461131604154,60.7235627851107,14.112256765365,8.87596749900774,12.6967670474879,4.02180245265794,80,3901.36020513591,5.64953859861693,4,10
9.33297058756418,2.54375984690094,-3.82083624524017,36.8461273909492,60.7236850465696,14.1122131100443,8.87593696665851,12.6968037442479,4.02175505250017,80,3901.3765478709,5.64952465516451,4,10
9.33297419704098,2.54375346611385,-3.820903384583,36.846141564323,60.7238070458941,14.1121694737775,8.87590644897779,12.6968403512415,4.02170769623041,80,3901.39284884235,5.64951073374737,4,10
9.33297779195265,2.54374709526764,-3.82097041959111,36.8461556806332,60.723928783324,14.1121258566719,8.87587594603724,12.6968768685689,4.02166038390533,80,3901.40910809925,5.64949683435866,4,10
9.33298137232382,2.54374073435953,-3.82103735029222,36.8461697399765,60.7240502590987,14.1120822588337,8.87584545790833,12.6969132963295,4.02161311558081,80,3901.42532569069,5.64948295699149,4,10
9.33298493817914,2.54373438338673,-3.82110417671498,36.8461837424495,60.724171473458,14.112038680369,8.8758149846621,12.6969496346233,4.02156589131255,80,3901.44150166569,5.6494691016389,4,10
9.33298848954321,2.54372804234641,-3.82117089888823,36.8461976881483,60.7242924266421,14.1119951213836,8.87578452636933,12.6969858835503,4.02151871115609,80,3901.4576360733,5.64945526829382,4,10
9.33299202644063,2.54372171123572,-3.82123751684077,36.8462115771695,60.7244131188917,14.1119515819826,8.87575408310062,12.6970220432101,4.02147157516629,80,3901.47372896264,5.64944145694916,4,10
9.33299554889597,2.54371539005177,-3.82130403060216,36.8462254096089,60.7245335504468,14.1119080622709,8.87572365492616,12.6970581137028,4.02142448339765,80,3901.48978038282,5.64942766759775,4,10
9.3329990569338,2.54370907879161,-3.82137044020232,36.8462391855631,60.7246537215493,14.1118645623532,8.87569324191588,12.6970940951285,4.02137743590464,80,3901.50579038296,5.64941390023232,4,10
9.33300255057864,2.54370277745233,-3.82143674567124,36.846252905128,60.7247736324404,14.1118210823331,8.87566284413953,12.6971299875871,4.02133043274114,80,3901.52175901218,5.64940015484559,4,10
9.333006029855,2.54369648603092,-3.82150294703933,36.8462665683995,60.724893283361,14.1117776223144,8.87563246166638,12.6971657911789,4.02128347396075,80,3901.53768631956,5.64938643143016,4,10
9.3330094947874,2.54369020452438,-3.82156904433731,36.8462801754737,60.7250126745537,14.1117341824003,8.87560209456564,12.6972015060037,4.02123655961651,80,3901.55357235432,5.64937272997864,4,10
9.33301294540029,2.54368393292966,-3.8216350375962,36.8462937264464,60.7251318062607,14.1116907626936,8.875571742906,12.6972371321618,4.02118968976163,80,3901.56941716556,5.64935905048347,4,10
9.33301638171814,2.54367767124369,-3.82170092684743,36.8463072214133,60.7252506787234,14.1116473632968,8.87554140675621,12.6972726697534,4.02114286444839,80,3901.58522080241,5.64934539293713,4,10
9.3330198037654,2.54367141946338,-3.8217667121225,36.8463206604702,60.725369292186,14.1116039843118,8.87551108618442,12.6973081188787,4.02109608372922,80,3901.60098331416,5.64933175733197,4,10
9.33302321156646,2.54366517758556,-3.82183239345386,36.8463340437127,60.7254876468903,14.1115606258401,8.87548078125855,12.6973434796383,4.02104934765578,80,3901.61670474993,5.64931814366026,4,10
9.33302660514573,2.54365894560708,-3.82189797087358,36.8463473712363,60.7256057430806,14.1115172879831,8.87545049204635,12.6973787521321,4.02100265627956,80,3901.63238515903,5.64930455191427,4,10
9.33302998452758,2.54365272352476,-3.82196344441434,36.8463606431364,60.7257235809996,14.1114739708412,8.87542021861526,12.6974139364607,4.02095600965168,80,3901.64802459053,5.64929098208614,4,10
9.3330333497364,2.54364651133536,-3.82202881410905,36.8463738595083,60.7258411608913,14.1114306745151,8.87538996103234,12.6974490327243,4.02090940782307,80,3901.66362309371,5.64927743416805,4,10
9.33303670079649,2.54364030903562,-3.82209407999125,36.8463870204477,60.725958483,14.1113873991047,8.8753597193645,12.6974840410236,4.02086285084431,80,3901.67918071781,5.64926390815194,4,10
9.33304003773219,2.54363411662227,-3.82215924209436,36.8464001260495,60.7260755475701,14.1113441447094,8.87532949367841,12.6975189614589,4.02081633876537,80,3901.69469751207,5.64925040402988,4,10
9.33304336056779,2.54362793409199,-3.82222430045232,36.846413176409,60.7261923548462,14.1113009114287,8.8752992840403,12.6975537941307,4.02076987163605,80,3901.71017352577,5.64923692179373,4,10
9.33304666932758,2.54362176144144,-3.82228925509941,36.8464261716211,60.7263089050731,14.1112576993612,8.87526909051633,12.6975885391397,4.02072344950585,80,3901.72560880806,5.6492234614354,4,10
9.33304996403581,2.54361559866723,-3.82235410607007,36.846439111781,60.7264251984956,14.1112145086051,8.87523891317215,12.6976231965864,4.02067707242395,80,3901.74100340837,5.64921002294665,4,10
9.33305324471673,2.54360944576597,-3.8224188533992,36.8464519969835,60.7265412353599,14.1111713392586,8.87520875207332,12.6976577665714,4.02063074043895,80,3901.75635737593,5.6491966063192,4,10
9.33305651139455,2.54360330273423,-3.82248349712222,36.8464648273235,60.7266570159112,14.1111281914195,8.87517860728497,12.6976922491955,4.0205844535995,80,3901.77167075997,5.6491832115447,4,10
9.33305976409347,2.54359716956854,-3.82254803727432,36.8464776028958,60.7267725403955,14.1110850651843,8.87514847887212,12.6977266445593,4.02053821195346,80,3901.78694360985,5.64916983861481,4,10
9.33306300283767,2.54359104626541,-3.82261247389152,36.8464903237949,60.7268878090586,14.1110419606504,8.87511836689941,12.6977609527636,4.02049201554883,80,3901.80217597481,5.64915648752104,4,10
