Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.3330662276513,2.54358493282133,-3.82267680700954,36.8465029901157,60.7270028221479,14.1109988779137,8.87508827143131,12.697795173909,4.02044586443293,80,3901.81736790426,5.64914315825487,4,10
9.33306943855852,2.54357882923275,-3.82274103666509,36.8465156019524,60.7271175799091,14.1109558170708,8.87505819253192,12.6978293080964,4.02039975865296,80,3901.83251944745,5.64912985080774,4,10
9.33307263558346,2.54357273549609,-3.82280516289472,36.8465281593997,60.7272320825895,14.1109127782169,8.87502813026509,12.6978633554266,4.02035369825558,80,3901.84763065373,5.649116565171,4,10
9.33307581875019,2.54356665160774,-3.82286918573561,36.8465406625518,60.7273463304364,14.1108697614474,8.87499808469443,12.6978973160007,4.02030768328723,80,3901.86270157245,5.6491033013359,4,10
9.33307898808281,2.54356057756408,-3.82293310522493,36.8465531115031,60.727460323697,14.1108267668571,8.8749680558833,12.6979311899194,4.02026171379413,80,3901.87773225294,5.64909005929376,4,10
9.33308214360536,2.54355451336144,-3.8229969214002,36.8465655063479,60.7275740626194,14.1107837945406,8.8749380438947,12.6979649772835,4.0202157898222,80,3901.89272274458,5.64907683903569,4,10
9.3330852853419,2.54354845899613,-3.82306063429945,36.8465778471801,60.727687547451,14.1107408445916,8.8749080487915,12.6979986781942,4.0201699114167,80,3901.90767309664,5.64906364055286,4,10
9.33308841331645,2.54354241446444,-3.82312424396076,36.8465901340941,60.7278007784405,14.1106979171043,8.87487807063621,12.6980322927523,4.02012407862281,80,3901.92258335865,5.64905046383629,4,10
9.33309152755299,2.54353637976261,-3.82318775042279,36.8466023671836,60.7279137558357,14.1106550121717,8.87484810949104,12.698065821059,4.02007829148533,80,3901.93745357983,5.64903730887699,4,10
9.33309462807552,2.54353035488687,-3.82325115372424,36.8466145465424,60.7280264798861,14.1106121298866,8.87481816541799,12.6980992632153,4.02003255004877,80,3901.95228380969,5.64902417566589,4,10
9.333097714908,2.54352433983343,-3.82331445390412,36.8466266722647,60.7281389508398,14.1105692703419,8.87478823847891,12.6981326193221,4.01998685435717,80,3901.9670740975,5.64901106419386,4,10
9.33310078807436,2.54351833459845,-3.82337765100192,36.846638744444,60.7282511689461,14.1105264336293,8.8747583287352,12.6981658894808,4.0199412044546,80,3901.98182449273,5.64899797445176,4,10
9.33310384759852,2.54351233917807,-3.82344074505716,36.846650763174,60.7283631344544,14.1104836198409,8.87472843624806,12.6981990737924,4.01989560038436,80,3901.99653504473,5.6489849064303,4,10
9.33310689350438,2.54350635356841,-3.82350373611018,36.8466627285483,60.7284748476141,14.1104408290677,8.87469856107839,12.6982321723582,4.01985004218977,80,3902.01120580294,5.64897186012021,4,10
9.33310992581582,2.54350037776556,-3.82356662420085,36.8466746406602,60.728586308676,14.1103980614012,8.87466870328694,12.6982651852792,4.01980452991364,80,3902.02583681674,5.64895883551214,4,10
9.3331129445567,2.54349441176558,-3.82362940936969,36.8466864996037,60.7286975178887,14.1103553169316,8.87463886293403,12.6982981126566,4.0197590635986,80,3902.04042813563,5.64894583259662,4,10
9.33311594975086,2.54348845556451,-3.82369209165779,36.8466983054715,60.7288084755036,14.1103125957497,8.87460904007992,12.6983309545918,4.01971364328693,80,3902.0549798089,5.64893285136427,4,10
9.33311894142212,2.54348250915834,-3.82375467110614,36.8467100583572,60.7289191817706,14.1102698979448,8.87457923478456,12.6983637111861,4.01966826902037,80,3902.06949188606,5.64891989180548,4,10
9.33312191959427,2.54347657254306,-3.82381714775596,36.846721758354,60.7290296369404,14.1102272236066,8.87454944710748,12.6983963825405,4.01962294084069,80,3902.08396441655,5.64890695391069,4,10
9.3331248842911,2.54347064571462,-3.82387952164925,36.8467334055549,60.7291398412645,14.1101845728245,8.87451967710814,12.6984289687567,4.01957765878916,80,3902.09839744973,5.64889403767028,4,10
9.33312783553636,2.54346472866895,-3.8239417928279,36.846745000053,60.7292497949937,14.1101419456868,8.87448992484565,12.698461469936,4.01953242290659,80,3902.11279103514,5.64888114307451,4,10
9.33313077335378,2.54345882140195,-3.82400396133397,36.8467565419413,60.7293594983793,14.1100993422821,8.87446019037878,12.6984938861796,4.01948723323375,80,3902.1271452222,5.6488682701136,4,10
9.33313369776709,2.54345292390948,-3.82406602721028,36.8467680313124,60.7294689516726,14.1100567626983,8.87443047376627,12.6985262175891,4.01944208981098,80,3902.14146006027,5.64885541877782,4,10
9.33313660879998,2.54344703618741,-3.82412799049939,36.8467794682594,60.729578155126,14.1100142070234,8.87440077506648,12.6985584642657,4.01939699267842,80,3902.15573559882,5.64884258905722,4,10
9.33313950647612,2.54344115823154,-3.82418985124434,36.8467908528747,60.7296871089913,14.1099716753444,8.87437109433745,12.6985906263108,4.01935194187558,80,3902.16997188738,5.6488297809419,4,10
9.33314239081918,2.54343529003766,-3.82425160948878,36.8468021852514,60.7297958135212,14.1099291677479,8.87434143163705,12.6986227038262,4.01930693744202,80,3902.1841689754,5.64881699442189,4,10
9.33314526185278,2.54342943160155,-3.8243132652762,36.8468134654817,60.7299042689672,14.109886684321,8.87431178702286,12.6986546969133,4.01926197941685,80,3902.19832691229,5.64880422948711,4,10
9.33314811960056,2.54342358291896,-3.82437481865048,36.846824693658,60.7300124755825,14.1098442251496,8.87428216055224,12.6986866056733,4.01921706783884,80,3902.21244574748,5.64879148612753,4,10
9.33315096408608,2.54341774398558,-3.82443626965585,36.846835869873,60.7301204336197,14.1098017903192,8.87425255228226,12.6987184302081,4.0191722027464,80,3902.22652553058,5.64877876433291,4,10
9.33315379533295,2.54341191479713,-3.82449761833698,36.8468469942188,60.7302281433326,14.1097593799158,8.87422296226976,12.6987501706192,4.01912738417781,80,3902.24056631092,5.64876606409312,4,10
9.3331566133647,2.54340609534925,-3.82455886473832,36.8468580667877,60.7303356049738,14.1097169940242,8.87419339057135,12.6987818270081,4.01908261217091,80,3902.25456813805,5.64875338539785,4,10
9.33315941820486,2.54340028563758,-3.82462000890496,36.8468690876717,60.7304428187971,14.109674632729,8.87416383724343,12.6988133994763,4.01903788676327,80,3902.26853106143,5.64874072823685,4,10
9.33316220987696,2.54339448565775,-3.82468105088225,36.8468800569631,60.730549785056,14.1096322961146,8.87413430234193,12.6988448881257,4.01899320799203,80,3902.28245513051,5.64872809259966,4,10
9.33316498840448,2.54338869540533,-3.82474199071572,36.8468909747538,60.7306565040045,14.1095899842651,8.87410478592284,12.6988762930577,4.01894857589446,80,3902.29634039479,5.64871547847593,4,10
9.3331677538109,2.5433829148759,-3.82480282845125,36.8469018411357,60.7307629758966,14.109547697264,8.87407528804164,12.6989076143741,4.01890399050717,80,3902.31018690372,5.64870288585519,4,10
9.33317050611966,2.54337714406497,-3.82486356413466,36.8469126562005,60.7308692009867,14.1095054351947,8.87404580875375,12.6989388521763,4.01885945186626,80,3902.32399470686,5.64869031472684,4,10
9.33317324535421,2.54337138296807,-3.82492419781272,36.8469234200402,60.7309751795289,14.1094631981399,8.8740163481142,12.6989700065665,4.01881496000794,80,3902.33776385361,5.64867776508032,4,10
9.33317597153794,2.54336563158069,-3.82498472953176,36.8469341327464,60.7310809117786,14.1094209861822,8.87398690617783,12.699001077646,4.01877051496791,80,3902.35149439353,5.64866523690504,4,10
9.33317868469425,2.54335988989828,-3.82504515933886,36.8469447944104,60.7311863979901,14.1093787994039,8.87395748299923,12.6990320655167,4.01872611678164,80,3902.36518637603,5.64865273019023,4,10
9.33318138484649,2.54335415791628,-3.82510548728106,36.8469554051241,60.7312916384186,14.1093366378865,8.87392807863284,12.6990629702803,4.01868176548425,80,3902.37883985064,5.6486402449252,4,10
9.33318407201804,2.54334843563011,-3.82516571340574,36.8469659649786,60.7313966333193,14.1092945017119,8.87389869313267,12.6990937920386,4.0186374611107,80,3902.39245486684,5.64862778109916,4,10
9.3331867462322,2.54334272303515,-3.82522583776057,36.8469764740657,60.731501382948,14.109252390961,8.87386932655255,12.6991245308932,4.0185932036955,80,3902.40603147414,5.64861533870124,4,10
9.3331894075123,2.54333702012677,-3.82528586039371,36.8469869324761,60.7316058875596,14.1092103057146,8.87383997894619,12.6991551869463,4.0185489932731,80,3902.41956972195,5.64860291772052,4,10
9.33319205588161,2.54333132690031,-3.82534578135289,36.8469973403014,60.7317101474106,14.1091682460529,8.87381065036692,12.6991857602991,4.0185048298772,80,3902.43306965987,5.64859051814611,4,10
9.3331946913634,2.54332564335106,-3.82540560068696,36.8470076976324,60.7318141627561,14.1091262120563,8.87378134086788,12.6992162510539,4.01846071354151,80,3902.44653133728,5.64857813996693,4,10
9.33319731398092,2.54331996947434,-3.82546531844446,36.8470180045603,60.731917933853,14.1090842038042,8.87375205050193,12.6992466593123,4.01841664429946,80,3902.45995480373,5.64856578317196,4,10
9.33319992375737,2.5433143052654,-3.8255249346746,36.8470282611761,60.7320214609584,14.1090422213763,8.87372277932178,12.6992769851765,4.01837262218436,80,3902.47334010876,5.64855344775011,4,10
9.33320252071598,2.54330865071949,-3.82558444942606,36.8470384675704,60.7321247443265,14.1090002648513,8.87369352737977,12.6993072287478,4.01832864722883,80,3902.48668730166,5.6485411336902,4,10
9.33320510487992,2.54330300583182,-3.82564386274879,36.8470486238342,60.7322277842164,14.1089583343078,8.87366429472809,12.6993373901286,4.01828471946538,80,3902.49999643219,5.64852884098099,4,10
9.33320767627236,2.54329737059759,-3.82570317469248,36.8470587300582,60.7323305808834,14.1089164298245,8.87363508141868,12.6993674694206,4.01824083892626,80,3902.51326754962,5.64851656961127,4,10
9.33321023491643,2.54329174501197,-3.82576238530697,36.8470687863328,60.7324331345855,14.1088745514791,8.87360588750323,12.6993974667257,4.0181970056434,80,3902.52650070354,5.64850431956972,4,10
9.33321278083527,2.5432861290701,-3.82582149464241,36.8470787927488,60.7325354455796,14.1088326993493,8.87357671303317,12.6994273821456,4.01815321964858,80,3902.53969594336,5.64849209084496,4,10
9.33321531405195,2.5432805227671,-3.82588050274938,36.8470887493966,60.7326375141228,14.1087908735118,8.87354755805973,12.6994572157826,4.0181094809729,80,3902.55285331867,5.64847988342556,4,10
9.33321783458958,2.54327492609808,-3.82593940967888,36.8470986563663,60.732739340473,14.1087490740444,8.87351842263388,12.6994869677386,4.01806578964755,80,3902.56597287887,5.6484676973001,4,10
9.33322034247119,2.54326933905811,-3.82599821548132,36.8471085137484,60.7328409248876,14.1087073010232,8.87348930680628,12.6995166381152,4.01802214570341,80,3902.57905467341,5.64845553245704,4,10
9.33322283771983,2.54326376164225,-3.82605692020843,36.8471183216332,60.732942267625,14.1086655545246,8.87346021062751,12.6995462270147,4.01797854917089,80,3902.59209875183,5.64844338888483,4,10
9.33322532035852,2.54325819384552,-3.82611552391137,36.8471280801105,60.7330433689432,14.1086238346246,8.87343113414789,12.6995757345389,4.01793500008029,80,3902.60510516359,5.64843126657188,4,10
9.33322779041024,2.54325263566294,-3.82617402664181,36.8471377892708,60.7331442290999,14.1085821413985,8.87340207741738,12.6996051607897,4.01789149846149,80,3902.61807395812,5.64841916550648,4,10
9.33323024789798,2.54324708708948,-3.82623242845204,36.8471474492036,60.7332448483539,14.1085404749218,8.87337304048589,12.6996345058694,4.01784804434425,80,3902.63100518493,5.64840708567697,4,10
9.3332326928447,2.5432415481201,-3.82629072939409,36.8471570599991,60.7333452269639,14.1084988352691,8.87334402340281,12.69966376988,4.01780463775782,80,3902.64389889353,5.64839502707157,4,10
9.3332351252733,2.54323601874975,-3.82634892952024,36.8471666217469,60.7334453651882,14.1084572225151,8.87331502621754,12.699692952923,4.01776127873131,80,3902.65675513329,5.64838298967846,4,10
9.33323754520671,2.54323049897332,-3.82640702888341,36.8471761345368,60.7335452632857,14.1084156367339,8.8732860489792,12.6997220551009,4.01771796729355,80,3902.66957395371,5.64837097348582,4,10
9.33323995266784,2.54322498878573,-3.82646502753636,36.8471855984585,60.733644921516,14.1083740779993,8.87325709173666,12.6997510765156,4.01767470347312,80,3902.68235540429,5.64835897848171,4,10
9.33324234767952,2.54321948818184,-3.82652292553252,36.8471950136014,60.7337443401378,14.108332546385,8.87322815453848,12.6997800172692,4.01763148729822,80,3902.69509953444,5.64834700465421,4,10
9.33324473026464,2.54321399715649,-3.82658072292497,36.847204380055,60.7338435194105,14.1082910419642,8.87319923743314,12.6998088774635,4.01758831879681,80,3902.70780639361,5.64833505199133,4,10
9.33324710044598,2.54320851570453,-3.82663841976745,36.8472136979087,60.7339424595932,14.1082495648098,8.87317034046879,12.6998376572006,4.0175451979967,80,3902.72047603122,5.64832312048099,4,10
9.3332494582464,2.54320304382073,-3.82669601611377,36.8472229672519,60.734041160946,14.1082081149941,8.87314146369346,12.6998663565826,4.01750212492533,80,3902.73310849674,5.64831121011112,4,10
9.33325180368864,2.54319758149989,-3.82675351201823,36.8472321881737,60.7341396237288,14.1081666925896,8.87311260715472,12.6998949757117,4.01745909960982,80,3902.74570383962,5.64829932086959,4,10
9.33325413679551,2.54319212873676,-3.82681090753493,36.8472413607633,60.7342378482014,14.1081252976677,8.87308377090017,12.6999235146897,4.01741612207707,80,3902.75826210934,5.64828745274419,4,10
9.3332564575897,2.54318668552609,-3.82686820271874,36.8472504851099,60.7343358346232,14.1080839303004,8.87305495497702,12.6999519736189,4.01737319235355,80,3902.77078335525,5.64827560572272,4,10
9.33325876609397,2.54318125186257,-3.82692539762428,36.8472595613022,60.7344335832557,14.1080425905586,8.8730261594323,12.6999803526013,4.0173303104657,80,3902.78326762685,5.64826377979283,4,10
9.33326106233101,2.54317582774091,-3.82698249230657,36.8472685894291,60.7345310943584,14.1080012785134,8.87299738431278,12.7000086517389,4.01728747643955,80,3902.79571497351,5.64825197494225,4,10
9.33326334632351,2.54317041315579,-3.82703948682098,36.8472775695795,60.7346283681919,14.1079599942353,8.87296862966514,12.7000368711338,4.01724469030091,80,3902.80812544462,5.64824019115863,4,10
9.33326561809411,2.54316500810184,-3.82709638122293,36.8472865018422,60.7347254050172,14.1079187377943,8.87293989553569,12.7000650108881,4.01720195207531,80,3902.82049908964,5.6482284284295,4,10
9.33326787766545,2.54315961257369,-3.82715317556813,36.8472953863058,60.7348222050946,14.1078775092606,8.87291118197055,12.7000930711038,4.01715926178809,80,3902.83283595801,5.64821668674242,4,10
9.33327012506017,2.54315422656597,-3.82720986991268,36.8473042230588,60.734918768685,14.1078363087034,8.87288248901564,12.7001210518832,4.01711661946405,80,3902.84513609902,5.64820496608487,4,10
9.33327236030083,2.54314885007323,-3.82726646431257,36.8473130121897,60.7350150960505,14.1077951361923,8.87285381671654,12.7001489533282,4.01707402512807,80,3902.85739956222,5.64819326644431,4,10
9.33327458341005,2.54314348309006,-3.82732295882437,36.8473217537868,60.7351111874511,14.1077539917961,8.87282516511891,12.7001767755409,4.0170314788046,80,3902.86962639685,5.64818158780813,4,10
9.33327679441035,2.54313812561099,-3.82737935350457,36.8473304479386,60.7352070431486,14.1077128755835,8.87279653426782,12.7002045186235,4.01698898051774,80,3902.88181665237,5.64816993016371,4,10
9.33327899332427,2.54313277763055,-3.82743564841002,36.8473390947333,60.7353026634046,14.1076717876224,8.87276792420829,12.7002321826778,4.01694653029136,80,3902.89397037819,5.64815829349832,4,10
9.33328118017432,2.54312743914323,-3.82749184359807,36.847347694259,60.7353980484803,14.1076307279808,8.87273933498511,12.7002597678064,4.01690412814918,80,3902.90608762364,5.64814667779926,4,10
9.333283354983,2.54312211014352,-3.82754793912568,36.8473562466036,60.7354931986378,14.1075896967267,8.87271076664291,12.7002872741108,4.01686177411466,80,3902.91816843807,5.6481350830537,4,10
9.33328551777276,2.54311679062588,-3.82760393505066,36.8473647518554,60.7355881141387,14.1075486939272,8.87268221922602,12.7003147016936,4.01681946821077,80,3902.93021287085,5.64812350924891,4,10
9.33328766856607,2.54311148058474,-3.82765983143042,36.8473732101019,60.735682795245,14.1075077196494,8.87265369277861,12.7003420506564,4.01677721046059,80,3902.94222097133,5.64811195637196,4,10
9.33328980738532,2.54310618001453,-3.82771562832323,36.8473816214314,60.7357772422191,14.1074667739599,8.87262518734462,12.7003693211018,4.0167350008868,80,3902.95419278886,5.64810042440996,4,10
9.33329193425297,2.54310088890963,-3.82777132578696,36.8473899859311,60.7358714553228,14.107425856925,8.87259670296766,12.7003965131316,4.01669283951156,80,3902.96612837282,5.64808891334993,4,10
9.33329404919137,2.54309560726443,-3.82782692388031,36.847398303689,60.735965434819,14.1073849686106,8.87256823969125,12.700423626848,4.01665072635677,80,3902.97802777255,5.64807742317887,4,10
9.33329615222288,2.54309033507327,-3.82788242266179,36.8474065747927,60.7360591809696,14.1073441090828,8.8725397975586,12.700450662353,4.01660866144454,80,3902.9898910373,5.64806595388379,4,10
9.33329824336986,2.5430850723305,-3.82793782219011,36.8474147993294,60.736152694038,14.1073032784065,8.87251137661275,12.7004776197487,4.01656664479623,80,3903.00171821652,5.64805450545154,4,10
9.33330032265462,2.54307981903044,-3.82799312252462,36.8474229773867,60.7362459742858,14.1072624766473,8.87248297689655,12.7005044991374,4.01652467643339,80,3903.01350935932,5.64804307786906,4,10
9.33330239009945,2.54307457516737,-3.8280483237242,36.8474311090519,60.7363390219767,14.1072217038698,8.87245459845263,12.7005313006208,4.01648275637694,80,3903.02526451512,5.64803167112315,4,10
9.33330444572663,2.54306934073558,-3.82810342584838,36.8474391944122,60.7364318373733,14.1071809601382,8.87242624132341,12.700558024301,4.01644088464769,80,3903.03698373324,5.6480202852006,4,10
9.33330648955843,2.54306411572932,-3.82815842895701,36.8474472335548,60.7365244207386,14.1071402455169,8.872397905551,12.7005846702804,4.01639906126621,80,3903.04866706295,5.64800892008813,4,10
9.33330852161707,2.54305890014282,-3.82821333311011,36.8474552265665,60.736616772336,14.1070995600698,8.87236959117735,12.7006112386611,4.01635728625274,80,3903.06031455349,5.6479975757725,4,10
9.33331054192479,2.5430536939703,-3.82826813836732,36.8474631735347,60.7367088924288,14.1070589038602,8.87234129824424,12.7006377295447,4.01631555962746,80,3903.07192625415,5.64798625224034,4,10
9.33331255050373,2.54304849720597,-3.82832284478923,36.8474710745459,60.7368007812802,14.1070182769517,8.87231302679328,12.7006641430335,4.01627388141003,80,3903.08350221421,5.64797494947828,4,10
9.3333145473761,2.54304330984398,-3.82837745243631,36.8474789296872,60.7368924391536,14.1069776794067,8.87228477686568,12.7006904792296,4.01623225162001,80,3903.09504248296,5.64796366747289,4,10
9.33331653256406,2.54303813187851,-3.82843196136946,36.8474867390452,60.7369838663129,14.1069371112882,8.87225654850261,12.7007167382351,4.01619067027656,80,3903.10654710956,5.6479524062107,4,10
9.33331850608971,2.54303296330369,-3.82848637164938,36.8474945027065,60.737075063022,14.1068965726585,8.87222834174503,12.700742920152,4.01614913739888,80,3903.11801614328,5.64794116567827,4,10
9.33332046797517,2.54302780411364,-3.82854068333711,36.8475022207577,60.7371660295444,14.1068560635792,8.8722001566336,12.7007690250821,4.0161076530058,80,3903.12944963335,5.64792994586197,4,10
9.33332241824251,2.54302265430245,-3.82859489649428,36.8475098932853,60.7372567661442,14.1068155841121,8.87217199320872,12.7007950531279,4.01606621711562,80,3903.14084762906,5.64791874674823,4,10
9.33332435691383,2.54301751386421,-3.82864901118234,36.8475175203757,60.7373472730852,14.1067751343188,8.87214385151071,12.7008210043911,4.0160248297467,80,3903.1522101795,5.64790756832348,4,10
9.33332628401113,2.54301238279297,-3.82870302746295,36.8475251021153,60.7374375506317,14.1067347142602,8.87211573157964,12.7008468789737,4.01598349091705,80,3903.16353733398,5.64789641057397,4,10
9.33332819955646,2.54300726108279,-3.8287569453982,36.8475326385902,60.7375275990481,14.1066943239972,8.87208763345535,12.7008726769778,4.01594220064459,80,3903.1748291416,5.64788527348608,4,10
9.33333010357181,2.54300214872768,-3.82881076504998,36.8475401298865,60.7376174185986,14.1066539635902,8.87205955717752,12.7008983985053,4.01590095894682,80,3903.18608565157,5.64787415704604,4,10
9.33333199607915,2.54299704572165,-3.82886448648094,36.8475475760904,60.7377070095474,14.1066136330995,8.8720315027856,12.7009240436585,4.01585976584101,80,3903.19730691305,5.64786306124004,4,10
9.33333387710045,2.54299195205869,-3.82891810975343,36.8475549772877,60.7377963721592,14.1065733325848,8.8720034703187,12.700949612539,4.01581862134429,80,3903.20849297522,5.64785198605427,4,10
9.33333574665765,2.54298686773275,-3.82897163493027,36.8475623335644,60.7378855066992,14.1065330621055,8.87197545981593,12.700975105249,4.01577752547331,80,3903.21964388726,5.64784093147485,4,10
9.33333760477264,2.54298179273779,-3.82902506207438,36.8475696450063,60.7379744134313,14.1064928217212,8.87194747131616,12.7010005218903,4.01573647824478,80,3903.23075969824,5.6478298974879,4,10
9.33333945146733,2.54297672706774,-3.82907839124891,36.8475769116991,60.7380630926203,14.1064526114907,8.87191950485794,12.7010258625651,4.01569547967495,80,3903.24184045737,5.64781888407946,4,10
9.33334128676359,2.54297167071651,-3.8291316225172,36.8475841337284,60.7381515445317,14.1064124314728,8.8718915604797,12.7010511273751,4.01565452977979,80,3903.25288621368,5.64780789123556,4,10
9.33334311068326,2.54296662367799,-3.82918475594261,36.8475913111799,60.7382397694302,14.1063722817257,8.87186363821962,12.7010763164223,4.0156136285753,80,3903.26389701635,5.64779691894215,4,10
9.33334492324818,2.54296158594606,-3.82923779158921,36.8475984441389,60.7383277675812,14.1063321623076,8.87183573811575,12.7011014298088,4.01557277607731,80,3903.27487291446,5.6477859671852,4,10
9.33334672448015,2.54295655751458,-3.82929072952072,36.8476055326907,60.7384155392492,14.1062920732761,8.87180786020576,12.7011264676365,4.01553197230078,80,3903.28581395705,5.64777503595063,4,10
9.33334851440097,2.54295153837738,-3.8293435698011,36.847612576921,60.7385030847004,14.1062520146889,8.87178000452741,12.7011514300069,4.01549121726089,80,3903.29672019331,5.64776412522427,4,10
9.33335029303237,2.54294652852828,-3.82939631249491,36.8476195769147,60.7385904041992,14.106211986603,8.87175217111798,12.7011763170223,4.01545051097258,80,3903.30759167218,5.64775323499192,4,10
9.33335206039611,2.54294152796108,-3.8294489576665,36.8476265327569,60.7386774980115,14.1061719890752,8.87172436001475,12.7012011287845,4.01540985345054,80,3903.31842844278,5.6477423652394,4,10
9.33335381651392,2.54293653666958,-3.82950150538068,36.8476334445329,60.7387643664027,14.1061320221624,8.87169657125457,12.7012258653954,4.01536924470912,80,3903.32923055412,5.64773151595246,4,10
9.33335556140748,2.54293155464753,-3.82955395570212,36.8476403123274,60.7388510096387,14.1060920859207,8.87166880487433,12.7012505269567,4.01532868476255,80,3903.33999805525,5.64772068711681,4,10
9.33335729509849,2.54292658188869,-3.82960630869604,36.8476471362254,60.7389374279849,14.1060521804063,8.87164106091058,12.7012751135704,4.01528817362475,80,3903.35073099516,5.64770987871814,4,10
9.33335901760859,2.54292161838679,-3.82965856442758,36.8476539163116,60.739023621707,14.1060123056748,8.87161333939969,12.7012996253382,4.01524771130954,80,3903.36142942285,5.64769909074208,4,10
9.33336072895941,2.54291666413554,-3.82971072296215,36.8476606526709,60.7391095910709,14.1059724617818,8.87158564037787,12.7013240623618,4.01520729783027,80,3903.37209338739,5.64768832317421,4,10
9.33336242917257,2.54291171912864,-3.82976278436558,36.8476673453877,60.7391953363427,14.1059326487822,8.87155796388117,12.7013484247435,4.01516693320013,80,3903.38272293766,5.64767757600013,4,10
9.33336411826967,2.54290678335977,-3.82981474870326,36.8476739945466,60.7392808577882,14.1058928667309,8.87153030994529,12.7013727125844,4.0151266174322,80,3903.39331812275,5.64766684920532,4,10
9.33336579627226,2.5429018568226,-3.82986661604161,36.8476806002323,60.7393661556735,14.1058531156829,8.87150267860596,12.7013969259869,4.01508635053932,80,3903.40387899147,5.64765614277529,4,10
9.33336746320189,2.54289693951075,-3.82991838644654,36.8476871625288,60.7394512302645,14.1058133956917,8.87147506989845,12.7014210650525,4.01504613253388,80,3903.41440559284,5.64764545669552,4,10
9.3333691190801,2.54289203141788,-3.82997005998453,36.8476936815205,60.739536081828,14.105773706812,8.87144748385799,12.701445129883,4.01500596342828,80,3903.42489797583,5.64763479095141,4,10
9.33337076392838,2.54288713253758,-3.83002163672194,36.8477001572918,60.7396207106298,14.1057340490972,8.87141992051971,12.7014691205799,4.01496584323462,80,3903.43535618927,5.64762414552835,4,10
9.33337239776822,2.54288224286344,-3.8300731167256,36.8477065899267,60.7397051169362,14.1056944226008,8.87139237991823,12.7014930372453,4.01492577196484,80,3903.4457802821,5.64761352041163,4,10
9.33337402062108,2.54287736238906,-3.83012450006242,36.847712979509,60.7397893010141,14.1056548273758,8.87136486208823,12.7015168799807,4.01488574963031,80,3903.45617030326,5.64760291558664,4,10
9.3333756325084,2.54287249110797,-3.83017578679937,36.847719326123,60.7398732631295,14.1056152634752,8.87133736706403,12.7015406488876,4.01484577624245,80,3903.46652630156,5.6475923310386,4,10
9.33337723345161,2.54286762901373,-3.83022697700392,36.8477256298523,60.7399570035492,14.1055757309516,8.87130989488003,12.7015643440679,4.01480585181281,80,3903.4768483259,5.64758176675278,4,10
9.33337882347208,2.54286277609988,-3.83027807074319,36.8477318907809,60.7400405225395,14.1055362298573,8.87128244557022,12.7015879656232,4.01476597635207,80,3903.48713642506,5.64757122271441,4,10
9.3333804025912,2.54285793235991,-3.83032906808484,36.8477381089924,60.740123820367,14.1054967602444,8.87125501916847,12.7016115136551,4.01472614987097,80,3903.49739064792,5.64756069890861,4,10
9.33338197083032,2.54285309778733,-3.83037996909673,36.8477442845702,60.7402068972994,14.1054573221646,8.87122761570839,12.7016349882652,4.01468637238014,80,3903.50761104336,5.64755019532056,4,10
9.33338352821078,2.5428482723756,-3.83043077384673,36.8477504175981,60.7402897536027,14.1054179156691,8.87120023522345,12.7016583895551,4.01464664388965,80,3903.51779766018,5.64753971193529,4,10
9.33338507475387,2.54284345611819,-3.83048148240306,36.8477565081595,60.7403723895441,14.1053785408093,8.87117287774686,12.7016817176265,4.01460696440961,80,3903.52795054714,5.6475292487379,4,10
9.3333866104809,2.54283864900854,-3.8305320948341,36.8477625563377,60.74045480539,14.1053391976361,8.87114554331168,12.701704972581,4.01456733394997,80,3903.53806975298,5.64751880571346,4,10
9.33338813541312,2.54283385104008,-3.830582611208,36.8477685622159,60.7405370014077,14.1052998862001,8.87111823195085,12.7017281545197,4.01452775252017,80,3903.54815532652,5.64750838284695,4,10
9.33338964957178,2.54282906220624,-3.83063303159361,36.8477745258774,60.7406189778644,14.1052606065518,8.87109094369703,12.7017512635445,4.01448822012975,80,3903.55820731647,5.64749798012331,4,10
9.3333911529781,2.54282428250039,-3.83068335605964,36.8477804474052,60.740700735027,14.1052213587409,8.87106367858274,12.7017742997567,4.0144487367877,80,3903.5682257716,5.64748759752746,4,10
9.33339264565328,2.54281951191592,-3.83073358467516,36.8477863268824,60.7407822731623,14.1051821428175,8.87103643664028,12.7017972632579,4.01440930250311,80,3903.57821074065,5.64747723504433,4,10
9.3333941276185,2.5428147504462,-3.83078371750941,36.8477921643919,60.7408635925383,14.1051429588308,8.87100921790176,12.7018201541497,4.01436991728468,80,3903.58816227228,5.64746689265879,4,10
9.33339559889491,2.54280999808458,-3.83083375463144,36.8477979600164,60.7409446934213,14.1051038068305,8.87098202239912,12.7018429725332,4.01433058114094,80,3903.59808041517,5.64745657035563,4,10
9.33339705950366,2.54280525482438,-3.83088369611096,36.8478037138388,60.7410255760797,14.1050646868655,8.8709548501642,12.7018657185101,4.01429129408012,80,3903.60796521803,5.64744626811969,4,10
9.33339850946586,2.54280052065894,-3.83093354201736,36.8478094259418,60.7411062407798,14.1050255989843,8.87092770122848,12.7018883921816,4.01425205611048,80,3903.61781672951,5.64743598593573,4,10
9.33339994880259,2.54279579558155,-3.83098329242074,36.8478150964079,60.74118668779,14.1049865432355,8.87090057562341,12.7019109936492,4.01421286723962,80,3903.62763499829,5.64742572378844,4,10
9.33340137753494,2.54279107958548,-3.83103294739072,36.8478207253195,60.7412669173769,14.104947519667,8.87087347338013,12.7019335230141,4.01417372747534,80,3903.63742007295,5.64741548166253,4,10
9.33340279568395,2.54278637266403,-3.83108250699786,36.8478263127593,60.7413469298085,14.1049085283269,8.87084639452968,12.701955980378,4.01413463682508,80,3903.64717200211,5.64740525954269,4,10
9.33340420327064,2.54278167481043,-3.83113197131229,36.8478318588094,60.741426725352,14.1048695692628,8.87081933910287,12.701978365842,4.014095595296,80,3903.65689083443,5.64739505741355,4,10
9.33340560031601,2.54277698601793,-3.83118134040427,36.8478373635523,60.7415063042749,14.104830642522,8.87079230713027,12.7020006795071,4.01405660289504,80,3903.66657661837,5.64738487525965,4,10
9.33340698684106,2.54277230627977,-3.8312306143448,36.8478428270698,60.7415856668454,14.1047917481516,8.87076529864237,12.7020229214751,4.01401765962908,80,3903.67622940265,5.64737471306564,4,10
9.33340836286675,2.54276763558914,-3.83127979320443,36.8478482494442,60.7416648133304,14.1047528861986,8.87073831366951,12.7020450918468,4.01397876550482,80,3903.68584923565,5.64736457081603,4,10
9.333409728414,2.54276297393924,-3.83132887705432,36.8478536307575,60.7417437439985,14.1047140567093,8.87071135224164,12.7020671907238,4.01393992052834,80,3903.69543616603,5.64735444849532,4,10
9.33341108350375,2.54275832132325,-3.83137786596501,36.8478589710915,60.7418224591167,14.1046752597299,8.87068441438879,12.7020892182067,4.01390112470585,80,3903.7049902423,5.64734434608796,4,10
9.33341242815689,2.54275367773435,-3.83142676000853,36.8478642705279,60.741900958953,14.1046364953068,8.87065750014068,12.7021111743973,4.01386237804343,80,3903.71451151284,5.64733426357844,4,10
9.33341376239428,2.54274904316567,-3.83147555925581,36.8478695291488,60.7419792437755,14.1045977634856,8.87063060952676,12.7021330593965,4.01382368054681,80,3903.72400002629,5.64732420095117,4,10
9.33341508623679,2.54274441761036,-3.83152426377859,36.8478747470356,60.7420573138516,14.1045590643116,8.87060374257641,12.7021548733053,4.01378503222145,80,3903.73345583099,5.6473141581905,4,10
9.33341639970523,2.54273980106154,-3.83157287364855,36.8478799242699,60.7421351694494,14.1045203978302,8.87057689931891,12.702176616225,4.01374643307275,80,3903.74287897544,5.64730413528078,4,10
9.33341770282043,2.54273519351231,-3.83162138893755,36.8478850609332,60.7422128108373,14.1044817640864,8.87055007978313,12.7021982882565,4.01370788310584,80,3903.75226950813,5.64729413220634,4,10
9.33341899560317,2.54273059495576,-3.83166980971777,36.8478901571068,60.7422902382822,14.1044431631248,8.87052328399795,12.7022198895009,4.01366938232542,80,3903.76162747737,5.64728414895148,4,10
9.33342027807421,2.54272600538496,-3.83171813606134,36.8478952128721,60.742367452053,14.1044045949898,8.87049651199197,12.7022414200593,4.01363093073633,80,3903.77095293165,5.64727418550044,4,10
9.3334215502543,2.54272142479299,-3.83176636804069,36.8479002283102,60.7424444524176,14.1043660597257,8.87046976379372,12.7022628800327,4.013592528343,80,3903.78024591928,5.64726424183744,4,10
9.33342281216415,2.54271685317291,-3.83181450572818,36.8479052035025,60.7425212396435,14.1043275573766,8.87044303943151,12.7022842695219,4.01355417514981,80,3903.7895064886,5.6472543179467,4,10
9.33342406382447,2.54271229051772,-3.83186254919661,36.8479101385297,60.7425978139992,14.1042890879858,8.87041633893335,12.7023055886281,4.01351587116085,80,3903.79873468804,5.6472444138124,4,10
9.33342530525593,2.54270773682047,-3.8319104985186,36.847915033473,60.742674175753,14.1042506515969,8.87038966232728,12.7023268374519,4.01347761637993,80,3903.80793056588,5.64723452941864,4,10
9.33342653647919,2.54270319207415,-3.83195835376722,36.8479198884132,60.7427503251725,14.1042122482531,8.87036300964098,12.7023480160945,4.01343941081075,80,3903.81709417042,5.64722466474956,4,10
9.33342775751488,2.54269865627175,-3.83200611501559,36.8479247034311,60.7428262625264,14.1041738779972,8.87033638090207,12.7023691246566,4.01340125445688,80,3903.82622555002,5.64721481978921,4,10
9.33342896838363,2.54269412940626,-3.83205378233703,36.8479294786075,60.7429019880827,14.1041355408719,8.8703097761379,12.7023901632391,4.0133631473214,80,3903.83532475283,5.64720499452166,4,10
9.33343016910601,2.54268961147064,-3.83210135580481,36.8479342140228,60.7429775021095,14.1040972369194,8.87028319537569,12.7024111319427,4.01332508940754,80,3903.84439182725,5.6471951889309,4,10
9.33343135970259,2.54268510245784,-3.83214883549266,36.8479389097577,60.7430528048753,14.104058966182,8.8702566386425,12.7024320308684,4.01328708071799,80,3903.85342682141,5.64718540300098,4,10
9.33343254019393,2.54268060236079,-3.83219622147408,36.8479435658926,60.7431278966477,14.1040207287015,8.87023010596522,12.7024528601166,4.01324912125557,80,3903.86242978354,5.64717563671581,4,10
9.33343371060053,2.54267611117243,-3.83224351382296,36.8479481825079,60.7432027776957,14.1039825245197,8.87020359737056,12.7024736197882,4.01321121102268,80,3903.87140076184,5.64716589005935,4,10
9.33343487094291,2.54267162888566,-3.83229071261326,36.8479527596839,60.7432774482872,14.1039443536778,8.87017711288513,12.7024943099838,4.01317335002182,80,3903.88033980449,5.64715616301551,4,10
9.33343602124155,2.54266715549337,-3.83233781791927,36.8479572975007,60.7433519086907,14.1039062162168,8.87015065253519,12.7025149308044,4.01313553825469,80,3903.88924695972,5.64714645556814,4,10
9.3334371615169,2.54266269098845,-3.83238482981511,36.8479617960384,60.7434261591744,14.1038681121777,8.87012421634694,12.7025354823503,4.01309777572351,80,3903.89812227556,5.64713676770113,4,10
9.33343829178941,2.54265823536378,-3.83243174837531,36.8479662553772,60.743500200007,14.1038300416013,8.87009780434641,12.7025559647223,4.01306006242976,80,3903.90696580018,5.64712709939827,4,10
9.33343941207947,2.54265378861219,-3.83247857367428,36.8479706755967,60.743574031456,14.1037920045275,8.87007141655943,12.7025763780207,4.01302239837509,80,3903.91577758175,5.64711745064332,4,10
9.33344052240749,2.54264935072654,-3.83252530578682,36.847975056777,60.7436476537907,14.1037540009967,8.87004505301167,12.7025967223462,4.01298478356057,80,3903.92455766825,5.64710782142014,4,10
9.33344162279385,2.54264492169966,-3.83257194478779,36.8479793989979,60.743721067279,14.1037160310489,8.8700187137286,12.7026169977995,4.01294721798757,80,3903.93330610778,5.64709821171236,4,10
9.33344271325888,2.54264050152436,-3.83261849075222,36.8479837023389,60.7437942721892,14.1036780947233,8.86999239873552,12.7026372044808,4.01290970165667,80,3903.94202294843,5.64708862150375,4,10
9.33344379382293,2.54263609019344,-3.83266494375505,36.8479879668797,60.7438672687906,14.1036401920599,8.86996610805767,12.7026573424906,4.01287223456882,80,3903.95070823819,5.647079050778,4,10
9.33344486450628,2.5426316876997,-3.83271130387169,36.8479921926997,60.7439400573501,14.1036023230972,8.86993984172005,12.7026774119294,4.01283481672453,80,3903.95936202502,5.64706949951874,4,10
9.33344592532922,2.54262729403592,-3.83275757117741,36.8479963798785,60.7440126381376,14.1035644878743,8.86991359974746,12.7026974128975,4.01279744812399,80,3903.96798435698,5.64705996770963,4,10
9.33344697631203,2.54262290919486,-3.83280374574781,36.8480005284953,60.7440850114204,14.1035266864299,8.86988738216451,12.7027173454953,4.01276012876741,80,3903.97657528198,5.64705045533425,4,10
9.33344801747493,2.54261853316926,-3.83284982765861,36.8480046386294,60.7441571774677,14.1034889188022,8.86986118899563,12.7027372098231,4.0127228586548,80,3903.98513484803,5.64704096237613,4,10
9.33344904883813,2.54261416595188,-3.83289581698557,36.8480087103599,60.7442291365473,14.1034511850294,8.86983502026527,12.7027570059812,4.01268563778575,80,3903.99366310294,5.64703148881891,4,10
9.33345007042184,2.54260980753543,-3.83294171380447,36.8480127437658,60.7443008889284,14.1034134851494,8.86980887599748,12.7027767340697,4.01264846615987,80,3904.00216009477,5.64702203464602,4,10
9.33345108224624,2.54260545791265,-3.83298751819166,36.8480167389263,60.744372434879,14.1033758192003,8.8697827562163,12.7027963941891,4.01261134377665,80,3904.01062587124,5.64701259984104,4,10
9.33345208433146,2.54260111707621,-3.83303323022312,36.8480206959202,60.7444437746677,14.1033381872187,8.86975666094548,12.7028159864394,4.01257427063518,80,3904.01906048035,5.64700318438738,4,10
9.33345307669765,2.54259678501881,-3.83307884997521,36.8480246148263,60.7445149085624,14.1033005892423,8.8697305902088,12.7028355109207,4.01253724673455,80,3904.02746396983,5.64699378826851,4,10
9.33345405936491,2.54259246173313,-3.8331243775246,36.8480284957233,60.7445858368326,14.103263025308,8.86970454402962,12.7028549677334,4.01250027207351,80,3904.03583638758,5.64698441146783,4,10
9.33345503235332,2.54258814721183,-3.83316981294774,36.84803233869,60.7446565597461,14.1032254954522,8.86967852243134,12.7028743569774,4.01246334665063,80,3904.0441777814,5.64697505396876,4,10
9.33345599568295,2.54258384144758,-3.83321515632127,36.8480361438048,60.7447270775717,14.1031879997117,8.86965252543717,12.7028936787526,4.01242647046439,80,3904.05248819906,5.64696571575464,4,10
9.33345694937384,2.54257954443299,-3.83326040772226,36.8480399111462,60.7447973905772,14.1031505381223,8.86962655307002,12.7029129331594,4.01238964351307,80,3904.06076768828,5.64695639680883,4,10
9.333457893446,2.54257525616071,-3.83330556722746,36.8480436407925,60.7448674990316,14.1031131107203,8.86960060535273,12.7029321202975,4.01235286579464,80,3904.06901629679,5.64694709711462,4,10
9.33345882791945,2.54257097662335,-3.83335063491427,36.8480473328223,60.7449374032033,14.1030757175415,8.86957468230798,12.702951240267,4.0123161373071,80,3904.07723407236,5.64693781665532,4,10
9.33345975281414,2.54256670581352,-3.83339561085955,36.8480509873136,60.7450071033605,14.1030383586211,8.86954878395835,12.7029702931675,4.01227945804817,80,3904.08542106265,5.64692855541418,4,10
9.33346066815005,2.5425624437238,-3.83344049514108,36.8480546043444,60.7450765997722,14.1030010339946,8.86952291032611,12.7029892790994,4.0122428280153,80,3904.09357731535,5.64691931337447,4,10
9.3334615739471,2.54255819034679,-3.83348528783603,36.848058183993,60.7451458927065,14.102963743697,8.86949706143349,12.7030081981621,4.01220624720594,80,3904.1017028781,5.64691009051938,4,10
9.33346247022517,2.54255394567503,-3.83352998902217,36.8480617263373,60.7452149824314,14.1029264877628,8.86947123730249,12.7030270504557,4.01216971561701,80,3904.10979779855,5.6469008868321,4,10
9.3334633570042,2.5425497097011,-3.83357459877726,36.848065231455,60.7452838692159,14.1028892662267,8.86944543795488,12.7030458360798,4.01213323324561,80,3904.1178621243,5.6468917022958,4,10
9.33346423430403,2.54254548241753,-3.83361911717918,36.8480686994241,60.7453525533285,14.1028520791231,8.86941966341243,12.7030645551341,4.0120968000885,80,3904.12589590293,5.64688253689365,4,10
9.3334651021445,2.54254126381687,-3.83366354430586,36.8480721303221,60.7454210350367,14.1028149264861,8.86939391369668,12.7030832077183,4.01206041614239,80,3904.13389918196,5.64687339060874,4,10
9.33346596054544,2.54253705389163,-3.83370788023535,36.8480755242269,60.7454893146099,14.1027778083495,8.86936818882896,12.703101793932,4.01202408140358,80,3904.14187200898,5.64686426342416,4,10
9.33346680952664,2.54253285263433,-3.83375212504609,36.8480788812157,60.745557392316,14.102740724747,8.86934248883057,12.703120313875,4.01198779586855,80,3904.14981443154,5.646855155323,4,10
9.33346764910789,2.54252866003746,-3.83379627881624,36.848082201366,60.7456252684232,14.1027036757118,8.86931681372255,12.7031387676468,4.01195155953309,80,3904.15772649703,5.64684606628831,4,10
9.33346847930892,2.54252447609352,-3.83384034162441,36.8480854847554,60.7456929431999,14.1026666612773,8.86929116352587,12.703157155347,4.01191537239328,80,3904.16560825302,5.64683699630309,4,10
9.3334693001495,2.54252030079498,-3.83388431354911,36.8480887314608,60.7457604169147,14.1026296814762,8.86926553826117,12.703175477075,4.01187923444485,80,3904.17345974691,5.64682794535033,4,10
9.33347011164933,2.5425161341343,-3.83392819466906,36.8480919415597,60.7458276898362,14.1025927363413,8.8692399379492,12.7031937329302,4.01184314568326,80,3904.18128102619,5.64681891341307,4,10
9.33347091382809,2.54251197610395,-3.83397198506327,36.8480951151291,60.7458947622316,14.1025558259052,8.86921436261031,12.7032119230125,4.01180710610396,80,3904.18907213817,5.6468099004742,4,10
9.33347170670545,2.54250782669636,-3.83401568481042,36.8480982522461,60.7459616343705,14.1025189501999,8.86918881226467,12.7032300474207,4.011771115702,80,3904.19683313034,5.64680090651668,4,10
9.33347249030106,2.54250368590396,-3.83405929398981,36.8481013529872,60.7460283065199,14.1024821092574,8.86916328693246,12.7032481062545,4.01173517447251,80,3904.20456404998,5.6467919315234,4,10
9.33347326463455,2.54249955371917,-3.83410281268038,36.8481044174297,60.7460947789492,14.1024453031096,8.8691377866337,12.7032660996128,4.01169928241023,80,3904.21226494451,5.64678297547723,4,10
9.33347402972551,2.54249543013443,-3.83414624096179,36.8481074456502,60.7461610519259,14.1024085317881,8.86911231138822,12.7032840275955,4.01166343950996,80,3904.21993586111,5.64677403836111,4,10
9.33347478559351,2.54249131514212,-3.83418957891325,36.8481104377254,60.7462271257182,14.1023717953241,8.86908686121569,12.7033018903015,4.01162764576617,80,3904.22757684716,5.6467651201578,4,10
9.33347553225815,2.54248720873461,-3.8342328266142,36.8481133937318,60.7462930005946,14.1023350937489,8.86906143613555,12.7033196878299,4.01159190117323,80,3904.23518794992,5.64675622085014,4,10
9.33347626973891,2.54248311090432,-3.83427598414448,36.8481163137459,60.7463586768229,14.1022984270934,8.86903603616719,12.70333742028,4.0115562057253,80,3904.24276921659,5.64674734042097,4,10
9.33347699805534,2.54247902164359,-3.83431905158363,36.8481191978443,60.7464241546711,14.1022617953881,8.86901066132975,12.7033550877508,4.01152055941617,80,3904.25032069447,5.64673847885297,4,10
9.33347771722693,2.54247494094478,-3.83436202901174,36.8481220461028,60.7464894344079,14.1022251986633,8.8689853116424,12.7033726903415,4.01148496223988,80,3904.25784243066,5.64672963612899,4,10
9.33347842727314,2.54247086880024,-3.83440491650862,36.8481248585982,60.7465545163011,14.1021886369496,8.86895998712396,12.703390228151,4.01144941418988,80,3904.26533447243,5.64672081223168,4,10
9.3334791282134,2.54246680520231,-3.83444771415458,36.8481276354065,60.7466194006183,14.1021521102767,8.86893468779311,12.7034077012785,4.01141391525988,80,3904.27279686684,5.64671200714378,4,10
9.33347982006717,2.54246275014332,-3.83449042202972,36.8481303766035,60.7466840876282,14.1021156186746,8.86890941366852,12.7034251098228,4.01137846544316,80,3904.28022966104,5.646703220848,4,10
9.33348050285384,2.54245870361557,-3.83453304021424,36.8481330822655,60.7467485775983,14.1020791621725,8.86888416476853,12.7034424538828,4.01134306473256,80,3904.28763290217,5.64669445332696,4,10
9.33348117659279,2.54245466561138,-3.83457556878858,36.8481357524681,60.7468128707968,14.1020427407999,8.86885894111151,12.7034597335571,4.01130771312125,80,3904.29500663728,5.64668570456332,4,10
9.33348184130338,2.54245063612305,-3.83461800783357,36.8481383872875,60.7468769674917,14.102006354586,8.86883374271565,12.7034769489451,4.01127241060203,80,3904.30235091337,5.64667697453974,4,10
9.33348249700495,2.54244661514285,-3.83466035742947,36.848140986799,60.7469408679505,14.1019700035597,8.8688085695988,12.7034941001451,4.0112371571675,80,3904.30966577755,5.64666826323878,4,10
9.3334831437168,2.54244260266307,-3.83470261765711,36.8481435510784,60.747004572441,14.1019336877495,8.86878342177891,12.7035111872559,4.01120195281027,80,3904.31695127676,5.64665957064304,4,10
9.33348378145824,2.54243859867597,-3.83474478859767,36.8481460802012,60.7470680812313,14.101897407184,8.86875829927368,12.7035282103766,4.01116679752255,80,3904.32420745797,5.64665089673506,4,10
9.33348441024855,2.5424346031738,-3.8347868703317,36.8481485742431,60.7471313945896,14.1018611618912,8.86873320210054,12.7035451696054,4.01113169129644,80,3904.33143436819,5.6466422414974,4,10
9.33348503010695,2.54243061614881,-3.83482886294047,36.8481510332791,60.7471945127829,14.1018249518993,8.86870813027696,12.703562065041,4.01109663412382,80,3904.33863205438,5.64663360491254,4,10
9.3334856410527,2.54242663759324,-3.83487076650516,36.8481534573847,60.7472574360796,14.1017887772363,8.8686830838202,12.7035788967821,4.01106162599666,80,3904.34580056333,5.64662498696303,4,10
9.33348624310498,2.54242266749931,-3.83491258110695,36.8481558466351,60.7473201647467,14.1017526379295,8.86865806274722,12.7035956649271,4.01102666690679,80,3904.35293994195,5.64661638763134,4,10
9.33348683628299,2.54241870585925,-3.83495430682729,36.8481582011054,60.7473826990522,14.1017165340063,8.86863306707511,12.7036123695745,4.01099175684533,80,3904.36005023714,5.64660780689991,4,10
9.33348742060588,2.54241475266525,-3.83499594374769,36.8481605208706,60.7474450392639,14.1016804654941,8.86860809682065,12.7036290108228,4.01095689580382,80,3904.3671314957,5.64659924475117,4,10
9.33348799609279,2.54241080790951,-3.83503749194966,36.8481628060054,60.7475071856488,14.1016444324194,8.8685831520005,12.7036455887703,4.01092208377327,80,3904.37418376445,5.64659070116756,4,10
9.33348856276285,2.54240687158423,-3.83507895151479,36.8481650565851,60.7475691384749,14.1016084348092,8.86855823263113,12.7036621035153,4.01088732074476,80,3904.38120709014,5.64658217613146,4,10
9.33348912063513,2.54240294368158,-3.83512032252514,36.8481672726842,60.7476308980093,14.1015724726902,8.86853333872892,12.7036785551563,4.01085260670919,80,3904.38820151949,5.64657366962529,4,10
9.33348966972874,2.54239902419373,-3.83516160506235,36.8481694543775,60.7476924645199,14.1015365460884,8.86850847031008,12.7036949437913,4.01081794165714,80,3904.39516709933,5.64656518163136,4,10
9.33349021006269,2.54239511311284,-3.8352027992085,36.8481716017395,60.7477538382734,14.10150065503,8.86848362739073,12.7037112695186,4.01078332557927,80,3904.40210387624,5.64655671213204,4,10
9.33349074165605,2.54239121043107,-3.83524390504573,36.8481737148447,60.7478150195378,14.101464799541,8.86845880998686,12.7037275324365,4.01074875846598,80,3904.40901189696,5.64654826110965,4,10
9.33349126452779,2.54238731614054,-3.83528492265606,36.8481757937677,60.7478760085806,14.1014289796466,8.86843401811404,12.7037437326429,4.01071424030721,80,3904.4158912082,5.64653982854646,4,10
9.33349177869692,2.5423834302334,-3.83532585212208,36.8481778385826,60.7479368056683,14.1013931953731,8.86840925178814,12.7037598702361,4.01067977109318,80,3904.42274185647,5.64653141442479,4,10
9.33349228418239,2.54237955270176,-3.83536669352583,36.8481798493636,60.7479974110684,14.1013574467451,8.8683845110246,12.703775945314,4.01064535081372,80,3904.42956388839,5.6465230187269,4,10
9.33349278100315,2.54237568353775,-3.83540744694994,36.848181826185,60.7480578250484,14.1013217337878,8.86835979583878,12.7037919579745,4.0106109794587,80,3904.4363573506,5.64651464143501,4,10
9.33349326917812,2.54237182273347,-3.83544811247685,36.8481837691211,60.7481180478748,14.101286056526,8.86833510624587,12.7038079083156,4.01057665701757,80,3904.44312228954,5.6465062825314,4,10
