Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33349374872618,2.54236797028101,-3.83548869018949,36.8481856782458,60.7481780798151,14.1012504149844,8.86831044226096,12.7038237964354,4.01054238347973,80,3904.44985875183,5.64649794199822,4,10
9.33349421966623,2.54236412617245,-3.83552918017045,36.8481875536326,60.7482379211363,14.1012148091872,8.86828580389886,12.7038396224314,4.01050815883451,80,3904.4565667839,5.6464896198177,4,10
9.3334946820171,2.54236029039989,-3.83556958250261,36.8481893953557,60.7482975721051,14.1011792391589,8.86826119117444,12.7038553864015,4.01047398307094,80,3904.46324643226,5.64648131597197,4,10
9.33349513579764,2.54235646295539,-3.83560989726891,36.8481912034888,60.7483570329887,14.1011437049237,8.86823660410255,12.7038710884433,4.0104398561781,80,3904.46989774329,5.64647303044325,4,10
9.33349558102665,2.54235264383101,-3.83565012455227,36.8481929781053,60.7484163040536,14.101108206505,8.86821204269751,12.7038867286548,4.01040577814467,80,3904.47652076342,5.64646476321362,4,10
9.33349601772291,2.5423488330188,-3.83569026443598,36.8481947192792,60.748475385567,14.1010727439264,8.8681875069737,12.7039023071335,4.01037174895953,80,3904.48311553908,5.64645651426524,4,10
9.3334964459052,2.54234503051081,-3.83573031700331,36.8481964270836,60.7485342777956,14.1010373172114,8.86816299694539,12.703917823977,4.0103377686109,80,3904.48968211658,5.64644828358017,4,10
9.33349686559225,2.54234123629907,-3.83577028233748,36.848198101592,60.7485929810059,14.1010019263834,8.86813851262673,12.7039332792829,4.01030383708735,80,3904.49622054229,5.64644007114053,4,10
9.33349727680278,2.54233745037562,-3.83581016052193,36.8481997428777,60.7486514954646,14.1009665714651,8.86811405403159,12.7039486731487,4.01026995437701,80,3904.50273086244,5.64643187692838,4,10
9.33349767955549,2.54233367273246,-3.83584995164,36.848201351014,60.7487098214384,14.1009312524796,8.86808962117385,12.7039640056716,4.01023612046788,80,3904.50921312336,5.64642370092578,4,10
9.33349807386907,2.54232990336161,-3.83588965577547,36.8482029260738,60.7487679591939,14.1008959694493,8.8680652140672,12.7039792769493,4.01020233534791,80,3904.51566737138,5.6464155431147,4,10
9.33349845976217,2.54232614225508,-3.83592927301197,36.8482044681305,60.7488259089973,14.1008607223965,8.86804083272511,12.7039944870792,4.01016859900477,80,3904.5220936526,5.64640740347722,4,10
9.33349883725342,2.54232238940485,-3.83596880343327,36.8482059772567,60.748883671115,14.1008255113435,8.86801647716106,12.7040096361584,4.01013491142618,80,3904.52849201331,5.64639928199529,4,10
9.33349920636143,2.5423186448029,-3.83600824712317,36.8482074535254,60.7489412458135,14.1007903363123,8.86799214738824,12.7040247242842,4.01010127259946,80,3904.53486249958,5.64639117865093,4,10
9.33349956710478,2.54231490844124,-3.83604760416563,36.8482088970097,60.7489986333595,14.1007551973245,8.86796784341982,12.7040397515539,4.01006768251199,80,3904.54120515762,5.64638309342611,4,10
9.33349991950205,2.5423111803118,-3.83608687464465,36.8482103077818,60.7490558340182,14.1007200944019,8.86794356526883,12.7040547180645,4.01003414115092,80,3904.54752003352,5.64637502630276,4,10
9.33350026357179,2.54230746040657,-3.83612605864437,36.8482116859145,60.7491128480568,14.1006850275658,8.86791931294812,12.7040696239132,4.01000064850325,80,3904.55380717341,5.6463669772628,4,10
9.3335005993325,2.5423037487175,-3.83616515624897,36.8482130314804,60.7491696757405,14.1006499968373,8.86789508647041,12.7040844691971,4.00996720455578,80,3904.56006662325,5.64635894628815,4,10
9.33350092680271,2.54230004523652,-3.83620416754275,36.8482143445519,60.7492263173363,14.1006150022378,8.86787088584833,12.7040992540132,4.00993380929543,80,3904.56629842915,5.64635093336074,4,10
9.33350124600087,2.54229634995558,-3.83624309261,36.8482156252014,60.7492827731094,14.1005800437877,8.86784671109433,12.7041139784583,4.00990046270857,80,3904.5725026371,5.64634293846241,4,10
9.33350155694546,2.54229266286662,-3.83628193153527,36.8482168735011,60.7493390433258,14.1005451215076,8.86782256222074,12.7041286426296,4.00986716478184,80,3904.57867929306,5.64633496157506,4,10
9.3335018596549,2.54228898396154,-3.83632068440295,36.8482180895232,60.7493951282518,14.1005102354179,8.86779843923972,12.7041432466237,4.00983391550108,80,3904.58482844301,5.64632700268052,4,10
9.33350215414761,2.54228531323226,-3.83635935129763,36.8482192733396,60.749451028153,14.100475385539,8.86777434216333,12.7041577905374,4.00980071485282,80,3904.59095013287,5.64631906176062,4,10
9.33350244044197,2.5422816506707,-3.83639793230441,36.8482204250228,60.7495067432952,14.100440571891,8.86775027100356,12.7041722744677,4.00976756282284,80,3904.59704440846,5.6463111387972,4,10
9.33350271855637,2.54227799626874,-3.83643642750758,36.8482215446443,60.7495622739433,14.1004057944934,8.86772622577206,12.7041866985111,4.00973445939724,80,3904.60311131572,5.64630323377205,4,10
9.33350298850914,2.5422743500183,-3.83647483699218,36.848222632276,60.7496176203638,14.1003710533658,8.8677022064806,12.7042010627642,4.00970140456138,80,3904.60915090043,5.64629534666698,4,10
9.33350325031861,2.54227071191124,-3.83651316084303,36.8482236879898,60.7496727828218,14.100336348528,8.86767821314066,12.7042153673236,4.00966839830119,80,3904.61516320841,5.64628747746372,4,10
9.33350350400308,2.54226708193946,-3.83655139914532,36.8482247118573,60.7497277615827,14.1003016799993,8.86765424576379,12.704229612286,4.00963544060204,80,3904.62114828541,5.64627962614411,4,10
9.33350374958084,2.54226346009481,-3.83658955198393,36.84822570395,60.749782556912,14.1002670477983,8.86763030436117,12.7042437977477,4.00960253144899,80,3904.62710617724,5.64627179268981,4,10
9.33350398707013,2.54225984636916,-3.83662761944424,36.8482266643396,60.7498371690748,14.1002324519443,8.8676063889439,12.7042579238054,4.00956967082732,80,3904.63303692957,5.64626397708261,4,10
9.33350421648921,2.54225624075437,-3.83666560161134,36.8482275930971,60.7498915983365,14.1001978924556,8.86758249952305,12.7042719905552,4.00953685872207,80,3904.63894058814,5.64625617930418,4,10
9.33350443785627,2.54225264324228,-3.83670349857061,36.8482284902944,60.749945844962,14.1001633693509,8.86755863610955,12.7042859980937,4.00950409511813,80,3904.64481719859,5.64624839933622,4,10
9.33350465118953,2.54224905382472,-3.83674131040755,36.8482293560022,60.7499999092166,14.1001288826483,8.86753479871402,12.7042999465171,4.00947138000009,80,3904.65066680653,5.64624063716043,4,10
9.33350485650715,2.54224547249355,-3.83677903720746,36.8482301902919,60.7500537913657,14.100094432366,8.86751098734709,12.7043138359215,4.00943871335249,80,3904.65648945762,5.64623289275848,4,10
9.33350505382728,2.54224189924059,-3.83681667905614,36.8482309932347,60.7501074916731,14.1000600185221,8.86748720201933,12.7043276664032,4.00940609515987,80,3904.66228519731,5.64622516611203,4,10
9.33350524316804,2.54223833405765,-3.83685423603885,36.8482317649013,60.7501610104045,14.1000256411342,8.86746344274104,12.7043414380582,4.0093735254066,80,3904.66805407128,5.64621745720272,4,10
9.33350542454754,2.54223477693655,-3.83689170824158,36.8482325053627,60.7502143478245,14.0999913002196,8.86743970952244,12.7043551509826,4.00934100407682,80,3904.67379612497,5.64620976601216,4,10
9.33350559798386,2.5422312278691,-3.83692909574995,36.8482332146897,60.7502675041974,14.0999569957959,8.86741600237372,12.7043688052724,4.00930853115455,80,3904.67951140387,5.64620209252198,4,10
9.33350576349507,2.54222768684709,-3.83696639864985,36.8482338929531,60.7503204797882,14.0999227278804,8.86739232130486,12.7043824010236,4.00927610662382,80,3904.68519995346,5.64619443671379,4,10
9.33350592109921,2.54222415386233,-3.83700361702722,36.8482345402236,60.7503732748617,14.0998884964898,8.86736866632572,12.7043959383321,4.00924373046831,80,3904.69086181919,5.64618679856917,4,10
9.33350607081428,2.54222062890658,-3.83704075096801,36.8482351565715,60.7504258896818,14.0998543016409,8.867345037446,12.7044094172937,4.00921140267161,80,3904.69649704646,5.64617917806968,4,10
9.3335062126583,2.54221711197165,-3.83707780055829,36.8482357420673,60.750478324513,14.0998201433505,8.86732143467538,12.7044228380043,4.00917912321722,80,3904.70210568055,5.64617157519688,4,10
9.33350634664922,2.54221360304929,-3.83711476588422,36.8482362967815,60.7505305796195,14.0997860216349,8.86729785802316,12.7044362005596,4.00914689208855,80,3904.70768776691,5.64616398993234,4,10
9.33350647280501,2.54221010213127,-3.83715164703199,36.8482368207844,60.7505826552659,14.0997519365103,8.8672743074988,12.7044495050552,4.00911470926872,80,3904.7132433508,5.64615642225756,4,10
9.33350659114359,2.54220660920935,-3.83718844408781,36.8482373141461,60.7506345517162,14.0997178879928,8.86725078311156,12.7044627515866,4.00908257474083,80,3904.71877247753,5.64614887215405,4,10
9.33350670168286,2.54220312427529,-3.83722515713833,36.8482377769367,60.7506862692335,14.0996838760984,8.86722728487052,12.7044759402499,4.00905048848813,80,3904.72427519225,5.64614133960338,4,10
9.33350680444072,2.54219964732084,-3.83726178626949,36.8482382092266,60.750737808083,14.0996499008427,8.86720381278462,12.70448907114,4.00901845049322,80,3904.72975154027,5.64613382458697,4,10
9.33350689943503,2.54219617833773,-3.83729833156804,36.8482386110852,60.7507891685283,14.0996159622412,8.86718036686273,12.7045021443527,4.00898646073887,80,3904.73520156674,5.64612632708635,4,10
9.33350698668364,2.54219271731771,-3.83733479312048,36.8482389825828,60.7508403508327,14.0995820603093,8.86715694711364,12.7045151599832,4.00895451920763,80,3904.74062531686,5.64611884708296,4,10
9.33350706620436,2.54218926425249,-3.83737117101327,36.8482393237888,60.7508913552599,14.0995481950622,8.86713355354601,12.7045281181269,4.00892262588201,80,3904.74602283572,5.64611138455829,4,10
9.33350713801498,2.5421858191338,-3.83740746533334,36.8482396347731,60.7509421820737,14.0995143665146,8.86711018616819,12.7045410188794,4.00889078074425,80,3904.75139416845,5.64610393949372,4,10
9.33350720213331,2.54218238195335,-3.83744367616731,36.8482399156054,60.750992831538,14.0994805746814,8.86708684498853,12.7045538623355,4.00885898377646,80,3904.75673936012,5.64609651187074,4,10
9.33350725857706,2.54217895270286,-3.83747980360204,36.848240166355,60.7510433039159,14.0994468195775,8.8670635300154,12.7045666485906,4.00882723496079,80,3904.76205845575,5.64608910167074,4,10
9.33350730736399,2.54217553137403,-3.83751584772426,36.8482403870915,60.7510935994704,14.0994131012169,8.86704024125686,12.7045793777397,4.00879553427922,80,3904.76735150035,5.64608170887511,4,10
9.3335073485118,2.54217211795856,-3.83755180862124,36.8482405778842,60.7511437184655,14.0993794196141,8.86701697872093,12.7045920498781,4.00876388171343,80,3904.77261853889,5.64607433346528,4,10
9.33350738203819,2.54216871244813,-3.83758768637955,36.8482407388024,60.7511936611637,14.0993457747832,8.8669937424155,12.7046046651005,4.0087322772452,80,3904.77785961632,5.64606697542262,4,10
9.33350740796081,2.54216531483445,-3.83762348108661,36.8482408699152,60.7512434278279,14.0993121667379,8.86697053234832,12.7046172235021,4.00870072085604,80,3904.78307477754,5.64605963472847,4,10
9.33350742629733,2.54216192510917,-3.83765919282939,36.8482409712917,60.7512930187217,14.0992785954921,8.86694734852699,12.7046297251777,4.0086692125272,80,3904.78826406747,5.64605231136422,4,10
9.33350743706535,2.54215854326399,-3.83769482169498,36.8482410430008,60.7513424341079,14.0992450610594,8.86692419095908,12.704642170222,4.00863775224008,80,3904.79342753098,5.64604500531121,4,10
9.33350744028247,2.54215516929056,-3.8377303677708,36.8482410851118,60.7513916742487,14.099211563453,8.86690105965198,12.7046545587299,4.00860633997604,80,3904.7985652128,5.64603771655076,4,10
9.33350743596628,2.54215180318055,-3.83776583114422,36.848241097693,60.7514407394075,14.0991781026862,8.86687795461296,12.7046668907962,4.00857497571587,80,3904.80367715784,5.64603044506419,4,10
9.33350742413434,2.54214844492563,-3.83780121190244,36.8482410808136,60.7514896298463,14.099144678772,8.86685487584919,12.7046791665154,4.00854365944059,80,3904.80876341074,5.64602319083285,4,10
9.33350740480418,2.54214509451743,-3.83783651013289,36.848241034542,60.7515383458281,14.0991112917233,8.86683182336776,12.7046913859821,4.00851239113103,80,3904.81382401634,5.64601595383803,4,10
9.3335073779933,2.54214175194762,-3.83787172592338,36.8482409589469,60.7515868876146,14.0990779415528,8.86680879717557,12.7047035492911,4.00848117076782,80,3904.81885901924,5.64600873406098,4,10
9.33350734371922,2.54213841720782,-3.83790685936094,36.8482408540967,60.7516352554691,14.099044628273,8.86678579727942,12.7047156565365,4.00844999833163,80,3904.82386846414,5.64600153148301,4,10
9.3335073019994,2.54213509028967,-3.83794191053346,36.8482407200598,60.751683449653,14.0990113518961,8.86676282368597,12.7047277078129,4.00841887380267,80,3904.82885239577,5.64599434608539,4,10
9.33350725285127,2.54213177118481,-3.83797687952881,36.8482405569047,60.7517314704288,14.0989781124344,8.86673987640188,12.7047397032148,4.00838779716116,80,3904.83381085862,5.64598717784935,4,10
9.33350719629228,2.54212845988485,-3.83801176643442,36.8482403646995,60.7517793180581,14.0989449098998,8.8667169554335,12.7047516428363,4.0083567683875,80,3904.8387438973,5.64598002675615,4,10
9.33350713233983,2.54212515638142,-3.83804657133823,36.8482401435124,60.7518269928034,14.098911744304,8.86669406078721,12.7047635267717,4.00832578746162,80,3904.84365155639,5.64597289278703,4,10
9.33350706101129,2.54212186066613,-3.83808129432794,36.8482398934114,60.7518744949262,14.0988786156589,8.86667119246937,12.7047753551151,4.0082948543635,80,3904.84853388033,5.64596577592323,4,10
9.33350698232403,2.54211857273059,-3.83811593549171,36.8482396144644,60.7519218246878,14.0988455239758,8.86664835048595,12.7047871279611,4.00826396907297,80,3904.85339091361,5.64595867614592,4,10
9.33350689629539,2.5421152925664,-3.83815049491716,36.8482393067396,60.7519689823506,14.0988124692661,8.86662553484291,12.7047988454031,4.00823313156974,80,3904.8582227007,5.64595159343635,4,10
9.33350680294268,2.54211202016518,-3.83818497269255,36.8482389703044,60.7520159681756,14.0987794515411,8.86660274554623,12.7048105075355,4.00820234183351,80,3904.863029286,5.64594452777571,4,10
9.33350670228321,2.54210875551849,-3.8382193689057,36.8482386052268,60.7520627824243,14.0987464708116,8.86657998260171,12.7048221144519,4.00817159984348,80,3904.86781071394,5.64593747914516,4,10
9.33350659433423,2.54210549861794,-3.83825368364506,36.8482382115743,60.7521094253577,14.0987135270882,8.86655724601485,12.7048336662468,4.00814090557907,80,3904.87256702882,5.64593044752585,4,10
9.33350647911301,2.5421022494551,-3.83828791699847,36.8482377894147,60.7521558972374,14.0986806203818,8.86653453579135,12.7048451630133,4.00811025901953,80,3904.87729827494,5.64592343289899,4,10
9.33350635663679,2.54209900802157,-3.83832206905441,36.8482373388151,60.7522021983247,14.0986477507028,8.86651185193654,12.7048566048458,4.00807966014389,80,3904.88200449669,5.64591643524571,4,10
9.33350622692274,2.5420957743089,-3.83835613990107,36.8482368598432,60.7522483288798,14.0986149180615,8.86648919445577,12.7048679918376,4.00804910893123,80,3904.88668573822,5.64590945454718,4,10
9.33350608998808,2.54209254830867,-3.8383901296267,36.8482363525661,60.7522942891644,14.0985821224682,8.86646656335421,12.7048793240825,4.00801860536035,80,3904.89134204377,5.64590249078452,4,10
9.33350594584996,2.54208933001245,-3.83842403831966,36.8482358170509,60.7523400794386,14.0985493639324,8.86644395863692,12.7048906016739,4.00798814940998,80,3904.89597345757,5.64589554393886,4,10
9.33350579452552,2.54208611941179,-3.83845786606861,36.8482352533651,60.7523856999634,14.0985166424643,8.86642138030891,12.7049018247055,4.00795774105887,80,3904.90058002373,5.64588861399129,4,10
9.33350563603189,2.54208291649826,-3.83849161296172,36.8482346615754,60.7524311509992,14.0984839580736,8.86639882837511,12.7049129932706,4.00792738028548,80,3904.90516178639,5.64588170092297,4,10
9.33350547038617,2.54207972126339,-3.83852527908766,36.8482340417489,60.7524764328065,14.0984513107696,8.86637630284019,12.7049241074628,4.00789706706826,80,3904.90971878966,5.64587480471495,4,10
9.33350529760543,2.54207653369874,-3.83855886453517,36.8482333939525,60.7525215456454,14.0984187005619,8.86635380370882,12.7049351673754,4.00786680138543,80,3904.91425107758,5.64586792534833,4,10
9.33350511770672,2.54207335379583,-3.83859236939264,36.8482327182529,60.7525664897772,14.098386127459,8.86633133098547,12.7049461731015,4.00783658321507,80,3904.91875869428,5.64586106280418,4,10
9.33350493070709,2.54207018154623,-3.83862579374886,36.8482320147169,60.7526112654605,14.0983535914706,8.86630888467465,12.7049571247343,4.00780641253544,80,3904.92324168356,5.64585421706359,4,10
9.33350473662355,2.54206701694145,-3.83865913769245,36.8482312834109,60.7526558729562,14.098321092605,8.86628646478061,12.7049680223671,4.0077762893244,80,3904.92770008954,5.64584738810763,4,10
9.33350453547309,2.54206385997302,-3.83869240131236,36.8482305244018,60.752700312524,14.0982886308712,8.86626407130757,12.704978866093,4.0077462135597,80,3904.93213395609,5.64584057591732,4,10
9.33350432727267,2.54206071063247,-3.83872558469733,36.8482297377557,60.7527445844238,14.0982562062777,8.86624170425961,12.7049896560049,4.00771618521924,80,3904.93654332712,5.64583378047374,4,10
9.33350411203924,2.54205756891132,-3.83875868793609,36.8482289235391,60.7527886889149,14.0982238188328,8.86621936364082,12.7050003921957,4.00768620428056,80,3904.94092824646,5.6458270017579,4,10
9.33350388978972,2.54205443480108,-3.83879171111772,36.8482280818182,60.7528326262571,14.0981914685446,8.86619704945497,12.7050110747585,4.00765627072104,80,3904.94528875799,5.64582023975086,4,10
9.33350366054103,2.54205130829325,-3.83882465433106,36.8482272126593,60.7528763967097,14.0981591554211,8.86617476170585,12.705021703786,4.00762638451823,80,3904.94962490551,5.64581349443359,4,10
9.33350342431005,2.54204818937934,-3.83885751766547,36.8482263161284,60.7529200005325,14.0981268794701,8.86615250039705,12.7050322793713,4.00759654564922,80,3904.95393673277,5.64580676578711,4,10
9.33350318111362,2.54204507805088,-3.83889030120957,36.8482253922917,60.7529634379842,14.0980946406996,8.86613026553215,12.7050428016066,4.00756675409133,80,3904.95822428345,5.64580005379245,4,10
9.33350293096859,2.54204197429934,-3.83892300505266,36.8482244412149,60.7530067093238,14.0980624391171,8.86610805711462,12.7050532705848,4.00753700982165,80,3904.9624876013,5.64579335843063,4,10
9.33350267389177,2.54203887811623,-3.8389556292837,36.8482234629639,60.7530498148107,14.0980302747297,8.8660858751478,12.7050636863983,4.00750731281704,80,3904.96672672996,5.64578667968258,4,10
9.33350240989998,2.54203578949303,-3.83898817399205,36.8482224576046,60.7530927547035,14.0979981475448,8.86606371963495,12.7050740491399,4.00747766305437,80,3904.97094171315,5.64578001752931,4,10
9.33350213900996,2.54203270842123,-3.83902063926689,36.8482214252026,60.7531355292607,14.0979660575696,8.86604159057919,12.7050843589018,4.0074480605104,80,3904.97513259436,5.64577337195177,4,10
9.33350186123848,2.5420296348923,-3.83905302519747,36.8482203658234,60.7531781387412,14.0979340048109,8.86601948798346,12.7050946157767,4.0074185051617,80,3904.9792994172,5.64576674293095,4,10
9.33350157660227,2.54202656889774,-3.83908533187315,36.8482192795327,60.753220583404,14.0979019892755,8.86599741185074,12.7051048198566,4.00738899698473,80,3904.9834422252,5.6457601304478,4,10
9.33350128511803,2.54202351042902,-3.839117559383,36.8482181663957,60.7532628635064,14.09787001097,8.8659753621838,12.7051149712337,4.00735953595597,80,3904.98756106182,5.64575353448325,4,10
9.33350098680244,2.5420204594776,-3.83914970781689,36.8482170264778,60.7533049793074,14.0978380699009,8.86595333898532,12.7051250700007,4.00733012205171,80,3904.99165597057,5.64574695501828,4,10
9.33350068167219,2.54201741603496,-3.83918177726383,36.8482158598445,60.7533469310652,14.0978061660742,8.86593134225791,12.7051351162492,4.0073007552482,80,3904.99572699492,5.64574039203379,4,10
9.3335003697439,2.54201438009256,-3.83921376781353,36.8482146665607,60.7533887190375,14.0977742994965,8.86590937200413,12.7051451100714,4.00727143552143,80,3904.99977417815,5.64573384551073,4,10
9.33350005103421,2.54201135164185,-3.8392456795554,36.8482134466915,60.7534303434823,14.0977424701736,8.86588742822619,12.7051550515595,4.00724216284743,80,3905.0037975638,5.64572731542998,4,10
9.33349972555971,2.5420083306743,-3.83927751257903,36.8482122003021,60.7534718046569,14.0977106781114,8.86586551092654,12.7051649408052,4.0072129372021,80,3905.00779719498,5.6457208017725,4,10
9.33349939333698,2.54200531718135,-3.83930926697388,36.8482109274573,60.7535131028197,14.0976789233154,8.86584362010728,12.7051747779004,4.00718375856121,80,3905.01177311515,5.6457143045192,4,10
9.33349905438256,2.54200231115446,-3.83934094282978,36.8482096282217,60.7535542382279,14.0976472057914,8.86582175577058,12.7051845629371,4.00715462690039,80,3905.01572536748,5.64570782365094,4,10
9.33349870871302,2.54199931258507,-3.83937254023624,36.8482083026604,60.7535952111388,14.0976155255445,8.86579991791831,12.7051942960068,4.00712554219524,80,3905.01965399529,5.64570135914865,4,10
9.33349835634484,2.54199632146463,-3.83940405928291,36.8482069508378,60.75363602181,14.0975838825799,8.86577810655234,12.7052039772012,4.00709650442121,80,3905.02355904173,5.64569491099318,4,10
9.33349799729454,2.54199333778457,-3.83943550005984,36.8482055728188,60.7536766704985,14.0975522769031,8.8657563216745,12.7052136066122,4.00706751355358,80,3905.02744054996,5.64568847916543,4,10
9.33349763157856,2.54199036153633,-3.83946686265654,36.8482041686676,60.7537171574608,14.0975207085187,8.86573456328637,12.705223184331,4.00703856956778,80,3905.03129856306,5.64568206364628,4,10
9.33349725921338,2.54198739271134,-3.83949814716294,36.8482027384486,60.7537574829546,14.0974891774316,8.86571283138954,12.7052327104493,4.0070096724387,80,3905.03513312415,5.6456756644166,4,10
9.33349688021541,2.54198443130105,-3.83952935366869,36.8482012822264,60.7537976472361,14.0974576836466,8.86569112598551,12.7052421850582,4.0069808221416,80,3905.0389442763,5.64566928145725,4,10
9.33349649460105,2.54198147729685,-3.83956048226378,36.848199800065,60.7538376505625,14.0974262271677,8.86566944707562,12.7052516082493,4.00695201865153,80,3905.04273206259,5.64566291474909,4,10
9.3334961023867,2.54197853069018,-3.83959153303823,36.8481982920286,60.7538774931895,14.0973948079996,8.86564779466113,12.7052609801138,4.00692326194314,80,3905.04649652589,5.64565656427292,4,10
9.3334957035887,2.54197559147247,-3.83962250608187,36.8481967581814,60.7539171753743,14.0973634261466,8.86562616874318,12.705270300743,4.00689455199125,80,3905.05023770922,5.64565023000967,4,10
9.33349529822341,2.54197265963512,-3.83965340148455,36.8481951985871,60.7539566973727,14.0973320816123,8.86560456932278,12.7052795702277,4.00686588877039,80,3905.05395565555,5.6456439119401,4,10
9.33349488630715,2.54196973516955,-3.83968421933668,36.8481936133099,60.7539960594407,14.097300774401,8.86558299640103,12.7052887886595,4.00683727225527,80,3905.05765040768,5.64563761004508,4,10
9.33349446785621,2.54196681806718,-3.83971495972798,36.8481920024135,60.7540352618348,14.0972695045163,8.86556144997877,12.705297956129,4.00680870242024,80,3905.06132200847,5.64563132430543,4,10
9.33349404288687,2.5419639083194,-3.83974562274864,36.8481903659616,60.7540743048103,14.0972382719617,8.86553993005674,12.7053070727274,4.0067801792398,80,3905.06497050076,5.64562505470198,4,10
9.33349361141537,2.54196100591764,-3.83977620848873,36.8481887040178,60.7541131886234,14.0972070767409,8.86551843663557,12.7053161385455,4.00675170268812,80,3905.06859592732,5.64561880121551,4,10
9.33349317345796,2.54195811085328,-3.8398067170383,36.8481870166459,60.7541519135297,14.097175918857,8.86549696971582,12.7053251536739,4.00672327273929,80,3905.07219833093,5.6456125638269,4,10
9.33349272903084,2.54195522311772,-3.83983714848773,36.8481853039092,60.7541904797841,14.0971447983134,8.86547552929801,12.7053341182036,4.00669488936745,80,3905.07577775425,5.64560634251686,4,10
9.33349227815022,2.54195234270236,-3.83986750292718,36.848183565871,60.7542288876424,14.0971137151129,8.86545411538248,12.7053430322252,4.00666655254662,80,3905.07933423996,5.64560013726626,4,10
9.33349182083225,2.5419494695986,-3.83989778044673,36.8481818025948,60.7542671373599,14.0970826692583,8.86543272796951,12.7053518958292,4.00663826225053,80,3905.08286783076,5.64559394805586,4,10
9.33349135709309,2.54194660379782,-3.83992798113695,36.8481800141439,60.7543052291915,14.0970516607526,8.86541136705927,12.7053607091065,4.00661001845293,80,3905.08637856925,5.64558777486646,4,10
9.33349088694884,2.54194374529141,-3.83995810508776,36.8481782005812,60.7543431633924,14.0970206895981,8.86539003265176,12.705369472147,4.00658182112761,80,3905.08986649799,5.64558161767886,4,10
9.33349041041563,2.54194089407076,-3.83998815238976,36.8481763619697,60.7543809402167,14.0969897557975,8.86536872474704,12.7053781850415,4.00655367024797,80,3905.09333165946,5.64557547647379,4,10
9.33348992750954,2.54193805012726,-3.84001812313329,36.8481744983728,60.7544185599191,14.0969588593532,8.86534744334506,12.7053868478803,4.00652556578768,80,3905.09677409619,5.6455693512321,4,10
9.33348943824663,2.54193521345228,-3.84004801740855,36.848172609853,60.7544560227551,14.0969280002668,8.86532618844547,12.7053954607536,4.00649750772004,80,3905.10019385069,5.64556324193449,4,10
9.33348894264293,2.54193238403721,-3.84007783530609,36.8481706964733,60.7544933289784,14.0968971785409,8.86530496004809,12.7054040237516,4.00646949601833,80,3905.10359096535,5.64555714856176,4,10
9.33348844071446,2.54192956187341,-3.84010757691618,36.8481687582964,60.7545304788432,14.096866394177,8.86528375815243,12.7054125369643,4.00644153065588,80,3905.1069654826,5.64555107109469,4,10
9.33348793247722,2.54192674695225,-3.84013724232938,36.8481667953848,60.7545674726035,14.096835647177,8.86526258275796,12.7054210004818,4.00641361160552,80,3905.11031744474,5.645545009514,4,10
9.33348741794718,2.54192393926512,-3.84016683163628,36.8481648078011,60.7546043105137,14.0968049375426,8.86524143386418,12.7054294143942,4.00638573884055,80,3905.11364689418,5.64553896380043,4,10
9.33348689714031,2.54192113880338,-3.84019634492734,36.8481627956081,60.7546409928277,14.0967742652751,8.86522031147035,12.7054377787915,4.00635791233367,80,3905.11695387316,5.64553293393476,4,10
9.33348637007253,2.54191834555839,-3.84022578229303,36.8481607588677,60.7546775197987,14.0967436303761,8.86519921557579,12.7054460937634,4.00633013205788,80,3905.12023842395,5.64552691989773,4,10
9.33348583675974,2.54191555952152,-3.84025514382398,36.8481586976425,60.7547138916804,14.0967130328465,8.86517814617946,12.7054543593998,4.00630239798579,80,3905.12350058874,5.64552092167008,4,10
9.33348529721786,2.54191278068413,-3.84028442961062,36.8481566119946,60.7547501087263,14.0966824726875,8.86515710328052,12.7054625757901,4.00627471009005,80,3905.12674040971,5.64551493923254,4,10
9.33348475146273,2.54191000903758,-3.84031363974373,36.8481545019862,60.7547861711898,14.0966519499,8.86513608687784,12.7054707430243,4.00624706834333,80,3905.12995792909,5.64550897256583,4,10
9.33348419951021,2.54190724457323,-3.84034277431391,36.8481523676795,60.754822079324,14.0966214644846,8.86511509697033,12.7054788611918,4.00621947271804,80,3905.13315318891,5.6455030216507,4,10
9.33348364137611,2.54190448728243,-3.84037183341184,36.8481502091362,60.7548578333813,14.0965910164418,8.86509413355662,12.7054869303822,4.00619192318652,80,3905.13632623127,5.64549708646785,4,10
9.33348307707627,2.54190173715653,-3.84040081712811,36.8481480264181,60.7548934336154,14.0965606057724,8.86507319663548,12.7054949506847,4.0061644197209,80,3905.13947709825,5.64549116699802,4,10
9.33348250662644,2.54189899418689,-3.84042972555352,36.8481458195874,60.7549288802786,14.0965302324769,8.86505228620547,12.705502922189,4.00613696229357,80,3905.14260583181,5.64548526322191,4,10
9.33348193004239,2.54189625836485,-3.84045855877878,36.8481435887056,60.7549641736235,14.0964998965553,8.865031402265,12.7055108449842,4.00610955087654,80,3905.14571247395,5.64547937512026,4,10
9.33348134733986,2.54189352968177,-3.84048731689467,36.8481413338343,60.7549993139026,14.0964695980077,8.86501054481255,12.7055187191597,4.00608218544187,80,3905.14879706657,5.64547350267376,4,10
9.33348075853458,2.54189080812898,-3.84051599999179,36.8481390550352,60.7550343013677,14.096439336834,8.86498971384634,12.7055265448043,4.00605486596157,80,3905.15185965159,5.64546764586312,4,10
9.33348016364222,2.54188809369784,-3.84054460816117,36.8481367523696,60.7550691362717,14.0964091130341,8.86496890936456,12.7055343220075,4.00602759240741,80,3905.15490027084,5.64546180466905,4,10
9.33347956267848,2.54188538637967,-3.84057314149345,36.848134425899,60.7551038188661,14.0963789266075,8.8649481313654,12.705542050858,4.00600036475095,80,3905.15791896624,5.64545597907221,4,10
9.33347895565901,2.54188268616583,-3.84060160007942,36.8481320756846,60.7551383494026,14.0963487775542,8.86492737984679,12.7055497314448,4.005973182964,80,3905.16091577948,5.64545016905338,4,10
9.33347834259944,2.54187999304765,-3.84062998401015,36.8481297017877,60.7551727281333,14.0963186658732,8.8649066548067,12.7055573638569,4.00594604701814,80,3905.16389075233,5.64544437459316,4,10
9.33347772351538,2.54187730701646,-3.84065829337629,36.8481273042694,60.7552069553095,14.0962885915641,8.86488595624303,12.705564948183,4.00591895688484,80,3905.16684392657,5.64543859567232,4,10
9.33347709842242,2.54187462806361,-3.84068652826898,36.8481248831907,60.7552410311825,14.0962585546258,8.86486528415344,12.705572484512,4.00589191253556,80,3905.16977534379,5.6454328322715,4,10
9.33347646733614,2.54187195618042,-3.84071468877875,36.8481224386127,60.7552749560039,14.0962285550572,8.86484463853566,12.7055799729322,4.00586491394159,80,3905.17268504573,5.6454270843714,4,10
9.33347583027208,2.54186929135821,-3.84074277499678,36.8481199705963,60.7553087300246,14.0961985928575,8.86482401938719,12.7055874135324,4.00583796107412,80,3905.175573074,5.64542135195269,4,10
9.33347518724577,2.54186663358834,-3.84077078701409,36.8481174792021,60.7553423534954,14.0961686680256,8.86480342670563,12.7055948064013,4.00581105390432,80,3905.17843947003,5.64541563499609,4,10
9.3334745382727,2.54186398286212,-3.84079872492146,36.8481149644909,60.7553758266671,14.0961387805596,8.86478286048833,12.7056021516271,4.00578419240315,80,3905.18128427552,5.64540993348223,4,10
9.33347388336838,2.54186133917088,-3.84082658880999,36.8481124265234,60.7554091497908,14.0961089304585,8.8647623207325,12.7056094492983,4.00575737654168,80,3905.18410753189,5.64540424739183,4,10
9.33347322254826,2.54185870250594,-3.84085437877053,36.8481098653601,60.7554423231167,14.0960791177205,8.86474180743551,12.705616699503,4.00573060629085,80,3905.18690928066,5.64539857670551,4,10
9.33347255582779,2.54185607285863,-3.84088209489425,36.8481072810615,60.7554753468947,14.0960493423436,8.86472132059436,12.7056239023298,4.00570388162134,80,3905.18968956316,5.64539292140399,4,10
9.33347188322237,2.54185345022027,-3.840909737272,36.8481046736881,60.7555082213759,14.096019604326,8.86470086020614,12.7056310578664,4.00567720250388,80,3905.1924484209,5.64538728146789,4,10
9.33347120474742,2.54185083458218,-3.84093730599506,36.8481020432999,60.7555409468095,14.095989903666,8.8646804262678,12.7056381662012,4.00565056890912,80,3905.19518589514,5.64538165687795,4,10
9.33347052041831,2.54184822593569,-3.8409648011542,36.8480993899573,60.7555735234458,14.0959602403611,8.86466001877619,12.705645227422,4.00562398080768,80,3905.19790202725,5.64537604761477,4,10
9.33346983025041,2.5418456242721,-3.8409922228409,36.8480967137205,60.7556059515351,14.0959306144092,8.86463963772826,12.7056522416171,4.00559743817007,80,3905.20059685851,5.64537045365905,4,10
9.33346913425904,2.54184302958275,-3.84101957114569,36.8480940146496,60.7556382313253,14.0959010258079,8.86461928312059,12.705659208874,4.00557094096672,80,3905.2032704301,5.64536487499142,4,10
9.33346843245951,2.54184044185894,-3.84104684616,36.8480912928043,60.7556703630676,14.0958714745547,8.86459895494977,12.7056661292806,4.00554448916773,80,3905.2059227833,5.64535931159256,4,10
9.33346772486713,2.54183786109199,-3.84107404797487,36.8480885482447,60.7557023470106,14.095841960647,8.86457865321245,12.7056730029246,4.00551808274349,80,3905.2085539593,5.64535376344314,4,10
9.33346701149717,2.5418352872732,-3.84110117668155,36.8480857810306,60.7557341834031,14.0958124840816,8.86455837790493,12.705679829894,4.0054917216641,80,3905.21116399916,5.64534823052375,4,10
9.33346629236486,2.5418327203939,-3.84112823237103,36.8480829912216,60.7557658724945,14.0957830448561,8.86453812902363,12.705686610276,4.00546540589966,80,3905.21375294406,5.64534271281509,4,10
9.33346556748545,2.5418301604454,-3.84115521513456,36.8480801788774,60.7557974145335,14.0957536429673,8.86451790656486,12.7056933441582,4.00543913542015,80,3905.21632083494,5.64533721029785,4,10
9.33346483687415,2.541827607419,-3.8411821250632,36.8480773440576,60.755828809769,14.0957242784119,8.86449771052474,12.7057000316281,4.00541291019539,80,3905.21886771295,5.64533172295263,4,10
9.33346410054614,2.54182506130603,-3.84120896224812,36.8480744868215,60.7558600584491,14.0956949511868,8.86447754089943,12.7057066727729,4.00538673019537,80,3905.22139361901,5.64532625076009,4,10
9.33346335851659,2.54182252209778,-3.84123572678061,36.8480716072289,60.7558911608222,14.0956656612884,8.86445739768487,12.70571326768,4.00536059538967,80,3905.22389859411,5.64532079370089,4,10
9.33346261080064,2.54181998978556,-3.8412624187518,36.8480687053387,60.7559221171368,14.0956364087133,8.86443728087704,12.7057198164367,4.00533450574807,80,3905.22638267911,5.64531535175567,4,10
9.33346185741343,2.54181746436069,-3.8412890382528,36.8480657812102,60.7559529276407,14.095607193458,8.8644171904719,12.7057263191298,4.0053084612403,80,3905.22884591491,5.6453099249051,4,10
9.33346109837004,2.54181494581446,-3.84131558537501,36.8480628349027,60.7559835925819,14.0955780155185,8.86439712646512,12.7057327758469,4.00528246183569,80,3905.23128834239,5.64530451312977,4,10
9.33346033368558,2.54181243413818,-3.84134206020951,36.8480598664752,60.756014112208,14.0955488748908,8.86437708885239,12.7057391866746,4.00525650750359,80,3905.23371000235,5.64529911641036,4,10
9.33345956337509,2.54180992932316,-3.84136846284764,36.8480568759867,60.7560444867663,14.0955197715712,8.86435707762934,12.7057455517,4.00523059821353,80,3905.23611093547,5.64529373472751,4,10
9.3334587874536,2.5418074313607,-3.84139479338069,36.8480538634959,60.7560747165048,14.0954907055553,8.86433709279152,12.70575187101,4.00520473393482,80,3905.2384911825,5.64528836806186,4,10
9.33345800593616,2.5418049402421,-3.8414210518996,36.8480508290618,60.75610480167,14.0954616768391,8.86431713433439,12.7057581446911,4.00517891463664,80,3905.24085078421,5.64528301639407,4,10
9.33345721883775,2.54180245595867,-3.84144723849602,36.8480477727431,60.7561347425099,14.0954326854181,8.86429720225328,12.7057643728304,4.00515314028809,80,3905.24318978114,5.64527767970477,4,10
9.33345642617335,2.5417999785017,-3.84147335326082,36.8480446945985,60.7561645392705,14.0954037312875,8.86427729654343,12.7057705555141,4.00512741085822,80,3905.24550821405,5.64527235797457,4,10
9.33345562795791,2.5417975078625,-3.84149939628566,36.8480415946864,60.7561941921992,14.095374814443,8.86425741720006,12.7057766928291,4.00510172631596,80,3905.24780612341,5.64526705118414,4,10
9.33345482420638,2.54179504403238,-3.84152536766157,36.8480384730655,60.7562237015421,14.09534593488,8.86423756421823,12.7057827848616,4.00507608663037,80,3905.25008354975,5.64526175931414,4,10
9.33345401493366,2.54179258700262,-3.84155126747999,36.8480353297941,60.7562530675465,14.0953170925932,8.86421773759309,12.7057888316982,4.00505049177008,80,3905.25234053366,5.64525648234519,4,10
9.33345320015465,2.54179013676453,-3.84157709583201,36.8480321649305,60.7562822904576,14.0952882875779,8.86419793731955,12.7057948334251,4.00502494170405,80,3905.25457711552,5.64525122025792,4,10
9.33345237988421,2.54178769330942,-3.8416028528091,36.8480289785329,60.756311370522,14.095259519829,8.86417816339247,12.7058007901286,4.00499943640085,80,3905.2567933358,5.64524597303297,4,10
9.3334515541372,2.54178525662857,-3.8416285385025,36.8480257706595,60.7563403079855,14.0952307893411,8.86415841580674,12.705806701895,4.00497397582916,80,3905.25898923489,5.64524074065099,4,10
9.33345072292845,2.54178282671329,-3.8416541530035,36.8480225413684,60.7563691030944,14.0952020961091,8.86413869455703,12.7058125688102,4.0049485599576,80,3905.26116485315,5.64523552309262,4,10
9.33344988627278,2.54178040355486,-3.8416796964035,36.8480192907177,60.7563977560935,14.0951734401274,8.86411899963792,12.7058183909605,4.0049231887545,80,3905.26332023089,5.64523032033847,4,10
9.33344904418496,2.5417779871446,-3.84170516879374,36.848016018765,60.7564262672287,14.0951448213906,8.86409933104403,12.7058241684317,4.00489786218827,80,3905.26545540837,5.64522513236922,4,10
9.33344819667975,2.5417755774738,-3.8417305702655,36.8480127255684,60.756454636746,14.0951162398927,8.86407968876983,12.7058299013095,4.00487258022719,80,3905.26757042589,5.64521995916548,4,10
9.33344734377194,2.54177317453375,-3.8417559009103,36.8480094111856,60.7564828648891,14.095087695628,8.86406007280965,12.7058355896801,4.00484734283947,80,3905.26966532358,5.6452148007079,4,10
9.33344648547621,2.54177077831575,-3.84178116081938,36.8480060756742,60.7565109519034,14.0950591885908,8.86404048315785,12.705841233629,4.00482214999352,80,3905.27174014162,5.64520965697714,4,10
9.33344562180727,2.54176838881111,-3.84180635008397,36.8480027190918,60.7565388980341,14.0950307187748,8.86402091980875,12.7058468332418,4.00479700165727,80,3905.27379492013,5.64520452795382,4,10
9.33344475277982,2.54176600601112,-3.84183146879548,36.8479993414958,60.7565667035262,14.095002286174,8.86400138275656,12.7058523886042,4.00477189779872,80,3905.27582969927,5.64519941361858,4,10
9.33344387840851,2.54176362990706,-3.84185651704507,36.8479959429438,60.7565943686234,14.0949738907818,8.86398187199524,12.7058578998016,4.00474683838581,80,3905.27784451906,5.64519431395204,4,10
9.333442998708,2.54176126049024,-3.84188149492451,36.8479925234931,60.75662189357,14.0949455325923,8.86396238751882,12.7058633669197,4.00472182338666,80,3905.27983941945,5.6451892289349,4,10
9.33344211369288,2.54175889775196,-3.84190640252473,36.8479890832009,60.7566492786099,14.094917211599,8.86394292932135,12.7058687900436,4.00469685276897,80,3905.2818144404,5.64518415854775,4,10
9.33344122337778,2.54175654168351,-3.84193123993731,36.8479856221244,60.756676523988,14.094888927795,8.86392349739663,12.7058741692587,4.00467192650058,80,3905.28376962198,5.64517910277125,4,10
9.33344032777725,2.54175419227619,-3.84195600725337,36.8479821403207,60.7567036299475,14.0948606811736,8.86390409173845,12.70587950465,4.0046470445489,80,3905.285705004,5.64517406158603,4,10
9.33343942690588,2.54175184952129,-3.84198070456449,36.8479786378468,60.7567305967324,14.0948324717279,8.86388471234051,12.7058847963029,4.00462220688172,80,3905.28762062641,5.64516903497277,4,10
9.33343852077818,2.54174951341011,-3.8420053319619,36.8479751147595,60.7567574245858,14.0948042994513,8.86386535919638,12.7058900443024,4.00459741346663,80,3905.28951652893,5.64516402291207,4,10
9.33343760940869,2.54174718393396,-3.84202988953689,36.8479715711158,60.7567841137509,14.0947761643365,8.86384603229976,12.7058952487333,4.00457266427117,80,3905.29139275131,5.64515902538465,4,10
9.33343669281188,2.54174486108411,-3.84205437738086,36.8479680069725,60.7568106644705,14.0947480663764,8.86382673164405,12.7059004096806,4.00454795926265,80,3905.29324933341,5.64515404237107,4,10
9.33343577100226,2.54174254485188,-3.84207879558528,36.8479644223862,60.7568370769884,14.0947200055637,8.86380745722266,12.7059055272293,4.0045232984084,80,3905.29508631489,5.64514907385205,4,10
9.33343484399424,2.54174023522855,-3.84210314424126,36.8479608174135,60.7568633515469,14.0946919818908,8.86378820902888,12.7059106014639,4.00449868167573,80,3905.29690373547,5.64514411980817,4,10
9.33343391180229,2.54173793220543,-3.84212742344039,36.847957192111,60.7568894883886,14.0946639953505,8.86376898705606,12.7059156324693,4.00447410903189,80,3905.2987016347,5.64513918022014,4,10
9.33343297444079,2.54173563577382,-3.84215163327372,36.8479535465351,60.7569154877563,14.0946360459351,8.86374979129738,12.7059206203298,4.00444958044397,80,3905.30048005224,5.64513425506863,4,10
9.33343203192417,2.54173334592499,-3.84217577383282,36.847949880742,60.7569413498913,14.0946081336368,8.8637306217459,12.7059255651302,4.00442509587907,80,3905.30223902762,5.64512934433421,4,10
9.33343108426676,2.54173106265028,-3.842199845209,36.8479461947883,60.7569670750364,14.0945802584479,8.86371147839469,12.7059304669549,4.00440065530415,80,3905.30397860029,5.6451244479976,4,10
9.33343013148294,2.54172878594096,-3.84222384749341,36.8479424887299,60.7569926634339,14.0945524203602,8.86369236123664,12.7059353258881,4.00437625868631,80,3905.30569880991,5.64511956603944,4,10
9.33342917358704,2.54172651578833,-3.84224778077748,36.847938762623,60.7570181153247,14.094524619366,8.86367327026471,12.7059401420141,4.00435190599234,80,3905.30739969575,5.64511469844041,4,10
9.33342821059335,2.5417242521837,-3.84227164515278,36.8479350165238,60.7570434309512,14.0944968554569,8.86365420547173,12.7059449154175,4.00432759718893,80,3905.30908129734,5.64510984518113,4,10
9.33342724251617,2.54172199511837,-3.84229544071019,36.847931250488,60.7570686105537,14.0944691286247,8.86363516685043,12.7059496461819,4.00430333224296,80,3905.31074365392,5.64510500624231,4,10
9.33342626936976,2.54171974458363,-3.84231916754129,36.8479274645715,60.7570936543746,14.0944414388611,8.86361615439347,12.7059543343917,4.00427911112109,80,3905.31238680491,5.64510018160456,4,10
9.33342529116839,2.54171750057079,-3.84234282573738,36.8479236588304,60.7571185626542,14.0944137861575,8.86359716809352,12.7059589801308,4.00425493379015,80,3905.31401078955,5.6450953712486,4,10
9.33342430792625,2.54171526307115,-3.84236641538968,36.8479198333202,60.7571433356335,14.0943861705052,8.86357820794308,12.7059635834832,4.00423080021648,80,3905.31561564711,5.64509057515508,4,10
9.33342331965758,2.54171303207601,-3.84238993658954,36.8479159880965,60.7571679735532,14.0943585918957,8.86355927393458,12.7059681445326,4.00420671036653,80,3905.31720141681,5.64508579330464,4,10
9.33342232637654,2.54171080757667,-3.84241338942826,36.8479121232148,60.7571924766538,14.0943310503202,8.86354036606042,12.7059726633628,4.00418266420695,80,3905.31876813774,5.645081025678,4,10
9.3334213280973,2.54170858956445,-3.84243677399712,36.8479082387307,60.7572168451759,14.0943035457697,8.86352148431297,12.7059771400575,4.00415866170403,80,3905.32031584918,5.64507627225582,4,10
9.33342032483401,2.54170637803063,-3.84246009038736,36.8479043346996,60.7572410793596,14.0942760782355,8.86350262868444,12.7059815747003,4.00413470282399,80,3905.32184459014,5.64507153301875,4,10
9.33341931660079,2.54170417296652,-3.84248333869044,36.8479004111766,60.7572651794445,14.094248647708,8.863483799167,12.7059859673749,4.00411078753308,80,3905.32335439969,5.6450668079475,4,10
9.33341830341174,2.54170197436343,-3.84250651899748,36.8478964682172,60.7572891456709,14.094221254178,8.86346499575262,12.7059903181645,4.00408691579753,80,3905.32484531686,5.64506209702272,4,10
9.33341728528093,2.54169978221267,-3.84252963139971,36.8478925058762,60.7573129782778,14.0941938976367,8.86344621843347,12.7059946271523,4.00406308758346,80,3905.32631738055,5.64505740022512,4,10
9.33341626222245,2.54169759650554,-3.84255267598843,36.8478885242091,60.7573366775056,14.094166578074,8.86342746720152,12.7059988944219,4.00403930285694,80,3905.32777062978,5.64505271753539,4,10
9.33341523425031,2.54169541723336,-3.84257565285492,36.8478845232707,60.7573602435928,14.0941392954809,8.86340874204865,12.7060031200564,4.00401556158408,80,3905.32920510346,5.64504804893424,4,10
9.33341420137854,2.54169324438742,-3.8425985620903,36.8478805031157,60.7573836767785,14.0941120498475,8.86339004296667,12.706007304139,4.00399186373079,80,3905.3306208404,5.64504339440228,4,10
9.33341316362115,2.54169107795905,-3.84262140378604,36.847876463799,60.7574069773022,14.094084841164,8.86337136994734,12.7060114467527,4.00396820926284,80,3905.33201787945,5.64503875392028,4,10
9.33341212099212,2.54168891793955,-3.8426441780332,36.8478724053755,60.7574301454022,14.0940576694207,8.86335272298237,12.7060155479805,4.00394459814606,80,3905.33339625945,5.64503412746893,4,10
9.3334110735054,2.54168676432022,-3.84266688492301,36.8478683279001,60.7574531813175,14.0940305346076,8.86333410206328,12.7060196079054,4.00392103034625,80,3905.33475601907,5.6450295150289,4,10
9.33341002117492,2.5416846170924,-3.84268952454664,36.8478642314268,60.7574760852858,14.0940034367148,8.86331550718177,12.7060236266099,4.00389750582923,80,3905.33609719703,5.64502491658092,4,10
9.33340896401461,2.54168247624738,-3.84271209699529,36.8478601160104,60.757498857546,14.0939763757319,8.8632969383292,12.7060276041771,4.00387402456056,80,3905.33741983202,5.64502033210566,4,10
9.33340790203836,2.54168034177648,-3.84273460236028,36.8478559817052,60.7575214983356,14.0939493516489,8.86327839549705,12.7060315406895,4.00385058650573,80,3905.33872396267,5.64501576158387,4,10
9.33340683526004,2.54167821367101,-3.84275704073247,36.8478518285659,60.7575440078925,14.0939223644551,8.86325987867656,12.7060354362295,4.00382719163036,80,3905.34000962755,5.64501120499622,4,10
9.33340576369351,2.54167609192231,-3.84277941220358,36.8478476566464,60.7575663864549,14.0938954141404,8.86324138785909,12.7060392908801,4.00380383989994,80,3905.34127686523,5.64500666232348,4,10
9.33340468735261,2.54167397652167,-3.84280171686424,36.8478434660009,60.7575886342598,14.093868500694,8.86322292303578,12.7060431047233,4.00378053127986,80,3905.34252571424,5.64500213354633,4,10
9.33340360625115,2.54167186746042,-3.84282395480568,36.8478392566837,60.7576107515442,14.0938416241054,8.86320448419787,12.7060468778415,4.00375726573549,80,3905.343756213,5.64499761864549,4,10
9.33340252040294,2.54166976472989,-3.8428461261193,36.8478350287485,60.757632738546,14.0938147843638,8.86318607133643,12.7060506103172,4.00373404323216,80,3905.34496839996,5.64499311760169,4,10
9.33340142982173,2.54166766832138,-3.84286823089604,36.8478307822497,60.7576545955019,14.0937879814583,8.86316768444249,12.7060543022325,4.00371086373497,80,3905.34616231357,5.64498863039569,4,10
9.33340033452129,2.54166557822623,-3.84289026922687,36.8478265172407,60.7576763226481,14.0937612153779,8.86314932350695,12.7060579536694,4.0036877272093,80,3905.34733799213,5.64498415700817,4,10
9.33339923451534,2.54166349443576,-3.84291224120312,36.8478222337757,60.7576979202218,14.0937344861118,8.86313098852065,12.7060615647101,4.00366463362025,80,3905.34849547398,5.64497969741993,4,10
9.33339812981761,2.54166141694129,-3.84293414691575,36.847817931908,60.757719388459,14.0937077936487,8.86311267947445,12.7060651354364,4.00364158293286,80,3905.3496347974,5.64497525161162,4,10
9.33339702044178,2.54165934573415,-3.84295598645588,36.8478136116915,60.7577407275963,14.0936811379771,8.86309439635909,12.7060686659303,4.00361857511206,80,3905.35075600063,5.64497081956403,4,10
9.33339590640152,2.54165728080567,-3.84297775991462,36.8478092731797,60.7577619378696,14.0936545190862,8.86307613916523,12.7060721562737,4.00359561012289,80,3905.35185912186,5.64496640125792,4,10
9.3333947877105,2.54165522214718,-3.84299946738287,36.8478049164261,60.7577830195145,14.0936279369643,8.86305790788356,12.7060756065481,4.00357268793027,80,3905.35294419924,5.64496199667406,4,10
