Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33339366438232,2.54165316975,-3.84302110895169,36.8478005414839,60.7578039727666,14.0936013915995,8.86303970250458,12.7060790168352,4.00354980849914,80,3905.35401127091,5.64495760579314,4,10
9.33339253643062,2.54165112360547,-3.8430426847122,36.8477961484065,60.7578247978618,14.0935748829809,8.8630215230188,12.7060823872168,4.00352697179414,80,3905.35506037493,5.64495322859595,4,10
9.33339140386897,2.54164908370493,-3.84306419475519,36.8477917372472,60.757845495035,14.093548411096,8.86300336941662,12.706085717774,4.00350417778014,80,3905.35609154938,5.64494886506327,4,10
9.33339026671095,2.5416470500397,-3.84308563917182,36.847787308059,60.7578660645215,14.0935219759335,8.86298524168836,12.7060890085884,4.00348142642179,80,3905.35710483225,5.64494451517581,4,10
9.33338912497012,2.54164502260112,-3.84310701805322,36.847782860895,60.7578865065561,14.0934955774812,8.86296713982438,12.7060922597416,4.00345871768366,80,3905.35810026151,5.64494017891439,4,10
9.33338797865999,2.54164300138053,-3.84312833148999,36.8477783958083,60.757906821374,14.0934692157272,8.86294906381488,12.7060954713144,4.0034360515304,80,3905.35907787511,5.64493585625977,4,10
9.33338682779408,2.54164098636927,-3.84314957957332,36.8477739128518,60.7579270092087,14.0934428906594,8.86293101365004,12.7060986433882,4.00341342792643,80,3905.36003771083,5.64493154719272,4,10
9.33338567238587,2.54163897755869,-3.84317076239392,36.8477694120782,60.7579470702954,14.0934166022658,8.86291298931991,12.706101776044,4.00339084683657,80,3905.3609798066,5.64492725169405,4,10
9.33338451244884,2.54163697494013,-3.84319188004292,36.8477648935402,60.7579670048681,14.0933903505338,8.8628949908146,12.7061048693628,4.00336830822505,80,3905.36190420021,5.64492296974452,4,10
9.33338334799643,2.54163497850492,-3.84321293261098,36.8477603572908,60.7579868131607,14.0933641354512,8.8628770181241,12.7061079234256,4.00334581205624,80,3905.36281092946,5.6449187013249,4,10
9.33338217904207,2.54163298824442,-3.84323392018922,36.8477558033822,60.758006495407,14.0933379570053,8.86285907123829,12.7061109383133,4.00332335829438,80,3905.36370003202,5.64491444641603,4,10
9.33338100559916,2.54163100414997,-3.84325484286836,36.8477512318671,60.7580260518402,14.0933118151837,8.86284115014701,12.7061139141067,4.00330094690378,80,3905.36457154561,5.64491020499871,4,10
9.33337982768112,2.54162902621292,-3.84327570073913,36.8477466427979,60.7580454826949,14.0932857099733,8.86282325484007,12.7061168508861,4.00327857784868,80,3905.36542550793,5.64490597705369,4,10
9.33337864530128,2.54162705442463,-3.84329649389258,36.847742036227,60.7580647882033,14.0932596413621,8.86280538530718,12.7061197487326,4.00325625109332,80,3905.3662619565,5.64490176256182,4,10
9.333377458473,2.54162508877645,-3.84331722241939,36.8477374122065,60.7580839685984,14.0932336093367,8.86278754153801,12.7061226077266,4.00323396660184,80,3905.36708092892,5.64489756150391,4,10
9.33337626720961,2.54162312925973,-3.84333788641038,36.847732770789,60.7581030241138,14.0932076138845,8.86276972352221,12.7061254279484,4.00321172433837,80,3905.36788246274,5.6448933738608,4,10
9.33337507152443,2.54162117586583,-3.84335848595612,36.847728112026,60.7581219549812,14.093181654992,8.86275193124925,12.7061282094783,4.0031895242667,80,3905.36866659542,5.64488919961327,4,10
9.33337387143073,2.54161922858611,-3.84337902114777,36.8477234359701,60.7581407614337,14.0931557326465,8.86273416470868,12.706130952397,4.00316736635108,80,3905.36943336442,5.64488503874218,4,10
9.33337266694177,2.54161728741193,-3.84339949207572,36.847718742673,60.7581594437034,14.0931298468344,8.86271642388988,12.7061336567844,4.00314525055512,80,3905.37018280721,5.64488089122832,4,10
9.33337145807081,2.54161535233464,-3.84341989883075,36.8477140321865,60.7581780020225,14.0931039975427,8.86269870878226,12.7061363227206,4.00312317684285,80,3905.3709149611,5.64487675705256,4,10
9.33337024483108,2.54161342334563,-3.84344024150363,36.8477093045626,60.7581964366231,14.0930781847579,8.86268101937515,12.7061389502859,4.00310114517816,80,3905.37162986339,5.64487263619576,4,10
9.33336902723577,2.54161150043625,-3.84346052018492,36.847704559853,60.7582147477362,14.0930524084663,8.86266335565767,12.7061415395601,4.00307915552469,80,3905.37232755147,5.64486852863871,4,10
9.33336780529808,2.54160958359786,-3.84348073496528,36.8476997981091,60.7582329355943,14.0930266686548,8.8626457176191,12.706144090623,4.00305720784633,80,3905.37300806254,5.64486443436233,4,10
9.33336657903117,2.54160767282186,-3.84350088593555,36.8476950193827,60.7582510004279,14.0930009653093,8.86262810524858,12.7061466035547,4.0030353021067,80,3905.37367143381,5.64486035334744,4,10
9.33336534844819,2.54160576809959,-3.843520973186,36.8476902237253,60.7582689424682,14.0929752984164,8.86261051853512,12.7061490784346,4.00301343826948,80,3905.37431770239,5.64485628557492,4,10
9.33336411356226,2.54160386942245,-3.84354099680741,36.8476854111881,60.7582867619465,14.0929496679618,8.86259295746777,12.7061515153425,4.00299161629812,80,3905.37494690554,5.64485223102562,4,10
9.3333628743865,2.5416019767818,-3.84356095689043,36.8476805818227,60.7583044590937,14.092924073932,8.86257542203543,12.7061539143582,4.00296983615635,80,3905.37555908028,5.64484818968041,4,10
9.33336163093399,2.54160009016903,-3.84358085352528,36.84767573568,60.7583220341396,14.0928985163127,8.86255791222709,12.7061562755607,4.00294809780752,80,3905.37615426367,5.64484416152018,4,10
9.33336038321778,2.54159820957551,-3.84360068680263,36.8476708728115,60.7583394873153,14.0928729950899,8.86254042803154,12.7061585990297,4.00292640121512,80,3905.37673249275,5.64484014652582,4,10
9.33335913125093,2.54159633499263,-3.8436204568132,36.8476659932683,60.7583568188509,14.0928475102494,8.86252296943735,12.7061608848447,4.00290474634255,80,3905.3772938045,5.64483614467823,4,10
9.33335787504647,2.54159446641177,-3.84364016364736,36.847661097101,60.7583740289759,14.0928220617768,8.86250553643339,12.7061631330847,4.00288313315303,80,3905.37783823582,5.64483215595827,4,10
9.33335661461739,2.54159260382433,-3.84365980739545,36.8476561843611,60.7583911179208,14.0927966496579,8.8624881290084,12.7061653438288,4.00286156161019,80,3905.37836582359,5.64482818034685,4,10
9.3333553499767,2.54159074722169,-3.84367938814796,36.847651255099,60.7584080859144,14.0927712738782,8.86247074715089,12.7061675171564,4.00284003167707,80,3905.37887660475,5.6448242178249,4,10
9.33335408113735,2.54158889659526,-3.84369890599515,36.8476463093658,60.7584249331866,14.0927459344232,8.8624533908494,12.706169653146,4.00281854331701,80,3905.379370616,5.64482026837334,4,10
9.33335280811228,2.5415870519364,-3.84371836102764,36.8476413472119,60.7584416599665,14.092720631278,8.86243606009248,12.706171751877,4.002797096493,80,3905.3798478942,5.64481633197306,4,10
9.33335153091443,2.54158521323654,-3.84373775333569,36.8476363686882,60.7584582664827,14.0926953644283,8.86241875486843,12.7061738134282,4.00277569116827,80,3905.38030847604,5.64481240860497,4,10
9.3333502495567,2.54158338048706,-3.84375708300962,36.847631373845,60.758474752965,14.092670133859,8.86240147516577,12.706175837878,4.00275432730598,80,3905.38075239824,5.64480849825004,4,10
9.33334896405198,2.54158155367937,-3.84377635013965,36.8476263627331,60.758491119641,14.0926449395553,8.86238422097267,12.7061778253054,4.00273300486913,80,3905.38117969747,5.64480460088917,4,10
9.33334767441314,2.54157973280487,-3.84379555481638,36.8476213354026,60.7585073667394,14.0926197815022,8.86236699227754,12.7061797757891,4.00271172382065,80,3905.3815904103,5.64480071650334,4,10
9.33334638065301,2.54157791785497,-3.8438146971298,36.8476162919039,60.7585234944888,14.0925946596849,8.8623497890685,12.7061816894073,4.00269048412355,80,3905.38198457333,5.64479684507347,4,10
9.33334508278444,2.54157610882107,-3.84383377717023,36.8476112322871,60.7585395031174,14.0925695740879,8.86233261133367,12.7061835662387,4.00266928574075,80,3905.38236222312,5.64479298658052,4,10
9.33334378082021,2.54157430569461,-3.84385279502777,36.8476061566028,60.7585553928522,14.0925445246963,8.86231545906122,12.7061854063614,4.0026481286352,80,3905.38272339611,5.64478914100547,4,10
9.33334247477312,2.54157250846697,-3.84387175079263,36.8476010649006,60.7585711639214,14.0925195114943,8.86229833223911,12.7061872098539,4.00262701276961,80,3905.38306812882,5.64478530832925,4,10
9.33334116465594,2.54157071712957,-3.84389064455513,36.8475959572307,60.7585868165522,14.092494534467,8.86228123085527,12.7061889767942,4.00260593810674,80,3905.38339645763,5.64478148853282,4,10
9.33333985048142,2.54156893167385,-3.84390947640532,36.847590833643,60.7586023509723,14.0924695935988,8.86226415489773,12.7061907072606,4.00258490460936,80,3905.38370841896,5.6447776815972,4,10
9.33333853226229,2.54156715209122,-3.84392824643339,36.8475856941873,60.7586177674082,14.0924446888742,8.86224710435425,12.7061924013311,4.00256391224013,80,3905.38400404904,5.64477388750338,4,10
9.33333721001125,2.54156537837311,-3.84394695472929,36.8475805389136,60.7586330660867,14.0924198202775,8.86223007921274,12.7061940590835,4.00254296096188,80,3905.38428338422,5.64477010623234,4,10
9.33333588374098,2.54156361051093,-3.84396560138293,36.8475753678713,60.7586482472352,14.0923949877929,8.8622130794609,12.7061956805957,4.00252205073718,80,3905.38454646081,5.64476633776505,4,10
9.33333455346416,2.54156184849613,-3.8439841864847,36.84757018111,60.7586633110794,14.0923701914048,8.86219610508653,12.7061972659456,4.00250118152849,80,3905.38479331498,5.64476258208256,4,10
9.33333321919343,2.54156009232014,-3.84400271012436,36.8475649786795,60.7586782578456,14.0923454310972,8.86217915607716,12.7061988152109,4.00248035329827,80,3905.38502398285,5.64475883916585,4,10
9.33333188094144,2.54155834197438,-3.84402117239182,36.8475597606292,60.7586930877605,14.092320706854,8.86216223242053,12.706200328469,4.00245956600924,80,3905.38523850068,5.64475510899592,4,10
9.33333053872077,2.5415565974503,-3.84403957337736,36.8475545270084,60.7587078010495,14.0922960186592,8.86214533410401,12.7062018057979,4.00243881962371,80,3905.38543690446,5.64475139155384,4,10
9.33332919254402,2.54155485873934,-3.8440579131705,36.8475492778663,60.7587223979383,14.0922713664971,8.86212846111522,12.7062032472745,4.00241811410416,80,3905.38561923029,5.64474768682062,4,10
9.33332784242377,2.54155312583294,-3.84407619186129,36.8475440132523,60.7587368786524,14.0922467503511,8.86211161344153,12.7062046529765,4.00239744941297,80,3905.38578551417,5.6447439947773,4,10
9.33332648837256,2.54155139872255,-3.84409440953971,36.8475387332155,60.758751243417,14.0922221702051,8.86209479107043,12.7062060229812,4.0023768255125,80,3905.38593579205,5.64474031540492,4,10
9.33332513040293,2.54154967739961,-3.84411256629545,36.8475334378049,60.7587654924575,14.0921976260426,8.86207799398915,12.7062073573659,4.00235624236495,80,3905.38607009996,5.64473664868451,4,10
9.33332376852737,2.54154796185559,-3.84413066221822,36.8475281270697,60.7587796259983,14.0921731178475,8.86206122218499,12.7062086562074,4.00233569993259,80,3905.38618847368,5.64473299459717,4,10
9.33332240275839,2.54154625208192,-3.84414869739805,36.8475228010586,60.7587936442644,14.0921486456027,8.86204447564523,12.706209919583,4.00231519817777,80,3905.38629094912,5.64472935312394,4,10
9.33332103310845,2.54154454807008,-3.84416667192448,36.8475174598206,60.7588075474799,14.092124209292,8.86202775435692,12.7062111475697,4.00229473706253,80,3905.38637756208,5.64472572424591,4,10
9.33331965959002,2.54154284981151,-3.84418458588721,36.8475121034043,60.7588213358695,14.0920998088989,8.8620110583073,12.7062123402441,4.00227431654906,80,3905.38644834832,5.64472210794413,4,10
9.33331828221551,2.54154115729769,-3.84420243937598,36.8475067318586,60.7588350096569,14.0920754444062,8.86199438748343,12.7062134976833,4.00225393659946,80,3905.38650334362,5.64471850419972,4,10
9.33331690099733,2.54153947052009,-3.84422023248061,36.847501345232,60.7588485690659,14.0920511157976,8.86197774187229,12.706214619964,4.00223359717592,80,3905.38654258359,5.64471491299376,4,10
9.3333155159479,2.54153778947016,-3.84423796529029,36.847495943573,60.7588620143206,14.0920268230558,8.86196112146092,12.7062157071626,4.00221329824041,80,3905.38656610393,5.64471133430733,4,10
9.33331412707957,2.54153611413939,-3.84425563789512,36.8474905269302,60.7588753456445,14.092002566164,8.86194452623619,12.706216759356,4.00219303975473,80,3905.38657394034,5.64470776812155,4,10
9.33331273440471,2.54153444451924,-3.84427325038416,36.8474850953517,60.7588885632604,14.091978345105,8.86192795618496,12.7062177766203,4.00217282168103,80,3905.38656612825,5.64470421441756,4,10
9.33331133793564,2.5415327806012,-3.84429080284747,36.8474796488862,60.7589016673915,14.0919541598618,8.86191141129405,12.7062187590324,4.00215264398111,80,3905.38654270326,5.64470067317643,4,10
9.33330993768467,2.54153112237674,-3.84430829537411,36.8474741875817,60.7589146582607,14.0919300104171,8.86189489155026,12.7062197066682,4.00213250661687,80,3905.38650370084,5.64469714437933,4,10
9.33330853366412,2.54152946983736,-3.84432572805378,36.8474687114863,60.7589275360908,14.0919058967538,8.86187839694037,12.706220619604,4.00211240955036,80,3905.38644915644,5.6446936280074,4,10
9.33330712588624,2.54152782297454,-3.84434310097572,36.8474632206481,60.7589403011043,14.0918818188544,8.86186192745095,12.7062214979161,4.00209235274326,80,3905.38637910548,5.64469012404177,4,10
9.33330571436329,2.54152618177978,-3.84436041422947,36.8474577151154,60.7589529535227,14.0918577767015,8.86184548306869,12.7062223416804,4.0020723361572,80,3905.38629358329,5.64468663246359,4,10
9.33330429910752,2.54152454624455,-3.84437766790415,36.8474521949357,60.7589654935695,14.0918337702775,8.86182906378008,12.7062231509728,4.0020523597542,80,3905.38619262533,5.64468315325405,4,10
9.33330288013114,2.54152291636038,-3.84439486208959,36.847446660157,60.7589779214652,14.091809799565,8.86181266957169,12.7062239258697,4.00203242349573,80,3905.38607626672,5.64467968639427,4,10
9.33330145744634,2.54152129211873,-3.84441199687467,36.8474411108272,60.7589902374319,14.0917858645462,8.86179630042989,12.7062246664464,4.00201252734354,80,3905.38594454285,5.64467623186543,4,10
9.33330003106531,2.54151967351114,-3.84442907234887,36.8474355469939,60.7590024416911,14.0917619652034,8.86177995634119,12.7062253727788,4.00199267125919,80,3905.38579748884,5.64467278964874,4,10
9.33329860100022,2.54151806052911,-3.84444608860133,36.8474299687048,60.7590145344641,14.0917381015189,8.86176363729197,12.7062260449425,4.00197285520437,80,3905.38563513987,5.6446693597254,4,10
9.33329716726318,2.54151645316414,-3.84446304572123,36.8474243760073,60.7590265159714,14.0917142734747,8.86174734326852,12.7062266830132,4.00195307914066,80,3905.38545753108,5.64466594207657,4,10
9.33329572986633,2.54151485140775,-3.84447994379764,36.8474187689491,60.7590383864348,14.0916904810531,8.86173107425719,12.7062272870662,4.00193334302969,80,3905.38526469755,5.6446625366835,4,10
9.33329428882175,2.54151325525145,-3.8444967829198,36.8474131475773,60.7590501460741,14.0916667242357,8.86171483024413,12.706227857177,4.00191364683269,80,3905.38505667434,5.64465914352737,4,10
9.33329284414155,2.54151166468677,-3.84451356317697,36.8474075119394,60.7590617951099,14.0916430030046,8.86169861121556,12.7062283934211,4.00189399051129,80,3905.38483349646,5.6446557625894,4,10
9.33329139583777,2.54151007970523,-3.84453028465794,36.8474018620825,60.7590733337623,14.0916193173418,8.86168241715751,12.7062288958735,4.00187437402701,80,3905.38459519886,5.64465239385087,4,10
9.33328994392246,2.54150850029835,-3.84454694745193,36.847396198054,60.7590847622519,14.0915956672288,8.86166624805611,12.7062293646094,4.00185479734108,80,3905.3843418165,5.64464903729293,4,10
9.33328848840765,2.54150692645767,-3.84456355164781,36.8473905199008,60.7590960807977,14.0915720526475,8.86165010389749,12.7062297997039,4.00183526041491,80,3905.3840733842,5.64464569289689,4,10
9.33328702930534,2.54150535817472,-3.84458009733447,36.84738482767,60.7591072896201,14.0915484735792,8.86163398466761,12.706230201232,4.00181576320983,80,3905.38378993686,5.64464236064401,4,10
9.33328556662751,2.54150379544104,-3.84459658460105,36.8473791214086,60.7591183889377,14.0915249300058,8.86161789035231,12.7062305692687,4.00179630568721,80,3905.38349150927,5.64463904051552,4,10
9.33328410038613,2.54150223824817,-3.84461301353628,36.8473734011632,60.7591293789705,14.0915014219086,8.86160182093755,12.7062309038886,4.00177688780832,80,3905.3831781362,5.64463573249272,4,10
9.33328263059314,2.54150068658765,-3.84462938422911,36.847367666981,60.7591402599368,14.0914779492692,8.86158577640924,12.7062312051667,4.0017575095344,80,3905.38284985233,5.64463243655686,4,10
9.33328115726046,2.54149914045102,-3.84464569676817,36.8473619189083,60.7591510320557,14.0914545120685,8.861569756753,12.7062314731774,4.00173817082651,80,3905.38250669245,5.64462915268923,4,10
9.33327968040003,2.54149759982985,-3.84466195124253,36.847356156992,60.7591616955455,14.0914311102882,8.86155376195467,12.7062317079955,4.00171887164601,80,3905.38214869106,5.64462588087115,4,10
9.3332782000237,2.54149606471568,-3.84467814774069,36.8473503812785,60.7591722506248,14.0914077439094,8.86153779200004,12.7062319096954,4.00169961195388,80,3905.38177588285,5.64462262108391,4,10
9.33327671614336,2.54149453510008,-3.8446942863514,36.8473445918145,60.7591826975117,14.0913844129133,8.86152184687472,12.7062320783514,4.00168039171132,80,3905.38138830233,5.64461937330881,4,10
9.33327522877086,2.54149301097461,-3.84471036716332,36.8473387886463,60.7591930364242,14.0913611172807,8.86150592656435,12.706232214038,4.00166121087949,80,3905.38098598408,5.6446161375272,4,10
9.33327373791801,2.54149149233083,-3.84472639026518,36.8473329718202,60.7592032675801,14.0913378569928,8.86149003105447,12.7062323168295,4.00164206941935,80,3905.38056896253,5.6446129137204,4,10
9.33327224359665,2.54148997916031,-3.84474235574544,36.8473271413824,60.7592133911968,14.0913146320304,8.8614741603306,12.7062323867999,4.00162296729189,80,3905.38013727214,5.64460970186973,4,10
9.33327074581856,2.54148847145463,-3.84475826369271,36.8473212973792,60.7592234074913,14.0912914423745,8.86145831437824,12.7062324240233,4.00160390445825,80,3905.37969094728,5.64460650195656,4,10
9.33326924459551,2.54148696920535,-3.8447741141955,36.8473154398567,60.7592333166815,14.0912682880059,8.86144249318284,12.7062324285737,4.00158488087942,80,3905.37923002242,5.64460331396222,4,10
9.33326773993926,2.54148547240407,-3.8447899073422,36.847309568861,60.7592431189838,14.0912451689051,8.86142669672972,12.706232400525,4.00156589651601,80,3905.37875453172,5.64460013786808,4,10
9.33326623186154,2.54148398104236,-3.84480564322149,36.8473036844379,60.759252814615,14.091222085053,8.86141092500429,12.7062323399512,4.0015469513292,80,3905.3782645096,5.64459697365553,4,10
9.33326472037407,2.54148249511181,-3.84482132192164,36.8472977866334,60.7592624037916,14.0911990364299,8.86139517799177,12.7062322469259,4.00152804527971,80,3905.37775999018,5.64459382130597,4,10
9.33326320548854,2.54148101460402,-3.84483694353088,36.8472918754934,60.7592718867299,14.0911760230167,8.86137945567754,12.7062321215226,4.00150917832849,80,3905.37724100773,5.64459068080071,4,10
9.33326168721664,2.54147953951059,-3.84485250813771,36.8472859510634,60.7592812636456,14.0911530447937,8.86136375804682,12.7062319638152,4.00149035043654,80,3905.37670759631,5.64458755212127,4,10
9.33326016557001,2.5414780698231,-3.84486801583017,36.8472800133891,60.7592905347551,14.0911301017411,8.86134808508467,12.706231773877,4.00147156156436,80,3905.37615979014,5.64458443524893,4,10
9.33325864056031,2.54147660553316,-3.84488346669684,36.8472740625164,60.7592997002741,14.0911071938395,8.86133243677631,12.7062315517815,4.00145281167278,80,3905.37559762327,5.64458133016521,4,10
9.33325711219914,2.54147514663238,-3.84489886082571,36.8472680984905,60.7593087604172,14.0910843210691,8.86131681310684,12.706231297602,4.00143410072263,80,3905.37502112969,5.64457823685149,4,10
9.33325558049811,2.54147369311237,-3.84491419830499,36.847262121357,60.7593177154009,14.0910614834098,8.86130121406126,12.7062310114118,4.00141542867459,80,3905.37443034344,5.64457515528918,4,10
9.33325404546882,2.54147224496474,-3.84492947922274,36.847256131161,60.7593265654396,14.091038680842,8.86128563962455,12.706230693284,4.00139679548926,80,3905.37382529848,5.6445720854598,4,10
9.33325250712281,2.54147080218112,-3.84494470366718,36.8472501279483,60.7593353107478,14.0910159133458,8.86127008978167,12.7062303432917,4.00137820112741,80,3905.37320602863,5.64456902734474,4,10
9.33325096547164,2.54146936475311,-3.84495987172625,36.8472441117635,60.7593439515406,14.090993180901,8.86125456451754,12.7062299615079,4.00135964554971,80,3905.37257256787,5.64456598092545,4,10
9.33324942052682,2.54146793267235,-3.84497498348804,36.8472380826524,60.7593524880326,14.0909704834876,8.86123906381704,12.7062295480056,4.00134112871643,80,3905.37192495003,5.64456294618346,4,10
9.33324787229986,2.54146650593048,-3.84499003904045,36.8472320406595,60.7593609204374,14.0909478210855,8.86122358766499,12.7062291028575,4.00132265058852,80,3905.37126320883,5.64455992310022,4,10
9.33324632080225,2.54146508451912,-3.84500503847136,36.8472259858301,60.7593692489689,14.0909251936746,8.86120813604617,12.7062286261364,4.00130421112635,80,3905.37058737798,5.64455691165721,4,10
9.33324476604547,2.54146366842992,-3.84501998186875,36.847219918209,60.7593774738417,14.0909026012346,8.8611927089454,12.7062281179149,4.00128581029054,80,3905.36989749131,5.64455391183597,4,10
9.33324320804097,2.5414622576545,-3.84503486932027,36.847213837841,60.7593855952686,14.090880043745,8.8611773063472,12.7062275782657,4.00126744804146,80,3905.36919358244,5.64455092361796,4,10
9.33324164680015,2.54146085218453,-3.84504970091393,36.8472077447712,60.7593936134631,14.0908575211856,8.86116192823641,12.7062270072611,4.00124912433972,80,3905.36847568497,5.64454794698474,4,10
9.33324008233445,2.54145945201166,-3.84506447673732,36.8472016390439,60.759401528639,14.0908350335358,8.86114657459763,12.7062264049737,4.00123083914571,80,3905.36774383253,5.64454498191782,4,10
9.33323851465527,2.54145805712752,-3.84507919687826,36.8471955207038,60.7594093410085,14.0908125807753,8.86113124541532,12.7062257714759,4.00121259241979,80,3905.36699805863,5.64454202839876,4,10
9.33323694377396,2.54145666752379,-3.84509386142435,36.8471893897958,60.7594170507842,14.0907901628833,8.86111594067415,12.7062251068397,4.00119438412241,80,3905.36623839681,5.64453908640905,4,10
9.33323536970189,2.54145528319212,-3.8451084704634,36.847183246364,60.7594246581794,14.0907677798392,8.86110066035849,12.7062244111376,4.0011762142139,80,3905.36546488051,5.64453615593027,4,10
9.33323379245039,2.54145390412419,-3.84512302408274,36.8471770904529,60.7594321634055,14.0907454316225,8.86108540445292,12.7062236844412,4.00115808265468,80,3905.36467754311,5.64453323694404,4,10
9.33323221203078,2.54145253031166,-3.84513752237001,36.8471709221068,60.7594395666751,14.0907231182122,8.86107017294177,12.7062229268229,4.00113998940503,80,3905.36387641807,5.64453032943185,4,10
9.33323062845436,2.5414511617462,-3.84515196541275,36.8471647413701,60.7594468682,14.0907008395876,8.86105496580939,12.7062221383545,4.00112193442516,80,3905.36306153875,5.64452743337535,4,10
9.33322904173241,2.5414497984195,-3.84516635329828,36.8471585482868,60.7594540681922,14.0906785957279,8.86103978304016,12.7062213191077,4.00110391767561,80,3905.36223293834,5.64452454875612,4,10
9.33322745187619,2.54144844032325,-3.84518068611419,36.8471523429012,60.7594611668624,14.0906563866118,8.86102462461838,12.7062204691543,4.00108593911631,80,3905.36139065021,5.64452167555575,4,10
9.33322585889694,2.54144708744913,-3.84519496394785,36.8471461252573,60.7594681644223,14.0906342122188,8.86100949052832,12.7062195885662,4.00106799870775,80,3905.36053470749,5.64451881375589,4,10
9.3332242628059,2.54144573978882,-3.84520918688622,36.8471398953989,60.7594750610831,14.0906120725276,8.86099438075416,12.7062186774145,4.00105009641004,80,3905.35966514345,5.64451596333813,4,10
9.33322266361425,2.54144439733403,-3.84522335501708,36.84713365337,60.7594818570549,14.0905899675171,8.86097929528006,12.7062177357712,4.00103223218332,80,3905.35878199113,5.64451312428412,4,10
9.3332210613332,2.54144306007646,-3.84523746842729,36.8471273992143,60.7594885525492,14.0905678971661,8.8609642340902,12.7062167637073,4.00101440598786,80,3905.35788528375,5.64451029657549,4,10
9.33321945597391,2.5414417280078,-3.8452515272042,36.8471211329759,60.7594951477759,14.0905458614533,8.86094919716874,12.7062157612944,4.00099661778376,80,3905.35697505427,5.64450748019391,4,10
9.33321784754752,2.54144040111978,-3.84526553143507,36.8471148546981,60.7595016429452,14.0905238603575,8.86093418449963,12.7062147286038,4.00097886753099,80,3905.35605133575,5.64450467512105,4,10
9.33321623606517,2.54143907940409,-3.84527948120672,36.8471085644247,60.7595080382669,14.0905018938573,8.86091919606685,12.7062136657063,4.00096115518971,80,3905.35511416116,5.64450188133854,4,10
9.33321462153796,2.54143776285247,-3.84529337660655,36.847102262199,60.7595143339512,14.0904799619312,8.86090423185442,12.7062125726734,4.00094348072008,80,3905.35416356343,5.64449909882814,4,10
9.333213003977,2.54143645145662,-3.8453072177212,36.8470959480648,60.7595205302075,14.0904580645579,8.86088929184638,12.7062114495756,4.00092584408208,80,3905.35319957547,5.64449632757147,4,10
9.33321138339337,2.54143514520829,-3.84532100463787,36.8470896220651,60.7595266272451,14.0904362017157,8.86087437602657,12.7062102964842,4.00090824523585,80,3905.35222223008,5.64449356755031,4,10
9.33320975979809,2.5414338440992,-3.84533473744341,36.8470832842435,60.7595326252728,14.0904143733832,8.86085948437886,12.70620911347,4.00089068414132,80,3905.35123156013,5.64449081874631,4,10
9.33320813320222,2.54143254812108,-3.84534841622474,36.847076934643,60.7595385244996,14.0903925795384,8.86084461688711,12.7062079006036,4.00087316075849,80,3905.35022759839,5.64448808114121,4,10
9.3332065036168,2.54143125726567,-3.84536204106854,36.847070573307,60.7595443251345,14.09037082016,8.86082977353504,12.7062066579556,4.00085567504732,80,3905.34921037759,5.6444853547168,4,10
9.3332048710528,2.54142997152472,-3.84537561206167,36.8470642002783,60.7595500273861,14.0903490952261,8.86081495430648,12.7062053855967,4.00083822696774,80,3905.34817993043,5.64448263945473,4,10
9.3332032355212,2.54142869088997,-3.84538912929111,36.8470578156002,60.7595556314618,14.0903274047148,8.86080015918503,12.7062040835976,4.00082081647969,80,3905.34713628954,5.64447993533684,4,10
9.33320159703297,2.54142741535319,-3.84540259284313,36.8470514193157,60.7595611375702,14.0903057486044,8.86078538815451,12.7062027520282,4.00080344354313,80,3905.34607948749,5.64447724234487,4,10
9.33319995559907,2.54142614490611,-3.8454160028046,36.8470450114672,60.7595665459193,14.0902841268728,8.86077064119854,12.7062013909591,4.00078610811789,80,3905.34500955691,5.64447456046057,4,10
9.33319831123042,2.54142487954051,-3.84542935926214,36.8470385920979,60.7595718567166,14.0902625394979,8.86075591830064,12.7062000004607,4.00076881016383,80,3905.34392653035,5.64447188966576,4,10
9.3331966639379,2.54142361924807,-3.84544266230233,36.8470321612505,60.7595770701698,14.0902409864578,8.86074121944398,12.706198580603,4.00075154964372,80,3905.34283044063,5.64446922994203,4,10
9.33319501373242,2.54142236402053,-3.84545591201237,36.8470257189674,60.7595821864863,14.0902194677301,8.86072654461179,12.7061971314563,4.00073432651624,80,3905.34172132021,5.64446658127113,4,10
9.33319336062484,2.5414211138497,-3.84546910847911,36.8470192652915,60.7595872058733,14.090197983293,8.86071189378731,12.7061956530909,4.00071714073721,80,3905.34059920139,5.64446394363499,4,10
9.33319170462603,2.54141986872736,-3.84548225178884,36.8470128002648,60.7595921285376,14.0901765331241,8.86069726695388,12.7061941455761,4.00069999226668,80,3905.33946411655,5.64446131701541,4,10
9.33319004574682,2.54141862864536,-3.84549534202756,36.8470063239304,60.7595969546849,14.0901551172012,8.86068266409507,12.7061926089814,4.00068288106542,80,3905.33831609762,5.64445870139439,4,10
9.33318838399801,2.54141739359554,-3.84550837928094,36.8469998363304,60.7596016845207,14.090133735502,8.8606680851945,12.706191043376,4.00066580709409,80,3905.33715517666,5.64445609675389,4,10
9.33318671939039,2.54141616356969,-3.84552136363482,36.8469933375069,60.7596063182517,14.0901123880046,8.86065353023588,12.7061894488293,4.00064877031298,80,3905.33598138605,5.64445350307579,4,10
9.33318505193475,2.54141493855962,-3.84553429517547,36.8469868275022,60.7596108560837,14.0900910746859,8.86063899920259,12.7061878254113,4.00063177068176,80,3905.33479475813,5.64445092034188,4,10
9.33318338164186,2.54141371855708,-3.84554717398902,36.8469803063585,60.7596152982226,14.0900697955237,8.86062449207787,12.7061861731916,4.00061480815998,80,3905.3335953252,5.64444834853402,4,10
9.33318170852244,2.54141250355387,-3.84556000016187,36.8469737741179,60.7596196448739,14.0900485504955,8.86061000884519,12.7061844922397,4.0005978827071,80,3905.33238311932,5.64444578763411,4,10
9.33318003258723,2.54141129354182,-3.84557277378019,36.8469672308224,60.7596238962429,14.0900273395786,8.86059554948764,12.7061827826254,4.00058099428264,80,3905.3311581726,5.644443237624,4,10
9.33317835384694,2.54141008851272,-3.84558549493016,36.8469606765139,60.7596280525349,14.0900061627505,8.86058111398853,12.7061810444178,4.00056414284637,80,3905.32992051709,5.64444069848562,4,10
9.33317667231225,2.54140888845842,-3.84559816369767,36.8469541112341,60.7596321139548,14.0899850199884,8.86056670233108,12.7061792776862,4.00054732835775,80,3905.32867018467,5.64443817020089,4,10
9.33317498799382,2.54140769337071,-3.84561078016867,36.8469475350251,60.7596360807064,14.0899639112693,8.86055231449825,12.7061774824998,4.00053055077649,80,3905.3274072074,5.64443565275174,4,10
9.33317330090231,2.54140650324146,-3.84562334442899,36.8469409479285,60.7596399529954,14.0899428365708,8.86053795047332,12.7061756589272,4.00051381006227,80,3905.32613161712,5.64443314612015,4,10
9.33317161104834,2.54140531806248,-3.84563585656463,36.8469343499859,60.7596437310253,14.0899217958698,8.8605236102394,12.7061738070379,4.00049710617458,80,3905.32484344575,5.64443065028805,4,10
9.33316991844254,2.54140413782563,-3.84564831666103,36.846927741239,60.7596474149998,14.0899007891435,8.8605092937795,12.7061719269004,4.0004804390731,80,3905.32354272508,5.64442816523743,4,10
9.3331682230955,2.54140296252273,-3.84566072480408,36.8469211217291,60.759651005123,14.0898798163688,8.86049500107657,12.7061700185836,4.00046380871714,80,3905.32222948692,5.64442569095026,4,10
9.3331665250178,2.54140179214566,-3.8456730810795,36.8469144914978,60.7596545015981,14.0898588775229,8.86048073211367,12.7061680821561,4.00044721506646,80,3905.32090376302,5.64442322740853,4,10
9.33316482421998,2.54140062668627,-3.84568538557289,36.8469078505864,60.759657904629,14.0898379725829,8.8604664868738,12.7061661176866,4.00043065808063,80,3905.31956558512,5.64442077459425,4,10
9.3331631207126,2.5413994661364,-3.8456976383697,36.8469011990361,60.7596612144182,14.0898171015253,8.86045226533975,12.7061641252435,4.00041413771896,80,3905.31821498488,5.64441833248943,4,10
9.33316141450618,2.54139831048793,-3.84570983955558,36.8468945368882,60.7596644311687,14.089796264327,8.86043806749433,12.7061621048953,4.00039765394092,80,3905.31685199398,5.64441590107611,4,10
9.33315970561121,2.54139715973274,-3.84572198921597,36.8468878641839,60.7596675550834,14.089775460965,8.86042389332044,12.7061600567103,4.00038120670615,80,3905.31547664395,5.64441348033632,4,10
9.3331579940382,2.5413960138627,-3.8457340874362,36.8468811809643,60.7596705863642,14.0897546914156,8.86040974280081,12.7061579807566,4.00036479597406,80,3905.31408896636,5.64441107025212,4,10
9.33315627979759,2.54139487286968,-3.84574613430175,36.8468744872703,60.7596735252134,14.0897339556561,8.86039561591826,12.7061558771026,4.00034842170396,80,3905.31268899271,5.64440867080557,4,10
9.33315456289985,2.54139373674557,-3.84575812989783,36.8468677831428,60.7596763718335,14.0897132536626,8.86038151265535,12.7061537458161,4.0003320838552,80,3905.31127675458,5.64440628197872,4,10
9.33315284335541,2.54139260548227,-3.84577007430971,36.8468610686227,60.7596791264257,14.0896925854121,8.86036743299485,12.7061515869651,4.00031578238742,80,3905.30985228326,5.64440390375371,4,10
9.33315112117469,2.54139147907168,-3.84578196762254,36.846854343751,60.7596817891915,14.089671950881,8.86035337691942,12.7061494006174,4.00029951726009,80,3905.30841561021,5.64440153611259,4,10
9.33314939636807,2.5413903575057,-3.84579380992147,36.8468476085681,60.7596843603322,14.0896513500458,8.86033934441161,12.7061471868409,4.0002832884324,80,3905.30696676674,5.64439917903752,4,10
9.33314766894596,2.54138924077623,-3.8458056012916,36.8468408631148,60.7596868400495,14.0896307828828,8.86032533545392,12.7061449457032,4.00026709586371,80,3905.30550578426,5.64439683251055,4,10
9.33314593891868,2.54138812887518,-3.84581734181791,36.8468341074318,60.7596892285438,14.0896102493683,8.86031135002889,12.7061426772718,4.00025093951336,80,3905.30403269402,5.64439449651387,4,10
9.33314420629659,2.54138702179446,-3.84582903158559,36.8468273415596,60.7596915260155,14.0895897494788,8.86029738811902,12.7061403816145,4.00023481934073,80,3905.30254752717,5.64439217102961,4,10
9.33314247109003,2.54138591952602,-3.84584067067937,36.8468205655384,60.7596937326653,14.0895692831908,8.8602834497068,12.7061380587984,4.00021873530522,80,3905.30105031494,5.64438985603992,4,10
9.33314073330929,2.54138482206176,-3.84585225918426,36.8468137794088,60.7596958486936,14.0895488504804,8.8602695347746,12.7061357088911,4.00020268736608,80,3905.29954108849,5.64438755152696,4,10
9.33313899296466,2.54138372939361,-3.84586379718496,36.846806983211,60.7596978743003,14.0895284513237,8.86025564330492,12.7061333319596,4.00018667548267,80,3905.29801987898,5.64438525747294,4,10
9.33313725006641,2.54138264151352,-3.84587528476635,36.8468001769853,60.7596998096848,14.089508085697,8.86024177528009,12.7061309280713,4.00017069961439,80,3905.29648671734,5.64438297386001,4,10
9.33313550462481,2.54138155841343,-3.84588672201306,36.8467933607719,60.7597016550475,14.0894877535762,8.86022793068236,12.7061284972932,4.0001547597202,80,3905.29494163475,5.64438070067037,4,10
9.33313375665007,2.54138048008528,-3.84589810900985,36.8467865346107,60.7597034105873,14.0894674549376,8.86021410949417,12.7061260396922,4.00013885575964,80,3905.29338466215,5.64437843788627,4,10
9.33313200615241,2.54137940652102,-3.84590944584147,36.8467796985419,60.7597050765028,14.0894471897571,8.86020031169772,12.7061235553356,4.00012298769184,80,3905.29181583041,5.64437618548989,4,10
9.33313025314204,2.5413783377126,-3.84592073259222,36.8467728526054,60.7597066529942,14.0894269580106,8.8601865372753,12.7061210442899,4.00010715547614,80,3905.29023517055,5.64437394346349,4,10
9.33312849762915,2.541377273652,-3.84593196934691,36.8467659968412,60.759708140259,14.0894067596743,8.86017278620909,12.7061185066222,4.00009135907163,80,3905.28864271332,5.64437171178931,4,10
9.33312673962389,2.54137621433116,-3.84594315618978,36.8467591312888,60.7597095384966,14.0893865947236,8.86015905848126,12.7061159423989,4.0000755984376,80,3905.28703848967,5.64436949044962,4,10
9.3331249791364,2.54137515974207,-3.84595429320535,36.8467522559882,60.7597108479047,14.0893664631344,8.86014535407395,12.7061133516866,4.00005987353325,80,3905.2854225303,5.64436727942664,4,10
9.33312321617681,2.5413741098767,-3.84596538047805,36.8467453709792,60.7597120686817,14.0893463648829,8.86013167296937,12.706110734552,4.00004418431786,80,3905.28379486597,5.64436507870271,4,10
9.33312145075525,2.54137306472704,-3.84597641809205,36.846738476301,60.7597132010254,14.0893262999447,8.86011801514974,12.7061080910614,4.00002853075057,80,3905.28215552732,5.64436288826012,4,10
9.33311968288178,2.54137202428506,-3.84598740613154,36.8467315719934,60.7597142451334,14.0893062682953,8.86010438059702,12.7061054212813,4.00001291276607,80,3905.28050454513,5.64436070808111,4,10
9.33311791256649,2.54137098854275,-3.84599834468099,36.8467246580958,60.7597152012034,14.0892862699104,8.86009076929321,12.706102725278,3.99999733021968,80,3905.27884194997,5.64435853814805,4,10
9.33311613981933,2.54136995749253,-3.84600923382442,36.8467177346477,60.759716069428,14.0892663047663,8.86007718122193,12.7061000031176,3.99998178313956,80,3905.27716776949,5.64435637844415,4,10
9.33311436464991,2.54136893112837,-3.8460200736418,36.8467108016879,60.7597168499846,14.089246372843,8.86006361637357,12.7060972548637,3.99996627154189,80,3905.27548202099,5.64435422895607,4,10
9.33311258706803,2.54136790944275,-3.846030864196,36.8467038592539,60.7597175430626,14.0892264741179,8.86005007473869,12.7060944805696,3.99995079541668,80,3905.27378473631,5.64435208966712,4,10
9.33311080708353,2.54136689242714,-3.84604160556648,36.8466969073841,60.7597181488598,14.0892066085649,8.86003655630401,12.7060916803052,3.99993535472828,80,3905.27207595044,5.64434996055842,4,10
9.33310902470617,2.54136588007283,-3.84605229784256,36.846689946117,60.7597186675778,14.0891867761566,8.86002306105206,12.7060888541466,3.99991994942712,80,3905.27035569647,5.64434784161069,4,10
9.33310723994556,2.54136487237149,-3.84606294111592,36.8466829754909,60.7597190994119,14.0891669768657,8.86000958896341,12.706086002168,3.99990457946103,80,3905.26862400376,5.64434573280555,4,10
9.33310545281113,2.54136386931532,-3.84607353547415,36.8466759955431,60.759719444553,14.0891472106662,8.85999614001884,12.7060831244376,3.99988924478242,80,3905.26688089874,5.64434363412583,4,10
9.33310366331222,2.54136287089691,-3.84608408099888,36.8466690063108,60.759719703187,14.0891274775326,8.85998271420044,12.7060802210177,3.99987394534998,80,3905.26512640658,5.64434154555516,4,10
9.333101871458,2.54136187710902,-3.84609457776833,36.8466620078303,60.7597198754966,14.0891077774406,8.85996931149208,12.7060772919688,3.9998586811268,80,3905.26336055243,5.64433946707755,4,10
9.33310007725757,2.54136088794436,-3.84610502585844,36.8466550001373,60.7597199616647,14.0890881103657,8.85995593187869,12.7060743373505,3.99984345207753,80,3905.2615833626,5.64433739867687,4,10
9.33309828071997,2.54135990339548,-3.846115425346,36.8466479832678,60.7597199618741,14.089068476283,8.85994257534571,12.7060713572247,3.99982825816596,80,3905.25979486414,5.64433534033667,4,10
9.33309648185423,2.54135892345487,-3.84612577630872,36.8466409572569,60.7597198763096,14.0890488751677,8.8599292418786,12.7060683516544,3.99981309935418,80,3905.25799508474,5.64433329204032,4,10
9.33309468066929,2.54135794811489,-3.84613607882625,36.8466339221397,60.7597197051554,14.0890293069945,8.85991593146241,12.7060653207049,3.99979797560286,80,3905.25618405226,5.64433125377095,4,10
9.33309287717408,2.5413569773679,-3.84614633297838,36.8466268779517,60.7597194485969,14.0890097717385,8.85990264408213,12.7060622644408,3.99978288687208,80,3905.25436179449,5.64432922551171,4,10
9.33309107137751,2.54135601120629,-3.84615653884549,36.8466198247275,60.7597191068195,14.0889902693739,8.85988937972252,12.7060591829276,3.99976783312184,80,3905.25252833914,5.64432720724569,4,10
9.33308926328846,2.54135504962243,-3.84616669650757,36.8466127625019,60.7597186800073,14.0889707998755,8.85987613836835,12.7060560762301,3.99975281431205,80,3905.25068371381,5.64432519895607,4,10
9.33308745291577,2.54135409260872,-3.84617680604481,36.8466056913097,60.7597181683452,14.088951363218,8.85986292000422,12.7060529444132,3.99973783040281,80,3905.24882794621,5.64432320062604,4,10
9.33308564026833,2.54135314015756,-3.84618686753714,36.8465986111854,60.7597175720172,14.0889319593765,8.85984972461483,12.7060497875414,3.99972288135461,80,3905.24696106398,5.6443212122388,4,10
9.33308382535497,2.54135219226135,-3.84619688106437,36.846591522164,60.7597168912075,14.0889125883254,8.85983655218462,12.7060466056792,3.99970796712773,80,3905.24508309499,5.64431923377758,4,10
9.33308200818455,2.54135124891247,-3.84620684670614,36.8465844242797,60.7597161261,14.0888932500396,8.85982340269783,12.7060433988908,3.99969308768243,80,3905.24319406719,5.6443172652255,4,10
9.33308018876594,2.54135031010332,-3.84621676454287,36.8465773175673,60.7597152768799,14.0888739444935,8.85981027613855,12.7060401672407,3.99967824297875,80,3905.24129400871,5.64431530656577,4,10
9.33307836710801,2.54134937582624,-3.84622663465439,36.8465702020616,60.7597143437301,14.0888546716616,8.8597971724904,12.7060369107929,3.99966343297626,80,3905.23938294774,5.64431335778149,4,10
9.33307654321968,2.54134844607362,-3.84623645712099,36.8465630777971,60.7597133268353,14.0888354315186,8.85978409173697,12.7060336296114,3.99964865763468,80,3905.2374609125,5.64431141885585,4,10
9.33307471710981,2.54134752083785,-3.84624623202251,36.8465559448087,60.7597122263784,14.0888162240394,8.85977103386131,12.7060303237595,3.99963391691369,80,3905.23552793124,5.64430948977204,4,10
9.33307288878736,2.54134660011132,-3.84625595943925,36.8465488031312,60.7597110425441,14.088797049198,8.85975799884631,12.7060269933006,3.99961921077278,80,3905.23358403234,5.64430757051323,4,10
9.33307105826126,2.54134568388643,-3.84626563945102,36.8465416527995,60.7597097755158,14.0887779069693,8.85974498667446,12.7060236382973,3.99960453917174,80,3905.23162924428,5.64430566106268,4,10
9.33306922554046,2.54134477215557,-3.84627527213775,36.8465344938486,60.7597084254763,14.0887587973274,8.85973199732791,12.7060202588122,3.99958990206966,80,3905.22966359554,5.64430376140357,4,10
9.33306739063396,2.54134386491112,-3.84628485757941,36.8465273263133,60.7597069926096,14.0887397202469,8.85971903078848,12.7060168549073,3.99957529942606,80,3905.22768711471,5.64430187151912,4,10
9.33306555355074,2.5413429621455,-3.84629439585609,36.8465201502291,60.7597054770988,14.0887206757023,8.85970608703775,12.7060134266446,3.99956073120029,80,3905.22569983042,5.64429999139255,4,10
9.33306371429985,2.5413420638511,-3.84630388704733,36.8465129656309,60.7597038791271,14.0887016636677,8.85969316605696,12.7060099740851,3.99954619735161,80,3905.22370177134,5.64429812100714,4,10
9.33306187289031,2.54134117002033,-3.84631333123303,36.8465057725542,60.7597021988782,14.0886826841179,8.85968026782689,12.70600649729,3.99953169783925,80,3905.22169296632,5.64429626034607,4,10
9.33306002933119,2.54134028064558,-3.84632272849325,36.8464985710343,60.7597004365347,14.0886637370266,8.85966739232816,12.7060029963201,3.99951723262234,80,3905.21967344403,5.64429440939264,4,10
9.33305818363155,2.54133939571926,-3.84633207890766,36.8464913611064,60.7596985922804,14.0886448223686,8.85965453954111,12.7059994712358,3.99950280166013,80,3905.21764323337,5.64429256813008,4,10
9.33305633580052,2.54133851523376,-3.8463413825562,36.8464841428063,60.7596966662984,14.0886259401179,8.85964170944584,12.7059959220973,3.99948840491163,80,3905.21560236325,5.64429073654162,4,10
9.33305448584719,2.54133763918147,-3.84635063951885,36.8464769161694,60.7596946587718,14.0886070902488,8.85962890202211,12.7059923489647,3.99947404233598,80,3905.21355086246,5.64428891461049,4,10
9.33305263378069,2.54133676755479,-3.84635984987545,36.8464696812314,60.7596925698849,14.0885882727353,8.85961611724952,12.7059887518976,3.99945971389218,80,3905.21148876003,5.64428710231996,4,10
9.33305077961015,2.5413359003461,-3.8463690137059,36.8464624380279,60.7596903998205,14.0885694875519,8.85960335510754,12.7059851309554,3.99944541953931,80,3905.20941608486,5.6442852996532,4,10
9.33304892334475,2.54133503754779,-3.84637813109038,36.8464551865949,60.7596881487625,14.0885507346724,8.85959061557537,12.7059814861979,3.99943115923634,80,3905.20733286591,5.64428350659348,4,10
9.33304706499364,2.54133417915222,-3.84638720210876,36.8464479269679,60.7596858168947,14.0885320140713,8.85957789863221,12.7059778176841,3.99941693294238,80,3905.20523913208,5.64428172312397,4,10
9.333045204566,2.54133332515178,-3.84639622684131,36.846440659183,60.759683404401,14.0885133257222,8.85956520425708,12.7059741254735,3.99940274061646,80,3905.20313491244,5.64427994922787,4,10
9.33304334207101,2.5413324755388,-3.84640520536806,36.8464333832757,60.7596809114653,14.0884946695994,8.85955253242901,12.7059704096251,3.99938858221748,80,3905.20102023588,5.6442781848883,4,10
9.33304147751784,2.54133163030565,-3.84641413776967,36.8464260992824,60.7596783382722,14.0884760456768,8.85953988312679,12.7059666701987,3.99937445770428,80,3905.19889513137,5.64427643008848,4,10
9.33303961091569,2.54133078944468,-3.84642302412595,36.8464188072386,60.7596756850058,14.0884574539284,8.85952725632933,12.7059629072527,3.99936036703582,80,3905.1967596279,5.64427468481153,4,10
9.33303774227376,2.54132995294821,-3.84643186451797,36.8464115071805,60.7596729518509,14.0884388943281,8.85951465201549,12.7059591208473,3.99934631017112,80,3905.19461375438,5.64427294904055,4,10
9.33303587160125,2.54132912080859,-3.84644065902586,36.8464041991439,60.7596701389917,14.0884203668498,8.85950207016407,12.7059553110414,3.99933228706914,80,3905.19245753971,5.64427122275866,4,10
9.33303399890735,2.54132829301813,-3.84644940773029,36.8463968831649,60.7596672466133,14.0884018714675,8.85948951075397,12.7059514778944,3.99931829768877,80,3905.19029101278,5.64426950594895,4,10
9.33303212420125,2.54132746956915,-3.84645811071204,36.8463895592792,60.7596642749002,14.0883834081549,8.85947697376406,12.705947621466,3.99930434198865,80,3905.18811420249,5.64426779859451,4,10
9.33303024749214,2.54132665045396,-3.84646676805164,36.846382227523,60.7596612240382,14.0883649768859,8.8594644591733,12.7059437418157,3.99929041992812,80,3905.18592713773,5.64426610067836,4,10
9.33302836878922,2.54132583566487,-3.84647537983005,36.8463748879322,60.7596580942114,14.0883465776342,8.85945196696071,12.7059398390033,3.99927653146557,80,3905.18372984725,5.64426441218359,4,10
9.33302648810168,2.54132502519417,-3.84648394612822,36.8463675405427,60.7596548856054,14.0883282103738,8.85943949710537,12.7059359130889,3.99926267656014,80,3905.18152235987,5.6442627330932,4,10
9.33302460543869,2.54132421903417,-3.84649246702691,36.8463601853906,60.7596515984061,14.0883098750781,8.85942704958643,12.7059319641323,3.99924885517049,80,3905.17930470442,5.64426106339023,4,10
9.33302272080941,2.54132341717715,-3.84650094260712,36.8463528225114,60.7596482327975,14.0882915717209,8.85941462438308,12.7059279921936,3.99923506725571,80,3905.17707690956,5.64425940305772,4,10
9.33302083422303,2.5413226196154,-3.84650937294987,36.8463454519413,60.7596447889651,14.0882733002758,8.85940222147462,12.7059239973329,3.99922131277441,80,3905.17483900401,5.64425775207863,4,10
9.3330189456887,2.54132182634122,-3.84651775813626,36.846338073716,60.7596412670949,14.0882550607165,8.85938984084032,12.7059199796109,3.99920759168543,80,3905.1725910165,5.64425611043601,4,10
9.33301705521557,2.54132103734688,-3.84652609824718,36.8463306878715,60.7596376673713,14.0882368530167,8.85937748245971,12.7059159390875,3.99919390394751,80,3905.17033297565,5.64425447811285,4,10
9.33301516281278,2.54132025262468,-3.84653439336387,36.8463232944434,60.7596339899799,14.0882186771499,8.85936514631226,12.7059118758236,3.99918024951967,80,3905.16806491009,5.64425285509213,4,10
9.33301326848947,2.5413194721669,-3.84654264356726,36.8463158934674,60.7596302351056,14.0882005330895,8.85935283237745,12.7059077898795,3.99916662836034,80,3905.16578684842,5.64425124135689,4,10
9.33301137225477,2.54131869596584,-3.84655084893848,36.8463084849794,60.7596264029334,14.0881824208093,8.85934054063483,12.7059036813159,3.99915304042861,80,3905.16349881919,5.64424963689008,4,10
9.33300947411778,2.54131792401378,-3.84655900955858,36.846301069015,60.7596224936478,14.0881643402827,8.85932827106421,12.7058995501934,3.99913948568297,80,3905.16120085094,5.64424804167477,4,10
