Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.3330075740876,2.54131715630301,-3.84656712550839,36.8462936456098,60.7596185074341,14.0881462914829,8.85931602364519,12.7058953965726,3.99912596408228,80,3905.15889297215,5.64424645569394,4,10
9.33300567217335,2.54131639282584,-3.84657519686903,36.8462862147995,60.759614444477,14.0881282743835,8.85930379835742,12.7058912205142,3.99911247558515,80,3905.15657521141,5.64424487893062,4,10
9.3330037683841,2.54131563357457,-3.84658322372161,36.8462787766196,60.7596103049606,14.0881102889581,8.85929159518071,12.705887022079,3.99909902015037,80,3905.15424759703,5.64424331136787,4,10
9.33300186272893,2.54131487854151,-3.84659120614674,36.8462713311056,60.7596060890693,14.08809233518,8.85927941409477,12.7058828013274,3.99908559773672,80,3905.15191015748,5.6442417529887,4,10
9.33299995521689,2.54131412771895,-3.84659914422548,36.8462638782932,60.7596017969871,14.0880744130224,8.85926725507937,12.7058785583203,3.99907220830283,80,3905.14956292122,5.64424020377617,4,10
9.33299804585706,2.54131338109923,-3.84660703803843,36.8462564182175,60.7595974288982,14.0880565224586,8.85925511811428,12.7058742931178,3.99905885180726,80,3905.14720591654,5.64423866371337,4,10
9.33299613465847,2.54131263867467,-3.84661488766659,36.8462489509142,60.7595929849861,14.088038663462,8.85924300317907,12.7058700057809,3.9990455282088,80,3905.14483917185,5.64423713278334,4,10
9.33299422163016,2.5413119004376,-3.84662269319034,36.8462414764186,60.7595884654345,14.088020836006,8.85923091025364,12.7058656963694,3.99903223746617,80,3905.1424627154,5.64423561096925,4,10
9.33299230678114,2.54131116638036,-3.84663045469057,36.8462339947658,60.7595838704262,14.0880030400635,8.85921883931763,12.7058613649442,3.99901897953782,80,3905.1400765755,5.64423409825411,4,10
9.33299039012044,2.54131043649527,-3.84663817224765,36.8462265059915,60.7595792001452,14.0879852756079,8.85920679035058,12.7058570115653,3.99900575438249,80,3905.13768078045,5.6442325946211,4,10
9.33298847165705,2.5413097107747,-3.84664584594213,36.8462190101306,60.7595744547737,14.0879675426125,8.85919476333225,12.7058526362927,3.99899256195897,80,3905.13527535841,5.64423110005335,4,10
9.33298655139997,2.54130898921101,-3.84665347585434,36.8462115072185,60.759569634495,14.0879498410504,8.85918275824218,12.7058482391866,3.99897940222581,80,3905.13286033762,5.64422961453406,4,10
9.33298462935817,2.54130827179655,-3.84666106206464,36.8462039972903,60.7595647394911,14.0879321708945,8.85917077505997,12.7058438203068,3.9989662751417,80,3905.13043574628,5.64422813804631,4,10
9.33298270554063,2.54130755852368,-3.84666860465347,36.846196480381,60.7595597699447,14.0879145321182,8.85915881376513,12.7058393797134,3.9989531806653,80,3905.12800161258,5.64422667057333,4,10
9.3329807799563,2.54130684938478,-3.84667610370093,36.8461889565257,60.7595547260375,14.0878969246945,8.85914687433717,12.7058349174661,3.99894011875506,80,3905.12555796455,5.64422521209833,4,10
9.33297885261412,2.54130614437224,-3.8466835592871,36.8461814257598,60.7595496079518,14.0878793485963,8.8591349567555,12.7058304336243,3.99892708936983,80,3905.12310483035,5.64422376260446,4,10
9.33297692352305,2.54130544347844,-3.84669097149208,36.8461738881178,60.759544415869,14.087861803797,8.85912306099954,12.7058259282476,3.99891409246828,80,3905.12064223795,5.644222322075,4,10
9.33297499269198,2.54130474669576,-3.84669834039607,36.8461663436348,60.7595391499709,14.087844290269,8.85911118704865,12.7058214013956,3.99890112800909,80,3905.11817021544,5.64422089049317,4,10
9.33297306012983,2.54130405401661,-3.84670566607889,36.8461587923458,60.7595338104389,14.0878268079858,8.85909933488222,12.7058168531275,3.99888819595077,80,3905.11568879086,5.6442194678422,4,10
9.3329711258455,2.54130336543338,-3.84671294862056,36.8461512342855,60.7595283974537,14.08780935692,8.85908750447948,12.7058122835028,3.99887529625187,80,3905.1131979921,5.64421805410537,4,10
9.33296918984787,2.54130268093849,-3.84672018810085,36.8461436694887,60.7595229111966,14.0877919370449,8.85907569581985,12.7058076925803,3.99886242887123,80,3905.1106978471,5.64421664926592,4,10
9.33296725214582,2.54130200052434,-3.84672738459966,36.8461360979902,60.7595173518484,14.0877745483331,8.85906390888255,12.7058030804195,3.99884959376755,80,3905.10818838369,5.64421525330719,4,10
9.33296531274821,2.54130132418335,-3.84673453819659,36.8461285198247,60.7595117195899,14.0877571907575,8.85905214364686,12.7057984470791,3.99883679089959,80,3905.10566962983,5.64421386621242,4,10
9.33296337166388,2.54130065190795,-3.84674164897137,36.8461209350269,60.7595060146012,14.0877398642909,8.85904040009206,12.7057937926182,3.99882402022575,80,3905.10314161328,5.64421248796494,4,10
9.33296142890166,2.54129998369055,-3.84674871700383,36.8461133436313,60.7595002370629,14.0877225689063,8.85902867819732,12.7057891170959,3.99881128170489,80,3905.1006043618,5.64421111854803,4,10
9.33295948447036,2.54129931952358,-3.8467557423736,36.8461057456724,60.759494387155,14.0877053045763,8.85901697794196,12.7057844205709,3.99879857529578,80,3905.09805790316,5.64420975794502,4,10
9.3329575383788,2.54129865939949,-3.84676272515992,36.8460981411847,60.7594884650572,14.0876880712738,8.85900529930524,12.7057797031019,3.9987859009571,80,3905.09550226499,5.6442084061393,4,10
9.33295559063575,2.54129800331071,-3.84676966544254,36.8460905302027,60.7594824709499,14.0876708689712,8.85899364226628,12.7057749647478,3.99877325864742,80,3905.09293747507,5.64420706311414,4,10
9.33295364124998,2.54129735124967,-3.84677656330103,36.8460829127606,60.7594764050125,14.0876536976418,8.85898200680441,12.7057702055673,3.99876064832551,80,3905.09036356094,5.6442057288529,4,10
9.33295169023026,2.54129670320881,-3.84678341881465,36.846075288893,60.7594702674242,14.0876365572578,8.85897039289875,12.7057654256191,3.99874806995007,80,3905.08778055019,5.64420440333895,4,10
9.33294973758532,2.54129605918062,-3.84679023206292,36.8460676586338,60.7594640583645,14.0876194477921,8.8589588005288,12.7057606249617,3.99873552347981,80,3905.08518847031,5.6442030865557,4,10
9.33294778332388,2.54129541915752,-3.84679700312506,36.8460600220174,60.7594577780128,14.0876023692172,8.85894722967379,12.7057558036539,3.99872300887364,80,3905.08258734883,5.64420177848648,4,10
9.33294582745466,2.54129478313198,-3.8468037320805,36.8460523790777,60.7594514265479,14.0875853215057,8.85893568031298,12.7057509617543,3.99871052609012,80,3905.07997721323,5.64420047911468,4,10
9.33294386998636,2.54129415109646,-3.84681041900842,36.846044729849,60.7594450041475,14.0875683046301,8.85892415242563,12.7057460993214,3.99869807508799,80,3905.07735809084,5.6441991884237,4,10
9.33294191092764,2.54129352304343,-3.84681706398811,36.8460370743652,60.7594385109921,14.0875513185633,8.85891264599121,12.7057412164137,3.99868565582602,80,3905.07473000908,5.64419790639696,4,10
9.33293995028718,2.54129289896537,-3.84682366709859,36.8460294126602,60.7594319472592,14.0875343632776,8.85890116098903,12.7057363130898,3.99867326826302,80,3905.07209299528,5.64419663301788,4,10
9.3329379880736,2.54129227885476,-3.84683022841915,36.846021744768,60.7594253131268,14.0875174387455,8.85888969739852,12.7057313894082,3.99866091235788,80,3905.06944707665,5.64419536826991,4,10
9.33293602429556,2.54129166270407,-3.84683674802852,36.8460140707223,60.7594186087733,14.0875005449396,8.85887825519904,12.705726445427,3.99864858806922,80,3905.06679228047,5.64419411213645,4,10
9.33293405896164,2.54129105050579,-3.84684322600623,36.8460063905569,60.7594118343765,14.087483681832,8.85886683437008,12.7057214812053,3.99863629535577,80,3905.06412863397,5.64419286460095,4,10
9.33293209208044,2.54129044225243,-3.84684966243071,36.8459987043051,60.7594049901142,14.0874668493954,8.85885543489098,12.7057164968008,3.99862403417626,80,3905.06145616426,5.6441916256469,4,10
9.33293012366056,2.54128983793646,-3.8468560573811,36.8459910120012,60.7593980761635,14.087450047602,8.85884405674119,12.7057114922721,3.9986118044896,80,3905.05877489848,5.64419039525776,4,10
9.33292815371054,2.54128923755042,-3.84686241093635,36.8459833136782,60.7593910927019,14.0874332764246,8.85883269990035,12.7057064676775,3.99859960625457,80,3905.05608486359,5.64418917341704,4,10
9.33292618223893,2.54128864108681,-3.84686872317502,36.8459756093698,60.7593840399065,14.0874165358354,8.85882136434788,12.7057014230754,3.99858743943003,80,3905.05338608672,5.64418796010822,4,10
9.33292420925427,2.54128804853814,-3.84687499417578,36.8459678991094,60.7593769179543,14.0873998258066,8.85881005006325,12.7056963585237,3.99857530397475,80,3905.05067859483,5.64418675531486,4,10
9.33292223476505,2.54128745989693,-3.84688122401735,36.8459601829303,60.7593697270219,14.0873831463105,8.85879875702602,12.7056912740806,3.99856319984752,80,3905.04796241489,5.64418555902042,4,10
9.33292025877978,2.54128687515572,-3.84688741277847,36.8459524608658,60.7593624672853,14.0873664973193,8.85878748521566,12.7056861698045,3.99855112700715,80,3905.04523757374,5.6441843712085,4,10
9.33291828130692,2.54128629430705,-3.84689356053752,36.8459447329491,60.7593551389207,14.0873498788055,8.8587762346117,12.7056810457532,3.99853908541257,80,3905.04250409825,5.64418319186264,4,10
9.33291630235496,2.54128571734345,-3.8468996673729,36.8459369992134,60.7593477421045,14.0873332907414,8.85876500519373,12.7056759019846,3.99852707502248,80,3905.03976201526,5.64418202096641,4,10
9.33291432193231,2.54128514425748,-3.84690573336303,36.8459292596917,60.7593402770121,14.0873167330988,8.85875379694119,12.7056707385568,3.99851509579582,80,3905.03701135156,5.6441808585034,4,10
9.33291234004743,2.54128457504169,-3.84691175858626,36.8459215144172,60.7593327438196,14.0873002058502,8.85874260983371,12.7056655555274,3.99850314769128,80,3905.03425213386,5.64417970445719,4,10
9.33291035670872,2.54128400968865,-3.84691774312068,36.8459137634227,60.7593251427014,14.0872837089676,8.85873144385073,12.7056603529544,3.99849123066781,80,3905.03148438891,5.64417855881143,4,10
9.33290837192456,2.54128344819093,-3.84692368704475,36.845906006741,60.7593174738328,14.0872672424234,8.85872029897178,12.7056551308955,3.99847934468431,80,3905.02870814323,5.64417742154975,4,10
9.33290638570335,2.5412828905411,-3.84692959043628,36.8458982444054,60.7593097373891,14.0872508061895,8.8587091751765,12.7056498894081,3.99846748969964,80,3905.02592342355,5.64417629265583,4,10
9.33290439805344,2.54128233673176,-3.84693545337331,36.8458904764481,60.7593019335445,14.0872344002382,8.85869807244421,12.7056446285498,3.99845566567262,80,3905.02313025647,5.64417517211327,4,10
9.33290240898317,2.54128178675548,-3.84694127593394,36.845882702902,60.7592940624734,14.0872180245412,8.85868699075456,12.7056393483782,3.99844387256223,80,3905.02032866841,5.64417405990581,4,10
9.33290041850088,2.54128124060488,-3.84694705819578,36.8458749237998,60.7592861243504,14.0872016790707,8.85867593008697,12.7056340489503,3.9984321103272,80,3905.017518686,5.64417295601708,4,10
9.33289842661488,2.54128069827255,-3.84695280023698,36.8458671391741,60.7592781193487,14.0871853637989,8.85866489042093,12.705628730324,3.99842037892648,80,3905.01470033561,5.64417186043084,4,10
9.33289643333346,2.5412801597511,-3.84695850213507,36.8458593490573,60.7592700476421,14.0871690786977,8.85865387173595,12.705623392556,3.99840867831915,80,3905.01187364366,5.6441707731308,4,10
9.33289443866491,2.54127962503317,-3.84696416396758,36.8458515534819,60.7592619094047,14.0871528237392,8.85864287401148,12.7056180357035,3.998397008464,80,3905.00903863651,5.64416969410073,4,10
9.33289244261749,2.54127909411136,-3.84696978581241,36.8458437524803,60.7592537048087,14.0871365988952,8.85863189722699,12.7056126598239,3.99838536932003,80,3905.00619534055,5.6441686233244,4,10
9.33289044519942,2.54127856697832,-3.84697536774672,36.8458359460846,60.7592454340278,14.0871204041376,8.85862094136178,12.7056072649737,3.99837376084599,80,3905.00334378207,5.64416756078548,4,10
9.33288844641898,2.54127804362668,-3.8469809098483,36.8458281343273,60.7592370972347,14.0871042394384,8.85861000639539,12.7056018512101,3.99836218300084,80,3905.00048398728,5.64416650646789,4,10
9.33288644628436,2.54127752404909,-3.84698641219421,36.8458203172406,60.759228694602,14.0870881047694,8.85859909230726,12.7055964185896,3.99835063574369,80,3904.99761598243,5.64416546035534,4,10
9.33288444480374,2.54127700823821,-3.84699187486194,36.8458124948565,60.7592202263018,14.0870720001026,8.85858819907679,12.7055909671692,3.99833911903346,80,3904.99473979363,5.64416442243171,4,10
9.33288244198533,2.54127649618668,-3.84699729792851,36.8458046672071,60.7592116925061,14.0870559254097,8.8585773266833,12.7055854970053,3.99832763282899,80,3904.99185544717,5.64416339268079,4,10
9.33288043783728,2.54127598788719,-3.84700268147128,36.8457968343244,60.7592030933869,14.0870398806626,8.85856647510627,12.7055800081546,3.99831617708935,80,3904.98896296897,5.64416237108646,4,10
9.33287843236775,2.54127548333241,-3.84700802556739,36.8457889962403,60.7591944291157,14.0870238658334,8.85855564432507,12.7055745006737,3.99830475177362,80,3904.98606238505,5.64416135763259,4,10
9.33287642558486,2.54127498251501,-3.84701333029341,36.8457811529867,60.7591856998642,14.0870078808933,8.8585448343191,12.7055689746185,3.99829335684075,80,3904.98315372159,5.64416035230305,4,10
9.33287441749673,2.54127448542767,-3.84701859572681,36.8457733045955,60.7591769058036,14.0869919258145,8.85853404506759,12.7055634300459,3.99828199224982,80,3904.9802370045,5.6441593550817,4,10
9.33287240811145,2.5412739920631,-3.84702382194428,36.8457654510981,60.7591680471048,14.0869760005685,8.8585232765501,12.7055578670119,3.99827065795967,80,3904.97731225967,5.64415836595249,4,10
9.33287039743714,2.541273502414,-3.84702900902249,36.8457575925265,60.7591591239388,14.0869601051273,8.85851252874591,12.7055522855726,3.99825935392943,80,3904.97437951301,5.64415738489933,4,10
9.33286838548182,2.54127301647305,-3.84703415703837,36.8457497289123,60.7591501364755,14.0869442394622,8.85850180163425,12.7055466857843,3.99824808011806,80,3904.97143879039,5.64415641190615,4,10
9.33286637225356,2.54127253423298,-3.84703926606846,36.8457418602869,60.7591410848854,14.0869284035452,8.85849109519467,12.7055410677027,3.99823683648475,80,3904.96849011749,5.64415544695691,4,10
9.33286435776041,2.54127205568652,-3.84704433618947,36.8457339866818,60.7591319693395,14.0869125973479,8.85848040940635,12.7055354313841,3.9982256229884,80,3904.96553352023,5.64415449003562,4,10
9.33286234201035,2.54127158082638,-3.84704936747778,36.8457261081286,60.7591227900062,14.0868968208416,8.85846974424879,12.7055297768841,3.99821443958831,80,3904.96256902422,5.64415354112617,4,10
9.3328603250114,2.54127110964529,-3.84705436001013,36.8457182246584,60.7591135470565,14.0868810739982,8.85845909970124,12.7055241042589,3.99820328624344,80,3904.95959665519,5.64415260021264,4,10
9.33285830677154,2.541270642136,-3.84705931386253,36.8457103363025,60.759104240659,14.0868653567894,8.85844847574305,12.7055184135638,3.99819216291286,80,3904.95661643875,5.64415166727898,4,10
9.33285628729874,2.54127017829125,-3.8470642291116,36.8457024430923,60.7590948709836,14.0868496691866,8.85843787235353,12.7055127048546,3.99818106955564,80,3904.95362840056,5.64415074230924,4,10
9.33285426660095,2.54126971810379,-3.8470691058335,36.8456945450588,60.7590854381988,14.0868340111613,8.85842728951201,12.705506978187,3.99817000613081,80,3904.95063256611,5.64414982528746,4,10
9.3328522446861,2.54126926156638,-3.84707394410452,36.8456866422332,60.7590759424734,14.0868183826851,8.85841672719783,12.7055012336165,3.99815897259771,80,3904.9476289609,5.6441489161977,4,10
9.3328502215621,2.54126880867178,-3.84707874400073,36.8456787346464,60.7590663839763,14.0868027837295,8.85840618539032,12.7054954711986,3.99814796891559,80,3904.94461761044,5.64414801502404,4,10
9.33284819723687,2.54126835941277,-3.84708350559799,36.8456708223295,60.7590567628758,14.086787214266,8.85839566406878,12.7054896909883,3.9981369950433,80,3904.94159854018,5.64414712175055,4,10
9.33284617171828,2.54126791378213,-3.84708822897244,36.8456629053133,60.7590470793393,14.0867716742662,8.85838516321257,12.7054838930412,3.99812605094013,80,3904.93857177544,5.64414623636133,4,10
9.33284414501419,2.54126747177263,-3.84709291419995,36.8456549836286,60.7590373335357,14.0867561637014,8.85837468280096,12.7054780774125,3.99811513656516,80,3904.93553734164,5.64414535884052,4,10
9.33284211713245,2.54126703337708,-3.84709756135658,36.8456470573063,60.759027525632,14.0867406825428,8.85836422281329,12.7054722441575,3.99810425187752,80,3904.93249526407,5.64414448917218,4,10
9.33284008808091,2.54126659858826,-3.84710217051793,36.845639126377,60.7590176557961,14.0867252307621,8.85835378322889,12.7054663933312,3.99809339683657,80,3904.92944556793,5.64414362734053,4,10
9.33283805786738,2.541266167399,-3.84710674175955,36.8456311908713,60.7590077241943,14.0867098083307,8.85834336402706,12.7054605249884,3.99808257140148,80,3904.92638827847,5.64414277332972,4,10
9.33283602649965,2.5412657398021,-3.8471112751572,36.8456232508198,60.7589977309947,14.0866944152199,8.85833296518717,12.7054546391843,3.9980717755314,80,3904.92332342093,5.6441419271239,4,10
9.33283399398553,2.54126531579037,-3.8471157707865,36.8456153062531,60.7589876763636,14.0866790514011,8.85832258668842,12.7054487359737,3.99806100918556,80,3904.92025102043,5.64414108870726,4,10
9.33283196033276,2.54126489535666,-3.8471202287227,36.8456073572016,60.7589775604673,14.0866637168454,8.85831222851016,12.7054428154111,3.99805027232321,80,3904.91717110205,5.64414025806406,4,10
9.3328299255491,2.54126447849378,-3.84712464904135,36.8455994036955,60.7589673834726,14.0866484115244,8.85830189063165,12.7054368775515,3.99803956490376,80,3904.91408369084,5.64413943517847,4,10
9.33282788964229,2.54126406519459,-3.84712903181787,36.8455914457654,60.758957145545,14.0866331354093,8.85829157303226,12.7054309224495,3.99802888688623,80,3904.91098881184,5.64413862003474,4,10
9.33282585262005,2.54126365545191,-3.84713337712736,36.8455834834414,60.7589468468506,14.0866178884713,8.85828127569118,12.7054249501596,3.99801823823003,80,3904.90788649006,5.64413781261712,4,10
9.33282381449008,2.54126324925863,-3.84713768504514,36.8455755167536,60.7589364875553,14.0866026706819,8.85827099858773,12.7054189607363,3.99800761889418,80,3904.9047767504,5.64413701290991,4,10
9.33282177526006,2.54126284660759,-3.84714195564618,36.8455675457323,60.7589260678241,14.0865874820119,8.85826074170114,12.7054129542339,3.99799702883831,80,3904.90165961776,5.64413622089737,4,10
9.33281973493766,2.54126244749166,-3.84714618900563,36.8455595704074,60.7589155878226,14.086572322433,8.85825050501069,12.7054069307068,3.99798646802157,80,3904.89853511703,5.64413543656383,4,10
9.33281769353055,2.54126205190372,-3.8471503851984,36.845551590809,60.7589050477151,14.086557191916,8.85824028849567,12.7054008902091,3.99797593640335,80,3904.89540327302,5.64413465989357,4,10
9.33281565104634,2.54126165983666,-3.84715454429931,36.845543606967,60.7588944476667,14.0865420904323,8.85823009213527,12.705394832795,3.99796543394285,80,3904.89226411048,5.64413389087094,4,10
9.33281360749267,2.54126127128335,-3.84715866638328,36.8455356189112,60.7588837878415,14.086527017953,8.85821991590871,12.7053887585186,3.99795496059943,80,3904.8891176542,5.6441331294803,4,10
9.33281156287713,2.54126088623671,-3.8471627515251,36.8455276266715,60.7588730684041,14.0865119744491,8.85820975979527,12.7053826674338,3.99794451633244,80,3904.8859639288,5.64413237570602,4,10
9.33280951720733,2.54126050468963,-3.8471667997992,36.8455196302776,60.7588622895185,14.086496959892,8.85819962377411,12.7053765595945,3.99793410110118,80,3904.88280295902,5.64413162953245,4,10
9.33280747049083,2.54126012663503,-3.84717081128048,36.8455116297591,60.7588514513484,14.0864819742529,8.85818950782448,12.7053704350546,3.99792371486535,80,3904.87963476942,5.64413089094406,4,10
9.33280542273518,2.54125975206582,-3.84717478604313,36.8455036251458,60.7588405540571,14.0864670175025,8.85817941192551,12.7053642938676,3.99791335758408,80,3904.87645938459,5.64413015992517,4,10
9.33280337394793,2.54125938097495,-3.84717872416178,36.8454956164671,60.7588295978082,14.0864520896122,8.85816933605651,12.7053581360873,3.9979030292169,80,3904.8732768291,5.64412943646028,4,10
9.33280132413661,2.54125901335532,-3.84718262571067,36.8454876037525,60.7588185827651,14.0864371905529,8.85815928019656,12.7053519617672,3.99789272972311,80,3904.87008712745,5.6441287205338,4,10
9.33279927330871,2.54125864919989,-3.84718649076422,36.8454795870315,60.7588075090899,14.0864223202956,8.85814924432481,12.7053457709608,3.99788245906205,80,3904.86689030409,5.64412801213022,4,10
9.33279722147173,2.54125828850159,-3.84719031939653,36.8454715663333,60.7587963769456,14.0864074788113,8.8581392284205,12.7053395637213,3.99787221719316,80,3904.86368638346,5.64412731123398,4,10
9.33279516863316,2.54125793125338,-3.84719411168203,36.8454635416875,60.7587851864946,14.0863926660712,8.85812923246272,12.7053333401025,3.99786200407601,80,3904.86047538986,5.64412661782959,4,10
9.33279311480044,2.54125757744824,-3.84719786769438,36.8454555131231,60.7587739378988,14.0863778820461,8.85811925643065,12.7053271001571,3.99785181967002,80,3904.85725734767,5.64412593190159,4,10
9.33279105998103,2.54125722707912,-3.84720158750793,36.8454474806693,60.7587626313208,14.086363126707,8.85810930030345,12.7053208439386,3.99784166393471,80,3904.85403228123,5.64412525343446,4,10
9.33278900418235,2.54125688013901,-3.84720527119629,36.8454394443552,60.7587512669219,14.0863484000251,8.85809936406025,12.7053145714997,3.99783153682972,80,3904.85080021473,5.6441245824128,4,10
9.33278694741182,2.54125653662088,-3.84720891883336,36.84543140421,60.7587398448634,14.0863337019713,8.85808944768019,12.7053082828936,3.99782143831436,80,3904.84756117243,5.64412391882114,4,10
9.33278488967683,2.54125619651771,-3.84721253049298,36.8454233602626,60.7587283653069,14.0863190325162,8.85807955114234,12.7053019781732,3.99781136834815,80,3904.84431517855,5.64412326264399,4,10
9.33278283098476,2.54125585982252,-3.84721610624899,36.8454153125418,60.7587168284131,14.086304391631,8.85806967442585,12.7052956573913,3.99780132689062,80,3904.84106225716,5.64412261386602,4,10
9.33278077134298,2.5412555265283,-3.84721964617478,36.8454072610765,60.7587052343435,14.0862897792866,8.85805981750985,12.7052893206006,3.9977913139013,80,3904.83780243241,5.6441219724718,4,10
9.33277871075884,2.54125519662806,-3.84722315034395,36.8453992058958,60.7586935832581,14.0862751954537,8.85804998037338,12.7052829678538,3.99778132933994,80,3904.83453572833,5.64412133844597,4,10
9.33277664923967,2.54125487011483,-3.84722661883006,36.8453911470281,60.7586818753173,14.0862606401033,8.85804016299551,12.7052765992034,3.9977713731659,80,3904.83126216897,5.64412071177314,4,10
9.33277458679278,2.5412545469816,-3.84723005170656,36.8453830845023,60.7586701106812,14.0862461132058,8.85803036535532,12.7052702147021,3.99776144533877,80,3904.82798177832,5.64412009243797,4,10
9.33277252342548,2.54125422722144,-3.84723344904666,36.8453750183468,60.75865828951,14.0862316147326,8.85802058743184,12.705263814402,3.99775154581818,80,3904.82469458026,5.64411948042513,4,10
9.33277045914506,2.54125391082737,-3.84723681092368,36.8453669485903,60.7586464119633,14.0862171446544,8.8580108292042,12.7052573983555,3.9977416745636,80,3904.82140059872,5.64411887571931,4,10
9.33276839395877,2.54125359779245,-3.84724013741067,36.8453588752612,60.7586344782002,14.0862027029419,8.85800109065144,12.7052509666149,3.99773183153502,80,3904.81809985758,5.64411827830521,4,10
9.3327663278739,2.54125328810973,-3.84724342858078,36.845350798388,60.7586224883802,14.0861882895661,8.85799137175275,12.7052445192322,3.99772201669202,80,3904.81479238058,5.64411768816757,4,10
9.33276426089765,2.54125298177226,-3.84724668450701,36.8453427179991,60.7586104426624,14.0861739044975,8.85798167248703,12.7052380562598,3.99771222999402,80,3904.81147819161,5.64411710529108,4,10
9.33276219303726,2.54125267877312,-3.8472499052624,36.8453346341228,60.7585983412056,14.0861595477069,8.85797199283337,12.7052315777494,3.99770247140066,80,3904.8081573144,5.64411652966048,4,10
9.33276012429994,2.54125237910536,-3.84725309091976,36.8453265467872,60.7585861841679,14.0861452191651,8.8579623327708,12.7052250837531,3.99769274087186,80,3904.80482977264,5.64411596126057,4,10
9.33275805469289,2.54125208276209,-3.84725624155215,36.8453184560207,60.758573971708,14.0861309188428,8.85795269227827,12.7052185743229,3.99768303836726,80,3904.80149558997,5.64411540007612,4,10
9.33275598422328,2.54125178973637,-3.84725935723196,36.8453103618513,60.7585617039846,14.0861166467107,8.85794307133483,12.7052120495102,3.99767336384645,80,3904.79815479007,5.6441148460919,4,10
9.33275391289828,2.54125150002133,-3.84726243803198,36.8453022643072,60.7585493811544,14.0861024027396,8.85793346991954,12.7052055093668,3.99766371726923,80,3904.7948073964,5.64411429929275,4,10
9.33275184072501,2.54125121361005,-3.84726548402483,36.8452941634162,60.7585370033757,14.0860881869001,8.8579238880115,12.7051989539444,3.99765409859532,80,3904.79145343268,5.6441137596635,4,10
9.33274976771062,2.54125093049564,-3.84726849528289,36.8452860592064,60.7585245708057,14.0860739991629,8.85791432558955,12.7051923832944,3.99764450778463,80,3904.78809292226,5.64411322718897,4,10
9.3327476938622,2.54125065067123,-3.84727147187868,36.8452779517055,60.7585120836017,14.0860598394986,8.85790478263277,12.7051857974682,3.99763494479674,80,3904.78472588868,5.64411270185403,4,10
9.33274561918688,2.54125037412993,-3.84727441388458,36.8452698409416,60.7584995419205,14.086045707878,8.85789525912014,12.7051791965173,3.99762540959159,80,3904.78135235536,5.64411218364354,4,10
9.3327435436917,2.54125010086488,-3.84727732137276,36.8452617269422,60.7584869459194,14.0860316042715,8.85788575503068,12.7051725804929,3.99761590212881,80,3904.77797234571,5.64411167254242,4,10
9.33274146738376,2.54124983086922,-3.84728019441559,36.845253609735,60.758474295754,14.0860175286501,8.85787627034335,12.7051659494463,3.99760642236828,80,3904.77458588305,5.64411116853556,4,10
9.33273939027008,2.54124956413609,-3.84728303308509,36.8452454893479,60.7584615915814,14.0860034809839,8.85786680503708,12.7051593034284,3.99759697026997,80,3904.7711929907,5.6441106716079,4,10
9.33273731235773,2.54124930065864,-3.84728583745346,36.8452373658081,60.7584488335573,14.0859894612438,8.85785735909087,12.7051526424905,3.99758754579358,80,3904.76779369191,5.64411018174435,4,10
9.33273523365369,2.54124904043004,-3.84728860759236,36.8452292391434,60.7584360218377,14.0859754694002,8.85784793248371,12.7051459666832,3.99757814889898,80,3904.76438800996,5.64410969892989,4,10
9.332733154165,2.54124878344345,-3.847291343574,36.845221109381,60.758423156578,14.0859615054241,8.8578385251945,12.7051392760577,3.99756877954616,80,3904.76097596801,5.64410922314947,4,10
9.33273107389864,2.54124852969205,-3.84729404547011,36.8452129765486,60.7584102379337,14.0859475692855,8.8578291372022,12.7051325706646,3.99755943769492,80,3904.75755758922,5.64410875438808,4,10
9.33272899286157,2.54124827916902,-3.84729671335236,36.8452048406733,60.7583972660598,14.0859336609553,8.85781976848585,12.7051258505546,3.99755012330525,80,3904.75413289668,5.64410829263075,4,10
9.33272691106076,2.54124803186754,-3.84729934729251,36.8451967017825,60.7583842411111,14.0859197804038,8.8578104190243,12.7051191157784,3.99754083633695,80,3904.75070191347,5.64410783786248,4,10
9.33272482850314,2.54124778778082,-3.84730194736227,36.8451885599032,60.758371163243,14.0859059276017,8.85780108879652,12.7051123663866,3.99753157675013,80,3904.74726466269,5.64410739006832,4,10
9.33272274519566,2.54124754690206,-3.84730451363293,36.8451804150628,60.7583580326093,14.0858921025194,8.85779177778136,12.7051056024295,3.99752234450455,80,3904.7438211673,5.6441069492333,4,10
9.33272066114522,2.54124730922446,-3.84730704617618,36.8451722672883,60.7583448493643,14.0858783051275,8.85778248595778,12.7050988239575,3.99751313956028,80,3904.74037145022,5.64410651534251,4,10
9.33271857635871,2.54124707474125,-3.84730954506318,36.8451641166069,60.7583316136623,14.0858645353964,8.85777321330471,12.705092031021,3.99750396187727,80,3904.73691553442,5.64410608838103,4,10
9.33271649084302,2.54124684344566,-3.84731201036539,36.8451559630451,60.7583183256573,14.0858507932965,8.85776395980105,12.7050852236701,3.99749481141561,80,3904.73345344281,5.64410566833396,4,10
9.33271440460502,2.54124661533091,-3.84731444215384,36.8451478066303,60.7583049855021,14.0858370787984,8.85775472542565,12.7050784019549,3.99748568813538,80,3904.7299851981,5.64410525518641,4,10
9.33271231765154,2.54124639039024,-3.84731684049996,36.8451396473891,60.7582915933506,14.0858233918723,8.85774551015743,12.7050715659256,3.99747659199653,80,3904.72651082324,5.6441048489235,4,10
9.33271022998946,2.5412461686169,-3.84731920547449,36.8451314853484,60.7582781493557,14.0858097324889,8.85773631397535,12.7050647156319,3.99746752295903,80,3904.72303034093,5.64410444953041,4,10
9.33270814162556,2.54124595000414,-3.84732153714867,36.8451233205348,60.7582646536708,14.0857961006186,8.85772713685822,12.705057851124,3.99745848098303,80,3904.71954377394,5.6441040569923,4,10
9.33270605256666,2.54124573454524,-3.84732383559327,36.8451151529752,60.7582511064478,14.0857824962318,8.85771797878499,12.7050509724515,3.99744946602863,80,3904.71605114488,5.64410367129438,4,10
9.33270396281955,2.54124552223345,-3.84732610087934,36.8451069826962,60.7582375078396,14.0857689192986,8.85770883973441,12.7050440796643,3.99744047805592,80,3904.7125524765,5.64410329242178,4,10
9.332701872391,2.54124531306205,-3.84732833307743,36.845098809724,60.7582238579987,14.0857553697899,8.8576997196854,12.7050371728118,3.99743151702512,80,3904.70904779134,5.64410292035975,4,10
9.33269978128778,2.54124510702432,-3.8473305322583,36.8450906340855,60.7582101570761,14.0857418476756,8.85769061861686,12.7050302519437,3.99742258289626,80,3904.70553711199,5.64410255509355,4,10
9.33269768951663,2.54124490411356,-3.84733269849261,36.8450824558069,60.7581964052241,14.0857283529264,8.85768153650758,12.7050233171095,3.9974136756295,80,3904.70202046097,5.64410219660837,4,10
9.33269559708428,2.54124470432306,-3.84733483185067,36.8450742749147,60.7581826025951,14.0857148855126,8.85767247333644,12.7050163683583,3.99740479518499,80,3904.69849786082,5.64410184488951,4,10
9.33269350399745,2.54124450764613,-3.84733693240332,36.8450660914352,60.7581687493392,14.0857014454045,8.85766342908227,12.7050094057398,3.99739594152305,80,3904.69496933398,5.64410149992226,4,10
9.33269141026285,2.54124431407608,-3.84733900022059,36.8450579053945,60.758154845608,14.0856880325723,8.85765440372387,12.7050024293029,3.99738711460384,80,3904.69143490286,5.64410116169189,4,10
9.33268931588715,2.54124412360623,-3.84734103537295,36.8450497168192,60.7581408915525,14.0856746469864,8.85764539724011,12.7049954390968,3.99737831438739,80,3904.68789458988,5.64410083018371,4,10
9.33268722087703,2.5412439362299,-3.84734303793084,36.8450415257351,60.758126887323,14.0856612886173,8.85763640960977,12.7049884351709,3.9973695408342,80,3904.68434841731,5.64410050538307,4,10
9.33268512523913,2.54124375194043,-3.84734500796401,36.8450333321683,60.7581128330701,14.0856479574353,8.85762744081177,12.7049814175738,3.99736079390448,80,3904.6807964075,5.64410018727529,4,10
9.33268302898009,2.54124357073117,-3.84734694554277,36.8450251361451,60.7580987289439,14.0856346534105,8.8576184908249,12.7049743863545,3.99735207355849,80,3904.6772385827,5.64409987584578,4,10
9.33268093210657,2.54124339259545,-3.84734885073698,36.8450169376911,60.7580845750946,14.0856213765134,8.85760955962792,12.7049673415619,3.9973433797565,80,3904.67367496519,5.64409957107986,4,10
9.33267883462514,2.54124321752665,-3.84735072361684,36.8450087368325,60.7580703716716,14.0856081267141,8.85760064719972,12.7049602832448,3.99733471245884,80,3904.67010557707,5.64409927296299,4,10
9.33267673654242,2.5412430455181,-3.84735256425193,36.8450005335951,60.7580561188248,14.085594903983,8.8575917535191,12.7049532114517,3.99732607162582,80,3904.66653044057,5.64409898148047,4,10
9.33267463786497,2.5412428765632,-3.84735437271212,36.8449923280045,60.7580418167031,14.0855817082902,8.85758287856476,12.7049461262312,3.99731745721783,80,3904.66294957776,5.64409869661781,4,10
9.33267253859938,2.5412427106553,-3.8473561490672,36.8449841200866,60.7580274654563,14.085568539606,8.85757402231553,12.704939027632,3.99730886919525,80,3904.65936301077,5.64409841836043,4,10
9.33267043875219,2.54124254778781,-3.84735789338669,36.8449759098672,60.7580130652324,14.0855553979008,8.85756518475029,12.7049319157022,3.9973003075184,80,3904.65577076155,5.6440981466938,4,10
9.33266833832994,2.54124238795411,-3.84735960574022,36.8449676973716,60.7579986161807,14.0855422831447,8.8575563658477,12.7049247904905,3.99729177214778,80,3904.6521728522,5.6440978816034,4,10
9.33266623733914,2.54124223114761,-3.8473612861971,36.8449594826257,60.7579841184491,14.0855291953082,8.85754756558657,12.7049176520448,3.9972832630437,80,3904.64856930455,5.64409762307471,4,10
9.33266413578631,2.54124207736171,-3.84736293482683,36.8449512656547,60.7579695721861,14.0855161343612,8.85753878394581,12.7049105004134,3.99727478016683,80,3904.64496014062,5.64409737109322,4,10
9.33266203367794,2.54124192658982,-3.84736455169872,36.8449430464843,60.7579549775394,14.085503100274,8.85753002090411,12.7049033356445,3.99726632347745,80,3904.64134538229,5.64409712564448,4,10
9.33265993102051,2.54124177882536,-3.84736613688199,36.8449348251398,60.7579403346572,14.0854900930169,8.85752127644025,12.7048961577861,3.99725789293603,80,3904.63772505142,5.64409688671403,4,10
9.33265782782048,2.54124163406176,-3.84736769044576,36.8449266016465,60.7579256436867,14.0854771125597,8.85751255053299,12.704888966886,3.99724948850303,80,3904.63409916982,5.64409665428737,4,10
9.3326557240843,2.54124149229246,-3.84736921245923,36.8449183760296,60.7579109047755,14.0854641588731,8.85750384316111,12.7048817629922,3.9972411101391,80,3904.63046775925,5.64409642835015,4,10
9.33265361981839,2.54124135351089,-3.8473707029915,36.8449101483146,60.75789611807,14.0854512319271,8.85749515430331,12.7048745461526,3.99723275780468,80,3904.62683084136,5.6440962088879,4,10
9.33265151502918,2.54124121771053,-3.84737216211124,36.8449019185263,60.7578812837177,14.0854383316919,8.85748648393843,12.7048673164145,3.99722443146038,80,3904.62318843793,5.64409599588627,4,10
9.33264940972307,2.54124108488481,-3.84737358988741,36.8448936866901,60.7578664018646,14.0854254581376,8.85747783204516,12.7048600738258,3.99721613106686,80,3904.61954057061,5.64409578933089,4,10
9.33264730390646,2.54124095502721,-3.84737498638873,36.8448854528308,60.7578514726578,14.0854126112344,8.8574691986023,12.7048528184339,3.99720785658468,80,3904.61588726101,5.64409558920733,4,10
9.33264519758572,2.54124082813119,-3.84737635168415,36.8448772169736,60.7578364962433,14.0853997909525,8.85746058358865,12.7048455502864,3.99719960797432,80,3904.61222853072,5.64409539550132,4,10
9.33264309076721,2.54124070419024,-3.84737768584199,36.8448689791433,60.7578214727666,14.0853869972618,8.85745198698277,12.7048382694306,3.9971913851964,80,3904.60856440129,5.64409520819846,4,10
9.33264098345726,2.54124058319784,-3.8473789889311,36.8448607393648,60.7578064023739,14.0853742301326,8.85744340876357,12.7048309759139,3.99718318821175,80,3904.60489489423,5.64409502728452,4,10
9.33263887566223,2.54124046514749,-3.84738026101962,36.8448524976631,60.7577912852107,14.0853614895353,8.85743484890975,12.7048236697832,3.99717501698092,80,3904.60122003099,5.64409485274512,4,10
9.33263676738842,2.54124035003269,-3.84738150217612,36.8448442540625,60.7577761214225,14.0853487754397,8.85742630739998,12.7048163510859,3.99716687146474,80,3904.59753983302,5.64409468456602,4,10
9.33263465864213,2.54124023784695,-3.84738271246908,36.8448360085883,60.7577609111536,14.085336087816,8.85741778421311,12.7048090198691,3.99715875162383,80,3904.59385432172,5.64409452273299,4,10
9.33263254942967,2.54124012858379,-3.84738389196639,36.8448277612646,60.7577456545495,14.0853234266342,8.85740927932778,12.7048016761795,3.99715065741884,80,3904.59016351841,5.6440943672317,4,10
9.33263043975728,2.54124002223672,-3.84738504073647,36.8448195121164,60.7577303517544,14.0853107918646,8.85740079272273,12.7047943200643,3.99714258881056,80,3904.58646744449,5.64409421804797,4,10
9.33262832963124,2.54123991879927,-3.84738615884748,36.8448112611681,60.7577150029131,14.0852981834771,8.85739232437663,12.7047869515702,3.99713454575976,80,3904.58276612114,5.6440940751676,4,10
9.33262621905779,2.541239818265,-3.84738724636708,36.8448030084439,60.7576996081696,14.085285601442,8.85738387426824,12.7047795707437,3.9971265282274,80,3904.57905956966,5.64409393857635,4,10
9.33262410804315,2.54123972062745,-3.84738830336357,36.8447947539688,60.757684167668,14.0852730457294,8.85737544237634,12.7047721776318,3.99711853617413,80,3904.57534781125,5.64409380826011,4,10
9.33262199659357,2.54123962588017,-3.84738932990439,36.8447864977667,60.7576686815516,14.0852605163092,8.85736702867968,12.7047647722807,3.99711056956079,80,3904.57163086705,5.64409368420463,4,10
9.33261988471522,2.54123953401671,-3.84739032605773,36.8447782398621,60.7576531499648,14.0852480131517,8.85735863315688,12.7047573547374,3.99710262834833,80,3904.56790875829,5.6440935663958,4,10
9.33261777241429,2.54123944503065,-3.84739129189109,36.844769980279,60.75763757305,14.0852355362268,8.85735025578674,12.704749925048,3.99709471249759,80,3904.56418150593,5.64409345481951,4,10
9.33261565969696,2.54123935891555,-3.8473922274722,36.844761719042,60.7576219509505,14.0852230855045,8.85734189654789,12.7047424832589,3.99708682196939,80,3904.56044913114,5.64409334946159,4,10
9.33261354656939,2.54123927566501,-3.84739313286843,36.8447534561751,60.7576062838098,14.0852106609549,8.85733355541902,12.7047350294163,3.99707895672469,80,3904.55671165492,5.64409325030799,4,10
9.33261143303772,2.54123919527261,-3.84739400814743,36.8447451917021,60.7575905717695,14.0851982625482,8.85732523237897,12.7047275635665,3.99707111672433,80,3904.55296909821,5.64409315734459,4,10
9.33260931910808,2.54123911773195,-3.84739485337656,36.8447369256475,60.7575748149728,14.0851858902545,8.85731692740626,12.7047200857555,3.99706330192942,80,3904.549221482,5.64409307055733,4,10
9.33260720478659,2.54123904303663,-3.84739566862311,36.8447286580349,60.7575590135618,14.0851735440436,8.85730864047969,12.7047125960294,3.9970555123009,80,3904.54546882714,5.64409298993218,4,10
9.33260509007936,2.54123897118026,-3.84739645395433,36.8447203888884,60.7575431676784,14.0851612238856,8.85730037157794,12.704705094434,3.99704774779963,80,3904.54171115464,5.64409291545507,4,10
9.33260297499245,2.54123890215648,-3.84739720943736,36.8447121182318,60.7575272774639,14.0851489297506,8.85729212067969,12.7046975810153,3.99704000838682,80,3904.53794848513,5.64409284711205,4,10
9.33260085953197,2.5412388359589,-3.84739793513933,36.8447038460889,60.7575113430604,14.0851366616087,8.85728388776363,12.704690055819,3.99703229402343,80,3904.53418083956,5.64409278488905,4,10
9.33259874370394,2.54123877258115,-3.84739863112719,36.8446955724835,60.757495364609,14.0851244194298,8.8572756728085,12.7046825188908,3.99702460467057,80,3904.53040823865,5.64409272877212,4,10
9.33259662751443,2.54123871201689,-3.84739929746775,36.8446872974393,60.7574793422511,14.0851122031841,8.85726747579298,12.7046749702762,3.99701694028931,80,3904.52663070314,5.6440926787473,4,10
9.33259451096948,2.54123865425973,-3.84739993422806,36.8446790209799,60.7574632761271,14.0851000128412,8.8572592966957,12.704667410021,3.9970093008406,80,3904.52284825374,5.64409263480058,4,10
9.33259239407509,2.54123859930337,-3.84740054147494,36.844670743129,60.7574471663779,14.0850878483716,8.85725113549535,12.7046598381706,3.99700168628567,80,3904.51906091101,5.64409259691812,4,10
9.33259027683726,2.54123854714146,-3.84740111927493,36.8446624639099,60.7574310131437,14.0850757097451,8.85724299217065,12.7046522547703,3.99699409658575,80,3904.51526869563,5.64409256508589,4,10
9.33258815926198,2.54123849776766,-3.84740166769473,36.8446541833462,60.757414816565,14.0850635969318,8.85723486670037,12.7046446598654,3.99698653170191,80,3904.51147162814,5.6440925392901,4,10
9.33258604135524,2.54123845117565,-3.84740218680071,36.8446459014614,60.7573985767818,14.0850515099016,8.85722675906317,12.7046370535011,3.99697899159543,80,3904.50766972912,5.64409251951679,4,10
9.33258392312299,2.54123840735912,-3.84740267665961,36.8446376182789,60.7573822939339,14.0850394486246,8.85721866923762,12.7046294357228,3.99697147622749,80,3904.50386301908,5.6440925057521,4,10
9.33258180457118,2.54123836631177,-3.84740313733766,36.8446293338218,60.7573659681607,14.0850274130707,8.85721059720248,12.7046218065753,3.99696398555915,80,3904.50005151846,5.6440924979822,4,10
9.33257968570575,2.54123832802729,-3.8474035689012,36.8446210481135,60.7573495996014,14.0850154032099,8.85720254293648,12.7046141661037,3.99695651955176,80,3904.49623524768,5.64409249619323,4,10
9.33257756653259,2.54123829249939,-3.84740397141655,36.8446127611771,60.7573331883957,14.0850034190123,8.85719450641813,12.704606514353,3.99694907816678,80,3904.49241422718,5.64409250037139,4,10
9.33257544705764,2.54123825972179,-3.84740434494955,36.844604473036,60.757316734682,14.0849914604477,8.85718648762634,12.7045988513677,3.99694166136533,80,3904.48858847724,5.64409251050286,4,10
9.33257332728677,2.5412382296882,-3.84740468956659,36.844596183713,60.7573002385993,14.0849795274863,8.85717848653968,12.7045911771929,3.99693426910881,80,3904.48475801828,5.64409252657388,4,10
9.33257120722587,2.54123820239236,-3.84740500533366,36.8445878932313,60.7572837002854,14.084967620098,8.85717050313679,12.7045834918733,3.99692690135856,80,3904.4809228705,5.64409254857065,4,10
9.3325690868808,2.54123817782801,-3.84740529231652,36.8445796016138,60.7572671198794,14.0849557382529,8.85716253739645,12.7045757954533,3.99691955807589,80,3904.47708305416,5.64409257647941,4,10
9.3325669662574,2.54123815598888,-3.84740555058113,36.8445713088835,60.7572504975194,14.0849438819205,8.85715458929729,12.7045680879776,3.99691223922207,80,3904.47323858957,5.64409261028647,4,10
9.33256484536152,2.54123813686874,-3.8474057801933,36.8445630150632,60.7572338333423,14.0849320510713,8.85714665881795,12.7045603694906,3.9969049447588,80,3904.46938949676,5.64409264997804,4,10
9.33256272419897,2.54123812046134,-3.84740598121863,36.8445547201759,60.7572171274862,14.0849202456751,8.85713874593722,12.7045526400366,3.9968976746473,80,3904.46553579592,5.64409269554047,4,10
9.33256060277557,2.54123810676044,-3.84740615372283,36.8445464242442,60.7572003800889,14.0849084657016,8.85713085063361,12.70454489966,3.99689042884904,80,3904.46167750721,5.64409274696004,4,10
9.33255848109709,2.54123809575983,-3.84740629777122,36.8445381272908,60.7571835912866,14.0848967111212,8.85712297288592,12.7045371484048,3.99688320732565,80,3904.45781465059,5.6440928042231,4,10
9.33255635916933,2.54123808745328,-3.84740641342938,36.8445298293386,60.7571667612173,14.0848849819038,8.85711511267283,12.7045293863153,3.99687601003859,80,3904.45394724616,5.64409286731601,4,10
9.33255423699806,2.54123808183457,-3.84740650076282,36.8445215304098,60.7571498900169,14.0848732780193,8.85710726997297,12.7045216134356,3.9968688369492,80,3904.45007531392,5.64409293622507,4,10
9.33255211458902,2.54123807889752,-3.84740655983677,36.8445132305273,60.7571329778221,14.0848615994375,8.85709944476503,12.7045138298097,3.99686168801907,80,3904.44619887378,5.64409301093672,4,10
9.33254999194796,2.54123807863592,-3.84740659071633,36.8445049297135,60.7571160247695,14.0848499461284,8.85709163702768,12.7045060354814,3.99685456320992,80,3904.4423179457,5.64409309143731,4,10
9.3325478690806,2.54123808104359,-3.84740659346664,36.8444966279908,60.757099030995,14.0848383180623,8.85708384673961,12.7044982304943,3.99684746248329,80,3904.4384325495,5.64409317771331,4,10
9.33254574599266,2.54123808611433,-3.84740656815302,36.8444883253816,60.7570819966343,14.0848267152087,8.85707607387945,12.7044904148926,3.99684038580079,80,3904.4345427051,5.64409326975106,4,10
9.33254362268982,2.54123809384198,-3.84740651484032,36.8444800219082,60.7570649218238,14.0848151375377,8.85706831842595,12.7044825887198,3.99683333312402,80,3904.43064843233,5.64409336753707,4,10
9.33254149917778,2.54123810422037,-3.84740643359328,36.8444717175931,60.7570478066977,14.0848035850194,8.85706058035777,12.7044747520192,3.99682630441464,80,3904.42674975086,5.64409347105781,4,10
9.33253937546221,2.54123811724334,-3.84740632447705,36.8444634124583,60.7570306513918,14.0847920576237,8.85705285965361,12.7044669048348,3.9968192996343,80,3904.42284668052,5.64409358029969,4,10
9.33253725154878,2.54123813290474,-3.84740618755615,36.844455106526,60.7570134560416,14.0847805553207,8.85704515629209,12.7044590472098,3.99681231874484,80,3904.41893924097,5.64409369524926,4,10
9.3325351274431,2.54123815119843,-3.84740602289531,36.8444467998186,60.7569962207809,14.08476907808,8.85703747025201,12.7044511791874,3.99680536170797,80,3904.41502745184,5.64409381589302,4,10
9.33253300315083,2.54123817211826,-3.84740583055913,36.8444384923578,60.7569789457449,14.0847576258717,8.85702980151194,12.7044433008111,3.99679842848536,80,3904.41111133286,5.64409394221746,4,10
9.33253087867758,2.54123819565811,-3.84740561061233,36.8444301841658,60.7569616310683,14.0847461986658,8.85702215005062,12.7044354121243,3.99679151903882,80,3904.40719090359,5.64409407420915,4,10
9.33252875402895,2.54123822181186,-3.84740536311915,36.8444218752645,60.7569442768839,14.0847347964324,8.85701451584674,12.7044275131698,3.99678463333021,80,3904.40326618349,5.6440942118547,4,10
9.33252662921053,2.54123825057338,-3.847405088144,36.8444135656759,60.7569268833269,14.0847234191411,8.85700689887892,12.7044196039907,3.99677777132126,80,3904.39933719223,5.64409435514059,4,10
9.33252450422789,2.54123828193658,-3.84740478575105,36.8444052554218,60.7569094505308,14.0847120667622,8.8569992991259,12.70441168463,3.99677093297379,80,3904.39540394922,5.64409450405348,4,10
9.33252237908661,2.54123831589535,-3.84740445600482,36.8443969445241,60.7568919786283,14.0847007392654,8.85699171656637,12.7044037551307,3.99676411824981,80,3904.39146647394,5.64409465857992,4,10
9.33252025379222,2.5412383524436,-3.84740409896926,36.8443886330045,60.7568744677534,14.0846894366207,8.85698415117901,12.7043958155356,3.99675732711114,80,3904.38752478573,5.64409481870662,4,10
9.33251812835027,2.54123839157524,-3.84740371470832,36.8443803208847,60.7568569180391,14.0846781587983,8.8569766029425,12.7043878658873,3.99675055951974,80,3904.38357890407,5.64409498442016,4,10
9.33251600276628,2.5412384332842,-3.84740330328617,36.8443720081863,60.7568393296178,14.0846669057677,8.85696907183558,12.7043799062287,3.99674381543753,80,3904.37962884824,5.6440951557072,4,10
9.33251387704576,2.54123847756441,-3.84740286476671,36.844363694931,60.7568217026227,14.0846556774991,8.85696155783688,12.7043719366023,3.99673709482636,80,3904.37567463759,5.64409533255443,4,10
9.3325117511942,2.5412385244098,-3.84740239921359,36.8443553811403,60.7568040371862,14.0846444739626,8.85695406092515,12.7043639570505,3.99673039764843,80,3904.37171629138,5.64409551494856,4,10
9.33250962521708,2.54123857381431,-3.84740190669066,36.8443470668356,60.7567863334397,14.084633295128,8.85694658107906,12.7043559676158,3.99672372386573,80,3904.36775382882,5.64409570287625,4,10
9.33250749911988,2.54123862577191,-3.84740138726175,36.8443387520384,60.7567685915155,14.0846221409652,8.8569391182773,12.7043479683408,3.99671707344015,80,3904.36378726908,5.64409589632427,4,10
9.33250537290805,2.54123868027655,-3.84740084099013,36.8443304367701,60.756750811546,14.0846110114443,8.8569316724986,12.7043399592674,3.99671044633408,80,3904.35981663141,5.64409609527934,4,10
