Pdis,Psuc,T0,Tc,Tdis,Tret,Tsuc,Tsh,Tsup,CondFan,CprPower,Density,Tset,Tamb
9.33250324658704,2.54123873732219,-3.84740026793952,36.8443221210522,60.7567329936622,14.0845999065351,8.85692424372161,12.7043319404381,3.99670384250913,80,3904.35584193494,5.64409629972819,4,10
9.33250112016227,2.5412387969028,-3.84739966817335,36.8443138049058,60.7567151379955,14.0845888262078,8.8569168319251,12.704323911895,3.99669726192775,80,3904.35186319873,5.64409650965766,4,10
9.33249899363917,2.54123885901238,-3.8473990417549,36.8443054883522,60.7566972446767,14.084577770432,8.85690943708772,12.70431587368,3.99669070455201,80,3904.34788044178,5.64409672505448,4,10
9.33249686702313,2.54123892364491,-3.84739838874759,36.8442971714126,60.7566793138377,14.0845667391779,8.85690205918826,12.7043078258353,3.99668417034417,80,3904.34389368322,5.64409694590551,4,10
9.33249474031954,2.54123899079439,-3.84739770921431,36.844288854108,60.7566613456082,14.0845557324155,8.85689469820534,12.7042997684026,3.99667765926631,80,3904.33990294195,5.64409717219755,4,10
9.33249261353378,2.54123906045481,-3.84739700321853,36.8442805364596,60.756643340119,14.0845447501146,8.8568873541177,12.7042917014239,3.99667117128064,80,3904.335908237,5.6440974039174,4,10
9.33249048667122,2.54123913262019,-3.84739627082325,36.8442722184885,60.7566252975006,14.0845337922451,8.85688002690409,12.704283624941,3.99666470634929,80,3904.33190958725,5.64409764105196,4,10
9.33248835973721,2.54123920728455,-3.84739551209123,36.8442639002156,60.756607217883,14.0845228587772,8.85687271654314,12.7042755389953,3.99665826443464,80,3904.3279070116,5.64409788358811,4,10
9.33248623273708,2.54123928444192,-3.84739472708543,36.8442555816617,60.7565891013954,14.0845119496809,8.85686542301369,12.7042674436286,3.99665184549906,80,3904.32390052884,5.64409813151272,4,10
9.33248410567615,2.54123936408632,-3.84739391586885,36.8442472628479,60.7565709481682,14.0845010649258,8.85685814629431,12.7042593388825,3.99664544950474,80,3904.31989015784,5.6440983848127,4,10
9.33248197855974,2.5412394462118,-3.84739307850396,36.8442389437948,60.7565527583304,14.0844902044822,8.85685088636382,12.7042512247983,3.99663907641428,80,3904.31587591736,5.64409864347497,4,10
9.33247985139314,2.54123953081242,-3.84739221505367,36.8442306245233,60.7565345320114,14.0844793683199,8.85684364320093,12.7042431014175,3.99663272618977,80,3904.31185782613,5.64409890748651,4,10
9.33247772418165,2.5412396178822,-3.84739132558036,36.8442223050541,60.7565162693402,14.0844685564089,8.85683641678435,12.7042349687813,3.99662639879352,80,3904.30783590294,5.6440991768342,4,10
9.33247559693053,2.54123970741524,-3.84739041014655,36.844213985408,60.7564979704455,14.0844577687192,8.85682920709286,12.7042268269309,3.99662009418813,80,3904.30381016633,5.64409945150507,4,10
9.33247346964504,2.54123979940559,-3.84738946881481,36.8442056656053,60.7564796354559,14.0844470052209,8.85682201410509,12.7042186759077,3.99661381233597,80,3904.29978063505,5.64409973148608,4,10
9.33247134233043,2.54123989384734,-3.8473885016474,36.844197345667,60.7564612644993,14.0844362658839,8.8568148377999,12.7042105157525,3.99660755319968,80,3904.29574732757,5.64410001676424,4,10
9.33246921499193,2.54123999073456,-3.84738750870656,36.8441890256131,60.7564428577048,14.084425550678,8.85680767815592,12.7042023465065,3.99660131674153,80,3904.29171026257,5.64410030732658,4,10
9.33246708763476,2.54124009006135,-3.84738649005448,36.8441807054645,60.7564244151996,14.0844148595735,8.85680053515199,12.7041941682104,3.99659510292418,80,3904.28766945857,5.64410060316014,4,10
9.33246496026412,2.54124019182182,-3.84738544575333,36.8441723852414,60.7564059371115,14.0844041925401,8.8567934087668,12.7041859809053,3.99658891171009,80,3904.28362493402,5.64410090425199,4,10
9.33246283288522,2.54124029601006,-3.84738437586515,36.8441640649643,60.7563874235682,14.0843935495481,8.85678629897916,12.704177784632,3.99658274306182,80,3904.27957670742,5.64410121058914,4,10
9.33246070550323,2.54124040262019,-3.84738328045171,36.8441557446533,60.7563688746967,14.0843829305672,8.85677920576774,12.7041695794309,3.99657659694202,80,3904.27552479713,5.64410152215876,4,10
9.33245857812331,2.54124051164635,-3.84738215957509,36.844147424329,60.7563502906245,14.0843723355674,8.85677212911133,12.7041613653428,3.99657047331328,80,3904.27146922164,5.6441018389479,4,10
9.33245645075063,2.54124062308264,-3.84738101329702,36.8441391040112,60.7563316714783,14.084361764519,8.85676506898869,12.7041531424084,3.99656437213832,80,3904.26740999923,5.64410216094369,4,10
9.33245432339034,2.54124073692322,-3.84737984167924,36.8441307837204,60.756313017385,14.0843512173919,8.85675802537861,12.7041449106679,3.99655829337974,80,3904.26334714828,5.64410248813326,4,10
9.33245219604755,2.54124085316223,-3.84737864478336,36.8441224634766,60.7562943284702,14.084340694156,8.85675099825988,12.704136670162,3.99655223700034,80,3904.25928068699,5.64410282050378,4,10
9.33245006872739,2.54124097179381,-3.84737742267095,36.8441141432998,60.7562756048612,14.0843301947812,8.85674398761125,12.7041284209308,3.99654620296269,80,3904.2552106337,5.64410315804243,4,10
9.33244794143496,2.54124109281213,-3.84737617540361,36.84410582321,60.7562568466834,14.0843197192379,8.85673699341152,12.7041201630149,3.99654019122966,80,3904.25113700658,5.64410350073637,4,10
9.33244581417534,2.54124121621135,-3.84737490304263,36.8440975032274,60.7562380540631,14.0843092674957,8.85673001563936,12.7041118964542,3.99653420176389,80,3904.24705982389,5.64410384857281,4,10
9.33244368695362,2.54124134198565,-3.84737360564947,36.8440891833716,60.7562192271253,14.0842988395248,8.85672305427363,12.7041036212888,3.99652823452834,80,3904.24297910369,5.64410420153898,4,10
9.33244155977487,2.54124147012921,-3.8473722832851,36.8440808636626,60.7562003659955,14.0842884352953,8.85671610929313,12.7040953375587,3.99652228948588,80,3904.23889486407,5.64410455962211,4,10
9.33243943264414,2.54124160063623,-3.84737093601109,36.8440725441203,60.7561814707995,14.0842780547771,8.85670918067666,12.7040870453042,3.99651636659911,80,3904.23480712319,5.64410492280948,4,10
9.33243730556647,2.54124173350088,-3.84736956388815,36.8440642247644,60.7561625416618,14.0842676979404,8.85670226840301,12.7040787445648,3.99651046583108,80,3904.23071589909,5.64410529108829,4,10
9.33243517854689,2.54124186871738,-3.84736816697767,36.8440559056145,60.7561435787073,14.0842573647549,8.85669537245093,12.7040704353807,3.99650458714467,80,3904.22662120977,5.64410566444588,4,10
9.33243305159041,2.54124200627993,-3.84736674534031,36.8440475866904,60.7561245820604,14.0842470551909,8.85668849279921,12.7040621177912,3.99649873050294,80,3904.22252307318,5.64410604286954,4,10
9.33243092470204,2.54124214618278,-3.84736529903716,36.8440392680117,60.7561055518458,14.0842367692184,8.85668162942676,12.7040537918364,3.99649289586858,80,3904.21842150727,5.64410642634659,4,10
9.33242879788675,2.54124228842012,-3.84736382812883,36.8440309495979,60.7560864881871,14.0842265068077,8.85667478231233,12.7040454575556,3.99648708320484,80,3904.21431652993,5.64410681486437,4,10
9.33242667114954,2.5412424329862,-3.84736233267597,36.8440226314685,60.7560673912085,14.0842162679285,8.8566679514347,12.7040371149883,3.99648129247458,80,3904.21020815907,5.64410720841023,4,10
9.33242454449536,2.54124257987526,-3.84736081273945,36.8440143136431,60.756048261034,14.0842060525509,8.8566611367728,12.7040287641742,3.9964755236411,80,3904.20609641254,5.64410760697151,4,10
9.33242241792918,2.54124272908154,-3.84735926837976,36.844005996141,60.7560290977872,14.0841958606451,8.8566543383053,12.7040204051526,3.99646977666714,80,3904.20198130813,5.64410801053563,4,10
9.33242029145592,2.5412428805993,-3.84735769965727,36.8439976789817,60.7560099015907,14.0841856921811,8.85664755601118,12.7040120379626,3.99646405151583,80,3904.19786286353,5.64410841908999,4,10
9.33241816508052,2.54124303442281,-3.8473561066325,36.8439893621844,60.7559906725679,14.0841755471291,8.85664078986918,12.7040036626437,3.9964583481505,80,3904.19374109662,5.64410883262196,4,10
9.33241603880788,2.54124319054633,-3.84735448936567,36.8439810457683,60.7559714108424,14.084165425459,8.85663403985814,12.7039952792348,3.99645266653414,80,3904.18961602501,5.64410925111905,4,10
9.33241391264291,2.54124334896415,-3.84735284791702,36.8439727297528,60.7559521165359,14.0841553271409,8.85662730595692,12.7039868877752,3.99644700663004,80,3904.18548766637,5.64410967456866,4,10
9.33241178659051,2.54124350967055,-3.84735118234687,36.8439644141569,60.7559327897713,14.0841452521451,8.85662058814444,12.7039784883038,3.99644136840129,80,3904.18135603834,5.64411010295827,4,10
9.33240966065554,2.54124367265981,-3.84734949271501,36.8439560989999,60.7559134306708,14.0841352004414,8.85661388639937,12.7039700808594,3.99643575181113,80,3904.17722115856,5.64411053627535,4,10
9.33240753484288,2.54124383792625,-3.84734777908176,36.8439477843007,60.7558940393565,14.0841251720002,8.85660720070075,12.7039616654811,3.99643015682295,80,3904.17308304453,5.64411097450743,4,10
9.33240540915737,2.54124400546416,-3.84734604150691,36.8439394700784,60.7558746159503,14.0841151667914,8.85660053102737,12.7039532422077,3.99642458339997,80,3904.16894171387,5.64411141764198,4,10
9.33240328360386,2.54124417526787,-3.84734428005032,36.8439311563521,60.7558551605737,14.0841051847851,8.85659387735808,12.7039448110777,3.99641903150547,80,3904.16479718398,5.6441118656666,4,10
9.33240115818716,2.5412443473317,-3.84734249477168,36.8439228431405,60.7558356733487,14.0840952259514,8.85658723967185,12.7039363721298,3.99641350110272,80,3904.16064947237,5.64411231856877,4,10
9.3323990329121,2.54124452164996,-3.8473406857309,36.8439145304627,60.7558161543953,14.0840852902604,8.85658061794743,12.7039279254028,3.99640799215513,80,3904.15649859652,5.64411277633609,4,10
9.33239690778348,2.54124469821702,-3.84733885298749,36.8439062183374,60.7557966038359,14.0840753776824,8.85657401216378,12.7039194709349,3.99640250462625,80,3904.15234457372,5.64411323895616,4,10
9.33239478280609,2.54124487702719,-3.84733699660086,36.8438979067834,60.7557770217907,14.0840654881877,8.85656742229975,12.7039110087646,3.99639703847942,80,3904.14818742141,5.64411370641652,4,10
9.3323926579847,2.54124505807483,-3.84733511663075,36.8438895958194,60.7557574083801,14.0840556217459,8.8565608483342,12.7039025389305,3.99639159367803,80,3904.14402715695,5.64411417870482,4,10
9.33239053332409,2.54124524135432,-3.84733321313644,36.8438812854642,60.7557377637247,14.0840457783276,8.85655429024604,12.7038940614706,3.99638617018547,80,3904.1398637975,5.64411465580874,4,10
9.33238840882901,2.54124542686002,-3.84733128617711,36.8438729757363,60.7557180879447,14.0840359579026,8.85654774801418,12.7038855764231,3.99638076796538,80,3904.13569736043,5.64411513771585,4,10
9.3323862845042,2.54124561458629,-3.84732933581211,36.8438646666545,60.7556983811605,14.0840261604415,8.85654122161759,12.7038770838263,3.99637538698136,80,3904.13152786294,5.64411562441386,4,10
9.33238416035438,2.54124580452752,-3.84732736210054,36.8438563582372,60.7556786434913,14.084016385914,8.85653471103524,12.7038685837181,3.9963700271968,80,3904.12735532222,5.64411611589041,4,10
9.33238203638427,2.54124599667809,-3.84732536510154,36.8438480505029,60.7556588750568,14.0840066342906,8.85652821624586,12.7038600761368,3.9963646885754,80,3904.12317975548,5.64411661213324,4,10
9.33237991259858,2.54124619103242,-3.84732334487404,36.84383974347,60.7556390759768,14.0839969055415,8.85652173722849,12.7038515611199,3.99635937108081,80,3904.11900117976,5.64411711313004,4,10
9.332377789002,2.54124638758489,-3.84732130147711,36.8438314371568,60.75561924637,14.0839871996366,8.85651527396203,12.7038430387056,3.99635407467656,80,3904.11481961216,5.64411761886856,4,10
9.33237566559921,2.54124658632992,-3.84731923496935,36.843823131582,60.7555993863553,14.0839775165462,8.85650882642551,12.7038345089314,3.99634879932643,80,3904.1106350698,5.64411812933655,4,10
9.33237354239488,2.54124678726192,-3.84731714540965,36.8438148267637,60.7555794960518,14.0839678562407,8.85650239459778,12.7038259718352,3.99634354499415,80,3904.10644756968,5.64411864452174,4,10
9.33237141939366,2.54124699037533,-3.84731503285667,36.8438065227201,60.7555595755779,14.0839582186901,8.85649597845781,12.7038174274545,3.99633831164323,80,3904.10225712877,5.64411916441191,4,10
9.33236929660021,2.54124719566457,-3.84731289736914,36.8437982194695,60.7555396250524,14.0839486038647,8.85648957798458,12.703808875827,3.99633309923763,80,3904.09806376411,5.64411968899489,4,10
9.33236717401914,2.54124740312408,-3.84731073900559,36.8437899170301,60.7555196445928,14.0839390117345,8.85648319315692,12.7038003169902,3.99632790774109,80,3904.09386749259,5.64412021825847,4,10
9.33236505165509,2.54124761274833,-3.84730855782431,36.8437816154199,60.7554996343174,14.0839294422702,8.85647682395398,12.7037917509812,3.99632273711734,80,3904.089668331,5.64412075219048,4,10
9.33236292951264,2.54124782453176,-3.84730635388377,36.8437733146571,60.7554795943439,14.0839198954416,8.85647047035468,12.7037831778377,3.99631758733034,80,3904.08546629628,5.6441212907788,4,10
9.33236080759642,2.54124803846882,-3.84730412724224,36.8437650147596,60.7554595247892,14.0839103712191,8.85646413233798,12.7037745975969,3.99631245834405,80,3904.08126140528,5.64412183401122,4,10
9.33235868591099,2.541248254554,-3.84730187795793,36.8437567157454,60.7554394257718,14.0839008695729,8.85645780988284,12.7037660102959,3.99630735012221,80,3904.0770536748,5.6441223818757,4,10
9.33235656446093,2.54124847278176,-3.84729960608905,36.8437484176325,60.755419297408,14.0838913904734,8.8564515029683,12.7037574159719,3.99630226262877,80,3904.07284312152,5.64412293436007,4,10
9.33235444325081,2.5412486931466,-3.84729731169369,36.8437401204387,60.755399139815,14.0838819338908,8.85644521157337,12.703748814662,3.99629719582771,80,3904.06862976225,5.64412349145226,4,10
9.33235232228515,2.54124891564301,-3.84729499482978,36.8437318241819,60.7553789531096,14.0838724997952,8.85643893567698,12.7037402064032,3.99629214968292,80,3904.06441361366,5.64412405314019,4,10
9.33235020156851,2.54124914026548,-3.84729265555518,36.8437235288798,60.7553587374081,14.083863088157,8.85643267525813,12.7037315912322,3.99628712415853,80,3904.06019469239,5.64412461941184,4,10
9.33234808110539,2.54124936700852,-3.84729029392787,36.8437152345503,60.7553384928269,14.0838536989467,8.85642643029593,12.703722969186,3.99628211921856,80,3904.05597301507,5.64412519025514,4,10
9.33234596090033,2.54124959586665,-3.84728791000555,36.8437069412109,60.7553182194823,14.0838443321342,8.85642020076938,12.7037143403015,3.99627713482704,80,3904.05174859833,5.64412576565805,4,10
9.3323438409578,2.54124982683439,-3.84728550384585,36.8436986488794,60.7552979174896,14.0838349876901,8.85641398665746,12.7037057046152,3.99627217094803,80,3904.04752145866,5.6441263456086,4,10
9.33234172128231,2.54125005990627,-3.84728307550631,36.8436903575732,60.7552775869652,14.0838256655846,8.8564077879393,12.7036970621638,3.99626722754579,80,3904.04329161263,5.6441269300948,4,10
9.33233960187834,2.54125029507682,-3.84728062504456,36.84368206731,60.7552572280243,14.083816365788,8.85640160459388,12.7036884129839,3.99626230458443,80,3904.03905907677,5.64412751910461,4,10
9.33233748275034,2.54125053234058,-3.84727815251819,36.8436737781073,60.7552368407823,14.0838070882706,8.85639543660017,12.7036797571121,3.99625740202805,80,3904.03482386748,5.64412811262613,4,10
9.33233536390276,2.54125077169212,-3.84727565798426,36.8436654899827,60.7552164253543,14.0837978330028,8.8563892839374,12.7036710945844,3.99625251984099,80,3904.03058600127,5.64412871064742,4,10
9.33233324534005,2.54125101312598,-3.8472731415003,36.8436572029533,60.755195981855,14.083788599955,8.85638314658456,12.7036624254377,3.99624765798745,80,3904.02634549444,5.64412931315656,4,10
9.33233112706664,2.54125125663673,-3.84727060312338,36.8436489170367,60.7551755103993,14.0837793890975,8.85637702452073,12.7036537497079,3.99624281643156,80,3904.02210236342,5.6441299201416,4,10
9.33232900908694,2.54125150221895,-3.8472680429108,36.8436406322501,60.7551550111016,14.0837702004005,8.85637091772492,12.7036450674315,3.99623799513785,80,3904.01785662455,5.64413053159067,4,10
9.33232689140536,2.54125174986723,-3.84726546091957,36.843632348611,60.7551344840762,14.0837610338347,8.85636482617633,12.7036363786445,3.99623319407056,80,3904.01360829403,5.64413114749191,4,10
9.3323247740263,2.54125199957612,-3.84726285720637,36.8436240661363,60.7551139294371,14.08375188937,8.85635874985394,12.7036276833827,3.99622841319393,80,3904.00935738827,5.64413176783342,4,10
9.33232265695413,2.54125225134026,-3.84726023182861,36.8436157848433,60.7550933472986,14.0837427669775,8.85635268873693,12.7036189816826,3.99622365247268,80,3904.00510392339,5.64413239260337,4,10
9.33232054019323,2.54125250515422,-3.84725758484285,36.8436075047493,60.7550727377742,14.0837336666272,8.85634664280445,12.7036102735798,3.99621891187093,80,3904.00084791563,5.64413302178998,4,10
9.33231842374794,2.54125276101262,-3.84725491630559,36.8435992258713,60.7550521009769,14.0837245882893,8.85634061203552,12.70360155911,3.99621419135315,80,3903.9965893812,5.64413365538137,4,10
9.33231630762264,2.54125301891008,-3.84725222627412,36.8435909482262,60.7550314370206,14.0837155319344,8.85633459640928,12.7035928383096,3.99620949088387,80,3903.99232833619,5.64413429336576,4,10
9.33231419182163,2.54125327884122,-3.84724951480462,36.8435826718313,60.7550107460182,14.0837064975328,8.85632859590487,12.7035841112139,3.99620481042757,80,3903.98806479674,5.64413493573139,4,10
9.33231207634926,2.54125354080068,-3.84724678195386,36.8435743967032,60.7549900280823,14.0836974850552,8.85632261050142,12.7035753778587,3.99620014994883,80,3903.98379877883,5.64413558246651,4,10
9.33230996120981,2.5412538047831,-3.84724402777789,36.843566122859,60.7549692833259,14.0836884944719,8.85631664017808,12.7035666382793,3.99619550941213,80,3903.97953029856,5.64413623355936,4,10
9.33230784640763,2.54125407078312,-3.84724125233339,36.8435578503157,60.7549485118616,14.0836795257535,8.85631068491404,12.7035578925115,3.99619088878228,80,3903.97525937195,5.6441368889982,4,10
9.33230573194697,2.5412543387954,-3.84723845567646,36.8435495790901,60.7549277138014,14.0836705788703,8.85630474468849,12.7035491405905,3.99618628802375,80,3903.97098601494,5.64413754877133,4,10
9.33230361783212,2.54125460881459,-3.84723563786338,36.8435413091985,60.7549068892577,14.0836616537928,8.85629881948051,12.7035403825519,3.99618170710119,80,3903.9667102435,5.64413821286706,4,10
9.33230150406734,2.54125488083537,-3.84723279895036,36.8435330406583,60.754886038342,14.0836527504912,8.85629290926937,12.7035316184309,3.99617714597935,80,3903.96243207359,5.64413888127367,4,10
9.33229939065688,2.5412551548524,-3.84722993899351,36.8435247734858,60.7548651611662,14.0836438689365,8.85628701403419,12.7035228482629,3.99617260462276,80,3903.95815152102,5.64413955397953,4,10
9.33229727760501,2.54125543086038,-3.8472270580487,36.8435165076978,60.754844257842,14.0836350090991,8.85628113375418,12.7035140720829,3.99616808299641,80,3903.95386860158,5.64414023097299,4,10
9.33229516491593,2.541255708854,-3.84722415617182,36.8435082433105,60.7548233284801,14.0836261709491,8.85627526840847,12.703505289926,3.99616358106499,80,3903.94958333119,5.6441409122424,4,10
9.33229305259388,2.54125598882795,-3.84722123341879,36.843499980341,60.754802373192,14.0836173544575,8.85626941797636,12.7034965018273,3.99615909879321,80,3903.94529572555,5.64414159777618,4,10
9.33229094064305,2.54125627077693,-3.84721828984516,36.8434917188054,60.7547813920889,14.0836085595946,8.85626358243707,12.7034877078215,3.996154636146,80,3903.9410058005,5.64414228756265,4,10
9.33228882906766,2.54125655469567,-3.84721532550685,36.8434834587206,60.7547603852809,14.0835997863308,8.85625776176983,12.7034789079439,3.99615019308806,80,3903.9367135717,5.64414298159032,4,10
9.33228671787188,2.54125684057888,-3.84721234045935,36.8434752001025,60.7547393528786,14.083591034637,8.85625195595378,12.7034701022292,3.99614576958447,80,3903.93241905479,5.64414367984758,4,10
9.33228460705987,2.54125712842129,-3.84720933475813,36.8434669429678,60.7547182949926,14.0835823044836,8.85624616496818,12.7034612907119,3.99614136560018,80,3903.92812226547,5.64414438232291,4,10
9.33228249663582,2.54125741821763,-3.84720630845868,36.8434586873327,60.7546972117331,14.0835735958411,8.85624038879234,12.7034524734269,3.99613698110005,80,3903.92382321938,5.64414508900473,4,10
9.33228038660388,2.54125770996265,-3.84720326161636,36.8434504332134,60.7546761032095,14.0835649086802,8.85623462740551,12.7034436504087,3.99613261604901,80,3903.91952193208,5.64414579988154,4,10
9.33227827696817,2.54125800365109,-3.84720019428664,36.8434421806264,60.7546549695318,14.0835562429714,8.85622888078694,12.7034348216922,3.99612827041221,80,3903.91521841913,5.64414651494185,4,10
9.33227616773283,2.54125829927771,-3.84719710652422,36.8434339295877,60.7546338108094,14.0835475986852,8.85622314891594,12.7034259873112,3.99612394415459,80,3903.91091269609,5.64414723417415,4,10
9.33227405890198,2.54125859683727,-3.84719399838485,36.8434256801135,60.7546126271517,14.0835389757926,8.85621743177171,12.7034171473008,3.99611963724124,80,3903.90660477842,5.64414795756699,4,10
9.33227195047973,2.54125889632455,-3.84719086992311,36.8434174322199,60.7545914186678,14.0835303742641,8.85621172933361,12.7034083016948,3.99611534963736,80,3903.90229468152,5.64414868510893,4,10
9.33226984247016,2.54125919773433,-3.84718772119425,36.843409185923,60.7545701854668,14.0835217940699,8.85620604158095,12.7033994505279,3.9961110813079,80,3903.89798242095,5.64414941678848,4,10
9.33226773487736,2.54125950106138,-3.847184552253,36.8434009412387,60.7545489276569,14.0835132351812,8.85620036849303,12.7033905938339,3.99610683221817,80,3903.89366801201,5.64415015259428,4,10
9.33226562770542,2.5412598063005,-3.84718136315439,36.8433926981832,60.7545276453471,14.0835046975682,8.85619471004912,12.7033817316474,3.99610260233322,80,3903.88935147012,5.64415089251489,4,10
9.33226352095838,2.5412601134465,-3.84717815395305,36.8433844567721,60.7545063386458,14.0834961812019,8.85618906622858,12.7033728640022,3.99609839161843,80,3903.88503281059,5.64415163653893,4,10
9.3322614146403,2.54126042249418,-3.84717492470384,36.8433762170215,60.7544850076607,14.0834876860528,8.85618343701077,12.7033639909324,3.9960942000389,80,3903.88071204869,5.64415238465503,4,10
9.33225930875521,2.54126073343835,-3.84717167546086,36.8433679789474,60.7544636524998,14.0834792120917,8.85617782237495,12.7033551124716,3.99609002756011,80,3903.87638919975,5.64415313685183,4,10
9.33225720330714,2.54126104627385,-3.84716840627908,36.8433597425651,60.7544422732713,14.0834707592893,8.85617222230053,12.703346228654,3.9960858741473,80,3903.87206427897,5.644153893118,4,10
9.33225509830011,2.54126136099549,-3.84716511721297,36.8433515078908,60.7544208700822,14.0834623276162,8.85616663676689,12.7033373395135,3.99608173976583,80,3903.86773730155,5.64415465344222,4,10
9.33225299373813,2.54126167759811,-3.84716180831646,36.8433432749401,60.75439944304,14.0834539170431,8.85616106575338,12.7033284450833,3.99607762438097,80,3903.86340828274,5.64415541781314,4,10
9.33225088962518,2.54126199607657,-3.84715847964424,36.8433350437287,60.754377992252,14.0834455275411,8.85615550923933,12.7033195453976,3.99607352795823,80,3903.85907723763,5.64415618621953,4,10
9.33224878596525,2.54126231642569,-3.84715513125042,36.843326814272,60.7543565178257,14.0834371590805,8.85614996720415,12.7033106404897,3.99606945046293,80,3903.85474418138,5.64415695865005,4,10
9.33224668276233,2.54126263864036,-3.84715176318923,36.8433185865858,60.7543350198669,14.0834288116324,8.85614443962726,12.7033017303934,3.99606539186061,80,3903.85040912899,5.64415773509348,4,10
9.33224458002036,2.54126296271543,-3.84714837551451,36.8433103606855,60.7543134984824,14.0834204851674,8.85613892648809,12.7032928151418,3.9960613521169,80,3903.84607209558,5.64415851553859,4,10
9.33224247774329,2.54126328864578,-3.84714496828042,36.8433021365868,60.7542919537787,14.0834121796561,8.856133427766,12.7032838947685,3.99605733119711,80,3903.84173309611,5.64415929997413,4,10
9.33224037593507,2.54126361642629,-3.84714154154074,36.8432939143049,60.7542703858621,14.0834038950696,8.85612794344047,12.7032749693067,3.99605332906685,80,3903.83739214563,5.64416008838888,4,10
9.33223827459963,2.54126394605184,-3.84713809534952,36.8432856938554,60.7542487948382,14.0833956313787,8.85612247349087,12.70326603879,3.9960493456918,80,3903.83304925905,5.64416088077168,4,10
9.33223617374087,2.54126427751733,-3.84713462976015,36.8432774752536,60.7542271808133,14.0833873885539,8.85611701789662,12.703257103251,3.9960453810375,80,3903.82870445132,5.64416167711132,4,10
9.33223407336271,2.54126461081767,-3.84713114482662,36.8432692585148,60.7542055438927,14.0833791665665,8.85611157663732,12.7032481627232,3.9960414350698,80,3903.82435773735,5.64416247739664,4,10
9.33223197346904,2.54126494594776,-3.84712764060248,36.8432610436543,60.7541838841821,14.083370965387,8.85610614969232,12.7032392172398,3.99603750775424,80,3903.82000913197,5.64416328161653,4,10
9.33222987406375,2.54126528290252,-3.84712411714111,36.8432528306872,60.7541622017862,14.0833627849863,8.85610073704112,12.7032302668334,3.9960335990566,80,3903.81565865007,5.64416408975981,4,10
9.3322277751507,2.54126562167687,-3.84712057449605,36.8432446196289,60.7541404968103,14.0833546253355,8.85609533866324,12.7032213115372,3.9960297089425,80,3903.81130630637,5.64416490181539,4,10
9.33222567673376,2.54126596226573,-3.84711701272079,36.8432364104945,60.7541187693596,14.083346486405,8.85608995453805,12.703212351384,3.99602583737772,80,3903.80695211578,5.64416571777215,4,10
9.33222357881679,2.54126630466407,-3.84711343186854,36.843228203299,60.7540970195378,14.0833383681662,8.85608458464515,12.7032033864066,3.99602198432808,80,3903.80259609286,5.64416653761907,4,10
9.33222148140362,2.54126664886681,-3.84710983199244,36.8432199980576,60.7540752474503,14.0833302705898,8.85607922896401,12.7031944166376,3.99601814975944,80,3903.79823825243,5.64416736134499,4,10
9.33221938449808,2.54126699486891,-3.84710621314571,36.8432117947852,60.7540534532007,14.0833221936467,8.85607388747417,12.7031854421097,3.99601433363773,80,3903.79387860913,5.64416818893895,4,10
9.332217288104,2.54126734266534,-3.84710257538137,36.8432035934969,60.7540316368935,14.0833141373079,8.85606856015511,12.7031764628555,3.99601053592886,80,3903.78951717763,5.64416902038987,4,10
9.33221519222518,2.54126769225106,-3.84709891875247,36.8431953942075,60.7540097986324,14.0833061015443,8.85606324698648,12.7031674789076,3.99600675659872,80,3903.7851539725,5.64416985568674,4,10
9.33221309686541,2.54126804362104,-3.8470952433118,36.843187196932,60.7539879385209,14.0832980863269,8.85605794794782,12.7031584902983,3.99600299561337,80,3903.78078900841,5.64417069481857,4,10
9.33221100202848,2.54126839677026,-3.84709154911246,36.8431790016853,60.7539660566623,14.0832900916265,8.8560526630186,12.7031494970603,3.99599925293865,80,3903.77642229986,5.64417153777435,4,10
9.33220890771818,2.54126875169373,-3.84708783620692,36.8431708084821,60.7539441531607,14.0832821174141,8.85604739217843,12.7031404992255,3.99599552854056,80,3903.77205386138,5.64417238454312,4,10
9.33220681393827,2.54126910838642,-3.8470841046481,36.8431626173372,60.7539222281183,14.0832741636611,8.85604213540694,12.7031314968265,3.99599182238535,80,3903.76768370746,5.64417323511393,4,10
9.3322047206925,2.54126946684335,-3.84708035448841,36.8431544282652,60.7539002816386,14.0832662303381,8.85603689268362,12.7031224898953,3.99598813443907,80,3903.76331185262,5.64417408947586,4,10
9.33220262798461,2.54126982705952,-3.84707658578071,36.8431462412812,60.7538783138241,14.0832583174161,8.85603166398818,12.7031134784643,3.99598446466763,80,3903.75893831124,5.64417494761794,4,10
9.33220053581834,2.54127018902995,-3.84707279857707,36.8431380563994,60.7538563247772,14.0832504248663,8.85602644930009,12.7031044625652,3.99598081303736,80,3903.75456309767,5.64417580952931,4,10
9.3321984441974,2.54127055274968,-3.84706899293008,36.8431298736346,60.7538343146005,14.0832425526597,8.85602124859906,12.7030954422302,3.99597717951445,80,3903.7501862264,5.64417667519906,4,10
9.33219635312552,2.54127091821373,-3.84706516889207,36.8431216930013,60.753812283396,14.0832347007673,8.85601606186475,12.7030864174911,3.99597356406503,80,3903.74580771168,5.64417754461634,4,10
9.33219426260639,2.54127128541714,-3.84706132651513,36.843113514514,60.7537902312654,14.0832268691604,8.85601088907674,12.7030773883799,3.99596996665542,80,3903.74142756785,5.64417841777027,4,10
9.3321921726437,2.54127165435496,-3.84705746585149,36.8431053381872,60.7537681583112,14.0832190578099,8.85600573021469,12.7030683549282,3.995966387252,80,3903.73704580922,5.64417929465001,4,10
9.33219008324113,2.54127202502225,-3.84705358695328,36.8430971640355,60.7537460646339,14.0832112666872,8.8560005852583,12.703059317168,3.99596282582098,80,3903.73266244994,5.64418017524476,4,10
9.33218799440236,2.54127239741406,-3.84704968987245,36.843088992073,60.7537239503358,14.0832034957629,8.85599545418728,12.7030502751307,3.99595928232867,80,3903.72827750434,5.64418105954366,4,10
9.33218590613103,2.54127277152547,-3.84704577466084,36.8430808223143,60.7537018155176,14.0831957450084,8.85599033698122,12.7030412288481,3.99595575674135,80,3903.72389098662,5.64418194753596,4,10
9.33218381843081,2.54127314735154,-3.84704184137047,36.8430726547735,60.7536796602801,14.0831880143948,8.85598523361989,12.7030321783517,3.99595224902549,80,3903.71950291087,5.64418283921086,4,10
9.33218173130532,2.54127352488737,-3.84703789005306,36.843064489465,60.753657484725,14.0831803038932,8.85598014408293,12.7030231236729,3.99594875914755,80,3903.71511329122,5.64418373455761,4,10
9.33217964475819,2.54127390412803,-3.84703392076034,36.8430563264031,60.753635288952,14.083172613475,8.85597506835001,12.7030140648433,3.99594528707416,80,3903.71072214179,5.64418463356546,4,10
9.33217755879305,2.54127428506864,-3.84702993354398,36.8430481656019,60.7536130730619,14.0831649431111,8.85597000640092,12.703005001894,3.99594183277168,80,3903.70632947666,5.64418553622369,4,10
9.33217547341349,2.5412746677043,-3.84702592845531,36.8430400070754,60.7535908371549,14.083157292773,8.8559649582154,12.7029959348562,3.99593839620661,80,3903.7019353098,5.64418644252158,4,10
9.33217338862311,2.54127505203011,-3.84702190554594,36.8430318508381,60.753568581331,14.0831496624318,8.85595992377324,12.7029868637613,3.9959349773456,80,3903.69753965532,5.6441873524484,4,10
9.33217130442551,2.5412754380412,-3.84701786486733,36.8430236969035,60.7535463056904,14.0831420520586,8.85595490305411,12.7029777886406,3.99593157615521,80,3903.69314252717,5.64418826599353,4,10
9.33216922082423,2.54127582573269,-3.84701380647073,36.8430155452862,60.7535240103322,14.0831344616248,8.85594989603788,12.7029687095248,3.99592819260209,80,3903.68874393927,5.64418918314628,4,10
9.33216713782287,2.54127621509971,-3.84700973040731,36.8430073959998,60.7535016953566,14.0831268911015,8.85594490270427,12.7029596264452,3.99592482665281,80,3903.68434390551,5.64419010389597,4,10
9.33216505542498,2.54127660613741,-3.84700563672851,36.8429992490584,60.7534793608626,14.0831193404601,8.85593992303308,12.7029505394328,3.99592147827411,80,3903.67994243989,5.64419102823199,4,10
9.33216297363408,2.54127699884093,-3.84700152548521,36.8429911044759,60.7534570069486,14.0831118096718,8.85593495700402,12.7029414485183,3.99591814743269,80,3903.67553955617,5.64419195614371,4,10
9.33216089245373,2.54127739320543,-3.8469973967284,36.842982962266,60.7534346337146,14.083104298708,8.85593000459698,12.7029323537324,3.99591483409546,80,3903.67113526817,5.64419288762054,4,10
9.33215881188744,2.54127778922607,-3.84699325050923,36.8429748224427,60.7534122412587,14.0830968075398,8.85592506579172,12.7029232551062,3.99591153822894,80,3903.66672958975,5.64419382265191,4,10
9.33215673193872,2.54127818689803,-3.8469890868783,36.8429666850197,60.7533898296797,14.0830893361388,8.85592014056817,12.70291415267,3.9959082598001,80,3903.66232253465,5.64419476122722,4,10
9.33215465261109,2.54127858621646,-3.8469849058867,36.842958550011,60.7533673990757,14.0830818844761,8.85591522890621,12.7029050464549,3.99590499877598,80,3903.65791411661,5.64419570333591,4,10
9.33215257390801,2.54127898717658,-3.84698070758481,36.84295041743,60.7533449495452,14.0830744525233,8.85591033078555,12.702895936491,3.99590175512333,80,3903.65350434931,5.64419664896749,4,10
9.33215049583299,2.54127938977354,-3.84697649202349,36.8429422872902,60.7533224811863,14.0830670402518,8.85590544618617,12.702886822809,3.99589852880894,80,3903.64909324653,5.64419759811138,4,10
9.3321484183895,2.54127979400258,-3.84697225925333,36.8429341596055,60.7532999940966,14.0830596476328,8.85590057508796,12.7028777054395,3.9958953197999,80,3903.64468082181,5.64419855075712,4,10
9.33214634158098,2.54128019985887,-3.8469680093246,36.8429260343896,60.7532774883731,14.0830522746377,8.85589571747079,12.7028685844126,3.99589212806308,80,3903.64026708885,5.64419950689417,4,10
9.3321442654109,2.54128060733763,-3.8469637422881,36.8429179116557,60.7532549641138,14.083044921238,8.85589087331448,12.7028594597589,3.99588895356555,80,3903.63585206114,5.64420046651207,4,10
9.3321421898827,2.5412810164341,-3.84695945819391,36.8429097914175,60.7532324214163,14.0830375874052,8.85588604259902,12.7028503315084,3.99588579627454,80,3903.63143575233,5.64420142960041,4,10
9.3321401149998,2.54128142714349,-3.8469551570924,36.8429016736885,60.7532098603771,14.0830302731104,8.85588122530436,12.7028411996914,3.99588265615682,80,3903.62701817592,5.64420239614868,4,10
9.33213804076563,2.54128183946102,-3.84695083903358,36.8428935584819,60.7531872810937,14.0830229783254,8.85587642141041,12.7028320643379,3.99587953317968,80,3903.62259934549,5.64420336614646,4,10
9.3321359671836,2.54128225338196,-3.84694650406783,36.8428854458114,60.7531646836621,14.0830157030217,8.85587163089713,12.7028229254782,3.99587642731012,80,3903.6181792744,5.64420433958341,4,10
9.33213389425712,2.54128266890153,-3.84694215224511,36.8428773356901,60.7531420681792,14.0830084471708,8.85586685374443,12.7028137831422,3.99587333851548,80,3903.61375797613,5.64420531644902,4,10
9.33213182198955,2.54128308601501,-3.84693778361526,36.8428692281314,60.7531194347409,14.0830012107438,8.85586208993232,12.7028046373597,3.99587026676301,80,3903.60933546408,5.644206296733,4,10
9.3321297503843,2.54128350471765,-3.84693339822832,36.8428611231485,60.7530967834436,14.0829939937127,8.85585733944077,12.7027954881606,3.99586721201973,80,3903.60491175163,5.64420728042495,4,10
9.33212767944472,2.54128392500472,-3.84692899613395,36.8428530207547,60.7530741143837,14.0829867960489,8.85585260224985,12.7027863355747,3.9958641742532,80,3903.60048685221,5.64420826751454,4,10
9.33212560917419,2.54128434687149,-3.84692457738208,36.842844920963,60.7530514276563,14.082979617724,8.85584787833949,12.7027771796319,3.99586115343055,80,3903.59606077912,5.64420925799137,4,10
9.33212353957606,2.54128477031325,-3.84692014202227,36.8428368237867,60.7530287233573,14.0829724587094,8.85584316768973,12.7027680203618,3.99585814951905,80,3903.59163354562,5.64421025184522,4,10
9.33212147065365,2.54128519532529,-3.8469156901042,36.8428287292391,60.7530060015819,14.0829653189768,8.85583847028056,12.7027588577939,3.99585516248624,80,3903.58720516499,5.6442112490657,4,10
9.3321194024103,2.54128562190292,-3.84691122167732,36.8428206373328,60.7529832624252,14.082958198498,8.85583378609209,12.7027496919579,3.99585219229937,80,3903.58277565042,5.6442122496426,4,10
9.33211733484933,2.54128605004142,-3.84690673679097,36.8428125480812,60.7529605059827,14.0829510972443,8.85582911510426,12.7027405228831,3.9958492389261,80,3903.57834501525,5.6442132535656,4,10
9.33211526797405,2.54128647973612,-3.84690223549467,36.8428044614972,60.7529377323491,14.0829440151874,8.85582445729727,12.7027313505989,3.99584630233369,80,3903.57391327255,5.64421426082448,4,10
9.33211320178776,2.54128691098233,-3.84689771783781,36.8427963775936,60.7529149416185,14.082936952299,8.85581981265113,12.7027221751351,3.99584338248962,80,3903.56948043551,5.64421527140895,4,10
9.33211113629375,2.54128734377539,-3.84689318386938,36.8427882963835,60.7528921338861,14.0829299085509,8.85581518114594,12.7027129965205,3.99584047936162,80,3903.56504651725,5.64421628530885,4,10
9.3321090714953,2.54128777811062,-3.84688863363863,36.8427802178796,60.752869309246,14.0829228839146,8.85581056276186,12.7027038147846,3.99583759291721,80,3903.56061153085,5.64421730251393,4,10
9.33210700739569,2.54128821398336,-3.84688406719448,36.8427721420949,60.7528464677922,14.082915878362,8.85580595747894,12.7026946299563,3.99583472312395,80,3903.55617548942,5.64421832301402,4,10
9.33210494399817,2.54128865138897,-3.84687948458622,36.8427640690421,60.7528236096184,14.0829088918646,8.85580136527727,12.7026854420652,3.99583186994948,80,3903.5517384059,5.64421934679892,4,10
9.33210288130598,2.54128909032279,-3.84687488586246,36.8427559987339,60.7528007348189,14.0829019243944,8.85579678613715,12.7026762511397,3.99582903336164,80,3903.54730029342,5.6442203738585,4,10
9.33210081932239,2.54128953078019,-3.84687027107242,36.8427479311831,60.7527778434867,14.0828949759228,8.85579222003861,12.7026670572096,3.99582621332775,80,3903.5428611649,5.64422140418257,4,10
9.33209875805061,2.54128997275652,-3.84686564026458,36.8427398664024,60.7527549357154,14.0828880464217,8.85578766696176,12.7026578603032,3.99582340981573,80,3903.53842103327,5.64422243776103,4,10
9.33209669749387,2.54129041624719,-3.84686099348784,36.8427318044044,60.7527320115988,14.0828811358631,8.85578312688688,12.7026486604496,3.99582062279359,80,3903.53397991153,5.6442234745838,4,10
9.33209463765538,2.54129086124756,-3.84685633079062,36.8427237452016,60.7527090712289,14.0828742442187,8.85577859979418,12.7026394576775,3.99581785222875,80,3903.52953781242,5.64422451464071,4,10
9.33209257853833,2.54129130775302,-3.84685165222152,36.8427156888068,60.7526861146993,14.08286737146,8.85577408566382,12.7026302520157,3.99581509808922,80,3903.52509474898,5.64422555792174,4,10
9.33209052014592,2.54129175575897,-3.84684695782909,36.8427076352323,60.7526631421018,14.0828605175593,8.85576958447604,12.7026210434929,3.99581236034288,80,3903.52065073387,5.64422660441678,4,10
9.33208846248134,2.54129220526082,-3.84684224766164,36.8426995844907,60.75264015353,14.0828536824882,8.85576509621092,12.7026118321377,3.99580963895767,80,3903.51620578006,5.64422765411581,4,10
9.33208640554776,2.54129265625398,-3.84683752176761,36.8426915365943,60.7526171490755,14.0828468662187,8.85576062084886,12.7026026179785,3.99580693390152,80,3903.51175990023,5.64422870700879,4,10
9.33208434934833,2.54129310873386,-3.84683278019514,36.8426834915559,60.7525941288301,14.0828400687225,8.85575615837013,12.702593401044,3.99580424514244,80,3903.50731310713,5.6442297630857,4,10
9.33208229388623,2.54129356269589,-3.84682802299244,36.8426754493873,60.752571092887,14.0828332899715,8.85575170875489,12.7025841813626,3.99580157264813,80,3903.50286541362,5.6442308223365,4,10
9.33208023916457,2.54129401813551,-3.84682325020771,36.8426674101013,60.7525480413363,14.0828265299381,8.85574727198349,12.7025749589626,3.99579891638689,80,3903.49841683218,5.64423188475126,4,10
9.33207818518651,2.54129447504814,-3.84681846188886,36.84265937371,60.7525249742707,14.0828197885936,8.85574284803624,12.7025657338723,3.99579627632676,80,3903.4939673756,5.64423295031997,4,10
9.33207613195517,2.54129493342924,-3.84681365808382,36.8426513402257,60.7525018917816,14.0828130659101,8.85573843689338,12.7025565061201,3.99579365243574,80,3903.48951705652,5.64423401903267,4,10
9.33207407947365,2.54129539327427,-3.84680883884067,36.8426433096607,60.7524787939597,14.08280636186,8.85573403853527,12.702547275734,3.99579104468205,80,3903.48506588748,5.64423509087946,4,10
9.33207202774506,2.54129585457867,-3.846804004207,36.8426352820269,60.7524556808958,14.0827996764149,8.85572965294227,12.7025380427423,3.99578845303409,80,3903.48061388109,5.64423616585036,4,10
9.33206997677251,2.54129631733793,-3.84679915423061,36.8426272573367,60.7524325526815,14.0827930095468,8.85572528009465,12.7025288071729,3.9957858774597,80,3903.47616104987,5.64423724393551,4,10
9.33206792655906,2.54129678154751,-3.84679428895919,36.8426192356023,60.7524094094073,14.082786361228,8.85572091997284,12.7025195690538,3.99578331792731,80,3903.47170740649,5.64423832512496,4,10
9.33206587710781,2.5412972472029,-3.84678940844037,36.8426112168356,60.7523862511635,14.0827797314303,8.85571657255713,12.7025103284132,3.99578077440498,80,3903.46725296324,5.64423940940887,4,10
9.33206382842182,2.54129771429957,-3.84678451272157,36.8426032010485,60.7523630780406,14.0827731201256,8.85571223782796,12.7025010852787,3.99577824686099,80,3903.46279773277,5.64424049677738,4,10
9.33206178050414,2.54129818283303,-3.84677960185041,36.8425951882531,60.7523398901282,14.0827665272862,8.85570791576561,12.7024918396784,3.99577573526403,80,3903.45834172741,5.64424158722059,4,10
9.33205973335783,2.54129865279879,-3.84677467587403,36.8425871784615,60.7523166875167,14.0827599528845,8.85570360635069,12.7024825916396,3.99577323958221,80,3903.45388495952,5.64424268072874,4,10
9.33205768698592,2.54129912419235,-3.84676973483971,36.8425791716855,60.7522934702963,14.082753396892,8.85569930956353,12.7024733411904,3.99577075978408,80,3903.4494274416,5.64424377729196,4,10
9.33205564139145,2.54129959700923,-3.84676477879481,36.8425711679372,60.7522702385556,14.0827468592814,8.85569502538453,12.7024640883583,3.99576829583799,80,3903.44496918596,5.64424487690048,4,10
9.33205359657742,2.54130007124494,-3.84675980778638,36.842563167228,60.752246992385,14.0827403400245,8.85569075379414,12.7024548331709,3.99576584771239,80,3903.44051020495,5.64424597954447,4,10
9.33205155254685,2.54130054689504,-3.84675482186162,36.8425551695701,60.752223731873,14.0827338390936,8.85568649477284,12.7024455756558,3.99576341537585,80,3903.43605051082,5.64424708521422,4,10
9.33204950930273,2.54130102395504,-3.84674982106753,36.8425471749751,60.7522004571092,14.0827273564608,8.85568224830115,12.7024363158404,3.99576099879687,80,3903.43159011585,5.64424819389993,4,10
9.33204746684808,2.5413015024205,-3.84674480545067,36.8425391834548,60.7521771681818,14.0827208920985,8.85567801435951,12.7024270537518,3.99575859794402,80,3903.42712903228,5.64424930559189,4,10
9.33204542518585,2.54130198228696,-3.84673977505821,36.842531195021,60.7521538651805,14.0827144459786,8.85567379292843,12.7024177894177,3.99575621278592,80,3903.42266727237,5.64425042028036,4,10
9.33204338431903,2.54130246354998,-3.84673472993705,36.8425232096851,60.7521305481931,14.0827080180734,8.8556695839884,12.7024085228655,3.99575384329114,80,3903.4182048483,5.64425153795561,4,10
9.33204134425057,2.54130294620514,-3.84672967013358,36.8425152274589,60.7521072173082,14.0827016083555,8.85566538751993,12.702399254122,3.99575148942836,80,3903.41374177217,5.64425265860798,4,10
9.33203930498346,2.541303430248,-3.8467245956947,36.842507248354,60.7520838726138,14.0826952167969,8.85566120350376,12.7023899832146,3.99574915116642,80,3903.40927805615,5.64425378222778,4,10
9.3320372665206,2.54130391567415,-3.8467195066666,36.8424992723819,60.7520605141981,14.0826888433701,8.8556570319202,12.7023807101704,3.99574682847395,80,3903.40481371235,5.64425490880536,4,10
9.33203522886495,2.54130440247917,-3.84671440309609,36.8424912995541,60.7520371421488,14.0826824880472,8.85565287275,12.7023714350163,3.99574452131986,80,3903.40034875282,5.64425603833106,4,10
9.33203319201942,2.54130489065864,-3.84670928502936,36.8424833298822,60.7520137565539,14.0826761508005,8.85564872597359,12.7023621577794,3.99574222967283,80,3903.39588318967,5.64425717079523,4,10
9.33203115598694,2.54130538020818,-3.8467041525131,36.8424753633776,60.7519903575006,14.0826698316023,8.85564459157166,12.7023528784867,3.99573995350158,80,3903.39141703489,5.64425830618827,4,10
9.33202912077042,2.54130587112338,-3.84669900559322,36.8424674000516,60.7519669450762,14.0826635304254,8.85564046952481,12.7023435971649,3.99573769277521,80,3903.38695030044,5.64425944450059,4,10
9.33202708637274,2.54130636339988,-3.84669384431595,36.8424594399156,60.751943519368,14.0826572472419,8.85563635981373,12.7023343138408,3.99573544746255,80,3903.38248299833,5.64426058572259,4,10
9.33202505279681,2.54130685703328,-3.84668866872761,36.8424514829811,60.7519200804628,14.0826509820241,8.85563226241896,12.7023250285413,3.99573321753257,80,3903.37801514047,5.64426172984473,4,10
9.33202302004549,2.54130735201922,-3.84668347887396,36.8424435292592,60.7518966284468,14.0826447347446,8.85562817732119,12.7023157412929,3.9957310029543,80,3903.37354673873,5.64426287685742,4,10
9.33202098812168,2.54130784835333,-3.84667827480109,36.8424355787614,60.7518731634075,14.0826385053758,8.85562410450115,12.7023064521223,3.99572880369658,80,3903.36907780509,5.64426402675112,4,10
9.33201895702822,2.54130834603125,-3.84667305655506,36.8424276314987,60.7518496854313,14.0826322938902,8.85562004393944,12.7022971610562,3.9957266197286,80,3903.36460835134,5.64426517951635,4,10
9.33201692676796,2.54130884504863,-3.8466678241814,36.8424196874823,60.7518261946042,14.0826261002603,8.8556159956168,12.7022878681208,3.9957244510195,80,3903.36013838939,5.64426633514354,4,10
9.33201489734376,2.54130934540113,-3.84666257772614,36.8424117467237,60.7518026910117,14.0826199244585,8.85561195951391,12.7022785733429,3.99572229753829,80,3903.35566793095,5.64426749362324,4,10
9.33201286875844,2.54130984708441,-3.8466573172347,36.8424038092335,60.7517791747408,14.0826137664574,8.85560793561154,12.7022692767486,3.99572015925406,80,3903.35119698782,5.64426865494595,4,10
9.33201084101484,2.54131035009414,-3.84665204275285,36.8423958750232,60.7517556458765,14.0826076262295,8.85560392389038,12.7022599783644,3.995718036136,80,3903.34672557179,5.64426981910221,4,10
9.33200881411576,2.541310854426,-3.84664675432606,36.8423879441037,60.7517321045048,14.0826015037474,8.85559992433122,12.7022506782164,3.99571592815352,80,3903.34225369455,5.6442709860826,4,10
9.332006788064,2.54131136007568,-3.84664145199986,36.8423800164859,60.7517085507104,14.0825953989837,8.85559593691482,12.7022413763311,3.99571383527569,80,3903.33778136773,5.64427215587766,4,10
9.3320047628624,2.54131186703885,-3.84663613581949,36.8423720921811,60.7516849845794,14.0825893119109,8.855591961622,12.7022320727343,3.99571175747201,80,3903.33330860315,5.64427332847799,4,10
9.3320027385137,2.54131237531123,-3.84663080583033,36.8423641711999,60.7516614061958,14.0825832425018,8.85558799843352,12.7022227674523,3.99570969471148,80,3903.32883541229,5.64427450387417,4,10
9.33200071502071,2.54131288488852,-3.84662546207772,36.8423562535534,60.7516378156454,14.0825771907289,8.85558404733018,12.7022134605112,3.99570764696369,80,3903.32436180689,5.64427568205684,4,10
9.33199869238619,2.54131339576642,-3.84662010460659,36.8423483392525,60.7516142130125,14.0825711565649,8.85558010829283,12.7022041519368,3.99570561419796,80,3903.31988779843,5.64427686301659,4,10
9.33199667061291,2.54131390794066,-3.84661473346227,36.8423404283079,60.7515905983812,14.0825651399825,8.8555761813023,12.7021948417551,3.99570359638381,80,3903.31541339852,5.64427804674414,4,10
9.33199464970362,2.54131442140695,-3.84660934868958,36.8423325207305,60.7515669718369,14.0825591409543,8.85557226633944,12.7021855299919,3.99570159349054,80,3903.31093861872,5.64427923323004,4,10
9.33199262966106,2.54131493616104,-3.8466039503337,36.8423246165311,60.7515433334632,14.0825531594533,8.85556836338515,12.7021762166731,3.99569960548774,80,3903.30646347054,5.64428042246503,4,10
9.33199061048797,2.54131545219866,-3.84659853843937,36.8423167157204,60.7515196833435,14.0825471954518,8.85556447242027,12.7021669018245,3.9956976323449,80,3903.30198796537,5.6442816144398,4,10
